DATE,TIME,SYS-CTL,RF-CTRL,ECONCTRL,ACCH-SEL,HWC-VLV,CHWC-VLV,EA-DMPR,RA-DMPR,OA-DMPR,SF-SST,RF-SST,SF-WAT,RF-WAT,HWP-GPM,CHWP-GPM,RFCFMLAG,RF-SFSPD,SAT_SPT,SA_SPSPT,RMT-CFM,SA-CFM,RA-CFM,OA-CFM,SA-TEMP,MA-TEMP,RA-TEMP,HWC-DAT,CHWC-DAT,SA-SP,SF-DP,RF-DP,SF-SPD,RF-SPD,SA-HUMD,RA-HUMD,OA-TEMP,OAD-TEMP,HWC-EWT,HWC-LWT,HWC-MWT,CHWC-EWT,CHWC-LWT,CHWC-MWT,HWP-DP,CHWC-EAH,CHWC-LAH,RM-TEMP,PLN-TEMP,VAV-EAT,VAV-DAT,VAVHCVLV,VAV-DMPR,RMCLGSPT,RMHTGSPT,OCC-MAX,OCC-MIN,VAV-DP,VAVCFMDP,VAVHCEWT,VAVHCLWT,VAVHCGPM,RM-TEMP.1,PLN-TEMP.1,VAV-EAT.1,VAV-DAT.1,VAVHCVLV.1,VAV-DMPR.1,RMCLGSPT.1,RMHTGSPT.1,OCC-MAX.1,OCC-MIN.1,VAV-DP.1,VAVCFMDP.1,VAVHCEWT.1,VAVHCLWT.1,VAVHCGPM.1,RM-TEMP.2,PLN-TEMP.2,VAV-EAT.2,VAV-DAT.2,VAVHCVLV.2,VAV-DMPR.2,RMCLGSPT.2,RMHTGSPT.2,OCC-MAX.2,OCC-MIN.2,VAV-DP.2,VAVCFMDP.2,VAVHCEWT.2,VAVHCLWT.2,VAVHCGPM.2,RM-TEMP.3,PLN-TEMP.3,VAV-EAT.3,VAV-DAT.3,VAVHCVLV.3,VAV-DMPR.3,RMCLGSPT.3,RMHTGSPT.3,OCC-MAX.3,OCC-MIN.3,VAV-DP.3,VAVCFMDP.3,VAVHCEWT.3,VAVHCLWT.3,VAVHCGPM.3,IABBHT1,IABBHT2,IBBBHT1,IBBBHT2,WABBHT1,WABBHT2,WBBBHT1,WBBBHT2,SABBHT1,SABBHT2,SBBBHT1,SBBBHT2,EABBHT1,EABBHT2,EBBBHT1,EBBBHT2,IBBAMPS,WBBAMPS,SBBAMPS,EBBAMPS,IALITES1,IALITES2,IBLITES1,IBLITES2,WALITES1,WALITES2,WBLITES1,WBLITES2,SALITES1,SALITES2,SBLITES1,SBLITES2,EALITES1,EALITES2,EBLITES1,EBLITES2,IALITWAT,WALITWAT,SALITWAT,EALITWAT,IBLITWAT,WBLITWAT,SBLITWAT,EBLITWAT,HWC_GPM,CHWC_GPM,E_hcoil,E_ccoil,E_SF,E_RF,E_ZONE_I,E_ZONE_W,E_ZONE_S,E_ZONE_E
8312007,2337,0.0,1.0,1.0,1.0,100.0,15.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,14.25,2.248,2.228,2.146,71.185,72.058,73.758,70.723,68.176,0.0,0.036,0.083,20.0,20.0,74.55,47.19,0.0,73.325,95.914,88.13,94.827,55.413,63.541,61.197,-10.82,51.375,84.313,71.938,71.875,71.188,71.688,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.227,73.188,71.75,-0.052,76.813,76.625,73.938,77.875,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,79.063,78.563,0.001,75.375,75.813,73.625,76.75,0.0,98.0,72.0,70.0,1000.0,200.0,-0.001,0.0,77.063,76.938,0.017,73.25,74.625,72.625,74.5,0.0,34.969,72.0,70.0,1000.0,200.0,0.0,0.0,74.688,74.5,-0.002,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,0.002,0.014,0.0,0.016,0.034,0.035,-0.011,0.0,0.0,-0.0
8312007,2338,0.0,1.0,1.0,1.0,100.0,15.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,14.344,2.248,0.462,-0.251,71.077,72.058,73.863,70.829,68.069,0.0,0.036,0.083,20.0,20.0,74.578,47.162,0.0,73.433,95.914,87.812,94.753,55.413,63.749,61.197,-10.82,51.344,84.313,72.0,71.75,71.188,71.688,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.094,73.188,71.75,-0.052,76.813,76.625,73.875,77.875,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,78.938,78.688,0.001,75.25,75.813,73.625,76.75,0.0,98.0,72.0,70.0,1000.0,200.0,-0.001,0.0,77.0,76.938,0.017,73.188,74.625,72.5,74.5,0.0,34.969,72.0,70.0,1000.0,200.0,0.0,0.0,74.688,74.5,-0.002,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.149,0.002,0.014,0.0,0.016,0.034,0.035,-0.011,0.0,0.0,-0.0
8312007,2339,0.0,1.0,1.0,1.0,100.0,15.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.022,0.02,0.0,80.0,55.0,1.4,14.344,2.248,2.228,0.356,71.077,72.164,73.863,70.723,68.176,0.0,0.036,0.087,20.0,20.0,74.887,47.134,0.0,73.325,95.84,88.024,94.753,55.486,63.645,61.27,-10.82,51.344,84.313,71.938,71.75,71.188,71.75,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.633,73.0,71.75,-0.052,76.813,76.625,73.938,78.125,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,79.063,78.563,0.001,75.25,75.813,73.5,76.563,0.0,98.0,72.0,70.0,1000.0,200.0,-0.001,0.0,77.063,76.938,0.017,73.188,74.625,72.625,74.5,0.0,34.969,72.0,70.0,1000.0,200.0,0.0,0.0,74.688,74.5,-0.002,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,-0.148,0.001,0.003,0.014,0.0,0.016,0.034,0.035,-0.01,0.0,0.0,-0.0
8312007,2340,0.0,1.0,1.0,1.0,100.0,15.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.022,0.02,0.0,80.0,55.0,1.4,14.664,2.248,2.228,-1.001,71.185,72.164,73.758,70.829,68.176,0.0,0.036,0.083,20.0,20.0,74.774,47.134,0.0,73.325,95.766,87.812,94.679,55.633,63.645,61.27,-10.82,51.344,84.313,71.938,71.75,71.188,71.75,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.664,73.0,71.75,-0.052,76.625,76.625,73.875,78.125,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,79.063,78.688,0.001,75.25,75.813,73.625,76.75,0.0,98.0,72.0,70.0,1000.0,200.0,-0.001,0.0,77.063,76.688,0.017,73.188,74.625,72.625,74.5,0.0,34.969,72.0,70.0,1000.0,200.0,0.0,0.0,74.688,74.5,-0.002,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.149,-0.148,0.001,0.003,0.014,0.0,0.016,0.035,0.036,-0.01,0.0,0.001,-0.0
8312007,2341,0.0,1.0,1.0,1.0,100.0,15.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.022,0.02,0.0,80.0,55.0,1.4,14.57,2.248,2.228,1.757,71.185,72.164,73.863,70.829,68.176,0.0,0.04,0.083,20.0,20.0,74.971,47.134,0.0,73.325,95.544,87.706,94.532,55.559,63.645,61.197,-10.82,51.344,84.25,71.938,71.875,71.188,71.75,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.602,73.188,71.75,-0.052,76.625,76.625,73.875,78.125,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,79.063,78.688,0.001,75.375,75.813,73.625,76.563,0.0,98.0,72.0,70.0,1000.0,200.0,-0.001,0.0,77.063,76.938,0.017,73.188,74.625,72.625,74.375,0.0,34.969,72.0,70.0,1000.0,200.0,0.0,0.0,74.688,74.5,-0.002,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.149,0.0,0.149,0.003,0.014,0.0,0.016,0.034,0.035,-0.011,0.0,0.0,-0.0
8312007,2342,0.0,1.0,1.0,1.0,100.0,15.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.012,0.02,0.0,80.0,55.0,1.4,14.531,2.248,2.228,-0.024,71.185,72.164,73.758,70.723,68.176,0.0,0.04,0.087,20.0,20.0,74.746,47.162,0.0,73.325,95.544,87.599,94.458,55.559,63.645,61.27,-10.82,51.281,84.313,71.938,71.875,71.25,71.75,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.367,73.0,71.75,-0.052,76.625,76.625,73.875,77.875,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,79.063,78.688,0.001,75.25,75.813,73.5,76.75,0.0,98.0,72.0,70.0,1000.0,200.0,-0.001,0.0,77.063,76.688,0.017,73.25,74.625,72.625,74.5,0.0,34.969,72.0,70.0,1000.0,200.0,0.0,0.0,74.688,74.5,-0.002,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.223,0.0,0.0,0.149,0.001,-0.148,0.001,0.002,0.014,0.0,0.016,0.035,0.035,-0.01,0.0,0.001,-0.0
8312007,2343,0.0,1.0,1.0,1.0,100.0,15.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.012,0.02,0.0,80.0,55.0,1.4,14.367,2.248,2.228,0.958,71.185,72.058,73.758,70.829,68.176,0.0,0.036,0.083,20.0,20.0,74.718,47.218,0.0,73.433,95.544,87.599,94.532,55.706,63.749,61.343,-10.82,51.281,84.313,71.938,71.875,71.188,71.688,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.203,73.0,71.75,-0.052,76.563,76.625,73.875,77.875,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,79.063,78.563,0.001,75.25,75.813,73.625,76.563,0.0,98.0,72.0,70.0,1000.0,200.0,-0.001,0.0,77.063,76.688,0.017,73.188,74.625,72.625,74.5,0.0,34.969,72.0,70.0,1000.0,200.0,0.0,0.0,74.688,74.5,-0.002,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.149,-0.148,0.001,0.002,0.014,0.0,0.016,0.035,0.035,-0.01,0.0,0.001,-0.0
8312007,2344,0.0,1.0,1.0,1.0,100.0,15.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.012,0.02,0.0,80.0,55.0,1.4,14.078,2.248,2.228,0.798,71.185,72.058,73.758,70.829,68.176,0.0,0.036,0.083,20.0,20.0,75.083,47.218,0.0,73.325,95.544,87.599,94.458,55.706,63.958,61.343,-10.82,51.281,84.313,71.938,71.875,71.188,71.688,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.164,73.188,71.75,-0.052,76.625,76.625,73.875,77.875,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,79.063,78.688,0.001,75.25,75.813,73.5,76.563,0.0,98.0,72.0,70.0,1000.0,200.0,-0.001,0.0,77.0,76.938,0.017,73.188,74.5,72.625,74.5,0.0,34.969,72.0,70.0,1000.0,200.0,0.0,0.0,74.688,74.5,-0.002,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,-0.148,0.0,0.149,0.001,0.0,0.001,0.002,0.014,0.0,0.016,0.035,0.035,-0.011,0.0,0.0,-0.0
8312007,2345,0.0,1.0,1.0,1.0,100.0,15.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,14.188,2.248,2.228,1.658,71.185,72.164,73.653,70.829,68.176,0.0,0.04,0.083,20.0,20.0,74.802,47.302,0.0,73.325,95.47,87.493,94.236,55.633,63.749,61.27,-10.82,51.281,84.313,71.938,71.75,71.188,71.688,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.344,73.0,71.75,-0.052,76.563,76.625,73.938,77.875,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,79.063,78.563,0.001,75.25,76.0,73.5,76.75,0.0,98.0,72.0,70.0,1000.0,200.0,-0.001,0.0,77.0,76.688,0.017,73.188,74.625,72.625,74.5,0.0,34.969,72.0,70.0,1000.0,200.0,0.0,0.0,74.813,74.5,-0.002,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.149,0.002,0.014,0.0,0.016,0.034,0.035,-0.01,0.0,0.001,-0.0
8312007,2346,0.0,1.0,1.0,1.0,100.0,15.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.012,0.02,0.0,80.0,55.0,1.4,14.516,2.248,2.228,-0.313,71.4,72.058,73.653,70.829,68.497,0.0,0.04,0.083,20.0,20.0,75.083,47.33,0.0,73.54,95.174,87.493,94.384,55.779,63.854,61.415,-10.828,51.281,84.313,71.938,71.75,71.188,71.75,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.32,73.0,71.75,-0.052,76.563,76.625,73.875,78.125,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,79.063,78.688,0.001,75.25,75.813,73.625,76.75,0.0,98.0,72.0,70.0,1000.0,200.0,-0.001,0.0,77.063,76.938,0.017,73.188,74.625,72.625,74.5,0.0,34.969,72.0,70.0,1000.0,200.0,0.0,0.0,74.688,74.5,-0.002,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,-0.148,0.0,0.001,0.149,-0.148,0.149,0.001,0.014,0.0,0.016,0.035,0.036,-0.01,0.0,0.0,-0.0
8312007,2347,0.0,1.0,1.0,1.0,100.0,15.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,14.375,2.248,2.228,0.355,71.4,72.27,73.863,71.04,68.39,0.0,0.04,0.083,20.0,20.0,74.859,47.33,0.0,73.433,95.248,87.493,94.236,55.779,64.063,61.415,-10.82,51.25,84.313,71.938,71.75,71.188,71.688,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.313,73.0,71.75,-0.052,76.563,76.625,73.875,77.875,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,79.063,78.563,0.001,75.25,75.813,73.625,76.563,0.0,98.0,72.0,70.0,1000.0,200.0,-0.001,0.0,77.063,76.938,0.017,73.188,74.625,72.625,74.5,0.0,34.969,72.0,70.0,1000.0,200.0,0.0,0.0,74.688,74.5,-0.002,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.149,-0.148,0.149,0.002,0.014,0.0,0.016,0.034,0.035,-0.01,0.0,0.0,-0.0
8312007,2348,0.0,1.0,1.0,1.0,100.0,15.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,14.102,2.248,2.228,0.271,71.185,72.376,73.758,71.04,68.283,0.0,0.04,0.083,20.0,20.0,74.971,47.386,0.0,73.325,95.026,87.387,94.015,55.779,63.854,61.415,-10.82,51.313,84.313,71.938,71.75,71.188,71.688,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.125,73.0,71.75,-0.052,76.563,76.625,73.875,77.875,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,79.063,78.563,0.001,75.25,76.0,73.5,76.75,0.0,98.0,72.0,70.0,1000.0,200.0,-0.001,0.0,77.063,76.688,0.017,73.188,74.5,72.625,74.5,0.0,34.969,72.0,70.0,1000.0,200.0,0.0,0.0,74.688,74.5,-0.002,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.149,-0.148,0.149,0.002,0.014,0.0,0.016,0.034,0.035,-0.01,0.0,0.001,-0.0
8312007,2349,0.0,1.0,1.0,1.0,100.0,15.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,13.93,2.248,2.228,-0.33,71.077,72.376,73.863,71.04,68.069,0.0,0.04,0.083,20.0,20.0,74.718,47.442,0.0,73.218,95.174,87.387,94.162,55.852,63.854,61.488,-10.82,51.25,84.313,71.938,71.75,71.188,71.688,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.008,73.188,71.75,-0.052,76.563,76.625,73.875,77.875,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,79.063,78.688,0.001,75.25,75.813,73.5,76.75,0.0,98.0,72.0,70.0,1000.0,200.0,-0.001,0.0,77.063,76.938,0.017,73.188,74.625,72.625,74.5,0.0,34.969,72.0,70.0,1000.0,200.0,0.0,0.0,74.813,74.5,-0.002,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,-0.148,0.001,0.002,0.014,0.0,0.016,0.034,0.035,-0.011,0.0,0.0,-0.0
8312007,2350,0.0,1.0,1.0,1.0,100.0,15.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.012,0.02,0.0,80.0,55.0,1.4,14.391,2.248,0.462,0.349,71.4,72.058,73.548,70.829,68.176,0.0,0.04,0.087,20.0,20.0,74.971,47.442,0.0,73.54,95.1,87.281,94.088,55.926,63.854,61.488,-10.82,51.219,84.313,71.938,71.875,71.25,71.75,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.297,73.188,71.75,-0.052,76.563,76.625,73.875,77.875,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,79.063,78.563,0.001,75.25,75.813,73.625,76.75,0.0,98.0,72.0,70.0,1000.0,200.0,-0.001,0.0,77.063,76.938,0.017,73.188,74.625,72.625,74.5,0.0,34.969,72.0,70.0,1000.0,200.0,0.0,0.0,74.688,74.5,-0.002,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,0.0,0.147,0.149,0.001,-0.148,0.149,0.002,0.014,0.0,0.015,0.035,0.035,-0.011,0.0,0.0,-0.0
8312007,2351,0.0,1.0,1.0,1.0,100.0,15.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.022,0.02,0.0,80.0,55.0,1.4,14.352,2.248,2.228,2.419,71.4,72.164,73.548,70.829,68.283,0.0,0.036,0.083,20.0,20.0,74.718,47.442,0.0,73.325,94.952,87.281,94.015,55.999,63.958,61.561,-10.82,51.219,84.313,71.938,71.75,71.188,71.75,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.156,73.0,71.75,-0.052,76.563,76.625,73.875,77.875,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,79.063,78.563,0.001,75.25,75.813,73.625,76.75,0.0,98.0,72.0,70.0,1000.0,200.0,-0.001,0.0,77.063,76.938,0.017,73.188,74.625,72.625,74.5,0.0,34.969,72.0,70.0,1000.0,200.0,0.0,0.0,74.688,74.5,-0.002,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,0.003,0.014,0.0,0.015,0.034,0.035,-0.01,0.0,0.0,-0.0
8312007,2352,0.0,1.0,1.0,1.0,100.0,15.0,0.0,0.0,0.0,0.0,0.0,33.968,36.31,0.012,0.02,0.0,80.0,55.0,1.4,14.32,2.248,2.228,0.352,71.185,72.376,73.758,71.04,68.176,0.0,0.04,0.083,20.0,20.0,75.055,47.47,0.0,73.325,94.804,87.174,93.793,56.072,63.958,61.561,-10.82,51.188,84.313,71.938,71.75,71.188,71.75,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.266,73.188,71.75,-0.052,76.563,76.5,73.875,77.875,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,79.063,78.563,0.001,75.25,75.813,73.5,76.75,0.0,98.0,72.0,70.0,1000.0,200.0,-0.001,0.0,77.063,76.938,0.017,73.188,74.5,72.625,74.375,0.0,34.969,72.0,70.0,1000.0,200.0,0.0,0.0,74.688,74.5,-0.002,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.001,0.001,-0.148,0.149,0.002,0.014,0.0,0.015,0.034,0.036,-0.011,0.0,0.0,-0.0
8312007,2353,0.0,1.0,1.0,1.0,100.0,15.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.005,0.0,80.0,55.0,1.4,14.32,2.248,2.228,0.624,71.293,72.164,73.548,70.829,68.283,0.0,0.04,0.083,20.0,20.0,74.915,47.498,0.0,73.325,94.804,87.387,93.941,56.072,63.958,61.634,-10.82,51.188,84.313,71.938,71.75,71.188,71.563,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.273,73.0,71.875,-0.052,76.438,76.625,73.875,77.875,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,79.063,78.563,0.001,75.25,75.813,73.625,76.563,0.0,98.0,72.0,70.0,1000.0,200.0,-0.001,0.0,77.063,76.688,0.017,73.188,74.625,72.625,74.5,0.0,34.969,72.0,70.0,1000.0,200.0,0.0,0.0,74.688,74.5,-0.002,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.032,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,0.0,0.0,0.149,0.001,0.0,0.001,0.001,0.004,0.0,0.004,0.034,0.035,-0.009,0.0,0.001,-0.0
8312007,2354,0.0,1.0,1.0,1.0,100.0,15.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.022,0.005,0.0,80.0,55.0,1.4,14.188,2.248,2.228,4.066,71.293,72.164,73.443,70.829,68.283,0.0,0.04,0.083,20.0,20.0,74.662,47.555,0.0,73.433,94.878,87.068,93.867,56.072,63.958,61.634,-10.82,51.188,84.375,71.938,71.75,71.188,71.75,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.328,73.0,71.75,-0.052,76.563,76.5,73.875,77.875,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,79.063,78.563,0.001,75.25,75.813,73.625,76.563,0.0,98.0,72.0,70.0,1000.0,200.0,-0.001,0.0,77.063,76.688,0.017,73.188,74.625,72.625,74.5,0.0,34.969,72.0,70.0,1000.0,200.0,0.0,0.0,74.813,74.5,-0.002,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.032,0.013,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,-0.074,0.149,0.001,0.0,0.001,0.003,0.004,0.0,0.004,0.034,0.035,-0.01,0.0,0.001,-0.0
8312007,2355,0.0,1.0,1.0,1.0,100.0,15.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.012,0.02,0.0,80.0,55.0,1.4,14.328,2.248,2.228,0.413,71.185,72.058,73.443,70.934,68.176,0.0,0.04,0.083,20.0,20.0,74.887,47.555,0.0,73.325,94.804,87.068,93.793,56.145,64.063,61.634,-10.82,51.156,84.313,71.813,71.75,71.188,71.688,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.438,73.0,71.75,-0.052,76.563,76.625,73.875,77.875,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,78.938,78.688,0.001,75.25,75.813,73.5,76.563,0.0,98.0,72.0,70.0,1000.0,200.0,-0.001,0.0,77.188,76.938,0.016,73.188,74.625,72.625,74.5,0.0,34.969,72.0,70.0,1000.0,200.0,0.0,0.0,74.688,74.5,-0.002,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.149,-0.148,0.001,0.002,0.014,0.0,0.015,0.035,0.035,-0.01,0.0,0.001,-0.0
8312007,2356,0.0,1.0,1.0,1.0,100.0,15.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,14.242,2.248,0.462,1.692,71.185,72.058,73.443,70.829,68.176,0.0,0.04,0.083,20.0,20.0,74.971,47.639,0.0,73.433,94.73,87.068,93.793,56.219,64.272,61.634,-10.82,51.156,84.313,71.938,71.875,71.25,71.75,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,13.875,73.188,71.75,-0.052,76.438,76.5,73.875,77.875,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,79.063,78.563,0.001,75.375,75.813,73.625,76.563,0.0,98.0,72.0,70.0,1000.0,200.0,-0.001,0.0,77.063,76.938,0.017,73.063,74.625,72.625,74.5,0.0,34.969,72.0,70.0,1000.0,200.0,0.0,0.0,74.688,74.5,-0.002,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,-0.148,0.0,0.001,0.149,-0.148,0.149,0.001,0.013,0.0,0.015,0.034,0.035,-0.011,0.0,0.0,-0.0
8312007,2357,0.0,1.0,1.0,1.0,100.0,15.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.012,0.02,0.0,80.0,55.0,1.4,14.07,2.248,2.228,0.094,71.293,72.164,73.443,70.829,68.283,0.0,0.04,0.087,20.0,20.0,75.055,47.611,0.0,73.325,94.657,87.068,93.719,56.219,64.063,61.707,-10.82,51.156,84.375,71.938,71.75,71.25,71.688,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.328,73.188,71.875,-0.052,76.438,76.5,73.875,77.875,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,79.063,78.563,0.001,75.25,75.813,73.625,76.563,0.0,98.0,72.0,70.0,1000.0,200.0,-0.001,0.0,77.0,76.938,0.017,73.188,74.625,72.813,74.5,0.0,34.969,72.0,70.0,1000.0,200.0,0.0,0.0,74.813,74.5,-0.002,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,-0.148,0.0,0.001,0.149,-0.148,0.149,0.001,0.014,0.0,0.015,0.035,0.035,-0.01,0.0,0.0,-0.0
8312007,2358,0.0,1.0,1.0,1.0,100.0,15.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.022,0.02,0.0,80.0,55.0,1.4,14.453,2.248,0.462,-0.547,71.185,72.164,73.443,70.829,68.283,0.0,0.04,0.083,20.0,20.0,75.167,47.667,0.0,73.218,94.583,86.962,93.645,56.292,64.063,61.707,-10.82,51.125,84.375,71.938,71.75,71.188,71.688,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.219,73.188,71.75,-0.052,76.438,76.5,73.875,77.813,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,79.063,78.563,0.001,75.25,75.813,73.625,76.563,0.0,98.0,72.0,70.0,1000.0,200.0,-0.001,0.0,77.063,76.938,0.017,73.188,74.625,72.813,74.5,0.0,34.969,72.0,70.0,1000.0,200.0,0.0,0.0,74.813,74.5,-0.002,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.224,0.003,0.014,0.0,0.015,0.034,0.035,-0.011,0.0,0.0,-0.0
8312007,2359,0.0,1.0,1.0,1.0,100.0,15.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.022,0.02,0.0,80.0,55.0,1.4,14.227,2.248,2.228,0.344,71.185,72.164,73.443,70.934,68.283,0.0,0.04,0.083,20.0,20.0,75.027,47.891,0.0,73.325,94.509,86.856,93.645,56.292,64.167,61.707,-10.82,51.156,84.375,71.938,71.75,71.188,71.75,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.258,73.188,71.75,-0.052,76.438,76.5,73.875,77.875,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,79.063,78.563,0.001,75.25,75.813,73.625,76.563,0.0,98.0,72.0,70.0,1000.0,200.0,-0.001,0.0,77.063,76.688,0.017,73.188,74.625,72.813,74.5,0.0,34.969,72.0,70.0,1000.0,200.0,0.0,0.0,74.813,74.5,-0.002,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,0.002,0.014,0.0,0.015,0.035,0.035,-0.011,0.0,0.001,-0.0
