DATE,TIME,SYS-CTL,RF-CTRL,ECONCTRL,ACCH-SEL,HWC-VLV,CHWC-VLV,EA-DMPR,RA-DMPR,OA-DMPR,SF-SST,RF-SST,SF-WAT,RF-WAT,HWP-GPM,CHWP-GPM,RFCFMLAG,RF-SFSPD,SAT_SPT,SA_SPSPT,RMT-CFM,SA-CFM,RA-CFM,OA-CFM,SA-TEMP,MA-TEMP,RA-TEMP,HWC-DAT,CHWC-DAT,SA-SP,SF-DP,RF-DP,SF-SPD,RF-SPD,SA-HUMD,RA-HUMD,OA-TEMP,OAD-TEMP,HWC-EWT,HWC-LWT,HWC-MWT,CHWC-EWT,CHWC-LWT,CHWC-MWT,HWP-DP,CHWC-EAH,CHWC-LAH,RM-TEMP,PLN-TEMP,VAV-EAT,VAV-DAT,VAVHCVLV,VAV-DMPR,RMCLGSPT,RMHTGSPT,OCC-MAX,OCC-MIN,VAV-DP,VAVCFMDP,VAVHCEWT,VAVHCLWT,VAVHCGPM,RM-TEMP.1,PLN-TEMP.1,VAV-EAT.1,VAV-DAT.1,VAVHCVLV.1,VAV-DMPR.1,RMCLGSPT.1,RMHTGSPT.1,OCC-MAX.1,OCC-MIN.1,VAV-DP.1,VAVCFMDP.1,VAVHCEWT.1,VAVHCLWT.1,VAVHCGPM.1,RM-TEMP.2,PLN-TEMP.2,VAV-EAT.2,VAV-DAT.2,VAVHCVLV.2,VAV-DMPR.2,RMCLGSPT.2,RMHTGSPT.2,OCC-MAX.2,OCC-MIN.2,VAV-DP.2,VAVCFMDP.2,VAVHCEWT.2,VAVHCLWT.2,VAVHCGPM.2,RM-TEMP.3,PLN-TEMP.3,VAV-EAT.3,VAV-DAT.3,VAVHCVLV.3,VAV-DMPR.3,RMCLGSPT.3,RMHTGSPT.3,OCC-MAX.3,OCC-MIN.3,VAV-DP.3,VAVCFMDP.3,VAVHCEWT.3,VAVHCLWT.3,VAVHCGPM.3,IABBHT1,IABBHT2,IBBBHT1,IBBBHT2,WABBHT1,WABBHT2,WBBBHT1,WBBBHT2,SABBHT1,SABBHT2,SBBBHT1,SBBBHT2,EABBHT1,EABBHT2,EBBBHT1,EBBBHT2,IBBAMPS,WBBAMPS,SBBAMPS,EBBAMPS,IALITES1,IALITES2,IBLITES1,IBLITES2,WALITES1,WALITES2,WBLITES1,WBLITES2,SALITES1,SALITES2,SBLITES1,SBLITES2,EALITES1,EALITES2,EBLITES1,EBLITES2,IALITWAT,WALITWAT,SALITWAT,EALITWAT,IBLITWAT,WBLITWAT,SBLITWAT,EBLITWAT,HWC_GPM,CHWC_GPM,E_hcoil,E_ccoil,E_SF,E_RF,E_ZONE_I,E_ZONE_W,E_ZONE_S,E_ZONE_E
8312007,0,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,0.005,-0.011,0.0,80.0,55.0,1.4,44.313,42.316,7.715,6.802,70.764,69.615,72.5,67.067,67.085,0.0,0.031,0.033,20.0,20.0,55.971,49.322,62.91,72.928,97.268,85.633,95.791,57.3,65.981,61.309,-10.852,110.0,110.0,71.188,70.5,69.188,69.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.406,70.188,68.688,-0.026,76.438,78.125,76.0,77.313,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,26.547,79.75,78.0,0.0,74.188,76.75,73.688,76.0,0.0,31.891,72.0,70.0,1000.0,200.0,-0.004,0.0,78.438,76.813,-0.004,74.0,74.313,75.5,74.938,0.0,37.594,72.0,70.0,1000.0,200.0,-0.001,0.0,77.313,76.0,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,0.0,0.0,0.149,0.001,0.0,0.001,0.001,-0.005,0.0,0.0,0.034,0.034,-0.006,0.0,-0.001,0.004
8312007,1,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,0.005,-0.011,0.0,80.0,55.0,1.4,44.625,42.316,7.715,1.076,70.764,69.615,72.5,67.177,66.976,0.0,0.031,0.033,20.0,20.0,55.971,49.519,62.91,72.928,97.194,85.633,95.791,57.3,65.981,61.309,-10.852,110.0,110.0,71.188,70.375,69.188,69.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.297,70.188,68.625,-0.026,76.375,78.125,76.0,77.313,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,26.297,79.75,78.0,0.0,74.188,76.75,73.5,76.0,0.0,31.891,72.0,70.0,1000.0,200.0,-0.004,0.0,78.438,76.75,-0.004,74.0,74.313,75.5,74.938,0.0,37.594,72.0,70.0,1000.0,200.0,-0.001,0.0,77.313,76.125,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,0.0,0.001,0.001,-0.005,0.0,0.0,0.034,0.034,-0.006,0.0,-0.001,0.004
8312007,2,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,44.422,42.316,9.252,2.508,70.764,69.508,72.392,67.177,67.085,0.0,0.031,0.033,20.0,20.0,55.971,49.378,62.91,72.928,97.121,85.527,95.643,57.373,65.981,61.382,-10.852,110.0,110.0,71.188,70.5,69.188,69.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.297,70.188,68.688,-0.026,76.375,78.125,76.0,77.313,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,26.234,79.75,78.0,0.0,74.188,76.688,73.5,76.0,0.0,31.891,72.0,70.0,1000.0,200.0,-0.004,0.0,78.438,76.813,-0.004,73.938,74.375,75.5,74.938,0.0,37.594,72.0,70.0,1000.0,200.0,-0.001,0.0,77.313,76.125,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.001,0.001,-0.148,0.149,-0.001,-0.005,0.0,0.0,0.035,0.034,-0.006,0.0,-0.001,0.004
8312007,3,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,44.422,42.316,9.252,2.508,70.764,69.615,72.5,67.177,67.085,0.0,0.031,0.033,20.0,20.0,55.971,48.928,62.897,72.928,97.047,85.42,95.643,57.445,65.981,61.382,-10.852,110.0,110.0,71.063,70.5,69.188,69.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.328,70.188,68.688,-0.026,76.375,78.063,76.0,77.313,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,26.281,79.75,78.0,0.0,74.0,76.75,73.5,76.0,0.0,31.891,72.0,70.0,1000.0,200.0,-0.004,0.0,78.313,76.813,-0.004,74.0,74.313,75.438,74.938,0.0,37.594,72.0,70.0,1000.0,200.0,-0.001,0.0,77.313,76.0,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,0.0,0.001,-0.001,-0.005,0.0,0.0,0.034,0.034,-0.006,0.0,-0.001,0.004
8312007,4,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,44.766,42.316,7.715,5.371,70.764,69.615,72.5,67.177,67.085,0.0,0.031,0.033,20.0,20.0,55.971,48.843,62.897,72.928,96.973,85.42,95.569,57.445,65.981,61.454,-10.867,110.0,110.0,71.188,70.5,69.188,69.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.375,70.188,68.688,-0.026,76.375,78.125,76.0,77.313,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,26.063,79.75,78.0,0.0,74.188,76.75,73.5,76.0,0.0,31.891,72.0,70.0,1000.0,200.0,-0.004,0.0,78.438,76.75,-0.004,74.0,74.313,75.5,74.938,0.0,37.594,72.0,70.0,1000.0,200.0,-0.001,0.0,77.313,76.125,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.001,-0.148,0.0,0.149,0.001,-0.148,0.149,-0.001,-0.005,0.0,0.0,0.035,0.034,-0.006,0.0,-0.001,0.004
8312007,5,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,44.578,42.316,6.179,3.939,70.657,69.615,72.5,67.177,66.976,0.0,0.031,0.033,20.0,20.0,55.943,49.322,62.897,72.821,96.899,85.314,95.496,57.445,65.981,61.454,-10.852,110.0,110.0,71.188,70.5,69.188,69.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.344,70.313,68.625,-0.026,76.375,78.063,76.0,77.313,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,26.094,79.75,78.0,0.0,74.188,76.688,73.5,76.0,0.0,31.891,72.0,70.0,1000.0,200.0,-0.004,0.0,78.313,76.75,-0.004,74.0,74.313,75.438,74.938,0.0,37.594,72.0,70.0,1000.0,200.0,-0.001,0.0,77.313,76.125,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.223,0.0,0.0,0.149,0.001,-0.148,0.001,-0.001,-0.005,0.0,0.0,0.034,0.034,-0.006,0.0,-0.001,0.004
8312007,6,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,44.438,42.316,9.252,1.076,70.764,69.615,72.5,67.177,67.085,0.0,0.031,0.033,20.0,20.0,55.943,49.238,62.897,72.928,96.826,85.314,95.422,57.445,65.981,61.454,-10.867,110.0,110.0,71.063,70.5,69.188,69.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.219,70.188,68.688,-0.027,76.375,78.063,76.0,77.313,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,26.688,79.75,78.0,0.0,74.188,76.75,73.5,76.063,0.0,31.891,72.0,70.0,1000.0,200.0,-0.004,0.0,78.313,76.75,-0.004,74.0,74.313,75.5,74.938,0.0,37.594,72.0,70.0,1000.0,200.0,-0.001,0.0,77.25,76.188,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,-0.001,-0.005,0.0,0.0,0.034,0.034,-0.006,0.0,-0.001,0.004
8312007,7,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,44.75,42.316,6.179,3.939,70.764,69.615,72.5,67.177,67.085,0.0,0.031,0.033,20.0,20.0,55.943,49.097,62.897,72.928,96.678,85.314,95.348,57.518,66.086,61.527,-10.852,110.0,110.0,71.188,70.375,69.188,69.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.328,70.188,68.688,-0.026,76.375,78.063,76.0,77.313,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,26.219,79.75,77.875,0.0,74.188,76.688,73.5,76.063,0.0,31.891,72.0,70.0,1000.0,200.0,-0.004,0.0,78.438,76.75,-0.004,73.938,74.313,75.438,74.938,0.0,37.594,72.0,70.0,1000.0,200.0,-0.001,0.0,77.313,76.125,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.149,0.001,-0.148,0.001,-0.001,-0.005,0.0,0.0,0.034,0.034,-0.006,0.0,-0.001,0.004
8312007,8,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,44.75,42.316,7.715,1.076,70.764,69.615,72.609,67.067,67.085,0.0,0.031,0.033,20.0,20.0,55.943,48.956,63.007,72.928,96.678,85.207,95.274,57.591,66.086,61.527,-10.852,110.0,110.0,71.313,70.375,69.188,69.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.328,70.313,68.625,-0.026,76.375,78.063,76.0,77.313,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,26.328,79.75,78.0,0.0,74.188,76.688,73.688,76.0,0.0,31.891,72.0,70.0,1000.0,200.0,-0.004,0.0,78.438,76.75,-0.004,74.0,74.313,75.5,74.938,0.0,37.594,72.0,70.0,1000.0,200.0,-0.001,0.0,77.313,76.125,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.147,0.149,0.001,-0.148,0.001,-0.001,-0.005,0.0,0.0,0.035,0.034,-0.006,0.0,-0.001,0.004
8312007,9,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,44.688,42.316,7.715,3.939,70.764,69.615,72.5,67.286,67.085,0.0,0.031,0.029,20.0,20.0,55.943,49.238,63.007,72.821,96.531,85.101,95.2,57.591,66.086,61.527,-10.852,110.0,110.0,71.188,70.375,69.188,69.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.297,70.313,68.625,-0.026,76.375,78.063,76.0,77.313,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,26.234,79.75,78.0,0.0,74.188,76.688,73.5,76.063,0.0,31.891,72.0,70.0,1000.0,200.0,-0.004,0.0,78.313,76.813,-0.004,74.0,74.313,75.5,74.938,0.0,37.594,72.0,70.0,1000.0,200.0,-0.001,0.0,77.313,76.125,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,0.0,0.001,-0.001,-0.005,0.0,0.0,0.034,0.034,-0.006,0.0,-0.001,0.004
8312007,10,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,44.5,42.316,9.252,3.939,70.764,69.615,72.5,67.286,67.085,0.0,0.031,0.033,20.0,20.0,55.943,49.012,63.007,72.928,96.457,84.995,95.126,57.663,66.086,61.6,-10.867,110.0,110.0,71.063,70.375,69.188,69.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.203,70.313,68.688,-0.026,76.25,78.063,76.0,77.313,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,26.5,79.75,78.0,0.0,74.188,76.75,73.5,76.0,0.0,31.891,72.0,70.0,1000.0,200.0,-0.004,0.0,78.438,76.813,-0.004,73.938,74.313,75.438,74.938,0.0,37.594,72.0,70.0,1000.0,200.0,-0.001,0.0,77.313,76.125,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.001,0.149,-0.148,0.149,-0.001,-0.005,0.0,0.0,0.035,0.034,-0.006,0.0,-0.001,0.004
8312007,11,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,33.958,0.005,-0.011,0.0,80.0,55.0,1.4,44.594,42.316,7.715,1.076,70.764,69.615,72.5,67.286,67.085,0.0,0.031,0.029,20.0,20.0,55.943,49.069,63.007,72.928,96.457,85.101,95.052,57.663,66.086,61.6,-10.852,110.0,110.0,71.063,70.5,69.188,69.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.109,70.313,68.688,-0.026,76.375,78.063,76.0,77.313,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,26.172,79.75,77.875,0.0,74.188,76.688,73.688,76.0,0.0,31.891,72.0,70.0,1000.0,200.0,-0.004,0.0,78.313,76.813,-0.004,74.0,74.313,75.438,74.938,0.0,37.594,72.0,70.0,1000.0,200.0,-0.001,0.0,77.25,76.125,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,-0.148,0.149,0.001,-0.005,0.0,0.0,0.035,0.034,-0.006,0.0,-0.001,0.004
8312007,12,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,44.563,42.316,6.179,2.508,70.764,69.615,72.5,67.286,67.193,0.0,0.031,0.033,20.0,20.0,55.915,49.012,63.007,72.928,96.383,84.995,95.052,57.736,66.086,61.673,-10.852,110.0,110.0,71.063,70.375,69.188,69.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.266,70.313,68.688,-0.026,76.25,77.813,76.0,77.313,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,26.281,79.75,78.0,0.0,74.188,76.688,73.5,76.0,0.0,31.891,72.0,70.0,1000.0,200.0,-0.004,0.0,78.313,76.813,-0.004,73.938,74.313,75.5,74.938,0.0,37.594,72.0,70.0,1000.0,200.0,-0.001,0.0,77.313,76.0,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,-0.001,-0.005,0.0,0.0,0.034,0.034,-0.006,0.0,-0.001,0.004
8312007,13,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,44.563,42.316,6.179,6.802,70.764,69.615,72.5,67.286,67.193,0.0,0.031,0.033,20.0,20.0,55.915,48.956,63.007,72.928,96.236,84.888,94.979,57.809,66.19,61.673,-10.852,110.0,110.0,71.188,70.375,69.188,69.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.188,70.313,68.688,-0.026,76.25,78.063,76.0,77.313,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,26.125,79.75,78.0,0.0,74.0,76.688,73.5,76.063,0.0,31.891,72.0,70.0,1000.0,200.0,-0.004,0.0,78.438,76.75,-0.004,74.0,74.313,75.438,74.938,0.0,37.594,72.0,70.0,1000.0,200.0,-0.001,0.0,77.25,76.125,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.001,0.149,-0.148,0.149,-0.001,-0.005,0.0,0.0,0.034,0.034,-0.006,0.0,-0.001,0.004
8312007,14,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,0.005,-0.011,0.0,80.0,55.0,1.4,44.359,42.316,4.643,3.939,70.764,69.615,72.5,67.286,67.193,0.0,0.031,0.033,20.0,20.0,55.915,48.759,62.521,72.928,96.236,84.888,94.905,57.809,66.19,61.746,-10.867,110.0,110.0,71.188,70.5,69.188,69.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.297,70.313,68.688,-0.026,76.25,78.063,76.0,77.313,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,26.156,79.75,78.0,0.0,74.0,76.688,73.375,76.0,0.0,31.891,72.0,70.0,1000.0,200.0,-0.004,0.0,78.313,76.813,-0.004,74.0,74.313,75.5,74.938,0.0,37.594,72.0,70.0,1000.0,200.0,-0.001,0.0,77.313,76.125,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.223,0.0,0.0,0.001,0.149,-0.148,0.149,0.001,-0.005,0.0,0.0,0.034,0.034,-0.006,0.0,-0.001,0.004
8312007,15,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,44.516,42.316,6.179,2.508,70.764,69.615,72.5,67.286,67.193,0.0,0.031,0.033,20.0,20.0,55.915,49.181,62.521,72.821,96.088,84.782,94.831,57.809,66.19,61.673,-10.867,110.0,110.0,71.063,70.5,69.188,69.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.313,70.313,68.688,-0.026,76.25,78.063,76.0,77.313,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,26.094,79.875,78.0,0.0,74.188,76.688,73.688,76.0,0.0,31.891,72.0,70.0,1000.0,200.0,-0.004,0.0,78.313,76.813,-0.004,73.938,74.313,75.438,74.938,0.0,37.594,72.0,70.0,1000.0,200.0,-0.001,0.0,77.313,76.125,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,-0.148,0.001,-0.001,-0.005,0.0,0.0,0.034,0.034,-0.006,0.0,-0.001,0.004
8312007,16,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,44.516,43.579,6.179,1.076,70.871,69.722,72.5,67.286,67.193,0.0,0.031,0.033,20.0,20.0,55.887,48.984,62.521,72.821,96.162,84.782,94.831,57.954,66.19,61.819,-10.852,110.0,110.0,71.188,70.375,69.188,69.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.156,70.313,68.625,-0.026,76.25,78.063,76.0,77.313,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,26.25,79.625,78.0,0.0,74.0,76.75,73.688,76.0,0.0,31.891,72.0,70.0,1000.0,200.0,-0.004,0.0,78.438,76.75,-0.004,73.938,74.313,75.438,74.938,0.0,37.594,72.0,70.0,1000.0,200.0,-0.001,0.0,77.313,76.125,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,0.0,0.001,-0.001,-0.005,0.0,0.0,0.034,0.034,-0.006,0.0,-0.001,0.004
8312007,17,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,44.516,42.316,7.715,1.076,70.871,69.615,72.5,67.286,67.193,0.0,0.031,0.033,20.0,20.0,55.887,49.266,62.521,72.821,95.94,84.675,94.757,57.881,66.295,61.819,-10.852,110.0,110.0,71.188,70.5,69.188,69.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.25,70.313,68.688,-0.026,76.25,78.063,76.0,77.313,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,26.594,79.75,78.0,0.0,74.0,76.688,73.5,76.0,0.0,31.891,72.0,70.0,1000.0,200.0,-0.004,0.0,78.438,76.813,-0.004,73.938,74.313,75.438,74.938,0.0,37.594,72.0,70.0,1000.0,200.0,-0.001,0.0,77.25,76.125,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,-0.072,0.0,0.001,-0.001,-0.005,0.0,0.0,0.034,0.034,-0.006,0.0,-0.001,0.004
8312007,18,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,44.516,42.316,6.179,3.939,70.764,69.722,72.392,67.177,67.193,0.0,0.031,0.033,20.0,20.0,55.915,49.407,62.521,72.821,95.94,84.675,94.683,57.954,66.295,61.819,-10.867,110.0,110.0,71.063,70.5,69.188,69.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.156,70.188,68.625,-0.027,76.25,77.813,76.0,77.25,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,26.141,79.75,77.875,0.0,74.0,76.75,73.5,76.0,0.0,31.891,72.0,70.0,1000.0,200.0,-0.004,0.0,78.313,76.75,-0.004,73.938,74.313,75.438,74.938,0.0,37.594,72.0,70.0,1000.0,200.0,-0.001,0.0,77.313,76.125,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.001,0.001,-0.148,0.149,-0.001,-0.005,0.0,0.0,0.034,0.034,-0.006,0.0,-0.001,0.004
8312007,19,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,33.958,0.005,-0.011,0.0,80.0,55.0,1.4,44.234,43.579,7.715,1.076,70.871,69.722,72.392,67.396,67.193,0.0,0.031,0.033,20.0,20.0,55.915,49.322,62.113,72.821,95.793,84.569,94.536,57.954,66.295,61.819,-10.852,110.0,110.0,71.063,70.5,69.188,69.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.203,70.313,68.688,-0.026,76.25,77.813,76.0,77.25,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,26.219,79.625,77.875,0.0,74.0,76.688,73.5,76.063,0.0,31.891,72.0,70.0,1000.0,200.0,-0.004,0.0,78.313,76.75,-0.004,74.0,74.313,75.438,74.938,0.0,37.594,72.0,70.0,1000.0,200.0,-0.001,0.0,77.313,76.125,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.001,0.001,0.0,0.001,0.001,-0.005,0.0,0.0,0.035,0.034,-0.006,0.0,-0.001,0.004
8312007,20,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,44.641,42.316,6.179,2.508,70.871,69.722,72.392,67.396,67.193,0.0,0.031,0.033,20.0,20.0,55.915,49.238,62.113,72.821,95.719,84.569,94.536,58.027,66.295,61.892,-10.852,110.0,110.0,71.188,70.375,69.188,69.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.547,70.313,68.688,-0.026,76.188,77.813,76.0,77.25,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,26.594,79.75,78.188,0.0,74.0,76.688,73.5,76.0,0.0,31.891,72.0,70.0,1000.0,200.0,-0.004,0.0,78.313,76.813,-0.004,74.0,74.313,75.438,74.938,0.0,37.594,72.0,70.0,1000.0,200.0,-0.001,0.0,77.313,76.125,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,-0.148,0.0,0.001,0.149,-0.148,0.001,-0.001,-0.005,0.0,0.0,0.034,0.034,-0.006,0.0,-0.001,0.004
8312007,21,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,44.641,42.316,7.715,2.508,70.871,69.722,72.392,67.396,67.193,0.0,0.031,0.033,20.0,20.0,55.915,49.125,62.113,72.821,95.645,84.462,94.462,58.027,66.295,61.892,-10.867,110.0,110.0,71.188,70.375,69.438,69.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.219,70.313,68.625,-0.026,76.188,77.813,76.0,77.25,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,26.594,79.75,77.875,0.0,74.0,76.75,73.688,76.0,0.0,31.891,72.0,70.0,1000.0,200.0,-0.004,0.0,78.313,76.813,-0.004,73.938,74.313,75.438,74.938,0.0,37.594,72.0,70.0,1000.0,200.0,-0.001,0.0,77.25,76.125,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.032,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.001,-0.148,0.0,0.224,0.001,0.0,0.001,-0.001,-0.005,0.0,0.0,0.034,0.034,-0.006,0.0,-0.001,0.004
8312007,22,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,44.766,42.316,6.179,3.939,70.871,69.722,72.392,67.396,67.302,0.0,0.031,0.033,20.0,20.0,55.915,49.153,62.113,72.821,95.572,84.462,94.388,58.027,66.295,61.892,-10.852,110.0,110.0,71.188,70.375,69.188,69.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.297,70.313,68.688,-0.026,76.188,78.063,76.0,77.313,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,26.266,79.75,77.875,0.0,74.0,76.688,73.5,76.0,0.0,31.891,72.0,70.0,1000.0,200.0,-0.004,0.0,78.313,76.75,-0.004,74.0,74.313,75.5,74.938,0.0,37.594,72.0,70.0,1000.0,200.0,-0.001,0.0,77.313,76.125,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,0.0,0.001,-0.001,-0.005,0.0,0.0,0.034,0.034,-0.006,0.0,-0.001,0.004
8312007,23,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,44.484,43.579,6.179,2.508,70.871,69.722,72.392,67.396,67.193,0.0,0.031,0.033,20.0,20.0,55.915,49.576,62.113,72.821,95.498,84.356,94.314,58.099,66.295,61.892,-10.852,110.0,110.0,71.063,70.5,69.188,69.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.203,70.188,68.688,-0.026,76.188,78.063,76.0,77.25,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,26.297,79.625,78.0,0.0,74.0,76.688,73.688,76.0,0.0,31.891,72.0,70.0,1000.0,200.0,-0.004,0.0,78.313,76.75,-0.004,73.938,74.313,75.438,75.063,0.0,37.594,72.0,70.0,1000.0,200.0,-0.001,0.0,77.313,76.125,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,-0.148,0.0,0.149,0.001,0.0,0.001,-0.001,-0.005,0.0,0.0,0.034,0.034,-0.006,0.0,-0.001,0.004
8312007,24,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,44.703,42.316,6.179,6.802,70.871,69.722,72.392,67.396,67.193,0.0,0.031,0.033,20.0,20.0,55.915,49.491,61.581,72.821,95.424,84.356,94.314,58.099,66.295,61.965,-10.852,110.0,110.0,71.188,70.375,69.188,69.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.125,70.313,68.688,-0.026,76.188,78.063,76.0,77.25,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,26.438,79.75,77.875,0.0,74.0,76.75,73.5,76.0,0.0,31.891,72.0,70.0,1000.0,200.0,-0.004,0.0,78.313,76.75,-0.004,74.0,74.313,75.438,74.938,0.0,37.594,72.0,70.0,1000.0,200.0,-0.001,0.0,77.25,76.125,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.001,-0.001,-0.005,0.0,0.0,0.034,0.034,-0.006,0.0,-0.001,0.004
8312007,25,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,44.703,43.579,6.179,2.508,70.871,69.722,72.392,67.396,67.193,0.0,0.031,0.033,20.0,20.0,55.915,49.66,61.581,72.713,95.35,84.249,94.24,58.172,66.4,62.038,-10.852,110.0,110.0,71.063,70.375,69.188,69.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.375,70.313,68.688,-0.026,76.188,78.125,76.0,77.25,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,26.422,79.625,77.875,0.0,74.0,76.688,73.688,76.0,0.0,31.891,72.0,70.0,1000.0,200.0,-0.004,0.0,78.313,76.75,-0.004,73.938,74.188,75.438,74.938,0.0,37.594,72.0,70.0,1000.0,200.0,-0.001,0.0,77.313,76.125,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,0.0,0.0,0.149,0.001,-0.148,0.001,-0.0,-0.005,0.0,0.0,0.034,0.034,-0.006,0.0,-0.001,0.004
8312007,26,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,44.672,42.316,7.715,6.802,70.764,69.722,72.392,67.396,67.302,0.0,0.031,0.033,20.0,20.0,55.943,49.294,61.581,72.821,95.277,84.249,94.093,58.245,66.295,62.038,-10.852,110.0,110.0,71.188,70.375,69.438,69.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.219,70.5,68.688,-0.026,76.188,77.813,76.0,77.25,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,26.406,79.5,78.0,0.0,74.0,76.75,73.5,76.0,0.0,31.891,72.0,70.0,1000.0,200.0,-0.004,0.0,78.313,76.75,-0.004,74.0,74.313,75.438,74.938,0.0,37.594,72.0,70.0,1000.0,200.0,-0.001,0.0,77.313,76.125,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,-0.148,0.001,-0.001,-0.005,0.0,0.0,0.034,0.034,-0.007,0.0,-0.001,0.004
8312007,27,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,44.703,42.316,7.715,2.508,70.871,69.722,72.5,67.396,67.193,0.0,0.031,0.033,20.0,20.0,55.943,49.632,61.581,72.713,95.277,84.143,94.093,58.245,66.4,62.038,-10.867,110.0,110.0,71.063,70.375,69.188,69.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.281,70.188,68.625,-0.026,76.188,77.813,75.813,77.25,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,26.422,79.625,77.875,0.0,74.0,76.75,73.5,76.063,0.0,31.891,72.0,70.0,1000.0,200.0,-0.004,0.0,78.313,76.75,-0.004,74.0,74.313,75.375,74.938,0.0,37.594,72.0,70.0,1000.0,200.0,-0.001,0.0,77.313,76.125,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,-0.148,0.001,-0.001,-0.005,0.0,0.0,0.034,0.034,-0.006,0.0,-0.001,0.004
8312007,28,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,44.656,42.316,7.715,5.371,70.871,69.722,72.5,67.506,67.302,0.0,0.031,0.033,20.0,20.0,55.943,48.956,61.581,72.821,95.203,84.143,94.019,58.245,66.4,62.038,-10.852,110.0,110.0,71.063,70.375,69.188,69.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.219,70.313,68.625,-0.026,76.188,77.813,76.0,77.25,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,26.188,79.625,77.875,0.0,74.0,76.688,73.5,76.063,0.0,31.891,72.0,70.0,1000.0,200.0,-0.004,0.0,78.438,76.813,-0.004,73.938,74.313,75.438,74.938,0.0,37.594,72.0,70.0,1000.0,200.0,-0.001,0.0,77.313,76.188,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.149,-0.148,0.149,-0.001,-0.005,0.0,0.0,0.035,0.034,-0.006,0.0,-0.001,0.004
8312007,29,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,44.656,42.316,6.179,2.508,70.871,69.722,72.5,67.396,67.302,0.0,0.031,0.033,20.0,20.0,55.971,49.322,61.581,72.713,95.055,84.143,93.945,58.245,66.295,62.038,-10.852,110.0,110.0,71.188,70.375,69.188,69.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.203,70.188,68.688,-0.026,76.188,77.813,76.0,77.25,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,26.516,79.625,77.875,0.0,74.0,76.688,73.5,76.0,0.0,31.891,72.0,70.0,1000.0,200.0,-0.004,0.0,78.313,76.75,-0.004,73.938,74.313,75.438,74.938,0.0,37.594,72.0,70.0,1000.0,200.0,-0.001,0.0,77.313,76.125,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,-0.148,0.001,-0.001,-0.005,0.0,0.0,0.034,0.034,-0.006,0.0,-0.001,0.004
8312007,30,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,44.984,43.579,6.179,3.939,70.871,69.722,72.5,67.506,67.302,0.0,0.031,0.033,20.0,20.0,55.971,49.012,61.167,72.713,94.982,84.037,93.871,58.39,66.4,62.111,-10.852,110.0,110.0,71.063,70.5,69.438,69.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.188,70.313,68.688,-0.026,75.938,77.813,75.813,77.25,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,26.266,79.625,78.0,0.0,74.0,76.75,73.5,76.0,0.0,31.891,72.0,70.0,1000.0,200.0,-0.004,0.0,78.313,76.75,-0.004,73.938,74.375,75.438,74.875,0.0,37.594,72.0,70.0,1000.0,200.0,-0.001,0.0,77.313,76.125,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,0.0,0.001,-0.001,-0.005,0.0,0.0,0.035,0.034,-0.006,0.0,-0.001,0.004
8312007,31,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,44.469,42.316,7.715,2.508,70.764,69.722,72.5,67.506,67.193,0.0,0.031,0.033,20.0,20.0,55.998,48.984,61.167,72.606,94.982,84.037,93.797,58.318,66.295,62.184,-10.867,110.0,110.0,71.063,70.313,69.188,69.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.188,70.313,68.625,-0.027,75.938,77.813,76.0,77.25,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,26.203,79.625,77.875,0.0,73.875,76.688,73.5,76.0,0.0,31.891,72.0,70.0,1000.0,200.0,-0.004,0.0,78.313,76.813,-0.004,73.938,74.375,75.438,74.938,0.0,37.594,72.0,70.0,1000.0,200.0,-0.001,0.0,77.313,76.125,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.149,0.001,-0.148,0.149,-0.001,-0.005,0.0,0.0,0.035,0.034,-0.007,0.0,-0.001,0.004
8312007,32,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,-0.005,-0.011,0.0,80.0,55.0,1.4,44.469,43.579,7.715,2.508,70.871,69.722,72.5,67.396,67.411,0.0,0.031,0.029,20.0,20.0,55.998,49.209,61.167,72.713,94.908,84.037,93.797,58.463,66.505,62.184,-10.852,110.0,110.0,71.063,70.5,69.188,69.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.125,70.313,68.688,-0.026,75.938,77.813,76.0,77.25,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,26.219,79.625,77.875,0.0,74.0,76.688,73.5,76.0,0.0,31.891,72.0,70.0,1000.0,200.0,-0.004,0.0,78.313,76.813,-0.004,73.938,74.375,75.438,74.938,0.0,37.594,72.0,70.0,1000.0,200.0,-0.001,0.0,77.313,76.125,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.147,0.149,0.149,-0.148,0.149,-0.001,-0.005,0.0,0.0,0.035,0.035,-0.006,0.0,-0.001,0.004
8312007,33,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,44.453,43.579,7.715,2.508,70.764,69.722,72.5,67.506,67.302,0.0,0.031,0.033,20.0,20.0,56.026,48.872,61.167,72.713,94.834,83.93,93.723,58.463,66.4,62.184,-10.852,110.0,110.0,71.063,70.5,69.188,69.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.141,70.313,68.688,-0.027,76.188,77.813,76.0,77.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,26.297,79.625,77.875,0.0,74.0,76.75,73.5,76.0,0.0,31.891,72.0,70.0,1000.0,200.0,-0.004,0.0,78.313,76.75,-0.004,73.938,74.313,75.438,74.938,0.0,37.594,72.0,70.0,1000.0,200.0,-0.001,0.0,77.313,76.125,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,-0.148,0.001,-0.001,-0.005,0.0,0.0,0.035,0.034,-0.006,0.0,-0.001,0.004
8312007,34,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,44.406,43.579,6.179,5.371,70.871,69.722,72.5,67.506,67.411,0.0,0.031,0.033,20.0,20.0,56.026,48.815,61.167,72.713,94.76,83.93,93.723,58.463,66.505,62.257,-10.852,110.0,110.0,71.188,70.375,69.188,69.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.141,70.313,68.688,-0.026,75.938,77.813,76.0,77.25,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,26.141,79.625,77.875,0.0,73.875,76.75,73.5,76.0,0.0,31.891,72.0,70.0,1000.0,200.0,-0.004,0.0,78.313,76.813,-0.004,73.938,74.375,75.438,74.938,0.0,37.594,72.0,70.0,1000.0,200.0,-0.001,0.0,77.313,76.125,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.001,-0.148,0.147,0.001,0.149,-0.148,0.149,-0.0,-0.005,0.0,0.0,0.035,0.034,-0.006,0.0,-0.001,0.004
8312007,35,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,44.188,43.579,9.252,5.371,70.871,69.722,72.609,67.506,67.411,0.0,0.031,0.033,20.0,20.0,56.082,49.012,61.355,72.713,94.687,83.824,93.649,58.536,66.505,62.257,-10.867,110.0,110.0,71.063,70.5,69.188,69.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.078,70.313,68.625,-0.026,75.938,77.813,76.0,77.25,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,26.094,79.625,77.875,0.0,73.875,76.688,73.5,76.063,0.0,31.891,72.0,70.0,1000.0,200.0,-0.004,0.0,78.313,76.75,-0.004,73.938,74.375,75.438,74.875,0.0,37.594,72.0,70.0,1000.0,200.0,-0.001,0.0,77.313,76.125,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,-0.148,0.0,0.149,0.149,-0.148,0.149,-0.0,-0.005,0.0,0.0,0.034,0.034,-0.006,0.0,-0.001,0.004
8312007,36,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,44.25,43.579,6.179,2.508,70.871,69.722,72.609,67.506,67.411,0.0,0.031,0.033,20.0,20.0,56.082,49.125,61.355,72.713,94.613,83.824,93.576,58.536,66.505,62.257,-10.852,110.0,110.0,71.188,70.375,69.438,69.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.172,70.313,68.688,-0.026,75.938,77.75,75.813,77.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,26.313,79.625,78.0,0.0,74.0,76.688,73.5,76.0,0.0,31.891,72.0,70.0,1000.0,200.0,-0.004,0.0,78.313,76.75,-0.004,73.813,74.375,75.438,74.938,0.0,37.594,72.0,70.0,1000.0,200.0,-0.001,0.0,77.313,76.125,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,-0.148,0.149,-0.0,-0.005,0.0,0.0,0.035,0.034,-0.006,0.0,-0.001,0.004
8312007,37,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,44.469,43.579,9.252,2.508,70.871,69.83,72.609,67.396,67.411,0.0,0.031,0.033,20.0,20.0,56.082,48.787,61.355,72.713,94.613,83.717,93.502,58.608,66.61,62.329,-10.852,110.0,110.0,71.063,70.375,69.188,69.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.141,70.313,68.688,-0.026,75.938,77.813,75.813,77.25,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,26.438,79.625,77.875,0.0,73.875,76.75,73.688,76.0,0.0,31.891,72.0,70.0,1000.0,200.0,-0.004,0.0,78.313,76.75,-0.004,73.938,74.313,75.438,74.938,0.0,37.594,72.0,70.0,1000.0,200.0,-0.001,0.0,77.313,76.125,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,-0.148,0.0,0.001,0.149,-0.148,0.149,-0.001,-0.005,0.0,0.0,0.034,0.034,-0.006,0.0,-0.001,0.004
8312007,38,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,44.469,43.579,7.715,6.802,70.764,69.722,72.5,67.616,67.302,0.0,0.031,0.033,20.0,20.0,56.11,49.041,61.355,72.606,94.539,83.717,93.428,58.681,66.61,62.329,-10.852,110.0,110.0,71.063,70.375,69.188,69.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.531,70.313,68.688,-0.026,75.938,77.75,76.0,77.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,26.859,79.625,77.875,0.0,73.875,76.688,73.5,76.0,0.0,31.891,72.0,70.0,1000.0,200.0,-0.004,0.0,78.313,76.75,-0.004,73.813,74.313,75.438,74.938,0.0,37.594,72.0,70.0,1000.0,200.0,-0.001,0.0,77.313,76.125,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.223,0.0,0.0,0.001,0.001,-0.148,0.001,-0.001,-0.005,0.0,0.0,0.034,0.034,-0.006,0.0,-0.001,0.004
8312007,39,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,44.766,43.579,7.715,2.508,70.871,69.83,72.609,67.616,67.411,0.0,0.031,0.029,20.0,20.0,56.137,48.928,61.355,72.713,94.465,83.611,93.428,58.681,66.61,62.329,-10.867,110.0,110.0,71.063,70.5,69.188,69.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,17.953,70.313,68.625,-0.026,75.813,77.75,75.813,77.25,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,26.141,79.625,78.0,0.0,73.875,76.688,73.5,76.0,0.0,31.891,72.0,70.0,1000.0,200.0,-0.004,0.0,78.313,76.75,-0.004,73.938,74.375,75.438,74.938,0.0,37.594,72.0,70.0,1000.0,200.0,-0.001,0.0,77.313,76.125,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,0.0,0.0,0.001,0.001,0.0,0.001,-0.0,-0.005,0.0,0.0,0.034,0.034,-0.006,0.0,-0.001,0.004
8312007,40,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,44.313,43.579,6.179,1.076,70.871,69.83,72.5,67.616,67.411,0.0,0.031,0.033,20.0,20.0,56.165,49.012,61.355,72.713,94.392,83.611,93.354,58.681,66.61,62.402,-10.852,110.0,110.0,71.188,70.375,69.188,69.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.297,70.188,68.688,-0.026,75.813,77.75,75.813,77.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,26.094,79.625,77.875,0.0,73.875,76.688,73.5,76.0,0.0,31.891,72.0,70.0,1000.0,200.0,-0.004,0.0,78.313,76.75,-0.004,73.938,74.313,75.438,74.938,0.0,37.594,72.0,70.0,1000.0,200.0,-0.001,0.0,77.313,76.125,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.032,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,0.0,0.147,0.149,0.001,0.0,0.001,-0.0,-0.005,0.0,0.0,0.034,0.034,-0.006,0.0,-0.001,0.004
8312007,41,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,0.132,-0.011,0.0,80.0,55.0,1.4,44.313,43.579,6.179,2.508,70.871,69.83,72.5,67.616,67.411,0.0,0.031,0.033,20.0,20.0,56.193,48.956,61.076,72.713,96.752,83.504,93.28,58.754,66.61,62.475,-10.867,110.0,110.0,71.063,70.5,69.188,69.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.219,70.313,68.688,-0.026,75.813,77.75,75.813,77.25,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,26.094,79.625,77.875,0.0,73.875,76.688,73.5,76.063,0.0,31.891,72.0,70.0,1000.0,200.0,-0.004,0.0,78.313,76.75,-0.004,73.938,74.313,75.438,74.938,0.0,37.594,72.0,70.0,1000.0,200.0,-0.001,0.0,77.313,76.125,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,0.0,0.0,-0.072,0.149,-0.148,0.149,0.035,-0.005,0.0,0.0,0.034,0.034,-0.006,0.0,-0.001,0.004
8312007,42,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,0.132,-0.011,0.0,80.0,55.0,1.4,44.344,43.579,7.715,2.508,70.871,69.83,72.609,67.616,67.411,0.0,0.031,0.033,20.0,20.0,56.221,49.041,61.076,72.713,98.448,83.504,92.69,58.754,66.61,62.402,-10.867,110.0,110.0,71.063,70.375,69.188,69.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.141,70.188,68.625,-0.026,75.813,77.75,76.0,77.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,26.109,79.625,77.875,0.0,73.875,76.688,73.5,76.0,0.0,31.891,72.0,70.0,1000.0,200.0,-0.004,0.0,78.313,76.813,-0.004,73.938,74.375,75.375,74.938,0.0,37.594,72.0,70.0,1000.0,200.0,-0.001,0.0,77.25,76.125,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.147,0.149,0.001,-0.148,0.001,0.051,-0.005,0.0,0.0,0.034,0.034,-0.006,0.0,-0.001,0.004
8312007,43,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,33.958,0.174,-0.011,0.0,80.0,55.0,1.4,44.344,43.579,6.179,6.802,70.871,69.83,72.5,67.616,67.411,0.0,0.031,0.033,20.0,20.0,56.249,48.618,61.076,72.713,99.259,83.398,91.36,58.754,66.61,62.402,-10.867,110.0,110.0,71.063,70.375,69.188,69.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.141,70.313,68.688,-0.026,75.813,77.75,76.0,77.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,26.125,79.625,77.875,0.0,73.875,76.688,73.5,76.0,0.0,31.891,72.0,70.0,1000.0,200.0,-0.004,0.0,78.313,76.813,-0.004,73.938,74.375,75.438,74.938,0.0,37.594,72.0,70.0,1000.0,200.0,-0.001,0.0,77.313,76.125,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.149,0.001,0.0,0.001,0.087,-0.005,0.0,0.0,0.035,0.034,-0.006,0.0,-0.001,0.004
8312007,44,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,0.248,-0.011,0.0,80.0,55.0,1.4,44.281,43.579,6.179,1.076,70.871,69.83,72.609,67.616,67.411,0.0,0.031,0.033,20.0,20.0,56.276,48.9,61.076,72.713,99.923,83.398,89.145,58.826,66.715,62.475,-10.852,110.0,110.0,71.063,70.375,69.188,69.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.25,70.313,68.688,-0.026,75.813,77.75,76.0,77.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,26.0,79.625,77.75,0.0,73.875,76.688,73.5,76.0,0.0,31.891,72.0,70.0,1000.0,200.0,-0.004,0.0,78.313,76.75,-0.004,73.938,74.375,75.438,74.938,0.0,37.594,72.0,70.0,1000.0,200.0,-0.001,0.0,77.313,76.125,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,-0.148,0.149,0.162,-0.005,0.0,0.0,0.034,0.034,-0.006,0.0,-0.001,0.004
8312007,45,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,33.958,0.3,-0.011,0.0,80.0,55.0,1.4,44.328,43.579,6.179,2.508,70.871,69.83,72.5,67.616,67.411,0.0,0.031,0.033,20.0,20.0,56.332,48.731,61.076,72.713,100.44,83.398,88.259,58.826,66.715,62.475,-10.852,110.0,110.0,71.063,70.375,69.188,69.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.172,70.313,68.688,-0.026,75.813,77.75,75.813,77.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,26.219,79.625,77.875,0.0,73.875,76.75,73.688,76.0,0.0,31.891,72.0,70.0,1000.0,200.0,-0.004,0.0,78.313,76.813,-0.004,73.813,74.375,75.438,74.938,0.0,37.594,72.0,70.0,1000.0,200.0,-0.001,0.0,77.313,76.125,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,-0.148,0.0,0.149,0.001,-0.148,0.001,0.214,-0.005,0.0,0.0,0.035,0.034,-0.006,0.0,-0.001,0.004
8312007,46,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,0.427,-0.011,0.0,80.0,55.0,1.4,44.188,43.579,6.179,2.508,70.871,69.83,72.5,67.506,67.52,0.0,0.031,0.033,20.0,20.0,56.388,49.378,60.752,72.713,101.325,83.292,89.514,58.826,66.715,62.475,-10.852,110.0,110.0,71.063,70.375,69.438,69.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.156,70.313,68.688,-0.026,75.813,77.75,76.0,77.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,26.063,79.625,77.875,0.0,73.875,76.688,73.5,76.0,0.0,31.891,72.0,70.0,1000.0,200.0,-0.004,0.0,78.313,76.75,-0.004,73.938,74.375,75.438,74.875,0.0,37.594,72.0,70.0,1000.0,200.0,-0.001,0.0,77.313,76.125,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.001,0.001,-0.148,0.149,0.28,-0.005,0.0,0.0,0.034,0.034,-0.006,0.0,-0.001,0.004
8312007,47,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,0.511,-0.011,0.0,80.0,55.0,1.4,44.25,43.579,6.179,3.939,70.871,69.83,72.5,67.616,67.52,0.0,0.031,0.033,20.0,20.0,56.499,49.125,60.752,72.713,101.841,83.292,92.099,58.899,66.715,62.548,-10.852,110.0,110.0,71.063,70.5,69.188,69.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.063,70.313,68.688,-0.027,75.813,77.75,75.813,77.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,26.531,79.625,77.75,0.0,73.875,76.688,73.5,76.0,0.0,31.891,72.0,70.0,1000.0,200.0,-0.004,0.0,78.438,76.75,-0.004,73.938,74.313,75.438,74.875,0.0,37.594,72.0,70.0,1000.0,200.0,-0.001,0.0,77.313,76.125,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,-0.148,0.0,-0.072,0.149,-0.148,0.149,0.268,-0.005,0.0,0.0,0.034,0.034,-0.006,0.0,-0.001,0.004
8312007,48,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,33.958,0.564,-0.011,0.0,80.0,55.0,1.4,44.281,43.579,7.715,6.802,70.871,69.83,72.5,67.616,67.52,0.0,0.031,0.033,20.0,20.0,56.554,48.9,60.752,72.606,102.062,83.185,95.2,58.972,66.715,62.548,-10.867,110.0,110.0,71.063,70.375,69.188,69.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.125,70.313,68.688,-0.026,75.813,77.75,76.0,77.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,26.766,79.5,77.875,0.0,73.875,76.688,73.5,76.0,0.0,31.891,72.0,70.0,1000.0,200.0,-0.004,0.0,78.313,76.75,-0.004,73.938,74.375,75.375,74.938,0.0,37.594,72.0,70.0,1000.0,200.0,-0.001,0.0,77.25,76.125,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.032,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,-0.148,0.0,0.149,0.001,-0.148,0.001,0.205,-0.005,0.0,0.0,0.035,0.034,-0.006,0.0,-0.001,0.004
8312007,49,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,35.129,0.627,-0.011,0.0,80.0,55.0,1.4,44.281,43.579,7.715,3.939,70.871,69.83,72.5,67.726,67.52,0.0,0.031,0.033,20.0,20.0,56.61,49.209,60.752,72.606,102.136,83.185,98.154,58.972,66.715,62.621,-10.852,110.0,110.0,71.063,70.375,69.438,69.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.234,70.313,68.688,-0.026,75.938,77.75,75.813,77.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,26.516,79.625,77.875,0.0,73.875,76.688,73.5,76.0,0.0,31.891,72.0,70.0,1000.0,200.0,-0.004,0.0,78.313,76.75,-0.004,73.813,74.313,75.438,74.938,0.0,37.594,72.0,70.0,1000.0,200.0,-0.001,0.0,77.313,76.125,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,-0.148,0.0,0.001,0.149,-0.148,0.224,0.132,-0.005,0.0,0.0,0.034,0.035,-0.006,0.0,-0.001,0.004
8312007,50,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,33.958,0.711,-0.011,0.0,80.0,55.0,1.4,44.797,43.579,6.179,2.508,70.871,69.83,72.5,67.616,67.52,0.0,0.031,0.033,20.0,20.0,56.721,49.012,60.752,72.606,102.136,83.185,99.631,58.972,66.715,62.621,-10.852,110.0,110.0,71.063,70.375,69.188,69.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.328,70.313,68.688,-0.026,75.813,77.813,76.0,77.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,26.313,79.625,77.75,0.0,73.875,76.688,73.5,76.0,0.0,31.891,72.0,70.0,1000.0,200.0,-0.004,0.0,78.313,76.75,-0.004,73.938,74.313,75.438,74.938,0.0,37.594,72.0,70.0,1000.0,200.0,-0.001,0.0,77.25,76.125,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,0.0,0.001,0.094,-0.005,0.0,0.0,0.035,0.034,-0.006,0.0,-0.001,0.004
8312007,51,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,33.958,0.753,-0.011,0.0,80.0,55.0,1.4,44.781,43.579,6.179,5.371,70.871,69.83,72.5,67.726,67.52,0.0,0.031,0.033,20.0,20.0,56.805,49.238,60.408,72.606,101.841,83.185,100.591,59.044,66.82,62.621,-10.852,110.0,110.0,71.063,70.375,69.188,69.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.219,70.313,68.688,-0.026,75.75,77.75,76.0,77.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,26.297,79.5,77.875,0.0,73.75,76.688,73.5,76.0,0.0,31.891,72.0,70.0,1000.0,200.0,-0.004,0.0,78.438,76.813,-0.004,73.813,74.375,75.375,74.938,0.0,37.594,72.0,70.0,1000.0,200.0,-0.001,0.0,77.313,76.125,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.223,0.0,0.0,0.149,0.001,0.0,0.149,0.05,-0.005,0.0,0.0,0.035,0.034,-0.006,0.0,-0.001,0.004
8312007,52,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,35.129,0.806,-0.011,0.0,80.0,55.0,1.4,44.703,43.579,7.715,1.076,70.871,69.937,72.392,67.726,67.411,0.0,0.031,0.033,20.0,20.0,56.916,49.097,60.408,72.499,100.292,83.185,101.181,59.117,66.82,62.694,-10.867,110.0,110.0,71.188,70.375,69.188,69.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.188,70.313,68.688,-0.026,75.75,77.75,75.813,77.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,26.391,79.625,77.875,0.0,73.75,76.688,73.5,76.0,0.0,31.891,72.0,70.0,1000.0,200.0,-0.004,0.0,78.313,76.75,-0.004,73.938,74.313,75.438,74.938,0.0,37.594,72.0,70.0,1000.0,200.0,-0.001,0.0,77.313,76.125,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,-0.074,0.149,0.149,-0.148,0.149,-0.042,-0.005,0.0,0.0,0.034,0.035,-0.006,0.0,-0.001,0.004
8312007,53,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,33.958,0.796,-0.011,0.0,80.0,55.0,1.4,44.703,44.842,6.179,3.939,70.977,69.83,72.392,67.726,67.52,0.0,0.031,0.033,20.0,20.0,57.138,49.181,60.408,72.606,96.604,83.079,101.181,59.117,66.82,62.694,-10.852,110.0,110.0,71.063,70.375,69.438,69.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.188,70.313,68.688,-0.026,75.75,77.75,75.813,77.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,26.234,79.5,77.875,0.0,73.75,76.688,73.5,76.0,0.0,31.891,72.0,70.0,1000.0,200.0,-0.004,0.0,78.313,76.75,-0.004,73.813,74.375,75.438,74.938,0.0,37.594,72.0,70.0,1000.0,200.0,-0.001,0.0,77.313,76.125,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.149,-0.269,-0.005,0.0,0.0,0.035,0.034,-0.006,0.0,-0.001,0.004
