DATE,TIME,SYS-CTL,RF-CTRL,ECONCTRL,ACCH-SEL,HWC-VLV,CHWC-VLV,EA-DMPR,RA-DMPR,OA-DMPR,SF-SST,RF-SST,SF-WAT,RF-WAT,HWP-GPM,CHWP-GPM,RFCFMLAG,RF-SFSPD,SAT_SPT,SA_SPSPT,RMT-CFM,SA-CFM,RA-CFM,OA-CFM,SA-TEMP,MA-TEMP,RA-TEMP,HWC-DAT,CHWC-DAT,SA-SP,SF-DP,RF-DP,SF-SPD,RF-SPD,SA-HUMD,RA-HUMD,OA-TEMP,OAD-TEMP,HWC-EWT,HWC-LWT,HWC-MWT,CHWC-EWT,CHWC-LWT,CHWC-MWT,HWP-DP,CHWC-EAH,CHWC-LAH,RM-TEMP,PLN-TEMP,VAV-EAT,VAV-DAT,VAVHCVLV,VAV-DMPR,RMCLGSPT,RMHTGSPT,OCC-MAX,OCC-MIN,VAV-DP,VAVCFMDP,VAVHCEWT,VAVHCLWT,VAVHCGPM,RM-TEMP.1,PLN-TEMP.1,VAV-EAT.1,VAV-DAT.1,VAVHCVLV.1,VAV-DMPR.1,RMCLGSPT.1,RMHTGSPT.1,OCC-MAX.1,OCC-MIN.1,VAV-DP.1,VAVCFMDP.1,VAVHCEWT.1,VAVHCLWT.1,VAVHCGPM.1,RM-TEMP.2,PLN-TEMP.2,VAV-EAT.2,VAV-DAT.2,VAVHCVLV.2,VAV-DMPR.2,RMCLGSPT.2,RMHTGSPT.2,OCC-MAX.2,OCC-MIN.2,VAV-DP.2,VAVCFMDP.2,VAVHCEWT.2,VAVHCLWT.2,VAVHCGPM.2,RM-TEMP.3,PLN-TEMP.3,VAV-EAT.3,VAV-DAT.3,VAVHCVLV.3,VAV-DMPR.3,RMCLGSPT.3,RMHTGSPT.3,OCC-MAX.3,OCC-MIN.3,VAV-DP.3,VAVCFMDP.3,VAVHCEWT.3,VAVHCLWT.3,VAVHCGPM.3,IABBHT1,IABBHT2,IBBBHT1,IBBBHT2,WABBHT1,WABBHT2,WBBBHT1,WBBBHT2,SABBHT1,SABBHT2,SBBBHT1,SBBBHT2,EABBHT1,EABBHT2,EBBBHT1,EBBBHT2,IBBAMPS,WBBAMPS,SBBAMPS,EBBAMPS,IALITES1,IALITES2,IBLITES1,IBLITES2,WALITES1,WALITES2,WBLITES1,WBLITES2,SALITES1,SALITES2,SBLITES1,SBLITES2,EALITES1,EALITES2,EBLITES1,EBLITES2,IALITWAT,WALITWAT,SALITWAT,EALITWAT,IBLITWAT,WBLITWAT,SBLITWAT,EBLITWAT,HWC_GPM,CHWC_GPM,E_hcoil,E_ccoil,E_SF,E_RF,E_ZONE_I,E_ZONE_W,E_ZONE_S,E_ZONE_E
8312007,54,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,33.958,0.806,-0.011,0.0,80.0,55.0,1.4,44.641,44.842,6.179,3.939,70.871,69.83,72.392,67.726,67.52,0.0,0.031,0.033,20.0,20.0,57.222,49.266,60.408,72.606,93.359,83.292,100.591,59.117,66.82,62.694,-10.867,110.0,110.0,71.063,70.375,69.188,69.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.297,70.313,68.688,-0.026,75.75,77.75,76.0,77.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,26.25,79.5,77.875,0.0,73.875,76.688,73.5,76.0,0.0,31.891,72.0,70.0,1000.0,200.0,-0.004,0.0,78.313,76.75,-0.004,73.813,74.313,75.438,74.938,0.0,37.594,72.0,70.0,1000.0,200.0,-0.001,0.0,77.313,76.125,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.032,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,-0.579,-0.005,0.0,0.0,0.035,0.034,-0.006,0.0,-0.001,0.004
8312007,55,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.785,-0.011,0.0,80.0,55.0,1.4,44.625,44.842,7.715,3.939,70.977,69.83,72.283,67.726,67.52,0.0,0.031,0.033,20.0,20.0,57.361,49.125,60.408,72.606,93.285,83.398,98.523,59.117,66.82,62.694,-10.852,110.0,110.0,71.063,70.375,69.188,69.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.313,70.313,68.688,-0.026,75.75,77.75,75.813,77.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,26.406,79.5,77.875,0.0,73.875,76.688,73.5,76.0,0.0,31.891,72.0,70.0,1000.0,200.0,-0.004,0.0,78.313,76.75,-0.004,73.938,74.313,75.438,74.938,0.0,37.594,72.0,70.0,1000.0,200.0,-0.001,0.0,77.438,76.125,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.001,-0.148,0.0,0.001,0.001,-0.148,0.001,-0.416,-0.005,0.0,0.0,0.035,0.035,-0.006,0.0,-0.001,0.004
8312007,56,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,0.743,-0.011,0.0,80.0,55.0,1.4,44.672,44.842,6.179,2.508,70.764,69.937,72.392,67.726,67.411,0.0,0.031,0.033,20.0,20.0,57.444,49.041,60.408,72.499,96.162,83.504,95.643,59.19,66.82,62.767,-10.852,110.0,110.0,71.063,70.313,69.188,69.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.094,70.313,68.625,-0.026,75.75,77.75,75.813,77.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,26.375,79.5,77.75,0.0,73.875,76.688,73.688,76.0,0.0,31.891,72.0,70.0,1000.0,200.0,-0.004,0.0,78.313,76.75,-0.004,73.813,74.313,75.438,74.938,0.0,37.594,72.0,70.0,1000.0,200.0,-0.001,0.0,77.313,76.0,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.149,0.149,-0.148,0.149,0.03,-0.005,0.0,0.0,0.034,0.034,-0.006,0.0,-0.001,0.004
8312007,57,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,0.68,-0.011,0.0,80.0,55.0,1.4,44.672,44.842,6.179,3.939,70.871,69.83,72.283,67.616,67.629,0.0,0.031,0.033,20.0,20.0,57.555,49.125,60.259,72.606,99.923,83.504,94.166,59.19,66.82,62.767,-10.852,110.0,110.0,71.063,70.375,69.188,69.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.125,70.313,68.688,-0.026,75.75,77.75,76.0,77.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,26.766,79.5,77.875,0.0,73.875,76.688,73.688,76.0,0.0,31.891,72.0,70.0,1000.0,200.0,-0.004,0.0,78.313,76.75,-0.004,73.938,74.313,75.438,74.875,0.0,37.594,72.0,70.0,1000.0,200.0,-0.001,0.0,77.313,76.125,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.149,0.001,-0.148,0.001,0.238,-0.005,0.0,0.0,0.034,0.034,-0.006,0.0,-0.001,0.004
8312007,58,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,33.958,0.627,-0.011,0.0,80.0,55.0,1.4,44.703,43.579,6.179,1.076,70.977,69.937,72.392,67.835,67.52,0.0,0.031,0.033,20.0,20.0,57.694,49.238,60.259,72.499,103.759,83.717,94.24,59.262,66.82,62.767,-10.852,110.0,110.0,71.063,70.375,69.188,69.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.234,70.313,68.688,-0.026,75.75,77.75,75.813,77.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,26.094,79.5,77.875,0.0,73.75,76.688,73.5,76.0,0.0,31.891,72.0,70.0,1000.0,200.0,-0.004,0.0,78.313,76.75,-0.004,73.813,74.313,75.375,74.938,0.0,37.594,72.0,70.0,1000.0,200.0,-0.001,0.0,77.313,76.125,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.001,0.298,-0.005,0.0,0.0,0.035,0.034,-0.006,0.0,-0.001,0.004
8312007,59,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,0.595,-0.011,0.0,80.0,55.0,1.4,44.453,43.579,6.179,3.939,70.977,69.937,72.392,67.726,67.629,0.0,0.031,0.033,20.0,20.0,57.889,49.547,60.259,72.606,107.668,83.824,95.791,59.262,66.82,62.84,-10.852,110.0,110.0,71.063,70.375,69.188,69.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.156,70.313,68.625,-0.026,75.75,77.75,75.813,77.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,26.109,79.5,77.75,0.0,73.75,76.688,73.688,76.063,0.0,31.891,72.0,70.0,1000.0,200.0,-0.004,0.0,78.313,76.75,-0.004,73.813,74.375,75.438,74.938,0.0,37.594,72.0,70.0,1000.0,200.0,-0.001,0.0,77.313,76.125,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.149,-0.148,0.149,0.296,-0.005,0.0,0.0,0.034,0.034,-0.006,0.0,-0.001,0.004
8312007,100,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,0.564,-0.011,0.0,80.0,55.0,1.4,44.453,43.579,7.715,8.234,70.871,69.937,72.392,67.835,67.52,0.0,0.031,0.033,20.0,20.0,57.917,49.012,60.259,72.499,110.47,83.93,97.785,59.262,66.925,62.84,-10.867,110.0,110.0,71.063,70.375,69.438,69.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.188,70.313,68.688,-0.026,75.75,77.75,75.813,77.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,26.391,79.5,77.75,0.0,73.75,76.75,73.688,76.0,0.0,31.891,72.0,70.0,1000.0,200.0,-0.004,0.0,78.313,76.75,-0.004,73.938,74.313,75.438,74.938,0.0,37.594,72.0,70.0,1000.0,200.0,-0.001,0.0,77.313,76.125,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,-0.148,0.0,0.001,0.149,-0.148,0.001,0.27,-0.005,0.0,0.0,0.034,0.034,-0.006,0.0,-0.001,0.004
8312007,101,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,0.543,-0.011,0.0,80.0,55.0,1.4,44.438,43.579,6.179,5.371,70.977,69.937,72.392,67.835,67.629,0.0,0.031,0.033,20.0,20.0,58.084,49.125,60.259,72.606,112.978,84.037,100.221,59.335,66.925,62.913,-10.867,110.0,110.0,71.063,70.5,69.188,69.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.188,70.313,68.688,-0.026,75.75,77.75,75.813,77.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,26.766,79.5,77.75,0.0,73.75,76.688,73.688,76.0,0.0,31.891,72.0,70.0,1000.0,200.0,-0.004,0.0,78.313,76.813,-0.004,73.813,74.375,75.375,74.875,0.0,37.594,72.0,70.0,1000.0,200.0,-0.001,0.0,77.25,76.125,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.149,0.001,-0.148,0.001,0.239,-0.005,0.0,0.0,0.034,0.034,-0.006,0.0,-0.001,0.004
8312007,102,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,0.532,-0.011,0.0,80.0,55.0,1.4,44.813,44.842,6.179,5.371,70.871,69.937,72.392,67.835,67.52,0.0,0.031,0.033,20.0,20.0,58.195,49.153,60.739,72.499,115.043,84.143,102.732,59.335,66.925,62.913,-10.852,110.0,110.0,71.063,70.5,69.188,69.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.078,70.313,68.688,-0.026,75.625,77.75,75.813,77.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,26.703,79.5,77.75,0.0,73.875,76.688,73.688,76.0,0.0,31.891,72.0,70.0,1000.0,200.0,-0.004,0.0,78.313,76.75,-0.004,73.813,74.375,75.375,74.938,0.0,37.594,72.0,70.0,1000.0,200.0,-0.001,0.0,77.313,76.125,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.223,-0.148,-0.074,0.149,0.001,0.0,0.001,0.212,-0.005,0.0,0.0,0.034,0.034,-0.006,0.0,-0.001,0.004
8312007,103,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,33.958,0.564,-0.011,0.0,80.0,55.0,1.4,44.813,43.579,7.715,2.508,70.977,69.83,72.392,67.726,67.629,0.0,0.031,0.033,20.0,20.0,58.334,49.097,60.739,72.499,116.666,84.249,105.464,59.408,66.925,62.913,-10.852,110.0,110.0,71.063,70.375,69.438,69.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.156,70.313,68.688,-0.026,75.625,77.75,76.0,77.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,26.203,79.5,77.75,0.0,73.75,76.688,73.5,76.0,0.0,31.891,72.0,70.0,1000.0,200.0,-0.004,0.0,78.313,76.813,-0.004,73.813,74.375,75.375,74.938,0.0,37.594,72.0,70.0,1000.0,200.0,-0.001,0.0,77.313,76.125,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.032,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,-0.148,0.0,0.149,0.001,-0.148,0.149,0.195,-0.005,0.0,0.0,0.035,0.034,-0.006,0.0,-0.001,0.004
8312007,104,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.564,-0.011,0.0,80.0,55.0,1.4,44.734,44.842,9.252,3.939,70.977,69.937,72.5,67.835,67.629,0.0,0.031,0.033,20.0,20.0,58.528,48.956,60.739,72.499,118.067,84.356,107.975,59.408,66.925,62.913,-10.867,110.0,110.0,71.063,70.375,69.188,69.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.109,70.313,68.688,-0.026,75.75,77.75,75.813,77.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,26.641,79.5,77.75,0.0,73.75,76.688,73.688,76.0,0.0,31.891,72.0,70.0,1000.0,200.0,-0.004,0.0,78.313,76.75,-0.004,73.813,74.5,75.375,74.938,0.0,37.594,72.0,70.0,1000.0,200.0,-0.001,0.0,77.313,76.188,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.147,0.149,0.149,-0.148,0.149,0.169,-0.005,0.0,0.0,0.035,0.035,-0.006,0.0,-0.001,0.004
8312007,105,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,0.574,-0.011,0.0,80.0,55.0,1.4,44.719,43.579,6.179,6.802,70.977,69.937,72.5,67.835,67.629,0.0,0.031,0.033,20.0,20.0,58.751,48.984,60.739,72.499,119.026,84.462,110.412,59.48,66.925,62.986,-10.852,110.0,110.0,71.188,70.375,69.188,69.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.063,70.313,68.688,-0.026,75.625,77.75,75.813,77.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,26.438,79.5,77.75,0.0,73.75,76.688,73.5,76.0,0.0,31.891,72.0,70.0,1000.0,200.0,-0.004,0.0,78.313,76.75,-0.004,73.813,74.375,75.375,74.938,0.0,37.594,72.0,70.0,1000.0,200.0,-0.001,0.0,77.25,76.125,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,0.143,-0.005,0.0,0.0,0.034,0.034,-0.006,0.0,-0.001,0.004
8312007,106,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,33.958,0.606,-0.011,0.0,80.0,55.0,1.4,44.438,43.579,7.715,2.508,70.977,69.937,72.5,67.835,67.629,0.0,0.031,0.033,20.0,20.0,58.862,49.012,60.739,72.606,119.911,84.569,112.553,59.48,67.03,62.986,-10.852,110.0,110.0,71.188,70.375,69.438,69.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.234,70.313,68.688,-0.026,75.625,77.75,75.813,77.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,26.203,79.5,77.75,0.0,73.75,76.688,73.688,76.0,0.0,31.891,72.0,70.0,1000.0,200.0,-0.004,0.0,78.313,76.625,-0.004,73.813,74.5,75.375,74.938,0.0,37.594,72.0,70.0,1000.0,200.0,-0.001,0.0,77.313,76.125,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,0.0,0.0,0.149,0.001,-0.148,0.149,0.126,-0.005,0.0,0.0,0.035,0.034,-0.006,0.0,-0.001,0.004
8312007,107,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,33.958,0.616,-0.011,0.0,80.0,55.0,1.4,44.438,43.579,7.715,3.939,70.977,69.937,72.5,67.835,67.629,0.0,0.031,0.033,20.0,20.0,59.14,49.125,60.739,72.499,120.575,84.782,114.547,59.553,67.03,63.059,-10.852,110.0,110.0,71.063,70.5,69.438,69.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.188,70.313,68.688,-0.027,75.625,77.625,75.813,77.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,26.125,79.5,77.75,0.0,73.75,76.688,73.688,76.0,0.0,31.891,72.0,70.0,1000.0,200.0,-0.004,0.0,78.313,76.75,-0.004,73.813,74.5,75.375,74.938,0.0,37.594,72.0,70.0,1000.0,200.0,-0.001,0.0,77.313,76.125,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.149,0.001,-0.148,0.149,0.104,-0.005,0.0,0.0,0.035,0.034,-0.006,0.0,-0.001,0.004
8312007,108,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,35.129,0.659,-0.011,0.0,80.0,55.0,1.4,44.281,44.842,6.179,3.939,70.871,69.937,72.5,67.835,67.629,0.0,0.031,0.033,20.0,20.0,59.279,48.928,61.011,72.499,121.091,84.995,116.024,59.553,67.03,63.059,-10.852,110.0,110.0,71.063,70.375,69.188,69.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.313,70.313,68.688,-0.026,75.625,77.625,75.813,77.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,26.094,79.5,77.75,0.0,73.75,76.688,73.688,76.0,0.0,31.891,72.0,70.0,1000.0,200.0,-0.004,0.0,78.313,76.75,-0.004,73.813,74.5,75.438,74.938,0.0,37.594,72.0,70.0,1000.0,200.0,-0.001,0.0,77.313,76.125,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,0.0,0.0,0.149,0.001,-0.148,0.001,0.093,-0.005,0.0,0.0,0.034,0.035,-0.006,0.0,-0.001,0.004
8312007,109,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,33.958,0.648,-0.011,0.0,80.0,55.0,1.4,44.609,44.842,6.179,5.371,70.977,69.937,72.5,67.835,67.629,0.0,0.031,0.033,20.0,20.0,59.446,48.703,61.011,72.499,121.534,85.314,117.427,59.553,67.03,63.059,-10.867,110.0,110.0,71.063,70.313,69.188,69.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.188,70.313,68.688,-0.026,75.625,77.625,75.813,77.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,26.297,79.5,77.75,0.0,73.75,76.688,73.688,76.0,0.0,31.891,72.0,70.0,1000.0,200.0,-0.004,0.0,78.313,76.75,-0.004,73.813,74.375,75.375,74.938,0.0,37.594,72.0,70.0,1000.0,200.0,-0.001,0.0,77.313,76.188,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,-0.148,0.149,0.073,-0.005,0.0,0.0,0.035,0.034,-0.006,0.0,-0.001,0.004
8312007,110,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,33.958,0.659,-0.011,0.0,80.0,55.0,1.4,44.359,44.842,7.715,5.371,70.977,69.937,72.5,67.945,67.738,0.0,0.031,0.033,20.0,20.0,59.641,48.787,61.011,72.499,122.05,85.633,118.313,59.626,67.03,63.059,-10.852,110.0,110.0,71.063,70.5,69.188,69.25,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.281,70.313,68.688,-0.026,75.563,77.625,75.813,77.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,26.547,79.5,77.75,0.0,73.75,76.688,73.688,76.0,0.0,31.891,72.0,70.0,1000.0,200.0,-0.004,0.0,78.313,76.75,-0.004,73.813,74.375,75.375,74.938,0.0,37.594,72.0,70.0,1000.0,200.0,-0.001,0.0,77.25,76.125,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,0.068,-0.005,0.0,0.0,0.035,0.034,-0.006,0.0,-0.001,0.004
8312007,111,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,33.958,0.669,-0.011,0.0,80.0,55.0,1.4,44.359,44.842,7.715,1.076,70.977,69.937,72.5,67.835,67.629,0.0,0.031,0.033,20.0,20.0,59.807,48.9,61.011,72.499,122.64,85.952,119.125,59.626,67.03,63.059,-10.867,110.0,110.0,71.063,70.375,69.438,69.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.188,70.313,68.688,-0.026,75.625,77.625,75.813,77.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,26.25,79.5,77.75,0.0,73.75,76.688,73.688,76.0,0.0,31.891,72.0,70.0,1000.0,200.0,-0.004,0.0,78.313,76.75,-0.004,73.813,74.375,75.375,74.875,0.0,37.594,72.0,70.0,1000.0,200.0,-0.001,0.0,77.25,76.125,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.222,-0.149,0.0,0.0,0.149,0.001,0.0,0.001,0.064,-0.005,0.0,0.0,0.035,0.034,-0.006,0.0,-0.001,0.004
8312007,112,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,33.958,0.659,-0.011,0.0,80.0,55.0,1.4,44.422,44.842,6.179,6.802,70.977,69.937,72.5,67.945,67.738,0.0,0.031,0.033,20.0,20.0,60.03,48.984,61.011,72.499,123.156,86.272,119.642,59.698,67.03,63.059,-10.852,110.0,110.0,71.063,70.5,69.188,69.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.281,70.313,68.688,-0.026,75.625,77.625,75.813,77.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,26.125,79.5,77.75,0.0,73.75,76.688,73.688,75.875,0.0,31.891,72.0,70.0,1000.0,200.0,-0.004,0.0,78.313,76.75,-0.004,73.813,74.313,75.375,74.938,0.0,37.594,72.0,70.0,1000.0,200.0,-0.001,0.0,77.25,76.188,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.001,0.001,0.0,0.149,0.063,-0.005,0.0,0.0,0.035,0.034,-0.006,0.0,-0.001,0.004
8312007,113,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,0.764,-0.011,0.0,80.0,55.0,1.4,44.578,44.842,4.643,3.939,70.977,69.937,72.5,67.945,67.738,0.0,0.031,0.033,20.0,20.0,60.197,48.872,60.966,72.499,123.967,86.591,120.38,59.698,67.135,63.132,-10.852,110.0,110.0,71.188,70.375,69.188,69.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.078,70.313,68.688,-0.027,75.625,77.625,75.813,77.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,26.203,79.5,77.75,0.0,73.75,76.688,73.688,76.0,0.0,31.891,72.0,70.0,1000.0,200.0,-0.004,0.0,78.313,76.75,-0.004,73.813,74.375,75.375,74.938,0.0,37.594,72.0,70.0,1000.0,200.0,-0.001,0.0,77.313,76.188,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,-0.148,0.001,0.073,-0.005,0.0,0.0,0.034,0.034,-0.006,0.0,-0.001,0.004
8312007,114,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.933,-0.011,0.0,80.0,55.0,1.4,44.313,43.579,7.715,2.508,70.977,70.045,72.5,67.945,67.629,0.0,0.031,0.033,20.0,20.0,60.252,48.815,60.966,72.392,124.926,86.91,121.119,59.771,67.135,63.204,-10.852,110.0,110.0,71.063,70.375,69.188,69.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.219,70.313,68.688,-0.026,75.563,77.625,75.813,77.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,26.297,79.5,77.75,0.0,73.75,76.688,73.688,76.0,0.0,31.891,72.0,70.0,1000.0,200.0,-0.004,0.0,78.313,76.75,-0.004,73.813,74.375,75.375,74.938,0.0,37.594,72.0,70.0,1000.0,200.0,-0.001,0.0,77.313,76.125,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,-0.148,0.0,0.149,0.149,-0.148,0.149,0.093,-0.005,0.0,0.0,0.035,0.035,-0.006,0.0,-0.001,0.004
8312007,115,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,33.958,1.006,-0.011,0.0,80.0,55.0,1.4,44.453,44.842,7.715,6.802,70.977,70.045,72.5,67.945,67.738,0.0,0.031,0.033,20.0,20.0,60.475,48.703,60.966,72.499,126.033,87.336,122.3,59.771,67.135,63.204,-10.867,110.0,110.0,71.063,70.375,69.188,69.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.0,70.313,68.688,-0.027,75.563,77.625,75.813,77.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,26.266,79.5,77.75,0.0,73.75,76.688,73.688,76.0,0.0,31.891,72.0,70.0,1000.0,200.0,-0.004,0.0,78.313,76.75,-0.004,73.813,74.375,75.375,74.938,0.0,37.594,72.0,70.0,1000.0,200.0,-0.001,0.0,77.313,76.125,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.149,0.001,-0.148,0.149,0.097,-0.005,0.0,0.0,0.035,0.034,-0.006,0.0,-0.001,0.004
8312007,116,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,1.049,-0.011,0.0,80.0,55.0,1.4,44.453,43.579,6.179,5.371,70.977,69.937,72.5,67.945,67.738,0.0,0.031,0.033,20.0,20.0,60.614,48.815,60.966,72.499,127.434,87.762,123.556,59.771,67.135,63.204,-10.852,110.0,110.0,71.0,70.375,69.188,69.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.313,70.313,68.688,-0.026,75.563,77.625,75.813,77.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,26.141,79.5,77.75,0.0,73.625,76.688,73.688,75.875,0.0,31.891,72.0,70.0,1000.0,200.0,-0.004,0.0,78.313,76.813,-0.004,73.813,74.375,75.375,74.938,0.0,37.594,72.0,70.0,1000.0,200.0,-0.001,0.0,77.313,76.125,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.032,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.001,0.001,-0.148,0.149,0.103,-0.005,0.0,0.0,0.034,0.034,-0.006,0.0,-0.001,0.004
8312007,117,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,1.059,-0.011,0.0,80.0,55.0,1.4,44.625,44.842,7.715,5.371,70.977,70.045,72.5,67.945,67.738,0.0,0.031,0.029,20.0,20.0,60.808,48.731,60.966,72.499,128.688,88.294,124.885,59.844,67.135,63.277,-10.852,110.0,110.0,71.063,70.375,69.188,69.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.406,70.313,68.688,-0.026,75.563,77.625,75.813,76.875,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,26.766,79.438,77.75,0.0,73.75,76.688,73.688,76.0,0.0,31.891,72.0,70.0,1000.0,200.0,-0.004,0.0,78.313,76.75,-0.004,73.813,74.375,75.375,74.938,0.0,37.594,72.0,70.0,1000.0,200.0,-0.001,0.0,77.313,76.125,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,0.1,-0.005,0.0,0.0,0.035,0.035,-0.006,0.0,-0.001,0.004
8312007,118,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,33.958,1.027,-0.011,0.0,80.0,55.0,1.4,45.125,44.842,7.715,9.665,70.977,70.045,72.5,67.945,67.738,0.0,0.031,0.033,20.0,20.0,61.003,48.928,61.05,72.392,129.794,88.72,126.066,59.917,67.135,63.277,-10.852,110.0,110.0,71.063,70.375,69.438,69.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.188,70.313,68.688,-0.026,75.563,77.625,75.813,76.875,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,26.875,79.438,77.75,0.0,73.75,76.688,73.5,76.0,0.0,31.891,72.0,70.0,1000.0,200.0,-0.004,0.0,78.313,76.75,-0.004,73.813,74.375,75.375,74.938,0.0,37.594,72.0,70.0,1000.0,200.0,-0.001,0.0,77.313,76.125,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,0.093,-0.005,0.0,0.0,0.035,0.034,-0.006,0.0,-0.001,0.004
8312007,119,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.985,-0.011,0.0,80.0,55.0,1.4,44.609,43.579,6.179,3.939,70.977,70.045,72.5,67.945,67.738,0.0,0.031,0.033,20.0,20.0,61.309,48.787,61.05,72.499,130.679,89.145,127.321,59.917,67.135,63.277,-10.867,110.0,110.0,71.063,70.375,69.438,69.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.156,70.313,68.688,-0.026,75.563,77.625,75.75,76.875,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,26.25,79.5,77.75,0.0,73.625,76.688,73.5,75.875,0.0,31.891,72.0,70.0,1000.0,200.0,-0.004,0.0,78.313,76.813,-0.004,73.813,74.375,75.25,74.938,0.0,37.594,72.0,70.0,1000.0,200.0,-0.001,0.0,77.313,76.125,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.147,0.224,-0.072,-0.148,0.001,0.08,-0.005,0.0,0.0,0.035,0.035,-0.006,0.0,-0.001,0.004
8312007,120,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,33.958,0.985,-0.011,0.0,80.0,55.0,1.4,44.453,43.579,6.179,1.076,70.977,69.937,72.392,67.835,67.738,0.0,0.031,0.033,20.0,20.0,61.531,48.674,61.05,72.499,131.269,89.677,128.355,59.917,67.239,63.35,-10.852,110.0,110.0,71.063,70.5,69.188,69.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.141,70.313,68.688,-0.026,75.563,77.625,75.75,76.875,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,26.5,79.438,77.75,0.0,73.75,76.563,73.5,76.0,0.0,31.891,72.0,70.0,1000.0,200.0,-0.004,0.0,78.313,76.75,-0.004,73.813,74.375,75.375,74.938,0.0,37.594,72.0,70.0,1000.0,200.0,-0.001,0.0,77.313,76.125,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.149,-0.148,0.149,0.069,-0.005,0.0,0.0,0.035,0.034,-0.006,0.0,-0.001,0.004
8312007,121,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.954,-0.011,0.0,80.0,55.0,1.4,44.469,44.842,7.715,3.939,70.871,70.045,72.5,67.945,67.629,0.0,0.031,0.033,20.0,20.0,61.948,48.731,61.05,72.392,131.785,90.21,129.167,59.917,67.239,63.35,-10.852,110.0,110.0,71.0,70.5,69.188,69.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.313,70.313,68.813,-0.026,75.563,77.625,75.813,76.875,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,26.328,79.5,77.75,0.0,73.625,76.688,73.688,76.0,0.0,31.891,72.0,70.0,1000.0,200.0,-0.004,0.0,78.313,76.75,-0.004,73.688,74.375,75.25,74.938,0.0,37.594,72.0,70.0,1000.0,200.0,-0.001,0.0,77.25,76.125,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.149,0.001,0.0,0.001,0.06,-0.005,0.0,0.0,0.035,0.035,-0.006,0.0,-0.001,0.004
8312007,122,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,33.958,0.922,-0.011,0.0,80.0,55.0,1.4,44.469,44.842,6.179,3.939,70.871,70.045,72.5,68.055,67.629,0.0,0.031,0.029,20.0,20.0,62.226,48.674,61.05,72.392,132.08,90.742,129.758,59.989,67.239,63.35,-10.867,110.0,110.0,71.063,70.375,69.438,69.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.156,70.5,68.688,-0.026,75.563,77.625,75.813,76.875,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,26.422,79.438,77.75,0.0,73.625,76.563,73.688,76.0,0.0,31.891,72.0,70.0,1000.0,200.0,-0.004,0.0,78.25,76.75,-0.004,73.813,74.375,75.375,74.938,0.0,37.594,72.0,70.0,1000.0,200.0,-0.001,0.0,77.25,76.125,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.222,-0.149,0.0,0.0,0.149,0.149,-0.148,0.149,0.052,-0.005,0.0,0.0,0.035,0.034,-0.007,0.0,-0.001,0.004
8312007,123,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,33.958,0.869,-0.011,0.0,80.0,55.0,1.4,44.484,43.579,6.179,2.508,70.977,70.045,72.392,67.945,67.847,0.0,0.031,0.033,20.0,20.0,62.476,48.703,61.193,72.392,132.302,91.168,130.275,59.989,67.239,63.35,-10.867,110.0,110.0,71.063,70.375,69.438,69.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.156,70.5,68.688,-0.026,75.563,77.625,75.813,76.875,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,26.453,79.5,77.688,0.0,73.625,76.688,73.688,76.0,0.0,31.891,72.0,70.0,1000.0,200.0,-0.004,0.0,78.313,76.75,-0.004,73.938,74.5,75.375,74.938,0.0,37.594,72.0,70.0,1000.0,200.0,-0.001,0.0,77.313,76.125,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.032,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,-0.148,0.0,0.149,0.001,0.0,0.001,0.043,-0.005,0.0,0.0,0.035,0.034,-0.007,0.0,-0.001,0.004
8312007,124,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.796,-0.011,0.0,80.0,55.0,1.4,44.609,44.842,6.179,5.371,70.871,70.045,72.392,68.055,67.847,0.0,0.031,0.029,20.0,20.0,62.921,48.872,61.193,72.499,132.449,91.7,130.644,60.062,67.239,63.423,-10.852,110.0,110.0,71.063,70.375,69.188,69.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.219,70.313,68.688,-0.026,75.563,77.625,75.813,76.875,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,26.25,79.5,77.688,0.0,73.75,76.688,73.688,75.875,0.0,31.891,72.0,70.0,1000.0,200.0,-0.004,0.0,78.313,76.813,-0.004,73.813,74.375,75.25,75.063,0.0,37.594,72.0,70.0,1000.0,200.0,-0.001,0.0,77.313,76.125,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,-0.148,0.001,0.035,-0.005,0.0,0.0,0.035,0.035,-0.006,0.0,-0.001,0.004
8312007,125,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,33.958,0.764,-0.011,0.0,80.0,55.0,1.4,44.422,44.842,7.715,6.802,70.977,70.045,72.392,68.055,67.738,0.0,0.031,0.033,20.0,20.0,63.088,48.787,61.193,72.392,132.449,92.232,130.866,60.062,67.344,63.423,-10.852,110.0,110.0,71.063,70.375,69.188,69.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.203,70.313,68.688,-0.026,75.563,77.625,75.813,76.875,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,26.234,79.438,77.75,0.0,73.625,76.688,73.5,76.0,0.0,31.891,72.0,70.0,1000.0,200.0,-0.004,0.0,78.313,76.75,-0.004,73.813,74.5,75.25,74.938,0.0,37.594,72.0,70.0,1000.0,200.0,-0.001,0.0,77.25,76.125,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.149,0.001,-0.148,0.001,0.03,-0.005,0.0,0.0,0.035,0.034,-0.006,0.0,-0.001,0.004
8312007,126,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.732,-0.011,0.0,80.0,55.0,1.4,44.422,44.842,6.179,6.802,70.977,70.045,72.392,68.055,67.847,0.0,0.031,0.033,20.0,20.0,63.283,48.815,61.193,72.499,132.302,92.764,131.014,60.135,67.344,63.496,-10.867,110.0,110.0,71.188,70.375,69.188,69.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.188,70.5,68.688,-0.026,75.375,77.625,75.813,76.875,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,26.344,79.438,77.75,0.0,73.75,76.688,73.688,76.0,0.0,31.891,72.0,70.0,1000.0,200.0,-0.004,0.0,78.313,76.75,-0.004,73.813,74.5,75.25,74.938,0.0,37.594,72.0,70.0,1000.0,200.0,-0.001,0.0,77.313,76.125,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,-0.148,0.001,0.024,-0.005,0.0,0.0,0.035,0.035,-0.007,0.0,-0.001,0.004
8312007,127,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.69,-0.011,0.0,80.0,55.0,1.4,44.438,44.842,6.179,1.076,70.977,69.937,72.283,67.945,67.847,0.0,0.031,0.033,20.0,20.0,63.672,49.012,61.193,72.392,132.154,93.19,131.014,60.135,67.239,63.496,-10.852,110.0,110.0,71.188,70.375,69.188,69.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.25,70.313,68.688,-0.026,75.375,77.625,75.813,76.875,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,26.094,79.438,77.688,0.0,73.625,76.75,73.688,76.0,0.0,31.891,72.0,70.0,1000.0,200.0,-0.004,0.0,78.313,76.75,-0.004,73.813,74.375,75.25,74.938,0.0,37.594,72.0,70.0,1000.0,200.0,-0.001,0.0,77.313,76.125,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.222,0.149,0.02,-0.005,0.0,0.0,0.035,0.035,-0.006,0.0,-0.001,0.004
8312007,128,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,33.958,0.637,-0.011,0.0,80.0,55.0,1.4,44.438,44.842,6.179,2.508,70.871,70.045,72.392,68.055,67.738,0.0,0.031,0.033,20.0,20.0,63.95,48.787,61.193,72.392,132.007,93.828,131.087,60.207,67.344,63.496,-10.852,110.0,110.0,71.063,70.375,69.188,69.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.188,70.188,68.688,-0.026,75.375,77.625,75.75,76.875,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,26.625,79.438,77.75,0.0,73.625,76.688,73.688,76.0,0.0,31.891,72.0,70.0,1000.0,200.0,-0.004,0.0,78.313,76.75,-0.004,73.688,74.5,75.25,74.938,0.0,37.594,72.0,70.0,1000.0,200.0,-0.001,0.0,77.313,76.125,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.149,0.001,-0.148,0.001,0.015,-0.005,0.0,0.0,0.035,0.034,-0.006,0.0,-0.001,0.004
8312007,129,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,0.585,-0.011,0.0,80.0,55.0,1.4,44.703,44.842,6.179,2.508,70.977,70.045,72.283,68.055,67.847,0.0,0.031,0.033,20.0,20.0,64.089,48.956,61.355,72.392,131.859,94.36,131.014,60.207,67.344,63.569,-10.867,110.0,110.0,71.0,70.5,69.188,69.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.203,70.313,68.688,-0.026,75.375,77.625,75.813,76.875,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,26.422,79.438,77.75,0.0,73.625,76.688,73.688,75.875,0.0,31.891,72.0,70.0,1000.0,200.0,-0.004,0.0,78.313,76.75,-0.004,73.813,74.375,75.25,74.938,0.0,37.594,72.0,70.0,1000.0,200.0,-0.001,0.0,77.25,76.125,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,-0.148,0.147,0.149,0.149,-0.148,0.149,0.013,-0.005,0.0,0.0,0.034,0.034,-0.006,0.0,-0.001,0.004
8312007,130,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.553,-0.011,0.0,80.0,55.0,1.4,44.641,44.842,6.179,2.508,70.977,70.045,72.283,68.055,67.847,0.0,0.031,0.033,20.0,20.0,64.423,48.9,61.355,72.499,131.859,94.786,130.866,60.28,67.344,63.569,-10.867,110.0,110.0,71.063,70.375,69.188,69.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.203,70.313,68.688,-0.026,75.563,77.625,75.813,76.875,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,26.203,79.438,77.688,0.0,73.625,76.688,73.688,76.0,0.0,31.891,72.0,70.0,1000.0,200.0,-0.004,0.0,78.313,76.75,-0.004,73.688,74.375,75.25,74.938,0.0,37.594,72.0,70.0,1000.0,200.0,-0.001,0.0,77.25,76.125,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,0.015,-0.005,0.0,0.0,0.035,0.035,-0.006,0.0,-0.001,0.004
8312007,131,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,33.958,0.511,-0.011,0.0,80.0,55.0,1.4,44.344,44.842,6.179,5.371,70.977,70.045,72.283,68.055,67.847,0.0,0.031,0.033,20.0,20.0,64.59,49.012,61.355,72.392,131.785,95.318,130.718,60.207,67.239,63.569,-10.852,110.0,110.0,71.063,70.375,69.188,69.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.172,70.313,68.688,-0.026,75.375,77.625,75.813,76.875,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,26.375,79.438,77.688,0.0,73.625,76.563,73.688,76.0,0.0,31.891,72.0,70.0,1000.0,200.0,-0.004,0.0,78.438,76.75,-0.004,73.688,74.375,75.25,75.063,0.0,37.594,72.0,70.0,1000.0,200.0,-0.001,0.0,77.25,76.125,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,0.0,0.0,0.001,0.001,-0.148,0.149,0.015,-0.005,0.0,0.0,0.035,0.034,-0.006,0.0,-0.001,0.004
8312007,132,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.458,-0.011,0.0,80.0,55.0,1.4,44.75,44.842,6.179,2.508,70.871,70.152,72.283,68.055,67.738,0.0,0.031,0.033,20.0,20.0,64.895,48.9,61.355,72.392,131.638,95.744,130.57,60.28,67.344,63.642,-10.852,110.0,110.0,71.063,70.5,69.438,69.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.281,70.5,68.688,-0.026,75.375,77.625,75.813,76.875,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,26.172,79.438,77.688,0.0,73.625,76.688,73.688,75.875,0.0,31.891,72.0,70.0,1000.0,200.0,-0.004,0.0,78.313,76.75,-0.004,73.688,74.5,75.25,74.938,0.0,37.594,72.0,70.0,1000.0,200.0,-0.001,0.0,77.313,76.125,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,0.014,-0.005,0.0,0.0,0.035,0.035,-0.007,0.0,-0.001,0.004
8312007,133,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,35.129,0.49,-0.011,0.0,80.0,55.0,1.4,44.469,43.579,7.715,1.076,70.977,70.045,72.283,68.165,67.847,0.0,0.031,0.029,20.0,20.0,65.09,49.181,61.355,72.392,131.638,96.17,130.423,60.28,67.344,63.569,-10.867,110.0,110.0,71.063,70.375,69.188,69.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.766,70.313,68.813,-0.026,75.375,77.625,75.813,76.875,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,26.25,79.438,77.688,0.0,73.625,76.688,73.688,76.0,0.0,31.891,72.0,70.0,1000.0,200.0,-0.004,0.0,78.313,76.75,-0.004,73.688,74.375,75.25,74.938,0.0,37.594,72.0,70.0,1000.0,200.0,-0.001,0.0,77.313,76.125,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,0.0,0.0,0.149,0.149,-0.148,0.149,0.017,-0.005,0.0,0.0,0.034,0.035,-0.006,0.0,-0.001,0.004
8312007,134,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,33.958,0.68,-0.011,0.0,80.0,55.0,1.4,44.469,44.842,6.179,2.508,70.977,70.045,72.392,68.165,67.847,0.0,0.031,0.033,20.0,20.0,65.312,48.9,61.789,72.392,131.712,96.595,130.349,60.353,67.449,63.642,-10.852,110.0,110.0,71.063,70.375,69.188,69.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.484,70.313,68.688,-0.026,75.375,77.625,75.75,76.875,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,26.359,79.438,77.75,0.0,73.625,76.688,73.688,76.0,0.0,31.891,72.0,70.0,1000.0,200.0,-0.004,0.0,78.313,76.75,-0.004,73.813,74.375,75.063,74.938,0.0,37.594,72.0,70.0,1000.0,200.0,-0.001,0.0,77.313,76.125,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,0.0,0.001,0.026,-0.005,0.0,0.0,0.035,0.034,-0.006,0.0,-0.001,0.004
8312007,135,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,0.722,-0.011,0.0,80.0,55.0,1.4,44.641,44.842,7.715,5.371,70.871,70.045,72.283,68.055,67.738,0.0,0.031,0.033,20.0,20.0,65.702,48.984,61.789,72.392,131.712,97.021,130.349,60.353,67.449,63.642,-10.852,110.0,110.0,71.063,70.375,69.188,69.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.297,70.188,68.688,-0.026,75.375,77.563,75.813,76.875,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,26.313,79.438,77.688,0.0,73.625,76.563,73.688,76.0,0.0,31.891,72.0,70.0,1000.0,200.0,-0.004,0.0,78.313,76.813,-0.004,73.688,74.5,75.25,75.063,0.0,37.594,72.0,70.0,1000.0,200.0,-0.001,0.0,77.313,76.125,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,0.028,-0.005,0.0,0.0,0.034,0.034,-0.006,0.0,-0.001,0.004
8312007,136,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.711,-0.011,0.0,80.0,55.0,1.4,44.781,44.842,4.643,5.371,70.871,70.152,72.392,68.055,67.847,0.0,0.031,0.033,20.0,20.0,65.924,48.843,61.789,72.285,131.785,97.447,130.497,60.353,67.449,63.642,-10.852,110.0,110.0,71.063,70.313,69.188,69.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.266,70.313,68.688,-0.026,75.25,77.625,75.75,76.688,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,26.469,79.438,77.688,0.0,73.625,76.688,73.688,76.0,0.0,31.891,72.0,70.0,1000.0,200.0,-0.004,0.0,78.313,76.75,-0.004,73.688,74.5,75.063,74.938,0.0,37.594,72.0,70.0,1000.0,200.0,-0.001,0.0,77.313,76.125,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,-0.074,0.149,0.001,-0.148,0.001,0.027,-0.005,0.0,0.0,0.035,0.035,-0.006,0.0,-0.001,0.004
8312007,137,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.701,-0.011,0.0,80.0,55.0,1.4,45.25,44.842,6.179,3.939,70.977,70.152,72.392,68.165,67.956,0.0,0.031,0.033,20.0,20.0,66.174,48.872,61.789,72.392,132.08,97.873,130.644,60.425,67.449,63.715,-10.867,110.0,110.0,71.063,70.313,69.438,69.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.172,70.313,68.688,-0.026,75.375,77.625,75.813,76.875,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,26.672,79.438,77.688,0.0,73.625,76.688,73.5,75.875,0.0,31.891,72.0,70.0,1000.0,200.0,-0.004,0.0,78.313,76.813,-0.004,73.688,74.5,75.25,74.938,0.0,37.594,72.0,70.0,1000.0,200.0,-0.001,0.0,77.313,76.125,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,0.029,-0.005,0.0,0.0,0.035,0.035,-0.006,0.0,-0.001,0.004
8312007,138,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,0.68,-0.011,0.0,80.0,55.0,1.4,45.25,43.579,7.715,5.371,70.871,70.152,72.392,68.165,67.847,0.0,0.031,0.033,20.0,20.0,66.369,48.787,61.789,72.392,132.302,98.192,130.718,60.425,67.449,63.715,-10.867,110.0,110.0,71.063,70.375,69.188,69.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.234,70.313,68.813,-0.026,75.25,77.625,75.813,76.875,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,26.359,79.438,77.688,0.0,73.625,76.688,73.688,76.0,0.0,31.891,72.0,70.0,1000.0,200.0,-0.004,0.0,78.25,76.75,-0.004,73.688,74.5,75.063,75.063,0.0,37.594,72.0,70.0,1000.0,200.0,-0.001,0.0,77.313,76.125,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.223,0.0,0.0,0.149,0.149,-0.148,0.149,0.032,-0.005,0.0,0.0,0.034,0.034,-0.006,0.0,-0.001,0.004
8312007,139,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,33.958,0.659,-0.011,0.0,80.0,55.0,1.4,44.375,44.842,6.179,5.371,70.977,70.152,72.5,68.165,67.956,0.0,0.031,0.033,20.0,20.0,66.73,48.731,61.445,72.392,132.671,98.618,130.792,60.498,67.449,63.715,-10.852,110.0,110.0,71.0,70.375,69.188,69.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,17.969,70.313,68.688,-0.027,75.375,77.625,75.75,76.875,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,26.156,79.438,77.688,0.0,73.625,76.688,73.688,76.0,0.0,31.891,72.0,70.0,1000.0,200.0,-0.004,0.0,78.313,76.75,-0.004,73.688,74.5,75.25,74.938,0.0,37.594,72.0,70.0,1000.0,200.0,-0.001,0.0,77.313,76.125,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,-0.148,0.0,0.149,0.149,-0.148,0.149,0.036,-0.005,0.0,0.0,0.035,0.034,-0.006,0.0,-0.001,0.004
8312007,140,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,33.958,0.637,-0.011,0.0,80.0,55.0,1.4,44.188,44.842,6.179,-0.356,70.977,70.152,72.5,68.165,67.847,0.0,0.031,0.033,20.0,20.0,67.008,48.646,61.445,72.285,132.966,98.937,130.866,60.498,67.449,63.715,-10.867,110.0,110.0,71.0,70.375,69.188,69.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.125,70.313,68.688,-0.026,75.25,77.625,75.813,76.875,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,26.328,79.438,77.75,0.0,73.625,76.75,73.688,76.0,0.0,31.891,72.0,70.0,1000.0,200.0,-0.004,0.0,78.313,76.75,-0.004,73.688,74.5,75.063,74.938,0.0,37.594,72.0,70.0,1000.0,200.0,-0.001,0.0,77.25,76.125,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,0.0,0.001,0.039,-0.005,0.0,0.0,0.035,0.034,-0.006,0.0,-0.001,0.004
8312007,141,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,0.574,-0.011,0.0,80.0,55.0,1.4,44.891,44.842,6.179,2.508,70.977,70.152,72.392,68.165,67.956,0.0,0.031,0.033,20.0,20.0,67.231,48.674,61.445,72.392,133.408,99.363,131.014,60.498,67.449,63.788,-10.852,110.0,110.0,71.0,70.313,69.188,69.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.359,70.313,68.688,-0.026,75.25,77.625,75.75,76.875,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,26.688,79.438,77.75,0.0,73.625,76.688,73.688,75.875,0.0,31.891,72.0,70.0,1000.0,200.0,-0.004,0.0,78.313,76.75,-0.004,73.688,74.5,75.25,74.938,0.0,37.594,72.0,70.0,1000.0,200.0,-0.001,0.0,77.313,76.125,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.223,0.0,0.0,0.149,0.001,-0.148,0.001,0.04,-0.005,0.0,0.0,0.034,0.034,-0.006,0.0,-0.001,0.004
8312007,142,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,33.958,0.532,-0.011,0.0,80.0,55.0,1.4,44.891,44.842,6.179,6.802,70.977,70.152,72.5,68.165,67.956,0.0,0.031,0.033,20.0,20.0,67.453,48.646,61.445,72.392,133.777,99.682,131.235,60.643,67.554,63.861,-10.852,110.0,110.0,71.063,70.313,69.438,69.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.234,70.5,68.688,-0.026,75.25,77.625,75.75,76.688,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,26.766,79.438,77.75,0.0,73.625,76.563,73.688,75.875,0.0,31.891,72.0,70.0,1000.0,200.0,-0.004,0.0,78.313,76.75,-0.004,73.688,74.688,75.063,74.938,0.0,37.594,72.0,70.0,1000.0,200.0,-0.001,0.0,77.313,76.188,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.223,0.0,0.0,0.149,0.001,-0.148,0.001,0.04,-0.005,0.0,0.0,0.035,0.034,-0.007,0.0,-0.001,0.004
8312007,143,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.49,-0.011,0.0,80.0,55.0,1.4,44.828,44.842,6.179,1.076,70.871,70.152,72.5,68.055,67.847,0.0,0.031,0.033,20.0,20.0,67.648,48.674,61.445,72.285,134.072,100.001,131.457,60.643,67.554,63.861,-10.852,110.0,110.0,71.063,70.375,69.188,69.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.344,70.313,68.813,-0.026,75.375,77.625,75.813,76.688,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,26.188,79.25,77.688,0.0,73.625,76.688,73.688,76.0,0.0,31.891,72.0,70.0,1000.0,200.0,-0.004,0.0,78.313,76.75,-0.004,73.688,74.5,75.063,74.938,0.0,37.594,72.0,70.0,1000.0,200.0,-0.001,0.0,77.25,76.188,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.147,0.149,0.001,-0.148,0.001,0.038,-0.005,0.0,0.0,0.035,0.035,-0.006,0.0,-0.001,0.004
8312007,144,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,33.958,0.458,-0.011,0.0,80.0,55.0,1.4,44.672,44.842,6.179,2.508,70.977,70.152,72.5,68.165,67.956,0.0,0.031,0.033,20.0,20.0,67.815,48.505,61.445,72.392,134.367,100.321,131.604,60.643,67.554,63.861,-10.867,110.0,110.0,71.188,70.313,69.188,69.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.219,70.313,68.688,-0.026,75.375,77.625,75.813,76.688,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,26.188,79.438,77.688,0.0,73.625,76.688,73.688,76.0,0.0,31.891,72.0,70.0,1000.0,200.0,-0.004,0.0,78.313,76.75,-0.004,73.688,74.5,75.063,74.938,0.0,37.594,72.0,70.0,1000.0,200.0,-0.001,0.0,77.25,76.125,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.147,0.149,0.001,-0.148,0.001,0.037,-0.005,0.0,0.0,0.035,0.034,-0.006,0.0,-0.001,0.004
8312007,145,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.406,-0.011,0.0,80.0,55.0,1.4,44.297,44.842,6.179,3.939,70.977,70.152,72.5,68.275,67.956,0.0,0.031,0.033,20.0,20.0,67.981,48.534,60.83,72.392,134.441,100.64,131.752,60.643,67.554,63.861,-10.852,110.0,110.0,71.063,70.188,69.438,69.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.25,70.313,68.688,-0.026,75.188,77.563,75.75,76.688,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,26.109,79.438,77.688,0.0,73.625,76.688,73.688,75.875,0.0,31.891,72.0,70.0,1000.0,200.0,-0.004,0.0,78.313,76.75,-0.004,73.688,74.688,75.063,74.938,0.0,37.594,72.0,70.0,1000.0,200.0,-0.001,0.0,77.313,76.125,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.032,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,0.0,0.001,0.032,-0.005,0.0,0.0,0.035,0.035,-0.006,0.0,-0.001,0.004
8312007,146,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,33.958,0.363,-0.011,0.0,80.0,55.0,1.4,44.406,44.842,7.715,1.076,70.977,70.152,72.5,68.275,67.956,0.0,0.031,0.033,20.0,20.0,68.176,48.534,60.83,72.392,134.662,100.853,131.9,60.716,67.554,63.934,-10.852,110.0,110.0,71.0,70.375,69.438,69.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.203,70.5,68.688,-0.026,75.25,77.563,75.75,76.688,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,26.547,79.25,77.688,0.0,73.625,76.688,73.688,76.0,0.0,31.891,72.0,70.0,1000.0,200.0,-0.004,0.0,78.25,76.813,-0.004,73.688,74.688,75.25,74.938,0.0,37.594,72.0,70.0,1000.0,200.0,-0.001,0.0,77.313,76.125,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.223,0.0,0.0,0.149,0.001,-0.148,0.001,0.03,-0.005,0.0,0.0,0.035,0.034,-0.007,0.0,-0.001,0.004
