DATE,TIME,SYS-CTL,RF-CTRL,ECONCTRL,ACCH-SEL,HWC-VLV,CHWC-VLV,EA-DMPR,RA-DMPR,OA-DMPR,SF-SST,RF-SST,SF-WAT,RF-WAT,HWP-GPM,CHWP-GPM,RFCFMLAG,RF-SFSPD,SAT_SPT,SA_SPSPT,RMT-CFM,SA-CFM,RA-CFM,OA-CFM,SA-TEMP,MA-TEMP,RA-TEMP,HWC-DAT,CHWC-DAT,SA-SP,SF-DP,RF-DP,SF-SPD,RF-SPD,SA-HUMD,RA-HUMD,OA-TEMP,OAD-TEMP,HWC-EWT,HWC-LWT,HWC-MWT,CHWC-EWT,CHWC-LWT,CHWC-MWT,HWP-DP,CHWC-EAH,CHWC-LAH,RM-TEMP,PLN-TEMP,VAV-EAT,VAV-DAT,VAVHCVLV,VAV-DMPR,RMCLGSPT,RMHTGSPT,OCC-MAX,OCC-MIN,VAV-DP,VAVCFMDP,VAVHCEWT,VAVHCLWT,VAVHCGPM,RM-TEMP.1,PLN-TEMP.1,VAV-EAT.1,VAV-DAT.1,VAVHCVLV.1,VAV-DMPR.1,RMCLGSPT.1,RMHTGSPT.1,OCC-MAX.1,OCC-MIN.1,VAV-DP.1,VAVCFMDP.1,VAVHCEWT.1,VAVHCLWT.1,VAVHCGPM.1,RM-TEMP.2,PLN-TEMP.2,VAV-EAT.2,VAV-DAT.2,VAVHCVLV.2,VAV-DMPR.2,RMCLGSPT.2,RMHTGSPT.2,OCC-MAX.2,OCC-MIN.2,VAV-DP.2,VAVCFMDP.2,VAVHCEWT.2,VAVHCLWT.2,VAVHCGPM.2,RM-TEMP.3,PLN-TEMP.3,VAV-EAT.3,VAV-DAT.3,VAVHCVLV.3,VAV-DMPR.3,RMCLGSPT.3,RMHTGSPT.3,OCC-MAX.3,OCC-MIN.3,VAV-DP.3,VAVCFMDP.3,VAVHCEWT.3,VAVHCLWT.3,VAVHCGPM.3,IABBHT1,IABBHT2,IBBBHT1,IBBBHT2,WABBHT1,WABBHT2,WBBBHT1,WBBBHT2,SABBHT1,SABBHT2,SBBBHT1,SBBBHT2,EABBHT1,EABBHT2,EBBBHT1,EBBBHT2,IBBAMPS,WBBAMPS,SBBAMPS,EBBAMPS,IALITES1,IALITES2,IBLITES1,IBLITES2,WALITES1,WALITES2,WBLITES1,WBLITES2,SALITES1,SALITES2,SBLITES1,SBLITES2,EALITES1,EALITES2,EBLITES1,EBLITES2,IALITWAT,WALITWAT,SALITWAT,EALITWAT,IBLITWAT,WBLITWAT,SBLITWAT,EBLITWAT,HWC_GPM,CHWC_GPM,E_hcoil,E_ccoil,E_SF,E_RF,E_ZONE_I,E_ZONE_W,E_ZONE_S,E_ZONE_E
8312007,240,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.353,-0.011,0.0,80.0,55.0,1.4,44.719,44.842,6.179,5.371,70.977,70.367,72.283,68.604,68.173,0.0,0.031,0.033,20.0,20.0,76.99,48.449,59.572,72.07,128.762,106.813,129.315,62.097,68.288,65.027,-10.852,110.0,110.0,71.063,70.313,69.188,69.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.172,70.5,68.688,-0.026,74.938,77.25,75.625,76.563,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,26.391,79.063,77.375,0.0,73.313,76.563,73.688,75.875,0.0,31.891,72.0,70.0,1000.0,200.0,-0.004,0.0,78.25,76.75,-0.004,73.625,74.5,74.875,75.063,0.0,37.594,72.0,70.0,1000.0,200.0,-0.001,0.0,77.25,76.125,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,-0.148,0.0,0.149,0.001,-0.148,0.149,-0.009,-0.005,0.0,0.0,0.035,0.035,-0.007,0.0,-0.001,0.004
8312007,241,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,33.958,0.342,-0.011,0.0,80.0,55.0,1.4,45.266,44.842,6.179,3.939,70.977,70.367,72.392,68.604,68.173,0.0,0.031,0.033,20.0,20.0,77.017,48.59,59.572,72.07,128.245,106.919,129.241,62.17,68.288,65.027,-10.867,110.0,110.0,71.063,70.375,69.188,69.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.234,70.313,68.688,-0.026,74.938,77.25,75.75,76.563,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,26.672,79.125,77.375,0.0,73.438,76.563,73.688,75.875,0.0,31.891,72.0,70.0,1000.0,200.0,-0.004,0.0,78.25,76.625,-0.004,73.625,74.5,74.875,75.063,0.0,37.594,72.0,70.0,1000.0,200.0,-0.001,0.0,77.25,76.125,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,0.0,0.001,-0.016,-0.005,0.0,0.0,0.035,0.034,-0.006,0.0,-0.001,0.004
8312007,242,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.342,-0.011,0.0,80.0,55.0,1.4,45.266,44.842,4.643,5.371,70.977,70.474,72.283,68.604,68.173,0.0,0.031,0.033,20.0,20.0,77.101,48.562,59.572,72.07,127.729,107.026,128.946,62.097,68.288,65.027,-10.852,110.0,110.0,71.188,70.375,69.188,69.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.125,70.313,68.688,-0.026,74.938,77.25,75.625,76.563,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,26.719,79.125,77.563,0.0,73.313,76.563,73.688,75.875,0.0,31.891,72.0,70.0,1000.0,200.0,-0.004,0.0,78.25,76.75,-0.004,73.438,74.5,74.875,75.063,0.0,37.594,72.0,70.0,1000.0,200.0,-0.001,0.0,77.25,76.125,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,0.0,0.001,-0.02,-0.005,0.0,0.0,0.035,0.035,-0.006,0.0,-0.001,0.004
8312007,243,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,33.958,0.321,-0.011,0.0,80.0,55.0,1.4,44.578,44.842,6.179,9.665,70.871,70.474,72.283,68.604,68.173,0.0,0.031,0.033,20.0,20.0,77.212,48.477,59.572,72.07,127.581,107.026,128.724,62.097,68.288,65.027,-10.867,110.0,110.0,71.0,70.313,69.188,69.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.375,70.313,68.688,-0.027,74.938,77.25,75.625,76.563,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,27.688,79.063,77.563,0.0,73.313,76.688,73.688,75.875,0.0,31.891,72.0,70.0,1000.0,200.0,-0.004,0.0,78.25,76.75,-0.004,73.625,74.5,74.875,74.938,0.0,37.594,72.0,70.0,1000.0,200.0,-0.001,0.0,77.25,76.188,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,0.0,0.0,0.149,0.001,-0.148,0.001,-0.018,-0.005,0.0,0.0,0.035,0.034,-0.006,0.0,-0.001,0.004
8312007,244,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,35.129,0.29,-0.011,0.0,80.0,55.0,1.4,45.406,44.842,6.179,5.371,70.977,70.367,72.283,68.714,68.173,0.0,0.031,0.033,20.0,20.0,77.268,48.646,59.728,72.07,127.581,107.026,128.355,62.17,68.288,65.027,-10.867,110.0,110.0,71.063,70.375,69.438,69.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.016,70.5,68.688,-0.026,74.75,77.25,75.75,76.563,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,26.672,79.125,77.375,0.0,73.438,76.563,73.813,75.75,0.0,31.891,72.0,70.0,1000.0,200.0,-0.004,0.0,78.25,76.75,-0.004,73.625,74.5,74.875,74.938,0.0,37.594,72.0,70.0,1000.0,200.0,-0.001,0.0,77.25,76.125,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,-0.074,0.001,0.001,-0.148,0.149,-0.011,-0.005,0.0,0.0,0.034,0.035,-0.007,0.0,-0.001,0.004
8312007,245,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.269,-0.011,0.0,80.0,55.0,1.4,45.406,44.842,6.179,2.508,70.977,70.474,72.283,68.604,68.173,0.0,0.031,0.033,20.0,20.0,77.323,48.618,59.728,71.963,127.581,107.132,127.986,62.17,68.288,65.1,-10.867,110.0,110.0,71.063,70.375,69.188,69.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.281,70.313,68.688,-0.026,74.938,77.25,75.75,76.563,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,26.359,79.063,77.375,0.0,73.438,76.563,73.5,75.875,0.0,31.891,72.0,70.0,1000.0,200.0,-0.004,0.0,78.25,76.75,-0.004,73.625,74.5,74.875,74.938,0.0,37.594,72.0,70.0,1000.0,200.0,-0.001,0.0,77.25,76.125,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.032,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,-0.148,0.0,0.001,0.149,-0.148,0.001,-0.005,-0.005,0.0,0.0,0.035,0.035,-0.006,0.0,-0.001,0.004
8312007,246,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.226,-0.011,0.0,80.0,55.0,1.4,44.609,44.842,6.179,6.802,70.977,70.367,72.283,68.714,68.173,0.0,0.031,0.033,20.0,20.0,77.379,48.618,59.728,72.07,127.655,107.132,127.617,62.17,68.288,65.1,-10.852,110.0,110.0,71.0,70.313,69.438,69.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.422,70.313,68.688,-0.026,74.75,77.25,75.75,76.563,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,26.781,79.063,77.375,0.0,73.313,76.563,73.688,75.75,0.0,31.891,72.0,70.0,1000.0,200.0,-0.004,0.0,78.25,76.75,-0.004,73.625,74.5,74.875,74.938,0.0,37.594,72.0,70.0,1000.0,200.0,-0.001,0.0,77.25,76.125,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.032,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.001,0.001,-0.148,0.149,0.0,-0.005,0.0,0.0,0.035,0.035,-0.006,0.0,-0.001,0.004
8312007,247,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.205,-0.011,0.0,80.0,55.0,1.4,45.078,44.842,7.715,2.508,70.977,70.367,72.283,68.714,68.173,0.0,0.031,0.033,20.0,20.0,77.462,48.505,59.728,71.963,127.803,107.132,127.248,62.097,68.288,65.1,-10.852,110.0,110.0,71.0,70.313,69.188,69.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.141,70.313,68.688,-0.026,74.75,77.25,75.625,76.563,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,27.219,79.063,77.563,0.0,73.438,76.563,73.688,75.75,0.0,31.891,72.0,70.0,1000.0,200.0,-0.004,0.0,78.25,76.625,-0.004,73.625,74.5,74.875,75.063,0.0,37.594,72.0,70.0,1000.0,200.0,-0.001,0.0,77.25,76.125,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,-0.148,0.001,0.006,-0.005,0.0,0.0,0.035,0.035,-0.006,0.0,-0.001,0.004
8312007,248,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,33.958,0.174,-0.011,0.0,80.0,55.0,1.4,45.094,44.842,6.179,5.371,70.977,70.474,72.283,68.714,68.173,0.0,0.031,0.033,20.0,20.0,77.518,48.562,59.728,71.963,128.098,107.132,127.174,62.315,68.393,65.173,-10.852,110.0,110.0,71.063,70.188,69.438,69.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.266,70.5,68.688,-0.026,74.938,77.25,75.75,76.438,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,27.219,79.063,77.563,0.0,73.313,76.563,73.688,75.75,0.0,31.891,72.0,70.0,1000.0,200.0,-0.004,0.0,78.25,76.75,-0.004,73.625,74.5,74.813,75.063,0.0,37.594,72.0,70.0,1000.0,200.0,-0.001,0.0,77.25,76.125,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.149,0.001,0.0,0.001,0.008,-0.005,0.0,0.0,0.035,0.034,-0.007,0.0,-0.001,0.004
8312007,249,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.142,-0.011,0.0,80.0,55.0,1.4,45.219,44.842,7.715,1.076,70.977,70.474,72.392,68.714,68.173,0.0,0.031,0.033,20.0,20.0,77.601,48.562,59.65,71.963,128.171,107.132,126.731,62.242,68.393,65.1,-10.867,110.0,110.0,71.063,70.313,69.188,69.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.406,70.313,68.813,-0.026,74.75,77.25,75.75,76.563,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,26.672,79.125,77.375,0.0,73.313,76.563,73.688,75.75,0.0,31.891,72.0,70.0,1000.0,200.0,-0.004,0.0,78.25,76.625,-0.004,73.625,74.5,74.813,74.938,0.0,37.594,72.0,70.0,1000.0,200.0,-0.001,0.0,77.25,76.125,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,0.0,0.0,0.149,0.149,-0.148,0.149,0.01,-0.005,0.0,0.0,0.035,0.035,-0.006,0.0,-0.001,0.004
8312007,250,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,33.958,0.005,-0.011,0.0,80.0,55.0,1.4,45.219,44.842,7.715,9.665,70.977,70.474,72.392,68.714,68.173,0.0,0.031,0.033,20.0,20.0,77.657,48.534,59.65,71.963,128.319,107.239,126.583,62.315,68.393,65.173,-10.852,110.0,110.0,71.063,70.313,69.188,69.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.234,70.313,68.688,-0.026,74.75,77.25,75.75,76.563,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,26.281,79.063,77.375,0.0,73.313,76.563,73.688,75.875,0.0,31.891,72.0,70.0,1000.0,200.0,-0.004,0.0,78.25,76.75,-0.004,73.625,74.5,74.813,74.938,0.0,37.594,72.0,70.0,1000.0,200.0,-0.001,0.0,77.25,76.188,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,-0.148,0.0,0.001,0.149,-0.148,0.149,0.0,-0.005,0.0,0.0,0.035,0.034,-0.006,0.0,-0.001,0.004
8312007,251,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,-0.005,-0.011,0.0,80.0,55.0,1.4,44.563,44.842,7.715,6.802,70.977,70.367,72.392,68.714,68.173,0.0,0.031,0.033,20.0,20.0,77.713,48.59,59.65,71.963,128.245,107.239,126.361,62.315,68.393,65.173,-10.852,110.0,110.0,71.0,70.313,69.438,69.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.125,70.313,68.688,-0.026,74.75,77.125,75.625,76.438,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,26.797,79.063,77.375,0.0,73.313,76.563,73.688,75.75,0.0,31.891,72.0,70.0,1000.0,200.0,-0.004,0.0,78.25,76.625,-0.004,73.438,74.688,74.813,75.063,0.0,37.594,72.0,70.0,1000.0,200.0,-0.001,0.0,77.25,76.125,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.149,0.001,-0.148,0.149,-0.0,-0.005,0.0,0.0,0.035,0.035,-0.006,0.0,-0.001,0.004
8312007,252,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,45.031,44.842,6.179,6.802,70.977,70.474,72.392,68.714,68.173,0.0,0.031,0.033,20.0,20.0,77.768,48.449,59.65,71.963,127.95,107.239,126.214,62.315,68.393,65.173,-10.867,110.0,110.0,71.0,70.375,69.188,69.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.156,70.313,68.688,-0.026,74.75,77.125,75.625,76.438,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,27.516,79.063,77.375,0.0,73.438,76.563,73.688,75.75,0.0,31.891,72.0,70.0,1000.0,200.0,-0.004,0.0,78.125,76.625,-0.004,73.438,74.5,74.813,75.063,0.0,37.594,72.0,70.0,1000.0,200.0,-0.001,0.0,77.25,76.125,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,-0.148,0.147,0.149,0.001,0.0,0.001,-0.0,-0.005,0.0,0.0,0.035,0.034,-0.006,0.0,-0.001,0.004
8312007,253,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,-0.005,-0.011,0.0,80.0,55.0,1.4,45.313,44.842,6.179,9.665,70.977,70.474,72.392,68.714,68.173,0.0,0.031,0.033,20.0,20.0,77.796,48.477,59.65,71.963,127.655,107.239,125.845,62.388,68.393,65.246,-10.852,110.0,110.0,71.0,70.375,69.188,69.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.188,70.313,68.688,-0.026,74.75,77.25,75.625,76.563,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,26.359,79.063,77.375,0.0,73.313,76.563,73.688,75.75,0.0,31.891,72.0,70.0,1000.0,200.0,-0.004,0.0,78.25,76.625,-0.004,73.625,74.5,74.875,74.938,0.0,37.594,72.0,70.0,1000.0,200.0,-0.001,0.0,77.313,76.125,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,-0.074,0.149,0.001,-0.148,0.149,-0.0,-0.005,0.0,0.0,0.035,0.035,-0.006,0.0,-0.001,0.004
8312007,254,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,-0.005,-0.011,0.0,80.0,55.0,1.4,46.188,44.842,6.179,3.939,70.977,70.474,72.5,68.714,68.282,0.0,0.031,0.033,20.0,20.0,77.879,48.393,59.624,71.963,127.286,107.239,125.697,62.388,68.393,65.246,-10.852,110.0,110.0,71.063,70.313,69.188,69.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.578,70.313,68.813,-0.026,74.75,77.25,75.625,76.438,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,27.75,79.063,77.375,0.0,73.313,76.563,73.688,75.75,0.0,31.891,72.0,70.0,1000.0,200.0,-0.004,0.0,78.125,76.75,-0.004,73.625,74.5,74.813,74.938,0.0,37.594,72.0,70.0,1000.0,200.0,-0.001,0.0,77.313,76.125,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,-0.148,0.001,-0.0,-0.005,0.0,0.0,0.035,0.035,-0.006,0.0,-0.001,0.004
8312007,255,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,-0.005,-0.011,0.0,80.0,55.0,1.4,46.188,44.842,4.643,8.234,70.977,70.474,72.5,68.714,68.282,0.0,0.031,0.033,20.0,20.0,77.935,48.421,59.624,71.963,127.065,107.132,125.549,62.388,68.498,65.246,-10.867,110.0,110.0,71.0,70.313,69.188,69.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.656,70.313,68.688,-0.026,74.75,77.25,75.625,76.438,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,27.172,79.063,77.375,0.0,73.313,76.438,73.688,75.75,0.0,31.891,72.0,70.0,1000.0,200.0,-0.004,0.0,78.25,76.625,-0.004,73.438,74.5,74.813,75.063,0.0,37.594,72.0,70.0,1000.0,200.0,-0.001,0.0,77.25,76.125,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,-0.0,-0.005,0.0,0.0,0.035,0.035,-0.006,0.0,-0.001,0.004
8312007,256,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,-0.005,-0.011,0.0,80.0,55.0,1.4,45.844,44.842,6.179,2.508,70.977,70.474,72.5,68.714,68.173,0.0,0.031,0.033,20.0,20.0,77.963,48.365,59.624,71.963,126.77,107.132,125.402,62.388,68.393,65.246,-10.852,110.0,110.0,71.0,70.313,69.438,69.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.219,70.313,68.688,-0.026,74.75,77.125,75.625,76.563,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,27.563,79.063,77.375,0.0,73.188,76.563,73.688,75.75,0.0,31.891,72.0,70.0,1000.0,200.0,-0.004,0.0,78.25,76.625,-0.004,73.625,74.5,74.813,74.938,0.0,37.594,72.0,70.0,1000.0,200.0,-0.001,0.0,77.25,76.188,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.223,0.0,0.0,0.149,0.001,-0.148,0.001,-0.0,-0.005,0.0,0.0,0.035,0.035,-0.006,0.0,-0.001,0.004
8312007,257,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,45.344,44.842,6.179,5.371,70.977,70.367,72.283,68.604,68.282,0.0,0.031,0.033,20.0,20.0,77.991,48.28,59.624,71.963,126.549,107.026,125.402,62.46,68.498,65.246,-10.852,110.0,110.0,71.0,70.375,69.188,69.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.359,70.313,68.688,-0.026,74.75,77.125,75.5,76.438,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,27.172,79.063,77.375,0.0,73.313,76.563,73.688,75.875,0.0,31.891,72.0,70.0,1000.0,200.0,-0.004,0.0,78.25,76.75,-0.004,73.625,74.5,74.813,74.938,0.0,37.594,72.0,70.0,1000.0,200.0,-0.001,0.0,77.25,76.125,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,0.0,0.001,-0.0,-0.005,0.0,0.0,0.035,0.034,-0.006,0.0,-0.001,0.004
8312007,258,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,44.938,44.842,7.715,2.508,70.977,70.474,72.392,68.714,68.282,0.0,0.031,0.033,20.0,20.0,78.046,48.252,59.624,71.963,126.328,107.026,125.328,62.46,68.498,65.319,-10.867,110.0,110.0,71.0,70.313,69.188,69.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.297,70.313,68.813,-0.026,74.625,77.25,75.625,76.438,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,27.016,79.063,77.375,0.0,73.313,76.563,73.688,75.75,0.0,31.891,72.0,70.0,1000.0,200.0,-0.004,0.0,78.25,76.625,-0.004,73.438,74.5,74.813,74.938,0.0,37.594,72.0,70.0,1000.0,200.0,-0.001,0.0,77.25,76.125,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,-0.148,0.001,-0.0,-0.005,0.0,0.0,0.034,0.034,-0.006,0.0,-0.001,0.004
8312007,259,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,45.281,44.842,6.179,6.802,70.977,70.474,72.5,68.714,68.282,0.0,0.031,0.033,20.0,20.0,78.102,48.308,59.624,71.963,126.401,106.919,125.18,62.46,68.498,65.319,-10.867,110.0,110.0,71.0,70.375,69.188,69.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.219,70.313,68.688,-0.026,74.75,77.125,75.625,76.438,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,26.688,79.063,77.375,0.0,73.313,76.438,73.688,75.875,0.0,31.891,72.0,70.0,1000.0,200.0,-0.004,0.0,78.125,76.625,-0.004,73.625,74.5,74.813,74.938,0.0,37.594,72.0,70.0,1000.0,200.0,-0.001,0.0,77.25,76.125,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.147,0.149,0.001,-0.148,0.149,-0.0,-0.005,0.0,0.0,0.034,0.034,-0.006,0.0,-0.001,0.004
8312007,300,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,45.063,44.842,6.179,6.802,70.977,70.474,72.392,68.714,68.282,0.0,0.031,0.033,20.0,20.0,78.157,48.28,59.365,71.963,125.959,106.919,125.032,62.533,68.498,65.319,-10.852,110.0,110.0,71.063,70.313,69.188,69.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.484,70.313,68.688,-0.026,74.75,77.125,75.625,76.563,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,26.688,79.063,77.375,0.0,73.313,76.563,73.688,75.875,0.0,31.891,72.0,70.0,1000.0,200.0,-0.004,0.0,78.125,76.625,-0.004,73.625,74.375,74.875,74.938,0.0,37.594,72.0,70.0,1000.0,200.0,-0.001,0.0,77.25,76.125,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,0.0,0.0,0.149,0.001,0.0,0.149,-0.0,-0.005,0.0,0.0,0.034,0.034,-0.006,0.0,-0.001,0.004
8312007,301,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.153,-0.011,0.0,80.0,55.0,1.4,44.672,44.842,7.715,6.802,70.977,70.474,72.5,68.714,68.282,0.0,0.031,0.033,20.0,20.0,78.213,48.224,59.365,71.963,126.328,106.706,124.811,62.533,68.498,65.319,-10.852,110.0,110.0,71.063,70.313,69.188,69.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.203,70.313,68.688,-0.026,74.75,77.063,75.625,76.438,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,27.422,79.063,77.375,0.0,73.313,76.688,73.688,75.75,0.0,31.891,72.0,70.0,1000.0,200.0,-0.004,0.0,78.125,76.625,-0.004,73.438,74.375,74.813,74.938,0.0,37.594,72.0,70.0,1000.0,200.0,-0.001,0.0,77.25,76.0,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,0.0,0.001,0.012,-0.005,0.0,0.0,0.035,0.035,-0.006,0.0,-0.001,0.004
8312007,302,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,44.672,44.842,6.179,3.939,70.977,70.367,72.283,68.714,68.282,0.0,0.031,0.033,20.0,20.0,78.269,48.28,59.365,71.963,126.77,106.706,124.811,62.533,68.498,65.392,-10.852,110.0,110.0,71.063,70.313,69.438,69.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.172,70.5,68.688,-0.026,74.625,77.125,75.625,76.438,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,28.25,79.063,77.375,0.0,73.313,76.563,73.5,75.75,0.0,31.891,72.0,70.0,1000.0,200.0,-0.004,0.0,78.125,76.625,-0.004,73.438,74.5,74.813,75.063,0.0,37.594,72.0,70.0,1000.0,200.0,-0.001,0.0,77.25,76.125,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.223,0.0,0.0,0.149,0.001,-0.148,0.001,-0.0,-0.005,0.0,0.0,0.035,0.034,-0.007,0.0,-0.001,0.004
8312007,303,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,46.5,44.842,6.179,12.528,71.084,70.474,72.5,68.714,68.173,0.0,0.031,0.033,20.0,20.0,78.296,48.336,59.365,71.856,126.549,106.6,124.663,62.606,68.498,65.392,-10.867,110.0,110.0,71.0,70.375,69.188,69.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.281,70.313,68.688,-0.026,74.75,77.125,75.625,76.438,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,27.438,79.063,77.375,0.0,73.313,76.563,73.688,75.75,0.0,31.891,72.0,70.0,1000.0,200.0,-0.004,0.0,78.125,76.75,-0.004,73.438,74.375,74.688,74.938,0.0,37.594,72.0,70.0,1000.0,200.0,-0.001,0.0,77.25,76.125,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,-0.148,0.001,-0.0,-0.005,0.0,0.0,0.034,0.034,-0.006,0.0,-0.001,0.004
8312007,304,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,-0.005,-0.011,0.0,80.0,55.0,1.4,45.703,44.842,6.179,3.939,71.084,70.367,72.392,68.604,68.173,0.0,0.031,0.033,20.0,20.0,78.324,48.393,59.365,71.856,126.106,106.494,124.294,62.678,68.498,65.392,-10.852,110.0,110.0,71.0,70.313,69.188,69.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.344,70.313,68.688,-0.026,74.625,77.125,75.625,76.438,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,27.438,79.063,77.375,0.0,73.313,76.438,73.688,75.75,0.0,31.891,72.0,70.0,1000.0,200.0,-0.004,0.0,78.25,76.75,-0.004,73.438,74.375,74.813,75.063,0.0,37.594,72.0,70.0,1000.0,200.0,-0.001,0.0,77.25,76.125,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,-0.074,0.149,0.001,-0.148,0.001,-0.0,-0.005,0.0,0.0,0.035,0.035,-0.006,0.0,-0.001,0.004
8312007,305,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,35.129,-0.005,-0.011,0.0,80.0,55.0,1.4,45.703,44.842,4.643,12.528,71.084,70.474,72.5,68.824,68.173,0.0,0.031,0.033,20.0,20.0,78.38,48.393,59.397,71.856,125.959,106.387,124.072,62.606,68.498,65.465,-10.852,110.0,110.0,71.0,70.313,69.188,69.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.391,70.313,68.688,-0.026,74.625,77.125,75.625,76.438,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,27.0,78.938,77.375,0.0,73.313,76.688,73.688,75.875,0.0,31.891,72.0,70.0,1000.0,200.0,-0.004,0.0,78.125,76.625,-0.004,73.438,74.375,74.813,74.938,0.0,37.594,72.0,70.0,1000.0,200.0,-0.001,0.0,77.25,76.125,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.001,0.149,-0.148,0.149,-0.0,-0.005,0.0,0.0,0.034,0.035,-0.006,0.0,-0.001,0.004
8312007,306,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,45.703,44.842,6.179,1.076,71.084,70.474,72.392,68.714,68.282,0.0,0.031,0.033,20.0,20.0,78.408,48.505,59.397,71.856,125.664,106.387,123.925,62.678,68.603,65.465,-10.852,110.0,110.0,71.0,70.313,69.188,69.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.641,70.188,68.688,-0.026,74.625,77.125,75.625,76.438,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,27.188,79.063,77.375,0.0,73.313,76.563,73.688,75.875,0.0,31.891,72.0,70.0,1000.0,200.0,-0.004,0.0,78.125,76.625,-0.004,73.438,74.375,74.813,74.875,0.0,37.594,72.0,70.0,1000.0,200.0,-0.001,0.0,77.25,76.125,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.149,0.001,0.0,0.149,-0.0,-0.005,0.0,0.0,0.035,0.034,-0.006,0.0,-0.001,0.004
8312007,307,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,45.891,44.842,6.179,3.939,71.084,70.474,72.392,68.714,68.282,0.0,0.031,0.033,20.0,20.0,78.435,48.421,59.397,71.856,125.369,106.281,123.777,62.678,68.603,65.465,-10.852,110.0,110.0,71.0,70.375,69.188,69.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.063,70.313,68.688,-0.026,74.75,77.125,75.625,76.438,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,28.844,79.063,77.375,0.0,73.313,76.563,73.688,75.875,0.0,31.891,72.0,70.0,1000.0,200.0,-0.004,0.0,78.125,76.625,-0.004,73.438,74.375,74.813,74.938,0.0,37.594,72.0,70.0,1000.0,200.0,-0.001,0.0,77.313,76.125,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.223,0.0,0.0,0.001,0.149,-0.148,0.149,-0.0,-0.005,0.0,0.0,0.035,0.034,-0.006,0.0,-0.001,0.004
8312007,308,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,46.688,44.842,4.643,2.508,70.977,70.474,72.392,68.714,68.173,0.0,0.031,0.033,20.0,20.0,78.463,48.308,59.397,71.856,125.221,106.174,123.556,62.751,68.603,65.465,-10.852,110.0,110.0,71.0,70.313,69.188,69.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.25,70.313,68.688,-0.026,74.563,77.125,75.625,76.438,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,28.203,79.063,77.375,0.0,73.188,76.563,73.688,75.875,0.0,31.891,72.0,70.0,1000.0,200.0,-0.004,0.0,78.25,76.625,-0.004,73.625,74.313,74.688,74.938,0.0,37.594,72.0,70.0,1000.0,200.0,-0.001,0.0,77.25,76.125,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.032,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,-0.0,-0.005,0.0,0.0,0.034,0.034,-0.006,0.0,-0.001,0.004
8312007,309,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,46.422,44.842,6.179,8.234,71.084,70.474,72.392,68.824,68.282,0.0,0.031,0.033,20.0,20.0,78.519,48.365,59.397,71.963,124.926,106.174,123.334,62.678,68.603,65.465,-10.852,110.0,110.0,71.0,70.313,69.188,69.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.188,70.313,68.688,-0.026,74.625,77.125,75.625,76.438,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,28.109,79.063,77.375,0.0,73.313,76.438,73.813,75.75,0.0,31.891,72.0,70.0,1000.0,200.0,-0.004,0.0,78.25,76.75,-0.004,73.438,74.5,74.813,74.938,0.0,37.594,72.0,70.0,1000.0,200.0,-0.001,0.0,77.25,76.125,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,0.0,0.001,-0.0,-0.005,0.0,0.0,0.035,0.034,-0.006,0.0,-0.001,0.004
8312007,310,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,46.875,44.842,6.179,3.939,71.084,70.474,72.392,68.824,68.282,0.0,0.031,0.033,20.0,20.0,78.574,48.421,59.183,71.856,124.779,105.961,123.26,62.751,68.603,65.538,-10.852,110.0,110.0,71.0,70.313,69.188,69.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.266,70.313,68.688,-0.026,74.625,77.125,75.625,76.438,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,28.344,79.063,77.375,0.0,73.313,76.438,73.688,75.75,0.0,31.891,72.0,70.0,1000.0,200.0,-0.004,0.0,78.25,76.75,-0.004,73.438,74.375,74.813,74.938,0.0,37.594,72.0,70.0,1000.0,200.0,-0.001,0.0,77.25,76.125,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,0.0,0.001,-0.0,-0.005,0.0,0.0,0.034,0.034,-0.006,0.0,-0.001,0.004
8312007,311,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,47.344,44.842,6.179,9.665,70.977,70.474,72.392,68.824,68.282,0.0,0.031,0.033,20.0,20.0,78.574,48.421,59.183,71.856,124.484,105.855,123.039,62.751,68.603,65.538,-10.852,110.0,110.0,71.063,70.313,69.438,69.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.203,70.5,68.688,-0.026,74.625,77.125,75.625,76.438,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,29.063,79.063,77.375,0.0,73.313,76.563,73.688,75.875,0.0,31.891,72.0,70.0,1000.0,200.0,-0.004,0.0,78.25,76.75,-0.004,73.438,74.375,74.813,74.938,0.0,37.594,72.0,70.0,1000.0,200.0,-0.001,0.0,77.25,76.125,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,0.0,0.001,-0.0,-0.005,0.0,0.0,0.034,0.034,-0.007,0.0,-0.001,0.004
8312007,312,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,47.344,44.842,4.643,8.234,70.977,70.474,72.392,68.714,68.282,0.0,0.031,0.033,20.0,20.0,78.602,48.449,59.183,71.856,124.336,105.855,122.891,62.824,68.603,65.538,-10.852,110.0,110.0,71.063,70.313,69.438,69.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.156,70.5,68.688,-0.026,74.625,77.125,75.625,76.438,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,29.172,79.063,77.375,0.0,73.313,76.563,73.688,75.875,0.0,31.891,72.0,70.0,1000.0,200.0,-0.004,0.0,78.25,76.625,-0.004,73.438,74.375,74.688,74.938,0.0,37.594,72.0,70.0,1000.0,200.0,-0.001,0.0,77.25,76.125,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,-0.0,-0.005,0.0,0.0,0.035,0.034,-0.007,0.0,-0.001,0.004
8312007,313,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,47.406,44.842,6.179,5.371,70.977,70.474,72.283,68.824,68.282,0.0,0.031,0.033,20.0,20.0,78.658,48.365,59.183,71.856,124.189,105.749,122.743,62.824,68.603,65.538,-10.867,110.0,110.0,71.063,70.313,69.188,69.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.234,70.313,68.688,-0.026,74.625,77.125,75.625,76.438,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,27.516,79.063,77.25,0.0,73.188,76.563,73.688,75.875,0.0,31.891,72.0,70.0,1000.0,200.0,-0.004,0.0,78.125,76.75,-0.004,73.438,74.375,74.688,75.063,0.0,37.594,72.0,70.0,1000.0,200.0,-0.001,0.0,77.25,76.125,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,0.0,0.001,-0.0,-0.005,0.0,0.0,0.034,0.034,-0.006,0.0,-0.001,0.004
8312007,314,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,46.094,44.842,6.179,3.939,71.084,70.474,72.392,68.824,68.282,0.0,0.031,0.033,20.0,20.0,78.686,48.336,59.183,71.856,124.041,105.536,122.669,62.824,68.603,65.611,-10.852,110.0,110.0,71.063,70.313,69.438,69.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.125,70.313,68.688,-0.026,74.625,77.125,75.625,76.438,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,28.031,79.063,77.375,0.0,73.188,76.563,73.688,75.75,0.0,31.891,72.0,70.0,1000.0,200.0,-0.004,0.0,78.125,76.625,-0.004,73.438,74.5,74.813,74.938,0.0,37.594,72.0,70.0,1000.0,200.0,-0.001,0.0,77.25,76.125,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.224,0.001,0.0,0.001,-0.0,-0.005,0.0,0.0,0.034,0.034,-0.006,0.0,-0.001,0.004
8312007,315,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,46.359,44.842,6.179,3.939,70.977,70.474,72.283,68.824,68.282,0.0,0.031,0.033,20.0,20.0,78.713,48.449,59.183,71.856,123.967,105.429,122.448,62.824,68.603,65.611,-10.867,110.0,110.0,71.0,70.375,69.188,69.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.141,70.5,68.688,-0.026,74.625,77.125,75.625,76.438,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,28.438,78.938,77.25,0.0,73.313,76.563,73.688,75.75,0.0,31.891,72.0,70.0,1000.0,200.0,-0.004,0.0,78.125,76.625,-0.004,73.438,74.5,74.813,74.938,0.0,37.594,72.0,70.0,1000.0,200.0,-0.001,0.0,77.25,76.125,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,-0.074,0.149,0.001,-0.148,0.001,-0.0,-0.005,0.0,0.0,0.035,0.034,-0.007,0.0,-0.001,0.004
8312007,316,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,-0.005,-0.011,0.0,80.0,55.0,1.4,46.359,44.842,6.179,8.234,71.084,70.581,72.283,68.824,68.282,0.0,0.031,0.033,20.0,20.0,78.741,48.562,58.808,71.856,123.746,105.323,122.3,62.897,68.603,65.611,-10.852,110.0,110.0,71.0,70.313,69.188,69.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.203,70.5,68.688,-0.026,74.625,77.063,75.625,76.438,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,29.391,78.938,77.375,0.0,73.313,76.438,73.688,75.75,0.0,31.891,72.0,70.0,1000.0,200.0,-0.004,0.0,78.125,76.75,-0.004,73.438,74.5,74.813,75.063,0.0,37.594,72.0,70.0,1000.0,200.0,-0.001,0.0,77.25,76.188,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,0.0,0.147,0.149,0.149,-0.148,0.001,-0.0,-0.005,0.0,0.0,0.035,0.035,-0.007,0.0,-0.001,0.004
8312007,317,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,47.594,44.842,4.643,5.371,71.084,70.474,72.175,68.714,68.282,0.0,0.031,0.033,20.0,20.0,78.769,48.449,58.808,71.856,123.599,105.323,122.226,62.897,68.708,65.611,-10.867,110.0,110.0,71.0,70.313,69.188,69.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.391,70.313,68.813,-0.026,74.625,77.125,75.625,76.438,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,28.156,79.063,77.25,0.0,73.313,76.438,73.688,75.75,0.0,31.891,72.0,70.0,1000.0,200.0,-0.004,0.0,78.25,76.625,-0.004,73.438,74.5,74.688,74.938,0.0,37.594,72.0,70.0,1000.0,200.0,-0.001,0.0,77.25,76.188,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.223,0.0,-0.074,0.149,0.001,0.0,0.001,-0.0,-0.005,0.0,0.0,0.035,0.034,-0.006,0.0,-0.001,0.004
8312007,318,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,46.766,44.842,6.179,8.234,70.977,70.581,72.283,68.824,68.282,0.0,0.031,0.033,20.0,20.0,78.797,48.562,58.808,71.856,123.377,105.11,122.153,62.897,68.603,65.611,-10.852,110.0,110.0,71.063,70.313,69.438,69.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.203,70.313,68.688,-0.027,74.625,77.063,75.625,76.313,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,28.063,79.063,77.375,0.0,73.188,76.438,73.688,75.75,0.0,31.891,72.0,70.0,1000.0,200.0,-0.004,0.0,78.125,76.75,-0.004,73.438,74.5,74.813,75.063,0.0,37.594,72.0,70.0,1000.0,200.0,-0.001,0.0,77.25,76.125,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.001,0.0,0.0,0.149,0.001,-0.148,0.149,-0.0,-0.005,0.0,0.0,0.035,0.034,-0.006,0.0,-0.001,0.004
8312007,319,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,47.141,44.842,6.179,6.802,70.977,70.581,72.283,68.824,68.282,0.0,0.031,0.033,20.0,20.0,78.852,48.534,58.808,71.856,123.377,105.004,122.005,62.969,68.708,65.684,-10.852,110.0,110.0,71.0,70.375,69.188,69.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.156,70.313,68.688,-0.026,74.625,77.063,75.5,76.438,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,27.875,79.063,77.25,0.0,73.313,76.563,73.813,75.75,0.0,31.891,72.0,70.0,1000.0,200.0,-0.004,0.0,78.125,76.625,-0.004,73.438,74.5,74.688,74.938,0.0,37.594,72.0,70.0,1000.0,200.0,-0.001,0.0,77.063,76.125,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,-0.148,0.149,-0.0,-0.005,0.0,0.0,0.034,0.034,-0.006,0.0,-0.001,0.003
8312007,320,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,45.594,44.842,7.715,1.076,70.977,70.581,72.283,68.824,68.173,0.0,0.031,0.033,20.0,20.0,78.88,48.477,58.808,71.749,123.23,104.897,121.857,62.969,68.708,65.684,-10.867,110.0,110.0,71.063,70.313,69.188,69.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.234,70.313,68.688,-0.026,74.625,77.063,75.625,76.438,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,27.313,79.063,77.25,0.0,73.313,76.438,73.688,75.75,0.0,31.891,72.0,70.0,1000.0,200.0,-0.004,0.0,78.125,76.625,-0.004,73.313,74.375,74.688,74.938,0.0,37.594,72.0,70.0,1000.0,200.0,-0.001,0.0,77.25,76.125,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,-0.074,0.149,0.001,-0.148,0.001,-0.0,-0.005,0.0,0.0,0.035,0.034,-0.006,0.0,-0.001,0.004
8312007,321,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,45.438,44.842,6.179,2.508,70.977,70.581,72.283,68.824,68.282,0.0,0.031,0.033,20.0,20.0,78.88,48.534,58.73,71.856,122.935,104.791,121.709,62.969,68.708,65.684,-10.852,110.0,110.0,71.0,70.313,69.438,69.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.172,70.313,68.688,-0.026,74.625,77.125,75.625,76.313,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,28.297,78.938,77.25,0.0,73.188,76.438,73.688,75.75,0.0,31.891,72.0,70.0,1000.0,200.0,-0.004,0.0,78.125,76.625,-0.004,73.438,74.5,74.688,74.938,0.0,37.594,72.0,70.0,1000.0,200.0,-0.001,0.0,77.063,76.125,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.223,0.0,0.0,0.149,0.001,-0.148,0.001,-0.0,-0.005,0.0,0.0,0.035,0.034,-0.006,0.0,-0.001,0.003
8312007,322,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,45.438,44.842,7.715,9.665,71.084,70.581,72.392,68.824,68.282,0.0,0.031,0.033,20.0,20.0,78.908,48.562,58.73,71.856,122.861,104.684,121.636,62.969,68.708,65.684,-10.852,110.0,110.0,71.0,70.313,69.438,69.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.109,70.5,68.688,-0.026,74.563,77.063,75.625,76.313,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,27.563,78.938,77.25,0.0,73.188,76.563,73.688,75.75,0.0,31.891,72.0,70.0,1000.0,200.0,-0.004,0.0,78.125,76.75,-0.004,73.438,74.375,74.813,74.938,0.0,37.594,72.0,70.0,1000.0,200.0,-0.001,0.0,77.25,76.125,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,-0.148,0.0,0.001,0.149,-0.148,0.149,-0.0,-0.005,0.0,0.0,0.035,0.034,-0.007,0.0,-0.001,0.004
8312007,323,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,45.516,44.842,6.179,5.371,70.977,70.581,72.283,68.824,68.282,0.0,0.031,0.033,20.0,20.0,78.964,48.449,58.73,71.856,122.714,104.578,121.488,63.042,68.708,65.757,-10.852,110.0,110.0,71.063,70.313,69.188,69.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.188,70.313,68.688,-0.026,74.563,77.063,75.625,76.313,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,28.891,78.938,77.375,0.0,73.188,76.438,73.688,75.75,0.0,31.891,72.0,70.0,1000.0,200.0,-0.004,0.0,78.313,76.625,-0.004,73.438,74.375,74.688,74.938,0.0,37.594,72.0,70.0,1000.0,200.0,-0.001,0.0,77.25,76.125,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,0.0,0.0,0.149,0.001,-0.148,0.001,-0.0,-0.005,0.0,0.0,0.035,0.034,-0.006,0.0,-0.001,0.004
8312007,324,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,46.984,44.842,6.179,5.371,71.084,70.581,72.392,68.824,68.282,0.0,0.031,0.033,20.0,20.0,78.991,48.477,58.73,71.856,122.566,104.471,121.414,63.042,68.708,65.757,-10.867,110.0,110.0,71.0,70.313,69.188,69.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.469,70.313,68.813,-0.026,74.563,77.063,75.625,76.563,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,28.125,79.063,77.25,0.0,73.188,76.563,73.688,75.75,0.0,31.891,72.0,70.0,1000.0,200.0,-0.004,0.0,78.25,76.625,-0.004,73.438,74.375,74.688,74.938,0.0,37.594,72.0,70.0,1000.0,200.0,-0.001,0.0,77.25,76.125,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.149,-0.0,-0.005,0.0,0.0,0.034,0.034,-0.006,0.0,-0.001,0.004
8312007,325,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,47.641,44.842,6.179,2.508,71.084,70.581,72.392,68.933,68.282,0.0,0.031,0.033,20.0,20.0,78.991,48.534,58.73,71.856,122.345,104.365,121.266,63.042,68.813,65.757,-10.852,110.0,110.0,71.063,70.313,69.438,69.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.266,70.313,68.688,-0.026,74.625,77.063,75.625,76.313,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,29.063,78.938,77.25,0.0,73.188,76.438,73.688,75.75,0.0,31.891,72.0,70.0,1000.0,200.0,-0.004,0.0,78.125,76.625,-0.004,73.438,74.5,74.813,74.938,0.0,37.594,72.0,70.0,1000.0,200.0,-0.001,0.0,77.25,76.125,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,-0.0,-0.005,0.0,0.0,0.035,0.034,-0.006,0.0,-0.001,0.004
8312007,326,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,46.641,44.842,6.179,2.508,71.084,70.581,72.392,68.824,68.282,0.0,0.031,0.033,20.0,20.0,79.047,48.421,58.503,71.749,122.197,104.259,121.193,63.115,68.813,65.757,-10.852,110.0,110.0,71.0,70.375,69.188,69.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.016,70.313,68.813,-0.026,74.563,77.063,75.625,76.313,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,28.453,78.938,77.25,0.0,73.188,76.563,73.688,75.75,0.0,31.891,72.0,70.0,1000.0,200.0,-0.004,0.0,78.25,76.625,-0.004,73.625,74.5,74.5,74.938,0.0,37.594,72.0,70.0,1000.0,200.0,-0.001,0.0,77.25,76.125,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,-0.0,-0.005,0.0,0.0,0.034,0.034,-0.006,0.0,-0.001,0.004
8312007,327,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,46.641,44.842,6.179,5.371,70.977,70.474,72.283,68.824,68.282,0.0,0.031,0.033,20.0,20.0,79.047,48.449,58.503,71.856,122.05,104.152,121.045,63.115,68.813,65.83,-10.852,110.0,110.0,71.063,70.313,69.438,69.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.234,70.5,68.813,-0.026,74.563,77.063,75.625,76.313,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,28.109,78.938,77.25,0.0,73.188,76.563,73.688,75.75,0.0,31.891,72.0,70.0,1000.0,200.0,-0.004,0.0,78.125,76.625,-0.004,73.313,74.5,74.813,74.938,0.0,37.594,72.0,70.0,1000.0,200.0,-0.001,0.0,77.25,76.125,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.032,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.223,0.0,0.0,0.149,0.001,-0.148,0.149,-0.0,-0.005,0.0,0.0,0.035,0.034,-0.006,0.0,-0.001,0.004
8312007,328,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,46.563,44.842,7.715,6.802,70.977,70.581,72.5,68.933,68.282,0.0,0.031,0.033,20.0,20.0,79.075,48.365,58.503,71.856,121.902,104.046,120.971,63.115,68.813,65.83,-10.852,110.0,110.0,71.0,70.375,69.188,69.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.188,70.313,68.688,-0.026,74.563,77.063,75.625,76.313,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,29.125,78.938,77.25,0.0,73.188,76.438,73.813,75.75,0.0,31.891,72.0,70.0,1000.0,200.0,-0.004,0.0,78.125,76.625,-0.004,73.313,74.5,74.688,74.938,0.0,37.594,72.0,70.0,1000.0,200.0,-0.001,0.0,77.25,76.125,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,-0.148,0.001,-0.0,-0.005,0.0,0.0,0.035,0.034,-0.006,0.0,-0.001,0.004
8312007,329,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,47.188,44.842,6.179,1.076,71.084,70.581,72.392,68.933,68.282,0.0,0.031,0.033,20.0,20.0,79.103,48.421,58.503,71.856,121.829,103.939,120.897,63.187,68.813,65.83,-10.852,110.0,110.0,71.0,70.375,69.188,69.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.266,70.313,68.813,-0.027,74.563,77.125,75.5,76.438,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,28.031,78.938,77.25,0.0,73.188,76.438,73.813,75.75,0.0,31.891,72.0,70.0,1000.0,200.0,-0.004,0.0,78.125,76.625,-0.004,73.438,74.5,74.688,74.938,0.0,37.594,72.0,70.0,1000.0,200.0,-0.001,0.0,77.25,76.125,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,-0.148,0.149,-0.0,-0.005,0.0,0.0,0.035,0.034,-0.006,0.0,-0.001,0.004
8312007,330,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,45.703,46.105,6.179,3.939,70.977,70.581,72.5,68.933,68.282,0.0,0.031,0.033,20.0,20.0,79.13,48.393,58.503,71.856,121.755,103.833,120.897,63.26,68.813,65.902,-10.852,110.0,110.0,71.063,70.313,69.188,69.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.219,70.5,68.688,-0.026,74.563,77.063,75.5,76.313,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,28.391,78.938,77.25,0.0,73.188,76.438,73.813,75.75,0.0,31.891,72.0,70.0,1000.0,200.0,-0.004,0.0,78.125,76.625,-0.004,73.313,74.375,74.688,74.938,0.0,37.594,72.0,70.0,1000.0,200.0,-0.001,0.0,77.25,76.125,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,0.0,0.001,-0.0,-0.005,0.0,0.0,0.035,0.034,-0.007,0.0,-0.001,0.004
8312007,331,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,46.344,44.842,7.715,5.371,71.084,70.581,72.5,68.824,68.282,0.0,0.031,0.033,20.0,20.0,79.13,48.421,58.808,71.856,121.46,103.62,120.676,63.187,68.813,65.902,-10.852,110.0,110.0,71.063,70.313,69.438,69.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.219,70.5,68.688,-0.026,74.563,77.063,75.625,76.313,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,28.172,78.938,77.25,0.0,73.188,76.438,73.813,75.75,0.0,31.891,72.0,70.0,1000.0,200.0,-0.004,0.0,78.125,76.625,-0.004,73.438,74.375,74.813,74.938,0.0,37.594,72.0,70.0,1000.0,200.0,-0.001,0.0,77.25,76.125,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.001,0.001,0.0,0.149,-0.0,-0.005,0.0,0.0,0.034,0.034,-0.007,0.0,-0.001,0.004
8312007,332,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,46.344,44.842,6.179,5.371,71.084,70.581,72.5,68.824,68.282,0.0,0.031,0.033,20.0,20.0,79.13,48.308,58.808,71.856,121.312,103.514,120.528,63.187,68.813,65.902,-10.852,110.0,110.0,71.063,70.313,69.188,69.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.281,70.313,68.688,-0.026,74.563,76.938,75.625,76.313,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,28.438,78.938,77.25,0.0,73.188,76.438,73.688,75.75,0.0,31.891,72.0,70.0,1000.0,200.0,-0.004,0.0,78.125,76.625,-0.004,73.438,74.375,74.688,74.938,0.0,37.594,72.0,70.0,1000.0,200.0,-0.001,0.0,77.25,76.0,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.149,0.001,-0.148,0.001,-0.0,-0.005,0.0,0.0,0.035,0.034,-0.006,0.0,-0.001,0.004
