DATE,TIME,SYS-CTL,RF-CTRL,ECONCTRL,ACCH-SEL,HWC-VLV,CHWC-VLV,EA-DMPR,RA-DMPR,OA-DMPR,SF-SST,RF-SST,SF-WAT,RF-WAT,HWP-GPM,CHWP-GPM,RFCFMLAG,RF-SFSPD,SAT_SPT,SA_SPSPT,RMT-CFM,SA-CFM,RA-CFM,OA-CFM,SA-TEMP,MA-TEMP,RA-TEMP,HWC-DAT,CHWC-DAT,SA-SP,SF-DP,RF-DP,SF-SPD,RF-SPD,SA-HUMD,RA-HUMD,OA-TEMP,OAD-TEMP,HWC-EWT,HWC-LWT,HWC-MWT,CHWC-EWT,CHWC-LWT,CHWC-MWT,HWP-DP,CHWC-EAH,CHWC-LAH,RM-TEMP,PLN-TEMP,VAV-EAT,VAV-DAT,VAVHCVLV,VAV-DMPR,RMCLGSPT,RMHTGSPT,OCC-MAX,OCC-MIN,VAV-DP,VAVCFMDP,VAVHCEWT,VAVHCLWT,VAVHCGPM,RM-TEMP.1,PLN-TEMP.1,VAV-EAT.1,VAV-DAT.1,VAVHCVLV.1,VAV-DMPR.1,RMCLGSPT.1,RMHTGSPT.1,OCC-MAX.1,OCC-MIN.1,VAV-DP.1,VAVCFMDP.1,VAVHCEWT.1,VAVHCLWT.1,VAVHCGPM.1,RM-TEMP.2,PLN-TEMP.2,VAV-EAT.2,VAV-DAT.2,VAVHCVLV.2,VAV-DMPR.2,RMCLGSPT.2,RMHTGSPT.2,OCC-MAX.2,OCC-MIN.2,VAV-DP.2,VAVCFMDP.2,VAVHCEWT.2,VAVHCLWT.2,VAVHCGPM.2,RM-TEMP.3,PLN-TEMP.3,VAV-EAT.3,VAV-DAT.3,VAVHCVLV.3,VAV-DMPR.3,RMCLGSPT.3,RMHTGSPT.3,OCC-MAX.3,OCC-MIN.3,VAV-DP.3,VAVCFMDP.3,VAVHCEWT.3,VAVHCLWT.3,VAVHCGPM.3,IABBHT1,IABBHT2,IBBBHT1,IBBBHT2,WABBHT1,WABBHT2,WBBBHT1,WBBBHT2,SABBHT1,SABBHT2,SBBBHT1,SBBBHT2,EABBHT1,EABBHT2,EBBBHT1,EBBBHT2,IBBAMPS,WBBAMPS,SBBAMPS,EBBAMPS,IALITES1,IALITES2,IBLITES1,IBLITES2,WALITES1,WALITES2,WBLITES1,WBLITES2,SALITES1,SALITES2,SBLITES1,SBLITES2,EALITES1,EALITES2,EBLITES1,EBLITES2,IALITWAT,WALITWAT,SALITWAT,EALITWAT,IBLITWAT,WBLITWAT,SBLITWAT,EBLITWAT,HWC_GPM,CHWC_GPM,E_hcoil,E_ccoil,E_SF,E_RF,E_ZONE_I,E_ZONE_W,E_ZONE_S,E_ZONE_E
8312007,333,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,46.984,44.842,6.179,9.665,70.977,70.474,72.392,68.824,68.282,0.0,0.031,0.033,20.0,20.0,79.158,48.477,58.808,71.856,121.091,103.407,120.454,63.26,68.813,65.902,-10.852,110.0,110.0,71.0,70.375,69.188,69.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.281,70.313,68.688,-0.026,74.563,77.063,75.625,76.313,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,28.531,78.938,77.25,0.0,73.188,76.438,73.688,75.75,0.0,31.891,72.0,70.0,1000.0,200.0,-0.004,0.0,78.0,76.625,-0.004,73.438,74.5,74.688,74.938,0.0,37.594,72.0,70.0,1000.0,200.0,-0.001,0.0,77.25,76.125,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,-0.0,-0.005,0.0,0.0,0.035,0.034,-0.006,0.0,-0.001,0.004
8312007,334,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,35.129,-0.005,-0.011,0.0,80.0,55.0,1.4,47.141,44.842,6.179,2.508,70.977,70.581,72.5,68.933,68.282,0.0,0.031,0.033,20.0,20.0,79.158,48.224,58.808,71.856,120.87,103.301,120.306,63.26,68.813,65.902,-10.852,110.0,110.0,71.0,70.313,69.188,69.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.25,70.313,68.688,-0.027,74.563,77.063,75.5,76.313,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,28.078,78.938,77.25,0.0,73.188,76.438,73.688,75.75,0.0,31.891,72.0,70.0,1000.0,200.0,-0.004,0.0,78.125,76.625,-0.004,73.438,74.375,74.688,74.938,0.0,37.594,72.0,70.0,1000.0,200.0,-0.001,0.0,77.25,76.125,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.149,-0.148,0.149,-0.0,-0.005,0.0,0.0,0.034,0.035,-0.006,0.0,-0.001,0.004
8312007,335,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,46.734,44.842,7.715,2.508,71.084,70.581,72.392,68.933,68.282,0.0,0.031,0.033,20.0,20.0,79.214,48.308,58.808,71.749,120.796,103.301,120.306,63.26,68.813,65.902,-10.867,110.0,110.0,71.0,70.313,69.438,69.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.188,70.5,68.688,-0.026,74.563,77.063,75.5,76.313,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,28.375,78.938,77.25,0.0,73.188,76.438,73.688,75.75,0.0,31.891,72.0,70.0,1000.0,200.0,-0.004,0.0,78.125,76.625,-0.004,73.313,74.5,74.688,74.938,0.0,37.594,72.0,70.0,1000.0,200.0,-0.001,0.0,77.25,76.125,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.032,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.001,0.149,-0.148,0.149,-0.0,-0.005,0.0,0.0,0.034,0.034,-0.007,0.0,-0.001,0.004
8312007,336,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,35.129,-0.005,-0.011,0.0,80.0,55.0,1.4,46.734,44.842,7.715,3.939,71.084,70.581,72.392,68.933,68.282,0.0,0.031,0.033,20.0,20.0,79.214,48.308,58.808,71.749,120.648,103.088,120.159,63.333,68.813,65.975,-10.852,110.0,110.0,71.0,70.313,69.188,69.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.563,70.313,68.688,-0.026,74.563,77.063,75.5,76.313,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,29.094,78.938,77.25,0.0,73.063,76.438,73.688,75.688,0.0,31.891,72.0,70.0,1000.0,200.0,-0.004,0.0,78.125,76.625,-0.004,73.313,74.375,74.688,74.938,0.0,37.594,72.0,70.0,1000.0,200.0,-0.001,0.0,77.25,76.125,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,-0.0,-0.005,0.0,0.0,0.034,0.035,-0.006,0.0,-0.001,0.004
8312007,337,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,47.625,46.105,6.179,6.802,70.977,70.581,72.5,68.933,68.282,0.0,0.031,0.033,20.0,20.0,79.214,48.28,58.6,71.856,120.427,102.981,120.085,63.333,68.918,65.975,-10.852,110.0,110.0,71.0,70.375,69.438,69.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.203,70.313,68.688,-0.026,74.563,77.063,75.625,76.313,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,28.125,78.875,77.25,0.0,73.188,76.438,73.813,75.688,0.0,31.891,72.0,70.0,1000.0,200.0,-0.004,0.0,78.125,76.625,-0.004,73.313,74.5,74.813,74.938,0.0,37.594,72.0,70.0,1000.0,200.0,-0.001,0.0,77.25,76.0,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,0.0,0.0,0.149,0.001,-0.148,0.001,-0.0,-0.005,0.0,0.0,0.034,0.034,-0.006,0.0,-0.001,0.004
8312007,338,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,46.734,44.842,4.643,5.371,71.084,70.689,72.392,68.933,68.391,0.0,0.031,0.033,20.0,20.0,79.27,48.449,58.6,71.749,120.28,102.875,119.937,63.333,68.918,65.975,-10.852,110.0,110.0,71.0,70.375,69.188,69.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.219,70.313,68.813,-0.026,74.563,77.063,75.625,76.313,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,29.172,78.875,77.25,0.0,73.063,76.438,73.688,75.75,0.0,31.891,72.0,70.0,1000.0,200.0,-0.004,0.0,78.125,76.625,-0.004,73.438,74.375,74.688,74.938,0.0,37.594,72.0,70.0,1000.0,200.0,-0.001,0.0,77.25,76.125,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.223,0.0,0.0,0.149,0.001,-0.148,0.149,-0.0,-0.005,0.0,0.0,0.034,0.034,-0.006,0.0,-0.001,0.004
8312007,339,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,47.391,46.105,7.715,3.939,71.084,70.474,72.283,68.933,68.391,0.0,0.031,0.033,20.0,20.0,79.27,48.449,58.6,71.856,120.132,102.769,119.863,63.405,68.918,65.975,-10.852,110.0,110.0,71.0,70.313,69.188,69.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.281,70.313,68.688,-0.026,74.563,77.063,75.625,76.313,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,28.438,78.938,77.25,0.0,73.063,76.438,73.813,75.75,0.0,31.891,72.0,70.0,1000.0,200.0,-0.004,0.0,78.125,76.625,-0.004,73.313,74.375,74.813,74.938,0.0,37.594,72.0,70.0,1000.0,200.0,-0.001,0.0,77.25,76.125,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.147,0.149,0.001,-0.148,0.001,-0.0,-0.005,0.0,0.0,0.035,0.034,-0.006,0.0,-0.001,0.004
8312007,340,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,47.359,44.842,6.179,5.371,71.084,70.689,72.392,68.933,68.282,0.0,0.031,0.033,20.0,20.0,79.27,48.252,58.6,71.856,119.985,102.662,119.79,63.405,68.918,66.048,-10.852,110.0,110.0,71.0,70.313,69.188,69.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.313,70.313,68.688,-0.026,74.563,77.063,75.5,76.313,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,29.641,78.938,77.25,0.0,73.063,76.563,73.688,75.75,0.0,31.891,72.0,70.0,1000.0,200.0,-0.004,0.0,78.125,76.625,-0.004,73.313,74.375,74.688,75.063,0.0,37.594,72.0,70.0,1000.0,200.0,-0.001,0.0,77.25,76.125,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.149,-0.148,0.149,-0.0,-0.005,0.0,0.0,0.035,0.034,-0.006,0.0,-0.001,0.004
8312007,341,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,46.531,44.842,6.179,11.096,71.084,70.689,72.392,68.933,68.391,0.0,0.031,0.033,20.0,20.0,79.325,48.252,58.6,71.749,119.837,102.556,119.642,63.405,68.918,66.048,-10.852,110.0,110.0,71.0,70.375,69.188,69.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.313,70.313,68.688,-0.026,74.563,77.063,75.5,76.313,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,28.203,78.938,77.25,0.0,73.063,76.563,73.688,75.75,0.0,31.891,72.0,70.0,1000.0,200.0,-0.004,0.0,78.125,76.625,-0.004,73.313,74.375,74.688,74.938,0.0,37.594,72.0,70.0,1000.0,200.0,-0.001,0.0,77.063,76.125,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,-0.148,0.001,-0.0,-0.005,0.0,0.0,0.035,0.034,-0.006,0.0,-0.001,0.003
8312007,342,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,46.531,44.842,7.715,2.508,70.977,70.581,72.392,68.933,68.282,0.0,0.031,0.033,20.0,20.0,79.325,48.365,58.211,71.749,119.69,102.449,119.568,63.405,68.918,66.048,-10.852,110.0,110.0,71.063,70.313,69.438,69.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.219,70.313,68.688,-0.026,74.563,77.063,75.5,76.313,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,28.313,78.875,77.25,0.0,73.188,76.438,73.688,75.75,0.0,31.891,72.0,70.0,1000.0,200.0,-0.004,0.0,78.125,76.625,-0.004,73.438,74.375,74.688,74.938,0.0,37.594,72.0,70.0,1000.0,200.0,-0.001,0.0,77.063,76.125,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.001,-0.148,0.0,0.149,0.001,-0.148,0.001,-0.0,-0.005,0.0,0.0,0.034,0.034,-0.006,0.0,-0.001,0.003
8312007,343,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,46.672,44.842,6.179,3.939,71.084,70.581,72.392,68.933,68.391,0.0,0.031,0.033,20.0,20.0,79.353,48.421,58.211,71.749,119.395,102.343,119.494,63.478,68.918,66.048,-10.852,110.0,110.0,71.0,70.313,69.438,69.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.203,70.313,68.688,-0.026,74.563,77.063,75.625,76.313,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,28.078,78.938,77.188,0.0,73.063,76.438,73.688,75.75,0.0,31.891,72.0,70.0,1000.0,200.0,-0.004,0.0,78.125,76.625,-0.004,73.313,74.375,74.688,74.938,0.0,37.594,72.0,70.0,1000.0,200.0,-0.001,0.0,77.063,76.0,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.032,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,0.0,0.0,0.149,0.001,-0.148,0.001,0.0,-0.005,0.0,0.0,0.035,0.034,-0.006,0.0,-0.001,0.004
8312007,344,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,46.797,46.105,6.179,6.802,70.977,70.689,72.392,68.933,68.391,0.0,0.031,0.033,20.0,20.0,79.381,48.336,58.211,71.749,119.321,102.236,119.347,63.478,68.918,66.121,-10.867,110.0,110.0,71.0,70.313,69.188,69.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.219,70.313,68.688,-0.027,74.563,77.063,75.5,76.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,28.359,78.875,77.25,0.0,73.063,76.438,73.688,75.75,0.0,31.891,72.0,70.0,1000.0,200.0,-0.004,0.0,78.125,76.625,-0.004,73.313,74.375,74.688,74.938,0.0,37.594,72.0,70.0,1000.0,200.0,-0.001,0.0,77.063,76.125,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.149,0.001,0.0,0.001,0.0,-0.005,0.0,0.0,0.035,0.034,-0.006,0.0,-0.001,0.003
8312007,345,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,-0.005,-0.011,0.0,80.0,55.0,1.4,47.094,46.105,6.179,3.939,71.084,70.581,72.283,68.933,68.391,0.0,0.031,0.033,20.0,20.0,79.381,48.421,58.211,71.749,119.1,102.13,119.273,63.478,69.023,66.048,-10.852,110.0,110.0,71.063,70.313,69.438,69.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.203,70.5,68.688,-0.026,74.5,77.063,75.5,76.313,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,28.594,78.938,77.25,0.0,73.063,76.438,73.813,75.688,0.0,31.891,72.0,70.0,1000.0,200.0,-0.004,0.0,78.125,76.625,-0.004,73.313,74.375,74.688,74.938,0.0,37.594,72.0,70.0,1000.0,200.0,-0.001,0.0,77.063,76.125,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.032,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.001,-0.148,0.0,0.149,0.001,-0.148,0.149,0.0,-0.005,0.0,0.0,0.035,0.035,-0.007,0.0,-0.001,0.003
8312007,346,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,47.094,46.105,4.643,1.076,71.084,70.689,72.283,68.933,68.282,0.0,0.031,0.033,20.0,20.0,79.409,48.365,58.211,71.642,118.952,102.023,119.199,63.551,69.023,66.194,-10.852,110.0,110.0,71.063,70.313,69.438,69.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.156,70.5,68.688,-0.026,74.563,77.063,75.5,76.313,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,28.75,78.938,77.188,0.0,73.063,76.438,73.813,75.75,0.0,31.891,72.0,70.0,1000.0,200.0,-0.004,0.0,78.125,76.625,-0.004,73.313,74.5,74.688,74.938,0.0,37.594,72.0,70.0,1000.0,200.0,-0.001,0.0,77.25,76.0,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.032,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,-0.148,0.001,0.0,-0.005,0.0,0.0,0.035,0.034,-0.007,0.0,-0.001,0.004
8312007,347,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,47.0,46.105,6.179,15.391,71.084,70.689,72.392,68.824,68.391,0.0,0.031,0.033,20.0,20.0,79.409,48.477,58.211,71.749,118.805,101.917,119.051,63.551,69.023,66.121,-10.852,110.0,110.0,71.0,70.313,69.188,69.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.172,70.313,68.688,-0.026,74.5,77.063,75.5,76.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,29.516,78.875,77.25,0.0,73.063,76.438,73.688,75.75,0.0,31.891,72.0,70.0,1000.0,200.0,-0.004,0.0,78.125,76.625,-0.004,73.438,74.375,74.688,74.875,0.0,37.594,72.0,70.0,1000.0,200.0,-0.001,0.0,77.063,76.125,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,0.0,-0.005,0.0,0.0,0.034,0.034,-0.006,0.0,-0.001,0.003
8312007,348,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,47.156,44.842,6.179,2.508,71.084,70.689,72.283,68.933,68.391,0.0,0.031,0.033,20.0,20.0,79.409,48.505,58.134,71.749,118.657,101.811,118.977,63.551,69.023,66.194,-10.852,110.0,110.0,71.0,70.313,69.438,69.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.234,70.5,68.688,-0.027,74.5,77.063,75.5,76.313,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,29.313,78.875,77.25,0.0,73.063,76.438,73.813,75.75,0.0,31.891,72.0,70.0,1000.0,200.0,-0.004,0.0,78.125,76.625,-0.004,73.438,74.375,74.688,74.938,0.0,37.594,72.0,70.0,1000.0,200.0,-0.001,0.0,77.25,76.125,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.032,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,0.0,-0.005,0.0,0.0,0.035,0.034,-0.007,0.0,-0.001,0.004
8312007,349,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,47.172,46.105,6.179,2.508,71.084,70.689,72.283,69.043,68.391,0.0,0.031,0.033,20.0,20.0,79.436,48.421,58.134,71.749,118.436,101.704,118.83,63.551,69.023,66.194,-10.867,110.0,110.0,71.0,70.375,69.188,69.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.266,70.313,68.813,-0.026,74.5,77.063,75.5,76.313,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,28.266,78.875,77.25,0.0,73.063,76.438,73.688,75.688,0.0,31.891,72.0,70.0,1000.0,200.0,-0.004,0.0,78.125,76.625,-0.004,73.438,74.375,74.688,74.938,0.0,37.594,72.0,70.0,1000.0,200.0,-0.001,0.0,77.25,76.125,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.149,-0.148,0.001,0.0,-0.005,0.0,0.0,0.034,0.034,-0.006,0.0,-0.001,0.004
8312007,350,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,47.172,44.842,4.643,5.371,71.084,70.689,72.283,68.933,68.391,0.0,0.031,0.033,20.0,20.0,79.464,48.534,58.134,71.749,118.288,101.598,118.756,63.623,69.023,66.194,-10.852,110.0,110.0,71.0,70.313,69.188,69.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.281,70.313,68.688,-0.026,74.563,77.063,75.5,76.313,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,29.625,78.938,77.25,0.0,73.188,76.438,73.688,75.688,0.0,31.891,72.0,70.0,1000.0,200.0,-0.004,0.0,78.125,76.625,-0.004,73.438,74.5,74.688,74.875,0.0,37.594,72.0,70.0,1000.0,200.0,-0.001,0.0,77.25,76.125,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,-0.148,0.149,0.0,-0.005,0.0,0.0,0.034,0.034,-0.006,0.0,-0.001,0.004
8312007,351,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,47.781,44.842,6.179,2.508,71.084,70.689,72.283,69.043,68.391,0.0,0.031,0.033,20.0,20.0,79.464,48.505,58.134,71.749,118.141,101.491,118.682,63.623,69.023,66.194,-10.852,110.0,110.0,71.0,70.313,69.188,69.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.359,70.313,68.688,-0.026,74.5,77.063,75.5,76.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,28.922,78.875,77.188,0.0,73.063,76.438,73.813,75.688,0.0,31.891,72.0,70.0,1000.0,200.0,-0.004,0.0,78.125,76.625,-0.004,73.313,74.375,74.688,74.938,0.0,37.594,72.0,70.0,1000.0,200.0,-0.001,0.0,77.063,76.125,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,-0.148,0.001,0.0,-0.005,0.0,0.0,0.035,0.034,-0.006,0.0,-0.001,0.003
8312007,352,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,47.891,46.105,6.179,5.371,70.977,70.689,72.283,69.043,68.391,0.0,0.031,0.033,20.0,20.0,79.492,48.449,58.134,71.749,117.846,101.385,118.608,63.623,69.023,66.194,-10.852,110.0,110.0,71.0,70.313,69.188,69.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.406,70.313,68.688,-0.026,74.563,77.063,75.5,76.313,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,29.25,78.938,77.188,0.0,73.188,76.438,73.813,75.688,0.0,31.891,72.0,70.0,1000.0,200.0,-0.004,0.0,78.125,76.625,-0.004,73.313,74.5,74.688,74.938,0.0,37.594,72.0,70.0,1000.0,200.0,-0.001,0.0,77.25,76.125,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,-0.074,0.149,0.001,-0.148,0.001,0.0,-0.005,0.0,0.0,0.035,0.034,-0.006,0.0,-0.001,0.004
8312007,353,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,47.313,46.105,6.179,5.371,71.084,70.689,72.283,69.043,68.391,0.0,0.031,0.033,20.0,20.0,79.52,48.618,58.503,71.749,117.772,101.278,118.534,63.623,69.023,66.194,-10.867,110.0,110.0,71.063,70.313,69.188,69.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.188,70.313,68.813,-0.026,74.5,76.938,75.5,76.313,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,29.422,78.875,77.25,0.0,73.063,76.438,73.813,75.75,0.0,31.891,72.0,70.0,1000.0,200.0,-0.004,0.0,78.125,76.625,-0.004,73.313,74.5,74.688,74.938,0.0,37.594,72.0,70.0,1000.0,200.0,-0.001,0.0,77.063,76.125,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.032,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,-0.148,0.149,0.0,-0.005,0.0,0.0,0.035,0.034,-0.006,0.0,-0.001,0.003
8312007,354,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,47.313,44.842,6.179,3.939,70.977,70.689,72.283,69.043,68.282,0.0,0.031,0.033,20.0,20.0,79.52,48.562,58.503,71.749,117.624,101.172,118.387,63.696,69.023,66.194,-10.852,110.0,110.0,71.0,70.313,69.438,69.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.219,70.313,68.688,-0.026,74.5,77.063,75.5,76.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,29.563,78.875,77.25,0.0,73.063,76.438,73.688,75.75,0.0,31.891,72.0,70.0,1000.0,200.0,-0.004,0.0,78.125,76.625,-0.004,73.313,74.5,74.5,74.938,0.0,37.594,72.0,70.0,1000.0,200.0,-0.001,0.0,77.063,76.125,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.001,0.149,-0.148,0.149,0.0,-0.005,0.0,0.0,0.035,0.034,-0.006,0.0,-0.001,0.003
8312007,355,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,48.0,46.105,4.643,3.939,70.977,70.689,72.283,69.043,68.282,0.0,0.031,0.033,20.0,20.0,79.548,48.534,58.503,71.642,117.477,101.172,118.313,63.696,69.023,66.267,-10.852,110.0,110.0,71.0,70.313,69.188,69.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.156,70.5,68.688,-0.026,74.5,77.063,75.5,76.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,29.938,78.875,77.25,0.0,73.063,76.438,73.813,75.688,0.0,31.891,72.0,70.0,1000.0,200.0,-0.004,0.0,78.125,76.625,-0.004,73.313,74.375,74.688,74.938,0.0,37.594,72.0,70.0,1000.0,200.0,-0.001,0.0,77.25,76.0,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.149,0.001,-0.148,0.001,0.0,-0.005,0.0,0.0,0.035,0.034,-0.007,0.0,-0.001,0.004
8312007,356,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,48.172,44.842,4.643,1.076,70.977,70.689,72.283,68.933,68.282,0.0,0.031,0.033,20.0,20.0,79.575,48.505,58.503,71.642,117.256,100.959,118.165,63.696,69.023,66.267,-10.852,110.0,110.0,71.0,70.313,69.438,69.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.453,70.313,68.813,-0.026,74.5,76.938,75.5,76.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,29.828,78.875,77.25,0.0,73.063,76.438,73.813,75.75,0.0,31.891,72.0,70.0,1000.0,200.0,-0.004,0.0,78.125,76.625,-0.004,73.313,74.375,74.5,74.938,0.0,37.594,72.0,70.0,1000.0,200.0,-0.001,0.0,77.063,76.125,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.147,0.001,0.149,-0.148,0.149,0.0,-0.005,0.0,0.0,0.035,0.034,-0.006,0.0,-0.001,0.003
8312007,357,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,47.531,46.105,6.179,6.802,70.977,70.689,72.283,69.043,68.391,0.0,0.031,0.033,20.0,20.0,79.603,48.59,58.503,71.749,117.034,100.853,118.091,63.696,69.023,66.267,-10.852,110.0,110.0,71.0,70.375,69.188,69.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.234,70.313,68.813,-0.027,74.5,76.938,75.5,76.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,28.969,78.875,77.188,0.0,73.063,76.438,73.688,75.688,0.0,31.891,72.0,70.0,1000.0,200.0,-0.004,0.0,78.125,76.625,-0.004,73.313,74.375,74.5,74.938,0.0,37.594,72.0,70.0,1000.0,200.0,-0.001,0.0,77.25,76.0,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.223,0.0,0.0,0.001,0.001,-0.148,0.149,0.0,-0.005,0.0,0.0,0.035,0.034,-0.006,0.0,-0.001,0.004
8312007,358,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,35.129,-0.005,-0.011,0.0,80.0,55.0,1.4,47.531,46.105,7.715,3.939,71.084,70.689,72.392,69.043,68.282,0.0,0.031,0.033,20.0,20.0,79.603,48.505,58.503,71.642,116.887,100.746,118.017,63.769,69.023,66.34,-10.852,110.0,110.0,71.0,70.313,69.438,69.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.25,70.5,68.688,-0.026,74.5,76.938,75.5,76.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,29.938,78.875,77.188,0.0,73.063,76.438,73.813,75.688,0.0,31.891,72.0,70.0,1000.0,200.0,-0.004,0.0,78.125,76.625,-0.004,73.313,74.375,74.688,74.938,0.0,37.594,72.0,70.0,1000.0,200.0,-0.001,0.0,77.063,76.0,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.001,0.149,-0.148,0.001,0.0,-0.005,0.0,0.0,0.034,0.035,-0.007,0.0,-0.001,0.004
8312007,359,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,48.219,46.105,6.179,5.371,71.084,70.689,72.283,69.043,68.391,0.0,0.031,0.033,20.0,20.0,79.603,48.534,58.399,71.642,116.739,100.746,117.87,63.769,69.128,66.34,-10.852,110.0,110.0,71.0,70.313,69.188,69.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.375,70.313,68.688,-0.026,74.5,76.938,75.5,76.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,29.563,78.875,77.188,0.0,73.063,76.438,73.875,75.688,0.0,31.891,72.0,70.0,1000.0,200.0,-0.004,0.0,78.125,76.625,-0.004,73.313,74.5,74.5,74.938,0.0,37.594,72.0,70.0,1000.0,200.0,-0.001,0.0,77.25,76.0,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.032,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,-0.148,0.147,0.001,0.001,-0.148,0.149,0.0,-0.005,0.0,0.0,0.035,0.034,-0.006,0.0,-0.001,0.004
8312007,400,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,47.688,46.105,6.179,8.234,70.977,70.689,72.392,69.043,68.391,0.0,0.031,0.033,20.0,20.0,79.631,48.562,58.399,71.642,116.518,100.64,117.796,63.769,69.128,66.34,-10.852,110.0,110.0,71.0,70.313,69.438,69.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.156,70.5,68.688,-0.026,74.313,76.938,75.5,76.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,28.453,78.938,77.188,0.0,73.063,76.438,73.688,75.75,0.0,31.891,72.0,70.0,1000.0,200.0,-0.004,0.0,78.125,76.563,-0.004,73.313,74.5,74.688,74.938,0.0,37.594,72.0,70.0,1000.0,200.0,-0.001,0.0,77.063,76.125,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.032,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,0.0,-0.005,0.0,0.0,0.035,0.034,-0.007,0.0,-0.001,0.003
8312007,401,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,46.844,46.105,7.715,12.528,70.977,70.689,72.392,68.933,68.391,0.0,0.031,0.033,20.0,20.0,79.659,48.534,58.399,71.642,116.444,100.533,117.648,63.841,69.128,66.34,-10.867,110.0,110.0,71.0,70.313,69.188,69.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.188,70.313,68.688,-0.026,74.5,76.938,75.5,76.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,28.781,78.875,77.188,0.0,73.063,76.438,73.813,75.75,0.0,31.891,72.0,70.0,1000.0,200.0,-0.004,0.0,78.125,76.563,-0.004,73.313,74.375,74.688,74.938,0.0,37.594,72.0,70.0,1000.0,200.0,-0.001,0.0,77.063,76.125,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.032,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,-0.148,0.0,0.149,0.149,-0.148,0.149,0.0,-0.005,0.0,0.0,0.035,0.034,-0.006,0.0,-0.001,0.003
8312007,402,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,47.156,44.842,6.179,8.234,71.084,70.689,72.392,69.043,68.391,0.0,0.031,0.033,20.0,20.0,79.659,48.477,58.399,71.642,116.297,100.427,117.574,63.841,69.128,66.34,-10.852,110.0,110.0,71.0,70.313,69.438,69.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.156,70.5,68.688,-0.026,74.313,76.938,75.5,76.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,29.766,78.875,77.188,0.0,73.063,76.438,73.688,75.688,0.0,31.891,72.0,70.0,1000.0,200.0,-0.004,0.0,78.125,76.625,-0.004,73.313,74.375,74.5,74.938,0.0,37.594,72.0,70.0,1000.0,200.0,-0.001,0.0,77.25,76.125,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,-0.148,0.0,0.149,0.001,-0.148,0.001,0.0,-0.005,0.0,0.0,0.034,0.034,-0.007,0.0,-0.001,0.004
8312007,403,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,47.422,44.842,7.715,8.234,71.084,70.689,72.392,69.043,68.391,0.0,0.031,0.033,20.0,20.0,79.687,48.393,58.399,71.642,116.149,100.321,117.5,63.841,69.128,66.34,-10.852,110.0,110.0,71.063,70.313,69.438,69.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.281,70.313,68.688,-0.026,74.5,76.938,75.5,76.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,29.313,78.875,77.188,0.0,73.063,76.438,73.688,75.688,0.0,31.891,72.0,70.0,1000.0,200.0,-0.004,0.0,78.125,76.625,-0.004,73.313,74.5,74.688,74.938,0.0,37.594,72.0,70.0,1000.0,200.0,-0.001,0.0,77.25,76.0,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.223,0.0,0.0,0.149,0.001,-0.148,0.001,0.0,-0.005,0.0,0.0,0.035,0.034,-0.006,0.0,-0.001,0.004
8312007,404,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,48.125,46.105,6.179,11.096,70.977,70.689,72.392,69.043,68.391,0.0,0.031,0.033,20.0,20.0,79.687,48.477,58.581,71.642,115.854,100.214,117.353,63.841,69.128,66.413,-10.867,110.0,110.0,71.0,70.313,69.188,69.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.234,70.313,68.688,-0.026,74.5,76.938,75.5,76.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,29.391,78.875,77.188,0.0,73.063,76.438,73.688,75.688,0.0,31.891,72.0,70.0,1000.0,200.0,-0.004,0.0,78.0,76.625,-0.004,73.313,74.375,74.688,74.875,0.0,37.594,72.0,70.0,1000.0,200.0,-0.001,0.0,77.063,76.0,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.032,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,0.0,0.0,0.149,0.149,-0.148,0.149,0.0,-0.005,0.0,0.0,0.035,0.034,-0.006,0.0,-0.001,0.004
8312007,405,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,47.969,44.842,6.179,13.959,71.084,70.689,72.392,69.043,68.391,0.0,0.031,0.033,20.0,20.0,79.714,48.421,58.581,71.642,115.707,100.108,117.279,63.841,69.128,66.413,-10.852,110.0,110.0,71.0,70.313,69.438,69.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.234,70.313,68.688,-0.026,74.5,76.938,75.5,76.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,29.953,78.875,77.188,0.0,73.063,76.438,73.688,75.688,0.0,31.891,72.0,70.0,1000.0,200.0,-0.004,0.0,78.125,76.625,-0.004,73.25,74.375,74.5,74.938,0.0,37.594,72.0,70.0,1000.0,200.0,-0.001,0.0,77.063,76.0,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.032,0.013,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,0.0,0.001,0.001,-0.005,0.0,0.0,0.034,0.034,-0.006,0.0,-0.001,0.004
8312007,406,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,47.969,44.842,6.179,3.939,70.977,70.689,72.392,69.043,68.391,0.0,0.031,0.033,20.0,20.0,79.742,48.308,58.581,71.642,115.559,100.108,117.131,63.914,69.128,66.413,-10.852,110.0,110.0,71.0,70.313,69.438,69.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.219,70.313,68.688,-0.026,74.5,76.938,75.5,76.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,29.344,78.875,77.188,0.0,73.063,76.375,73.688,75.688,0.0,31.891,72.0,70.0,1000.0,200.0,-0.004,0.0,78.0,76.625,-0.004,73.313,74.375,74.688,74.938,0.0,37.594,72.0,70.0,1000.0,200.0,-0.001,0.0,77.063,76.0,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,-0.074,0.001,0.149,-0.222,0.001,0.001,-0.005,0.0,0.0,0.035,0.034,-0.006,0.0,-0.001,0.004
8312007,407,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,47.828,44.842,6.179,5.371,71.084,70.689,72.392,69.043,68.391,0.0,0.031,0.033,20.0,20.0,79.742,48.28,58.581,71.642,115.486,100.001,117.057,63.914,69.128,66.486,-10.852,110.0,110.0,71.0,70.313,69.188,69.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.203,70.313,68.688,-0.026,74.5,76.938,75.5,76.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,29.953,78.875,77.188,0.0,73.0,76.438,73.688,75.75,0.0,31.891,72.0,70.0,1000.0,200.0,-0.004,0.0,78.0,76.563,-0.004,73.313,74.375,74.688,74.938,0.0,37.594,72.0,70.0,1000.0,200.0,-0.001,0.0,77.063,76.125,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,-0.148,0.001,0.001,-0.005,0.0,0.0,0.035,0.034,-0.006,0.0,-0.001,0.003
8312007,408,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,47.859,44.842,6.179,2.508,71.084,70.689,72.392,69.043,68.391,0.0,0.031,0.033,20.0,20.0,79.742,48.365,58.581,71.642,115.264,99.895,116.984,63.914,69.128,66.486,-10.852,110.0,110.0,71.0,70.313,69.188,69.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.172,70.188,68.688,-0.026,74.313,76.938,75.5,76.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,30.0,78.875,77.188,0.0,73.063,76.438,73.688,75.688,0.0,31.891,72.0,70.0,1000.0,200.0,-0.004,0.0,78.125,76.625,-0.004,73.313,74.375,74.5,74.938,0.0,37.594,72.0,70.0,1000.0,200.0,-0.001,0.0,77.25,76.0,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.223,0.0,0.0,0.149,0.001,-0.148,0.149,0.001,-0.005,0.0,0.0,0.034,0.034,-0.006,0.0,-0.001,0.004
8312007,409,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,47.703,44.842,6.179,8.234,70.977,70.689,72.5,69.043,68.391,0.0,0.031,0.033,20.0,20.0,79.77,48.308,58.846,71.642,115.043,99.788,116.91,63.914,69.232,66.486,-10.852,110.0,110.0,71.0,70.375,69.188,69.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.219,70.5,68.688,-0.026,74.313,76.938,75.5,76.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,29.734,78.688,77.188,0.0,73.063,76.438,73.688,75.688,0.0,31.891,72.0,70.0,1000.0,200.0,-0.004,0.0,78.0,76.625,-0.004,73.25,74.375,74.688,74.938,0.0,37.594,72.0,70.0,1000.0,200.0,-0.001,0.0,77.063,76.0,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,0.0,0.001,0.001,-0.005,0.0,0.0,0.035,0.034,-0.007,0.0,-0.001,0.004
8312007,410,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,47.797,46.105,6.179,6.802,71.084,70.689,72.392,69.043,68.391,0.0,0.031,0.033,20.0,20.0,79.77,48.365,58.846,71.642,114.969,99.682,116.836,63.987,69.232,66.486,-10.852,110.0,110.0,71.0,70.313,69.188,69.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.25,70.313,68.688,-0.026,74.313,76.938,75.5,76.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,29.734,78.875,77.188,0.0,73.063,76.438,73.688,75.75,0.0,31.891,72.0,70.0,1000.0,200.0,-0.004,0.0,78.0,76.625,-0.004,73.313,74.313,74.688,74.75,0.0,37.594,72.0,70.0,1000.0,200.0,-0.001,0.0,77.063,76.125,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,-0.148,0.149,0.001,-0.005,0.0,0.0,0.034,0.034,-0.006,0.0,-0.001,0.003
8312007,411,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,49.234,46.105,6.179,2.508,71.084,70.796,72.392,68.933,68.391,0.0,0.031,0.033,20.0,20.0,79.77,48.336,58.846,71.642,114.822,99.576,116.688,63.987,69.232,66.486,-10.852,110.0,110.0,71.063,70.313,69.188,69.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.001,20.0,70.313,68.688,-0.026,74.313,76.938,75.438,76.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,29.844,78.688,77.188,0.0,73.063,76.438,73.813,75.75,0.0,31.891,72.0,70.0,1000.0,200.0,-0.004,0.0,78.0,76.625,-0.004,73.25,74.313,74.688,74.938,0.0,37.594,72.0,70.0,1000.0,200.0,-0.001,0.0,77.25,76.0,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,-0.148,0.0,0.149,0.001,-0.148,0.001,0.001,-0.005,0.0,0.0,0.035,0.034,-0.006,0.0,-0.001,0.004
8312007,412,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,49.234,44.842,7.715,6.802,70.977,70.796,72.392,69.043,68.391,0.0,0.031,0.033,20.0,20.0,79.77,48.336,58.846,71.642,114.674,99.469,116.614,63.987,69.232,66.559,-10.867,110.0,110.0,71.0,70.375,69.188,69.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.469,70.313,68.688,-0.026,74.313,76.938,75.5,76.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,29.938,78.688,77.188,0.0,73.063,76.438,73.813,75.688,0.0,31.891,72.0,70.0,1000.0,200.0,-0.004,0.0,78.125,76.625,-0.004,73.25,74.313,74.5,74.938,0.0,37.594,72.0,70.0,1000.0,200.0,-0.001,0.0,77.063,76.0,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.032,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.149,0.001,-0.148,0.001,0.001,-0.005,0.0,0.0,0.034,0.034,-0.006,0.0,-0.001,0.004
8312007,413,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,48.297,44.842,6.179,6.802,70.977,70.689,72.392,69.043,68.391,0.0,0.031,0.033,20.0,20.0,79.798,48.449,58.846,71.642,114.453,99.363,116.54,64.059,69.232,66.559,-10.867,110.0,110.0,71.0,70.375,69.188,69.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.422,70.313,68.813,-0.026,74.313,76.938,75.5,76.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,30.063,78.688,77.188,0.0,73.063,76.438,73.813,75.75,0.0,31.891,72.0,70.0,1000.0,200.0,-0.004,0.0,78.125,76.625,-0.004,73.438,74.313,74.5,74.875,0.0,37.594,72.0,70.0,1000.0,200.0,-0.001,0.0,77.063,76.125,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.149,-0.072,0.0,0.001,0.001,-0.005,0.0,0.0,0.035,0.034,-0.006,0.0,-0.001,0.003
8312007,414,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,48.266,46.105,6.179,5.371,70.977,70.796,72.392,69.153,68.391,0.0,0.031,0.033,20.0,20.0,79.798,48.308,58.769,71.642,114.306,99.256,116.467,64.059,69.232,66.559,-10.852,110.0,110.0,71.0,70.313,69.438,69.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.328,70.313,68.688,-0.026,74.313,76.938,75.438,76.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,30.078,78.688,77.188,0.0,73.063,76.438,73.688,75.75,0.0,31.891,72.0,70.0,1000.0,200.0,-0.004,0.0,78.0,76.625,-0.004,73.313,74.375,74.5,74.938,0.0,37.594,72.0,70.0,1000.0,200.0,-0.001,0.0,77.25,76.0,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.223,0.0,0.0,0.149,0.001,-0.148,0.001,0.001,-0.005,0.0,0.0,0.035,0.034,-0.006,0.0,-0.001,0.004
8312007,415,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,-0.005,-0.011,0.0,80.0,55.0,1.4,47.984,46.105,6.179,5.371,71.084,70.796,72.392,69.153,68.391,0.0,0.031,0.033,20.0,20.0,79.798,48.336,58.769,71.642,114.158,99.256,116.319,64.059,69.232,66.559,-10.852,110.0,110.0,71.0,70.313,69.188,69.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.328,70.313,68.813,-0.026,74.313,76.938,75.5,76.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,29.75,78.688,77.188,0.0,73.063,76.438,73.813,75.688,0.0,31.891,72.0,70.0,1000.0,200.0,-0.004,0.0,78.0,76.625,-0.004,73.25,74.375,74.5,74.938,0.0,37.594,72.0,70.0,1000.0,200.0,-0.001,0.0,77.063,76.125,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,0.001,-0.005,0.0,0.0,0.035,0.035,-0.006,0.0,-0.001,0.003
8312007,416,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,48.266,46.105,6.179,1.076,70.977,70.689,72.283,69.043,68.391,0.0,0.031,0.033,20.0,20.0,79.826,48.393,58.769,71.642,114.01,99.15,116.245,64.132,69.232,66.559,-10.867,110.0,110.0,71.0,70.313,69.188,69.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.313,70.313,68.688,-0.026,74.313,76.938,75.5,76.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,29.594,78.875,77.188,0.0,73.063,76.188,73.813,75.688,0.0,31.891,72.0,70.0,1000.0,200.0,-0.004,0.0,78.125,76.75,-0.004,73.25,74.375,74.5,74.938,0.0,37.594,72.0,70.0,1000.0,200.0,-0.001,0.0,77.063,76.0,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.147,0.149,0.001,-0.148,0.149,0.001,-0.005,0.0,0.0,0.035,0.034,-0.006,0.0,-0.001,0.004
8312007,417,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,48.266,46.105,6.179,8.234,70.871,70.689,72.283,69.043,68.391,0.0,0.031,0.033,20.0,20.0,79.826,48.365,58.769,71.642,114.084,99.043,116.097,64.132,69.232,66.559,-10.852,110.0,110.0,71.0,70.313,69.438,69.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.359,70.313,68.688,-0.026,74.313,76.938,75.5,76.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,29.969,78.688,77.188,0.0,73.0,76.438,73.813,75.688,0.0,31.891,72.0,70.0,1000.0,200.0,-0.004,0.0,78.0,76.625,-0.004,73.25,74.375,74.5,74.938,0.0,37.594,72.0,70.0,1000.0,200.0,-0.001,0.0,77.063,76.0,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,-0.148,0.0,0.001,0.001,-0.222,0.149,0.001,-0.005,0.0,0.0,0.035,0.034,-0.006,0.0,-0.001,0.004
8312007,418,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,48.359,44.842,6.179,8.234,71.084,70.689,72.283,69.043,68.391,0.0,0.031,0.033,20.0,20.0,79.853,48.477,58.769,71.642,114.232,98.937,116.024,64.132,69.232,66.632,-10.852,110.0,110.0,71.0,70.313,69.188,69.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.234,70.313,68.688,-0.026,74.313,76.938,75.5,76.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,29.906,78.875,77.188,0.0,73.063,76.438,73.813,75.688,0.0,31.891,72.0,70.0,1000.0,200.0,-0.004,0.0,78.0,76.625,-0.004,73.25,74.375,74.5,74.938,0.0,37.594,72.0,70.0,1000.0,200.0,-0.001,0.0,77.063,76.0,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.149,0.001,-0.148,0.149,0.001,-0.005,0.0,0.0,0.035,0.034,-0.006,0.0,-0.001,0.004
8312007,419,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,48.266,44.842,6.179,5.371,70.977,70.796,72.283,68.933,68.391,0.0,0.031,0.033,20.0,20.0,79.853,48.449,58.639,71.642,113.789,98.831,115.802,64.132,69.232,66.632,-10.867,110.0,110.0,71.0,70.375,69.188,69.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.266,70.313,68.625,-0.026,74.313,76.938,75.438,76.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,29.922,78.688,77.188,0.0,73.0,76.438,73.688,75.688,0.0,31.891,72.0,70.0,1000.0,200.0,-0.004,0.0,78.125,76.625,-0.004,73.313,74.375,74.5,74.875,0.0,37.594,72.0,70.0,1000.0,200.0,-0.001,0.0,77.063,76.125,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,0.0,0.001,0.001,-0.005,0.0,0.0,0.034,0.034,-0.006,0.0,-0.001,0.003
8312007,420,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,48.266,44.842,6.179,11.096,71.084,70.796,72.283,69.153,68.391,0.0,0.031,0.033,20.0,20.0,79.853,48.449,58.639,71.642,113.715,98.831,115.581,64.205,69.232,66.632,-10.852,110.0,110.0,70.75,70.375,69.188,69.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.281,70.5,68.688,-0.026,74.313,76.938,75.438,76.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,29.984,78.688,77.188,0.0,73.063,76.438,73.813,75.688,0.0,31.891,72.0,70.0,1000.0,200.0,-0.004,0.0,78.0,76.563,-0.004,73.25,74.375,74.5,74.938,0.0,37.594,72.0,70.0,1000.0,200.0,-0.001,0.0,77.063,76.125,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.001,0.001,-0.148,0.149,0.001,-0.005,0.0,0.0,0.035,0.034,-0.007,0.0,-0.001,0.003
8312007,421,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,48.328,44.842,4.643,15.391,71.084,70.796,72.283,69.043,68.391,0.0,0.031,0.033,20.0,20.0,79.881,48.562,58.639,71.642,113.642,98.724,115.433,64.205,69.232,66.632,-10.852,110.0,110.0,71.0,70.375,69.188,69.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.109,70.313,68.688,-0.026,74.313,76.938,75.5,76.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,30.125,78.688,77.063,0.0,73.0,76.438,73.813,75.688,0.0,31.891,72.0,70.0,1000.0,200.0,-0.004,0.0,78.0,76.625,-0.004,73.313,74.375,74.688,74.875,0.0,37.594,72.0,70.0,1000.0,200.0,-0.001,0.0,77.25,76.0,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,0.001,-0.005,0.0,0.0,0.035,0.034,-0.006,0.0,-0.001,0.004
8312007,422,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,48.25,44.842,4.643,3.939,70.977,70.796,72.283,69.153,68.391,0.0,0.031,0.033,20.0,20.0,79.881,48.505,58.639,71.642,113.42,98.511,115.285,64.205,69.232,66.705,-10.852,110.0,110.0,71.0,70.313,69.188,69.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.453,70.313,68.813,-0.027,74.125,76.938,75.438,76.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,29.625,78.688,77.188,0.0,73.063,76.438,73.813,75.75,0.0,31.891,72.0,70.0,1000.0,200.0,-0.004,0.0,78.0,76.625,-0.004,73.25,74.375,74.5,74.875,0.0,37.594,72.0,70.0,1000.0,200.0,-0.001,0.0,77.063,76.0,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.149,0.149,-0.148,0.001,0.001,-0.005,0.0,0.0,0.034,0.034,-0.006,0.0,-0.001,0.004
8312007,423,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,48.359,44.842,7.715,5.371,70.977,70.689,72.175,69.043,68.391,0.0,0.031,0.033,20.0,20.0,79.881,48.477,58.639,71.642,113.273,98.511,115.137,64.205,69.337,66.632,-10.867,110.0,110.0,71.0,70.313,69.438,69.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.219,70.5,68.688,-0.026,74.125,76.938,75.5,76.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,30.094,78.875,77.063,0.0,73.0,76.438,73.688,75.75,0.0,31.891,72.0,70.0,1000.0,200.0,-0.004,0.0,78.0,76.625,-0.004,73.313,74.313,74.5,74.875,0.0,37.594,72.0,70.0,1000.0,200.0,-0.001,0.0,77.063,76.0,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.032,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.149,0.149,-0.148,0.001,0.001,-0.005,0.0,0.0,0.034,0.034,-0.007,0.0,-0.001,0.004
8312007,424,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,48.359,44.842,6.179,3.939,70.977,70.689,72.175,69.043,68.5,0.0,0.031,0.033,20.0,20.0,79.881,48.505,58.639,71.642,113.125,98.405,114.99,64.277,69.232,66.705,-10.852,110.0,110.0,71.0,70.313,69.188,69.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.594,70.313,68.813,-0.026,74.313,76.875,75.438,76.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,30.109,78.688,77.188,0.0,73.0,76.375,73.688,75.688,0.0,31.891,72.0,70.0,1000.0,200.0,-0.004,0.0,78.0,76.625,-0.004,73.25,74.375,74.5,74.875,0.0,37.594,72.0,70.0,1000.0,200.0,-0.001,0.0,77.063,76.125,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.001,0.001,-0.005,0.0,0.0,0.034,0.034,-0.006,0.0,-0.001,0.003
8312007,425,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,35.129,-0.005,-0.011,0.0,80.0,55.0,1.4,48.719,44.842,6.179,5.371,71.084,70.796,72.283,69.153,68.282,0.0,0.031,0.033,20.0,20.0,79.909,48.449,58.555,71.535,112.978,98.298,114.916,64.277,69.337,66.705,-10.852,110.0,110.0,71.0,70.313,69.188,69.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.219,70.5,68.688,-0.026,74.313,76.938,75.5,76.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,30.109,78.688,77.063,0.0,73.0,76.438,73.688,75.688,0.0,31.891,72.0,70.0,1000.0,200.0,-0.004,0.0,78.0,76.625,-0.004,73.25,74.375,74.5,74.938,0.0,37.594,72.0,70.0,1000.0,200.0,-0.001,0.0,77.063,76.0,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,-0.074,0.149,0.149,-0.148,0.001,0.001,-0.005,0.0,0.0,0.034,0.035,-0.007,0.0,-0.001,0.004
