DATE,TIME,SYS-CTL,RF-CTRL,ECONCTRL,ACCH-SEL,HWC-VLV,CHWC-VLV,EA-DMPR,RA-DMPR,OA-DMPR,SF-SST,RF-SST,SF-WAT,RF-WAT,HWP-GPM,CHWP-GPM,RFCFMLAG,RF-SFSPD,SAT_SPT,SA_SPSPT,RMT-CFM,SA-CFM,RA-CFM,OA-CFM,SA-TEMP,MA-TEMP,RA-TEMP,HWC-DAT,CHWC-DAT,SA-SP,SF-DP,RF-DP,SF-SPD,RF-SPD,SA-HUMD,RA-HUMD,OA-TEMP,OAD-TEMP,HWC-EWT,HWC-LWT,HWC-MWT,CHWC-EWT,CHWC-LWT,CHWC-MWT,HWP-DP,CHWC-EAH,CHWC-LAH,RM-TEMP,PLN-TEMP,VAV-EAT,VAV-DAT,VAVHCVLV,VAV-DMPR,RMCLGSPT,RMHTGSPT,OCC-MAX,OCC-MIN,VAV-DP,VAVCFMDP,VAVHCEWT,VAVHCLWT,VAVHCGPM,RM-TEMP.1,PLN-TEMP.1,VAV-EAT.1,VAV-DAT.1,VAVHCVLV.1,VAV-DMPR.1,RMCLGSPT.1,RMHTGSPT.1,OCC-MAX.1,OCC-MIN.1,VAV-DP.1,VAVCFMDP.1,VAVHCEWT.1,VAVHCLWT.1,VAVHCGPM.1,RM-TEMP.2,PLN-TEMP.2,VAV-EAT.2,VAV-DAT.2,VAVHCVLV.2,VAV-DMPR.2,RMCLGSPT.2,RMHTGSPT.2,OCC-MAX.2,OCC-MIN.2,VAV-DP.2,VAVCFMDP.2,VAVHCEWT.2,VAVHCLWT.2,VAVHCGPM.2,RM-TEMP.3,PLN-TEMP.3,VAV-EAT.3,VAV-DAT.3,VAVHCVLV.3,VAV-DMPR.3,RMCLGSPT.3,RMHTGSPT.3,OCC-MAX.3,OCC-MIN.3,VAV-DP.3,VAVCFMDP.3,VAVHCEWT.3,VAVHCLWT.3,VAVHCGPM.3,IABBHT1,IABBHT2,IBBBHT1,IBBBHT2,WABBHT1,WABBHT2,WBBBHT1,WBBBHT2,SABBHT1,SABBHT2,SBBBHT1,SBBBHT2,EABBHT1,EABBHT2,EBBBHT1,EBBBHT2,IBBAMPS,WBBAMPS,SBBAMPS,EBBAMPS,IALITES1,IALITES2,IBLITES1,IBLITES2,WALITES1,WALITES2,WBLITES1,WBLITES2,SALITES1,SALITES2,SBLITES1,SBLITES2,EALITES1,EALITES2,EBLITES1,EBLITES2,IALITWAT,WALITWAT,SALITWAT,EALITWAT,IBLITWAT,WBLITWAT,SBLITWAT,EBLITWAT,HWC_GPM,CHWC_GPM,E_hcoil,E_ccoil,E_SF,E_RF,E_ZONE_I,E_ZONE_W,E_ZONE_S,E_ZONE_E
8312007,426,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,35.129,-0.005,-0.011,0.0,80.0,55.0,1.4,48.25,44.842,6.179,-0.356,70.977,70.689,72.175,69.043,68.391,0.0,0.031,0.033,20.0,20.0,79.937,48.534,58.555,71.642,112.83,98.192,114.768,64.277,69.337,66.705,-10.852,110.0,110.0,71.0,70.313,69.438,69.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.203,70.313,68.688,-0.026,74.313,76.875,75.438,76.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,30.125,78.688,77.188,0.0,73.0,76.438,73.688,75.688,0.0,31.891,72.0,70.0,1000.0,200.0,-0.004,0.0,78.0,76.625,-0.004,73.25,74.375,74.5,74.875,0.0,37.594,72.0,70.0,1000.0,200.0,-0.001,0.0,77.063,76.0,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,0.001,-0.005,0.0,0.0,0.034,0.035,-0.006,0.0,-0.001,0.004
8312007,427,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,48.391,46.105,6.179,8.234,71.084,70.796,72.283,69.153,68.391,0.0,0.031,0.033,20.0,20.0,79.937,48.562,58.555,71.642,112.683,98.086,114.621,64.35,69.337,66.705,-10.852,110.0,110.0,71.0,70.313,69.188,69.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.25,70.313,68.688,-0.026,74.125,76.875,75.438,76.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,30.141,78.688,77.188,0.0,73.063,76.375,73.813,75.688,0.0,31.891,72.0,70.0,1000.0,200.0,-0.004,0.0,78.125,76.625,-0.004,73.25,74.375,74.5,74.938,0.0,37.594,72.0,70.0,1000.0,200.0,-0.001,0.0,77.063,76.0,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.149,0.001,-0.148,0.001,0.001,-0.005,0.0,0.0,0.035,0.034,-0.006,0.0,-0.001,0.004
8312007,428,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,-0.005,-0.011,0.0,80.0,55.0,1.4,48.219,46.105,4.643,5.371,71.084,70.796,72.283,69.153,68.391,0.0,0.031,0.033,20.0,20.0,79.965,48.477,58.555,71.642,112.609,97.979,114.547,64.35,69.337,66.777,-10.867,110.0,110.0,71.0,70.313,69.438,69.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.234,70.5,68.688,-0.026,74.313,76.875,75.438,76.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,30.063,78.688,77.063,0.0,73.0,76.375,73.813,75.688,0.0,31.891,72.0,70.0,1000.0,200.0,-0.004,0.0,78.0,76.625,-0.004,73.25,74.375,74.5,74.938,0.0,37.594,72.0,70.0,1000.0,200.0,-0.001,0.0,77.063,76.125,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,-0.148,0.001,0.001,-0.005,0.0,0.0,0.035,0.035,-0.007,0.0,-0.001,0.003
8312007,429,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,48.219,44.842,6.179,3.939,70.977,70.796,72.283,69.153,68.282,0.0,0.031,0.033,20.0,20.0,79.965,48.562,58.555,71.427,112.462,97.873,114.399,64.35,69.337,66.777,-10.867,110.0,110.0,70.75,70.313,69.188,69.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.203,70.313,68.688,-0.026,74.125,76.875,75.438,76.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,30.031,78.688,77.063,0.0,73.063,76.438,73.688,75.688,0.0,31.891,72.0,70.0,1000.0,200.0,-0.004,0.0,78.0,76.563,-0.004,73.25,74.375,74.5,74.938,0.0,37.594,72.0,70.0,1000.0,200.0,-0.001,0.0,77.063,76.0,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,-0.148,0.149,0.001,-0.005,0.0,0.0,0.034,0.034,-0.006,0.0,-0.001,0.004
8312007,430,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,48.125,44.842,6.179,5.371,71.084,70.796,72.283,69.153,68.391,0.0,0.031,0.033,20.0,20.0,79.992,48.562,58.412,71.535,112.314,97.873,114.251,64.35,69.442,66.777,-10.852,110.0,110.0,71.0,70.313,69.188,69.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.219,70.5,68.688,-0.026,74.125,76.875,75.438,76.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,30.109,78.688,77.063,0.0,73.0,76.438,73.688,75.688,0.0,31.891,72.0,70.0,1000.0,200.0,-0.004,0.0,78.0,76.625,-0.004,73.25,74.375,74.5,74.938,0.0,37.594,72.0,70.0,1000.0,200.0,-0.001,0.0,77.063,76.0,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,0.0,0.0,0.149,0.001,0.0,0.001,0.001,-0.005,0.0,0.0,0.035,0.034,-0.007,0.0,-0.001,0.004
8312007,431,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,48.359,44.842,4.643,6.802,70.977,70.689,72.175,69.043,68.391,0.0,0.031,0.033,20.0,20.0,79.992,48.562,58.412,71.642,112.24,97.766,114.178,64.423,69.337,66.777,-10.852,110.0,110.0,70.75,70.313,69.438,69.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.359,70.313,68.688,-0.026,74.125,76.875,75.5,76.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,30.109,78.688,77.063,0.0,73.0,76.375,73.688,75.688,0.0,31.891,72.0,70.0,1000.0,200.0,-0.004,0.0,78.0,76.625,-0.004,73.25,74.375,74.5,74.875,0.0,37.594,72.0,70.0,1000.0,200.0,-0.001,0.0,77.063,76.125,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,0.0,0.0,0.001,0.001,-0.148,0.149,0.001,-0.005,0.0,0.0,0.034,0.034,-0.006,0.0,-0.001,0.003
8312007,432,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,48.25,44.842,6.179,3.939,70.977,70.796,72.283,69.153,68.282,0.0,0.031,0.033,20.0,20.0,79.992,48.59,58.412,71.427,112.093,97.66,114.03,64.35,69.337,66.777,-10.852,110.0,110.0,71.0,70.313,69.188,69.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.281,70.313,68.813,-0.026,74.125,76.875,75.438,76.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,30.203,78.688,77.063,0.0,73.0,76.438,73.688,75.688,0.0,31.891,72.0,70.0,1000.0,200.0,-0.004,0.0,78.0,76.563,-0.004,73.188,74.375,74.5,74.938,0.0,37.594,72.0,70.0,1000.0,200.0,-0.001,0.0,77.063,76.0,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.149,0.001,-0.148,0.001,0.001,-0.005,0.0,0.0,0.035,0.034,-0.006,0.0,-0.001,0.004
8312007,433,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,48.25,46.105,6.179,3.939,71.084,70.796,72.283,69.153,68.391,0.0,0.031,0.033,20.0,20.0,80.02,48.59,58.412,71.535,111.945,97.553,113.956,64.423,69.337,66.85,-10.852,110.0,110.0,71.0,70.375,69.188,69.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.328,70.313,68.813,-0.026,74.125,76.875,75.438,76.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,30.219,78.688,77.063,0.0,73.0,76.438,73.813,75.688,0.0,31.891,72.0,70.0,1000.0,200.0,-0.004,0.0,78.125,76.625,-0.004,73.313,74.375,74.5,74.875,0.0,37.594,72.0,70.0,1000.0,200.0,-0.001,0.0,77.063,76.0,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.032,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,-0.222,0.149,0.001,-0.005,0.0,0.0,0.034,0.034,-0.006,0.0,-0.001,0.004
8312007,434,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,48.563,44.842,6.179,8.234,71.084,70.796,72.392,69.153,68.5,0.0,0.031,0.033,20.0,20.0,80.02,48.449,58.412,71.535,111.872,97.447,113.808,64.423,69.337,66.85,-10.852,110.0,110.0,71.0,70.313,69.188,69.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.297,70.313,68.688,-0.026,74.125,76.875,75.438,76.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,30.172,78.688,77.063,0.0,72.875,76.375,73.813,75.688,0.0,31.891,72.0,70.0,1000.0,200.0,-0.004,0.0,78.125,76.563,-0.004,73.25,74.375,74.5,74.875,0.0,37.594,72.0,70.0,1000.0,200.0,-0.001,0.0,77.063,76.125,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.223,0.0,0.0,0.149,0.001,-0.148,0.001,0.001,-0.005,0.0,0.0,0.035,0.034,-0.006,0.0,-0.001,0.003
8312007,435,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,48.406,46.105,6.179,6.802,70.977,70.689,72.283,69.153,68.282,0.0,0.031,0.033,20.0,20.0,80.02,48.59,58.412,71.427,111.798,97.341,113.661,64.423,69.337,66.777,-10.852,110.0,110.0,71.0,70.313,69.438,69.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.266,70.313,68.688,-0.026,74.125,76.875,75.438,76.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,30.234,78.688,77.063,0.0,73.0,76.375,73.688,75.688,0.0,31.891,72.0,70.0,1000.0,200.0,-0.004,0.0,78.125,76.625,-0.004,73.25,74.375,74.5,74.875,0.0,37.594,72.0,70.0,1000.0,200.0,-0.001,0.0,77.063,76.0,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,0.0,0.0,0.001,0.001,-0.148,0.001,0.001,-0.005,0.0,0.0,0.034,0.034,-0.006,0.0,-0.001,0.004
8312007,436,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,48.625,44.842,6.179,2.508,70.977,70.689,72.283,69.043,68.5,0.0,0.031,0.033,20.0,20.0,80.048,48.59,58.069,71.535,111.65,97.234,113.587,64.423,69.442,66.85,-10.852,110.0,110.0,71.0,70.313,69.188,69.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.266,70.313,68.688,-0.026,74.125,76.875,75.438,76.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,30.109,78.688,77.063,0.0,73.0,76.438,73.688,75.688,0.0,31.891,72.0,70.0,1000.0,200.0,-0.004,0.0,78.125,76.625,-0.004,73.25,74.375,74.5,74.938,0.0,37.594,72.0,70.0,1000.0,200.0,-0.001,0.0,77.063,76.0,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,0.001,-0.005,0.0,0.0,0.034,0.034,-0.006,0.0,-0.001,0.004
8312007,437,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,48.438,44.842,4.643,6.802,71.084,70.796,72.392,69.043,68.391,0.0,0.031,0.033,20.0,20.0,80.048,48.421,58.069,71.535,111.577,97.128,113.439,64.496,69.442,66.85,-10.852,110.0,110.0,71.0,70.313,69.438,69.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.172,70.5,68.688,-0.027,74.125,76.875,75.438,76.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,30.25,78.688,77.063,0.0,73.0,76.375,73.688,75.688,0.0,31.891,72.0,70.0,1000.0,200.0,-0.004,0.0,78.0,76.563,-0.004,73.25,74.375,74.5,74.875,0.0,37.594,72.0,70.0,1000.0,200.0,-0.001,0.0,77.063,76.0,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,0.0,0.001,0.001,-0.005,0.0,0.0,0.035,0.034,-0.007,0.0,-0.001,0.004
8312007,438,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,48.453,44.842,4.643,3.939,70.871,70.796,72.392,69.153,68.391,0.0,0.031,0.033,20.0,20.0,80.048,48.534,58.069,71.427,111.208,97.021,113.291,64.423,69.442,66.85,-10.867,110.0,110.0,71.0,70.313,69.188,69.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.359,70.313,68.688,-0.026,74.125,76.875,75.438,76.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,30.047,78.688,77.063,0.0,73.0,76.438,73.813,75.688,0.0,31.891,72.0,70.0,1000.0,200.0,-0.004,0.0,78.0,76.625,-0.004,73.25,74.313,74.5,74.875,0.0,37.594,72.0,70.0,1000.0,200.0,-0.001,0.0,77.063,76.0,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,0.0,0.0,0.149,0.001,0.0,0.001,0.001,-0.005,0.0,0.0,0.035,0.034,-0.006,0.0,-0.001,0.004
8312007,439,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,48.453,46.105,6.179,11.096,70.977,70.796,72.392,69.153,68.391,0.0,0.031,0.033,20.0,20.0,80.076,48.393,58.069,71.535,111.282,97.021,113.218,64.568,69.442,66.923,-10.852,110.0,110.0,71.0,70.313,69.438,69.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.188,70.5,68.688,-0.026,74.125,76.875,75.438,76.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,30.234,78.688,77.063,0.0,73.0,76.438,73.813,75.688,0.0,31.891,72.0,70.0,1000.0,200.0,-0.004,0.0,78.0,76.563,-0.004,73.25,74.313,74.5,74.875,0.0,37.594,72.0,70.0,1000.0,200.0,-0.001,0.0,77.063,76.0,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.149,0.001,-0.148,0.001,0.001,-0.005,0.0,0.0,0.034,0.034,-0.007,0.0,-0.001,0.004
8312007,440,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,48.453,46.105,6.179,2.508,70.977,70.796,72.392,69.153,68.391,0.0,0.031,0.033,20.0,20.0,80.048,48.336,58.069,71.427,110.913,96.915,113.07,64.496,69.442,66.85,-10.852,110.0,110.0,70.75,70.313,69.438,69.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.188,70.313,68.688,-0.026,74.125,76.875,75.438,75.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,30.25,78.688,77.063,0.0,73.0,76.438,73.813,75.688,0.0,31.891,72.0,70.0,1000.0,200.0,-0.004,0.0,78.125,76.625,-0.004,73.25,74.313,74.5,74.875,0.0,37.594,72.0,70.0,1000.0,200.0,-0.001,0.0,77.25,76.0,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.032,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,0.0,0.147,0.149,0.001,0.0,0.001,0.001,-0.005,0.0,0.0,0.034,0.034,-0.006,0.0,-0.001,0.004
8312007,441,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,48.438,44.842,7.715,6.802,70.977,70.689,72.283,69.043,68.5,0.0,0.031,0.033,20.0,20.0,80.104,48.336,58.198,71.535,110.987,96.808,112.922,64.496,69.442,66.85,-10.852,110.0,110.0,71.0,70.188,69.438,69.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.219,70.313,68.688,-0.026,74.125,76.875,75.438,76.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,30.078,78.688,77.063,0.0,73.0,76.375,73.813,75.688,0.0,31.891,72.0,70.0,1000.0,200.0,-0.004,0.0,78.0,76.625,-0.004,73.25,74.375,74.5,74.875,0.0,37.594,72.0,70.0,1000.0,200.0,-0.001,0.0,77.063,76.0,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.149,-0.148,0.149,0.001,-0.005,0.0,0.0,0.034,0.034,-0.006,0.0,-0.001,0.004
8312007,442,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,48.563,44.842,6.179,3.939,70.977,70.689,72.283,69.153,68.391,0.0,0.031,0.033,20.0,20.0,80.104,48.336,58.198,71.535,110.913,96.702,112.922,64.568,69.442,66.85,-10.852,110.0,110.0,71.0,70.313,69.188,69.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.219,70.313,68.688,-0.026,74.125,76.875,75.438,76.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,30.297,78.688,77.063,0.0,73.0,76.438,73.813,75.688,0.0,31.891,72.0,70.0,1000.0,200.0,-0.004,0.0,78.0,76.625,-0.004,73.25,74.313,74.5,74.875,0.0,37.594,72.0,70.0,1000.0,200.0,-0.001,0.0,77.063,76.0,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.032,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,0.0,0.001,0.001,-0.005,0.0,0.0,0.035,0.034,-0.006,0.0,-0.001,0.004
8312007,443,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,48.563,44.842,7.715,8.234,70.977,70.796,72.392,69.153,68.391,0.0,0.031,0.033,20.0,20.0,80.104,48.336,58.198,71.535,110.839,96.595,112.848,64.568,69.442,66.923,-10.852,110.0,110.0,71.0,70.375,69.188,69.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.219,70.313,68.813,-0.026,74.125,76.875,75.438,75.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,30.125,78.688,77.063,0.0,73.0,76.438,73.813,75.688,0.0,31.891,72.0,70.0,1000.0,200.0,-0.004,0.0,78.0,76.563,-0.004,73.25,74.375,74.5,74.875,0.0,37.594,72.0,70.0,1000.0,200.0,-0.001,0.0,77.063,76.0,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,-0.148,0.149,0.001,-0.005,0.0,0.0,0.034,0.034,-0.006,0.0,-0.001,0.004
8312007,444,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,48.297,46.105,6.179,1.076,70.871,70.796,72.392,69.263,68.5,0.0,0.031,0.033,20.0,20.0,80.076,48.308,58.198,71.535,110.618,96.489,112.701,64.641,69.442,66.923,-10.852,110.0,110.0,71.0,70.313,69.188,69.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.25,70.313,68.813,-0.026,74.125,76.875,75.438,76.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,30.297,78.688,77.063,0.0,73.0,76.375,73.813,75.688,0.0,31.891,72.0,70.0,1000.0,200.0,-0.004,0.0,78.0,76.563,-0.004,73.25,74.313,74.5,74.875,0.0,37.594,72.0,70.0,1000.0,200.0,-0.001,0.0,77.063,76.0,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.222,-0.223,0.0,0.0,0.149,0.001,-0.148,0.149,0.001,-0.005,0.0,0.0,0.034,0.034,-0.006,0.0,-0.001,0.004
8312007,445,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,48.453,44.842,6.179,16.822,70.977,70.796,72.392,69.153,68.391,0.0,0.031,0.033,20.0,20.0,80.131,48.393,58.198,71.535,110.544,96.489,112.627,64.641,69.442,66.996,-10.852,110.0,110.0,71.0,70.313,69.438,69.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.25,70.5,68.688,-0.026,74.125,76.875,75.438,76.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,30.266,78.563,77.063,0.0,72.875,76.438,73.813,75.688,0.0,31.891,72.0,70.0,1000.0,200.0,-0.004,0.0,78.0,76.563,-0.004,73.25,74.313,74.5,74.875,0.0,37.594,72.0,70.0,1000.0,200.0,-0.001,0.0,77.063,76.0,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,-0.148,0.001,0.001,-0.005,0.0,0.0,0.034,0.034,-0.007,0.0,-0.001,0.004
8312007,446,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,48.313,44.842,6.179,2.508,70.977,70.796,72.392,69.153,68.391,0.0,0.031,0.033,20.0,20.0,80.131,48.308,58.198,71.535,110.396,96.276,112.479,64.641,69.442,66.996,-10.852,110.0,110.0,71.0,70.313,69.438,69.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.219,70.5,68.688,-0.026,74.125,76.875,75.438,76.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,30.172,78.688,77.063,0.0,73.0,76.375,73.813,75.688,0.0,31.891,72.0,70.0,1000.0,200.0,-0.004,0.0,78.0,76.625,-0.004,73.25,74.313,74.375,74.875,0.0,37.594,72.0,70.0,1000.0,200.0,-0.001,0.0,77.063,76.0,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.149,0.149,-0.148,0.001,0.001,-0.005,0.0,0.0,0.034,0.034,-0.007,0.0,-0.001,0.004
8312007,447,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,48.484,46.105,6.179,5.371,70.977,70.796,72.392,69.153,68.5,0.0,0.031,0.033,20.0,20.0,80.131,48.505,58.302,71.427,110.249,96.063,112.332,64.641,69.442,66.996,-10.852,110.0,110.0,70.75,70.313,69.188,69.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.266,70.313,68.688,-0.026,74.125,76.875,75.438,76.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,30.297,78.688,77.063,0.0,73.0,76.375,73.813,75.688,0.0,31.891,72.0,70.0,1000.0,200.0,-0.004,0.0,78.0,76.563,-0.004,73.25,74.313,74.5,74.875,0.0,37.594,72.0,70.0,1000.0,200.0,-0.001,0.0,77.063,76.0,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.149,-0.148,0.149,0.001,-0.005,0.0,0.0,0.034,0.034,-0.006,0.0,-0.001,0.004
8312007,448,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,48.469,44.842,4.643,6.802,71.084,70.796,72.392,69.153,68.5,0.0,0.031,0.033,20.0,20.0,80.131,48.393,58.302,71.427,110.175,96.17,112.332,64.714,69.442,66.996,-10.867,110.0,110.0,71.0,70.313,69.188,69.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.234,70.313,68.688,-0.026,74.125,76.875,75.438,76.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,30.313,78.688,77.063,0.0,73.0,76.438,73.813,75.5,0.0,31.891,72.0,70.0,1000.0,200.0,-0.004,0.0,78.125,76.625,-0.004,73.25,74.313,74.5,74.875,0.0,37.594,72.0,70.0,1000.0,200.0,-0.001,0.0,77.063,76.0,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.149,0.001,-0.148,0.001,0.001,-0.005,0.0,0.0,0.034,0.034,-0.006,0.0,-0.001,0.004
8312007,449,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,48.625,46.105,6.179,9.665,70.977,70.796,72.392,69.153,68.5,0.0,0.031,0.033,20.0,20.0,80.131,48.505,58.302,71.535,110.028,96.063,112.184,64.641,69.442,67.069,-10.867,110.0,110.0,71.0,70.313,69.188,69.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.25,70.313,68.813,-0.027,74.0,76.875,75.438,76.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,30.359,78.563,77.063,0.0,72.875,76.375,73.813,75.688,0.0,31.891,72.0,70.0,1000.0,200.0,-0.004,0.0,78.0,76.563,-0.004,73.25,74.313,74.5,74.875,0.0,37.594,72.0,70.0,1000.0,200.0,-0.001,0.0,77.063,76.0,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.001,-0.148,0.0,0.149,0.001,0.0,0.001,0.001,-0.006,0.0,0.0,0.034,0.034,-0.006,0.0,-0.001,0.004
8312007,450,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,48.625,46.105,4.643,5.371,70.871,70.796,72.392,69.153,68.391,0.0,0.031,0.033,20.0,20.0,80.131,48.393,58.302,71.427,109.954,95.957,112.11,64.714,69.442,67.069,-10.852,110.0,110.0,70.75,70.313,69.188,69.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.234,70.313,68.813,-0.026,74.0,76.875,75.5,76.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,30.281,78.688,77.063,0.0,73.0,76.375,73.813,75.5,0.0,31.891,72.0,70.0,1000.0,200.0,-0.004,0.0,78.125,76.625,-0.004,73.25,74.313,74.375,74.875,0.0,37.594,72.0,70.0,1000.0,200.0,-0.001,0.0,77.063,76.0,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,0.001,-0.005,0.0,0.0,0.034,0.034,-0.006,0.0,-0.001,0.004
8312007,451,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,48.438,46.105,6.179,3.939,71.084,70.796,72.283,69.153,68.5,0.0,0.031,0.033,20.0,20.0,80.159,48.449,58.302,71.427,109.806,95.85,112.036,64.714,69.547,67.069,-10.867,110.0,110.0,70.75,70.313,69.188,69.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.281,70.313,68.813,-0.026,74.125,76.875,75.438,75.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,30.172,78.563,77.063,0.0,72.875,76.375,73.813,75.688,0.0,31.891,72.0,70.0,1000.0,200.0,-0.004,0.0,78.0,76.563,-0.004,73.188,74.375,74.5,74.875,0.0,37.594,72.0,70.0,1000.0,200.0,-0.001,0.0,77.063,76.0,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.001,-0.148,0.0,0.149,0.001,-0.148,0.001,0.001,-0.005,0.0,0.0,0.034,0.034,-0.006,0.0,-0.001,0.004
8312007,452,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,48.328,46.105,6.179,9.665,71.084,70.796,72.283,69.153,68.5,0.0,0.031,0.033,20.0,20.0,80.159,48.393,57.907,71.535,109.659,95.744,111.962,64.714,69.442,67.069,-10.852,110.0,110.0,71.0,70.313,69.188,69.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.078,70.313,68.688,-0.026,74.0,76.875,75.438,76.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,30.156,78.563,76.938,0.0,73.0,76.375,73.813,75.688,0.0,31.891,72.0,70.0,1000.0,200.0,-0.004,0.0,78.0,76.625,-0.004,73.25,74.375,74.5,74.875,0.0,37.594,72.0,70.0,1000.0,200.0,-0.001,0.0,77.063,76.0,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,0.0,0.001,0.001,-0.148,0.149,0.001,-0.005,0.0,0.0,0.034,0.034,-0.006,0.0,-0.001,0.004
8312007,453,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,48.328,44.842,6.179,11.096,70.977,70.689,72.175,69.043,68.5,0.0,0.031,0.033,20.0,20.0,80.187,48.393,57.907,71.427,109.511,95.638,111.888,64.786,69.547,67.142,-10.867,110.0,110.0,71.0,70.313,69.188,69.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.281,70.313,68.688,-0.026,74.0,76.875,75.438,75.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,30.156,78.563,76.938,0.0,73.0,76.375,73.688,75.5,0.0,31.891,72.0,70.0,1000.0,200.0,-0.004,0.0,78.0,76.563,-0.004,73.188,74.313,74.5,74.875,0.0,37.594,72.0,70.0,1000.0,200.0,-0.001,0.0,77.063,76.0,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,0.001,-0.005,0.0,0.0,0.034,0.034,-0.006,0.0,-0.001,0.004
8312007,454,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,48.438,44.842,4.643,11.096,70.977,70.796,72.283,69.263,68.5,0.0,0.031,0.033,20.0,20.0,80.187,48.421,57.907,71.427,109.511,95.638,111.741,64.786,69.547,67.142,-10.867,110.0,110.0,71.0,70.313,69.438,69.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.094,70.5,68.688,-0.026,74.0,76.875,75.438,75.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,30.266,78.563,77.063,0.0,73.0,76.375,73.813,75.688,0.0,31.891,72.0,70.0,1000.0,200.0,-0.004,0.0,78.0,76.563,-0.004,73.25,74.375,74.5,74.875,0.0,37.594,72.0,70.0,1000.0,200.0,-0.001,0.0,77.063,76.0,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,0.0,0.001,0.001,-0.005,0.0,0.0,0.034,0.034,-0.007,0.0,-0.001,0.004
8312007,455,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,48.078,46.105,4.643,1.076,70.871,70.796,72.283,69.153,68.5,0.0,0.031,0.033,20.0,20.0,80.187,48.505,57.907,71.427,109.29,95.425,111.667,64.786,69.547,67.142,-10.852,110.0,110.0,71.0,70.313,69.188,69.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.109,70.313,68.688,-0.026,74.0,76.875,75.438,75.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,30.266,78.563,77.063,0.0,72.875,76.375,73.813,75.5,0.0,31.891,72.0,70.0,1000.0,200.0,-0.004,0.0,78.0,76.563,-0.004,73.25,74.375,74.375,74.875,0.0,37.594,72.0,70.0,1000.0,200.0,-0.001,0.0,77.063,76.0,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,0.001,-0.005,0.0,0.0,0.034,0.034,-0.006,0.0,-0.001,0.004
8312007,456,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,48.297,46.105,6.179,3.939,70.977,70.796,72.283,69.263,68.5,0.0,0.031,0.033,20.0,20.0,80.187,48.477,57.907,71.427,109.143,95.425,111.519,64.786,69.547,67.142,-10.852,110.0,110.0,71.0,70.375,69.438,69.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.125,70.5,68.688,-0.026,74.125,76.625,75.438,75.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,30.234,78.563,77.063,0.0,73.0,76.375,73.813,75.688,0.0,31.891,72.0,70.0,1000.0,200.0,-0.004,0.0,78.0,76.563,-0.004,73.188,74.375,74.5,74.875,0.0,37.594,72.0,70.0,1000.0,200.0,-0.001,0.0,77.063,76.0,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.149,0.001,0.0,0.001,0.001,-0.005,0.0,0.0,0.034,0.034,-0.007,0.0,-0.001,0.004
8312007,457,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,48.297,46.105,4.643,5.371,70.977,70.796,72.283,69.153,68.5,0.0,0.031,0.033,20.0,20.0,80.215,48.449,57.907,71.427,109.069,95.318,111.519,64.859,69.547,67.142,-10.867,110.0,110.0,71.0,70.313,69.188,69.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.188,70.313,68.688,-0.026,74.0,76.875,75.438,75.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,30.047,78.563,76.938,0.0,73.0,76.375,73.688,75.688,0.0,31.891,72.0,70.0,1000.0,200.0,-0.004,0.0,78.0,76.563,-0.004,73.188,74.375,74.5,74.875,0.0,37.594,72.0,70.0,1000.0,200.0,-0.001,0.0,77.063,76.0,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.032,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.147,0.149,0.001,-0.148,0.001,0.001,-0.005,0.0,0.0,0.034,0.034,-0.006,0.0,-0.001,0.004
8312007,458,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,48.219,44.842,6.179,-0.356,71.084,70.796,72.175,69.263,68.391,0.0,0.031,0.033,20.0,20.0,80.215,48.562,57.505,71.427,109.069,95.212,111.372,64.859,69.547,67.142,-10.852,110.0,110.0,70.75,70.313,69.188,69.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.453,70.313,68.688,-0.026,74.125,76.625,75.438,75.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,30.141,78.563,77.063,0.0,72.875,76.375,73.688,75.688,0.0,31.891,72.0,70.0,1000.0,200.0,-0.004,0.0,78.0,76.563,-0.004,73.25,74.313,74.5,74.875,0.0,37.594,72.0,70.0,1000.0,200.0,-0.001,0.0,77.063,76.0,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,0.0,0.001,0.001,-0.005,0.0,0.0,0.034,0.034,-0.006,0.0,-0.001,0.004
8312007,459,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,48.547,44.842,6.179,9.665,70.977,70.796,72.283,69.263,68.5,0.0,0.031,0.033,20.0,20.0,80.215,48.505,57.505,71.427,108.774,95.105,111.298,64.859,69.547,67.142,-10.867,110.0,110.0,70.75,70.313,69.188,69.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.141,70.313,68.688,-0.026,74.0,76.625,75.438,75.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,30.375,78.563,76.938,0.0,72.875,76.375,73.813,75.688,0.0,31.891,72.0,70.0,1000.0,200.0,-0.004,0.0,78.0,76.563,-0.004,73.188,74.313,74.5,74.875,0.0,37.594,72.0,70.0,1000.0,200.0,-0.001,0.0,77.063,76.0,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.149,0.001,-0.148,0.149,0.001,-0.005,0.0,0.0,0.034,0.034,-0.006,0.0,-0.001,0.004
8312007,500,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,48.781,44.842,3.107,6.802,70.977,70.796,72.175,69.153,68.5,0.0,0.031,0.033,20.0,20.0,80.243,48.534,57.505,71.427,108.774,94.999,111.224,64.859,69.547,67.142,-10.852,110.0,110.0,71.0,70.188,69.438,69.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.219,70.313,68.688,-0.026,74.125,76.625,75.438,75.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,30.422,78.688,77.063,0.0,73.0,76.375,73.688,75.5,0.0,31.891,72.0,70.0,1000.0,200.0,-0.004,0.0,78.0,76.625,-0.004,73.25,74.313,74.375,74.875,0.0,37.594,72.0,70.0,1000.0,200.0,-0.001,0.0,77.063,76.0,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,0.0,0.001,0.001,-0.005,0.0,0.0,0.034,0.034,-0.006,0.0,-0.001,0.004
8312007,501,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,48.609,44.842,6.179,3.939,71.084,70.796,72.283,69.263,68.5,0.0,0.031,0.033,20.0,20.0,80.243,48.703,57.505,71.427,108.553,94.893,111.076,64.859,69.547,67.215,-10.852,110.0,110.0,71.0,70.313,69.438,69.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.172,70.5,68.688,-0.026,74.0,76.625,75.188,75.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,30.391,78.563,77.063,0.0,72.875,76.375,73.688,75.5,0.0,31.891,72.0,70.0,1000.0,200.0,-0.004,0.0,78.0,76.563,-0.004,73.188,74.375,74.375,74.875,0.0,37.594,72.0,70.0,1000.0,200.0,-0.001,0.0,77.063,76.0,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.032,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,-0.148,0.001,0.001,-0.006,0.0,0.0,0.034,0.034,-0.007,0.0,-0.001,0.004
8312007,502,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,48.609,46.105,6.179,8.234,70.977,70.796,72.175,69.263,68.5,0.0,0.031,0.033,20.0,20.0,80.243,48.618,57.505,71.427,108.405,94.893,111.002,64.932,69.652,67.215,-10.852,110.0,110.0,71.0,70.313,69.188,69.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.281,70.313,68.688,-0.026,74.0,76.625,75.438,75.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,30.25,78.563,76.938,0.0,73.0,76.375,73.813,75.688,0.0,31.891,72.0,70.0,1000.0,200.0,-0.004,0.0,78.0,76.563,-0.004,73.188,74.313,74.5,74.875,0.0,37.594,72.0,70.0,1000.0,200.0,-0.001,0.0,77.063,76.0,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.223,0.0,0.0,0.149,0.001,-0.148,0.001,0.001,-0.005,0.0,0.0,0.034,0.034,-0.006,0.0,-0.001,0.004
8312007,503,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,48.5,44.842,4.643,2.508,70.977,70.796,72.283,69.263,68.391,0.0,0.031,0.033,20.0,20.0,80.243,48.562,57.505,71.427,108.184,94.68,110.781,64.859,69.442,67.142,-10.852,110.0,110.0,71.0,70.313,69.188,69.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.266,70.313,68.688,-0.026,74.0,76.625,75.438,75.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,30.25,78.563,76.938,0.0,73.0,76.375,73.813,75.5,0.0,31.891,72.0,70.0,1000.0,200.0,-0.004,0.0,78.0,76.563,-0.004,73.188,74.313,74.375,74.875,0.0,37.594,72.0,70.0,1000.0,200.0,-0.001,0.0,77.063,76.125,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,0.001,-0.005,0.0,0.0,0.034,0.034,-0.006,0.0,-0.001,0.003
8312007,504,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,48.672,46.105,6.179,2.508,70.977,70.796,72.283,69.263,68.5,0.0,0.031,0.033,20.0,20.0,80.27,48.534,57.505,71.427,108.258,94.68,110.855,64.932,69.652,67.215,-10.867,110.0,110.0,71.063,70.313,69.438,69.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.25,70.5,68.688,-0.026,74.0,76.625,75.188,75.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,30.313,78.563,77.063,0.0,72.875,76.375,73.813,75.688,0.0,31.891,72.0,70.0,1000.0,200.0,-0.004,0.0,78.0,76.563,-0.004,73.188,74.313,74.375,74.875,0.0,37.594,72.0,70.0,1000.0,200.0,-0.001,0.0,77.063,76.0,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.032,0.013,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,-0.074,0.149,0.001,-0.148,0.149,0.001,-0.005,0.0,0.0,0.034,0.034,-0.007,0.0,-0.001,0.004
8312007,505,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,48.563,44.842,6.179,2.508,70.871,70.796,72.283,69.263,68.5,0.0,0.031,0.033,20.0,20.0,80.27,48.562,57.505,71.427,108.11,94.68,110.781,64.932,69.652,67.215,-10.867,110.0,110.0,71.0,70.313,69.188,69.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.234,70.313,68.688,-0.026,74.0,76.625,75.438,75.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,30.234,78.563,76.938,0.0,72.875,76.375,73.688,75.5,0.0,31.891,72.0,70.0,1000.0,200.0,-0.004,0.0,78.0,76.563,-0.004,73.188,74.313,74.375,74.875,0.0,37.594,72.0,70.0,1000.0,200.0,-0.001,0.0,77.0,76.125,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.149,0.001,0.0,0.149,0.001,-0.005,0.0,0.0,0.034,0.034,-0.006,0.0,-0.001,0.003
8312007,506,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,48.453,46.105,6.179,8.234,70.977,70.903,72.283,69.263,68.5,0.0,0.031,0.033,20.0,20.0,80.298,48.534,57.505,71.427,107.963,94.573,110.633,64.932,69.652,67.215,-10.852,110.0,110.0,71.0,70.313,69.188,69.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.25,70.313,68.688,-0.026,74.0,76.625,75.438,75.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,30.25,78.563,76.938,0.0,72.875,76.375,73.688,75.5,0.0,31.891,72.0,70.0,1000.0,200.0,-0.004,0.0,78.0,76.563,-0.004,73.25,74.313,74.375,74.875,0.0,37.594,72.0,70.0,1000.0,200.0,-0.001,0.0,77.0,76.0,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,0.001,-0.005,0.0,0.0,0.034,0.034,-0.006,0.0,-0.001,0.003
8312007,507,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,48.391,44.842,6.179,3.939,70.977,70.903,72.283,69.263,68.5,0.0,0.031,0.033,20.0,20.0,80.298,48.59,57.505,71.427,107.889,94.467,110.559,65.004,69.652,67.215,-10.852,110.0,110.0,70.75,70.188,69.438,69.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.219,70.5,68.688,-0.026,74.0,76.625,75.188,75.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,30.344,78.563,77.063,0.0,72.875,76.375,73.813,75.5,0.0,31.891,72.0,70.0,1000.0,200.0,-0.004,0.0,78.0,76.563,-0.004,73.188,74.313,74.375,74.75,0.0,37.594,72.0,70.0,1000.0,200.0,-0.001,0.0,77.063,76.0,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,-0.074,0.149,0.001,-0.148,0.001,0.001,-0.005,0.0,0.0,0.034,0.034,-0.007,0.0,-0.001,0.004
8312007,508,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,48.391,46.105,6.179,6.802,70.977,70.796,72.283,69.263,68.5,0.0,0.031,0.033,20.0,20.0,80.326,48.534,57.408,71.32,107.815,94.254,110.485,65.004,69.652,67.288,-10.852,110.0,110.0,71.0,70.375,69.188,69.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.203,70.5,68.625,-0.026,74.0,76.625,75.438,75.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,30.297,78.563,76.938,0.0,73.0,76.375,73.813,75.5,0.0,31.891,72.0,70.0,1000.0,200.0,-0.004,0.0,78.0,76.563,-0.004,73.25,74.375,74.375,74.875,0.0,37.594,72.0,70.0,1000.0,200.0,-0.001,0.0,77.063,76.0,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,-0.148,0.0,0.149,0.001,0.0,0.001,0.001,-0.005,0.0,0.0,0.034,0.034,-0.007,0.0,-0.001,0.004
8312007,509,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,48.5,44.842,6.179,8.234,70.977,70.903,72.392,69.263,68.718,0.0,0.031,0.033,20.0,20.0,80.326,48.449,57.408,71.427,107.668,94.254,110.338,65.004,69.652,67.288,-10.852,110.0,110.0,71.0,70.313,69.188,69.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.078,70.313,68.813,-0.026,74.0,76.625,75.5,75.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,30.266,78.563,76.938,0.0,72.875,76.375,73.813,75.5,0.0,31.891,72.0,70.0,1000.0,200.0,-0.004,0.0,78.0,76.563,-0.004,73.25,74.375,74.5,74.75,0.0,37.594,72.0,70.0,1000.0,200.0,-0.001,0.0,77.063,76.0,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,0.0,0.001,0.001,-0.005,0.0,0.0,0.034,0.034,-0.006,0.0,-0.001,0.004
8312007,510,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,48.469,46.105,6.179,8.234,70.977,70.796,72.392,69.263,68.5,0.0,0.031,0.033,20.0,20.0,80.326,48.449,57.408,71.427,107.594,94.254,110.338,65.004,69.652,67.288,-10.852,110.0,110.0,71.0,70.313,69.188,69.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.141,70.313,68.688,-0.026,74.0,76.625,75.438,75.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,30.328,78.563,76.938,0.0,72.875,76.375,73.688,75.5,0.0,31.891,72.0,70.0,1000.0,200.0,-0.004,0.0,78.0,76.625,-0.004,73.25,74.313,74.375,74.875,0.0,37.594,72.0,70.0,1000.0,200.0,-0.001,0.0,77.063,76.0,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,-0.148,0.001,0.001,-0.005,0.0,0.0,0.034,0.034,-0.006,0.0,-0.001,0.004
8312007,511,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,48.531,44.842,6.179,6.802,70.977,70.903,72.392,69.153,68.5,0.0,0.031,0.033,20.0,20.0,80.326,48.421,57.408,71.427,107.446,94.148,110.264,65.077,69.652,67.288,-10.867,110.0,110.0,71.0,70.313,69.438,69.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.203,70.313,68.688,-0.026,74.0,76.625,75.188,75.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,30.313,78.563,77.063,0.0,72.875,76.375,73.813,75.5,0.0,31.891,72.0,70.0,1000.0,200.0,-0.004,0.0,78.0,76.563,-0.004,73.188,74.375,74.375,74.875,0.0,37.594,72.0,70.0,1000.0,200.0,-0.001,0.0,77.0,76.0,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.149,0.001,-0.005,0.0,0.0,0.034,0.034,-0.006,0.0,-0.001,0.003
8312007,512,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,48.516,44.842,6.179,11.096,70.977,70.796,72.392,69.263,68.5,0.0,0.031,0.033,20.0,20.0,80.326,48.534,57.408,71.427,107.225,94.041,110.116,65.077,69.652,67.288,-10.852,110.0,110.0,71.0,70.313,69.438,69.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.203,70.5,68.688,-0.026,73.938,76.625,75.188,75.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,30.375,78.563,76.938,0.0,72.875,76.375,73.813,75.688,0.0,31.891,72.0,70.0,1000.0,200.0,-0.004,0.0,78.0,76.563,-0.004,73.188,74.313,74.375,74.875,0.0,37.594,72.0,70.0,1000.0,200.0,-0.001,0.0,77.0,76.0,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.149,0.001,-0.148,0.001,0.001,-0.005,0.0,0.0,0.034,0.034,-0.007,0.0,-0.001,0.003
8312007,513,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,48.609,46.105,6.179,2.508,70.977,70.903,72.392,69.263,68.5,0.0,0.031,0.033,20.0,20.0,80.326,48.449,57.408,71.427,107.225,93.935,110.042,65.077,69.652,67.288,-10.852,110.0,110.0,71.0,70.313,69.125,69.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.234,70.313,68.688,-0.026,74.0,76.625,75.438,75.875,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,30.453,78.563,76.938,0.0,72.875,76.375,73.688,75.5,0.0,31.891,72.0,70.0,1000.0,200.0,-0.004,0.0,78.0,76.563,-0.004,73.188,74.313,74.375,74.75,0.0,37.594,72.0,70.0,1000.0,200.0,-0.001,0.0,77.063,76.0,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.149,0.001,-0.005,0.0,0.0,0.034,0.034,-0.006,0.0,-0.001,0.004
8312007,514,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,48.609,44.842,6.179,9.665,70.871,70.903,72.392,69.263,68.391,0.0,0.031,0.033,20.0,20.0,80.354,48.393,57.518,71.32,107.151,93.935,109.969,65.077,69.652,67.361,-10.867,110.0,110.0,71.0,70.313,69.188,69.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.25,70.313,68.688,-0.026,74.0,76.625,75.438,75.875,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,30.313,78.563,76.938,0.0,72.875,76.375,73.688,75.5,0.0,31.891,72.0,70.0,1000.0,200.0,-0.004,0.0,78.0,76.563,-0.004,73.188,74.313,74.375,74.75,0.0,37.594,72.0,70.0,1000.0,200.0,-0.001,0.0,77.0,76.0,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.001,0.001,-0.148,0.149,0.001,-0.005,0.0,0.0,0.034,0.034,-0.006,0.0,-0.001,0.003
8312007,515,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,48.609,44.842,4.643,6.802,70.977,70.903,72.392,69.263,68.5,0.0,0.031,0.033,20.0,20.0,80.354,48.421,57.518,71.427,106.93,93.828,109.821,65.077,69.652,67.361,-10.852,110.0,110.0,71.0,70.313,69.188,69.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.516,70.313,68.688,-0.026,73.938,76.625,75.438,75.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,30.313,78.563,76.938,0.0,72.875,76.375,73.688,75.5,0.0,31.891,72.0,70.0,1000.0,200.0,-0.004,0.0,77.875,76.563,-0.004,73.25,74.313,74.375,74.75,0.0,37.594,72.0,70.0,1000.0,200.0,-0.001,0.0,77.063,76.0,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.149,-0.148,0.149,0.001,-0.005,0.0,0.0,0.034,0.034,-0.006,0.0,-0.001,0.004
8312007,516,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,48.5,44.842,6.179,9.665,70.977,70.903,72.392,69.263,68.5,0.0,0.031,0.033,20.0,20.0,80.354,48.393,57.518,71.427,106.856,93.722,109.747,65.15,69.652,67.361,-10.867,110.0,110.0,71.0,70.313,69.188,69.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.234,70.188,68.688,-0.026,74.0,76.625,75.438,75.875,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,30.234,78.563,76.938,0.0,72.875,76.375,73.813,75.5,0.0,31.891,72.0,70.0,1000.0,200.0,-0.004,0.0,78.0,76.563,-0.004,73.188,74.313,74.375,74.875,0.0,37.594,72.0,70.0,1000.0,200.0,-0.001,0.0,77.0,76.0,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,0.001,-0.005,0.0,0.0,0.034,0.034,-0.006,0.0,-0.001,0.003
8312007,517,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,49.094,46.105,6.179,3.939,70.977,70.903,72.283,69.263,68.5,0.0,0.031,0.033,20.0,20.0,80.354,48.336,57.518,71.32,106.709,93.722,109.673,65.15,69.757,67.361,-10.852,110.0,110.0,70.75,70.313,69.188,69.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.469,70.313,68.688,-0.026,73.938,76.625,75.438,75.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,30.391,78.563,76.938,0.0,72.875,76.375,73.813,75.5,0.0,31.891,72.0,70.0,1000.0,200.0,-0.004,0.0,78.0,76.563,-0.004,73.188,74.313,74.375,74.875,0.0,37.594,72.0,70.0,1000.0,200.0,-0.001,0.0,77.0,76.0,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.223,0.0,0.0,0.149,0.001,-0.148,0.149,0.001,-0.005,0.0,0.0,0.034,0.034,-0.006,0.0,-0.001,0.003
8312007,518,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,49.094,44.842,6.179,9.665,70.977,70.903,72.283,69.263,68.5,0.0,0.031,0.033,20.0,20.0,80.354,48.393,57.518,71.32,106.561,93.509,109.599,65.15,69.757,67.361,-10.867,110.0,110.0,71.063,70.313,69.188,69.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.203,70.5,68.688,-0.026,73.938,76.625,75.188,75.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,30.547,78.438,76.938,0.0,72.875,76.375,73.813,75.5,0.0,31.891,72.0,70.0,1000.0,200.0,-0.004,0.0,77.875,76.563,-0.004,73.188,74.313,74.375,74.75,0.0,37.594,72.0,70.0,1000.0,200.0,-0.001,0.0,77.063,76.0,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,0.001,-0.005,0.0,0.0,0.034,0.034,-0.007,0.0,-0.001,0.004
