DATE,TIME,SYS-CTL,RF-CTRL,ECONCTRL,ACCH-SEL,HWC-VLV,CHWC-VLV,EA-DMPR,RA-DMPR,OA-DMPR,SF-SST,RF-SST,SF-WAT,RF-WAT,HWP-GPM,CHWP-GPM,RFCFMLAG,RF-SFSPD,SAT_SPT,SA_SPSPT,RMT-CFM,SA-CFM,RA-CFM,OA-CFM,SA-TEMP,MA-TEMP,RA-TEMP,HWC-DAT,CHWC-DAT,SA-SP,SF-DP,RF-DP,SF-SPD,RF-SPD,SA-HUMD,RA-HUMD,OA-TEMP,OAD-TEMP,HWC-EWT,HWC-LWT,HWC-MWT,CHWC-EWT,CHWC-LWT,CHWC-MWT,HWP-DP,CHWC-EAH,CHWC-LAH,RM-TEMP,PLN-TEMP,VAV-EAT,VAV-DAT,VAVHCVLV,VAV-DMPR,RMCLGSPT,RMHTGSPT,OCC-MAX,OCC-MIN,VAV-DP,VAVCFMDP,VAVHCEWT,VAVHCLWT,VAVHCGPM,RM-TEMP.1,PLN-TEMP.1,VAV-EAT.1,VAV-DAT.1,VAVHCVLV.1,VAV-DMPR.1,RMCLGSPT.1,RMHTGSPT.1,OCC-MAX.1,OCC-MIN.1,VAV-DP.1,VAVCFMDP.1,VAVHCEWT.1,VAVHCLWT.1,VAVHCGPM.1,RM-TEMP.2,PLN-TEMP.2,VAV-EAT.2,VAV-DAT.2,VAVHCVLV.2,VAV-DMPR.2,RMCLGSPT.2,RMHTGSPT.2,OCC-MAX.2,OCC-MIN.2,VAV-DP.2,VAVCFMDP.2,VAVHCEWT.2,VAVHCLWT.2,VAVHCGPM.2,RM-TEMP.3,PLN-TEMP.3,VAV-EAT.3,VAV-DAT.3,VAVHCVLV.3,VAV-DMPR.3,RMCLGSPT.3,RMHTGSPT.3,OCC-MAX.3,OCC-MIN.3,VAV-DP.3,VAVCFMDP.3,VAVHCEWT.3,VAVHCLWT.3,VAVHCGPM.3,IABBHT1,IABBHT2,IBBBHT1,IBBBHT2,WABBHT1,WABBHT2,WBBBHT1,WBBBHT2,SABBHT1,SABBHT2,SBBBHT1,SBBBHT2,EABBHT1,EABBHT2,EBBBHT1,EBBBHT2,IBBAMPS,WBBAMPS,SBBAMPS,EBBAMPS,IALITES1,IALITES2,IBLITES1,IBLITES2,WALITES1,WALITES2,WBLITES1,WBLITES2,SALITES1,SALITES2,SBLITES1,SBLITES2,EALITES1,EALITES2,EBLITES1,EBLITES2,IALITWAT,WALITWAT,SALITWAT,EALITWAT,IBLITWAT,WBLITWAT,SBLITWAT,EBLITWAT,HWC_GPM,CHWC_GPM,E_hcoil,E_ccoil,E_SF,E_RF,E_ZONE_I,E_ZONE_W,E_ZONE_S,E_ZONE_E
8312007,519,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,48.734,46.105,6.179,5.371,70.977,70.903,72.283,69.263,68.5,0.0,0.031,0.033,20.0,20.0,80.354,48.421,57.79,71.427,106.487,93.509,109.526,65.15,69.757,67.434,-10.852,110.0,110.0,71.0,70.313,69.188,69.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.203,70.188,68.688,-0.026,73.938,76.625,75.188,75.875,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,30.469,78.563,76.938,0.0,72.875,76.375,73.813,75.5,0.0,31.891,72.0,70.0,1000.0,200.0,-0.004,0.0,78.0,76.563,-0.004,73.188,74.313,74.375,74.875,0.0,37.594,72.0,70.0,1000.0,200.0,-0.001,0.0,77.0,76.0,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,-0.148,0.001,0.001,-0.005,0.0,0.0,0.034,0.034,-0.006,0.0,-0.001,0.003
8312007,520,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,48.906,46.105,4.643,5.371,70.977,70.903,72.283,69.263,68.5,0.0,0.031,0.033,20.0,20.0,80.354,48.505,57.79,71.427,106.414,93.403,109.452,65.15,69.757,67.361,-10.852,110.0,110.0,71.0,70.375,69.188,69.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.359,70.313,68.813,-0.026,73.938,76.625,75.188,75.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,30.281,78.563,76.938,0.0,72.875,76.375,73.813,75.5,0.0,31.891,72.0,70.0,1000.0,200.0,-0.004,0.0,78.0,76.563,-0.004,73.188,74.313,74.375,74.75,0.0,37.594,72.0,70.0,1000.0,200.0,-0.001,0.0,77.0,76.0,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.149,0.001,-0.148,0.001,0.001,-0.005,0.0,0.0,0.034,0.034,-0.006,0.0,-0.001,0.003
8312007,521,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,48.563,46.105,6.179,2.508,70.977,70.903,72.283,69.263,68.5,0.0,0.031,0.033,20.0,20.0,80.354,48.421,57.79,71.427,106.266,93.403,109.378,65.222,69.757,67.434,-10.852,110.0,110.0,70.75,70.313,69.188,69.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.438,70.313,68.688,-0.026,73.938,76.625,75.188,75.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,30.375,78.563,76.938,0.0,72.688,76.375,73.813,75.5,0.0,31.891,72.0,70.0,1000.0,200.0,-0.004,0.0,78.0,76.563,-0.004,73.063,74.313,74.375,74.875,0.0,37.594,72.0,70.0,1000.0,200.0,-0.001,0.0,77.0,76.0,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,-0.148,0.001,0.001,-0.005,0.0,0.0,0.034,0.034,-0.006,0.0,-0.001,0.003
8312007,522,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,48.563,46.105,6.179,6.802,70.977,70.903,72.283,69.263,68.5,0.0,0.031,0.033,20.0,20.0,80.382,48.505,57.79,71.427,106.192,93.296,109.304,65.222,69.757,67.434,-10.852,110.0,110.0,70.75,70.313,69.188,69.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.297,70.313,68.688,-0.026,73.938,76.625,75.188,75.875,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,30.438,78.438,76.938,0.0,72.875,76.375,73.813,75.5,0.0,31.891,72.0,70.0,1000.0,200.0,-0.004,0.0,78.0,76.563,-0.004,73.188,74.313,74.375,74.75,0.0,37.594,72.0,70.0,1000.0,200.0,-0.001,0.0,77.0,76.0,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.147,0.149,0.001,-0.148,0.001,0.001,-0.005,0.0,0.0,0.035,0.034,-0.006,0.0,-0.001,0.003
8312007,523,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,48.75,44.842,6.179,2.508,70.977,70.903,72.283,69.263,68.5,0.0,0.031,0.033,20.0,20.0,80.382,48.421,57.79,71.427,106.045,93.19,109.156,65.222,69.757,67.434,-10.852,110.0,110.0,71.0,70.313,69.188,69.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.484,70.313,68.813,-0.026,73.938,76.625,75.188,75.75,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,30.547,78.438,76.938,0.0,72.875,76.375,73.813,75.5,0.0,31.891,72.0,70.0,1000.0,200.0,-0.004,0.0,77.875,76.563,-0.004,73.188,74.313,74.375,74.75,0.0,37.594,72.0,70.0,1000.0,200.0,-0.001,0.0,77.0,75.875,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.149,0.149,-0.148,0.149,0.001,-0.005,0.0,0.0,0.034,0.034,-0.006,0.0,-0.001,0.004
8312007,524,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,48.922,46.105,6.179,9.665,70.977,70.903,72.283,69.263,68.5,0.0,0.031,0.033,20.0,20.0,80.382,48.421,57.732,71.427,105.971,93.19,109.082,65.295,69.757,67.434,-10.852,110.0,110.0,71.0,70.313,69.438,69.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.234,70.5,68.688,-0.026,73.938,76.625,75.438,75.875,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,30.281,78.563,76.938,0.0,72.875,76.375,73.813,75.5,0.0,31.891,72.0,70.0,1000.0,200.0,-0.004,0.0,78.0,76.563,-0.004,73.188,74.313,74.375,74.875,0.0,37.594,72.0,70.0,1000.0,200.0,-0.001,0.0,77.063,76.0,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.149,0.001,-0.148,0.149,0.001,-0.005,0.0,0.0,0.034,0.034,-0.007,0.0,-0.001,0.004
8312007,525,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,48.625,46.105,6.179,2.508,70.871,70.903,72.283,69.263,68.391,0.0,0.031,0.033,20.0,20.0,80.382,48.449,57.732,71.32,105.897,92.977,109.009,65.295,69.757,67.434,-10.852,110.0,110.0,71.0,70.313,69.188,69.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.203,70.313,68.688,-0.026,73.938,76.625,75.188,75.875,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,30.516,78.563,76.938,0.0,72.875,76.375,73.813,75.5,0.0,31.891,72.0,70.0,1000.0,200.0,-0.004,0.0,77.875,76.563,-0.004,73.063,74.313,74.375,74.75,0.0,37.594,72.0,70.0,1000.0,200.0,-0.001,0.0,77.0,76.0,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.001,0.001,-0.148,0.001,0.001,-0.005,0.0,0.0,0.034,0.034,-0.006,0.0,-0.001,0.003
8312007,526,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,48.813,46.105,6.179,11.096,70.977,70.903,72.283,69.263,68.5,0.0,0.031,0.033,20.0,20.0,80.382,48.562,57.732,71.32,105.75,92.977,108.935,65.295,69.757,67.507,-10.852,110.0,110.0,71.0,70.313,69.188,69.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.75,70.313,68.688,-0.026,73.938,76.563,75.438,75.875,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,30.438,78.438,76.813,0.0,72.875,76.375,73.688,75.5,0.0,31.891,72.0,70.0,1000.0,200.0,-0.004,0.0,78.0,76.563,-0.004,73.188,74.313,74.375,74.75,0.0,37.594,72.0,70.0,1000.0,200.0,-0.001,0.0,77.063,76.0,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.001,-0.148,0.0,0.149,0.149,0.0,0.149,0.001,-0.005,0.0,0.0,0.034,0.034,-0.006,0.0,-0.001,0.004
8312007,527,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,48.813,46.105,6.179,9.665,70.977,70.903,72.283,69.263,68.5,0.0,0.031,0.033,20.0,20.0,80.409,48.505,57.732,71.32,105.602,92.87,108.861,65.295,69.757,67.507,-10.852,110.0,110.0,70.75,70.313,69.188,69.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.234,70.313,68.688,-0.026,73.938,76.563,75.188,75.875,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,30.625,78.438,76.938,0.0,72.875,76.188,73.813,75.5,0.0,31.891,72.0,70.0,1000.0,200.0,-0.004,0.0,78.0,76.563,-0.004,73.188,74.313,74.375,74.75,0.0,37.594,72.0,70.0,1000.0,200.0,-0.001,0.0,77.0,76.0,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,0.0,0.147,0.149,0.001,-0.148,0.149,0.001,-0.005,0.0,0.0,0.034,0.034,-0.006,0.0,-0.001,0.003
8312007,528,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,48.875,46.105,6.179,8.234,70.977,70.903,72.283,69.263,68.5,0.0,0.031,0.033,20.0,20.0,80.409,48.505,57.732,71.32,105.455,92.764,108.787,65.368,69.757,67.507,-10.852,110.0,110.0,71.0,70.188,69.438,69.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.266,70.5,68.688,-0.026,73.938,76.625,75.188,75.875,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,30.625,78.563,76.938,0.0,72.875,76.188,73.813,75.5,0.0,31.891,72.0,70.0,1000.0,200.0,-0.004,0.0,78.0,76.375,-0.004,73.188,74.188,74.375,74.875,0.0,37.594,72.0,70.0,1000.0,200.0,-0.001,0.0,77.0,76.0,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.222,-0.149,0.0,0.0,0.149,0.001,-0.148,0.001,0.001,-0.005,0.0,0.0,0.034,0.034,-0.007,0.0,-0.001,0.003
8312007,529,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,48.844,46.105,6.179,5.371,70.977,70.903,72.175,69.263,68.5,0.0,0.031,0.033,20.0,20.0,80.409,48.505,57.732,71.32,105.381,92.764,108.713,65.295,69.757,67.507,-10.852,110.0,110.0,71.0,70.313,69.188,69.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.313,70.313,68.813,-0.026,73.938,76.625,75.188,75.875,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,30.422,78.438,76.813,0.0,72.688,76.375,73.813,75.5,0.0,31.891,72.0,70.0,1000.0,200.0,-0.004,0.0,78.0,76.563,-0.004,73.063,74.313,74.25,74.875,0.0,37.594,72.0,70.0,1000.0,200.0,-0.001,0.0,77.0,76.0,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,0.0,0.001,0.001,-0.005,0.0,0.0,0.034,0.034,-0.006,0.0,-0.001,0.003
8312007,530,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,48.672,46.105,6.179,3.939,70.977,70.903,72.175,69.263,68.5,0.0,0.031,0.033,20.0,20.0,80.409,48.618,57.583,71.32,105.307,92.658,108.566,65.368,69.757,67.507,-10.852,110.0,110.0,71.0,70.313,69.188,69.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.234,70.313,68.688,-0.026,73.938,76.563,75.188,75.875,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,30.406,78.438,76.938,0.0,72.875,76.375,73.688,75.5,0.0,31.891,72.0,70.0,1000.0,200.0,-0.004,0.0,77.875,76.563,-0.004,73.063,74.313,74.25,74.75,0.0,37.594,72.0,70.0,1000.0,200.0,-0.001,0.0,77.0,76.0,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,0.0,0.001,0.001,-0.005,0.0,0.0,0.034,0.034,-0.006,0.0,-0.001,0.003
8312007,531,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,49.0,44.842,6.179,6.802,70.977,70.903,72.175,69.263,68.5,0.0,0.031,0.033,20.0,20.0,80.437,48.646,57.583,71.32,105.234,92.551,108.566,65.368,69.757,67.507,-10.852,110.0,110.0,71.0,70.313,69.188,69.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.266,70.313,68.625,-0.026,73.938,76.563,75.188,75.875,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,30.375,78.438,76.938,0.0,72.875,76.375,73.688,75.375,0.0,31.891,72.0,70.0,1000.0,200.0,-0.004,0.0,77.875,76.563,-0.004,73.188,74.313,74.375,74.75,0.0,37.594,72.0,70.0,1000.0,200.0,-0.001,0.0,77.0,76.0,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,0.0,0.001,0.001,-0.005,0.0,0.0,0.034,0.034,-0.006,0.0,-0.001,0.003
8312007,532,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,48.719,46.105,4.643,8.234,70.977,70.903,72.175,69.263,68.5,0.0,0.031,0.033,20.0,20.0,80.437,48.618,57.583,71.427,105.086,92.551,108.418,65.44,69.757,67.58,-10.867,110.0,110.0,71.0,70.313,69.188,69.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.438,70.313,68.688,-0.026,73.938,76.563,75.188,75.875,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,30.547,78.438,76.938,0.0,72.875,76.375,73.813,75.5,0.0,31.891,72.0,70.0,1000.0,200.0,-0.004,0.0,78.0,76.563,-0.004,73.063,74.313,74.375,74.75,0.0,37.594,72.0,70.0,1000.0,200.0,-0.001,0.0,77.0,76.0,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.147,0.149,0.001,-0.148,0.001,0.001,-0.005,0.0,0.0,0.035,0.034,-0.006,0.0,-0.001,0.003
8312007,533,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,48.719,46.105,4.643,3.939,70.977,70.796,72.066,69.263,68.5,0.0,0.031,0.033,20.0,20.0,80.465,48.59,57.583,71.32,105.012,92.445,108.344,65.368,69.757,67.652,-10.852,110.0,110.0,71.0,70.313,69.188,69.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.266,70.313,68.688,-0.026,73.938,76.563,75.188,75.875,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,30.391,78.438,76.813,0.0,72.875,76.375,73.688,75.5,0.0,31.891,72.0,70.0,1000.0,200.0,-0.004,0.0,78.0,76.563,-0.004,73.188,74.313,74.25,74.75,0.0,37.594,72.0,70.0,1000.0,200.0,-0.001,0.0,77.0,76.0,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,0.001,-0.006,0.0,0.0,0.034,0.034,-0.006,0.0,-0.001,0.003
8312007,534,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,48.766,46.105,4.643,6.802,70.977,70.903,72.175,69.263,68.5,0.0,0.031,0.033,20.0,20.0,80.465,48.618,57.583,71.32,104.865,92.338,108.27,65.44,69.862,67.58,-10.852,110.0,110.0,70.75,70.188,69.188,69.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.203,70.313,68.688,-0.026,73.875,76.563,75.188,75.875,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,30.859,78.438,76.813,0.0,72.875,76.188,73.813,75.5,0.0,31.891,72.0,70.0,1000.0,200.0,-0.004,0.0,77.875,76.563,-0.004,73.063,74.313,74.375,74.75,0.0,37.594,72.0,70.0,1000.0,200.0,-0.001,0.0,77.0,75.875,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.149,0.001,-0.005,0.0,0.0,0.034,0.034,-0.006,0.0,-0.001,0.004
8312007,535,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,48.828,46.105,4.643,2.508,70.977,70.903,72.283,69.263,68.5,0.0,0.031,0.033,20.0,20.0,80.465,48.618,57.635,71.32,104.717,92.338,108.196,65.44,69.862,67.652,-10.852,110.0,110.0,70.75,70.313,69.188,69.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.297,70.313,68.688,-0.026,73.938,76.563,75.188,75.875,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,30.656,78.375,76.938,0.0,72.875,76.375,73.813,75.5,0.0,31.891,72.0,70.0,1000.0,200.0,-0.004,0.0,78.0,76.563,-0.004,73.063,74.313,74.375,74.875,0.0,37.594,72.0,70.0,1000.0,200.0,-0.001,0.0,77.0,75.875,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,-0.148,0.0,0.149,0.001,-0.148,0.149,0.001,-0.006,0.0,0.0,0.034,0.034,-0.006,0.0,-0.001,0.004
8312007,536,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,48.859,46.105,6.179,1.076,70.977,70.903,72.283,69.373,68.5,0.0,0.031,0.033,20.0,20.0,80.465,48.562,57.635,71.427,104.717,92.232,108.123,65.44,69.862,67.58,-10.852,110.0,110.0,70.75,70.313,69.188,69.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.25,70.313,68.813,-0.026,73.938,76.563,75.188,75.75,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,30.328,78.375,76.938,0.0,72.688,76.375,73.688,75.5,0.0,31.891,72.0,70.0,1000.0,200.0,-0.004,0.0,77.875,76.563,-0.004,73.188,74.313,74.375,74.75,0.0,37.594,72.0,70.0,1000.0,200.0,-0.001,0.0,77.0,75.875,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,-0.148,0.001,0.001,-0.005,0.0,0.0,0.034,0.034,-0.006,0.0,-0.001,0.004
8312007,537,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,48.859,46.105,6.179,6.802,70.977,70.796,72.175,69.373,68.5,0.0,0.031,0.033,20.0,20.0,80.493,48.534,57.635,71.32,104.57,92.125,108.049,65.44,69.862,67.652,-10.852,110.0,110.0,71.0,70.313,69.188,69.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.219,70.313,68.688,-0.026,73.875,76.563,75.188,75.875,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,30.781,78.438,76.813,0.0,72.688,76.188,73.688,75.375,0.0,31.891,72.0,70.0,1000.0,200.0,-0.004,0.0,77.875,76.563,-0.004,73.063,74.313,74.375,74.75,0.0,37.594,72.0,70.0,1000.0,200.0,-0.001,0.0,77.0,75.875,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,0.001,-0.006,0.0,0.0,0.034,0.034,-0.006,0.0,-0.001,0.004
8312007,538,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,49.0,46.105,6.179,6.802,70.977,70.903,72.283,69.373,68.5,0.0,0.031,0.033,20.0,20.0,80.493,48.618,57.635,71.32,104.422,92.125,107.975,65.513,69.862,67.652,-10.852,110.0,110.0,71.0,70.188,69.438,69.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.188,70.5,68.688,-0.026,73.938,76.563,75.188,75.75,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,30.516,78.438,76.938,0.0,72.875,76.188,73.813,75.375,0.0,31.891,72.0,70.0,1000.0,200.0,-0.004,0.0,78.0,76.375,-0.004,73.063,74.313,74.375,74.75,0.0,37.594,72.0,70.0,1000.0,200.0,-0.001,0.0,77.0,76.0,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,0.0,0.001,0.001,-0.005,0.0,0.0,0.034,0.034,-0.007,0.0,-0.001,0.003
8312007,539,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,48.703,46.105,6.179,3.939,70.977,70.903,72.392,69.373,68.5,0.0,0.031,0.033,20.0,20.0,80.521,48.59,57.635,71.32,104.939,92.019,107.975,65.513,69.862,67.652,-10.852,110.0,110.0,71.0,70.313,69.438,69.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.281,70.313,68.688,-0.026,73.875,76.563,75.188,75.875,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,31.141,78.438,76.938,0.0,72.875,76.188,73.813,75.375,0.0,31.891,72.0,70.0,1000.0,200.0,-0.004,0.0,77.875,76.563,-0.004,73.063,74.313,74.375,74.875,0.0,37.594,72.0,70.0,1000.0,200.0,-0.001,0.0,77.0,76.0,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.149,-0.148,0.001,0.001,-0.005,0.0,0.0,0.034,0.034,-0.006,0.0,-0.001,0.003
8312007,540,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,49.188,46.105,6.179,1.076,70.977,70.903,72.283,69.373,68.5,0.0,0.031,0.033,20.0,20.0,80.521,48.562,57.635,71.32,104.939,91.806,107.827,65.513,69.862,67.652,-10.852,110.0,110.0,70.75,70.313,69.188,69.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.219,70.313,68.688,-0.026,73.875,76.563,75.188,75.875,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,31.203,78.438,76.813,0.0,72.875,76.375,73.813,75.5,0.0,31.891,72.0,70.0,1000.0,200.0,-0.004,0.0,77.875,76.375,-0.004,73.063,74.375,74.375,74.875,0.0,37.594,72.0,70.0,1000.0,200.0,-0.001,0.0,76.875,76.0,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,0.001,-0.005,0.0,0.0,0.034,0.034,-0.006,0.0,-0.001,0.003
8312007,541,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,48.719,46.105,6.179,9.665,70.977,70.903,72.392,69.373,68.5,0.0,0.031,0.033,20.0,20.0,80.493,48.562,57.609,71.32,104.57,91.913,107.679,65.513,69.862,67.652,-10.852,110.0,110.0,70.75,70.313,69.188,69.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.156,70.313,68.688,-0.026,73.938,76.563,75.188,75.875,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,30.625,78.438,76.813,0.0,72.688,76.188,73.688,75.5,0.0,31.891,72.0,70.0,1000.0,200.0,-0.004,0.0,78.125,76.563,-0.004,73.188,74.313,74.25,74.75,0.0,37.594,72.0,70.0,1000.0,200.0,-0.001,0.0,77.0,76.0,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,-0.148,0.001,0.001,-0.005,0.0,0.0,0.034,0.034,-0.006,0.0,-0.001,0.003
8312007,542,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,48.719,44.842,7.715,6.802,70.977,70.903,72.392,69.373,68.5,0.0,0.031,0.033,20.0,20.0,80.493,48.505,57.609,71.32,104.57,91.806,107.532,65.513,69.757,67.725,-10.852,110.0,110.0,70.75,70.188,69.188,68.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.172,70.5,68.688,-0.026,73.875,76.563,75.188,75.75,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,31.016,78.438,76.938,0.0,72.688,76.188,73.688,75.5,0.0,31.891,72.0,70.0,1000.0,200.0,-0.004,0.0,77.875,76.375,-0.004,73.063,74.313,74.375,74.75,0.0,37.594,72.0,70.0,1000.0,200.0,-0.001,0.0,77.0,76.0,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.032,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,0.001,-0.006,0.0,0.0,0.034,0.034,-0.007,0.0,-0.001,0.003
8312007,543,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,49.188,46.105,6.179,13.959,70.977,70.903,72.392,69.373,68.609,0.0,0.031,0.033,20.0,20.0,80.493,48.505,57.609,71.32,104.496,91.7,107.384,65.586,69.862,67.725,-10.852,110.0,110.0,71.0,70.313,69.125,69.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.063,70.313,68.688,-0.026,73.875,76.563,75.188,75.875,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,30.609,78.438,76.813,0.0,72.688,76.375,73.813,75.375,0.0,31.891,72.0,70.0,1000.0,200.0,-0.004,0.0,78.0,76.375,-0.004,73.063,74.313,74.25,74.75,0.0,37.594,72.0,70.0,1000.0,200.0,-0.001,0.0,77.0,76.0,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,0.0,0.0,0.149,0.001,0.0,0.001,0.001,-0.006,0.0,0.0,0.034,0.034,-0.006,0.0,-0.001,0.003
8312007,544,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,48.984,44.842,6.179,5.371,70.977,70.903,72.392,69.373,68.5,0.0,0.031,0.033,20.0,20.0,80.521,48.421,57.609,71.32,104.496,91.7,107.236,65.586,69.862,67.652,-10.867,110.0,110.0,71.0,70.313,69.188,69.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.109,70.313,68.688,-0.027,73.875,76.563,75.188,75.875,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,30.719,78.438,76.813,0.0,72.688,76.188,73.813,75.5,0.0,31.891,72.0,70.0,1000.0,200.0,-0.004,0.0,78.0,76.375,-0.004,73.063,74.313,74.375,74.75,0.0,37.594,72.0,70.0,1000.0,200.0,-0.001,0.0,77.0,76.0,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,0.0,0.0,0.149,0.001,-0.148,0.001,0.001,-0.005,0.0,0.0,0.034,0.034,-0.006,0.0,-0.001,0.003
8312007,545,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,49.078,46.105,6.179,11.096,70.977,70.903,72.392,69.153,68.5,0.0,0.031,0.033,20.0,20.0,80.521,48.477,57.609,71.32,104.422,91.593,107.163,65.586,69.862,67.725,-10.867,110.0,110.0,70.75,70.188,69.188,69.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.203,70.313,68.688,-0.026,73.875,76.563,75.188,75.875,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,30.891,78.438,76.813,0.0,72.688,76.188,73.813,75.375,0.0,31.891,72.0,70.0,1000.0,200.0,-0.004,0.0,78.0,76.563,-0.004,73.063,74.188,74.25,74.75,0.0,37.594,72.0,70.0,1000.0,200.0,-0.001,0.0,77.0,76.0,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.149,0.001,-0.006,0.0,0.0,0.035,0.034,-0.006,0.0,-0.001,0.003
8312007,546,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,2.709,0.0,80.0,55.0,1.4,49.344,46.105,6.179,3.939,70.977,70.903,72.392,69.373,68.5,0.0,0.031,0.033,20.0,20.0,80.521,48.365,57.719,71.32,104.422,91.487,107.089,65.44,69.862,68.309,-10.852,110.0,110.0,70.75,70.313,69.188,69.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.281,70.313,68.688,-0.027,73.875,76.563,75.188,75.875,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,30.828,78.438,76.813,0.0,72.875,76.188,73.813,75.375,0.0,31.891,72.0,70.0,1000.0,200.0,-0.004,0.0,77.875,76.375,-0.004,73.063,74.313,74.375,74.75,0.0,37.594,72.0,70.0,1000.0,200.0,-0.001,0.0,76.875,75.875,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.223,0.0,0.0,0.149,0.001,-0.148,0.001,0.001,1.758,0.0,0.0,0.034,0.034,-0.006,0.0,-0.001,0.003
8312007,547,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,33.958,-0.005,10.355,0.0,80.0,55.0,1.4,49.344,46.105,6.179,11.096,70.977,70.903,72.392,69.373,68.5,0.0,0.031,0.033,20.0,20.0,80.521,48.477,57.719,71.32,104.275,91.487,106.867,62.969,69.967,62.913,-10.867,110.0,110.0,70.75,70.313,69.188,69.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.125,70.313,68.688,-0.026,73.875,76.563,75.188,75.875,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,30.844,78.375,76.813,0.0,72.688,76.188,73.688,75.5,0.0,31.891,72.0,70.0,1000.0,200.0,-0.004,0.0,78.0,76.563,-0.004,73.063,74.188,74.25,74.75,0.0,37.594,72.0,70.0,1000.0,200.0,-0.001,0.0,77.0,76.0,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,0.0,0.001,0.001,-0.083,0.0,0.0,0.035,0.034,-0.006,0.0,-0.001,0.003
8312007,548,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,33.958,-0.005,11.194,0.0,80.0,55.0,1.4,48.984,46.105,6.179,1.076,70.977,70.796,72.283,69.373,68.609,0.0,0.027,0.033,20.0,20.0,80.521,48.365,57.719,71.32,104.127,91.38,106.793,35.859,69.967,40.162,-10.852,110.0,110.0,70.75,70.313,69.188,69.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.078,70.313,68.625,-0.026,73.875,76.563,75.188,75.875,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,30.891,78.438,76.813,0.0,72.875,76.188,73.688,75.375,0.0,31.891,72.0,70.0,1000.0,200.0,-0.004,0.0,77.875,76.563,-0.004,73.063,74.313,74.25,74.875,0.0,37.594,72.0,70.0,1000.0,200.0,-0.001,0.0,77.0,76.0,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,-0.148,0.0,0.149,0.001,-0.148,0.001,0.001,1.412,0.0,0.0,0.035,0.034,-0.006,0.0,-0.001,0.003
8312007,549,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,11.194,0.0,80.0,55.0,1.4,48.859,46.105,7.715,5.371,70.977,70.903,72.392,69.373,68.5,0.0,0.031,0.033,20.0,20.0,80.521,48.393,57.719,71.32,104.054,91.38,106.646,31.57,69.862,31.996,-10.852,110.0,110.0,70.75,70.313,69.188,69.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.078,70.313,68.688,-0.026,73.875,76.438,75.438,75.75,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,30.891,78.375,76.813,0.0,72.688,76.375,73.688,75.5,0.0,31.891,72.0,70.0,1000.0,200.0,-0.004,0.0,77.875,76.563,-0.004,73.063,74.313,74.375,74.75,0.0,37.594,72.0,70.0,1000.0,200.0,-0.001,0.0,77.0,75.875,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.149,-0.148,0.001,0.001,0.125,0.0,0.0,0.034,0.034,-0.006,0.0,-0.001,0.004
8312007,550,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,33.958,-0.005,11.121,0.0,80.0,55.0,1.4,49.125,46.105,6.179,3.939,70.871,70.903,72.392,69.373,68.391,0.0,0.031,0.033,20.0,20.0,80.521,48.421,57.719,71.213,104.054,91.274,106.572,31.207,69.967,31.266,-10.867,110.0,110.0,71.0,70.313,69.188,69.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.172,70.313,68.688,-0.026,73.875,76.563,75.188,75.875,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,30.766,78.438,76.813,0.0,72.875,76.188,73.688,75.5,0.0,31.891,72.0,70.0,1000.0,200.0,-0.004,0.0,77.875,76.563,-0.004,73.063,74.313,74.25,74.75,0.0,37.594,72.0,70.0,1000.0,200.0,-0.001,0.0,77.0,75.875,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,0.0,0.0,0.001,0.001,-0.148,0.001,0.001,0.017,0.0,0.0,0.035,0.034,-0.006,0.0,-0.001,0.004
8312007,551,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,11.313,0.0,80.0,55.0,1.4,49.125,46.105,6.179,2.508,70.977,70.903,72.392,69.373,68.5,0.0,0.031,0.033,20.0,20.0,80.521,48.534,57.79,71.32,103.832,91.168,106.424,31.134,69.967,31.121,-10.852,110.0,110.0,70.75,70.313,69.188,69.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.328,70.313,68.688,-0.026,73.875,76.438,75.125,75.875,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,31.016,78.375,76.813,0.0,72.688,76.188,73.688,75.375,0.0,31.891,72.0,70.0,1000.0,200.0,-0.004,0.0,77.875,76.563,-0.004,73.063,74.313,74.375,74.875,0.0,37.594,72.0,70.0,1000.0,200.0,-0.001,0.0,77.0,76.0,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,0.0,0.001,0.001,-0.004,0.0,0.0,0.034,0.034,-0.006,0.0,-0.001,0.003
8312007,552,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,33.958,-0.005,11.49,0.0,80.0,55.0,1.4,49.125,44.842,4.643,8.234,70.977,70.903,72.283,69.263,68.5,0.0,0.031,0.033,20.0,20.0,80.548,48.449,57.79,71.32,103.759,91.168,106.276,32.37,69.757,31.85,-10.852,110.0,110.0,71.0,70.313,69.438,69.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.219,70.313,68.813,-0.026,73.875,76.563,75.188,75.75,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,30.953,78.438,76.813,0.0,72.688,76.188,73.813,75.5,0.0,31.891,72.0,70.0,1000.0,200.0,-0.004,0.0,78.0,76.563,-0.004,73.063,74.313,74.25,74.75,0.0,37.594,72.0,70.0,1000.0,200.0,-0.001,0.0,77.0,76.0,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.032,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.149,0.001,-0.148,0.001,0.001,-0.16,0.0,0.0,0.035,0.034,-0.006,0.0,-0.001,0.003
8312007,553,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,11.194,0.0,80.0,55.0,1.4,49.313,44.842,4.643,8.234,70.977,70.903,72.283,69.263,68.5,0.0,0.031,0.033,20.0,20.0,80.548,48.477,57.79,71.32,103.611,91.061,106.129,34.114,69.442,33.819,-10.852,110.0,110.0,71.0,70.313,69.188,69.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.234,70.5,68.688,-0.026,73.875,76.563,75.188,75.75,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,31.141,78.375,76.813,0.0,72.688,76.188,73.688,75.313,0.0,31.891,72.0,70.0,1000.0,200.0,-0.004,0.0,77.875,76.563,-0.004,73.063,74.313,74.188,74.75,0.0,37.594,72.0,70.0,1000.0,200.0,-0.001,0.0,77.0,76.0,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.032,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,0.0,0.001,0.001,-0.093,0.0,0.0,0.034,0.034,-0.007,0.0,-0.001,0.003
8312007,554,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,11.372,0.0,80.0,55.0,1.4,49.563,46.105,6.179,8.234,70.871,70.903,72.283,69.373,68.391,0.0,0.031,0.033,20.0,20.0,80.548,48.421,57.79,71.213,103.611,90.955,106.055,33.751,69.232,33.819,-10.852,110.0,110.0,71.0,70.313,69.188,69.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.391,70.313,68.688,-0.026,73.75,76.563,75.188,75.75,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,31.313,78.438,76.813,0.0,72.688,76.188,73.688,75.375,0.0,31.891,72.0,70.0,1000.0,200.0,-0.004,0.0,77.875,76.375,-0.004,73.063,74.313,74.25,74.75,0.0,37.594,72.0,70.0,1000.0,200.0,-0.001,0.0,77.0,76.0,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.149,0.001,0.022,0.0,0.0,0.034,0.034,-0.006,0.0,-0.001,0.003
8312007,555,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,11.46,0.0,80.0,55.0,1.4,49.313,46.105,6.179,9.665,70.977,70.903,72.283,69.373,68.5,0.0,0.031,0.033,20.0,20.0,80.548,48.449,57.79,71.32,103.39,90.955,105.907,32.442,68.813,32.506,-10.867,110.0,110.0,70.75,70.188,69.188,69.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.188,70.313,68.688,-0.027,73.875,76.563,75.188,75.75,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,31.219,78.438,76.813,0.0,72.875,76.188,73.813,75.375,0.0,31.891,72.0,70.0,1000.0,200.0,-0.004,0.0,77.875,76.375,-0.004,72.875,74.313,74.25,74.75,0.0,37.594,72.0,70.0,1000.0,200.0,-0.001,0.0,77.0,76.0,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.001,-0.148,0.0,0.001,0.001,-0.148,0.149,0.001,0.02,0.0,0.0,0.034,0.034,-0.006,0.0,-0.001,0.003
8312007,556,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,33.958,-0.005,11.46,0.0,80.0,55.0,1.4,49.172,46.105,6.179,3.939,70.977,70.796,72.175,69.263,68.5,0.0,0.031,0.033,20.0,20.0,80.576,48.421,57.946,71.32,103.316,90.848,105.833,31.934,68.498,31.923,-10.852,110.0,110.0,70.75,70.188,69.188,69.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.188,70.313,68.688,-0.026,73.875,76.438,75.188,75.75,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,31.0,78.375,76.813,0.0,72.688,76.063,73.813,75.5,0.0,31.891,72.0,70.0,1000.0,200.0,-0.004,0.0,77.875,76.563,-0.004,73.063,74.313,74.25,74.75,0.0,37.594,72.0,70.0,1000.0,200.0,-0.001,0.0,77.0,75.875,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.149,0.001,-0.148,0.149,0.001,-0.003,0.0,0.0,0.035,0.034,-0.006,0.0,-0.001,0.004
8312007,557,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,33.958,-0.005,11.446,0.0,80.0,55.0,1.4,49.563,46.105,4.643,2.508,70.977,70.903,72.283,69.263,68.5,0.0,0.031,0.033,20.0,20.0,80.576,48.477,57.946,71.32,103.242,90.742,105.76,32.297,68.183,32.141,-10.867,110.0,110.0,70.75,70.188,69.188,69.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.141,70.313,68.688,-0.026,73.875,76.438,75.188,75.75,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,31.172,78.375,76.813,0.0,72.688,76.188,73.688,75.5,0.0,31.891,72.0,70.0,1000.0,200.0,-0.004,0.0,77.875,76.375,-0.004,73.063,74.313,74.25,74.75,0.0,37.594,72.0,70.0,1000.0,200.0,-0.001,0.0,77.0,75.875,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.149,0.001,-0.148,0.149,0.001,-0.05,0.0,0.0,0.035,0.034,-0.006,0.0,-0.001,0.004
8312007,558,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,33.958,-0.005,11.357,0.0,80.0,55.0,1.4,49.172,46.105,4.643,6.802,70.871,70.903,72.283,69.373,68.5,0.0,0.031,0.033,20.0,20.0,80.576,48.449,57.946,71.32,103.168,90.635,105.612,32.806,67.974,32.579,-10.852,110.0,110.0,71.0,70.313,69.188,69.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.203,70.313,68.688,-0.026,73.75,76.563,75.188,75.75,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,30.734,78.438,76.813,0.0,72.688,76.188,73.688,75.375,0.0,31.891,72.0,70.0,1000.0,200.0,-0.004,0.0,77.875,76.375,-0.004,73.063,74.313,74.25,74.75,0.0,37.594,72.0,70.0,1000.0,200.0,-0.001,0.0,77.0,75.875,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.032,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,0.001,-0.073,0.0,0.0,0.035,0.034,-0.006,0.0,-0.001,0.004
8312007,559,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,11.505,0.0,80.0,55.0,1.4,49.172,46.105,6.179,8.234,70.977,70.903,72.283,69.263,68.609,0.0,0.031,0.029,20.0,20.0,80.576,48.505,57.946,71.213,103.021,90.635,105.538,32.661,67.659,32.506,-10.852,110.0,110.0,70.75,70.313,69.188,69.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.219,70.313,68.688,-0.026,73.875,76.563,75.188,75.75,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,30.922,78.438,76.813,0.0,72.688,76.188,73.813,75.5,0.0,31.891,72.0,70.0,1000.0,200.0,-0.004,0.0,77.875,76.375,-0.004,73.063,74.313,74.25,74.75,0.0,37.594,72.0,70.0,1000.0,200.0,-0.001,0.0,76.875,75.875,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.149,-0.148,0.149,0.001,-0.051,0.0,0.0,0.034,0.034,-0.006,0.0,-0.001,0.003
8312007,600,1.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,11.431,0.0,80.0,55.0,1.4,49.203,46.105,6.179,5.371,70.977,70.903,72.175,69.373,68.5,0.0,0.031,0.033,20.0,20.0,80.576,48.449,57.946,71.213,102.947,90.529,105.39,32.515,67.449,32.433,-10.852,110.0,110.0,71.0,70.188,69.188,69.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.266,70.313,68.688,-0.026,73.75,76.563,75.188,75.75,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,31.125,78.375,76.813,0.0,72.688,76.188,73.688,75.5,0.0,31.891,72.0,70.0,1000.0,200.0,-0.004,0.0,77.875,76.375,-0.004,73.063,74.313,74.25,74.75,0.0,37.594,72.0,70.0,1000.0,200.0,-0.001,0.0,77.0,75.875,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.223,0.0,0.0,0.001,0.001,-0.148,0.001,0.001,-0.027,0.0,0.0,0.034,0.034,-0.006,0.0,-0.001,0.004
8312007,601,1.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,1.0,1.0,132.318,80.796,23.941,11.534,0.0,80.0,55.0,1.4,49.453,271.609,295.098,1.076,70.977,70.796,72.066,69.263,68.5,0.084,0.198,0.073,20.0,20.0,80.604,48.28,57.946,71.213,112.388,90.316,109.304,32.588,66.925,32.36,-10.852,110.0,110.0,70.75,70.313,69.188,69.063,0.0,37.656,72.0,70.0,1000.0,200.0,0.001,31.203,70.313,68.688,-0.026,73.875,76.438,75.125,75.75,0.0,30.828,72.0,70.0,1000.0,200.0,0.0,39.688,78.375,76.813,0.0,72.688,76.0,73.688,75.375,0.0,54.313,72.0,70.0,1000.0,200.0,0.0,88.25,77.875,76.375,-0.004,73.063,74.125,74.125,74.75,0.0,59.25,72.0,70.0,1000.0,200.0,0.005,112.813,77.0,75.875,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,-0.072,-0.072,-0.222,-0.072,3.345,-0.077,10.682,0.0,0.132,0.081,-0.006,0.0,-0.001,0.004
8312007,602,1.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,1.0,1.0,162.763,101.874,23.204,11.593,0.0,80.0,55.0,1.4,49.453,737.171,621.776,9.665,69.804,71.225,72.175,69.702,66.758,0.084,0.269,0.066,23.807,16.0,67.008,49.35,58.017,71.32,130.458,89.89,133.45,32.588,66.925,32.506,-10.867,110.0,110.0,70.75,70.375,69.438,69.063,0.0,42.188,72.0,70.0,1000.0,200.0,0.012,70.313,70.313,68.688,-0.026,73.75,75.375,73.75,75.875,0.0,100.0,72.0,70.0,1000.0,200.0,0.014,144.375,78.438,76.813,0.0,72.688,75.0,72.5,74.875,0.0,100.0,72.0,70.0,1000.0,200.0,0.029,196.0,77.875,76.25,-0.004,73.063,73.625,71.5,74.25,0.0,100.0,72.0,70.0,1000.0,200.0,0.041,229.25,77.0,75.875,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.032,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.222,-0.148,0.001,-0.072,-0.148,-0.072,-1.711,-0.028,-9.989,0.0,0.163,0.102,-0.006,0.0,-0.001,0.004
8312007,603,1.0,1.0,1.0,1.0,100.0,0.0,10.202,10.202,10.202,1.0,1.0,233.02,110.07,0.363,11.564,0.0,80.0,55.0,1.4,677.375,1087.533,954.951,15.391,68.205,71.762,72.609,70.361,65.234,0.111,0.461,0.048,31.95,21.687,68.315,48.928,58.017,71.213,116.149,90.316,119.347,32.733,66.82,32.506,-10.852,110.0,110.0,71.0,70.313,69.0,68.938,0.0,47.219,72.0,70.0,1000.0,200.0,0.021,95.313,70.313,68.688,-0.026,73.875,74.75,71.875,74.75,0.0,100.0,72.0,70.0,1000.0,200.0,0.056,271.5,78.375,76.813,0.0,72.625,74.188,70.938,73.563,0.0,100.0,72.0,70.0,1000.0,200.0,0.067,292.5,77.875,76.563,-0.004,72.875,73.313,69.438,72.563,0.0,100.0,72.0,70.0,1000.0,200.0,0.083,322.0,76.875,75.875,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.222,-0.074,0.001,-0.072,-0.222,-0.146,-0.045,-0.077,0.0,0.0,0.233,0.11,-0.006,0.0,-0.001,0.003
8312007,604,1.0,1.0,1.0,1.0,100.0,0.0,28.393,28.393,28.393,1.0,1.0,354.8,141.686,0.564,11.505,0.0,80.0,55.0,1.4,1031.625,1413.279,1208.64,38.289,67.565,72.192,72.826,71.129,65.342,0.198,0.688,0.092,39.479,29.63,68.871,48.59,58.017,71.106,115.338,90.21,118.682,32.661,66.61,32.506,-10.867,110.0,110.0,71.0,70.188,68.875,68.75,0.0,48.813,72.0,70.0,1000.0,200.0,0.04,127.563,70.5,68.688,-0.026,73.75,74.25,70.875,73.5,0.0,100.0,72.0,70.0,1000.0,200.0,0.105,361.75,78.375,76.688,0.0,72.688,73.688,70.125,72.25,0.0,100.0,72.0,70.0,1000.0,200.0,0.113,373.5,77.688,76.375,-0.004,73.063,73.063,68.813,71.313,0.0,99.938,72.0,70.0,1000.0,200.0,0.135,407.25,77.0,75.875,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,-0.072,-0.148,0.001,-0.075,-0.053,0.0,0.0,0.355,0.142,-0.007,0.0,-0.001,0.004
8312007,605,1.0,1.0,1.0,1.0,100.0,0.0,42.442,42.442,42.442,1.0,1.0,519.905,168.618,0.701,11.46,0.0,80.0,55.0,1.4,1388.75,1663.916,1443.31,195.662,67.885,72.406,73.043,71.678,66.322,0.29,0.965,0.143,46.724,37.199,67.537,48.59,58.017,69.927,114.232,90.316,116.762,32.661,66.295,32.506,-10.852,110.0,110.0,70.75,70.188,68.875,68.75,0.0,49.344,72.0,70.0,1000.0,200.0,0.059,154.0,70.313,68.688,-0.026,73.75,73.688,70.625,72.313,0.0,100.0,72.0,70.0,1000.0,200.0,0.153,434.25,78.375,76.688,0.0,72.625,73.375,69.813,71.438,0.0,99.438,72.0,70.0,1000.0,200.0,0.164,448.5,77.875,76.375,-0.004,72.875,72.563,68.813,70.313,0.0,99.875,72.0,70.0,1000.0,200.0,0.192,486.75,76.875,75.875,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.222,-0.074,-0.146,0.001,-0.222,0.001,-0.074,-0.053,0.0,0.0,0.52,0.169,-0.006,0.0,-0.001,0.003
8312007,606,1.0,1.0,1.0,1.0,100.0,0.0,52.822,52.822,52.822,1.0,1.0,672.129,197.892,0.753,11.549,0.0,80.0,55.0,1.4,1615.375,1816.652,1499.746,810.031,68.525,71.87,72.826,71.678,67.302,0.355,1.26,0.18,52.844,41.59,66.508,49.125,58.017,67.355,113.199,90.422,115.581,32.661,66.086,32.506,-10.867,110.0,110.0,70.75,70.125,69.0,68.75,0.0,48.813,72.0,70.0,1000.0,200.0,0.077,174.875,70.313,68.688,-0.026,73.563,73.5,70.313,71.75,0.0,100.0,72.0,70.0,1000.0,200.0,0.192,485.25,78.375,76.688,0.0,72.5,73.125,69.813,70.813,0.0,99.375,72.0,70.0,1000.0,200.0,0.205,499.25,77.688,76.375,-0.004,72.875,72.438,68.938,70.125,0.0,100.0,72.0,70.0,1000.0,200.0,0.239,538.5,76.875,75.625,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.222,-0.074,-0.072,-0.072,-0.148,-0.072,-0.079,-0.054,0.0,0.0,0.672,0.198,-0.006,0.0,-0.001,0.004
8312007,607,1.0,1.0,1.0,1.0,100.0,0.0,68.679,68.679,68.679,1.0,1.0,875.876,236.534,0.785,11.475,0.0,80.0,55.0,1.4,1804.0,2024.688,1638.766,1502.497,68.845,69.615,72.935,70.031,67.629,0.438,1.512,0.216,59.007,46.449,65.952,49.829,57.79,64.354,112.314,90.422,114.621,32.733,65.876,32.579,-10.852,110.0,110.0,70.688,70.125,69.188,69.063,0.0,47.5,72.0,70.0,1000.0,200.0,0.093,191.875,70.313,68.688,-0.027,73.438,73.063,70.25,71.25,0.0,100.0,72.0,70.0,1000.0,200.0,0.24,541.5,78.25,76.688,0.0,72.5,72.813,69.75,70.375,0.0,93.5,72.0,70.0,1000.0,200.0,0.259,562.5,77.688,76.375,-0.004,72.75,72.0,68.938,69.688,0.0,99.625,72.0,70.0,1000.0,200.0,0.3,604.0,76.875,75.875,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.222,-0.074,-0.072,0.001,-0.222,-0.072,-0.083,-0.053,0.0,0.0,0.876,0.237,-0.006,0.0,-0.001,0.003
8312007,608,1.0,1.0,1.0,1.0,100.0,0.0,80.253,80.253,80.253,1.0,1.0,1078.451,258.782,0.796,11.593,0.0,80.0,55.0,1.4,1804.0,2209.077,1769.375,1887.995,68.525,66.717,72.718,67.726,66.976,0.518,1.807,0.22,64.495,48.56,66.536,50.308,57.79,62.103,111.429,90.635,113.587,32.806,65.876,32.652,-10.867,110.0,110.0,70.688,70.125,69.0,68.938,0.0,45.969,72.0,70.0,1000.0,200.0,0.104,203.75,70.313,68.688,-0.027,73.313,72.875,69.875,70.75,0.0,100.0,72.0,70.0,1000.0,200.0,0.291,595.0,78.375,76.688,0.0,72.25,72.438,69.25,69.875,0.0,84.188,72.0,70.0,1000.0,200.0,0.314,619.0,77.688,76.375,-0.004,72.625,71.813,68.5,69.438,0.0,97.25,72.0,70.0,1000.0,200.0,0.365,665.0,76.75,75.875,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.222,-0.074,-0.072,-0.072,-0.222,-0.072,-0.083,-0.054,0.0,0.0,1.078,0.259,-0.006,0.0,-0.001,0.003
8312007,609,1.0,1.0,1.0,1.0,100.0,3.223,96.893,96.893,96.893,1.0,1.0,1309.13,320.843,0.785,11.534,0.0,80.0,55.0,1.4,2148.375,2380.797,1961.692,2185.778,67.672,64.247,72.5,65.31,65.342,0.648,2.102,0.293,69.089,54.818,68.065,50.871,57.79,60.817,110.765,90.848,112.627,32.806,65.456,32.652,-10.852,110.0,110.0,70.688,69.875,68.5,68.625,0.0,44.031,72.0,70.0,1000.0,200.0,0.115,213.0,70.5,68.688,-0.026,73.25,72.5,69.25,70.125,0.0,100.0,72.0,70.0,1000.0,200.0,0.356,659.5,78.25,76.688,0.0,72.0,72.188,68.688,69.25,0.0,72.0,72.0,70.0,1000.0,200.0,0.36,658.0,77.688,76.375,-0.004,72.25,71.5,67.688,68.688,0.0,86.688,72.0,70.0,1000.0,200.0,0.458,745.0,76.75,75.875,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.032,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.222,-0.074,-0.072,-0.072,-0.222,-0.072,-0.073,-0.054,0.0,-0.247,1.309,0.321,-0.007,0.0,-0.001,0.003
8312007,610,1.0,1.0,1.0,1.0,100.0,14.19,100.0,100.0,100.0,1.0,1.0,1499.995,345.433,0.764,11.608,0.0,80.0,55.0,1.4,2329.25,2482.342,2032.189,2279.129,66.606,62.53,72.283,63.334,63.818,0.781,2.319,0.301,73.149,57.107,69.928,51.463,57.79,60.067,110.249,91.061,111.815,32.806,65.141,32.652,-10.852,110.0,110.0,70.75,69.813,67.813,68.063,0.0,42.063,72.0,70.0,1000.0,200.0,0.122,218.75,70.313,68.688,-0.027,73.125,72.188,68.625,69.563,0.0,99.813,72.0,70.0,1000.0,200.0,0.434,725.5,78.25,76.688,0.0,71.813,72.063,67.875,68.688,0.0,64.125,72.0,70.0,1000.0,200.0,0.359,654.5,77.688,76.25,-0.004,72.063,71.0,66.813,67.938,0.0,77.125,72.0,70.0,1000.0,200.0,0.5,775.0,76.875,75.875,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.148,-0.072,-0.072,-0.222,-0.072,-0.062,-0.055,0.0,-0.248,1.5,0.345,-0.006,0.0,-0.001,0.003
8312007,611,1.0,1.0,1.0,1.0,100.0,24.311,100.0,100.0,100.0,1.0,1.0,1644.023,389.93,0.732,11.801,0.0,80.0,55.0,1.4,2402.0,2555.92,2113.93,2321.95,65.646,61.671,72.066,62.016,62.62,0.918,2.522,0.345,76.069,60.65,71.846,52.082,57.79,59.745,109.88,91.168,111.002,32.879,65.037,33.673,-10.852,110.0,110.0,70.688,69.875,67.063,67.75,0.0,40.156,72.0,70.0,1000.0,200.0,0.126,221.75,70.313,68.688,-0.026,72.813,71.75,67.938,68.875,0.0,99.875,72.0,70.0,1000.0,200.0,0.512,788.5,78.25,76.563,0.0,71.688,71.875,67.188,67.938,0.0,58.031,72.0,70.0,1000.0,200.0,0.343,640.0,77.688,76.25,-0.004,72.0,70.625,66.188,67.188,0.0,71.063,72.0,70.0,1000.0,200.0,0.503,775.5,76.875,75.875,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.032,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.148,-0.074,-0.072,-0.072,-0.222,0.001,-0.044,0.291,0.0,1.302,1.644,0.39,-0.006,0.0,-0.001,0.003
