DATE,TIME,SYS-CTL,RF-CTRL,ECONCTRL,ACCH-SEL,HWC-VLV,CHWC-VLV,EA-DMPR,RA-DMPR,OA-DMPR,SF-SST,RF-SST,SF-WAT,RF-WAT,HWP-GPM,CHWP-GPM,RFCFMLAG,RF-SFSPD,SAT_SPT,SA_SPSPT,RMT-CFM,SA-CFM,RA-CFM,OA-CFM,SA-TEMP,MA-TEMP,RA-TEMP,HWC-DAT,CHWC-DAT,SA-SP,SF-DP,RF-DP,SF-SPD,RF-SPD,SA-HUMD,RA-HUMD,OA-TEMP,OAD-TEMP,HWC-EWT,HWC-LWT,HWC-MWT,CHWC-EWT,CHWC-LWT,CHWC-MWT,HWP-DP,CHWC-EAH,CHWC-LAH,RM-TEMP,PLN-TEMP,VAV-EAT,VAV-DAT,VAVHCVLV,VAV-DMPR,RMCLGSPT,RMHTGSPT,OCC-MAX,OCC-MIN,VAV-DP,VAVCFMDP,VAVHCEWT,VAVHCLWT,VAVHCGPM,RM-TEMP.1,PLN-TEMP.1,VAV-EAT.1,VAV-DAT.1,VAVHCVLV.1,VAV-DMPR.1,RMCLGSPT.1,RMHTGSPT.1,OCC-MAX.1,OCC-MIN.1,VAV-DP.1,VAVCFMDP.1,VAVHCEWT.1,VAVHCLWT.1,VAVHCGPM.1,RM-TEMP.2,PLN-TEMP.2,VAV-EAT.2,VAV-DAT.2,VAVHCVLV.2,VAV-DMPR.2,RMCLGSPT.2,RMHTGSPT.2,OCC-MAX.2,OCC-MIN.2,VAV-DP.2,VAVCFMDP.2,VAVHCEWT.2,VAVHCLWT.2,VAVHCGPM.2,RM-TEMP.3,PLN-TEMP.3,VAV-EAT.3,VAV-DAT.3,VAVHCVLV.3,VAV-DMPR.3,RMCLGSPT.3,RMHTGSPT.3,OCC-MAX.3,OCC-MIN.3,VAV-DP.3,VAVCFMDP.3,VAVHCEWT.3,VAVHCLWT.3,VAVHCGPM.3,IABBHT1,IABBHT2,IBBBHT1,IBBBHT2,WABBHT1,WABBHT2,WBBBHT1,WBBBHT2,SABBHT1,SABBHT2,SBBBHT1,SBBBHT2,EABBHT1,EABBHT2,EBBBHT1,EBBBHT2,IBBAMPS,WBBAMPS,SBBAMPS,EBBAMPS,IALITES1,IALITES2,IBLITES1,IBLITES2,WALITES1,WALITES2,WBLITES1,WBLITES2,SALITES1,SALITES2,SBLITES1,SBLITES2,EALITES1,EALITES2,EBLITES1,EBLITES2,IALITWAT,WALITWAT,SALITWAT,EALITWAT,IBLITWAT,WBLITWAT,SBLITWAT,EBLITWAT,HWC_GPM,CHWC_GPM,E_hcoil,E_ccoil,E_SF,E_RF,E_ZONE_I,E_ZONE_W,E_ZONE_S,E_ZONE_E
8312007,612,1.0,1.0,1.0,1.0,100.0,34.51,100.0,100.0,100.0,1.0,1.0,1720.135,398.126,0.743,11.638,0.0,80.0,55.0,1.4,2402.0,2561.942,2156.696,2315.083,65.113,61.134,71.849,61.028,61.858,1.044,2.65,0.37,78.036,61.286,72.958,52.73,57.622,59.531,109.806,91.487,110.412,32.951,66.295,37.756,-10.867,110.0,110.0,70.688,69.813,66.5,67.125,0.0,38.219,72.0,70.0,1000.0,200.0,0.127,224.0,70.313,68.813,-0.026,72.563,71.5,67.313,68.313,0.0,100.0,72.0,70.0,1000.0,200.0,0.594,848.0,78.063,76.563,0.0,71.5,71.625,66.563,67.375,0.0,53.0,72.0,70.0,1000.0,200.0,0.309,606.0,77.688,76.25,-0.004,71.688,70.375,65.563,66.563,0.0,66.188,72.0,70.0,1000.0,200.0,0.492,766.5,76.75,75.625,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.297,-0.148,-0.074,-0.072,-0.072,-0.222,0.001,-0.025,1.677,0.0,7.773,1.72,0.398,-0.006,0.0,-0.001,0.004
8312007,613,1.0,1.0,1.0,1.0,100.0,40.48,100.0,100.0,100.0,1.0,1.0,1778.683,421.546,0.701,11.519,0.0,80.0,55.0,1.4,2445.625,2589.066,2206.925,2358.114,63.087,60.705,71.632,60.699,58.81,1.177,2.799,0.381,79.309,62.999,72.291,52.786,57.622,59.316,109.806,91.7,109.895,33.024,61.785,41.548,-10.867,110.0,110.0,70.688,69.563,65.0,66.313,0.0,37.438,72.0,70.0,1000.0,200.0,0.123,219.875,70.313,68.688,-0.026,72.188,70.875,65.938,67.188,0.0,99.0,72.0,70.0,1000.0,200.0,0.663,894.0,78.063,76.563,0.0,71.188,71.25,65.0,66.625,0.0,48.281,72.0,70.0,1000.0,200.0,0.292,589.0,77.688,76.375,-0.004,71.5,69.813,63.563,65.438,0.0,62.219,72.0,70.0,1000.0,200.0,0.461,741.5,76.875,75.875,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.222,-0.074,0.001,-0.072,-0.148,-0.072,-0.003,3.414,0.0,13.648,1.779,0.422,-0.006,0.0,-0.001,0.003
8312007,614,1.0,1.0,1.0,1.0,100.0,39.839,100.0,100.0,100.0,1.0,1.0,1772.828,430.913,0.69,11.549,0.0,80.0,55.0,1.4,2433.25,2516.836,2221.812,2304.792,59.568,60.49,71.415,60.259,54.781,1.269,2.849,0.389,79.802,63.815,75.766,52.42,57.622,59.209,110.028,91.806,109.599,33.678,54.652,40.235,-10.852,110.0,110.0,70.688,69.5,62.781,64.813,0.0,36.156,72.0,70.0,1000.0,200.0,0.123,219.5,70.313,68.688,-0.026,71.938,70.063,63.844,65.563,0.0,96.688,72.0,70.0,1000.0,200.0,0.729,937.5,78.063,76.5,0.0,71.063,70.813,62.625,64.875,0.0,46.125,72.0,70.0,1000.0,200.0,0.256,550.0,77.688,76.375,-0.004,71.375,69.25,60.719,63.281,0.0,59.219,72.0,70.0,1000.0,200.0,0.428,714.5,76.75,75.875,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.222,-0.074,-0.072,0.001,-0.222,0.001,0.016,3.611,0.0,10.524,1.773,0.431,-0.006,0.0,-0.001,0.003
8312007,615,1.0,1.0,1.0,1.0,100.0,39.002,100.0,100.0,100.0,1.0,1.0,1666.271,429.742,0.659,11.579,0.0,80.0,55.0,1.4,2403.375,2389.731,2219.951,2182.406,57.542,60.275,70.981,60.04,52.168,1.505,2.898,0.392,79.764,64.058,80.66,52.082,57.622,58.995,110.249,91.913,109.378,35.35,52.973,40.6,-10.852,110.0,110.0,70.563,69.313,61.094,63.281,0.0,34.875,72.0,70.0,1000.0,200.0,0.121,220.75,70.313,68.688,-0.026,71.375,69.188,62.219,63.875,0.0,85.5,72.0,70.0,1000.0,200.0,0.82,1005.0,78.063,76.5,0.0,70.813,70.5,61.188,63.5,0.0,15.406,72.0,70.0,1000.0,200.0,0.165,407.5,77.688,76.375,-0.004,71.25,68.438,59.125,61.5,0.0,55.219,72.0,70.0,1000.0,200.0,0.414,708.0,76.875,75.875,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.297,-0.148,-0.148,-0.072,-0.072,-0.222,-0.072,0.031,3.449,0.0,8.444,1.666,0.43,-0.006,0.0,-0.001,0.003
8312007,616,1.0,1.0,1.0,1.0,100.0,38.878,100.0,100.0,100.0,1.0,1.0,1510.534,414.52,0.616,11.549,0.0,80.0,55.0,1.4,2403.375,2200.247,2158.556,2043.735,56.369,60.168,70.547,59.82,51.188,1.554,2.77,0.4,78.323,63.04,83.051,52.167,57.622,58.888,110.692,92.125,109.452,36.149,52.764,41.11,-10.867,110.0,110.0,70.5,69.313,59.906,62.281,0.0,34.906,72.0,70.0,1000.0,200.0,0.114,210.75,70.313,68.688,-0.026,70.75,68.563,61.188,62.719,0.0,77.938,72.0,70.0,1000.0,200.0,0.828,992.5,78.063,76.5,0.0,70.813,70.688,60.406,62.969,0.0,27.516,72.0,70.0,1000.0,200.0,0.062,268.75,77.688,76.375,-0.004,70.938,68.0,58.313,60.344,0.0,53.125,72.0,70.0,1000.0,200.0,0.378,672.0,76.875,75.875,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.222,-0.074,-0.072,-0.072,-0.222,-0.072,0.041,3.448,0.0,7.956,1.511,0.415,-0.006,0.0,-0.001,0.003
8312007,617,1.0,1.0,1.0,1.0,100.0,39.258,100.0,100.0,100.0,1.0,1.0,1165.102,385.246,0.585,11.519,0.0,80.0,55.0,1.4,2120.25,1785.121,2032.189,1569.482,55.943,59.953,70.113,59.71,50.861,1.81,2.586,0.418,76.256,62.51,84.107,52.279,57.648,58.888,110.913,92.232,109.452,36.876,52.973,41.621,-10.852,110.0,110.0,70.188,68.938,59.0,61.313,0.0,32.969,72.0,70.0,1000.0,200.0,0.12,219.25,70.313,68.688,-0.026,70.313,67.75,60.469,61.813,0.0,0.0,72.0,70.0,1000.0,200.0,0.68,869.5,78.25,76.563,0.0,70.813,70.688,59.844,62.531,0.0,25.375,72.0,70.0,1000.0,200.0,0.056,257.25,77.688,76.25,-0.004,70.688,67.875,57.813,59.75,0.0,14.242,72.0,70.0,1000.0,200.0,0.193,445.0,76.875,75.875,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,-0.072,-0.072,-0.222,-0.072,0.046,3.396,0.0,7.589,1.165,0.385,-0.006,0.0,-0.001,0.003
8312007,618,1.0,1.0,1.0,1.0,100.0,38.336,100.0,100.0,100.0,1.0,1.0,795.08,322.014,0.553,11.505,0.0,80.0,55.0,1.4,1303.625,1014.037,1789.664,973.175,55.196,59.953,69.896,59.601,49.446,1.84,2.156,0.385,72.259,58.658,80.159,52.308,57.648,58.781,111.282,92.445,109.599,37.458,52.134,41.912,-10.852,110.0,110.0,70.063,68.5,57.781,60.188,0.0,32.969,72.0,70.0,1000.0,200.0,0.115,210.75,70.313,68.688,-0.026,70.438,68.0,60.469,61.719,0.0,35.969,72.0,70.0,1000.0,200.0,0.129,384.5,78.25,76.563,0.0,70.813,70.75,59.125,61.969,0.0,25.984,72.0,70.0,1000.0,200.0,0.045,230.375,77.688,76.25,-0.004,70.375,69.5,57.594,59.656,0.0,30.969,72.0,70.0,1000.0,200.0,0.061,267.5,76.875,75.875,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.222,-0.074,0.001,-0.072,-0.148,-0.072,0.049,3.492,0.0,7.113,0.795,0.322,-0.006,0.0,-0.001,0.003
8312007,619,1.0,1.0,1.0,1.0,100.0,36.159,100.0,100.0,100.0,1.0,1.0,766.977,306.792,0.532,11.357,0.0,80.0,55.0,1.4,1039.125,1091.627,1736.203,1008.7,54.343,59.953,69.896,59.491,48.357,1.76,2.152,0.378,70.47,57.25,80.743,51.744,57.648,58.781,111.503,92.445,109.747,37.676,51.085,41.694,-10.852,110.0,110.0,69.875,68.313,56.813,59.063,4.176,33.375,72.0,70.0,1000.0,200.0,0.107,204.25,70.188,68.625,-0.026,70.438,68.75,60.188,61.719,0.0,31.297,72.0,70.0,1000.0,200.0,0.098,335.75,78.25,76.688,0.0,70.813,70.75,58.656,61.469,0.0,25.781,72.0,70.0,1000.0,200.0,0.041,220.125,77.688,76.25,-0.004,70.313,69.625,57.031,59.656,0.0,30.047,72.0,70.0,1000.0,200.0,0.051,248.375,76.875,75.875,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.149,-0.222,-0.074,-0.072,-0.072,-0.222,-0.072,0.049,3.403,0.0,6.334,0.767,0.307,-0.006,0.0,-0.001,0.003
8312007,620,1.0,1.0,1.0,1.0,100.0,33.652,100.0,100.0,100.0,1.0,1.0,715.454,283.372,0.5,11.386,0.0,80.0,55.0,1.4,1039.125,1028.977,1647.943,951.019,53.704,59.846,69.896,59.491,47.595,1.692,1.982,0.356,68.655,55.284,81.438,51.237,57.648,58.781,111.724,92.658,109.895,38.039,50.98,41.84,-10.867,110.0,110.0,69.813,68.125,56.0,58.375,7.07,34.0,72.0,70.0,1000.0,200.0,0.102,199.375,70.313,68.688,-0.026,70.563,68.813,59.969,61.531,0.0,29.328,72.0,70.0,1000.0,200.0,0.075,295.0,78.25,76.563,0.0,70.813,70.688,58.031,61.031,0.0,25.266,72.0,70.0,1000.0,200.0,0.039,215.5,77.688,76.25,-0.004,70.313,69.813,56.531,59.344,0.0,30.344,72.0,70.0,1000.0,200.0,0.043,227.375,76.875,76.0,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.222,-0.074,0.001,-0.072,-0.222,-0.072,0.048,3.344,0.0,6.007,0.715,0.283,-0.006,0.0,-0.001,0.003
8312007,621,1.0,1.0,1.0,1.0,100.0,30.804,100.0,100.0,100.0,1.0,1.0,665.103,275.176,0.5,11.475,0.0,80.0,55.0,1.4,933.25,996.4,1611.259,917.117,53.17,59.846,69.896,59.381,47.159,1.57,1.9,0.352,67.282,54.519,82.217,50.73,57.648,58.781,112.093,92.658,110.116,37.385,50.875,41.694,-10.852,110.0,110.0,69.625,67.875,55.594,57.75,13.648,33.125,72.0,70.0,1000.0,200.0,0.107,205.5,70.313,68.688,-0.026,70.875,69.188,59.656,61.531,0.0,28.656,72.0,70.0,1000.0,200.0,0.059,262.25,78.063,76.563,0.0,70.813,70.5,57.719,60.563,0.0,25.188,72.0,70.0,1000.0,200.0,0.037,210.0,77.625,76.375,-0.004,70.375,69.688,56.156,59.063,0.0,29.406,72.0,70.0,1000.0,200.0,0.041,222.5,76.875,75.875,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.222,-0.074,0.001,-0.072,-0.222,-0.072,0.051,3.665,0.0,6.864,0.665,0.275,-0.006,0.0,-0.001,0.003
8312007,622,1.0,1.0,1.0,1.0,100.0,28.062,100.0,100.0,100.0,1.0,1.0,634.658,262.295,0.479,11.519,0.0,80.0,55.0,1.4,881.75,928.776,1547.205,874.485,52.957,59.846,69.896,59.381,47.159,1.547,1.797,0.337,66.287,53.344,83.774,50.336,57.505,58.781,112.24,92.764,110.338,35.35,51.19,38.923,-10.867,110.0,110.0,69.5,67.313,55.219,57.219,17.563,33.875,72.0,70.0,1000.0,200.0,0.101,200.0,70.188,68.688,-0.026,70.875,69.125,59.563,61.406,0.0,27.688,72.0,70.0,1000.0,200.0,0.05,245.0,78.0,76.688,0.0,70.688,70.688,57.469,60.25,0.0,24.969,72.0,70.0,1000.0,200.0,0.036,207.125,77.625,76.25,-0.004,70.375,69.813,55.906,58.875,0.0,30.297,72.0,70.0,1000.0,200.0,0.036,205.5,76.75,75.875,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.148,-0.074,-0.072,0.001,-0.222,0.001,0.047,2.598,0.0,5.717,0.635,0.262,-0.006,0.0,-0.001,0.003
8312007,623,1.0,1.0,1.0,1.0,100.0,25.817,100.0,100.0,100.0,1.0,1.0,633.487,255.269,0.479,11.386,0.0,80.0,55.0,1.4,858.0,916.638,1516.162,865.68,52.957,59.953,69.896,59.381,47.486,1.551,1.765,0.341,65.592,52.594,85.108,50.054,57.505,58.781,112.388,93.083,110.485,35.204,51.4,38.121,-10.852,110.0,110.0,69.375,67.25,55.094,56.906,20.625,33.094,72.0,70.0,1000.0,200.0,0.106,203.625,70.125,68.813,-0.026,70.875,69.375,59.531,61.406,0.0,27.453,72.0,70.0,1000.0,200.0,0.044,229.125,78.063,76.563,0.0,70.5,70.75,57.375,59.938,0.0,24.891,72.0,70.0,1000.0,200.0,0.035,205.0,77.625,76.25,-0.004,70.375,70.0,55.844,58.781,0.0,29.484,72.0,70.0,1000.0,200.0,0.037,206.375,76.875,75.875,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.222,-0.074,-0.072,-0.072,-0.148,-0.072,0.047,2.051,0.0,4.614,0.633,0.255,-0.005,0.0,-0.001,0.003
8312007,624,1.0,1.0,1.0,1.0,100.0,24.097,100.0,100.0,100.0,1.0,1.0,608.897,249.414,0.458,11.46,0.0,80.0,55.0,1.4,840.25,880.289,1496.1,827.583,53.17,59.846,69.896,59.491,48.248,1.516,1.74,0.323,64.767,52.074,86.971,49.829,57.505,58.781,112.757,93.083,110.707,33.605,51.715,36.371,-10.867,110.0,110.0,69.313,67.25,55.031,56.688,24.594,33.219,72.0,70.0,1000.0,200.0,0.104,201.75,73.313,68.688,0.083,70.875,69.375,59.406,61.25,0.0,26.938,72.0,70.0,1000.0,200.0,0.041,218.75,78.063,76.563,0.0,70.188,70.813,57.25,59.656,0.0,25.016,72.0,70.0,1000.0,200.0,0.034,202.25,77.625,76.25,-0.004,70.313,70.0,55.844,58.781,0.0,29.453,72.0,70.0,1000.0,200.0,0.035,203.875,76.75,75.875,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,-0.072,0.001,-0.222,0.149,0.048,1.75,0.0,4.405,0.609,0.249,0.056,0.0,-0.001,0.003
8312007,625,1.0,1.0,1.0,1.0,100.0,22.659,100.0,100.0,100.0,1.0,1.0,605.385,245.902,0.437,11.475,0.0,80.0,55.0,1.4,818.875,887.013,1465.137,812.955,53.384,59.846,69.896,59.491,49.119,1.482,1.726,0.326,64.499,51.766,88.222,49.688,57.505,58.781,113.052,93.296,110.855,33.024,52.554,35.058,-10.852,110.0,110.0,69.188,66.938,55.219,58.188,24.844,33.406,72.0,70.0,1000.0,200.0,0.102,199.875,70.188,64.313,0.214,70.875,69.5,59.406,61.25,0.0,26.922,72.0,70.0,1000.0,200.0,0.037,214.875,78.063,76.563,0.0,70.063,70.813,57.375,59.531,0.0,25.0,72.0,70.0,1000.0,200.0,0.034,201.375,77.688,76.25,-0.004,70.313,70.125,55.906,58.563,0.0,29.484,72.0,70.0,1000.0,200.0,0.035,201.875,76.75,75.875,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,-0.072,-0.222,0.001,0.049,1.195,0.0,3.244,0.605,0.246,0.184,0.0,-0.001,0.003
8312007,626,1.0,1.0,1.0,1.0,100.0,21.942,100.0,100.0,100.0,1.0,1.0,586.649,243.56,0.469,11.475,0.0,80.0,55.0,1.4,818.875,888.358,1446.946,826.119,53.704,59.846,69.896,59.381,49.99,1.471,1.722,0.319,64.1,51.392,89.334,49.801,57.505,58.781,113.199,93.19,111.002,32.442,53.393,34.329,-10.852,110.0,110.0,69.188,67.313,55.406,58.906,28.734,33.531,72.0,70.0,1000.0,200.0,0.102,199.125,71.188,65.125,0.254,70.875,69.688,59.25,61.25,0.0,27.375,72.0,70.0,1000.0,200.0,0.036,205.5,78.063,76.563,0.0,70.188,70.688,57.375,59.531,0.0,25.125,72.0,70.0,1000.0,200.0,0.033,200.0,77.688,76.375,-0.004,70.375,70.125,56.156,58.563,0.0,29.063,72.0,70.0,1000.0,200.0,0.036,203.125,76.875,75.875,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.222,-0.074,-0.072,-0.072,-0.148,0.001,0.051,1.034,0.0,3.01,0.587,0.244,0.226,0.0,-0.001,0.003
8312007,627,1.0,1.0,1.0,1.0,100.0,21.883,100.0,100.0,100.0,1.0,1.0,587.82,240.047,0.522,11.505,0.0,80.0,55.0,1.4,804.875,881.633,1443.31,830.51,54.237,59.846,69.896,59.381,50.535,1.474,1.623,0.326,63.85,51.194,90.085,49.801,57.505,58.781,113.642,93.509,111.298,31.934,54.337,33.746,-10.852,110.0,110.0,69.313,67.25,55.594,59.625,29.0,33.813,72.0,70.0,1000.0,200.0,0.1,198.0,71.875,65.688,0.25,70.875,69.875,59.406,61.406,0.0,27.547,72.0,70.0,1000.0,200.0,0.034,202.625,78.063,76.5,0.0,70.188,70.125,57.656,59.469,0.0,25.125,72.0,70.0,1000.0,200.0,0.033,200.125,77.688,76.25,-0.004,70.313,70.188,56.25,58.563,0.0,28.875,72.0,70.0,1000.0,200.0,0.036,205.0,76.75,75.625,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,-0.072,0.001,-0.222,0.149,0.061,0.931,0.0,2.899,0.588,0.24,0.227,0.0,-0.001,0.004
8312007,628,1.0,1.0,1.0,1.0,100.0,21.641,100.0,100.0,100.0,1.0,1.0,578.453,240.047,0.595,11.593,0.0,80.0,55.0,1.4,791.875,870.88,1436.04,821.73,54.45,59.846,70.004,59.381,50.97,1.391,1.648,0.312,63.835,51.028,90.279,49.942,57.505,58.673,114.084,93.509,111.519,31.352,55.176,33.162,-10.852,110.0,110.0,69.313,67.313,55.813,60.094,25.594,34.156,72.0,70.0,1000.0,200.0,0.099,197.125,72.375,66.438,0.274,70.875,69.875,59.406,61.25,0.0,27.641,72.0,70.0,1000.0,200.0,0.034,201.5,78.063,76.5,0.0,70.313,69.938,57.719,59.469,0.0,25.281,72.0,70.0,1000.0,200.0,0.033,199.375,77.625,76.25,-0.004,70.375,70.188,56.531,58.781,0.0,28.813,72.0,70.0,1000.0,200.0,0.035,206.5,76.75,75.875,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.222,-0.074,-0.072,0.001,-0.222,0.001,0.074,0.881,0.0,2.918,0.578,0.24,0.238,0.0,-0.001,0.003
8312007,629,1.0,1.0,1.0,1.0,100.0,21.448,100.0,100.0,100.0,1.0,1.0,580.794,237.705,0.627,11.357,0.0,80.0,55.0,1.4,788.625,876.256,1430.59,810.031,54.557,59.846,70.004,59.491,51.079,1.459,1.697,0.312,63.534,50.838,90.057,50.083,57.505,58.673,114.674,93.722,111.962,30.553,55.911,32.506,-10.852,110.0,110.0,69.313,67.313,55.906,60.281,25.844,34.438,72.0,70.0,1000.0,200.0,0.099,196.375,72.5,66.875,0.287,70.875,69.875,59.406,61.25,0.0,27.531,72.0,70.0,1000.0,200.0,0.034,201.25,78.063,76.5,0.0,70.313,69.938,57.719,59.531,0.0,25.578,72.0,70.0,1000.0,200.0,0.032,197.75,77.625,76.25,-0.004,70.313,70.188,56.531,58.781,0.0,29.25,72.0,70.0,1000.0,200.0,0.034,203.375,76.75,75.875,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.222,-0.074,0.001,-0.072,-0.148,-0.072,0.081,0.875,0.0,3.085,0.581,0.238,0.236,0.0,-0.001,0.003
8312007,630,1.0,1.0,1.0,1.0,100.0,21.886,100.0,100.0,100.0,1.0,1.0,578.453,236.534,0.659,11.46,0.0,80.0,55.0,1.4,788.625,870.88,1410.619,804.184,54.876,59.846,69.896,59.381,51.297,1.436,1.708,0.319,63.466,50.782,90.029,50.195,57.505,58.781,115.338,93.615,112.332,30.625,55.911,31.85,-10.852,110.0,110.0,69.313,67.313,56.0,60.5,29.734,34.781,72.0,70.0,1000.0,200.0,0.098,196.25,72.5,67.125,0.246,70.875,70.063,59.406,61.25,0.0,27.531,72.0,70.0,1000.0,200.0,0.034,200.75,78.063,76.5,0.0,70.188,70.125,57.719,59.469,0.0,25.781,72.0,70.0,1000.0,200.0,0.032,197.375,77.625,76.188,-0.004,70.313,70.188,56.531,58.875,0.0,29.625,72.0,70.0,1000.0,200.0,0.033,201.0,76.75,75.875,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,-0.072,-0.148,-0.072,0.091,0.555,0.0,1.953,0.578,0.237,0.194,0.0,-0.001,0.003
8312007,631,1.0,1.0,1.0,1.0,100.0,21.741,100.0,100.0,100.0,1.0,1.0,569.085,234.192,0.711,11.401,0.0,80.0,55.0,1.4,798.625,849.399,1408.804,786.657,54.876,59.846,70.004,59.381,51.406,1.372,1.626,0.319,63.353,50.648,90.113,50.252,57.505,58.781,116.518,93.828,113.144,33.751,56.225,34.985,-10.867,110.0,110.0,69.313,67.313,56.0,60.594,26.328,35.125,72.0,70.0,1000.0,200.0,0.098,195.5,72.875,67.0,0.27,70.875,70.0,59.406,61.156,0.0,27.406,72.0,70.0,1000.0,200.0,0.034,200.875,78.063,76.5,0.0,70.5,70.063,57.719,59.469,0.0,25.953,72.0,70.0,1000.0,200.0,0.032,197.125,77.625,76.25,-0.004,70.375,70.313,56.594,58.875,0.0,30.484,72.0,70.0,1000.0,200.0,0.031,192.25,76.75,75.875,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.148,-0.074,0.001,-0.072,-0.148,-0.072,0.106,0.626,0.0,1.955,0.569,0.234,0.232,0.0,-0.001,0.003
8312007,632,1.0,1.0,1.0,1.0,100.0,21.954,100.0,100.0,100.0,1.0,1.0,579.624,233.021,0.743,11.401,0.0,80.0,55.0,1.4,798.0,852.083,1399.735,792.497,54.983,59.846,70.004,59.381,51.515,1.474,1.591,0.323,63.135,50.644,89.974,50.449,57.505,58.781,117.772,93.935,113.661,33.678,56.33,35.204,-10.867,110.0,110.0,69.313,67.438,56.219,60.688,22.797,35.469,72.0,70.0,1000.0,200.0,0.098,195.5,73.313,67.313,0.266,70.875,70.0,59.406,61.25,0.0,27.531,72.0,70.0,1000.0,200.0,0.033,199.75,78.0,76.5,0.0,70.188,70.063,57.719,59.469,0.0,26.047,72.0,70.0,1000.0,200.0,0.032,197.5,77.625,76.188,-0.004,70.375,70.313,56.594,58.781,0.0,30.297,72.0,70.0,1000.0,200.0,0.031,193.375,76.75,75.875,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,-0.072,-0.072,-0.222,-0.072,0.128,0.768,0.0,2.418,0.58,0.233,0.234,0.0,-0.001,0.003
8312007,633,1.0,1.0,1.0,1.0,100.0,22.192,100.0,100.0,100.0,1.0,1.0,577.282,231.85,0.743,11.327,0.0,80.0,55.0,1.4,807.25,874.912,1401.548,801.261,55.09,59.846,70.004,59.381,51.623,1.421,1.672,0.308,63.123,50.49,90.113,50.561,57.291,58.781,119.026,94.041,114.399,33.242,56.435,34.985,-10.852,110.0,110.0,69.313,67.25,56.219,60.813,26.797,33.969,72.0,70.0,1000.0,200.0,0.107,205.25,73.875,67.5,0.302,70.875,69.875,59.406,61.156,0.0,27.547,72.0,70.0,1000.0,200.0,0.033,200.125,78.0,76.5,0.0,70.188,70.125,57.719,59.344,0.0,26.219,72.0,70.0,1000.0,200.0,0.032,199.375,77.5,76.375,-0.004,70.313,70.188,56.594,58.875,0.0,29.563,72.0,70.0,1000.0,200.0,0.033,198.5,76.75,75.875,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.032,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,-0.072,-0.072,-0.222,-0.072,0.138,0.851,0.0,2.744,0.577,0.232,0.282,0.0,-0.001,0.003
8312007,634,1.0,1.0,1.0,1.0,100.0,22.29,100.0,100.0,100.0,1.0,1.0,578.453,233.021,0.848,11.431,0.0,80.0,55.0,1.4,798.875,872.224,1408.804,818.804,55.09,59.846,70.004,59.381,51.732,1.394,1.665,0.304,62.983,50.327,90.113,50.73,57.291,58.781,120.796,94.148,115.359,33.097,56.645,34.766,-10.852,110.0,110.0,69.313,67.25,56.344,60.938,27.016,34.906,72.0,70.0,1000.0,200.0,0.101,199.5,74.375,67.938,0.276,70.875,69.875,59.25,61.0,0.0,27.578,72.0,70.0,1000.0,200.0,0.033,199.75,78.0,76.5,0.0,70.063,70.125,57.844,59.469,0.0,25.953,72.0,70.0,1000.0,200.0,0.033,198.25,77.625,76.188,-0.004,70.313,70.125,56.594,58.875,0.0,28.844,72.0,70.0,1000.0,200.0,0.035,205.125,76.75,75.875,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.222,-0.074,0.001,-0.072,-0.148,0.001,0.173,0.81,0.0,2.652,0.578,0.233,0.26,0.0,-0.001,0.003
8312007,635,1.0,1.0,1.0,1.0,100.0,22.736,100.0,100.0,100.0,1.0,1.0,565.572,234.192,1.027,11.401,0.0,80.0,55.0,1.4,798.875,869.537,1414.248,811.492,55.196,59.738,70.004,59.381,51.732,1.391,1.658,0.319,63.004,50.427,90.057,50.815,57.291,58.781,124.262,94.254,117.279,33.969,56.645,35.423,-10.852,110.0,110.0,69.375,67.313,56.344,61.125,23.469,33.969,72.0,70.0,1000.0,200.0,0.106,204.0,75.0,68.313,0.304,70.875,70.0,59.25,61.0,0.0,27.719,72.0,70.0,1000.0,200.0,0.033,198.625,78.0,76.5,0.0,70.063,70.063,57.719,59.344,0.0,26.406,72.0,70.0,1000.0,200.0,0.032,196.125,77.5,76.188,-0.004,70.313,70.0,56.719,58.875,0.0,29.297,72.0,70.0,1000.0,200.0,0.034,202.375,76.75,75.625,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.222,-0.074,0.001,-0.072,-0.222,-0.072,0.239,0.731,0.0,2.304,0.566,0.234,0.297,0.0,-0.001,0.004
8312007,636,1.0,1.0,1.0,1.0,100.0,22.922,100.0,100.0,100.0,1.0,1.0,579.624,231.85,1.049,11.431,0.0,80.0,55.0,1.4,807.25,856.109,1396.109,805.646,55.196,59.738,70.004,59.271,51.732,1.413,1.651,0.312,62.947,50.27,89.89,50.928,57.291,58.781,128.098,94.36,119.568,34.696,56.435,36.225,-10.852,110.0,110.0,69.375,67.25,56.344,61.313,23.688,35.438,72.0,70.0,1000.0,200.0,0.095,195.125,75.938,68.5,0.272,70.875,69.688,59.25,61.0,0.0,27.719,72.0,70.0,1000.0,200.0,0.033,199.25,78.0,76.375,0.0,70.0,70.063,57.719,59.344,0.0,25.813,72.0,70.0,1000.0,200.0,0.033,199.625,77.5,76.188,-0.004,70.313,70.188,56.594,58.875,0.0,29.922,72.0,70.0,1000.0,200.0,0.032,197.75,76.75,75.875,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,-0.072,-0.072,-0.222,-0.072,0.265,0.804,0.0,2.428,0.58,0.232,0.296,0.0,-0.001,0.003
8312007,637,1.0,1.0,1.0,1.0,100.0,23.137,100.0,100.0,100.0,1.0,1.0,566.743,233.021,1.07,11.475,0.0,80.0,55.0,1.4,800.75,856.109,1385.234,796.879,55.196,59.631,69.896,59.271,51.732,1.413,1.633,0.308,62.918,50.363,89.974,51.068,57.291,58.673,131.859,94.467,122.3,34.841,56.75,36.371,-10.852,110.0,110.0,69.313,67.313,56.344,61.313,23.906,34.031,72.0,70.0,1000.0,200.0,0.106,203.875,76.313,68.813,0.271,70.875,69.875,59.25,61.0,0.0,27.781,72.0,70.0,1000.0,200.0,0.033,199.125,78.0,76.5,0.0,70.0,70.063,57.719,59.344,2.604,26.375,72.0,70.0,1000.0,200.0,0.032,196.5,77.5,76.188,-0.004,70.25,70.313,56.531,58.875,0.0,29.688,72.0,70.0,1000.0,200.0,0.033,197.25,76.75,75.875,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.222,-0.074,-0.072,-0.072,-0.222,0.001,0.274,0.801,0.0,2.439,0.567,0.233,0.297,0.0,-0.001,0.003
8312007,638,1.0,1.0,1.0,1.0,100.0,23.361,100.0,100.0,100.0,1.0,1.0,567.914,230.679,0.996,11.46,0.0,80.0,55.0,1.4,799.625,868.193,1401.548,818.804,55.196,59.631,70.004,59.271,51.732,1.429,1.612,0.308,62.855,50.285,89.974,51.125,57.382,58.673,135.326,94.893,125.918,34.841,56.54,36.444,-10.852,110.0,110.0,69.313,67.313,56.344,61.5,27.906,35.594,72.0,70.0,1000.0,200.0,0.096,193.375,76.5,69.25,0.249,70.75,69.875,59.063,60.938,0.0,27.797,72.0,70.0,1000.0,200.0,0.033,199.375,77.875,76.375,0.0,70.063,69.938,57.719,59.25,0.0,24.953,72.0,70.0,1000.0,200.0,0.036,207.0,77.5,76.188,-0.004,70.25,70.188,56.594,58.875,0.0,28.781,72.0,70.0,1000.0,200.0,0.035,204.375,76.75,75.625,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.222,-0.074,-0.072,-0.072,-0.222,-0.072,0.232,0.847,0.0,2.552,0.568,0.231,0.264,0.0,-0.001,0.004
8312007,639,1.0,1.0,1.0,1.0,100.0,23.576,100.0,100.0,100.0,1.0,1.0,566.743,231.85,0.964,11.431,0.0,80.0,55.0,1.4,799.625,876.256,1410.619,812.955,55.196,59.631,70.004,59.271,51.732,1.387,1.676,0.315,62.842,50.251,90.057,51.266,57.382,58.566,137.391,94.786,129.094,35.132,56.54,36.589,-10.852,110.0,110.0,69.313,67.438,56.344,61.688,31.781,34.063,72.0,70.0,1000.0,200.0,0.105,203.625,76.313,69.25,0.309,70.75,70.0,59.063,60.938,0.0,27.813,72.0,70.0,1000.0,200.0,0.033,199.5,77.875,76.375,0.0,70.0,69.938,57.656,59.0,0.0,26.266,72.0,70.0,1000.0,200.0,0.032,197.125,77.438,76.188,-0.004,70.313,70.125,56.594,58.781,0.0,28.969,72.0,70.0,1000.0,200.0,0.035,205.0,76.75,75.625,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.222,-0.148,-0.072,-0.072,-0.222,-0.072,0.188,0.778,0.0,2.314,0.567,0.232,0.319,0.0,-0.001,0.004
8312007,640,1.0,1.0,1.0,1.0,100.0,23.773,100.0,100.0,100.0,1.0,1.0,583.136,231.85,0.933,11.386,0.0,80.0,55.0,1.4,805.5,878.944,1406.99,824.656,55.196,59.524,70.004,59.161,51.732,1.436,1.669,0.312,62.813,50.246,90.001,51.294,57.382,58.566,138.571,95.105,132.195,35.495,56.435,37.027,-10.852,110.0,110.0,69.313,67.438,56.219,61.688,28.359,35.563,72.0,70.0,1000.0,200.0,0.095,193.625,76.0,69.688,0.3,70.563,70.063,58.969,60.938,0.0,27.844,72.0,70.0,1000.0,200.0,0.033,199.625,77.875,76.375,0.0,70.0,70.063,57.656,59.25,0.0,24.797,72.0,70.0,1000.0,200.0,0.037,208.5,77.438,76.188,-0.004,70.25,70.188,56.594,58.781,0.0,29.281,72.0,70.0,1000.0,200.0,0.034,202.5,76.75,75.625,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.222,-0.148,0.001,-0.146,-0.148,-0.072,0.137,0.833,0.0,2.423,0.583,0.232,0.277,0.0,-0.001,0.004
8312007,641,1.0,1.0,1.0,1.0,100.0,24.023,100.0,100.0,100.0,1.0,1.0,562.059,231.85,0.922,11.519,0.0,80.0,55.0,1.4,804.0,857.451,1396.109,785.197,55.196,59.524,69.896,59.161,51.732,1.421,1.651,0.312,62.793,50.248,90.029,51.378,57.382,58.459,139.235,95.425,134.484,35.786,56.54,37.319,-10.852,110.0,110.0,69.375,67.438,56.219,61.813,24.844,34.094,72.0,70.0,1000.0,200.0,0.106,203.0,75.688,69.688,0.338,70.75,70.0,58.906,60.938,0.0,27.953,72.0,70.0,1000.0,200.0,0.033,199.0,77.875,76.375,0.0,70.0,70.063,57.656,59.0,0.0,26.391,72.0,70.0,1000.0,200.0,0.032,196.375,77.438,76.188,-0.004,70.25,70.125,56.594,58.781,0.0,30.484,72.0,70.0,1000.0,200.0,0.031,191.5,76.75,75.625,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.297,-0.222,-0.148,-0.072,-0.072,-0.222,-0.072,0.1,0.851,0.0,2.453,0.562,0.232,0.297,0.0,-0.001,0.004
8312007,642,1.0,1.0,1.0,1.0,100.0,24.22,100.0,100.0,100.0,1.0,1.0,566.743,231.85,0.901,11.46,0.0,80.0,55.0,1.4,803.75,864.164,1406.99,814.417,55.196,59.416,70.004,59.052,51.841,1.398,1.69,0.304,62.844,50.311,90.196,51.491,57.382,58.459,139.53,95.744,135.961,36.004,56.54,37.464,-10.867,110.0,110.0,69.313,67.5,56.344,61.813,28.844,35.25,72.0,70.0,1000.0,200.0,0.098,194.25,75.625,69.375,0.316,70.563,70.0,58.969,60.813,0.0,27.906,72.0,70.0,1000.0,200.0,0.033,199.875,77.875,76.375,0.0,69.938,69.875,57.656,59.0,2.615,25.313,72.0,70.0,1000.0,200.0,0.035,203.5,77.438,76.063,-0.004,70.125,70.188,56.594,58.781,0.0,28.766,72.0,70.0,1000.0,200.0,0.035,205.125,76.75,75.625,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.222,-0.074,-0.146,-0.072,-0.296,-0.072,0.073,0.815,0.0,2.324,0.567,0.232,0.289,0.0,-0.001,0.004
8312007,643,1.0,1.0,1.0,1.0,100.0,24.707,100.0,100.0,100.0,1.0,1.0,566.743,233.021,0.89,11.475,0.0,80.0,55.0,1.4,803.75,877.6,1396.109,807.107,55.303,59.416,69.896,59.052,51.841,1.41,1.644,0.312,62.752,50.203,90.085,51.491,57.382,58.352,139.235,96.063,136.995,36.149,56.54,37.61,-10.852,110.0,110.0,69.188,67.438,56.219,61.688,32.75,34.281,72.0,70.0,1000.0,200.0,0.104,202.25,75.688,69.5,0.336,70.563,70.0,58.906,60.813,0.0,27.797,72.0,70.0,1000.0,200.0,0.033,202.25,77.875,76.188,0.0,69.688,69.938,57.656,59.0,2.645,26.25,72.0,70.0,1000.0,200.0,0.032,196.5,77.438,76.063,-0.004,70.25,70.0,56.594,58.563,0.0,29.063,72.0,70.0,1000.0,200.0,0.034,203.75,76.438,75.625,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.222,-0.074,-0.072,-0.072,-0.222,-0.072,0.046,0.822,0.0,2.328,0.567,0.233,0.304,0.0,-0.001,0.003
8312007,644,1.0,1.0,1.0,1.0,100.0,24.953,100.0,100.0,100.0,1.0,1.0,563.23,229.508,0.88,11.475,0.0,80.0,55.0,1.4,800.25,854.766,1397.922,783.738,55.303,59.309,69.896,59.052,51.95,1.44,1.658,0.308,62.73,50.237,90.279,51.632,57.479,58.352,138.792,96.808,137.585,36.367,56.435,37.756,-10.852,110.0,110.0,69.375,67.313,56.219,61.813,25.547,33.938,72.0,70.0,1000.0,200.0,0.105,203.375,75.938,69.813,0.332,70.563,70.0,58.906,60.625,0.0,27.453,72.0,70.0,1000.0,200.0,0.034,201.0,77.875,76.375,0.0,69.688,69.938,57.656,59.0,13.016,25.625,72.0,70.0,1000.0,200.0,0.034,200.375,77.438,76.063,-0.004,70.125,70.0,56.531,58.781,0.0,30.0,72.0,70.0,1000.0,200.0,0.032,194.25,76.438,75.625,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.039,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.297,-0.148,-0.148,-0.072,-0.072,-0.222,-0.146,0.025,0.794,0.0,2.213,0.563,0.23,0.297,0.0,-0.001,0.003
8312007,645,1.0,1.0,1.0,1.0,100.0,25.331,100.0,100.0,100.0,1.0,1.0,558.546,233.021,0.88,11.505,0.0,80.0,55.0,1.4,796.5,870.88,1406.99,814.417,55.303,59.309,69.896,58.942,51.95,1.36,1.669,0.308,62.879,50.217,90.168,51.66,57.479,58.352,137.833,97.021,137.659,36.585,56.435,38.048,-10.852,110.0,110.0,69.313,67.438,56.344,61.906,29.547,34.781,72.0,70.0,1000.0,200.0,0.1,199.25,76.125,69.688,0.291,70.438,69.875,58.969,60.625,0.0,27.875,72.0,70.0,1000.0,200.0,0.033,198.375,77.813,76.188,0.0,69.5,69.938,57.656,59.0,17.047,26.375,72.0,70.0,1000.0,200.0,0.032,196.25,77.25,76.063,-0.004,70.125,70.125,56.531,58.563,0.0,28.828,72.0,70.0,1000.0,200.0,0.035,204.875,76.438,75.625,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.296,-0.074,-0.072,-0.072,-0.222,-0.072,0.004,0.848,0.0,2.337,0.559,0.233,0.274,0.0,-0.001,0.003
8312007,646,1.0,1.0,1.0,1.0,100.0,25.663,100.0,100.0,100.0,1.0,1.0,565.572,230.679,0.838,11.46,0.0,80.0,55.0,1.4,799.625,866.85,1397.922,810.031,55.303,59.309,69.896,58.942,51.95,1.425,1.605,0.315,62.831,50.283,90.335,51.744,57.479,58.352,137.022,97.341,137.512,36.731,56.435,38.194,-10.852,110.0,110.0,69.313,67.313,56.344,61.813,29.781,34.625,72.0,70.0,1000.0,200.0,0.103,198.5,76.125,69.688,0.3,70.563,70.0,58.906,60.625,0.0,27.906,72.0,70.0,1000.0,200.0,0.033,198.625,77.813,76.188,0.0,69.438,69.875,57.469,58.906,17.219,25.078,72.0,70.0,1000.0,200.0,0.036,205.75,77.438,76.063,-0.004,70.25,70.0,56.594,58.563,0.0,29.141,72.0,70.0,1000.0,200.0,0.034,203.375,76.438,75.563,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.297,-0.222,-0.148,-0.146,-0.072,-0.222,0.001,-0.01,0.851,0.0,2.328,0.566,0.231,0.282,0.0,-0.001,0.003
8312007,647,1.0,1.0,1.0,1.0,100.0,25.994,100.0,100.0,100.0,1.0,1.0,573.769,231.85,0.954,11.49,0.0,80.0,55.0,1.4,797.875,891.049,1412.433,829.046,55.303,59.202,69.896,58.942,52.059,1.417,1.665,0.315,62.804,50.243,90.252,51.829,57.479,58.352,136.358,97.766,136.995,36.803,56.33,38.194,-10.852,110.0,110.0,69.313,67.438,56.219,61.906,30.0,34.438,72.0,70.0,1000.0,200.0,0.104,201.75,76.125,69.813,0.337,70.438,69.875,58.781,60.531,0.0,26.516,72.0,70.0,1000.0,200.0,0.037,208.125,77.813,76.375,0.0,69.5,70.063,57.656,58.906,17.406,26.266,72.0,70.0,1000.0,200.0,0.032,196.5,77.125,75.938,-0.004,70.125,70.0,56.594,58.563,0.0,29.953,72.0,70.0,1000.0,200.0,0.032,197.375,76.438,75.563,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.297,-0.222,-0.148,-0.146,-0.072,-0.296,-0.072,-0.016,0.818,0.0,2.219,0.574,0.232,0.311,0.0,-0.001,0.003
8312007,648,1.0,1.0,1.0,1.0,100.0,26.317,100.0,100.0,100.0,1.0,1.0,562.059,229.508,1.101,11.446,0.0,80.0,55.0,1.4,804.0,854.766,1394.296,799.801,55.41,59.202,69.787,58.942,52.059,1.406,1.637,0.312,62.778,50.264,90.335,51.885,57.479,58.352,136.137,98.298,136.33,36.876,56.33,38.412,-10.852,110.0,110.0,69.313,67.313,56.344,61.906,30.25,34.031,72.0,70.0,1000.0,200.0,0.105,203.125,76.125,70.0,0.369,70.438,69.813,58.688,60.531,0.0,27.609,72.0,70.0,1000.0,200.0,0.033,199.0,77.813,76.188,0.0,69.625,70.063,57.469,58.906,13.656,26.438,72.0,70.0,1000.0,200.0,0.032,197.125,77.125,76.063,-0.004,70.125,69.813,56.531,58.563,0.0,30.484,72.0,70.0,1000.0,200.0,0.031,192.25,76.375,75.625,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.222,-0.148,-0.072,-0.146,-0.222,-0.072,-0.006,0.904,0.0,2.441,0.562,0.23,0.331,0.0,-0.001,0.003
8312007,649,1.0,1.0,1.0,1.0,100.0,26.958,100.0,100.0,100.0,1.0,1.0,558.546,231.85,1.112,11.431,0.0,80.0,55.0,1.4,804.5,848.058,1387.046,782.278,55.41,59.202,69.787,58.832,52.059,1.406,1.665,0.315,62.762,50.232,90.391,51.942,57.719,58.352,136.653,98.831,135.813,37.167,56.435,38.558,-10.852,110.0,110.0,69.188,67.313,56.344,61.969,30.484,35.125,72.0,70.0,1000.0,200.0,0.097,196.25,75.938,70.125,0.358,70.313,69.813,58.781,60.438,0.0,27.75,72.0,70.0,1000.0,200.0,0.033,198.625,77.813,76.188,0.0,69.625,69.875,57.656,59.0,17.703,25.719,72.0,70.0,1000.0,200.0,0.034,200.375,77.125,75.938,-0.004,70.125,70.0,56.531,58.563,0.0,29.797,72.0,70.0,1000.0,200.0,0.033,196.25,76.375,75.625,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.015,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.222,-0.074,-0.072,-0.072,-0.222,-0.072,0.025,0.825,0.0,2.207,0.559,0.232,0.304,0.0,-0.001,0.003
8312007,650,1.0,1.0,1.0,1.0,100.0,27.173,100.0,100.0,100.0,1.0,1.0,565.572,230.679,1.07,11.49,0.0,80.0,55.0,1.4,804.5,880.289,1403.362,810.031,55.303,59.202,69.787,58.832,52.059,1.383,1.63,0.312,62.743,50.161,90.363,52.082,57.719,58.245,137.391,99.363,135.592,37.167,56.435,38.631,-10.852,110.0,110.0,69.313,67.438,56.344,61.969,30.719,34.125,72.0,70.0,1000.0,200.0,0.105,202.75,75.625,69.938,0.369,70.313,69.813,58.781,60.531,0.0,27.906,72.0,70.0,1000.0,200.0,0.033,198.125,77.813,76.188,0.0,69.625,69.563,57.469,58.906,13.93,25.188,72.0,70.0,1000.0,200.0,0.033,207.375,77.125,75.938,-0.004,70.25,69.688,56.531,58.563,0.0,28.781,72.0,70.0,1000.0,200.0,0.035,205.375,76.375,75.563,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.222,-0.074,-0.072,-0.072,-0.222,-0.072,0.051,0.873,0.0,2.335,0.566,0.231,0.307,0.0,-0.001,0.003
8312007,651,1.0,1.0,1.0,1.0,100.0,27.845,100.0,100.0,100.0,1.0,1.0,578.453,231.85,0.975,11.49,0.0,80.0,55.0,1.4,798.75,876.256,1394.296,823.193,55.41,59.094,69.787,58.832,52.059,1.436,1.662,0.312,62.714,50.166,90.252,52.195,57.719,58.245,138.055,99.895,135.887,37.167,56.33,38.631,-10.852,110.0,110.0,69.313,67.438,56.344,61.969,30.969,35.5,72.0,70.0,1000.0,200.0,0.096,192.875,75.625,69.938,0.351,70.313,69.688,58.781,60.438,0.0,26.531,72.0,70.0,1000.0,200.0,0.035,209.5,77.813,76.063,0.0,69.625,69.563,57.656,58.906,14.039,26.094,72.0,70.0,1000.0,200.0,0.033,197.875,77.125,75.75,-0.004,70.125,70.125,56.531,58.563,0.0,29.25,72.0,70.0,1000.0,200.0,0.034,203.0,76.375,75.563,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.222,-0.074,-0.072,-0.072,-0.222,-0.072,0.055,0.878,0.0,2.335,0.578,0.232,0.292,0.0,-0.001,0.003
8312007,652,1.0,1.0,1.0,1.0,100.0,28.021,100.0,100.0,100.0,1.0,1.0,562.059,230.679,0.88,11.519,0.0,80.0,55.0,1.4,802.625,850.741,1392.483,783.738,55.303,59.094,69.787,58.722,52.059,1.402,1.658,0.319,62.696,50.222,90.279,52.279,57.719,58.138,138.276,100.321,136.33,37.24,56.33,38.631,-10.852,110.0,110.0,69.313,67.438,56.344,61.906,31.203,34.188,72.0,70.0,1000.0,200.0,0.105,202.75,75.625,69.813,0.347,70.313,69.688,58.688,60.438,0.0,27.563,72.0,70.0,1000.0,200.0,0.033,199.5,77.688,76.188,0.0,69.625,69.563,57.469,58.844,14.156,26.453,72.0,70.0,1000.0,200.0,0.032,198.75,77.125,75.938,-0.004,70.25,70.125,56.531,58.563,0.0,30.359,72.0,70.0,1000.0,200.0,0.031,192.375,76.375,75.563,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.297,-0.222,-0.148,-0.072,-0.072,-0.222,-0.072,0.045,0.839,0.0,2.224,0.562,0.231,0.295,0.0,-0.001,0.003
8312007,653,1.0,1.0,1.0,1.0,100.0,28.691,100.0,100.0,100.0,1.0,1.0,553.862,230.679,0.764,11.46,0.0,80.0,55.0,1.4,802.625,854.766,1397.922,783.738,55.303,59.094,69.678,58.722,52.059,1.394,1.598,0.315,62.706,50.157,90.335,52.195,57.719,58.138,138.202,100.853,136.626,37.094,56.33,38.558,-10.852,110.0,110.0,69.313,67.313,56.344,61.906,31.453,33.938,72.0,70.0,1000.0,200.0,0.105,203.0,75.625,69.938,0.358,70.313,69.5,58.688,60.344,0.0,27.797,72.0,70.0,1000.0,200.0,0.032,198.25,77.688,75.938,0.0,69.625,69.563,57.469,58.844,14.289,26.063,72.0,70.0,1000.0,200.0,0.033,198.25,77.0,75.938,-0.004,70.375,70.125,56.531,58.563,0.0,29.641,72.0,70.0,1000.0,200.0,0.033,197.5,76.313,75.563,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.032,0.011,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.222,-0.074,0.001,-0.072,-0.222,-0.072,0.032,0.872,0.0,2.329,0.554,0.231,0.298,0.0,-0.001,0.003
8312007,654,1.0,1.0,1.0,1.0,100.0,28.839,100.0,100.0,100.0,1.0,1.0,558.546,230.679,0.68,11.549,0.0,80.0,55.0,1.4,792.875,869.537,1399.735,811.492,55.303,59.094,69.678,58.722,52.059,1.372,1.69,0.312,62.75,50.188,90.252,52.251,58.095,58.138,138.128,101.278,136.921,37.167,56.33,38.631,-10.852,110.0,110.0,69.313,67.438,56.344,61.969,31.703,34.813,72.0,70.0,1000.0,200.0,0.099,198.625,75.938,70.0,0.368,70.313,69.5,58.688,60.438,0.0,27.906,72.0,70.0,1000.0,200.0,0.033,198.625,77.688,76.063,0.0,69.5,69.625,57.469,58.844,21.094,26.484,72.0,70.0,1000.0,200.0,0.032,196.25,77.0,75.75,-0.004,70.938,69.813,56.531,58.563,0.0,28.922,72.0,70.0,1000.0,200.0,0.035,204.375,76.313,75.563,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.032,0.015,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.222,-0.074,-0.072,-0.072,-0.222,-0.072,0.022,0.882,0.0,2.347,0.559,0.231,0.32,0.0,-0.001,0.003
8312007,655,1.0,1.0,1.0,1.0,100.0,29.443,100.0,100.0,100.0,1.0,1.0,572.598,230.679,0.606,11.431,0.0,80.0,55.0,1.4,808.875,873.568,1394.296,795.418,55.41,59.094,69.678,58.612,51.95,1.402,1.679,0.308,62.731,50.197,90.252,52.336,58.095,58.138,137.833,101.704,136.847,37.167,56.33,38.704,-10.852,110.0,110.0,69.188,67.438,56.219,61.969,35.594,34.031,72.0,70.0,1000.0,200.0,0.105,203.25,76.188,70.125,0.38,70.438,69.688,58.438,60.344,0.0,27.969,72.0,70.0,1000.0,200.0,0.033,198.5,77.688,76.063,0.0,69.313,69.625,57.469,58.844,24.156,26.031,72.0,70.0,1000.0,200.0,0.033,198.625,77.0,75.75,-0.003,71.125,70.125,56.531,58.563,0.0,29.828,72.0,70.0,1000.0,200.0,0.032,198.5,76.313,75.438,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.032,0.011,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.222,-0.074,-0.072,-0.072,-0.148,-0.072,0.017,0.917,0.0,2.439,0.573,0.231,0.337,0.0,-0.001,0.003
8312007,656,1.0,1.0,1.0,1.0,100.0,29.56,100.0,100.0,100.0,1.0,1.0,560.888,230.679,0.806,11.446,0.0,80.0,55.0,1.4,809.25,853.424,1392.483,786.657,55.303,58.987,69.57,58.612,51.95,1.421,1.598,0.315,62.734,50.184,90.14,52.336,58.095,58.138,137.538,102.13,136.773,37.094,56.225,38.631,-10.852,110.0,110.0,69.188,67.438,56.344,62.094,35.844,34.125,72.0,70.0,1000.0,200.0,0.105,200.5,76.688,70.5,0.405,70.313,69.375,58.438,60.344,0.0,27.219,72.0,70.0,1000.0,200.0,0.035,201.75,77.438,76.063,0.0,69.438,69.875,57.469,58.844,24.375,25.906,72.0,70.0,1000.0,200.0,0.032,202.25,79.188,75.625,0.05,71.5,70.125,56.406,58.5,0.0,29.906,72.0,70.0,1000.0,200.0,0.032,195.375,76.188,75.563,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.297,-0.222,-0.148,-0.072,-0.072,-0.296,-0.072,0.017,0.92,0.0,2.442,0.561,0.231,0.367,0.0,0.026,0.002
8312007,657,1.0,1.0,1.0,1.0,100.0,29.882,100.0,100.0,100.0,1.0,1.0,569.085,231.85,0.964,11.431,0.0,80.0,55.0,1.4,794.0,872.224,1408.804,812.955,55.303,58.987,69.678,58.612,51.841,1.417,1.655,0.308,62.729,50.212,89.974,52.364,58.095,58.138,136.948,102.449,136.847,37.167,56.225,38.777,-10.852,110.0,110.0,69.313,67.438,56.219,62.281,32.438,34.469,72.0,70.0,1000.0,200.0,0.102,200.75,77.188,71.0,0.388,70.313,69.375,58.438,60.219,0.0,27.859,72.0,70.0,1000.0,200.0,0.032,197.875,77.438,76.063,0.0,69.438,69.625,57.469,59.0,21.719,26.078,72.0,70.0,1000.0,200.0,0.033,197.75,80.125,72.063,0.05,71.563,70.125,56.406,58.406,0.0,28.891,72.0,70.0,1000.0,200.0,0.035,203.0,76.313,75.438,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.297,-0.148,-0.148,-0.072,-0.072,-0.222,-0.072,0.003,0.966,0.0,2.555,0.569,0.232,0.351,0.0,0.059,0.003
8312007,658,1.0,1.0,1.0,1.0,100.0,29.902,100.0,100.0,100.0,1.0,1.0,583.136,231.85,1.006,11.431,0.0,80.0,55.0,1.4,797.375,893.74,1408.804,823.193,55.196,58.987,69.678,58.503,51.732,1.391,1.679,0.308,62.785,50.203,89.807,52.308,58.095,58.138,136.137,102.981,136.699,37.021,56.015,38.704,-10.852,110.0,110.0,69.188,67.313,56.344,62.281,32.656,34.094,72.0,70.0,1000.0,200.0,0.104,202.125,77.813,71.25,0.402,70.313,69.375,58.344,60.219,0.0,27.656,72.0,70.0,1000.0,200.0,0.032,201.25,77.438,76.063,0.0,69.438,69.563,57.375,59.531,21.906,24.984,72.0,70.0,1000.0,200.0,0.035,209.375,79.313,66.063,0.05,71.875,70.125,56.406,58.5,0.0,28.984,72.0,70.0,1000.0,200.0,0.035,204.25,76.188,75.563,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.222,-0.148,-0.072,-0.072,-0.222,-0.072,-0.017,1.013,0.0,2.671,0.583,0.232,0.386,0.0,0.097,0.002
8312007,659,1.0,1.0,1.0,1.0,100.0,29.845,100.0,100.0,100.0,1.0,1.0,569.085,230.679,0.943,11.519,0.0,80.0,55.0,1.4,797.375,853.424,1396.109,780.819,55.09,59.094,69.678,58.612,51.623,1.394,1.658,0.308,62.79,50.2,89.779,52.251,58.095,58.245,135.178,103.301,136.182,36.949,55.911,38.558,-10.852,110.0,110.0,69.313,67.5,56.0,62.5,32.938,35.438,72.0,70.0,1000.0,200.0,0.094,194.0,78.125,71.813,0.41,70.25,69.5,58.344,60.219,0.0,27.531,72.0,70.0,1000.0,200.0,0.033,199.5,77.438,76.063,0.0,69.438,69.375,57.25,59.938,19.359,26.188,72.0,70.0,1000.0,200.0,0.032,197.0,78.875,64.188,0.05,71.875,70.188,56.406,58.406,0.0,29.453,72.0,70.0,1000.0,200.0,0.033,201.25,76.188,75.438,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.222,-0.074,-0.072,-0.146,-0.148,-0.072,-0.03,0.977,0.0,2.573,0.569,0.231,0.378,0.0,0.107,0.003
8312007,700,1.0,1.0,1.0,1.0,100.0,29.943,100.0,100.0,100.0,1.0,1.0,560.888,230.679,0.88,11.357,0.0,80.0,55.0,1.4,795.125,854.766,1397.922,793.958,55.09,59.094,69.678,58.612,51.623,1.425,1.605,0.312,62.748,50.224,89.807,52.279,58.665,58.352,134.736,103.62,135.592,34.914,55.806,37.173,-10.852,110.0,110.0,69.313,67.438,56.0,62.5,33.156,34.219,72.0,70.0,1000.0,200.0,0.104,202.125,78.438,71.938,0.396,70.25,69.375,58.344,60.344,0.0,27.813,72.0,70.0,1000.0,200.0,0.033,197.75,77.375,76.063,0.0,69.5,69.438,57.25,60.063,15.609,25.375,72.0,70.0,1000.0,200.0,0.035,203.0,78.813,64.125,0.05,71.875,70.313,56.25,58.406,0.0,30.266,72.0,70.0,1000.0,200.0,0.031,194.75,76.188,75.438,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.297,-0.148,-0.148,0.001,-0.072,-0.222,-0.072,-0.024,1.228,0.0,3.564,0.561,0.231,0.376,0.0,0.107,0.003
8312007,701,1.0,1.0,1.0,1.0,100.0,30.031,100.0,100.0,100.0,1.0,1.0,558.546,229.508,0.753,11.401,0.0,80.0,55.0,1.4,802.5,872.224,1396.109,792.497,55.09,59.202,69.678,58.612,51.623,1.375,1.637,0.315,62.75,50.17,89.862,52.195,58.665,58.459,134.514,104.046,135.001,33.896,55.701,35.86,-10.867,110.0,110.0,69.313,67.5,56.0,62.594,33.406,34.438,72.0,70.0,1000.0,200.0,0.104,198.375,78.5,72.125,0.4,70.125,69.5,58.313,60.031,0.0,27.875,72.0,70.0,1000.0,200.0,0.033,198.5,77.438,76.063,0.0,69.625,69.438,57.156,60.156,13.914,26.406,72.0,70.0,1000.0,200.0,0.032,196.0,78.813,64.5,0.002,71.688,70.188,56.25,58.406,0.0,29.25,72.0,70.0,1000.0,200.0,0.035,200.625,76.188,75.438,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.222,-0.074,-0.072,-0.146,-0.222,-0.072,-0.012,1.027,0.0,3.112,0.559,0.23,0.373,0.0,0.004,0.003
