DATE,TIME,SYS-CTL,RF-CTRL,ECONCTRL,ACCH-SEL,HWC-VLV,CHWC-VLV,EA-DMPR,RA-DMPR,OA-DMPR,SF-SST,RF-SST,SF-WAT,RF-WAT,HWP-GPM,CHWP-GPM,RFCFMLAG,RF-SFSPD,SAT_SPT,SA_SPSPT,RMT-CFM,SA-CFM,RA-CFM,OA-CFM,SA-TEMP,MA-TEMP,RA-TEMP,HWC-DAT,CHWC-DAT,SA-SP,SF-DP,RF-DP,SF-SPD,RF-SPD,SA-HUMD,RA-HUMD,OA-TEMP,OAD-TEMP,HWC-EWT,HWC-LWT,HWC-MWT,CHWC-EWT,CHWC-LWT,CHWC-MWT,HWP-DP,CHWC-EAH,CHWC-LAH,RM-TEMP,PLN-TEMP,VAV-EAT,VAV-DAT,VAVHCVLV,VAV-DMPR,RMCLGSPT,RMHTGSPT,OCC-MAX,OCC-MIN,VAV-DP,VAVCFMDP,VAVHCEWT,VAVHCLWT,VAVHCGPM,RM-TEMP.1,PLN-TEMP.1,VAV-EAT.1,VAV-DAT.1,VAVHCVLV.1,VAV-DMPR.1,RMCLGSPT.1,RMHTGSPT.1,OCC-MAX.1,OCC-MIN.1,VAV-DP.1,VAVCFMDP.1,VAVHCEWT.1,VAVHCLWT.1,VAVHCGPM.1,RM-TEMP.2,PLN-TEMP.2,VAV-EAT.2,VAV-DAT.2,VAVHCVLV.2,VAV-DMPR.2,RMCLGSPT.2,RMHTGSPT.2,OCC-MAX.2,OCC-MIN.2,VAV-DP.2,VAVCFMDP.2,VAVHCEWT.2,VAVHCLWT.2,VAVHCGPM.2,RM-TEMP.3,PLN-TEMP.3,VAV-EAT.3,VAV-DAT.3,VAVHCVLV.3,VAV-DMPR.3,RMCLGSPT.3,RMHTGSPT.3,OCC-MAX.3,OCC-MIN.3,VAV-DP.3,VAVCFMDP.3,VAVHCEWT.3,VAVHCLWT.3,VAVHCGPM.3,IABBHT1,IABBHT2,IBBBHT1,IBBBHT2,WABBHT1,WABBHT2,WBBBHT1,WBBBHT2,SABBHT1,SABBHT2,SBBBHT1,SBBBHT2,EABBHT1,EABBHT2,EBBBHT1,EBBBHT2,IBBAMPS,WBBAMPS,SBBAMPS,EBBAMPS,IALITES1,IALITES2,IBLITES1,IBLITES2,WALITES1,WALITES2,WBLITES1,WBLITES2,SALITES1,SALITES2,SBLITES1,SBLITES2,EALITES1,EALITES2,EBLITES1,EBLITES2,IALITWAT,WALITWAT,SALITWAT,EALITWAT,IBLITWAT,WBLITWAT,SBLITWAT,EBLITWAT,HWC_GPM,CHWC_GPM,E_hcoil,E_ccoil,E_SF,E_RF,E_ZONE_I,E_ZONE_W,E_ZONE_S,E_ZONE_E
8312007,702,1.0,1.0,1.0,1.0,100.0,29.838,100.0,100.0,100.0,1.0,1.0,564.401,230.679,0.775,11.475,0.0,80.0,55.0,1.4,808.625,868.193,1397.922,801.261,54.983,59.202,69.787,58.832,51.515,1.391,1.648,0.312,62.722,50.218,89.668,52.223,58.665,58.566,134.736,104.365,134.41,33.823,55.806,35.714,-10.852,110.0,110.0,69.188,67.438,55.906,62.688,37.344,34.344,72.0,70.0,1000.0,200.0,0.104,201.5,78.5,72.188,0.419,70.125,69.375,58.313,60.031,0.0,27.906,72.0,70.0,1000.0,200.0,0.033,198.5,77.438,75.938,0.0,69.625,69.625,57.156,59.938,15.867,25.594,72.0,70.0,1000.0,200.0,0.034,200.75,78.813,64.688,0.013,71.563,70.188,56.156,58.406,0.0,29.0,72.0,70.0,1000.0,200.0,0.035,204.625,76.125,75.438,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.297,-0.222,-0.148,-0.072,-0.072,-0.222,-0.072,0.008,0.987,0.0,3.015,0.564,0.231,0.387,0.0,0.027,0.002
8312007,703,1.0,1.0,1.0,1.0,100.0,29.567,100.0,100.0,100.0,1.0,1.0,562.059,229.508,0.943,11.401,0.0,80.0,55.0,1.4,808.625,866.85,1399.735,801.261,54.876,59.309,69.787,58.832,51.297,1.394,1.612,0.312,62.769,50.216,89.501,52.139,58.665,58.566,135.621,104.471,133.967,33.751,55.806,35.641,-10.867,110.0,110.0,69.188,67.438,55.906,62.688,37.594,33.969,72.0,70.0,1000.0,200.0,0.105,202.625,78.5,72.375,0.445,70.25,69.313,58.313,59.938,0.0,27.25,72.0,70.0,1000.0,200.0,0.034,201.25,77.438,75.938,0.0,69.438,69.625,57.156,59.531,22.672,26.484,72.0,70.0,1000.0,200.0,0.032,195.75,78.875,64.688,0.0,71.688,70.375,56.156,58.281,0.0,29.734,72.0,70.0,1000.0,200.0,0.032,199.75,76.125,75.438,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.222,-0.074,-0.072,-0.072,-0.222,-0.072,0.05,0.977,0.0,2.995,0.562,0.23,0.398,0.0,0.0,0.002
8312007,704,1.0,1.0,1.0,1.0,100.0,29.179,100.0,100.0,100.0,1.0,1.0,563.23,230.679,0.985,11.401,0.0,80.0,55.0,1.4,814.0,837.331,1394.296,779.36,54.77,59.309,69.787,58.832,51.188,1.398,1.676,0.312,62.802,50.263,89.334,52.082,58.665,58.673,136.948,104.897,134.041,33.315,55.701,35.35,-10.852,110.0,110.0,69.313,67.5,55.688,62.938,37.844,35.531,72.0,70.0,1000.0,200.0,0.095,193.0,78.438,72.5,0.438,70.125,69.313,58.219,59.938,0.0,27.719,72.0,70.0,1000.0,200.0,0.033,198.625,77.375,75.938,0.0,69.313,69.875,57.094,59.344,25.719,26.063,72.0,70.0,1000.0,200.0,0.033,198.0,78.875,65.0,0.008,72.0,70.375,56.0,58.281,0.0,30.328,72.0,70.0,1000.0,200.0,0.031,192.625,76.125,75.438,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.222,-0.074,-0.072,0.001,-0.296,0.001,0.089,1.036,0.0,3.225,0.563,0.231,0.38,0.0,0.016,0.002
8312007,705,1.0,1.0,1.0,1.0,100.0,28.927,100.0,100.0,100.0,1.0,1.0,559.717,231.85,0.964,11.327,0.0,80.0,55.0,1.4,799.25,872.224,1417.879,793.958,54.77,59.416,69.787,58.832,51.079,1.356,1.591,0.315,62.832,50.209,89.279,51.998,59.585,58.673,137.907,105.216,134.632,32.661,55.701,34.694,-10.852,110.0,110.0,69.188,67.313,55.688,62.688,38.094,34.188,72.0,70.0,1000.0,200.0,0.104,201.75,78.125,72.25,0.441,70.313,69.375,58.063,59.813,0.0,27.969,72.0,70.0,1000.0,200.0,0.033,197.375,77.375,75.938,0.0,69.125,69.875,57.094,59.344,33.531,26.094,72.0,70.0,1000.0,200.0,0.032,200.625,79.813,64.688,0.101,72.438,70.625,55.906,58.219,0.0,29.281,72.0,70.0,1000.0,200.0,0.035,205.75,76.125,75.438,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.032,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.222,-0.074,-0.072,-0.072,-0.222,-0.072,0.097,0.999,0.0,3.201,0.56,0.232,0.379,0.0,0.223,0.002
8312007,706,1.0,1.0,1.0,1.0,100.0,28.304,100.0,100.0,100.0,1.0,1.0,567.914,229.508,0.933,11.446,0.0,80.0,55.0,1.4,820.125,892.394,1405.176,808.569,54.663,59.416,69.787,59.052,51.188,1.421,1.573,0.308,62.807,50.234,89.668,51.97,59.585,58.781,137.981,105.536,135.739,32.297,55.596,34.329,-10.852,110.0,110.0,69.188,67.438,55.594,62.594,38.344,34.313,72.0,70.0,1000.0,200.0,0.104,199.375,77.938,72.125,0.447,70.25,69.188,58.063,59.813,0.0,27.25,72.0,70.0,1000.0,200.0,0.034,201.0,77.375,75.938,0.0,69.125,69.875,56.875,59.844,35.625,26.125,72.0,70.0,1000.0,200.0,0.033,197.25,83.688,63.594,0.165,72.75,70.625,55.906,58.219,0.0,30.938,72.0,70.0,1000.0,200.0,0.043,225.875,76.125,75.438,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.039,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.297,-0.222,-0.148,-0.072,-0.072,-0.222,-0.072,0.064,0.998,0.0,3.234,0.568,0.23,0.38,0.0,0.484,0.002
8312007,707,1.0,1.0,1.0,1.0,100.0,27.935,100.0,100.0,100.0,1.0,1.0,576.111,231.85,0.838,11.401,0.0,80.0,55.0,1.4,843.25,907.205,1423.325,845.154,54.663,59.524,69.787,58.942,51.188,1.406,1.679,0.315,62.89,50.24,89.751,51.913,59.585,58.888,137.391,105.855,136.552,32.152,55.596,34.11,-10.867,110.0,110.0,69.0,67.5,55.594,62.594,38.625,34.625,72.0,70.0,1000.0,200.0,0.102,199.875,77.75,71.938,0.435,70.125,69.188,58.063,59.813,0.0,27.719,72.0,70.0,1000.0,200.0,0.032,199.75,77.375,75.938,0.0,69.063,69.563,56.875,60.875,34.125,25.328,72.0,70.0,1000.0,200.0,0.035,203.0,93.25,66.063,0.215,73.188,70.0,55.844,57.875,0.0,31.641,72.0,70.0,1000.0,200.0,0.051,248.375,75.938,75.438,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.222,-0.074,-0.072,-0.072,-0.222,-0.072,0.022,0.952,0.0,3.104,0.576,0.232,0.37,0.0,0.851,0.002
8312007,708,1.0,1.0,1.0,1.0,100.0,27.294,100.0,100.0,100.0,1.0,1.0,590.162,233.021,0.753,11.49,0.0,80.0,55.0,1.4,873.125,942.274,1441.492,859.812,54.557,59.524,69.787,59.052,51.297,1.41,1.644,0.319,62.827,50.311,89.974,51.998,59.585,58.888,136.801,106.068,136.847,31.934,55.701,34.037,-10.867,110.0,110.0,69.188,67.438,55.594,62.5,38.906,34.125,72.0,70.0,1000.0,200.0,0.105,202.5,77.375,72.188,0.498,70.125,69.188,57.906,59.813,1.046,27.344,72.0,70.0,1000.0,200.0,0.033,199.875,77.25,75.938,0.0,69.313,69.438,56.875,62.563,23.969,26.391,72.0,70.0,1000.0,200.0,0.032,195.875,100.75,71.5,0.181,73.313,69.688,55.844,57.781,0.0,32.938,72.0,70.0,1000.0,200.0,0.063,273.25,75.938,75.438,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.015,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.222,-0.074,-0.072,-0.072,-0.296,-0.072,-0.001,1.017,0.0,3.36,0.59,0.233,0.378,0.0,0.769,0.002
8312007,709,1.0,1.0,1.0,1.0,100.0,27.17,100.0,100.0,100.0,1.0,1.0,597.188,235.363,0.69,11.446,0.0,80.0,55.0,1.4,873.125,946.327,1439.675,883.295,54.663,59.631,69.678,59.052,51.297,1.41,1.665,0.319,62.944,50.309,90.168,51.97,59.585,58.888,136.432,106.387,136.773,32.879,55.911,34.402,-10.867,110.0,110.0,69.188,67.313,55.594,62.5,39.188,34.0,72.0,70.0,1000.0,200.0,0.104,202.25,77.375,72.188,0.505,70.0,69.188,57.906,59.813,1.056,27.844,72.0,70.0,1000.0,200.0,0.032,196.875,77.25,75.875,0.0,69.5,69.563,56.781,63.781,21.422,25.734,72.0,70.0,1000.0,200.0,0.034,200.125,104.5,75.5,0.114,73.625,69.625,55.594,57.781,0.0,34.281,72.0,70.0,1000.0,200.0,0.068,284.75,75.938,75.438,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.039,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.297,-0.222,-0.148,-0.072,-0.146,-0.222,-0.072,-0.008,0.757,0.0,2.423,0.597,0.235,0.383,0.0,0.479,0.002
8312007,710,1.0,1.0,1.0,1.0,100.0,26.569,100.0,100.0,100.0,1.0,1.0,610.068,234.192,0.827,11.416,0.0,80.0,55.0,1.4,880.375,995.045,1454.22,915.645,54.557,59.631,69.678,59.161,51.297,1.383,1.708,0.297,62.971,50.352,90.252,52.082,60.045,58.781,136.432,106.6,136.256,34.26,55.911,36.006,-10.852,110.0,110.0,69.0,67.5,55.594,62.594,39.438,34.906,72.0,70.0,1000.0,200.0,0.098,197.375,77.375,72.25,0.533,70.0,69.313,57.906,59.719,1.065,27.938,72.0,70.0,1000.0,200.0,0.032,197.25,77.25,75.875,0.0,69.625,69.875,56.875,64.25,17.641,24.594,72.0,70.0,1000.0,200.0,0.037,209.125,106.313,76.813,0.018,73.688,69.5,55.594,57.625,0.0,35.656,72.0,70.0,1000.0,200.0,0.081,309.25,75.813,75.375,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.222,-0.074,-0.072,-0.072,-0.148,-0.146,0.005,0.921,0.0,2.77,0.61,0.234,0.399,0.0,0.077,0.001
8312007,711,1.0,1.0,1.0,1.0,100.0,26.424,100.0,100.0,100.0,1.0,1.0,608.897,237.705,1.038,11.372,0.0,80.0,55.0,1.4,914.625,1011.322,1465.137,943.642,54.663,59.631,69.57,59.161,51.515,1.364,1.715,0.308,63.076,50.371,90.669,52.139,60.045,58.995,136.727,106.706,135.887,34.26,56.015,36.079,-10.852,110.0,110.0,69.188,67.438,55.688,62.594,39.719,34.219,72.0,70.0,1000.0,200.0,0.104,201.75,77.5,72.375,0.526,70.0,69.313,57.906,59.719,4.852,26.563,72.0,70.0,1000.0,200.0,0.037,206.75,77.188,75.938,0.0,69.938,69.875,56.875,63.5,7.434,26.469,72.0,70.0,1000.0,200.0,0.032,195.0,105.563,76.938,0.0,73.813,69.438,55.594,57.406,0.0,36.094,72.0,70.0,1000.0,200.0,0.092,333.75,75.813,75.438,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.222,-0.074,-0.072,-0.072,-0.222,-0.072,0.029,0.951,0.0,2.874,0.609,0.238,0.394,0.0,0.0,0.001
8312007,712,1.0,1.0,1.0,1.0,100.0,26.598,100.0,100.0,100.0,1.0,1.0,615.923,240.047,1.059,11.401,0.0,80.0,55.0,1.4,943.125,1011.322,1479.702,946.593,54.876,59.738,69.57,59.161,51.841,1.375,1.711,0.304,63.131,50.62,91.058,52.167,60.045,58.995,137.17,107.026,135.739,34.114,56.015,36.006,-10.852,110.0,110.0,69.188,67.438,55.688,62.688,40.0,34.0,72.0,70.0,1000.0,200.0,0.104,202.25,78.063,72.5,0.521,70.0,69.313,57.906,59.719,4.867,27.922,72.0,70.0,1000.0,200.0,0.032,196.75,77.25,75.875,0.0,69.938,69.625,56.781,62.406,7.449,26.016,72.0,70.0,1000.0,200.0,0.033,197.375,104.188,76.563,0.0,73.813,69.0,55.594,57.313,0.0,37.219,72.0,70.0,1000.0,200.0,0.098,347.0,75.813,75.563,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.039,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.296,-0.074,-0.072,-0.146,-0.222,-0.22,0.05,0.985,0.0,2.997,0.616,0.24,0.424,0.0,0.0,0.001
8312007,713,1.0,1.0,1.0,1.0,100.0,26.717,100.0,100.0,100.0,1.0,1.0,649.881,241.218,1.027,11.475,0.0,80.0,55.0,1.4,943.125,1077.984,1508.864,1011.664,54.983,59.738,69.57,59.271,52.059,1.383,1.719,0.297,63.315,50.61,91.28,52.336,60.045,59.102,137.17,107.132,136.035,34.187,56.12,35.933,-10.852,110.0,110.0,69.188,67.438,55.813,62.938,40.281,33.906,72.0,70.0,1000.0,200.0,0.104,201.875,78.75,72.875,0.522,69.875,69.313,57.906,59.656,4.918,26.594,72.0,70.0,1000.0,200.0,0.036,205.875,77.25,75.875,0.0,69.938,69.938,56.875,61.469,4.594,25.156,72.0,70.0,1000.0,200.0,0.036,204.0,103.313,76.188,0.0,73.813,68.875,55.844,57.188,0.0,38.469,72.0,70.0,1000.0,200.0,0.112,363.75,75.813,75.375,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,0.0,-0.148,-0.072,-0.072,-0.222,-0.072,0.039,0.913,0.0,2.784,0.65,0.241,0.448,0.0,0.0,0.001
8312007,714,1.0,1.0,1.0,1.0,100.0,26.951,100.0,100.0,100.0,1.0,1.0,624.12,240.047,0.933,11.372,0.0,80.0,55.0,1.4,966.375,1041.213,1490.633,973.175,55.09,59.846,69.461,59.271,52.277,1.375,1.694,0.308,63.356,50.66,91.336,52.589,60.045,59.209,136.506,107.451,136.404,34.696,56.33,36.371,-10.852,110.0,110.0,69.313,67.438,55.906,63.188,36.875,34.844,72.0,70.0,1000.0,200.0,0.098,197.5,80.125,73.563,0.498,69.75,69.313,57.906,59.656,8.75,27.594,72.0,70.0,1000.0,200.0,0.032,198.0,77.188,75.875,0.0,69.938,69.938,57.094,60.75,7.477,26.469,72.0,70.0,1000.0,200.0,0.032,196.125,102.813,75.938,0.0,73.813,68.625,55.844,57.188,0.0,39.313,72.0,70.0,1000.0,200.0,0.121,379.5,75.813,75.375,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.222,-0.074,-0.072,-0.072,-0.222,-0.072,0.003,0.88,0.0,2.646,0.624,0.24,0.477,0.0,0.0,0.001
8312007,715,1.0,1.0,1.0,1.0,100.0,27.312,100.0,100.0,100.0,1.0,1.0,632.317,243.56,0.838,11.475,0.0,80.0,55.0,1.4,977.375,1057.543,1507.041,990.925,55.196,59.846,69.461,59.381,52.386,1.372,1.761,0.304,63.496,50.803,91.475,52.758,60.635,59.209,136.137,107.664,136.256,35.204,56.435,36.881,-10.867,110.0,110.0,69.188,67.5,56.0,63.531,40.781,34.094,72.0,70.0,1000.0,200.0,0.104,202.125,81.625,74.5,0.498,69.875,69.188,57.906,59.656,8.828,27.891,72.0,70.0,1000.0,200.0,0.032,198.375,77.188,75.875,0.0,69.938,69.938,57.094,60.063,7.504,26.344,72.0,70.0,1000.0,200.0,0.032,195.5,102.313,75.938,0.0,73.938,68.938,55.844,57.188,0.0,39.75,72.0,70.0,1000.0,200.0,0.133,397.75,75.75,75.375,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.222,-0.074,-0.072,-0.072,-0.222,-0.072,-0.004,0.906,0.0,2.673,0.632,0.244,0.518,0.0,0.0,0.001
8312007,716,1.0,1.0,1.0,1.0,100.0,27.807,100.0,100.0,100.0,1.0,1.0,652.223,245.902,0.732,11.475,0.0,80.0,55.0,1.4,1011.875,1084.804,1523.462,1010.182,55.303,59.846,69.353,59.381,52.495,1.383,1.743,0.315,63.643,50.899,91.614,52.871,60.635,59.209,136.063,107.877,135.887,35.204,56.54,36.954,-10.852,110.0,110.0,69.188,67.75,56.219,63.906,41.063,34.063,72.0,70.0,1000.0,200.0,0.104,201.75,83.875,76.0,0.533,69.75,69.188,57.906,59.656,8.906,27.688,72.0,70.0,1000.0,200.0,0.033,197.5,77.188,75.875,0.0,69.625,69.938,57.094,59.844,17.875,25.969,72.0,70.0,1000.0,200.0,0.033,198.0,101.75,75.938,0.0,74.0,68.625,55.906,57.094,0.0,40.875,72.0,70.0,1000.0,200.0,0.149,422.75,75.75,75.375,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.032,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.222,-0.074,0.001,-0.146,-0.148,-0.072,0.005,0.941,0.0,2.789,0.652,0.246,0.613,0.0,0.0,0.001
8312007,717,1.0,1.0,1.0,1.0,100.0,28.411,100.0,100.0,100.0,1.0,1.0,668.616,245.902,0.648,11.416,0.0,80.0,55.0,1.4,1022.375,1135.375,1530.764,1042.836,55.41,59.846,69.353,59.381,52.712,1.379,1.765,0.312,63.703,51.0,91.67,53.124,60.635,59.316,136.58,108.09,135.518,35.204,56.435,36.954,-10.852,110.0,110.0,69.188,67.75,56.219,64.813,41.313,33.969,72.0,70.0,1000.0,200.0,0.104,201.5,86.563,77.875,0.536,69.75,69.375,57.906,59.656,8.992,26.641,72.0,70.0,1000.0,200.0,0.035,206.875,77.188,75.813,0.0,69.5,69.938,57.156,59.469,24.672,25.656,72.0,70.0,1000.0,200.0,0.034,200.125,101.313,76.188,0.031,74.0,68.563,55.906,57.094,0.0,42.0,72.0,70.0,1000.0,200.0,0.158,438.0,75.75,75.375,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.039,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.222,-0.074,-0.146,0.001,-0.222,-0.072,0.024,0.941,0.0,2.775,0.669,0.246,0.679,0.0,0.113,0.001
8312007,718,1.0,1.0,1.0,1.0,100.0,29.16,100.0,100.0,100.0,1.0,1.0,660.419,249.414,0.827,11.46,0.0,80.0,55.0,1.4,1038.875,1129.899,1532.59,1044.322,55.516,59.846,69.353,59.381,52.821,1.333,1.736,0.312,63.884,51.056,91.67,53.378,60.635,59.316,137.243,108.196,135.223,35.422,56.645,37.173,-10.852,110.0,110.0,69.313,68.0,56.344,65.938,37.938,35.375,72.0,70.0,1000.0,200.0,0.093,193.75,90.125,80.313,0.538,69.75,69.188,58.063,59.719,9.063,27.969,72.0,70.0,1000.0,200.0,0.032,195.5,77.188,75.813,0.0,69.313,69.875,57.156,59.469,35.313,24.625,72.0,70.0,1000.0,200.0,0.036,209.125,100.75,76.375,0.048,73.938,68.25,56.0,57.094,0.0,43.0,72.0,70.0,1000.0,200.0,0.172,453.25,75.625,75.375,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.032,0.013,0.039,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.297,-0.222,-0.148,-0.072,-0.072,-0.222,-0.072,0.058,0.946,0.0,2.787,0.66,0.249,0.769,0.0,0.17,0.001
8312007,719,1.0,1.0,1.0,1.0,100.0,29.968,100.0,100.0,100.0,1.0,1.0,660.419,250.585,0.954,11.386,0.0,80.0,55.0,1.4,1038.875,1150.445,1569.145,1069.616,55.623,59.953,69.244,59.491,52.93,1.345,1.768,0.301,64.094,51.196,91.725,53.716,60.635,59.424,137.833,108.409,135.37,35.713,56.75,37.392,-10.867,110.0,110.0,69.313,68.125,56.406,66.75,38.156,34.219,72.0,70.0,1000.0,200.0,0.104,201.5,93.75,82.625,0.512,69.875,69.125,58.063,59.656,5.371,27.406,72.0,70.0,1000.0,200.0,0.033,198.625,77.063,75.875,0.0,69.063,69.625,57.25,60.5,37.406,26.453,72.0,70.0,1000.0,200.0,0.032,196.0,106.938,69.688,0.213,74.188,68.0,56.0,57.094,0.0,43.969,72.0,70.0,1000.0,200.0,0.191,480.0,75.625,75.25,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.296,-0.074,-0.072,-0.072,-0.222,-0.072,0.08,0.909,0.0,2.655,0.66,0.251,0.829,0.0,1.15,0.001
8312007,720,1.0,1.0,1.0,1.0,100.0,30.649,100.0,100.0,100.0,1.0,1.0,692.035,252.927,0.964,11.416,0.0,80.0,55.0,1.4,1088.875,1188.876,1578.294,1094.961,55.623,59.953,69.244,59.491,52.93,1.333,1.786,0.308,64.295,51.306,91.725,53.941,60.635,59.424,137.907,108.516,136.109,35.859,56.855,37.829,-10.852,110.0,110.0,69.375,68.313,56.406,67.563,34.625,34.125,72.0,70.0,1000.0,200.0,0.104,201.5,97.25,84.688,0.456,69.75,69.125,58.063,59.719,9.227,26.891,72.0,70.0,1000.0,200.0,0.034,205.0,77.063,75.813,0.0,69.125,69.875,57.25,62.875,35.875,26.438,72.0,70.0,1000.0,200.0,0.032,195.0,117.125,73.063,0.224,74.5,67.75,56.156,57.0,0.0,46.094,72.0,70.0,1000.0,200.0,0.214,507.0,75.625,75.25,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.032,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.222,-0.074,-0.072,-0.072,-0.222,-0.072,0.059,1.071,0.0,3.123,0.692,0.253,0.833,0.0,1.426,0.001
8312007,721,1.0,1.0,1.0,1.0,100.0,31.313,100.0,100.0,100.0,1.0,1.0,696.719,256.44,0.943,11.431,0.0,80.0,55.0,1.4,1124.25,1186.127,1589.277,1109.896,55.623,60.061,69.136,59.601,52.821,1.36,1.807,0.312,64.52,51.588,91.531,54.138,61.581,59.531,137.465,108.729,136.699,36.004,56.75,38.339,-10.867,110.0,110.0,69.375,68.5,56.406,68.5,34.813,35.531,72.0,70.0,1000.0,200.0,0.095,191.875,100.938,86.875,0.458,69.75,69.125,58.063,59.719,12.18,27.781,72.0,70.0,1000.0,200.0,0.032,196.375,77.063,75.813,0.0,69.438,69.875,57.25,65.625,25.672,26.203,72.0,70.0,1000.0,200.0,0.032,196.25,121.313,81.625,0.187,74.625,67.875,56.0,57.0,0.0,47.844,72.0,70.0,1000.0,200.0,0.235,530.0,75.625,75.25,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.297,-0.148,-0.148,-0.072,-0.072,-0.222,-0.072,0.025,1.287,0.0,3.707,0.697,0.256,0.935,0.0,1.071,0.001
8312007,722,1.0,1.0,1.0,1.0,100.0,32.022,100.0,100.0,100.0,1.0,1.0,711.942,261.124,0.89,11.49,0.0,80.0,55.0,1.4,1124.25,1267.433,1620.424,1151.813,55.516,60.061,69.136,59.601,52.603,1.333,1.786,0.304,64.809,51.75,91.364,54.167,61.581,59.638,136.506,108.941,136.847,36.004,56.33,38.485,-10.852,110.0,110.0,69.5,68.688,56.406,69.25,32.156,34.25,72.0,70.0,1000.0,200.0,0.104,202.0,104.0,88.5,0.41,69.688,68.938,58.063,59.719,12.281,26.625,72.0,70.0,1000.0,200.0,0.036,204.75,77.063,75.563,0.0,69.625,70.125,57.25,67.375,19.188,26.0,72.0,70.0,1000.0,200.0,0.033,197.75,122.813,86.063,0.116,74.5,67.75,56.0,56.813,0.0,49.875,72.0,70.0,1000.0,200.0,0.262,560.0,75.625,75.25,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.032,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.222,-0.074,-0.146,-0.072,-0.222,-0.072,-0.011,1.402,0.0,3.959,0.712,0.261,0.922,0.0,0.615,0.001
8312007,723,1.0,1.0,1.0,1.0,100.0,32.13,100.0,100.0,100.0,1.0,1.0,723.651,263.466,0.806,11.431,0.0,80.0,55.0,1.4,1163.125,1286.794,1642.436,1178.84,55.516,60.168,69.136,59.71,52.386,1.345,1.854,0.304,65.088,51.935,91.169,54.307,61.581,59.745,135.842,109.048,136.699,36.222,55.806,38.777,-10.852,110.0,110.0,69.625,68.938,56.344,70.125,28.531,34.0,72.0,70.0,1000.0,200.0,0.104,202.375,106.563,90.125,0.38,69.688,69.125,57.906,59.719,12.398,28.047,72.0,70.0,1000.0,200.0,0.032,195.0,77.063,75.813,0.0,69.938,70.25,57.25,67.375,8.984,25.156,72.0,70.0,1000.0,200.0,0.036,204.5,123.188,87.25,0.0,74.625,67.313,55.844,56.719,0.0,50.156,72.0,70.0,1000.0,200.0,0.274,574.5,75.563,75.25,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.032,0.011,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.222,-0.148,-0.072,-0.072,-0.222,-0.072,-0.026,1.491,0.0,4.056,0.724,0.263,0.905,0.0,0.0,0.001
8312007,724,1.0,1.0,1.0,1.0,100.0,32.549,100.0,100.0,100.0,1.0,1.0,748.241,265.808,0.711,11.475,0.0,80.0,55.0,1.4,1180.875,1320.045,1657.122,1213.47,55.41,60.275,69.027,59.71,52.386,1.36,1.829,0.315,65.281,52.232,91.169,54.392,61.581,59.852,135.694,109.261,136.182,36.367,55.491,38.923,-10.852,110.0,110.0,69.625,69.125,56.219,70.5,28.688,35.531,72.0,70.0,1000.0,200.0,0.094,193.0,108.688,90.563,0.355,69.688,69.188,57.906,59.656,12.508,27.453,72.0,70.0,1000.0,200.0,0.033,198.375,76.813,75.813,0.0,70.0,70.438,57.156,65.938,3.393,24.578,72.0,70.0,1000.0,200.0,0.036,208.75,121.625,86.438,0.0,75.0,67.063,55.594,56.625,0.0,52.344,72.0,70.0,1000.0,200.0,0.312,610.5,75.563,75.375,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.032,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.297,-0.222,-0.148,-0.072,-0.072,-0.222,-0.072,-0.013,1.534,0.0,4.073,0.748,0.266,0.932,0.0,0.0,0.001
8312007,725,1.0,1.0,1.0,1.0,100.0,32.685,100.0,100.0,100.0,1.0,1.0,765.806,269.321,0.838,11.46,0.0,80.0,55.0,1.4,1214.625,1371.458,1664.468,1240.648,55.303,60.275,68.919,59.82,52.277,1.311,1.9,0.319,65.611,52.292,91.225,54.505,61.581,59.852,135.842,109.261,135.592,36.731,55.281,39.287,-10.852,110.0,110.0,69.813,69.188,56.219,70.813,28.797,34.031,72.0,70.0,1000.0,200.0,0.105,202.875,110.188,91.563,0.266,69.688,69.188,57.906,59.656,12.625,27.25,72.0,70.0,1000.0,200.0,0.033,202.125,76.813,75.813,0.0,70.188,70.5,57.156,64.313,3.373,24.891,72.0,70.0,1000.0,200.0,0.035,208.0,120.625,85.875,0.0,75.375,66.813,55.594,56.531,0.0,54.844,72.0,70.0,1000.0,200.0,0.343,639.5,75.313,75.25,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.148,-0.148,0.001,-0.072,-0.148,-0.072,0.008,1.579,0.0,4.067,0.766,0.269,0.717,0.0,0.0,0.0
8312007,726,1.0,1.0,1.0,1.0,100.0,32.763,100.0,100.0,100.0,1.0,1.0,781.028,271.663,0.964,11.475,0.0,80.0,55.0,1.4,1214.625,1390.96,1681.005,1251.235,55.196,60.275,68.919,59.82,52.277,1.33,1.935,0.308,65.845,52.515,91.28,54.617,62.346,59.745,136.875,109.474,135.075,37.094,55.071,39.725,-10.852,110.0,110.0,69.813,69.313,56.219,70.813,22.391,35.438,72.0,70.0,1000.0,200.0,0.095,194.25,111.375,90.25,0.267,69.563,69.125,57.781,59.656,12.75,27.703,72.0,70.0,1000.0,200.0,0.032,196.75,76.813,75.813,0.0,70.188,70.25,57.156,62.969,0.0,25.547,72.0,70.0,1000.0,200.0,0.032,203.75,119.438,85.563,0.0,75.563,66.313,55.531,56.406,0.0,57.125,72.0,70.0,1000.0,200.0,0.386,679.5,75.313,75.25,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.222,-0.074,-0.072,-0.072,-0.148,-0.072,0.063,1.679,0.0,4.191,0.781,0.272,0.816,0.0,0.0,0.0
8312007,727,1.0,1.0,1.0,1.0,100.0,32.979,100.0,100.0,100.0,1.0,1.0,803.276,277.518,0.954,11.401,0.0,80.0,55.0,1.4,1281.0,1453.822,1703.07,1318.031,55.196,60.275,68.81,59.82,52.386,1.261,1.957,0.315,66.251,52.84,91.419,54.786,62.346,59.745,137.538,109.58,135.149,35.931,54.966,39.287,-10.852,110.0,110.0,69.813,69.313,56.219,70.5,22.469,34.0,72.0,70.0,1000.0,200.0,0.105,203.375,112.063,89.875,0.244,69.688,68.813,57.781,59.656,16.641,26.578,72.0,70.0,1000.0,200.0,0.035,206.625,76.813,75.813,0.0,70.063,70.125,57.094,61.781,3.359,25.359,72.0,70.0,1000.0,200.0,0.033,204.25,117.688,85.313,0.0,75.813,66.25,55.531,56.25,0.0,60.719,72.0,70.0,1000.0,200.0,0.445,732.5,75.25,75.063,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.297,-0.222,-0.074,-0.072,-0.072,-0.222,-0.072,0.082,2.01,0.0,5.314,0.803,0.278,0.783,0.0,0.0,0.001
8312007,728,1.0,1.0,1.0,1.0,100.0,33.446,100.0,100.0,100.0,1.0,1.0,825.524,277.518,0.933,11.46,0.0,80.0,55.0,1.4,1358.0,1441.227,1714.11,1318.031,55.303,60.275,68.702,59.82,52.386,1.375,1.964,0.308,66.356,53.032,91.419,54.899,62.346,59.852,137.76,109.58,135.739,34.332,55.386,37.61,-10.852,110.0,110.0,69.813,69.5,56.219,70.5,19.656,35.563,72.0,70.0,1000.0,200.0,0.096,193.375,112.938,89.875,0.228,69.688,69.125,57.781,59.656,16.797,27.859,72.0,70.0,1000.0,200.0,0.032,195.5,76.813,75.563,0.0,70.063,70.063,57.156,61.031,3.344,26.453,72.0,70.0,1000.0,200.0,0.031,194.875,116.0,85.188,0.0,75.688,66.125,55.531,56.406,0.0,61.688,72.0,70.0,1000.0,200.0,0.483,760.5,75.25,75.25,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.032,0.015,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.222,-0.148,0.001,-0.146,-0.148,-0.072,0.067,1.784,0.0,5.22,0.826,0.278,0.761,0.0,0.0,0.0
8312007,729,1.0,1.0,1.0,1.0,100.0,33.457,100.0,100.0,100.0,1.0,1.0,850.115,282.201,0.89,11.534,0.0,80.0,55.0,1.4,1356.875,1495.881,1741.729,1377.601,55.196,60.383,68.593,59.82,52.277,1.345,1.992,0.315,66.696,53.318,91.197,54.983,62.346,59.852,137.317,109.899,136.404,34.26,55.071,37.464,-10.852,110.0,110.0,69.875,69.5,56.219,70.438,19.703,33.844,72.0,70.0,1000.0,200.0,0.106,204.5,113.688,89.688,0.228,69.563,69.188,57.781,59.438,16.938,26.563,72.0,70.0,1000.0,200.0,0.036,205.125,76.813,75.563,0.0,70.0,69.938,57.156,60.5,6.066,26.266,72.0,70.0,1000.0,200.0,0.032,195.75,114.313,85.0,0.0,75.813,65.625,55.438,56.156,0.0,64.188,72.0,70.0,1000.0,200.0,0.519,789.0,75.25,75.063,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.222,-0.074,0.001,-0.072,-0.222,0.001,0.03,1.776,0.0,5.135,0.85,0.282,0.791,0.0,0.0,0.001
8312007,730,1.0,1.0,1.0,1.0,100.0,33.38,100.0,100.0,100.0,1.0,1.0,837.234,283.372,0.838,11.401,0.0,80.0,55.0,1.4,1386.0,1500.094,1747.256,1379.134,55.09,60.383,68.485,59.82,52.168,1.333,1.996,0.319,66.788,53.328,91.169,55.18,62.346,59.959,136.801,110.006,136.699,34.405,54.862,37.683,-10.852,110.0,110.0,69.875,69.5,56.0,70.5,19.75,35.0,72.0,70.0,1000.0,200.0,0.098,198.125,114.25,89.875,0.209,69.563,69.188,57.781,59.656,17.094,27.531,72.0,70.0,1000.0,200.0,0.032,199.625,76.813,75.563,0.0,69.938,69.875,57.094,59.938,8.945,25.813,72.0,70.0,1000.0,200.0,0.033,198.25,112.875,84.875,0.0,76.0,65.313,55.344,56.031,0.0,66.563,72.0,70.0,1000.0,200.0,0.558,814.5,75.25,75.063,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.148,-0.223,-0.222,-0.074,-0.072,-0.072,-0.222,-0.072,0.003,1.827,0.0,5.193,0.837,0.283,0.737,0.0,0.0,0.001
8312007,731,1.0,1.0,1.0,1.0,100.0,33.206,100.0,100.0,100.0,1.0,1.0,886.414,290.398,0.775,11.431,0.0,80.0,55.0,1.4,1447.875,1539.47,1773.063,1402.144,54.983,60.49,68.376,59.93,52.059,1.368,2.042,0.304,67.212,53.792,91.28,55.406,62.981,60.067,136.432,110.112,136.626,34.332,54.652,37.61,-10.867,110.0,110.0,69.875,69.313,56.0,70.125,19.781,34.438,72.0,70.0,1000.0,200.0,0.104,200.0,114.563,89.063,0.199,69.688,68.938,57.719,59.438,13.453,27.688,72.0,70.0,1000.0,200.0,0.032,196.625,76.813,75.563,0.0,69.688,69.875,56.875,59.656,17.469,25.875,72.0,70.0,1000.0,200.0,0.033,198.375,111.375,84.563,0.0,76.0,65.313,55.281,55.906,0.0,68.5,72.0,70.0,1000.0,200.0,0.622,860.5,75.125,74.938,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.222,-0.074,-0.072,-0.072,-0.222,-0.072,-0.006,1.844,0.0,5.206,0.886,0.29,0.734,0.0,0.0,0.001
8312007,732,1.0,1.0,1.0,1.0,100.0,33.207,100.0,100.0,100.0,1.0,1.0,908.662,290.398,0.711,11.357,0.0,80.0,55.0,1.4,1447.875,1588.839,1776.751,1457.593,54.983,60.597,68.267,60.04,52.168,1.307,2.088,0.312,67.57,53.811,91.531,55.547,62.981,60.281,136.358,110.538,136.33,33.678,54.547,37.1,-10.852,110.0,110.0,69.875,69.563,56.0,70.25,19.813,34.563,72.0,70.0,1000.0,200.0,0.103,201.5,115.0,88.938,0.195,69.563,69.125,57.719,59.438,17.359,26.578,72.0,70.0,1000.0,200.0,0.035,207.0,76.813,75.563,0.0,69.5,69.625,56.875,59.469,23.328,25.703,72.0,70.0,1000.0,200.0,0.034,199.125,110.188,84.563,0.0,76.0,65.0,55.281,55.813,0.0,72.313,72.0,70.0,1000.0,200.0,0.658,888.5,75.125,74.938,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.222,-0.074,-0.072,-0.072,-0.222,-0.072,0.001,1.862,0.0,5.401,0.909,0.29,0.735,0.0,0.0,0.001
8312007,733,1.0,1.0,1.0,1.0,100.0,33.519,100.0,100.0,100.0,1.0,1.0,923.885,291.569,0.627,11.446,0.0,80.0,55.0,1.4,1488.0,1604.39,1785.974,1434.45,55.09,60.705,68.05,60.15,52.277,1.333,2.035,0.315,67.924,54.087,91.558,55.8,62.981,60.388,136.506,110.219,135.961,33.315,54.652,36.808,-10.852,110.0,110.0,69.938,69.5,56.0,70.25,17.109,35.594,72.0,70.0,1000.0,200.0,0.097,193.875,115.5,89.063,0.197,69.563,69.125,57.719,59.438,17.516,28.016,72.0,70.0,1000.0,200.0,0.031,194.875,76.813,75.563,0.0,69.625,69.563,56.875,59.344,23.484,25.438,72.0,70.0,1000.0,200.0,0.035,201.125,110.563,85.188,0.013,76.063,64.875,55.281,55.813,0.0,74.313,72.0,70.0,1000.0,200.0,0.704,919.5,75.063,74.938,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.222,-0.074,-0.072,-0.072,-0.222,-0.072,0.013,1.874,0.0,5.557,0.924,0.292,0.753,0.0,0.048,0.0
8312007,734,1.0,1.0,1.0,1.0,100.0,33.627,100.0,100.0,100.0,1.0,1.0,953.159,302.108,0.574,11.386,0.0,80.0,55.0,1.4,1516.75,1653.978,1821.047,1514.922,55.09,60.812,67.942,60.259,52.277,1.333,2.141,0.315,68.241,54.573,91.531,56.025,62.981,60.388,136.727,110.432,135.739,33.242,54.757,36.662,-10.852,110.0,110.0,69.938,69.5,56.0,70.25,17.125,33.875,72.0,70.0,1000.0,200.0,0.107,205.125,116.063,89.188,0.191,69.563,68.813,57.719,59.438,17.656,27.719,72.0,70.0,1000.0,200.0,0.032,196.5,76.813,75.563,0.0,69.438,69.375,57.094,59.25,23.641,25.063,72.0,70.0,1000.0,200.0,0.036,204.75,110.188,85.75,0.031,76.063,64.75,55.281,55.813,0.0,77.125,72.0,70.0,1000.0,200.0,0.757,956.5,75.063,74.938,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.222,-0.074,-0.072,-0.072,-0.222,-0.072,0.022,1.81,0.0,5.412,0.953,0.302,0.742,0.0,0.11,0.0
8312007,735,1.0,1.0,1.0,1.0,100.0,33.978,100.0,100.0,100.0,1.0,1.0,937.936,299.766,0.595,11.386,0.0,80.0,55.0,1.4,1551.375,1622.789,1824.742,1494.739,55.196,60.812,67.833,60.369,52.386,1.311,2.035,0.323,68.469,54.702,91.586,56.223,62.981,60.495,137.096,110.751,135.444,33.242,54.757,36.735,-10.852,110.0,110.0,69.875,69.5,56.219,70.25,19.875,35.219,72.0,70.0,1000.0,200.0,0.097,197.25,116.25,89.188,0.194,69.375,69.125,57.719,59.375,17.813,27.813,72.0,70.0,1000.0,200.0,0.032,198.5,77.063,75.5,0.0,69.438,69.438,56.875,59.469,26.578,26.0,72.0,70.0,1000.0,200.0,0.031,201.375,111.938,82.188,0.031,76.063,64.563,55.344,55.813,0.0,79.25,72.0,70.0,1000.0,200.0,0.776,962.5,75.063,74.938,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.222,-0.074,-0.072,-0.072,-0.222,-0.072,0.037,1.849,0.0,5.528,0.938,0.3,0.759,0.0,0.133,0.0
8312007,736,1.0,1.0,1.0,1.0,100.0,34.134,100.0,100.0,100.0,1.0,1.0,963.697,303.279,0.722,11.386,0.0,80.0,55.0,1.4,1584.5,1649.721,1830.284,1502.497,55.09,60.919,67.725,60.369,52.386,1.387,2.131,0.323,68.736,55.008,91.586,56.335,62.981,60.603,137.317,110.644,135.444,33.024,54.966,36.735,-10.852,110.0,110.0,69.938,69.563,56.0,70.125,17.156,34.656,72.0,70.0,1000.0,200.0,0.104,199.25,116.688,88.75,0.182,69.375,68.938,57.719,59.438,23.563,27.453,72.0,70.0,1000.0,200.0,0.033,198.75,77.063,75.5,0.0,69.5,69.375,56.875,60.156,26.75,26.188,72.0,70.0,1000.0,200.0,0.032,196.625,116.0,72.375,0.066,76.0,64.375,55.281,55.813,0.0,78.688,72.0,70.0,1000.0,200.0,0.806,982.5,74.938,74.875,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.222,-0.074,-0.072,-0.072,-0.222,-0.072,0.051,1.926,0.0,5.873,0.964,0.303,0.735,0.0,0.416,0.0
8312007,737,1.0,1.0,1.0,1.0,100.0,34.106,100.0,100.0,100.0,1.0,1.0,978.92,305.621,0.806,11.401,0.0,80.0,55.0,1.4,1572.5,1672.439,1835.827,1518.031,55.196,61.027,67.725,60.479,52.277,1.368,2.163,0.326,68.862,55.024,91.475,56.561,64.064,60.817,137.317,110.751,135.666,32.806,54.757,36.589,-10.852,110.0,110.0,69.938,69.5,56.0,70.25,17.172,34.563,72.0,70.0,1000.0,200.0,0.103,202.375,116.875,88.938,0.192,69.375,68.938,57.719,59.375,23.75,27.859,72.0,70.0,1000.0,200.0,0.032,196.375,79.063,75.375,0.03,69.5,69.375,56.875,61.188,24.172,25.281,72.0,70.0,1000.0,200.0,0.034,206.25,119.438,69.125,0.066,76.0,64.313,55.281,55.813,0.0,79.313,72.0,70.0,1000.0,200.0,0.816,984.5,74.938,74.875,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.297,-0.222,-0.148,-0.146,-0.072,-0.222,0.001,0.05,1.965,0.0,5.995,0.979,0.306,0.775,0.016,0.479,0.0
8312007,738,1.0,1.0,1.0,1.0,100.0,34.241,100.0,100.0,100.0,1.0,1.0,985.945,305.621,0.827,11.416,0.0,80.0,55.0,1.4,1572.5,1668.177,1837.674,1522.696,55.09,61.134,67.616,60.589,52.277,1.379,2.156,0.326,69.044,55.223,91.392,56.645,64.064,60.817,137.17,110.857,136.109,32.733,54.547,36.662,-10.867,110.0,110.0,69.938,69.563,56.0,70.125,17.172,35.406,72.0,70.0,1000.0,200.0,0.098,195.125,117.0,88.75,0.172,69.375,68.938,57.719,59.438,23.938,26.25,72.0,70.0,1000.0,200.0,0.037,208.5,81.563,74.688,0.029,69.625,69.438,56.875,61.781,20.422,26.313,72.0,70.0,1000.0,200.0,0.032,196.375,121.563,72.0,0.066,75.813,63.969,55.281,55.625,0.0,79.313,72.0,70.0,1000.0,200.0,0.822,991.0,74.938,74.875,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.222,-0.074,-0.072,-0.072,-0.296,-0.072,0.033,2.056,0.0,6.235,0.986,0.306,0.702,0.029,0.472,0.0
8312007,739,1.0,1.0,1.0,1.0,100.0,34.322,100.0,100.0,100.0,1.0,1.0,980.091,307.963,0.817,11.46,0.0,80.0,55.0,1.4,1591.875,1679.545,1850.612,1544.5,55.09,61.241,67.616,60.699,52.168,1.349,2.156,0.326,69.158,55.299,91.392,56.645,64.064,60.924,136.727,110.964,136.404,32.661,54.652,36.589,-10.852,110.0,110.0,70.063,69.5,55.906,69.875,13.406,34.625,72.0,70.0,1000.0,200.0,0.104,199.875,117.25,88.5,0.175,69.375,68.938,57.5,59.656,24.156,27.609,72.0,70.0,1000.0,200.0,0.032,198.125,81.938,73.125,0.03,69.688,69.438,56.781,62.281,20.547,24.938,72.0,70.0,1000.0,200.0,0.037,207.25,122.813,76.063,0.066,75.563,64.188,55.063,55.625,0.0,79.75,72.0,70.0,1000.0,200.0,0.807,986.0,74.75,74.875,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.297,-0.222,-0.148,-0.072,-0.072,-0.222,-0.072,0.01,2.047,0.0,6.258,0.98,0.308,0.727,0.039,0.445,-0.0
8312007,740,1.0,1.0,1.0,1.0,100.0,34.391,100.0,100.0,100.0,1.0,1.0,978.92,306.792,0.796,11.446,0.0,80.0,55.0,1.4,1588.25,1661.076,1841.37,1499.393,55.09,61.349,67.508,60.808,52.168,1.36,2.095,0.323,69.154,55.277,91.364,56.673,64.064,61.031,136.358,111.07,136.256,32.588,54.547,36.444,-10.852,110.0,110.0,70.063,69.5,55.906,69.875,17.188,34.531,72.0,70.0,1000.0,200.0,0.103,202.0,117.313,88.188,0.172,69.375,68.938,57.625,59.813,24.359,27.984,72.0,70.0,1000.0,200.0,0.032,196.0,85.625,69.438,0.066,69.625,69.563,56.875,62.563,20.672,26.391,72.0,70.0,1000.0,200.0,0.032,195.625,123.438,79.0,0.053,74.813,64.188,55.063,55.625,0.0,79.938,72.0,70.0,1000.0,200.0,0.809,981.0,74.938,74.875,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.039,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.222,-0.074,-0.146,-0.072,-0.222,-0.072,0.003,2.01,0.0,6.136,0.979,0.307,0.724,0.156,0.34,0.0
8312007,741,1.0,1.0,1.0,1.0,100.0,34.158,40.0,40.0,40.0,1.0,1.0,983.603,313.817,0.753,11.431,0.0,80.0,55.0,1.4,1594.375,1655.398,1872.802,1357.705,54.983,61.563,67.616,61.028,52.168,1.421,2.177,0.312,69.169,55.368,91.475,56.673,64.064,61.138,136.063,111.177,136.109,32.588,54.547,36.517,-10.852,110.0,110.0,69.938,69.688,56.0,69.75,17.188,35.031,72.0,70.0,1000.0,200.0,0.1,197.625,117.438,88.063,0.172,69.375,68.938,57.625,60.344,24.547,27.0,72.0,70.0,1000.0,200.0,0.034,202.125,97.0,65.375,0.07,69.625,69.875,56.781,62.563,20.797,25.609,72.0,70.0,1000.0,200.0,0.034,201.0,123.438,80.813,0.018,74.188,64.188,55.063,55.531,0.0,77.063,72.0,70.0,1000.0,200.0,0.817,990.0,74.75,74.75,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.222,-0.148,-0.072,-0.072,-0.296,-0.072,-0.001,2.045,0.0,6.244,0.984,0.314,0.73,0.322,0.111,0.0
8312007,742,1.0,1.0,1.0,1.0,100.0,34.159,40.0,40.0,40.0,1.0,1.0,976.578,311.475,0.69,11.446,0.0,80.0,55.0,1.4,1589.75,1675.281,1867.254,360.373,54.983,62.53,67.508,61.357,52.168,1.486,2.17,0.319,68.755,55.276,91.141,56.673,65.068,61.246,135.99,111.283,135.813,32.515,54.757,36.444,-10.852,110.0,110.0,69.938,69.563,55.906,69.875,17.203,34.75,72.0,70.0,1000.0,200.0,0.102,200.375,117.688,88.188,0.178,69.375,68.938,57.625,60.938,19.141,26.75,72.0,70.0,1000.0,200.0,0.034,203.5,107.313,64.313,0.068,69.688,69.875,56.781,62.531,19.094,25.391,72.0,70.0,1000.0,200.0,0.034,202.625,122.813,81.438,0.014,74.0,64.188,55.063,55.531,0.0,75.063,72.0,70.0,1000.0,200.0,0.815,988.0,74.75,74.688,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.032,0.015,0.039,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.222,-0.074,-0.072,-0.072,-0.222,-0.072,0.005,2.022,0.0,6.252,0.977,0.311,0.758,0.424,0.084,0.0
8312007,743,1.0,1.0,1.0,1.0,100.0,33.841,40.0,40.0,40.0,1.0,1.0,967.21,307.963,0.648,11.505,0.0,80.0,55.0,1.4,1590.625,1658.236,1867.254,356.07,54.876,64.355,67.508,62.785,51.841,1.474,2.12,0.319,68.507,54.865,90.808,56.561,65.068,61.353,136.137,111.389,135.518,32.515,55.386,36.517,-10.852,110.0,110.0,69.938,69.5,55.906,69.75,17.203,34.688,72.0,70.0,1000.0,200.0,0.103,200.5,117.938,88.188,0.177,69.688,68.938,57.5,61.531,15.5,26.531,72.0,70.0,1000.0,200.0,0.034,203.125,113.188,64.813,0.034,69.625,69.938,56.688,61.875,21.031,25.25,72.0,70.0,1000.0,200.0,0.034,202.25,121.938,81.625,0.014,73.813,63.875,54.906,55.438,0.0,76.125,72.0,70.0,1000.0,200.0,0.798,976.5,74.625,74.688,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.222,-0.074,-0.072,-0.072,-0.222,-0.072,0.016,2.013,0.0,6.401,0.967,0.308,0.761,0.238,0.081,-0.0
8312007,744,1.0,1.0,1.0,1.0,100.0,33.354,40.0,40.0,40.0,1.0,1.0,963.697,306.792,0.564,11.505,0.0,80.0,55.0,1.4,1590.625,1682.389,1859.856,366.11,54.77,65.428,67.508,63.992,51.732,1.448,2.141,0.326,68.303,54.678,91.002,56.448,65.068,61.46,136.358,111.389,135.296,32.515,55.911,36.589,-10.852,110.0,110.0,69.938,69.563,55.813,69.75,17.219,34.875,72.0,70.0,1000.0,200.0,0.102,199.125,118.063,88.188,0.175,69.688,69.125,57.5,61.719,15.609,26.469,72.0,70.0,1000.0,200.0,0.034,202.625,113.688,65.5,0.0,69.625,69.938,56.688,61.469,21.156,25.266,72.0,70.0,1000.0,200.0,0.034,201.375,120.938,81.625,0.014,73.813,63.875,54.781,55.375,0.0,76.563,72.0,70.0,1000.0,200.0,0.837,1000.0,74.563,74.875,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.222,-0.148,-0.072,-0.072,-0.222,-0.072,0.024,2.003,0.0,6.516,0.964,0.307,0.755,0.0,0.079,-0.001
8312007,745,1.0,1.0,1.0,1.0,100.0,33.102,40.0,40.0,40.0,1.0,1.0,955.501,304.45,0.711,11.49,0.0,80.0,55.0,1.4,1596.125,1675.281,1858.007,354.636,54.77,65.858,67.508,64.871,51.841,1.444,2.134,0.308,68.11,54.538,91.002,56.448,65.068,61.567,136.875,111.389,135.149,32.515,56.12,36.662,-10.852,110.0,110.0,69.938,69.563,55.906,69.875,17.234,35.0,72.0,70.0,1000.0,200.0,0.101,198.875,118.25,88.188,0.178,69.688,69.125,57.5,61.719,15.711,26.438,72.0,70.0,1000.0,200.0,0.034,201.625,112.563,65.875,0.0,69.5,69.875,56.688,60.875,25.203,25.281,72.0,70.0,1000.0,200.0,0.033,201.0,119.813,81.5,0.014,73.688,63.875,54.906,55.375,0.0,76.563,72.0,70.0,1000.0,200.0,0.833,997.0,74.563,74.688,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.222,-0.074,-0.072,-0.072,-0.222,-0.072,0.048,2.019,0.0,6.624,0.956,0.304,0.773,0.0,0.077,-0.0
8312007,746,1.0,1.0,1.0,1.0,100.0,32.86,40.0,40.0,40.0,1.0,1.0,959.013,302.108,0.796,11.431,0.0,80.0,55.0,1.4,1586.125,1669.598,1854.31,356.07,54.77,66.18,67.399,65.31,51.95,1.436,2.063,0.308,67.984,54.411,91.002,56.448,65.068,61.674,137.391,111.496,135.223,32.515,56.225,36.662,-10.852,110.0,110.0,69.938,69.563,55.813,69.875,17.234,35.188,72.0,70.0,1000.0,200.0,0.1,198.375,118.5,88.375,0.178,69.75,69.125,57.5,61.406,12.93,26.516,72.0,70.0,1000.0,200.0,0.033,200.625,111.563,66.125,0.0,69.438,69.875,56.563,60.75,28.109,25.188,72.0,70.0,1000.0,200.0,0.034,201.0,120.313,79.625,0.079,73.313,63.875,54.906,55.438,0.0,77.563,72.0,70.0,1000.0,200.0,0.831,997.0,74.563,74.688,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.032,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.222,-0.074,-0.072,-0.072,-0.222,-0.072,0.067,1.999,0.0,6.59,0.959,0.302,0.774,0.0,0.464,-0.0
8312007,747,1.0,1.0,1.0,1.0,100.0,32.647,40.0,40.0,40.0,1.0,1.0,961.355,303.279,0.838,11.431,0.0,80.0,55.0,1.4,1586.125,1653.978,1848.764,350.334,54.77,66.287,67.508,65.639,51.95,1.463,2.106,0.312,67.901,54.422,90.975,56.476,65.282,61.781,137.833,111.496,135.592,32.515,56.54,36.735,-10.867,110.0,110.0,69.938,69.563,55.813,69.875,17.234,35.281,72.0,70.0,1000.0,200.0,0.101,198.5,118.563,88.5,0.174,69.75,69.125,57.5,60.938,12.992,26.406,72.0,70.0,1000.0,200.0,0.034,200.875,110.625,66.375,0.0,69.313,69.938,56.688,61.688,31.172,25.266,72.0,70.0,1000.0,200.0,0.033,200.375,123.625,72.375,0.11,73.188,63.875,54.906,55.375,0.0,78.125,72.0,70.0,1000.0,200.0,0.808,985.5,74.563,74.5,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.297,-0.148,-0.148,-0.072,-0.072,-0.222,-0.072,0.071,2.008,0.0,6.706,0.961,0.303,0.755,0.0,0.813,0.0
8312007,748,1.0,1.0,1.0,1.0,100.0,32.716,40.0,40.0,40.0,1.0,1.0,950.817,302.108,0.827,11.431,0.0,80.0,55.0,1.4,1588.875,1676.703,1846.915,357.505,54.876,66.502,67.508,65.859,52.059,1.417,2.056,0.312,67.87,54.265,91.03,56.561,65.282,61.889,138.128,111.602,136.109,32.588,56.645,36.808,-10.852,110.0,110.0,69.938,69.563,55.813,69.875,17.234,34.406,72.0,70.0,1000.0,200.0,0.105,205.5,118.688,88.5,0.172,69.75,69.125,57.281,60.531,13.07,26.578,72.0,70.0,1000.0,200.0,0.033,199.375,109.875,66.438,0.0,69.438,69.938,56.688,63.063,28.5,25.266,72.0,70.0,1000.0,200.0,0.033,200.375,125.188,75.5,0.137,73.063,63.875,54.906,55.375,0.0,77.313,72.0,70.0,1000.0,200.0,0.836,1000.0,74.563,74.5,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.222,-0.074,-0.072,-0.072,-0.222,0.001,0.063,2.005,0.0,6.706,0.951,0.302,0.75,0.0,0.981,0.0
8312007,749,1.0,1.0,1.0,1.0,100.0,32.581,40.0,40.0,40.0,1.0,1.0,941.449,300.937,0.796,11.446,0.0,80.0,55.0,1.4,1598.5,1651.14,1839.522,348.9,54.876,66.502,67.399,65.969,52.059,1.425,2.092,0.315,67.771,54.243,90.919,56.532,65.282,61.889,137.907,111.602,136.626,32.733,56.75,36.954,-10.867,110.0,110.0,69.938,69.563,55.813,69.938,17.234,35.063,72.0,70.0,1000.0,200.0,0.101,198.625,118.813,88.5,0.176,69.688,69.188,57.281,60.344,13.156,26.563,72.0,70.0,1000.0,200.0,0.033,199.625,109.25,66.688,0.0,69.5,69.938,56.563,64.5,25.938,25.484,72.0,70.0,1000.0,200.0,0.033,199.0,126.063,81.5,0.137,72.75,63.875,54.906,55.375,0.0,77.125,72.0,70.0,1000.0,200.0,0.802,979.5,74.438,74.688,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.222,-0.074,-0.072,-0.072,-0.222,-0.072,0.039,2.012,0.0,6.716,0.941,0.301,0.77,0.0,0.88,-0.001
8312007,750,1.0,1.0,1.0,1.0,100.0,32.445,40.0,40.0,40.0,1.0,1.0,954.33,299.766,0.753,11.357,0.0,80.0,55.0,1.4,1598.5,1658.236,1856.158,356.07,54.876,66.609,67.399,66.079,52.059,1.436,2.088,0.308,67.712,54.2,90.947,56.532,65.282,61.996,137.538,111.709,136.847,32.661,56.75,36.954,-10.852,110.0,110.0,69.938,69.563,55.813,69.938,17.234,35.375,72.0,70.0,1000.0,200.0,0.1,197.625,118.875,88.625,0.172,69.688,69.125,57.5,60.031,16.125,26.344,72.0,70.0,1000.0,200.0,0.034,201.125,108.563,66.688,0.0,69.688,69.938,56.688,65.563,20.344,25.672,72.0,70.0,1000.0,200.0,0.033,198.25,126.313,84.563,0.088,72.688,63.875,54.906,55.375,0.0,76.938,72.0,70.0,1000.0,200.0,0.829,995.0,74.438,74.5,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.297,-0.148,-0.074,-0.072,-0.072,-0.222,-0.072,0.02,2.024,0.0,6.778,0.954,0.3,0.751,0.0,0.529,-0.0
8312007,751,1.0,1.0,1.0,1.0,100.0,32.359,40.0,40.0,40.0,1.0,1.0,944.962,298.595,0.732,11.46,0.0,80.0,55.0,1.4,1591.25,1655.398,1848.764,360.373,54.876,66.502,67.291,66.188,52.059,1.394,2.092,0.319,67.692,54.192,90.891,56.476,65.282,61.996,137.17,111.815,136.921,32.806,56.855,37.027,-10.852,110.0,110.0,70.063,69.563,55.813,69.875,17.234,34.344,72.0,70.0,1000.0,200.0,0.108,203.5,119.188,88.625,0.17,69.688,69.125,57.281,59.813,20.016,26.219,72.0,70.0,1000.0,200.0,0.034,201.375,107.625,66.813,0.0,69.938,70.063,56.688,65.313,11.953,25.547,72.0,70.0,1000.0,200.0,0.033,199.625,125.688,85.875,0.0,72.75,63.781,54.969,55.375,0.0,77.375,72.0,70.0,1000.0,200.0,0.811,982.0,74.313,74.5,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,-0.072,-0.072,-0.222,0.001,0.007,2.011,0.0,6.724,0.945,0.299,0.75,0.0,0.0,-0.001
