DATE,TIME,SYS-CTL,RF-CTRL,ECONCTRL,ACCH-SEL,HWC-VLV,CHWC-VLV,EA-DMPR,RA-DMPR,OA-DMPR,SF-SST,RF-SST,SF-WAT,RF-WAT,HWP-GPM,CHWP-GPM,RFCFMLAG,RF-SFSPD,SAT_SPT,SA_SPSPT,RMT-CFM,SA-CFM,RA-CFM,OA-CFM,SA-TEMP,MA-TEMP,RA-TEMP,HWC-DAT,CHWC-DAT,SA-SP,SF-DP,RF-DP,SF-SPD,RF-SPD,SA-HUMD,RA-HUMD,OA-TEMP,OAD-TEMP,HWC-EWT,HWC-LWT,HWC-MWT,CHWC-EWT,CHWC-LWT,CHWC-MWT,HWP-DP,CHWC-EAH,CHWC-LAH,RM-TEMP,PLN-TEMP,VAV-EAT,VAV-DAT,VAVHCVLV,VAV-DMPR,RMCLGSPT,RMHTGSPT,OCC-MAX,OCC-MIN,VAV-DP,VAVCFMDP,VAVHCEWT,VAVHCLWT,VAVHCGPM,RM-TEMP.1,PLN-TEMP.1,VAV-EAT.1,VAV-DAT.1,VAVHCVLV.1,VAV-DMPR.1,RMCLGSPT.1,RMHTGSPT.1,OCC-MAX.1,OCC-MIN.1,VAV-DP.1,VAVCFMDP.1,VAVHCEWT.1,VAVHCLWT.1,VAVHCGPM.1,RM-TEMP.2,PLN-TEMP.2,VAV-EAT.2,VAV-DAT.2,VAVHCVLV.2,VAV-DMPR.2,RMCLGSPT.2,RMHTGSPT.2,OCC-MAX.2,OCC-MIN.2,VAV-DP.2,VAVCFMDP.2,VAVHCEWT.2,VAVHCLWT.2,VAVHCGPM.2,RM-TEMP.3,PLN-TEMP.3,VAV-EAT.3,VAV-DAT.3,VAVHCVLV.3,VAV-DMPR.3,RMCLGSPT.3,RMHTGSPT.3,OCC-MAX.3,OCC-MIN.3,VAV-DP.3,VAVCFMDP.3,VAVHCEWT.3,VAVHCLWT.3,VAVHCGPM.3,IABBHT1,IABBHT2,IBBBHT1,IBBBHT2,WABBHT1,WABBHT2,WBBBHT1,WBBBHT2,SABBHT1,SABBHT2,SBBBHT1,SBBBHT2,EABBHT1,EABBHT2,EBBBHT1,EBBBHT2,IBBAMPS,WBBAMPS,SBBAMPS,EBBAMPS,IALITES1,IALITES2,IBLITES1,IBLITES2,WALITES1,WALITES2,WBLITES1,WBLITES2,SALITES1,SALITES2,SBLITES1,SBLITES2,EALITES1,EALITES2,EBLITES1,EBLITES2,IALITWAT,WALITWAT,SALITWAT,EALITWAT,IBLITWAT,WBLITWAT,SBLITWAT,EBLITWAT,HWC_GPM,CHWC_GPM,E_hcoil,E_ccoil,E_SF,E_RF,E_ZONE_I,E_ZONE_W,E_ZONE_S,E_ZONE_E
8312007,752,1.0,1.0,1.0,1.0,100.0,32.282,40.0,40.0,40.0,1.0,1.0,936.765,302.108,0.68,11.401,0.0,80.0,55.0,1.4,1579.625,1669.598,1841.37,367.545,54.876,66.609,67.508,66.188,52.059,1.349,2.106,0.297,67.765,54.119,90.78,56.476,65.69,61.889,136.875,111.922,136.773,32.879,56.855,37.1,-10.867,110.0,110.0,70.063,69.563,55.813,69.938,13.453,35.281,72.0,70.0,1000.0,200.0,0.1,197.625,119.188,88.563,0.169,69.375,68.938,57.281,59.813,25.766,26.516,72.0,70.0,1000.0,200.0,0.033,199.0,106.813,67.0,0.03,70.0,70.438,56.688,64.375,9.102,25.594,72.0,70.0,1000.0,200.0,0.033,199.375,124.563,85.5,0.0,72.688,63.781,54.969,55.375,0.0,77.5,72.0,70.0,1000.0,200.0,0.826,995.0,74.313,74.375,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.297,-0.148,-0.148,-0.072,-0.072,-0.222,-0.072,0.003,2.007,0.0,6.689,0.937,0.302,0.747,0.173,0.0,-0.0
8312007,753,1.0,1.0,1.0,1.0,100.0,32.458,40.0,40.0,40.0,1.0,1.0,954.33,302.108,0.637,11.505,0.0,80.0,55.0,1.4,1587.5,1682.389,1841.37,357.505,54.983,66.609,67.399,66.298,52.059,1.421,2.117,0.323,67.655,54.122,90.808,56.504,65.69,62.103,136.727,111.922,136.478,32.879,56.855,37.1,-10.867,110.0,110.0,69.938,69.563,55.906,69.938,17.219,34.531,72.0,70.0,1000.0,200.0,0.104,204.0,119.25,88.625,0.173,69.563,69.313,57.281,59.719,20.313,26.406,72.0,70.0,1000.0,200.0,0.033,200.0,106.813,67.25,0.047,70.063,70.125,56.688,63.063,6.352,25.594,72.0,70.0,1000.0,200.0,0.033,199.5,123.438,85.063,0.0,72.688,63.969,54.906,55.375,0.0,78.375,72.0,70.0,1000.0,200.0,0.823,995.5,74.188,74.375,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.222,-0.074,-0.146,-0.072,-0.222,0.001,0.006,2.025,0.0,6.75,0.954,0.302,0.765,0.269,0.0,-0.001
8312007,754,1.0,1.0,1.0,1.0,100.0,32.439,40.0,40.0,40.0,1.0,1.0,942.62,300.937,0.585,11.46,0.0,80.0,55.0,1.4,1587.5,1665.336,1850.612,358.939,54.983,66.717,67.399,66.298,52.168,1.41,2.102,0.315,67.629,54.092,90.836,56.476,65.69,62.21,136.727,112.028,136.182,32.951,56.96,37.173,-10.852,110.0,110.0,70.063,69.688,55.813,70.125,13.438,35.063,72.0,70.0,1000.0,200.0,0.101,198.25,119.25,88.75,0.172,69.563,69.188,57.281,60.344,20.469,26.438,72.0,70.0,1000.0,200.0,0.033,199.75,110.938,67.438,0.047,70.0,70.063,56.688,61.875,9.063,25.719,72.0,70.0,1000.0,200.0,0.033,199.25,121.563,84.875,0.0,72.75,63.875,54.969,55.375,0.0,78.75,72.0,70.0,1000.0,200.0,0.823,993.5,74.188,74.375,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.148,-0.074,-0.072,-0.072,-0.222,0.001,0.013,2.015,0.0,6.726,0.943,0.301,0.757,0.296,0.0,-0.001
8312007,755,1.0,1.0,1.0,1.0,100.0,32.43,40.0,40.0,40.0,1.0,1.0,935.594,299.766,0.532,11.401,0.0,80.0,55.0,1.4,1595.0,1656.817,1835.827,356.07,54.983,66.824,67.508,66.298,52.168,1.41,2.056,0.315,67.594,54.102,90.836,56.476,65.69,62.21,136.727,112.134,135.961,32.951,56.96,37.173,-10.852,110.0,110.0,70.063,69.563,55.906,70.125,13.422,35.438,72.0,70.0,1000.0,200.0,0.099,197.125,119.438,88.938,0.172,69.563,68.938,57.5,60.813,16.844,26.281,72.0,70.0,1000.0,200.0,0.033,201.25,114.063,65.75,0.047,69.938,69.875,56.563,61.188,9.063,25.75,72.0,70.0,1000.0,200.0,0.033,199.375,119.5,84.688,0.0,72.688,63.875,54.969,55.375,0.0,78.563,72.0,70.0,1000.0,200.0,0.828,994.5,74.063,74.375,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.039,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.148,-0.074,-0.072,-0.072,-0.222,-0.072,0.017,2.005,0.0,6.691,0.936,0.3,0.757,0.328,0.0,-0.001
8312007,756,1.0,1.0,1.0,1.0,100.0,32.733,40.0,40.0,40.0,1.0,1.0,946.133,300.937,0.49,11.372,0.0,80.0,55.0,1.4,1596.875,1665.336,1833.979,350.334,55.09,66.824,67.508,66.298,52.277,1.436,2.07,0.315,67.586,54.086,90.863,56.504,65.69,62.317,136.948,112.134,135.813,33.169,57.064,37.319,-10.867,110.0,110.0,70.063,69.688,55.813,70.125,13.406,34.625,72.0,70.0,1000.0,200.0,0.105,201.25,119.5,88.938,0.17,69.688,69.125,57.281,61.406,20.75,26.516,72.0,70.0,1000.0,200.0,0.033,199.5,116.438,65.063,0.047,70.0,69.625,56.688,60.5,6.324,25.875,72.0,70.0,1000.0,200.0,0.033,198.75,117.625,84.563,0.0,72.75,63.875,55.063,55.438,0.0,78.25,72.0,70.0,1000.0,200.0,0.829,991.5,74.063,74.25,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.032,0.013,0.039,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.148,-0.072,-0.072,-0.222,-0.072,0.022,1.975,0.0,6.56,0.946,0.301,0.75,0.349,0.0,-0.001
8312007,757,1.0,1.0,1.0,1.0,100.0,32.831,40.0,40.0,40.0,1.0,1.0,942.62,302.108,0.637,11.372,0.0,80.0,55.0,1.4,1588.25,1662.496,1843.219,360.373,55.09,66.824,67.508,66.408,52.277,1.413,2.124,0.312,67.548,54.049,90.78,56.504,65.69,62.425,137.096,112.134,135.592,33.169,57.064,37.319,-10.867,110.0,110.0,70.063,69.688,55.906,70.125,13.391,35.406,72.0,70.0,1000.0,200.0,0.099,196.875,119.5,88.625,0.179,69.563,69.125,57.281,61.719,17.078,26.547,72.0,70.0,1000.0,200.0,0.033,199.75,118.188,65.875,0.047,69.938,69.563,56.688,59.938,9.063,25.938,72.0,70.0,1000.0,200.0,0.033,199.375,115.875,84.375,0.0,72.688,63.875,54.969,55.438,0.0,77.563,72.0,70.0,1000.0,200.0,0.838,996.5,74.063,74.25,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.222,-0.074,-0.072,-0.072,-0.222,0.001,0.038,1.975,0.0,6.56,0.943,0.302,0.798,0.355,0.0,-0.001
8312007,758,1.0,1.0,1.0,1.0,100.0,32.929,40.0,40.0,40.0,1.0,1.0,946.133,300.937,0.732,11.475,0.0,80.0,55.0,1.4,1593.625,1662.496,1848.764,356.07,55.09,66.824,67.399,66.408,52.386,1.41,2.077,0.315,67.552,54.045,90.863,56.589,66.228,62.532,137.17,112.241,135.666,33.387,57.169,37.537,-10.867,110.0,110.0,70.063,69.563,55.906,69.938,13.367,34.625,72.0,70.0,1000.0,200.0,0.104,200.75,119.5,88.563,0.157,69.688,69.125,57.5,62.0,14.328,26.547,72.0,70.0,1000.0,200.0,0.033,199.875,118.938,67.625,0.034,69.938,69.563,56.688,59.531,11.945,25.875,72.0,70.0,1000.0,200.0,0.033,199.875,114.313,84.375,0.0,72.438,63.969,55.063,55.438,0.0,78.063,72.0,70.0,1000.0,200.0,0.832,999.5,74.0,74.25,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.032,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.222,-0.074,-0.072,-0.072,-0.222,-0.072,0.044,2.002,0.0,6.619,0.946,0.301,0.701,0.252,0.0,-0.001
8312007,759,1.0,1.0,1.0,1.0,100.0,33.337,40.0,40.0,40.0,1.0,1.0,936.765,302.108,0.775,11.313,0.0,80.0,55.0,1.4,1595.625,1659.656,1839.522,351.768,55.196,66.931,67.399,66.408,52.386,1.429,2.07,0.315,67.554,54.043,90.836,56.617,66.228,62.639,137.022,112.347,135.961,33.46,57.064,37.683,-10.867,110.0,110.0,70.063,69.688,55.906,69.938,13.344,35.281,72.0,70.0,1000.0,200.0,0.1,197.375,119.688,88.563,0.167,69.75,69.125,57.281,62.094,14.414,26.594,72.0,70.0,1000.0,200.0,0.033,199.75,119.125,69.438,0.034,69.688,69.563,56.781,59.344,20.5,26.156,72.0,70.0,1000.0,200.0,0.033,198.375,112.875,84.25,0.0,72.625,63.875,55.063,55.438,0.0,78.938,72.0,70.0,1000.0,200.0,0.824,995.0,74.0,74.188,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.297,-0.148,-0.148,-0.072,-0.072,-0.222,-0.072,0.033,2.024,0.0,6.64,0.937,0.302,0.75,0.244,0.0,-0.001
8312007,800,1.0,1.0,1.0,1.0,100.0,33.533,40.0,40.0,40.0,1.0,1.0,954.33,300.937,0.775,11.416,0.0,80.0,55.0,1.4,1595.625,1672.439,1839.522,360.373,55.196,66.931,67.399,66.518,52.495,1.41,2.085,0.308,67.54,54.032,90.836,56.701,66.228,62.746,136.875,112.347,136.109,33.533,57.274,37.683,-10.852,110.0,110.0,70.063,69.688,56.0,69.875,13.328,33.75,72.0,70.0,1000.0,200.0,0.109,207.75,119.813,87.938,0.154,69.875,68.938,57.5,62.0,10.711,26.656,72.0,70.0,1000.0,200.0,0.033,199.25,118.5,70.25,0.0,69.688,69.375,56.688,59.25,20.609,26.297,72.0,70.0,1000.0,200.0,0.033,197.75,111.75,84.25,0.0,72.625,63.969,55.063,55.531,0.0,78.0,72.0,70.0,1000.0,200.0,0.839,1000.5,73.813,74.25,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,4.704,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.222,-0.074,-0.072,-0.072,-0.222,0.001,0.024,1.996,0.0,6.584,0.954,0.301,0.709,0.0,0.0,-0.001
8312007,801,1.0,1.0,1.0,1.0,100.0,33.748,40.0,40.0,40.0,1.0,1.0,926.227,299.766,0.764,11.49,0.0,80.0,55.0,1.4,1603.75,1655.398,1833.979,353.202,55.196,66.931,67.399,66.518,52.386,1.391,2.085,0.308,67.481,54.02,90.752,56.73,66.228,62.746,136.58,112.454,136.182,33.605,57.379,37.756,-10.852,110.0,110.0,70.063,70.313,56.0,69.75,13.297,35.313,72.0,70.0,1000.0,200.0,0.099,196.875,119.688,87.563,0.149,69.875,69.188,57.5,61.719,14.547,26.594,72.0,70.0,1000.0,200.0,0.033,199.75,117.5,70.563,0.0,69.625,69.438,56.781,59.0,26.453,26.172,72.0,70.0,1000.0,200.0,0.033,199.625,111.875,84.563,0.0,72.688,64.188,55.063,55.531,0.0,78.375,72.0,70.0,1000.0,200.0,0.824,993.0,73.813,74.188,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.755,12.769,11.874,12.447,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,0.0,0.0,112.563,542.0,537.0,233.5,-0.072,540.0,530.5,0.001,0.013,2.006,0.0,6.628,0.926,0.3,0.691,0.0,0.0,-0.001
8312007,802,1.0,1.0,1.0,1.0,100.0,34.294,40.0,40.0,40.0,1.0,1.0,946.133,297.424,0.743,11.386,0.0,80.0,55.0,1.4,1588.875,1663.916,1841.37,353.202,55.303,67.039,67.725,66.628,52.495,1.406,2.085,0.304,67.528,53.998,90.836,56.11,66.228,62.853,136.285,112.347,136.109,33.605,57.379,37.756,-10.852,110.0,110.0,70.063,71.375,56.219,69.625,13.266,34.188,72.0,70.0,1000.0,200.0,0.106,205.625,119.813,87.25,0.141,69.875,70.313,57.5,61.406,10.828,26.891,72.0,70.0,1000.0,200.0,0.033,198.375,116.75,70.563,0.0,69.625,70.25,56.781,58.906,22.672,26.047,72.0,70.0,1000.0,200.0,0.033,197.5,113.063,85.563,0.031,72.688,64.75,55.281,55.531,0.0,78.813,72.0,70.0,1000.0,200.0,0.83,996.0,73.813,74.188,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.721,12.738,11.849,12.417,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,326.25,555.0,557.0,542.5,291.25,555.0,551.5,539.5,0.005,1.988,0.0,6.568,0.946,0.297,0.663,0.0,0.123,-0.001
8312007,803,1.0,1.0,1.0,1.0,100.0,34.868,40.0,40.0,40.0,1.0,1.0,944.962,299.766,0.722,11.372,0.0,80.0,55.0,1.4,1609.125,1662.496,1837.674,354.636,55.41,67.253,68.05,66.737,52.603,1.413,2.095,0.315,67.521,54.021,90.863,55.321,66.52,62.96,136.137,112.667,135.887,33.823,57.484,38.121,-10.852,110.0,110.0,70.063,72.5,56.219,69.25,13.227,35.219,72.0,70.0,1000.0,200.0,0.1,197.375,119.688,86.563,0.139,70.25,71.313,57.5,60.938,2.361,26.625,72.0,70.0,1000.0,200.0,0.033,200.5,115.875,70.563,0.0,69.688,71.125,56.781,59.0,12.484,25.844,72.0,70.0,1000.0,200.0,0.033,197.25,114.063,84.688,0.031,72.875,65.0,55.344,55.625,0.0,78.063,72.0,70.0,1000.0,200.0,0.84,1003.0,73.75,74.063,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.693,12.716,11.823,12.393,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,336.5,557.0,560.5,550.0,302.25,557.0,557.5,553.0,0.008,2.066,0.0,6.792,0.945,0.3,0.665,0.0,0.132,-0.001
8312007,804,1.0,1.0,1.0,1.0,100.0,35.287,40.0,40.0,40.0,1.0,1.0,944.962,298.595,0.669,11.416,0.0,80.0,55.0,1.4,1606.625,1668.177,1835.827,354.636,55.41,67.361,68.593,66.847,52.603,1.402,2.081,0.301,67.56,54.012,90.558,54.533,66.52,63.068,136.063,112.667,135.666,33.896,57.589,38.412,-10.852,110.0,110.0,70.188,73.375,56.0,69.063,9.375,34.375,72.0,70.0,1000.0,200.0,0.105,204.75,119.5,86.25,0.088,70.438,72.188,57.5,60.531,0.0,26.859,72.0,70.0,1000.0,200.0,0.033,198.875,114.688,70.563,0.0,70.063,71.75,56.875,59.344,6.887,25.641,72.0,70.0,1000.0,200.0,0.033,197.625,114.188,83.063,0.0,73.25,65.5,55.281,55.625,0.0,78.375,72.0,70.0,1000.0,200.0,0.833,1001.0,73.75,74.063,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.701,12.719,11.828,12.399,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.75,555.5,560.0,552.5,306.5,556.5,558.0,555.0,0.011,2.176,0.0,7.164,0.945,0.299,0.422,0.0,0.0,-0.001
8312007,805,1.0,1.0,1.0,1.0,100.0,35.414,40.0,40.0,40.0,1.0,1.0,935.594,297.424,0.627,11.475,0.0,80.0,55.0,1.4,1606.625,1666.756,1830.284,356.07,55.303,67.575,69.027,67.067,52.495,1.406,2.067,0.312,67.488,54.0,90.363,53.772,66.52,62.96,136.211,112.773,135.444,33.969,57.379,38.558,-10.852,110.0,110.0,70.375,74.063,56.219,67.938,2.77,35.281,72.0,70.0,1000.0,200.0,0.1,197.0,119.188,83.938,0.083,70.75,72.688,57.5,60.344,0.0,27.0,72.0,70.0,1000.0,200.0,0.033,198.5,113.25,70.625,0.0,70.313,72.438,56.875,59.469,0.053,25.75,72.0,70.0,1000.0,200.0,0.033,196.375,113.5,82.688,0.0,73.438,65.938,55.281,55.531,0.0,78.438,72.0,70.0,1000.0,200.0,0.834,1001.0,73.563,74.063,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.693,12.716,11.822,12.394,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,341.25,554.5,559.0,553.0,307.25,554.5,557.0,555.0,0.021,2.249,0.0,7.317,0.936,0.297,0.422,0.0,0.0,-0.002
8312007,806,1.0,1.0,1.0,1.0,100.0,35.746,40.0,40.0,40.0,1.0,1.0,946.133,302.108,0.606,11.401,0.0,80.0,55.0,1.4,1592.125,1669.598,1835.827,360.373,55.303,67.79,69.461,67.286,52.495,1.394,2.092,0.301,67.524,54.026,90.363,53.012,66.52,63.068,136.137,112.773,135.223,34.041,57.379,38.777,-10.852,110.0,110.0,70.563,74.375,56.219,65.75,0.0,34.0,72.0,70.0,1000.0,200.0,0.109,205.0,118.125,83.0,-0.026,70.938,73.063,57.5,60.031,0.0,26.938,72.0,70.0,1000.0,200.0,0.033,199.375,112.063,70.75,0.0,70.625,73.0,56.781,59.469,0.0,25.531,72.0,70.0,1000.0,200.0,0.033,197.375,112.875,82.188,0.0,73.688,66.125,55.281,55.625,0.0,78.5,72.0,70.0,1000.0,200.0,0.835,999.5,73.563,74.063,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.698,12.721,11.818,12.404,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,341.25,553.0,557.0,553.0,307.0,553.5,556.0,554.5,0.024,2.314,0.0,7.503,0.946,0.302,-0.132,0.0,0.0,-0.002
8312007,807,1.0,1.0,1.0,1.0,100.0,35.766,40.0,40.0,40.0,1.0,1.0,942.62,297.424,0.574,11.386,0.0,80.0,55.0,1.4,1597.75,1673.86,1835.827,357.505,55.196,68.005,69.787,67.506,52.386,1.417,2.102,0.312,67.518,54.016,90.335,52.533,66.52,63.068,136.653,112.773,135.149,34.114,57.589,38.85,-10.852,110.0,110.0,70.688,73.75,56.219,62.594,0.0,35.25,72.0,70.0,1000.0,200.0,0.099,197.125,116.938,83.0,-0.026,71.188,73.688,57.5,59.938,0.0,27.031,72.0,70.0,1000.0,200.0,0.033,199.125,110.875,70.75,0.0,70.813,73.125,56.875,59.25,0.0,24.969,72.0,70.0,1000.0,200.0,0.035,201.75,111.75,82.063,0.0,73.688,66.25,55.063,55.531,0.0,78.063,72.0,70.0,1000.0,200.0,0.84,1003.0,73.563,73.875,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.683,12.694,11.797,12.382,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.25,551.5,555.5,552.5,306.5,552.0,554.5,553.5,0.036,2.297,0.0,7.493,0.943,0.297,-0.127,0.0,0.0,-0.001
8312007,808,1.0,1.0,1.0,1.0,100.0,36.034,40.0,40.0,40.0,1.0,1.0,943.791,298.595,0.532,11.46,0.0,80.0,55.0,1.4,1593.125,1673.86,1835.827,363.242,55.196,68.219,70.004,67.726,52.386,1.406,2.07,0.308,67.535,54.001,90.335,52.223,67.57,63.068,136.875,112.879,135.075,34.405,57.484,39.069,-10.852,110.0,110.0,70.688,73.688,56.0,60.5,0.0,34.438,72.0,70.0,1000.0,200.0,0.105,204.125,116.125,82.938,-0.026,71.438,74.063,57.5,59.813,0.0,27.141,72.0,70.0,1000.0,200.0,0.033,198.75,109.625,70.813,0.0,70.875,73.625,56.781,59.0,0.0,24.5,72.0,70.0,1000.0,200.0,0.036,205.375,110.5,81.875,0.0,73.813,66.25,55.281,55.531,0.0,78.188,72.0,70.0,1000.0,200.0,0.836,1000.5,73.438,73.875,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.68,12.692,11.793,12.377,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.0,550.5,554.0,552.0,306.25,549.5,552.5,552.5,0.04,2.316,0.0,7.426,0.944,0.299,-0.125,0.0,0.0,-0.001
8312007,809,1.0,1.0,1.0,1.0,100.0,36.213,40.0,40.0,40.0,1.0,1.0,942.62,299.766,0.49,11.46,0.0,80.0,55.0,1.4,1602.0,1682.389,1837.674,364.676,55.196,68.327,70.113,67.835,52.386,1.391,2.074,0.301,67.524,54.022,90.335,52.026,67.57,63.175,136.948,112.879,135.075,34.55,57.379,39.36,-10.852,110.0,110.0,70.75,73.375,56.0,59.344,0.0,35.063,72.0,70.0,1000.0,200.0,0.101,198.125,115.0,82.75,-0.026,71.563,74.563,57.5,59.719,0.0,27.063,72.0,70.0,1000.0,200.0,0.033,199.75,108.563,70.813,0.0,71.188,74.125,56.781,58.906,0.0,24.594,72.0,70.0,1000.0,200.0,0.035,206.625,109.188,81.625,0.0,74.0,66.625,55.281,55.531,0.0,78.313,72.0,70.0,1000.0,200.0,0.833,998.0,73.438,73.875,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.686,12.708,11.805,12.39,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.5,549.0,553.0,551.5,306.0,547.0,551.0,551.5,0.038,2.415,0.0,7.659,0.943,0.3,-0.121,0.0,0.0,-0.001
8312007,810,1.0,1.0,1.0,1.0,100.0,36.41,40.0,40.0,40.0,1.0,1.0,946.133,296.253,0.648,11.401,0.0,80.0,55.0,1.4,1602.875,1658.236,1833.979,351.768,55.196,68.434,70.221,68.055,52.386,1.421,2.013,0.304,67.509,54.021,90.252,51.744,67.57,63.282,136.948,112.773,135.001,34.696,57.379,39.652,-10.852,110.0,110.0,70.688,73.375,56.0,58.688,0.0,35.344,72.0,70.0,1000.0,200.0,0.1,197.375,114.188,82.625,-0.026,71.563,74.688,57.5,59.656,0.0,27.047,72.0,70.0,1000.0,200.0,0.033,200.125,107.313,71.063,0.0,71.313,74.188,56.781,58.719,0.0,25.453,72.0,70.0,1000.0,200.0,0.032,200.125,107.938,81.5,0.0,73.938,66.5,55.063,55.531,0.0,79.063,72.0,70.0,1000.0,200.0,0.822,994.5,73.438,73.875,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.68,12.703,11.798,12.385,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.0,547.5,551.5,550.5,306.0,545.5,549.5,550.0,0.052,2.491,0.0,7.85,0.946,0.296,-0.119,0.0,0.0,-0.001
8312007,811,1.0,1.0,1.0,1.0,100.0,36.625,40.0,40.0,40.0,1.0,1.0,949.646,298.595,0.68,11.446,0.0,80.0,55.0,1.4,1602.625,1666.756,1845.067,351.768,55.196,68.649,70.33,68.165,52.386,1.417,2.077,0.304,67.505,54.019,90.279,51.519,67.57,63.389,137.022,112.879,135.37,34.768,57.799,39.725,-10.852,110.0,110.0,70.75,73.313,56.0,58.188,0.0,34.25,72.0,70.0,1000.0,200.0,0.108,203.5,113.063,82.438,-0.026,71.688,74.813,57.281,59.656,0.0,27.094,72.0,70.0,1000.0,200.0,0.033,200.0,106.438,71.063,0.0,71.375,74.188,56.781,58.719,0.0,26.063,72.0,70.0,1000.0,200.0,0.031,195.25,106.75,81.125,0.0,74.0,66.813,55.281,55.531,0.0,78.313,72.0,70.0,1000.0,200.0,0.836,1000.5,73.438,73.813,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.687,12.705,11.813,12.389,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.25,546.0,550.0,550.0,306.0,544.5,547.5,549.0,0.047,2.464,0.0,7.882,0.95,0.299,-0.115,0.0,0.0,-0.001
8312007,812,1.0,1.0,1.0,1.0,100.0,36.858,40.0,40.0,40.0,1.0,1.0,930.91,296.253,0.69,11.46,0.0,80.0,55.0,1.4,1599.125,1656.817,1843.219,353.202,55.196,68.756,70.438,68.275,52.277,1.402,2.017,0.312,67.492,53.997,90.224,51.237,67.57,63.496,136.801,112.879,135.666,34.986,57.484,40.017,-10.852,110.0,110.0,70.688,73.188,56.0,57.906,0.0,35.313,72.0,70.0,1000.0,200.0,0.099,196.875,112.125,82.313,-0.026,71.938,75.063,57.5,59.656,0.0,27.281,72.0,70.0,1000.0,200.0,0.033,198.5,105.438,71.125,0.0,71.5,74.563,56.781,58.625,0.0,25.875,72.0,70.0,1000.0,200.0,0.032,195.125,105.75,81.125,0.0,74.188,67.063,55.063,55.531,0.0,78.125,72.0,70.0,1000.0,200.0,0.839,1001.5,73.438,73.813,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.687,12.692,11.806,12.377,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.0,545.0,548.5,549.5,306.0,543.5,546.0,548.0,0.033,2.563,0.0,8.009,0.931,0.296,-0.112,0.0,0.0,-0.001
8312007,813,1.0,1.0,1.0,1.0,100.0,36.821,40.0,40.0,40.0,1.0,1.0,933.252,295.082,0.69,11.431,0.0,80.0,55.0,1.4,1599.125,1656.817,1833.979,363.242,55.09,68.864,70.655,68.384,52.277,1.41,2.067,0.293,67.511,53.999,90.252,51.153,68.328,63.603,136.506,112.879,135.739,35.132,57.484,40.235,-10.852,110.0,110.0,70.688,73.375,56.0,57.656,0.0,34.531,72.0,70.0,1000.0,200.0,0.105,201.25,111.25,82.063,-0.026,72.0,75.375,57.5,59.438,0.0,27.328,72.0,70.0,1000.0,200.0,0.033,199.375,104.625,71.125,0.0,71.5,74.75,56.781,58.438,0.0,25.688,72.0,70.0,1000.0,200.0,0.033,195.875,104.625,80.875,0.0,74.375,66.938,55.063,55.531,0.0,78.5,72.0,70.0,1000.0,200.0,0.835,998.5,73.375,73.813,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.681,12.692,11.805,12.374,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.5,544.0,547.5,549.0,305.75,543.0,544.5,547.0,0.022,2.61,0.0,8.103,0.933,0.295,-0.11,0.0,0.0,-0.001
8312007,814,1.0,1.0,1.0,1.0,100.0,37.162,40.0,40.0,40.0,1.0,1.0,947.304,293.911,0.68,11.49,0.0,80.0,55.0,1.4,1594.0,1665.336,1845.067,357.505,55.196,68.971,70.655,68.494,52.277,1.425,2.063,0.297,67.544,54.0,90.279,50.956,68.328,63.711,136.211,112.986,135.813,35.35,57.484,40.308,-10.867,110.0,110.0,70.688,73.188,56.0,57.5,0.0,35.438,72.0,70.0,1000.0,200.0,0.099,196.5,110.375,81.813,-0.026,72.0,75.438,57.5,59.438,0.0,27.453,72.0,70.0,1000.0,200.0,0.033,199.25,103.688,71.188,0.0,71.688,74.938,56.688,58.313,0.0,25.484,72.0,70.0,1000.0,200.0,0.033,197.5,103.875,80.813,0.0,74.313,66.938,55.063,55.531,0.0,78.813,72.0,70.0,1000.0,200.0,0.833,997.5,73.375,73.813,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.684,12.706,11.806,12.379,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.0,542.5,546.0,548.5,305.5,541.5,543.5,546.0,0.012,2.574,0.0,7.913,0.947,0.294,-0.108,0.0,0.0,-0.001
8312007,815,1.0,1.0,1.0,1.0,100.0,37.055,40.0,40.0,40.0,1.0,1.0,946.133,297.424,0.659,11.519,0.0,80.0,55.0,1.4,1599.125,1686.656,1852.461,357.505,55.09,69.078,70.764,68.604,52.277,1.41,2.074,0.312,67.51,53.996,90.419,50.787,68.328,63.711,135.916,112.667,135.739,35.495,57.484,40.6,-10.852,110.0,110.0,70.688,73.188,56.0,57.5,0.0,34.688,72.0,70.0,1000.0,200.0,0.104,200.125,109.375,81.688,-0.026,72.125,75.75,57.5,59.438,0.0,26.859,72.0,70.0,1000.0,200.0,0.037,211.75,102.938,71.188,0.0,71.813,75.188,56.781,58.438,0.0,25.234,72.0,70.0,1000.0,200.0,0.034,199.5,102.813,80.75,0.0,74.375,67.25,55.063,55.438,0.0,79.0,72.0,70.0,1000.0,200.0,0.834,996.5,73.313,73.813,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.709,12.716,11.811,12.394,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.25,541.0,545.0,548.0,305.25,540.0,542.0,545.0,0.005,2.674,0.0,8.168,0.946,0.297,-0.104,0.0,0.0,-0.002
8312007,816,1.0,1.0,1.0,1.0,100.0,37.192,40.0,40.0,40.0,1.0,1.0,941.449,299.766,0.637,12.201,0.0,80.0,55.0,1.4,1605.5,1666.756,1848.764,358.939,55.09,69.186,70.981,68.714,52.168,1.417,2.063,0.312,67.52,54.019,90.029,50.533,68.328,63.818,135.621,112.986,135.518,35.713,57.484,40.892,-10.852,110.0,110.0,70.688,73.188,56.0,57.313,0.0,35.5,72.0,70.0,1000.0,200.0,0.099,196.0,108.438,81.438,-0.026,72.125,75.438,57.5,59.375,0.0,27.938,72.0,70.0,1000.0,200.0,0.034,202.375,102.188,71.313,0.0,71.813,75.313,56.688,58.313,0.0,25.0,72.0,70.0,1000.0,200.0,0.035,201.0,102.0,80.438,0.0,74.313,67.25,54.969,55.531,0.0,78.875,72.0,70.0,1000.0,200.0,0.83,999.5,73.313,73.813,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.705,12.708,11.803,12.391,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,338.75,540.0,544.0,547.5,305.0,538.5,541.0,544.5,0.003,2.902,0.0,8.776,0.941,0.3,-0.102,0.0,0.0,-0.002
8312007,817,1.0,1.0,1.0,1.0,100.0,37.037,40.0,40.0,40.0,1.0,1.0,941.449,296.253,0.606,12.142,0.0,80.0,55.0,1.4,1605.5,1669.598,1858.007,368.979,54.983,69.293,70.981,68.824,52.059,1.375,2.088,0.304,67.528,54.016,90.085,50.477,68.328,63.925,135.399,113.092,135.223,35.859,57.274,40.892,-10.852,110.0,110.0,70.688,73.188,56.0,57.219,0.0,34.844,72.0,70.0,1000.0,200.0,0.102,199.125,107.563,81.313,-0.026,72.125,75.75,57.281,59.375,0.0,26.484,72.0,70.0,1000.0,200.0,0.039,214.25,101.313,71.313,0.0,71.938,75.188,56.688,58.313,0.0,25.125,72.0,70.0,1000.0,200.0,0.034,200.375,101.313,80.438,0.0,74.0,67.375,54.969,55.438,0.0,79.563,72.0,70.0,1000.0,200.0,0.828,996.0,73.313,73.813,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.684,12.689,11.772,12.371,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,337.5,539.0,543.0,547.0,304.75,538.0,540.0,543.5,0.005,2.854,0.0,8.487,0.941,0.296,-0.099,0.0,0.0,-0.002
8312007,818,1.0,1.0,1.0,1.0,100.0,37.028,40.0,40.0,40.0,1.0,1.0,954.33,297.424,0.564,12.157,0.0,80.0,55.0,1.4,1605.5,1695.192,1863.555,373.283,54.983,69.4,71.089,68.933,52.059,1.364,2.113,0.308,67.642,54.016,90.168,50.28,68.328,64.032,135.326,113.092,135.075,36.149,57.274,41.183,-10.852,110.0,110.0,70.75,73.188,55.813,57.063,0.0,34.813,72.0,70.0,1000.0,200.0,0.101,201.625,106.625,80.938,-0.027,72.188,75.438,57.281,59.281,0.0,27.938,72.0,70.0,1000.0,200.0,0.037,212.25,100.625,71.313,0.0,71.938,75.188,56.688,58.25,0.0,24.703,72.0,70.0,1000.0,200.0,0.036,203.375,100.563,80.313,0.0,74.188,67.313,54.969,55.438,0.0,79.5,72.0,70.0,1000.0,200.0,0.827,996.5,73.313,73.813,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.692,12.692,11.787,12.371,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,337.75,538.0,542.0,547.0,304.5,535.5,539.0,543.0,0.006,2.897,0.0,8.499,0.954,0.297,-0.101,0.0,0.0,-0.002
8312007,819,1.0,1.0,1.0,1.0,100.0,37.008,40.0,40.0,40.0,1.0,1.0,953.159,298.595,0.532,12.142,0.0,80.0,55.0,1.4,1614.625,1698.039,1850.612,367.545,54.983,69.4,71.089,69.043,52.059,1.398,2.099,0.301,67.632,54.071,90.279,50.111,69.449,64.032,135.252,113.092,134.853,37.094,57.379,41.694,-10.852,110.0,110.0,70.688,73.375,56.0,57.063,0.0,35.125,72.0,70.0,1000.0,200.0,0.1,197.375,105.938,80.938,-0.026,72.188,75.375,57.281,59.281,0.0,27.563,72.0,70.0,1000.0,200.0,0.039,216.5,100.0,71.438,0.0,72.0,75.188,56.688,58.25,0.0,24.391,72.0,70.0,1000.0,200.0,0.036,206.25,99.875,80.188,0.0,74.188,67.5,54.969,55.438,0.0,79.438,72.0,70.0,1000.0,200.0,0.829,995.0,73.188,73.625,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.68,12.678,11.772,12.358,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,337.0,537.0,541.0,546.5,304.5,535.5,538.5,542.5,0.01,2.753,0.0,7.754,0.953,0.299,-0.094,0.0,0.0,-0.001
8312007,820,1.0,1.0,1.0,1.0,100.0,37.001,40.0,40.0,40.0,1.0,1.0,963.697,297.424,0.49,12.082,0.0,80.0,55.0,1.4,1609.0,1705.157,1863.555,373.283,54.983,69.508,71.198,69.153,52.168,1.387,2.099,0.297,67.592,54.074,90.613,49.914,69.449,64.032,135.178,113.092,134.632,38.911,57.589,43.152,-10.852,110.0,110.0,70.688,73.375,55.906,57.063,0.0,34.25,72.0,70.0,1000.0,200.0,0.106,205.0,105.125,80.625,-0.026,72.188,75.438,57.281,59.281,0.0,28.984,72.0,70.0,1000.0,200.0,0.039,214.75,99.313,71.438,0.0,72.063,75.375,56.688,58.25,0.0,24.281,72.0,70.0,1000.0,200.0,0.035,207.875,99.125,79.938,0.0,74.375,67.313,54.969,55.438,0.0,79.875,72.0,70.0,1000.0,200.0,0.827,997.0,73.188,73.625,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.692,12.692,11.79,12.376,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,337.5,535.5,540.0,546.5,304.0,534.0,537.5,541.5,0.012,2.743,0.0,7.11,0.964,0.297,-0.092,0.0,0.0,-0.001
8312007,821,1.0,1.0,1.0,1.0,100.0,37.605,40.0,40.0,40.0,1.0,1.0,964.868,298.595,0.458,12.053,0.0,80.0,55.0,1.4,1609.0,1715.129,1865.404,381.892,55.196,69.615,71.307,69.153,52.495,1.391,2.077,0.315,67.666,54.073,91.141,50.054,69.449,64.139,135.104,113.092,134.41,36.731,57.904,42.277,-10.852,110.0,110.0,70.75,73.188,56.219,57.063,0.0,35.375,72.0,70.0,1000.0,200.0,0.099,196.0,104.438,80.5,-0.026,72.313,75.125,57.281,59.156,0.0,27.781,72.0,70.0,1000.0,200.0,0.043,230.625,98.688,71.625,0.0,72.063,75.375,56.781,58.25,0.0,25.203,72.0,70.0,1000.0,200.0,0.039,217.125,98.5,79.813,0.0,74.313,67.375,55.281,55.531,0.0,80.125,72.0,70.0,1000.0,200.0,0.824,993.5,73.188,73.625,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.686,12.68,11.793,12.36,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,337.0,534.5,539.5,546.5,304.25,532.0,536.5,541.0,0.014,3.157,0.0,9.281,0.965,0.299,-0.09,0.0,0.0,-0.001
8312007,822,1.0,1.0,1.0,1.0,100.0,38.394,40.0,40.0,40.0,1.0,1.0,959.013,299.766,0.437,12.157,0.0,80.0,55.0,1.4,1636.5,1685.233,1861.706,381.892,55.41,69.722,71.307,69.263,52.603,1.387,2.092,0.301,67.651,54.118,90.78,50.083,69.449,64.354,135.178,113.092,134.189,35.786,58.323,41.475,-10.852,110.0,110.0,70.75,73.438,56.219,57.063,0.0,34.5,72.0,70.0,1000.0,200.0,0.105,201.0,103.5,80.313,-0.026,72.313,75.125,57.281,59.281,0.0,28.297,72.0,70.0,1000.0,200.0,0.043,229.375,98.063,71.625,0.0,72.25,75.375,56.781,58.313,0.0,25.891,72.0,70.0,1000.0,200.0,0.033,200.75,97.938,79.813,0.0,74.188,67.5,55.344,55.625,0.0,78.938,72.0,70.0,1000.0,200.0,0.844,1004.5,73.188,73.625,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.675,12.673,11.78,12.356,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,336.5,534.0,539.0,546.0,304.0,532.0,536.0,540.5,0.02,3.069,0.0,9.605,0.959,0.3,-0.087,0.0,0.0,-0.001
8312007,823,1.0,1.0,1.0,1.0,100.0,38.335,40.0,40.0,40.0,1.0,1.0,968.381,298.595,0.395,12.142,0.0,80.0,55.0,1.4,1632.25,1719.405,1876.502,384.762,55.196,69.722,71.307,69.373,52.277,1.379,2.088,0.304,67.714,54.143,89.584,49.998,69.449,64.354,135.104,113.092,134.041,35.495,57.589,41.329,-10.867,110.0,110.0,71.0,73.313,56.219,57.0,0.0,34.25,72.0,70.0,1000.0,200.0,0.105,204.0,102.75,80.125,-0.026,72.313,75.063,57.281,59.156,0.0,29.25,72.0,70.0,1000.0,200.0,0.042,224.75,97.5,71.625,0.0,72.25,75.563,56.781,58.25,0.0,25.281,72.0,70.0,1000.0,200.0,0.041,218.75,97.313,79.688,0.0,74.813,67.688,55.063,55.625,0.0,79.563,72.0,70.0,1000.0,200.0,0.832,998.0,73.188,73.625,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.665,12.673,11.78,12.355,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,336.25,533.0,538.0,546.5,304.0,530.0,535.0,540.0,0.019,3.206,0.0,9.839,0.968,0.299,-0.085,0.0,0.0,-0.001
8312007,824,1.0,1.0,1.0,1.0,100.0,38.229,40.0,40.0,40.0,1.0,1.0,969.552,302.108,0.353,12.112,0.0,80.0,55.0,1.4,1643.875,1719.405,1876.502,393.374,55.09,69.83,71.415,69.373,51.95,1.383,2.106,0.301,67.744,54.163,89.612,49.745,69.449,64.461,135.104,113.199,133.967,36.004,57.169,41.475,-10.852,110.0,110.0,71.0,73.188,55.906,57.0,0.0,35.469,72.0,70.0,1000.0,200.0,0.097,194.75,101.938,80.125,-0.026,72.313,75.125,57.281,59.156,0.0,28.406,72.0,70.0,1000.0,200.0,0.045,234.25,96.938,71.688,0.0,72.25,75.375,56.688,58.25,0.0,25.828,72.0,70.0,1000.0,200.0,0.042,223.375,96.75,79.688,0.0,74.5,67.5,54.969,55.438,0.0,79.5,72.0,70.0,1000.0,200.0,0.831,999.0,73.188,73.625,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.66,12.672,11.778,12.36,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,336.0,532.0,538.0,546.0,303.5,530.0,534.5,539.5,0.018,3.131,0.0,9.203,0.97,0.302,-0.082,0.0,0.0,-0.001
8312007,825,1.0,1.0,1.0,1.0,100.0,37.734,40.0,40.0,40.0,1.0,1.0,975.407,300.937,0.321,12.142,0.0,80.0,55.0,1.4,1654.625,1719.405,1872.802,381.892,54.876,69.83,71.524,69.482,51.841,1.391,2.12,0.308,67.788,54.223,89.89,49.604,70.888,64.461,135.104,113.199,133.82,36.513,57.169,41.912,-10.867,110.0,110.0,71.0,73.438,55.906,56.906,0.0,34.938,72.0,70.0,1000.0,200.0,0.102,198.0,101.375,79.688,-0.026,72.313,75.125,57.219,59.063,0.0,28.734,72.0,70.0,1000.0,200.0,0.046,235.375,96.375,71.813,0.0,72.25,75.375,56.563,58.125,0.0,27.25,72.0,70.0,1000.0,200.0,0.04,217.25,96.125,79.625,0.0,74.375,67.688,54.969,55.375,0.0,79.125,72.0,70.0,1000.0,200.0,0.839,1002.5,73.188,73.563,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.654,12.663,11.772,12.343,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,335.75,531.5,537.5,546.0,303.75,529.0,533.5,539.0,0.019,3.174,0.0,9.103,0.975,0.301,-0.082,0.0,0.0,-0.001
8312007,826,1.0,1.0,1.0,1.0,100.0,37.854,40.0,40.0,40.0,1.0,1.0,973.065,305.621,0.279,12.157,0.0,80.0,55.0,1.4,1666.0,1732.24,1891.304,390.503,54.983,69.937,71.524,69.482,51.95,1.379,2.106,0.319,67.902,54.37,90.279,49.435,70.888,64.568,135.178,113.199,133.672,35.931,57.274,41.621,-10.867,110.0,110.0,70.75,73.438,55.906,57.0,0.0,33.813,72.0,70.0,1000.0,200.0,0.108,206.125,100.563,79.563,-0.026,72.563,75.125,57.219,59.063,0.0,29.563,72.0,70.0,1000.0,200.0,0.045,234.375,95.813,71.813,0.0,72.375,75.563,56.563,58.125,0.0,26.563,72.0,70.0,1000.0,200.0,0.042,222.25,95.625,79.5,0.0,74.813,67.75,54.969,55.438,0.0,79.375,72.0,70.0,1000.0,200.0,0.838,1000.0,73.0,73.563,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.66,12.658,11.762,12.34,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,335.5,530.5,537.0,546.0,303.5,527.5,533.0,538.5,0.019,3.241,0.0,9.607,0.973,0.306,-0.079,0.0,0.0,-0.002
8312007,827,1.0,1.0,1.0,1.0,100.0,37.571,40.0,40.0,40.0,1.0,1.0,998.826,305.621,0.248,12.038,0.0,80.0,55.0,1.4,1666.0,1772.24,1900.559,407.731,54.876,69.937,71.632,69.592,51.95,1.364,2.12,0.308,68.138,54.434,90.224,49.407,70.888,64.675,135.178,113.199,133.598,35.64,57.484,41.329,-10.852,110.0,110.0,70.75,73.313,55.906,56.906,0.0,34.969,72.0,70.0,1000.0,200.0,0.099,199.5,99.938,79.438,-0.026,72.563,75.125,57.219,58.844,0.0,29.219,72.0,70.0,1000.0,200.0,0.055,256.75,95.313,71.813,0.0,72.375,75.375,56.563,58.031,0.0,26.266,72.0,70.0,1000.0,200.0,0.046,233.5,95.125,79.313,0.0,74.625,67.688,54.969,55.438,0.0,79.5,72.0,70.0,1000.0,200.0,0.83,999.0,72.875,73.625,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.645,12.651,11.752,12.331,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,334.75,530.0,536.5,546.0,303.5,528.0,532.5,538.0,0.018,3.135,0.0,9.512,0.999,0.306,-0.077,0.0,0.0,-0.003
8312007,828,1.0,1.0,1.0,1.0,100.0,37.748,40.0,40.0,40.0,1.0,1.0,988.287,309.133,0.205,12.082,0.0,80.0,55.0,1.4,1692.375,1750.798,1883.902,399.116,54.983,70.045,71.632,69.702,51.95,1.375,2.141,0.312,68.112,54.492,90.057,49.238,70.888,64.675,135.031,113.305,133.376,35.422,57.484,41.183,-10.852,110.0,110.0,71.0,73.375,55.906,56.906,0.0,35.0,72.0,70.0,1000.0,200.0,0.1,197.0,99.313,79.375,-0.026,72.563,75.125,57.094,58.75,0.0,29.938,72.0,70.0,1000.0,200.0,0.055,258.25,94.813,71.938,0.0,72.5,75.438,56.563,58.125,0.0,27.625,72.0,70.0,1000.0,200.0,0.043,227.625,94.75,79.188,0.0,74.5,67.688,54.969,55.438,0.0,79.375,72.0,70.0,1000.0,200.0,0.834,999.0,73.0,73.563,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.654,12.658,11.759,12.338,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,335.0,529.5,536.5,546.0,303.75,527.0,532.0,537.5,0.016,3.155,0.0,9.668,0.988,0.309,-0.075,0.0,0.0,-0.002
8312007,829,1.0,1.0,1.0,1.0,100.0,37.437,40.0,40.0,40.0,1.0,1.0,1005.852,305.621,0.184,12.082,0.0,80.0,55.0,1.4,1683.5,1772.24,1898.708,412.039,54.876,70.045,71.524,69.702,51.95,1.36,2.145,0.304,68.291,54.623,90.14,49.153,70.888,64.782,134.957,113.092,133.229,35.495,57.274,41.183,-10.852,110.0,110.0,71.0,73.375,55.813,56.906,0.0,34.094,72.0,70.0,1000.0,200.0,0.106,204.875,98.625,79.125,-0.026,72.563,74.75,57.094,58.75,0.0,29.938,72.0,70.0,1000.0,200.0,0.058,263.0,94.5,71.938,0.0,72.5,75.438,56.469,58.031,0.0,26.766,72.0,70.0,1000.0,200.0,0.052,249.0,94.25,79.188,0.0,74.625,67.688,54.906,55.438,0.0,79.625,72.0,70.0,1000.0,200.0,0.833,998.0,72.875,73.563,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.634,12.625,11.735,12.31,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,334.0,529.0,536.0,546.5,303.5,527.5,531.5,537.5,0.015,3.155,0.0,9.545,1.006,0.306,-0.074,0.0,0.0,-0.002
8312007,830,1.0,1.0,1.0,1.0,100.0,37.311,40.0,40.0,40.0,1.0,1.0,1001.168,307.963,0.132,12.038,0.0,80.0,55.0,1.4,1700.125,1752.227,1895.006,391.938,54.876,70.045,71.524,69.702,51.95,1.368,2.141,0.315,68.303,54.633,90.057,49.153,72.482,64.782,134.809,113.092,133.081,35.713,57.379,41.402,-10.852,110.0,110.0,71.0,73.438,55.813,56.688,0.0,35.531,72.0,70.0,1000.0,200.0,0.097,195.25,98.0,79.0,-0.026,72.563,74.75,57.094,58.688,0.0,30.672,72.0,70.0,1000.0,200.0,0.058,263.75,94.0,71.938,0.0,72.375,75.438,56.469,57.844,0.0,27.594,72.0,70.0,1000.0,200.0,0.046,238.25,93.813,79.125,0.0,74.813,67.75,54.969,55.375,0.0,79.688,72.0,70.0,1000.0,200.0,0.835,998.0,73.0,73.563,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.703,12.713,11.814,12.389,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,336.25,528.0,535.5,546.0,303.5,526.0,531.5,536.5,0.011,3.161,0.0,9.512,1.001,0.308,-0.072,0.0,0.0,-0.002
8312007,831,1.0,1.0,1.0,1.0,100.0,37.205,40.0,40.0,40.0,1.0,1.0,1015.219,309.133,0.11,12.082,0.0,80.0,55.0,1.4,1700.125,1763.66,1907.964,393.374,54.876,70.152,71.632,69.702,51.95,1.391,2.124,0.308,68.456,54.738,90.085,49.041,72.482,64.782,134.809,113.092,132.933,35.495,57.379,41.256,-10.852,110.0,110.0,71.063,73.75,55.906,56.688,0.0,34.688,72.0,70.0,1000.0,200.0,0.103,198.875,97.5,78.875,-0.026,72.563,74.813,57.0,58.688,0.0,31.594,72.0,70.0,1000.0,200.0,0.058,265.25,93.5,72.0,0.0,72.5,75.375,56.469,57.844,0.0,28.063,72.0,70.0,1000.0,200.0,0.051,247.5,93.313,79.125,0.0,74.625,67.5,54.906,55.375,0.0,79.688,72.0,70.0,1000.0,200.0,0.838,1001.0,72.875,73.563,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.711,12.696,11.806,12.385,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,336.25,527.5,535.5,546.0,303.5,526.5,530.5,536.5,0.01,3.181,0.0,9.668,1.015,0.309,-0.07,0.0,0.0,-0.002
8312007,832,1.0,1.0,1.0,1.0,100.0,37.099,40.0,40.0,40.0,1.0,1.0,1025.758,310.304,0.005,12.112,0.0,80.0,55.0,1.4,1708.625,1787.984,1906.113,407.731,54.876,70.045,71.632,69.702,51.95,1.36,2.152,0.293,68.594,54.868,89.974,48.956,72.482,64.89,134.736,113.092,132.86,35.35,57.379,41.183,-10.852,110.0,110.0,71.063,73.75,55.906,56.688,0.0,34.063,72.0,70.0,1000.0,200.0,0.106,204.875,96.875,78.688,-0.026,72.563,74.75,57.0,58.563,0.0,30.313,72.0,70.0,1000.0,200.0,0.065,281.5,93.25,72.0,0.0,72.375,75.438,56.469,57.844,0.0,28.234,72.0,70.0,1000.0,200.0,0.05,244.875,93.0,79.125,0.0,74.625,67.688,54.906,55.375,0.0,80.188,72.0,70.0,1000.0,200.0,0.832,998.5,72.875,73.563,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.716,12.717,11.819,12.396,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,336.25,527.0,535.0,546.0,303.25,524.0,530.5,536.0,0.0,3.207,0.0,9.813,1.026,0.31,-0.069,0.0,0.0,-0.002
8312007,833,1.0,1.0,1.0,1.0,100.0,36.983,40.0,40.0,40.0,1.0,1.0,1033.955,312.646,-0.005,12.157,0.0,80.0,55.0,1.4,1720.375,1800.878,1926.483,420.656,54.876,70.152,71.632,69.812,51.95,1.356,2.141,0.323,68.734,54.907,89.974,48.843,72.482,64.997,134.293,113.092,132.638,35.277,57.379,41.11,-10.852,110.0,110.0,71.063,73.75,55.906,56.688,0.0,35.563,72.0,70.0,1000.0,200.0,0.097,194.625,96.5,78.563,-0.026,72.563,74.813,57.0,58.563,0.0,31.391,72.0,70.0,1000.0,200.0,0.064,280.0,92.813,72.25,0.0,72.5,75.438,56.25,57.688,0.0,27.188,72.0,70.0,1000.0,200.0,0.058,266.5,92.5,79.0,0.0,74.813,67.688,54.906,55.438,0.0,80.375,72.0,70.0,1000.0,200.0,0.828,997.0,72.875,73.563,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.706,12.709,11.816,12.389,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,336.25,527.0,535.0,546.0,303.25,525.0,530.0,535.5,-0.0,3.208,0.0,9.85,1.034,0.313,-0.068,0.0,0.0,-0.002
8312007,834,1.0,1.0,1.0,1.0,100.0,36.858,40.0,40.0,40.0,1.0,1.0,1033.955,314.988,0.248,12.097,0.0,80.0,55.0,1.4,1740.75,1809.48,1932.04,413.475,54.876,70.152,71.632,69.812,51.95,1.368,2.163,0.312,68.877,55.031,89.946,48.843,72.482,65.104,134.514,112.986,132.564,35.35,57.484,41.11,-10.852,110.0,110.0,71.063,73.438,55.906,56.688,0.0,35.094,72.0,70.0,1000.0,200.0,0.1,196.5,95.875,78.375,-0.026,72.563,74.688,57.0,58.563,0.0,31.828,72.0,70.0,1000.0,200.0,0.066,281.75,92.313,72.25,0.0,72.5,75.188,56.25,57.688,0.0,27.813,72.0,70.0,1000.0,200.0,0.06,266.75,92.125,78.875,0.0,74.5,67.375,54.969,55.375,0.0,79.375,72.0,70.0,1000.0,200.0,0.84,1004.0,72.875,73.563,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.708,12.716,11.811,12.394,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,336.25,526.5,534.5,546.0,303.25,524.0,530.0,535.5,0.022,3.148,0.0,9.679,1.034,0.315,-0.066,0.0,0.0,-0.002
8312007,835,1.0,1.0,1.0,1.0,100.0,36.761,40.0,40.0,40.0,1.0,1.0,1040.98,312.646,-0.005,12.142,0.0,80.0,55.0,1.4,1740.75,1808.047,1928.335,414.911,54.876,70.152,71.524,69.812,51.95,1.356,2.184,0.308,68.948,55.089,89.779,48.928,72.482,65.104,132.228,112.773,132.786,35.277,57.484,41.11,-10.867,110.0,110.0,71.063,73.938,55.813,56.594,0.0,34.0,72.0,70.0,1000.0,200.0,0.108,204.0,95.25,78.313,-0.026,72.313,74.688,57.0,58.438,0.0,30.594,72.0,70.0,1000.0,200.0,0.067,284.75,92.0,72.25,0.0,72.5,75.188,56.469,57.625,0.0,29.484,72.0,70.0,1000.0,200.0,0.057,260.5,91.813,78.75,0.0,74.5,67.688,54.969,55.375,0.0,79.438,72.0,70.0,1000.0,200.0,0.838,1003.5,72.875,73.438,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.695,12.7,11.798,12.381,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,335.5,526.0,534.5,546.0,303.25,524.5,529.5,535.0,0.0,3.189,0.0,9.838,1.041,0.313,-0.064,0.0,0.0,-0.002
8312007,836,1.0,1.0,1.0,1.0,100.0,36.655,40.0,40.0,40.0,1.0,1.0,1043.322,318.501,-0.005,12.127,0.0,80.0,55.0,1.4,1750.75,1805.179,1930.188,409.167,54.876,70.152,71.632,69.812,51.841,1.375,2.184,0.308,69.008,55.217,89.612,48.9,73.454,65.104,117.551,112.773,133.746,35.35,57.484,41.11,-10.852,110.0,110.0,71.188,73.938,55.813,56.594,0.0,34.563,72.0,70.0,1000.0,200.0,0.102,202.0,94.813,78.125,-0.026,72.313,74.563,57.0,58.438,0.0,30.906,72.0,70.0,1000.0,200.0,0.067,283.75,91.625,72.313,0.0,72.5,74.938,56.25,57.563,0.0,29.688,72.0,70.0,1000.0,200.0,0.059,264.25,91.438,78.75,0.0,74.375,67.688,54.906,55.375,0.0,79.063,72.0,70.0,1000.0,200.0,0.844,1003.5,72.813,73.563,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.692,12.703,11.789,12.379,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,335.25,526.0,534.5,546.0,303.0,524.0,529.0,535.0,0.017,3.156,0.0,9.703,1.043,0.319,-0.063,0.0,0.0,-0.003
8312007,837,1.0,1.0,1.0,1.0,100.0,36.531,40.0,40.0,40.0,1.0,1.0,1049.177,317.33,-0.005,12.246,0.0,80.0,55.0,1.4,1767.25,1813.783,1930.188,417.784,54.876,70.259,71.632,69.922,51.95,1.356,2.188,0.308,69.161,55.32,89.696,48.731,73.454,65.318,136.506,112.454,134.558,35.204,57.484,41.11,-10.852,110.0,110.0,71.188,73.875,55.813,56.594,0.0,35.25,72.0,70.0,1000.0,200.0,0.099,195.75,94.25,77.875,-0.026,72.563,74.688,56.938,58.438,0.0,31.547,72.0,70.0,1000.0,200.0,0.067,283.0,91.25,72.313,0.0,72.5,75.0,56.156,57.625,0.0,28.547,72.0,70.0,1000.0,200.0,0.064,279.75,90.938,78.75,0.0,74.5,67.688,54.906,55.375,0.0,79.188,72.0,70.0,1000.0,200.0,0.84,1001.5,72.875,73.563,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.7,12.701,11.797,12.384,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,335.25,525.5,534.5,546.0,303.25,523.0,529.0,534.5,-0.0,3.246,0.0,10.047,1.049,0.317,-0.062,0.0,0.0,-0.002
8312007,838,1.0,1.0,1.0,1.0,100.0,36.385,40.0,40.0,40.0,1.0,1.0,1062.058,319.672,-0.005,12.067,0.0,80.0,55.0,1.4,1756.25,1833.88,1945.01,427.839,54.876,70.367,71.741,69.922,51.95,1.36,2.188,0.326,69.223,55.354,89.862,48.59,73.454,65.533,131.195,112.667,131.161,35.204,57.589,41.11,-10.852,110.0,110.0,71.188,73.938,55.688,56.594,0.0,34.063,72.0,70.0,1000.0,200.0,0.108,203.5,93.75,77.813,-0.026,72.313,74.688,56.938,58.438,0.0,32.094,72.0,70.0,1000.0,200.0,0.067,284.0,90.938,72.375,0.0,72.5,74.938,56.25,57.563,0.0,28.594,72.0,70.0,1000.0,200.0,0.066,283.75,90.75,78.625,0.0,74.5,67.313,54.969,55.375,0.0,79.063,72.0,70.0,1000.0,200.0,0.84,1001.0,72.875,73.438,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.703,12.706,11.813,12.385,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,335.5,525.0,534.0,546.0,303.25,522.5,529.0,534.5,-0.0,3.184,0.0,9.9,1.062,0.32,-0.06,0.0,0.0,-0.002
8312007,839,1.0,1.0,1.0,1.0,100.0,36.308,40.0,40.0,40.0,1.0,1.0,1078.451,322.014,-0.005,12.112,0.0,80.0,55.0,1.4,1756.25,1852.565,1963.546,436.461,54.876,70.474,71.741,70.031,52.059,1.356,2.234,0.304,69.398,55.404,89.89,48.562,73.454,65.854,133.482,112.667,134.558,35.35,57.589,41.11,-10.852,110.0,110.0,71.313,73.75,55.906,56.594,0.0,34.563,72.0,70.0,1000.0,200.0,0.102,201.875,93.438,77.688,-0.026,72.313,74.688,56.938,58.219,0.0,31.969,72.0,70.0,1000.0,200.0,0.077,302.75,90.5,72.375,0.0,72.5,74.938,56.25,57.563,0.0,29.266,72.0,70.0,1000.0,200.0,0.066,283.25,90.313,78.5,0.0,74.375,67.75,54.969,55.375,0.0,78.875,72.0,70.0,1000.0,200.0,0.838,1001.0,72.813,73.438,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.693,12.696,11.8,12.381,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,335.25,524.5,534.0,546.5,303.0,523.0,528.5,534.0,0.0,3.137,0.0,9.691,1.078,0.322,-0.06,0.0,0.0,-0.002
8312007,840,1.0,1.0,1.0,1.0,100.0,36.523,40.0,40.0,40.0,1.0,1.0,1067.912,322.014,-0.005,12.097,0.0,80.0,55.0,1.4,1790.0,1826.699,1939.451,429.276,54.983,70.474,71.741,70.141,52.059,1.387,2.209,0.315,69.413,55.572,89.918,48.59,73.454,65.961,129.278,112.454,129.98,35.277,57.589,41.11,-10.852,110.0,110.0,71.188,73.688,55.906,56.594,0.0,35.406,72.0,70.0,1000.0,200.0,0.098,195.0,92.813,77.625,-0.026,72.313,74.688,56.938,58.219,0.0,33.313,72.0,70.0,1000.0,200.0,0.073,301.0,90.313,72.375,0.0,72.625,74.563,56.25,57.438,0.0,28.906,72.0,70.0,1000.0,200.0,0.07,289.5,90.063,78.5,0.0,74.313,67.75,54.969,55.438,0.0,79.0,72.0,70.0,1000.0,200.0,0.842,1000.0,72.813,73.563,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.69,12.696,11.787,12.381,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,335.0,524.5,534.0,546.0,303.25,522.0,528.5,534.0,0.0,3.163,0.0,9.801,1.068,0.322,-0.057,0.0,0.0,-0.003
8312007,841,1.0,1.0,1.0,1.0,100.0,36.812,40.0,40.0,40.0,1.0,1.0,1064.4,320.843,-0.005,12.082,0.0,80.0,55.0,1.4,1790.375,1841.063,1933.893,419.22,55.09,70.474,71.741,70.141,52.168,1.387,2.209,0.315,69.489,55.596,90.085,48.562,74.148,66.176,130.384,112.667,131.678,35.277,57.799,41.183,-10.852,110.0,110.0,71.188,73.688,56.0,56.688,0.0,34.625,72.0,70.0,1000.0,200.0,0.104,199.625,92.563,77.5,-0.026,72.313,74.563,56.938,58.219,0.0,32.344,72.0,70.0,1000.0,200.0,0.074,298.5,89.875,72.5,0.0,72.625,74.313,56.25,57.438,0.0,29.594,72.0,70.0,1000.0,200.0,0.069,289.25,89.75,78.5,0.0,74.313,68.25,54.969,55.531,0.0,78.188,72.0,70.0,1000.0,200.0,0.844,1006.5,72.813,73.563,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.716,12.711,11.808,12.394,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,335.5,524.0,534.0,546.0,302.75,522.5,528.0,533.5,0.0,3.168,0.0,9.912,1.064,0.321,-0.057,0.0,0.0,-0.003
8312007,842,1.0,1.0,1.0,1.0,100.0,36.894,40.0,40.0,40.0,1.0,1.0,1076.109,319.672,-0.005,12.067,0.0,80.0,55.0,1.4,1782.5,1831.007,1956.13,426.402,55.196,70.581,71.849,70.251,52.168,1.364,2.205,0.323,69.544,55.584,90.001,48.449,74.148,66.283,132.376,112.241,132.712,35.277,57.904,41.11,-10.852,110.0,110.0,71.313,73.75,56.0,56.688,0.0,34.594,72.0,70.0,1000.0,200.0,0.103,202.0,91.938,77.313,-0.026,72.313,74.688,56.938,58.156,0.0,33.094,72.0,70.0,1000.0,200.0,0.073,296.5,89.688,72.625,0.0,72.5,74.125,56.469,57.438,0.0,30.344,72.0,70.0,1000.0,200.0,0.07,289.25,89.438,78.438,0.0,74.188,68.063,55.281,55.531,0.0,80.5,72.0,70.0,1000.0,200.0,0.817,991.0,72.875,73.563,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.686,12.692,11.78,12.369,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,334.5,524.0,533.5,546.5,303.0,523.0,528.0,533.5,0.0,3.111,0.0,9.777,1.076,0.32,-0.055,0.0,0.0,-0.002
