DATE,TIME,SYS-CTL,RF-CTRL,ECONCTRL,ACCH-SEL,HWC-VLV,CHWC-VLV,EA-DMPR,RA-DMPR,OA-DMPR,SF-SST,RF-SST,SF-WAT,RF-WAT,HWP-GPM,CHWP-GPM,RFCFMLAG,RF-SFSPD,SAT_SPT,SA_SPSPT,RMT-CFM,SA-CFM,RA-CFM,OA-CFM,SA-TEMP,MA-TEMP,RA-TEMP,HWC-DAT,CHWC-DAT,SA-SP,SF-DP,RF-DP,SF-SPD,RF-SPD,SA-HUMD,RA-HUMD,OA-TEMP,OAD-TEMP,HWC-EWT,HWC-LWT,HWC-MWT,CHWC-EWT,CHWC-LWT,CHWC-MWT,HWP-DP,CHWC-EAH,CHWC-LAH,RM-TEMP,PLN-TEMP,VAV-EAT,VAV-DAT,VAVHCVLV,VAV-DMPR,RMCLGSPT,RMHTGSPT,OCC-MAX,OCC-MIN,VAV-DP,VAVCFMDP,VAVHCEWT,VAVHCLWT,VAVHCGPM,RM-TEMP.1,PLN-TEMP.1,VAV-EAT.1,VAV-DAT.1,VAVHCVLV.1,VAV-DMPR.1,RMCLGSPT.1,RMHTGSPT.1,OCC-MAX.1,OCC-MIN.1,VAV-DP.1,VAVCFMDP.1,VAVHCEWT.1,VAVHCLWT.1,VAVHCGPM.1,RM-TEMP.2,PLN-TEMP.2,VAV-EAT.2,VAV-DAT.2,VAVHCVLV.2,VAV-DMPR.2,RMCLGSPT.2,RMHTGSPT.2,OCC-MAX.2,OCC-MIN.2,VAV-DP.2,VAVCFMDP.2,VAVHCEWT.2,VAVHCLWT.2,VAVHCGPM.2,RM-TEMP.3,PLN-TEMP.3,VAV-EAT.3,VAV-DAT.3,VAVHCVLV.3,VAV-DMPR.3,RMCLGSPT.3,RMHTGSPT.3,OCC-MAX.3,OCC-MIN.3,VAV-DP.3,VAVCFMDP.3,VAVHCEWT.3,VAVHCLWT.3,VAVHCGPM.3,IABBHT1,IABBHT2,IBBBHT1,IBBBHT2,WABBHT1,WABBHT2,WBBBHT1,WBBBHT2,SABBHT1,SABBHT2,SBBBHT1,SBBBHT2,EABBHT1,EABBHT2,EBBBHT1,EBBBHT2,IBBAMPS,WBBAMPS,SBBAMPS,EBBAMPS,IALITES1,IALITES2,IBLITES1,IBLITES2,WALITES1,WALITES2,WBLITES1,WBLITES2,SALITES1,SALITES2,SBLITES1,SBLITES2,EALITES1,EALITES2,EBLITES1,EBLITES2,IALITWAT,WALITWAT,SALITWAT,EALITWAT,IBLITWAT,WBLITWAT,SBLITWAT,EBLITWAT,HWC_GPM,CHWC_GPM,E_hcoil,E_ccoil,E_SF,E_RF,E_ZONE_I,E_ZONE_W,E_ZONE_S,E_ZONE_E
8312007,843,1.0,1.0,1.0,1.0,100.0,37.313,40.0,40.0,40.0,1.0,1.0,1080.793,324.356,-0.005,12.142,0.0,80.0,55.0,1.4,1795.25,1845.375,1957.984,436.461,55.196,70.689,71.958,70.251,52.277,1.368,2.212,0.315,69.625,55.692,90.001,48.421,74.148,66.39,131.122,112.454,129.315,35.64,57.904,41.329,-10.867,110.0,110.0,71.313,73.938,56.0,56.688,0.0,35.5,72.0,70.0,1000.0,200.0,0.098,194.625,91.625,77.188,-0.026,72.313,74.688,56.938,58.219,0.0,33.719,72.0,70.0,1000.0,200.0,0.073,297.0,89.25,72.5,0.0,72.5,74.188,56.25,57.438,0.0,29.453,72.0,70.0,1000.0,200.0,0.076,304.0,89.125,78.438,0.0,74.188,68.063,55.063,55.531,0.0,78.875,72.0,70.0,1000.0,200.0,0.841,1003.5,72.813,73.438,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.681,12.689,11.781,12.371,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,334.5,524.0,533.5,546.5,303.0,522.5,528.0,533.0,-0.0,3.103,0.0,9.594,1.081,0.324,-0.055,0.0,0.0,-0.002
8312007,844,1.0,1.0,1.0,1.0,100.0,37.8,40.0,40.0,40.0,1.0,1.0,1083.135,322.014,-0.005,12.053,0.0,80.0,55.0,1.4,1795.25,1852.565,1963.546,440.772,55.303,70.689,71.958,70.361,52.386,1.379,2.237,0.308,69.728,55.79,90.196,48.449,74.148,66.39,129.72,112.454,131.973,36.876,58.008,42.277,-10.852,110.0,110.0,71.313,74.25,56.219,56.688,0.0,35.094,72.0,70.0,1000.0,200.0,0.101,196.5,91.125,77.125,-0.026,72.313,74.25,57.0,58.156,0.0,32.719,72.0,70.0,1000.0,200.0,0.081,307.5,89.125,72.625,0.0,72.625,74.125,56.25,57.219,0.0,30.031,72.0,70.0,1000.0,200.0,0.077,305.75,88.938,78.313,0.0,74.0,68.375,55.281,55.625,0.0,79.875,72.0,70.0,1000.0,200.0,0.823,995.5,72.813,73.438,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.675,12.678,11.775,12.363,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,334.5,523.5,533.0,546.0,303.0,520.0,527.5,533.0,0.001,3.081,0.0,9.038,1.083,0.322,-0.053,0.0,0.0,-0.002
8312007,845,1.0,1.0,1.0,1.0,100.0,38.674,40.0,40.0,40.0,1.0,1.0,1092.502,324.356,-0.005,12.082,0.0,80.0,55.0,1.4,1809.875,1875.594,1959.838,447.959,55.516,70.689,71.958,70.361,52.712,1.364,2.22,0.319,69.865,55.878,90.585,48.534,74.148,66.39,132.376,112.347,131.161,37.458,58.218,42.787,-10.852,110.0,110.0,71.313,73.875,56.344,56.906,0.0,33.813,72.0,70.0,1000.0,200.0,0.108,206.0,90.688,77.0,-0.026,72.563,74.438,57.0,58.156,0.0,33.031,72.0,70.0,1000.0,200.0,0.081,308.0,88.688,72.625,0.0,72.5,74.125,56.563,57.563,0.0,30.75,72.0,70.0,1000.0,200.0,0.077,305.0,88.688,78.125,0.0,74.0,68.063,55.438,55.625,0.0,79.063,72.0,70.0,1000.0,200.0,0.84,1001.5,72.813,73.438,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.676,12.68,11.772,12.361,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,334.25,523.5,533.0,546.5,303.0,522.0,527.5,533.0,-0.0,3.101,0.0,8.938,1.093,0.324,-0.052,0.0,0.0,-0.002
8312007,846,1.0,1.0,1.0,1.0,100.0,39.454,40.0,40.0,40.0,1.0,1.0,1114.751,327.869,-0.005,12.053,0.0,80.0,55.0,1.4,1817.125,1881.356,1970.962,445.084,55.623,70.796,71.958,70.47,52.821,1.364,2.252,0.319,69.924,55.874,90.474,48.703,74.148,66.39,129.573,112.347,128.724,37.748,58.533,43.371,-10.852,110.0,110.0,71.313,73.688,56.406,57.0,0.0,34.531,72.0,70.0,1000.0,200.0,0.103,202.25,90.438,76.875,-0.026,72.563,74.563,57.0,58.219,0.0,33.969,72.0,70.0,1000.0,200.0,0.084,319.5,88.563,72.813,0.0,72.625,73.813,56.563,57.438,0.0,30.781,72.0,70.0,1000.0,200.0,0.081,310.5,88.375,78.313,0.0,73.938,68.375,55.531,55.906,0.0,80.0,72.0,70.0,1000.0,200.0,0.826,994.5,72.688,73.438,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.681,12.688,11.776,12.368,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,334.5,523.5,533.0,546.0,303.0,521.0,528.0,532.5,-0.0,3.261,0.0,9.407,1.115,0.328,-0.051,0.0,0.0,-0.003
8312007,847,1.0,1.0,1.0,1.0,100.0,40.408,40.0,40.0,40.0,1.0,1.0,1119.435,325.527,-0.005,12.023,0.0,80.0,55.0,1.4,1817.125,1891.447,1985.798,455.148,55.729,70.796,72.066,70.47,52.93,1.368,2.269,0.315,70.034,55.991,90.252,48.843,72.508,66.497,130.31,112.347,132.786,37.894,58.428,43.881,-10.867,110.0,110.0,71.313,73.875,56.406,57.063,0.0,35.563,72.0,70.0,1000.0,200.0,0.097,194.25,89.875,76.875,-0.026,72.563,74.25,57.0,58.219,0.0,32.5,72.0,70.0,1000.0,200.0,0.087,322.0,88.25,72.813,0.0,72.625,73.625,56.688,57.563,0.0,30.672,72.0,70.0,1000.0,200.0,0.087,325.75,88.125,78.125,0.0,74.0,68.625,55.531,55.906,0.0,79.063,72.0,70.0,1000.0,200.0,0.84,1002.0,72.813,73.438,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.67,12.673,11.759,12.36,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,334.25,523.5,533.0,546.5,303.0,521.0,528.0,532.5,0.001,3.505,0.0,9.991,1.119,0.326,-0.049,0.0,0.0,-0.002
8312007,848,1.0,1.0,1.0,1.0,100.0,41.206,40.0,40.0,40.0,1.0,1.0,1112.409,330.211,0.005,12.008,0.0,80.0,55.0,1.4,1846.125,1887.121,1976.525,447.959,55.729,70.903,72.175,70.47,52.93,1.372,2.287,0.315,70.135,56.076,89.918,48.731,72.508,66.604,132.449,112.241,130.718,38.475,58.218,44.465,-10.867,110.0,110.0,71.375,73.75,56.406,57.063,0.0,34.969,72.0,70.0,1000.0,200.0,0.101,197.375,89.5,76.75,-0.026,72.313,74.25,57.094,58.219,0.0,33.469,72.0,70.0,1000.0,200.0,0.083,317.25,88.0,72.938,0.0,72.625,73.625,56.688,57.563,0.0,31.203,72.0,70.0,1000.0,200.0,0.089,328.0,87.75,78.125,0.0,73.938,68.563,55.531,56.031,0.0,79.75,72.0,70.0,1000.0,200.0,0.833,995.5,72.813,73.563,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.692,12.7,11.787,12.381,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,335.0,523.0,533.0,546.0,303.0,521.0,528.0,532.0,0.0,3.643,0.0,9.982,1.112,0.33,-0.048,0.0,0.0,-0.003
8312007,849,1.0,1.0,1.0,1.0,100.0,42.004,40.0,40.0,40.0,1.0,1.0,1134.657,330.211,-0.005,11.934,0.0,80.0,55.0,1.4,1842.5,1905.873,1980.234,460.9,55.729,71.011,72.175,70.58,52.821,1.375,2.287,0.319,70.24,56.108,90.029,48.759,72.508,66.712,128.983,112.241,129.315,38.984,58.113,44.975,-10.867,110.0,110.0,71.313,74.063,56.406,57.219,0.0,33.969,72.0,70.0,1000.0,200.0,0.107,205.25,89.188,76.5,-0.026,72.313,74.125,57.094,58.219,0.0,33.219,72.0,70.0,1000.0,200.0,0.087,322.25,87.813,72.813,0.0,72.625,73.5,56.688,57.563,0.0,31.281,72.0,70.0,1000.0,200.0,0.092,332.5,87.688,78.0,0.0,73.938,68.563,55.531,56.031,0.0,79.063,72.0,70.0,1000.0,200.0,0.841,1002.0,72.813,73.438,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.66,12.67,11.768,12.352,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,333.75,522.5,533.0,546.5,302.75,520.0,527.5,532.0,0.0,3.738,0.0,9.92,1.135,0.33,-0.048,0.0,0.0,-0.002
8312007,850,1.0,1.0,1.0,1.0,100.0,42.802,40.0,40.0,40.0,1.0,1.0,1118.264,330.211,-0.005,11.964,0.0,80.0,55.0,1.4,1857.375,1890.005,1989.508,450.835,55.729,71.011,72.175,70.58,52.821,1.375,2.259,0.312,70.281,56.22,89.807,48.787,72.508,66.712,131.343,112.241,132.786,39.42,57.799,45.558,-10.867,110.0,110.0,71.313,73.875,56.5,57.063,0.0,35.156,72.0,70.0,1000.0,200.0,0.097,198.0,88.813,76.375,-0.026,72.313,74.125,57.094,58.438,0.0,33.406,72.0,70.0,1000.0,200.0,0.087,323.0,87.5,72.938,0.0,72.625,73.188,56.688,57.625,0.0,32.156,72.0,70.0,1000.0,200.0,0.092,332.25,87.375,78.0,0.0,73.813,68.563,55.594,56.031,0.0,78.625,72.0,70.0,1000.0,200.0,0.842,1003.0,72.813,73.438,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.687,12.692,11.783,12.374,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,334.5,522.5,533.0,546.0,303.0,519.5,528.0,532.0,0.0,3.996,0.0,10.188,1.118,0.33,-0.047,0.0,0.0,-0.002
8312007,851,1.0,1.0,1.0,1.0,100.0,43.394,40.0,40.0,40.0,1.0,1.0,1139.341,327.869,-0.005,11.89,0.0,80.0,55.0,1.4,1853.125,1913.091,2000.638,455.148,55.623,71.011,72.175,70.58,52.712,1.379,2.284,0.308,70.289,56.232,89.723,48.674,72.508,66.712,131.343,112.134,129.463,39.929,57.589,46.069,-10.852,110.0,110.0,71.375,74.063,56.406,57.063,0.0,35.125,72.0,70.0,1000.0,200.0,0.1,196.5,88.438,76.375,-0.026,72.313,74.25,57.094,58.219,0.0,34.156,72.0,70.0,1000.0,200.0,0.086,321.5,87.313,72.938,0.0,72.5,73.125,56.688,57.563,0.0,31.453,72.0,70.0,1000.0,200.0,0.099,346.25,87.188,78.0,0.0,73.813,68.625,55.531,56.031,0.0,79.625,72.0,70.0,1000.0,200.0,0.829,998.0,72.813,73.438,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.687,12.691,11.798,12.373,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,334.75,522.5,533.0,546.5,303.0,520.5,527.5,531.5,-0.0,4.134,0.0,10.127,1.139,0.328,-0.046,0.0,0.0,-0.002
8312007,852,1.0,1.0,1.0,1.0,100.0,44.029,40.0,40.0,40.0,1.0,1.0,1146.366,330.211,-0.005,11.86,0.0,80.0,55.0,1.4,1853.125,1920.313,2008.06,469.53,55.623,71.011,72.175,70.69,53.039,1.375,2.294,0.312,70.376,56.266,90.029,48.787,73.48,66.819,128.319,112.241,129.906,40.147,57.589,46.433,-10.867,110.0,110.0,71.375,74.438,56.5,57.063,0.0,34.188,72.0,70.0,1000.0,200.0,0.108,202.75,88.188,76.313,-0.026,72.313,74.25,57.094,58.219,0.0,34.656,72.0,70.0,1000.0,200.0,0.086,322.75,87.0,72.938,0.0,72.5,73.125,56.688,57.563,0.0,31.438,72.0,70.0,1000.0,200.0,0.101,344.75,87.0,77.938,0.0,73.813,68.938,55.531,56.031,0.0,78.688,72.0,70.0,1000.0,200.0,0.839,1004.0,72.813,73.438,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.681,12.686,11.787,12.366,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,334.5,522.5,533.0,546.0,303.0,520.0,527.5,531.5,0.0,4.274,0.0,10.341,1.146,0.33,-0.045,0.0,0.0,-0.002
8312007,853,1.0,1.0,1.0,1.0,100.0,44.845,40.0,40.0,40.0,1.0,1.0,1147.537,333.724,-0.005,11.904,0.0,80.0,55.0,1.4,1868.25,1927.538,2006.205,468.092,55.623,71.118,72.283,70.69,52.712,1.36,2.305,0.308,70.461,56.273,89.835,48.731,73.48,66.926,132.449,112.134,133.081,40.365,57.274,46.871,-10.852,110.0,110.0,71.563,74.25,56.5,57.219,0.0,34.563,72.0,70.0,1000.0,200.0,0.103,201.625,87.813,76.125,-0.026,72.313,74.563,57.094,58.219,0.0,34.063,72.0,70.0,1000.0,200.0,0.091,333.0,86.813,73.0,0.0,72.5,73.0,56.688,57.563,0.0,31.703,72.0,70.0,1000.0,200.0,0.102,349.5,86.688,77.938,0.0,73.625,68.938,55.594,56.031,0.0,80.063,72.0,70.0,1000.0,200.0,0.823,992.5,72.813,73.438,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.687,12.697,11.8,12.381,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,335.0,522.0,533.5,546.5,302.75,519.5,527.5,531.5,0.0,4.58,0.0,10.742,1.148,0.334,-0.044,0.0,0.0,-0.002
8312007,854,1.0,1.0,1.0,1.0,100.0,45.751,40.0,40.0,40.0,1.0,1.0,1158.076,337.237,-0.005,11.845,0.0,80.0,55.0,1.4,1882.0,1939.105,2013.628,468.092,55.729,71.118,72.283,70.8,52.603,1.364,2.316,0.319,70.501,56.387,89.668,48.646,73.48,66.926,131.638,112.134,129.537,40.001,57.274,46.871,-10.867,110.0,110.0,71.563,74.375,56.5,57.219,0.0,35.438,72.0,70.0,1000.0,200.0,0.098,194.5,87.5,75.875,-0.026,72.313,74.25,57.094,58.219,0.0,34.156,72.0,70.0,1000.0,200.0,0.093,335.5,86.625,73.125,0.0,72.625,73.125,56.688,57.563,0.0,32.0,72.0,70.0,1000.0,200.0,0.102,352.5,86.438,77.938,0.0,73.813,68.875,55.531,55.906,0.0,78.875,72.0,70.0,1000.0,200.0,0.84,1003.5,72.813,73.438,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.675,12.678,11.772,12.361,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,334.0,522.0,533.5,546.0,302.75,519.0,527.5,531.5,-0.001,4.711,0.0,11.288,1.158,0.337,-0.044,0.0,0.0,-0.002
8312007,855,1.0,1.0,1.0,1.0,100.0,45.976,40.0,40.0,40.0,1.0,1.0,1165.102,336.066,-0.005,11.815,0.0,80.0,55.0,1.4,1885.75,1947.786,2009.916,469.53,55.516,71.118,72.283,70.8,52.495,1.364,2.294,0.308,70.594,56.422,89.306,48.674,73.48,66.926,128.171,112.134,129.98,39.711,56.855,46.798,-10.867,110.0,110.0,71.563,73.938,56.5,57.063,0.0,34.625,72.0,70.0,1000.0,200.0,0.104,199.25,87.188,75.875,-0.026,72.313,74.438,57.094,58.219,0.0,34.625,72.0,70.0,1000.0,200.0,0.092,334.25,86.313,73.0,0.0,72.5,72.938,56.688,57.563,0.0,32.625,72.0,70.0,1000.0,200.0,0.109,360.5,86.375,77.813,0.0,73.938,68.875,55.438,56.031,0.0,79.75,72.0,70.0,1000.0,200.0,0.827,995.0,72.813,73.313,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.652,12.665,11.77,12.338,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,333.75,522.0,533.5,546.5,302.75,519.0,528.0,531.5,0.001,4.884,0.0,11.616,1.165,0.336,-0.043,0.0,0.0,-0.002
8312007,856,1.0,1.0,1.0,1.0,100.0,46.258,40.0,40.0,40.0,1.0,1.0,1172.128,337.237,-0.005,11.771,0.0,80.0,55.0,1.4,1890.5,1950.681,2021.052,481.041,55.41,71.118,72.283,70.8,52.277,1.372,2.323,0.326,70.663,56.5,89.362,48.505,73.48,67.033,132.228,112.028,132.638,39.638,56.54,46.579,-10.867,110.0,110.0,71.375,73.875,56.406,57.219,0.0,33.969,72.0,70.0,1000.0,200.0,0.106,205.125,86.875,75.813,-0.026,72.563,74.25,57.094,58.219,0.0,34.156,72.0,70.0,1000.0,200.0,0.097,340.25,86.25,73.125,0.0,72.5,72.938,56.563,57.438,0.0,33.063,72.0,70.0,1000.0,200.0,0.105,356.0,86.063,77.813,0.0,73.813,68.625,55.344,55.906,0.0,79.188,72.0,70.0,1000.0,200.0,0.838,1002.0,72.688,73.438,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.675,12.67,11.773,12.358,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,333.75,521.5,533.0,546.0,303.0,520.0,528.0,531.5,0.0,4.834,0.0,11.334,1.172,0.337,-0.042,0.0,0.0,-0.003
8312007,857,1.0,1.0,1.0,1.0,100.0,46.434,40.0,40.0,40.0,1.0,1.0,1168.615,336.066,-0.005,11.815,0.0,80.0,55.0,1.4,1890.5,1943.445,2026.62,470.969,55.303,71.225,72.392,70.8,52.277,1.394,2.319,0.315,70.667,56.523,89.334,48.534,72.826,67.247,130.9,112.028,128.872,39.565,56.54,46.579,-10.852,110.0,110.0,71.688,74.063,56.344,57.0,0.0,34.625,72.0,70.0,1000.0,200.0,0.101,201.5,86.563,75.688,-0.026,72.313,74.063,57.0,58.219,0.0,34.281,72.0,70.0,1000.0,200.0,0.098,341.75,86.0,73.125,0.0,72.5,72.938,56.469,57.219,0.0,32.625,72.0,70.0,1000.0,200.0,0.106,356.5,85.875,77.813,0.0,73.688,68.938,55.281,55.813,0.0,79.0,72.0,70.0,1000.0,200.0,0.838,1001.0,72.688,73.438,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.662,12.67,11.773,12.352,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,334.0,521.5,533.5,546.0,302.75,519.0,527.5,531.0,-0.001,4.882,0.0,11.496,1.169,0.336,-0.041,0.0,0.0,-0.003
8312007,858,1.0,1.0,1.0,1.0,100.0,46.766,40.0,40.0,40.0,1.0,1.0,1163.931,337.237,-0.005,11.801,0.0,80.0,55.0,1.4,1900.875,1930.429,2015.484,466.653,55.303,71.333,72.283,70.91,52.168,1.391,2.305,0.326,70.656,56.524,89.473,48.449,72.826,67.355,128.393,112.028,130.57,39.347,56.435,46.433,-10.852,110.0,110.0,71.563,74.063,56.344,57.0,0.0,35.313,72.0,70.0,1000.0,200.0,0.098,195.5,86.25,75.688,-0.026,72.313,74.125,57.0,58.156,0.0,33.75,72.0,70.0,1000.0,200.0,0.098,342.0,85.688,73.125,0.0,72.375,73.0,56.469,57.219,0.0,34.188,72.0,70.0,1000.0,200.0,0.106,356.25,85.75,77.688,0.0,73.625,68.875,55.344,55.813,0.0,79.875,72.0,70.0,1000.0,200.0,0.829,995.5,72.813,73.438,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.678,12.683,11.793,12.363,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,334.25,521.5,533.0,546.0,302.75,520.0,527.5,531.0,0.001,4.894,0.0,11.601,1.164,0.337,-0.04,0.0,0.0,-0.002
8312007,859,1.0,1.0,1.0,1.0,100.0,46.776,40.0,40.0,40.0,1.0,1.0,1166.273,338.408,-0.005,11.919,0.0,80.0,55.0,1.4,1891.375,1949.234,2022.908,475.285,55.196,71.225,72.175,70.91,52.059,1.368,2.312,0.319,70.726,56.564,89.445,48.393,72.826,67.462,131.638,112.134,131.309,39.129,56.225,46.36,-10.852,110.0,110.0,71.563,74.063,56.219,57.0,0.0,33.906,72.0,70.0,1000.0,200.0,0.108,204.125,85.875,75.5,-0.026,72.313,74.25,56.938,58.156,0.0,34.969,72.0,70.0,1000.0,200.0,0.097,341.0,85.625,73.188,0.0,72.375,72.938,56.25,57.219,0.0,34.094,72.0,70.0,1000.0,200.0,0.106,357.25,85.438,77.688,0.0,73.625,68.625,55.063,55.625,0.0,79.25,72.0,70.0,1000.0,200.0,0.838,1002.5,72.813,73.438,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.667,12.684,11.787,12.366,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,334.25,521.5,533.0,546.0,303.0,519.0,527.5,530.5,-0.0,5.041,0.0,11.958,1.166,0.338,-0.039,0.0,0.0,-0.002
8312007,900,1.0,1.0,1.0,1.0,100.0,46.69,40.0,40.0,40.0,1.0,1.0,1172.128,334.895,-0.005,11.771,0.0,80.0,55.0,1.4,1900.625,1941.998,2015.484,482.48,55.09,71.333,72.283,70.91,52.059,1.372,2.33,0.323,70.753,56.586,89.557,48.28,72.826,67.569,129.573,111.922,128.06,38.839,56.12,46.142,-10.852,110.0,110.0,71.563,73.938,56.0,56.906,0.0,34.031,72.0,70.0,1000.0,200.0,0.106,204.875,85.625,75.375,-0.026,72.313,74.063,56.938,58.094,0.0,35.719,72.0,70.0,1000.0,200.0,0.097,341.25,85.5,73.188,0.0,72.375,72.938,56.25,57.156,0.0,34.688,72.0,70.0,1000.0,200.0,0.107,357.25,85.375,77.688,0.0,73.625,68.438,55.281,55.625,0.0,79.625,72.0,70.0,1000.0,200.0,0.832,998.0,72.688,73.313,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.668,12.694,11.787,12.369,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,334.25,521.5,533.0,546.0,303.0,519.0,528.0,530.5,-0.0,4.974,0.0,11.928,1.172,0.335,-0.039,0.0,0.0,-0.002
8312007,901,1.0,1.0,1.0,1.0,100.0,46.788,40.0,40.0,40.0,1.0,1.0,1175.641,337.237,-0.005,11.801,0.0,80.0,55.0,1.4,1910.125,1944.892,2024.764,475.285,54.983,71.225,72.283,70.91,51.95,1.379,2.326,0.319,70.809,56.651,89.362,48.224,72.826,67.569,129.204,111.922,132.047,38.62,56.12,45.996,-10.852,110.0,110.0,71.688,73.875,56.219,56.906,0.0,34.719,72.0,70.0,1000.0,200.0,0.101,200.625,85.375,75.375,-0.026,72.188,74.563,56.938,58.094,0.0,35.344,72.0,70.0,1000.0,200.0,0.098,341.5,85.25,73.438,0.0,72.25,72.938,56.25,57.156,0.0,34.719,72.0,70.0,1000.0,200.0,0.109,360.75,85.125,77.563,0.0,73.438,68.938,55.063,55.531,0.0,78.5,72.0,70.0,1000.0,200.0,0.846,1007.0,72.688,73.438,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.663,12.688,11.784,12.366,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,334.0,521.5,533.0,546.0,303.0,519.0,528.0,530.5,0.001,4.974,0.0,12.079,1.176,0.337,-0.038,0.0,0.0,-0.003
8312007,902,1.0,1.0,1.0,1.0,100.0,46.309,40.0,40.0,40.0,1.0,1.0,1166.273,338.408,-0.005,11.815,0.0,80.0,55.0,1.4,1910.125,1934.766,2021.052,470.969,54.876,71.225,72.283,70.91,51.732,1.398,2.308,0.326,70.861,56.728,89.14,48.196,72.145,67.462,132.228,111.922,130.497,38.402,55.911,45.85,-10.852,110.0,110.0,71.688,73.875,56.0,56.906,0.0,35.125,72.0,70.0,1000.0,200.0,0.099,196.25,85.188,75.25,-0.026,72.188,74.125,56.688,58.0,0.0,35.75,72.0,70.0,1000.0,200.0,0.098,341.25,85.125,73.188,0.0,72.5,72.813,56.156,57.156,0.0,34.406,72.0,70.0,1000.0,200.0,0.109,361.5,84.875,77.563,0.0,73.625,68.563,54.969,55.438,0.0,79.813,72.0,70.0,1000.0,200.0,0.83,997.0,72.688,73.438,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.662,12.684,11.784,12.366,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,334.25,521.0,533.5,545.5,303.0,519.5,528.0,530.0,-0.0,5.026,0.0,12.212,1.166,0.338,-0.038,0.0,0.0,-0.003
8312007,903,1.0,1.0,1.0,1.0,100.0,45.902,40.0,40.0,40.0,1.0,1.0,1193.205,338.408,-0.005,11.83,0.0,80.0,55.0,1.4,1893.625,1968.062,2026.62,486.798,54.77,71.225,72.283,70.91,51.623,1.356,2.337,0.323,70.975,56.765,89.14,47.942,72.145,67.355,128.614,111.815,128.503,38.112,55.806,45.631,-10.867,110.0,110.0,71.688,73.938,55.906,56.688,0.0,33.844,72.0,70.0,1000.0,200.0,0.107,205.625,84.938,75.188,-0.026,72.188,74.125,56.625,58.0,0.0,35.969,72.0,70.0,1000.0,200.0,0.098,343.25,84.938,73.438,0.0,72.25,72.563,56.156,57.0,0.0,34.25,72.0,70.0,1000.0,200.0,0.112,370.5,84.75,77.563,0.0,73.625,68.938,54.906,55.438,0.0,78.5,72.0,70.0,1000.0,200.0,0.85,1007.0,72.688,73.313,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.662,12.678,11.773,12.36,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,334.0,520.5,533.5,546.0,302.75,519.5,528.0,530.5,-0.0,5.027,0.0,12.345,1.193,0.338,-0.037,0.0,0.0,-0.002
8312007,904,1.0,1.0,1.0,1.0,100.0,45.692,40.0,40.0,40.0,1.0,1.0,1176.811,336.066,-0.005,11.771,0.0,80.0,55.0,1.4,1924.125,1959.369,2028.476,482.48,54.77,71.333,72.283,70.91,51.515,1.398,2.348,0.323,70.976,56.792,89.028,47.886,72.145,67.462,130.015,111.922,132.49,37.894,55.806,45.485,-10.852,110.0,110.0,71.688,73.938,55.813,56.594,0.0,34.25,72.0,70.0,1000.0,200.0,0.105,203.25,84.563,75.063,-0.026,72.188,74.125,56.625,58.0,0.0,35.313,72.0,70.0,1000.0,200.0,0.101,350.75,84.813,73.438,0.0,72.25,72.563,56.094,56.906,0.0,34.656,72.0,70.0,1000.0,200.0,0.11,366.0,84.688,77.438,0.0,73.438,68.563,54.906,55.438,0.0,78.563,72.0,70.0,1000.0,200.0,0.845,1006.0,72.688,73.313,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.66,12.665,11.768,12.349,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,333.75,521.0,533.5,545.5,302.75,518.5,528.0,530.5,0.001,4.988,0.0,12.402,1.177,0.336,-0.036,0.0,0.0,-0.002
8312007,905,1.0,1.0,1.0,1.0,100.0,45.098,40.0,40.0,40.0,1.0,1.0,1186.179,339.578,-0.005,11.741,0.0,80.0,55.0,1.4,1943.5,1933.32,2017.339,473.846,54.663,71.333,72.175,71.019,51.406,1.379,2.333,0.312,71.058,56.848,89.001,47.886,72.145,67.462,131.933,111.815,130.201,37.821,55.701,45.34,-10.852,110.0,110.0,71.688,74.25,55.688,56.469,0.0,35.375,72.0,70.0,1000.0,200.0,0.098,194.75,84.438,75.063,-0.026,72.188,74.063,56.5,57.844,0.0,35.656,72.0,70.0,1000.0,200.0,0.1,350.0,84.625,73.438,0.0,72.25,72.563,56.0,56.844,0.0,34.125,72.0,70.0,1000.0,200.0,0.113,372.5,84.375,77.438,0.0,73.813,68.438,54.781,55.281,0.0,79.188,72.0,70.0,1000.0,200.0,0.837,998.5,72.688,73.438,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.652,12.663,11.76,12.346,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,333.25,521.0,533.5,545.5,302.75,520.0,528.0,530.0,-0.0,4.937,0.0,12.253,1.186,0.34,-0.036,0.0,0.0,-0.003
8312007,906,1.0,1.0,1.0,1.0,100.0,44.498,40.0,40.0,40.0,1.0,1.0,1195.547,340.749,-0.005,11.786,0.0,80.0,55.0,1.4,1922.375,1979.661,2032.189,485.358,54.557,71.333,72.175,71.019,51.297,1.379,2.344,0.319,71.14,56.898,88.834,47.858,72.145,67.569,128.54,111.815,128.946,37.53,55.701,45.121,-10.867,110.0,110.0,71.688,74.438,55.688,56.406,0.0,34.375,72.0,70.0,1000.0,200.0,0.106,201.0,84.063,74.875,-0.026,72.188,73.875,56.5,57.844,0.0,34.594,72.0,70.0,1000.0,200.0,0.107,358.75,84.438,73.5,0.0,72.25,72.813,55.875,56.844,0.0,33.781,72.0,70.0,1000.0,200.0,0.117,378.0,84.25,77.438,0.0,73.313,68.625,54.656,55.281,0.0,80.188,72.0,70.0,1000.0,200.0,0.826,994.5,72.688,73.313,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.662,12.672,11.765,12.355,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,333.5,521.0,533.5,545.5,302.75,519.5,528.0,530.0,0.0,4.924,0.0,12.419,1.196,0.341,-0.035,0.0,0.0,-0.002
8312007,907,1.0,1.0,1.0,1.0,100.0,43.69,40.0,40.0,40.0,1.0,1.0,1203.743,343.091,-0.005,11.786,0.0,80.0,55.0,1.4,1922.375,1981.111,2028.476,483.919,54.45,71.333,72.175,71.019,51.188,1.375,2.34,0.323,71.159,56.921,88.695,47.548,72.145,67.569,131.564,111.815,132.712,37.312,55.596,44.975,-10.852,110.0,110.0,71.688,74.375,55.594,56.406,0.0,34.094,72.0,70.0,1000.0,200.0,0.106,204.375,83.875,74.813,-0.026,72.188,74.063,56.5,57.656,0.0,35.531,72.0,70.0,1000.0,200.0,0.104,353.75,84.313,73.5,0.0,72.25,72.5,55.875,56.594,0.0,34.375,72.0,70.0,1000.0,200.0,0.115,374.5,84.063,77.438,0.0,73.313,68.438,54.656,55.094,0.0,79.188,72.0,70.0,1000.0,200.0,0.84,1000.0,72.813,73.313,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.63,12.65,11.752,12.333,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,333.0,520.5,534.0,545.5,302.75,520.5,528.0,530.0,0.0,4.94,0.0,12.538,1.204,0.343,-0.034,0.0,0.0,-0.002
8312007,908,1.0,1.0,1.0,1.0,100.0,42.807,40.0,40.0,40.0,1.0,1.0,1203.743,340.749,-0.005,11.786,0.0,80.0,55.0,1.4,1932.875,1985.463,2039.616,496.875,54.343,71.333,72.175,71.019,51.079,1.36,2.372,0.315,71.207,56.956,88.611,47.463,73.267,67.676,131.417,111.709,129.389,37.24,55.386,44.902,-10.852,110.0,110.0,71.688,73.938,55.406,56.406,0.0,35.031,72.0,70.0,1000.0,200.0,0.098,198.375,83.563,74.688,-0.026,72.188,74.125,56.438,57.531,0.0,34.844,72.0,70.0,1000.0,200.0,0.108,360.5,84.063,73.5,0.0,72.25,72.5,55.688,56.5,0.0,33.25,72.0,70.0,1000.0,200.0,0.123,384.5,83.938,77.438,0.0,73.313,68.625,54.375,54.969,0.0,79.063,72.0,70.0,1000.0,200.0,0.839,1003.0,72.688,73.313,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.63,12.647,11.755,12.336,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,333.25,521.0,533.5,545.5,302.5,518.5,528.0,530.0,-0.001,4.977,0.0,12.536,1.204,0.341,-0.034,0.0,0.0,-0.002
8312007,909,1.0,1.0,1.0,1.0,100.0,41.97,40.0,40.0,40.0,1.0,1.0,1208.427,341.92,0.005,11.741,0.0,80.0,55.0,1.4,1948.625,1956.473,2032.189,475.285,54.343,71.333,72.283,71.019,51.079,1.394,2.348,0.323,71.275,57.036,88.695,47.21,73.267,67.783,128.909,111.815,131.235,37.021,55.386,44.756,-10.867,110.0,110.0,71.75,74.625,55.406,56.313,0.0,35.0,72.0,70.0,1000.0,200.0,0.101,196.875,83.375,74.688,-0.026,72.188,74.125,56.313,57.531,0.0,34.938,72.0,70.0,1000.0,200.0,0.109,360.75,83.875,73.625,0.0,72.25,72.5,55.563,56.5,0.0,34.781,72.0,70.0,1000.0,200.0,0.116,374.5,83.75,77.313,0.0,73.313,68.563,54.375,54.969,0.0,78.625,72.0,70.0,1000.0,200.0,0.844,1004.0,72.813,73.313,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.613,12.637,11.747,12.32,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,333.0,520.5,533.5,545.5,302.75,518.5,528.0,530.0,-0.001,4.945,0.0,12.608,1.208,0.342,-0.033,0.0,0.0,-0.002
8312007,910,1.0,1.0,1.0,1.0,100.0,40.951,40.0,40.0,40.0,1.0,1.0,1193.205,343.091,-0.005,11.653,0.0,80.0,55.0,1.4,1934.25,1965.164,2032.189,481.041,54.237,71.333,72.175,71.019,50.861,1.387,2.355,0.326,71.291,57.036,88.667,47.153,73.267,67.891,132.597,111.815,132.49,36.803,55.386,44.537,-10.852,110.0,110.0,71.688,74.438,55.219,56.313,0.0,33.813,72.0,70.0,1000.0,200.0,0.107,205.625,83.188,74.688,-0.026,72.188,73.938,56.094,57.5,0.0,35.063,72.0,70.0,1000.0,200.0,0.109,361.25,83.813,73.625,0.0,72.25,72.5,55.563,56.375,0.0,34.469,72.0,70.0,1000.0,200.0,0.114,368.0,83.688,77.313,0.0,73.313,68.563,54.281,54.844,0.0,79.063,72.0,70.0,1000.0,200.0,0.836,1002.5,72.813,73.313,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.609,12.632,11.745,12.316,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,332.75,521.0,533.5,545.5,302.75,519.0,528.0,530.0,-0.0,4.85,0.0,12.513,1.193,0.343,-0.032,0.0,0.0,-0.002
8312007,911,1.0,1.0,1.0,1.0,100.0,39.776,40.0,40.0,40.0,1.0,1.0,1201.401,344.262,-0.005,11.786,0.0,80.0,55.0,1.4,1934.5,1970.961,2043.329,478.163,54.13,71.44,72.175,71.019,50.861,1.379,2.365,0.312,71.312,57.049,88.806,47.069,73.267,68.105,130.384,111.709,128.429,36.731,55.281,44.537,-10.867,110.0,110.0,71.75,74.375,55.219,56.063,0.0,34.469,72.0,70.0,1000.0,200.0,0.103,202.375,82.875,74.5,-0.026,72.125,73.875,56.094,57.5,0.0,36.219,72.0,70.0,1000.0,200.0,0.104,347.75,83.688,73.625,0.0,72.063,72.5,55.5,56.375,0.0,34.125,72.0,70.0,1000.0,200.0,0.122,384.25,83.563,77.313,0.0,73.188,68.625,54.281,54.844,0.0,79.563,72.0,70.0,1000.0,200.0,0.83,997.0,72.813,73.313,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.697,12.709,11.825,12.396,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,335.25,521.0,533.0,545.5,302.75,519.0,528.0,529.5,-0.001,4.96,0.0,12.774,1.201,0.344,-0.032,0.0,0.0,-0.002
8312007,912,1.0,1.0,1.0,1.0,100.0,38.646,40.0,40.0,40.0,1.0,1.0,1192.034,345.433,-0.005,11.815,0.0,80.0,55.0,1.4,1934.5,1955.025,2034.046,478.163,54.13,71.44,72.175,71.129,50.861,1.391,2.365,0.319,71.315,57.053,88.75,46.928,73.267,68.212,128.614,111.709,131.604,36.513,55.281,44.319,-10.852,110.0,110.0,71.75,74.063,55.219,56.0,0.0,35.313,72.0,70.0,1000.0,200.0,0.098,195.5,82.75,74.5,-0.026,72.125,73.688,56.094,57.375,0.0,35.094,72.0,70.0,1000.0,200.0,0.109,360.5,83.625,73.625,0.0,72.0,72.438,55.5,56.344,0.0,34.094,72.0,70.0,1000.0,200.0,0.116,368.75,83.5,77.313,0.0,73.063,69.0,54.281,54.844,0.0,79.563,72.0,70.0,1000.0,200.0,0.831,998.0,72.813,73.313,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.697,12.711,11.825,12.394,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,335.25,521.0,533.0,545.5,303.0,519.0,528.0,529.5,0.001,4.914,0.0,12.806,1.192,0.345,-0.031,0.0,0.0,-0.002
8312007,913,1.0,1.0,1.0,1.0,100.0,37.621,40.0,40.0,40.0,1.0,1.0,1201.401,345.433,0.005,11.697,0.0,80.0,55.0,1.4,1920.875,1966.613,2043.329,486.798,54.023,71.44,72.175,71.129,50.752,1.383,2.372,0.319,71.34,57.084,88.834,46.844,73.493,68.212,132.671,111.709,132.786,36.44,55.281,44.173,-10.852,110.0,110.0,71.875,74.625,55.094,56.0,0.0,34.094,72.0,70.0,1000.0,200.0,0.108,203.25,82.563,74.5,-0.026,72.125,73.938,56.0,57.375,0.0,34.938,72.0,70.0,1000.0,200.0,0.11,362.0,83.438,73.688,0.0,72.063,72.5,55.375,56.344,0.0,34.781,72.0,70.0,1000.0,200.0,0.113,370.0,83.375,77.25,0.0,73.188,68.625,54.188,54.813,0.0,79.938,72.0,70.0,1000.0,200.0,0.829,997.0,72.688,73.438,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.688,12.701,11.814,12.385,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,334.75,520.5,533.5,545.5,302.75,518.5,528.0,529.5,-0.0,4.801,0.0,12.56,1.201,0.345,-0.031,0.0,0.0,-0.003
8312007,914,1.0,1.0,1.0,1.0,100.0,36.553,40.0,40.0,40.0,1.0,1.0,1217.795,343.091,-0.005,11.756,0.0,80.0,55.0,1.4,1938.125,1972.411,2041.473,489.677,54.023,71.44,72.175,71.129,50.752,1.364,2.351,0.312,71.354,57.067,88.806,46.844,73.493,68.212,130.679,111.709,128.503,36.295,55.386,43.881,-10.852,110.0,110.0,71.75,74.063,55.094,55.906,0.0,34.344,72.0,70.0,1000.0,200.0,0.104,203.0,82.375,74.313,-0.026,72.188,74.063,56.0,57.25,0.0,35.563,72.0,70.0,1000.0,200.0,0.11,362.5,83.375,73.813,0.0,72.063,72.5,55.375,56.219,0.0,34.0,72.0,70.0,1000.0,200.0,0.116,376.75,83.188,77.25,0.0,73.188,68.563,54.188,54.688,0.0,80.063,72.0,70.0,1000.0,200.0,0.831,996.5,72.813,73.313,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.681,12.696,11.813,12.379,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,334.75,521.0,533.5,545.5,303.0,519.5,528.0,529.5,-0.001,4.671,0.0,12.384,1.218,0.343,-0.031,0.0,0.0,-0.002
8312007,915,1.0,1.0,1.0,1.0,100.0,35.395,40.0,40.0,40.0,1.0,1.0,1213.111,345.433,-0.005,11.845,0.0,80.0,55.0,1.4,1949.25,1970.961,2045.186,486.798,54.023,71.44,72.175,71.129,50.861,1.394,2.379,0.308,71.41,57.12,89.195,46.787,73.493,68.319,129.278,111.709,132.121,36.149,55.806,43.59,-10.852,110.0,110.0,71.75,74.375,55.094,56.0,0.0,35.563,72.0,70.0,1000.0,200.0,0.097,194.125,82.0,74.313,-0.026,72.125,73.875,55.906,57.25,0.0,35.719,72.0,70.0,1000.0,200.0,0.108,360.75,83.125,73.688,0.0,72.063,72.438,55.375,56.219,0.0,33.813,72.0,70.0,1000.0,200.0,0.118,378.25,83.0,77.25,0.0,72.75,68.875,54.094,54.688,0.0,79.0,72.0,70.0,1000.0,200.0,0.847,1003.5,72.688,73.313,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.687,12.698,11.816,12.384,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,335.0,521.0,533.5,545.0,303.0,519.0,528.0,529.5,0.001,4.484,0.0,12.24,1.213,0.345,-0.029,0.0,0.0,-0.002
8312007,916,1.0,1.0,1.0,1.0,100.0,34.638,40.0,40.0,40.0,1.0,1.0,1208.427,344.262,-0.005,11.815,0.0,80.0,55.0,1.4,1937.5,1956.473,2035.902,483.919,54.13,71.548,72.175,71.129,51.079,1.387,2.351,0.308,71.422,57.117,89.473,46.675,73.493,68.426,132.671,111.709,131.678,36.077,56.12,43.371,-10.852,110.0,110.0,71.75,74.25,55.219,55.906,0.0,34.656,72.0,70.0,1000.0,200.0,0.104,199.375,82.0,74.063,-0.026,72.125,73.688,56.0,57.063,0.0,35.813,72.0,70.0,1000.0,200.0,0.109,362.25,83.0,73.813,0.0,72.0,72.563,55.375,56.219,0.0,34.25,72.0,70.0,1000.0,200.0,0.114,375.5,82.875,77.25,0.0,72.875,68.625,54.281,54.813,0.0,79.875,72.0,70.0,1000.0,200.0,0.83,998.5,72.688,73.313,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.7,12.716,11.819,12.398,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,335.25,521.0,533.5,545.0,302.75,518.5,528.0,529.5,-0.0,4.3,0.0,11.968,1.208,0.344,-0.03,0.0,0.0,-0.002
8312007,917,1.0,1.0,1.0,1.0,100.0,34.007,40.0,40.0,40.0,1.0,1.0,1216.624,347.775,-0.005,11.786,0.0,80.0,55.0,1.4,1937.5,1981.111,2048.9,491.116,54.237,71.548,72.066,71.239,51.188,1.391,2.369,0.323,71.416,57.133,89.529,46.703,73.493,68.641,129.425,111.709,128.355,35.931,56.435,43.079,-10.852,110.0,110.0,71.75,74.563,55.219,56.0,0.0,34.0,72.0,70.0,1000.0,200.0,0.107,204.75,81.625,74.063,-0.026,72.125,73.563,56.0,57.25,0.0,36.219,72.0,70.0,1000.0,200.0,0.109,361.25,83.0,73.813,0.0,72.063,72.5,55.375,56.344,0.0,33.969,72.0,70.0,1000.0,200.0,0.118,377.25,82.813,77.25,0.0,72.75,68.625,54.375,54.813,0.0,79.813,72.0,70.0,1000.0,200.0,0.831,1000.0,72.688,73.313,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.698,12.714,11.818,12.393,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,335.0,521.5,533.5,545.0,303.0,519.0,528.0,529.5,-0.0,4.109,0.0,11.7,1.217,0.348,-0.029,0.0,0.0,-0.002
8312007,918,1.0,1.0,1.0,1.0,100.0,33.541,40.0,40.0,40.0,1.0,1.0,1227.162,344.262,-0.005,11.919,0.0,80.0,55.0,1.4,1949.875,1997.075,2047.043,496.875,54.343,71.655,72.283,71.239,51.515,1.368,2.379,0.323,71.494,57.164,89.835,46.731,73.027,68.748,129.72,111.709,132.564,35.786,56.855,42.86,-10.852,110.0,110.0,71.75,74.063,55.281,56.0,0.0,35.094,72.0,70.0,1000.0,200.0,0.097,197.875,81.438,74.063,-0.026,72.125,73.688,56.0,57.25,0.0,36.719,72.0,70.0,1000.0,200.0,0.108,360.25,82.813,73.813,0.0,72.063,72.563,55.5,56.219,0.0,33.625,72.0,70.0,1000.0,200.0,0.125,393.5,82.625,77.125,0.0,72.75,68.875,54.469,54.844,0.0,79.063,72.0,70.0,1000.0,200.0,0.844,1002.0,72.688,73.313,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.684,12.705,11.813,12.384,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,335.0,521.5,533.5,545.0,302.75,519.5,528.0,529.5,0.001,4.002,0.0,11.71,1.227,0.344,-0.028,0.0,0.0,-0.002
8312007,919,1.0,1.0,1.0,1.0,100.0,33.493,40.0,40.0,40.0,1.0,1.0,1224.821,345.433,-0.005,11.815,0.0,80.0,55.0,1.4,1947.75,1976.76,2041.473,491.116,54.557,71.655,72.175,71.349,51.623,1.375,2.365,0.312,71.491,57.181,89.418,46.872,73.027,68.748,132.449,111.709,131.087,35.713,56.96,42.933,-10.852,110.0,110.0,71.875,74.375,55.406,56.063,0.0,35.313,72.0,70.0,1000.0,200.0,0.098,195.125,81.125,74.063,-0.026,72.125,73.688,56.0,57.25,0.0,35.688,72.0,70.0,1000.0,200.0,0.114,372.25,82.75,74.0,0.0,72.25,72.563,55.563,56.344,0.0,35.75,72.0,70.0,1000.0,200.0,0.121,379.25,82.5,77.125,0.0,72.688,68.875,54.656,55.094,0.0,79.5,72.0,70.0,1000.0,200.0,0.833,1000.5,72.688,73.313,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.678,12.689,11.79,12.369,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,334.5,521.5,534.0,545.0,302.75,519.0,528.0,529.5,-0.0,4.015,0.0,11.848,1.225,0.345,-0.027,0.0,0.0,-0.002
8312007,920,1.0,1.0,1.0,1.0,100.0,33.338,40.0,40.0,40.0,1.0,1.0,1230.675,346.604,-0.005,11.86,0.0,80.0,55.0,1.4,1964.875,1999.979,2050.757,489.677,54.663,71.655,72.175,71.349,51.732,1.383,2.34,0.319,71.563,57.237,89.473,46.984,73.027,68.855,129.13,111.709,128.503,35.64,57.064,42.787,-10.852,110.0,110.0,71.875,74.25,55.406,56.063,0.0,34.25,72.0,70.0,1000.0,200.0,0.107,201.75,81.0,73.938,-0.026,72.125,74.063,56.094,57.25,0.0,35.719,72.0,70.0,1000.0,200.0,0.114,373.0,82.688,73.813,0.0,72.25,72.5,55.563,56.344,0.0,34.406,72.0,70.0,1000.0,200.0,0.122,381.5,82.375,77.125,0.0,72.875,68.563,54.781,55.094,0.0,79.625,72.0,70.0,1000.0,200.0,0.833,998.0,72.813,73.313,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.686,12.703,11.808,12.384,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,334.5,521.5,534.0,545.0,302.75,519.0,528.0,529.5,-0.0,3.956,0.0,11.773,1.231,0.347,-0.027,0.0,0.0,-0.002
8312007,921,1.0,1.0,1.0,1.0,100.0,33.252,40.0,40.0,40.0,1.0,1.0,1241.214,347.775,-0.005,11.875,0.0,80.0,55.0,1.4,1943.125,2004.336,2061.901,499.755,54.77,71.655,72.175,71.349,51.841,1.356,2.372,0.308,71.622,57.232,89.612,46.956,73.027,68.962,130.532,111.709,132.786,35.495,57.169,42.642,-10.852,110.0,110.0,71.875,74.375,55.406,56.313,0.0,34.469,72.0,70.0,1000.0,200.0,0.103,201.875,80.875,73.688,-0.026,72.125,73.688,56.094,57.375,0.0,36.063,72.0,70.0,1000.0,200.0,0.114,371.5,82.563,74.0,0.0,72.25,72.5,55.688,56.344,0.0,34.281,72.0,70.0,1000.0,200.0,0.128,398.5,82.25,77.125,0.0,72.875,69.0,54.781,55.281,0.0,80.063,72.0,70.0,1000.0,200.0,0.83,994.0,72.813,73.313,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.68,12.698,11.798,12.379,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,334.25,521.5,534.0,545.0,303.0,518.0,528.0,529.0,0.001,3.916,0.0,11.788,1.241,0.348,-0.027,0.0,0.0,-0.002
8312007,922,1.0,1.0,1.0,1.0,100.0,33.29,40.0,40.0,40.0,1.0,1.0,1221.308,348.946,-0.005,11.815,0.0,80.0,55.0,1.4,1963.25,1999.979,2047.043,502.635,54.876,71.655,72.283,71.349,51.95,1.383,2.362,0.326,71.64,57.302,89.418,46.984,73.027,68.962,131.933,111.709,130.275,35.568,57.379,42.715,-10.852,110.0,110.0,71.75,74.438,55.594,56.406,0.0,35.406,72.0,70.0,1000.0,200.0,0.097,194.375,80.75,73.938,-0.026,72.125,73.375,56.094,57.375,0.0,36.688,72.0,70.0,1000.0,200.0,0.115,373.0,82.438,74.0,0.0,72.25,72.5,55.688,56.344,0.0,35.469,72.0,70.0,1000.0,200.0,0.128,390.75,82.188,77.125,0.0,72.875,68.938,54.781,55.281,0.0,78.813,72.0,70.0,1000.0,200.0,0.843,1003.5,72.813,73.313,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.716,12.733,11.836,12.415,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,335.5,521.5,534.0,545.5,303.0,519.0,528.0,529.5,-0.0,3.872,0.0,11.728,1.221,0.349,-0.026,0.0,0.0,-0.002
8312007,923,1.0,1.0,1.0,1.0,100.0,33.177,40.0,40.0,40.0,1.0,1.0,1241.214,347.775,-0.005,11.786,0.0,80.0,55.0,1.4,1963.25,2014.509,2056.329,504.075,54.983,71.762,72.283,71.459,52.059,1.375,2.369,0.319,71.712,57.322,89.501,46.984,73.027,69.069,128.54,111.709,128.503,35.35,57.379,42.496,-10.867,110.0,110.0,71.875,74.625,55.688,56.406,0.0,34.625,72.0,70.0,1000.0,200.0,0.104,199.25,80.438,73.688,-0.026,72.125,73.688,56.313,57.375,0.0,36.844,72.0,70.0,1000.0,200.0,0.114,366.25,82.25,74.0,0.0,72.25,72.5,55.875,56.375,0.0,34.625,72.0,70.0,1000.0,200.0,0.136,409.25,82.0,76.938,0.0,72.875,69.0,54.906,55.375,0.0,80.125,72.0,70.0,1000.0,200.0,0.827,994.5,72.688,73.313,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.69,12.709,11.823,12.393,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,335.0,521.5,534.5,545.0,303.0,519.0,528.0,529.0,-0.0,3.823,0.0,11.699,1.241,0.348,-0.026,0.0,0.0,-0.002
8312007,924,1.0,1.0,1.0,1.0,100.0,33.371,40.0,40.0,40.0,1.0,1.0,1245.898,347.775,-0.005,11.89,0.0,80.0,55.0,1.4,1969.0,2021.779,2058.186,509.837,54.983,71.762,72.283,71.459,52.277,1.36,2.39,0.304,71.798,57.349,89.334,47.125,72.936,69.069,130.827,111.709,131.973,35.277,57.589,42.569,-10.867,110.0,110.0,71.875,74.438,55.813,56.406,0.0,34.125,72.0,70.0,1000.0,200.0,0.105,204.25,80.313,73.563,-0.026,72.188,73.563,56.313,57.375,0.0,36.375,72.0,70.0,1000.0,200.0,0.118,377.0,82.125,74.0,0.0,72.25,72.5,55.875,56.375,0.0,36.594,72.0,70.0,1000.0,200.0,0.132,397.25,82.0,76.938,0.0,72.75,69.25,54.906,55.375,0.0,79.25,72.0,70.0,1000.0,200.0,0.837,1003.5,72.813,73.313,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.714,12.726,11.835,12.407,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,335.5,521.5,534.5,545.0,303.0,519.0,528.5,529.0,0.0,3.886,0.0,12.043,1.246,0.348,-0.026,0.0,0.0,-0.002
8312007,925,1.0,1.0,1.0,1.0,100.0,33.362,40.0,40.0,40.0,1.0,1.0,1249.411,351.288,-0.005,11.845,0.0,80.0,55.0,1.4,1991.125,2023.233,2063.758,502.635,54.983,71.762,72.283,71.459,52.059,1.372,2.408,0.319,71.903,57.466,89.251,47.125,72.936,69.177,130.753,111.709,129.094,35.277,57.379,42.569,-10.867,110.0,110.0,71.875,74.625,55.813,56.469,0.0,34.844,72.0,70.0,1000.0,200.0,0.099,199.75,80.125,73.5,-0.026,72.188,73.875,56.313,57.375,0.0,35.531,72.0,70.0,1000.0,200.0,0.12,379.25,82.125,74.125,0.0,72.25,72.438,55.875,56.375,0.0,35.688,72.0,70.0,1000.0,200.0,0.136,403.25,81.813,76.938,0.0,72.875,69.188,54.969,55.438,0.0,79.063,72.0,70.0,1000.0,200.0,0.841,1001.0,72.813,73.313,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.713,12.714,11.818,12.402,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,335.5,522.0,535.0,545.0,303.0,520.0,528.5,529.0,-0.0,3.908,0.0,11.998,1.249,0.351,-0.025,0.0,0.0,-0.002
8312007,926,1.0,1.0,1.0,1.0,100.0,33.665,40.0,40.0,40.0,1.0,1.0,1245.898,351.288,-0.005,11.845,0.0,80.0,55.0,1.4,1976.25,2008.695,2061.901,501.195,55.09,71.762,72.392,71.459,52.059,1.394,2.401,0.326,71.873,57.517,89.167,47.125,72.936,69.177,128.54,111.709,130.792,35.277,57.379,42.496,-10.852,110.0,110.0,71.875,74.25,55.813,56.469,0.0,35.25,72.0,70.0,1000.0,200.0,0.098,195.375,79.938,73.563,-0.026,72.125,73.875,56.313,57.5,0.0,35.906,72.0,70.0,1000.0,200.0,0.119,379.0,81.938,74.125,0.0,72.25,72.5,56.0,56.5,0.0,36.469,72.0,70.0,1000.0,200.0,0.134,400.25,81.813,76.938,0.0,72.75,68.938,54.969,55.438,0.0,79.563,72.0,70.0,1000.0,200.0,0.833,998.0,72.813,73.313,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.731,12.746,11.852,12.422,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,335.5,522.0,535.0,545.0,302.75,517.5,528.5,529.0,0.001,3.869,0.0,11.878,1.246,0.351,-0.024,0.0,0.0,-0.002
8312007,927,1.0,1.0,1.0,1.0,100.0,33.771,40.0,40.0,40.0,1.0,1.0,1247.069,351.288,-0.005,11.86,0.0,80.0,55.0,1.4,1976.25,2024.688,2060.043,504.075,55.09,71.87,72.283,71.568,52.168,1.387,2.422,0.319,71.946,57.52,89.306,47.153,72.936,69.284,132.449,111.602,131.973,35.277,57.379,42.496,-10.852,110.0,110.0,71.875,74.625,55.906,56.469,0.0,34.188,72.0,70.0,1000.0,200.0,0.107,202.25,79.938,73.5,-0.026,72.125,73.375,56.438,57.5,0.0,36.781,72.0,70.0,1000.0,200.0,0.115,372.25,81.938,74.125,0.0,72.375,72.5,56.0,56.5,0.0,36.906,72.0,70.0,1000.0,200.0,0.138,406.0,81.688,76.938,0.0,72.75,69.438,55.063,55.438,0.0,78.688,72.0,70.0,1000.0,200.0,0.845,1005.0,72.813,73.313,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.734,12.742,11.846,12.422,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,335.5,522.0,535.0,545.0,302.75,519.5,528.5,529.0,-0.0,3.874,0.0,11.893,1.247,0.351,-0.024,0.0,0.0,-0.002
8312007,928,1.0,1.0,1.0,1.0,100.0,33.909,40.0,40.0,40.0,1.0,1.0,1264.633,353.63,-0.005,11.875,0.0,80.0,55.0,1.4,1992.0,2047.98,2084.194,518.481,55.09,71.87,72.5,71.568,52.168,1.364,2.379,0.319,72.028,57.596,89.167,47.069,72.936,69.391,130.31,111.602,128.651,35.277,57.589,42.569,-10.852,110.0,110.0,71.875,74.563,55.906,56.594,0.0,34.094,72.0,70.0,1000.0,200.0,0.106,204.25,79.625,73.438,-0.026,72.125,73.5,56.438,57.5,0.0,36.094,72.0,70.0,1000.0,200.0,0.12,378.5,81.813,74.188,0.0,72.375,72.813,56.094,56.594,0.0,36.406,72.0,70.0,1000.0,200.0,0.146,422.25,81.563,76.813,0.0,72.625,69.25,55.063,55.531,0.0,79.563,72.0,70.0,1000.0,200.0,0.833,997.0,72.688,73.313,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.713,12.732,11.833,12.406,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,335.0,522.0,535.0,545.0,303.0,518.0,528.5,529.0,-0.0,3.881,0.0,12.028,1.265,0.354,-0.024,0.0,0.0,-0.002
8312007,929,1.0,1.0,1.0,1.0,100.0,34.348,40.0,40.0,40.0,1.0,1.0,1251.753,354.801,-0.005,11.845,0.0,80.0,55.0,1.4,1997.75,2026.143,2063.758,505.516,55.196,71.977,72.392,71.678,52.168,1.391,2.415,0.326,72.033,57.63,89.251,47.097,73.053,69.498,129.573,111.602,132.047,35.132,57.379,42.642,-10.852,110.0,110.0,71.938,74.625,55.906,56.594,0.0,35.125,72.0,70.0,1000.0,200.0,0.097,197.75,79.5,73.438,-0.027,72.188,73.375,56.5,57.5,0.0,36.75,72.0,70.0,1000.0,200.0,0.12,378.75,81.688,74.188,0.0,72.25,72.438,56.0,56.5,0.0,37.094,72.0,70.0,1000.0,200.0,0.142,411.75,81.438,76.813,0.0,72.625,69.5,55.063,55.438,0.0,79.813,72.0,70.0,1000.0,200.0,0.832,996.5,72.688,73.313,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.717,12.733,11.835,12.414,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,335.25,522.0,535.5,545.0,303.0,519.0,529.0,529.0,0.001,3.999,0.0,12.357,1.252,0.355,-0.024,0.0,0.0,-0.002
8312007,930,1.0,1.0,1.0,1.0,100.0,34.563,40.0,40.0,40.0,1.0,1.0,1254.094,353.63,-0.005,11.815,0.0,80.0,55.0,1.4,2007.875,2034.874,2067.474,509.837,55.196,71.977,72.5,71.678,52.277,1.375,2.415,0.326,72.119,57.694,89.112,47.266,73.053,69.605,132.228,111.602,131.087,35.277,57.484,42.569,-10.852,110.0,110.0,71.938,74.438,56.0,56.594,0.0,34.969,72.0,70.0,1000.0,200.0,0.101,197.125,79.313,73.438,-0.026,72.125,73.688,56.438,57.5,0.0,36.219,72.0,70.0,1000.0,200.0,0.121,381.25,81.563,74.188,0.0,72.375,72.438,56.094,56.594,0.0,36.844,72.0,70.0,1000.0,200.0,0.143,412.0,81.25,76.813,0.0,72.625,69.25,55.281,55.625,0.0,78.375,72.0,70.0,1000.0,200.0,0.849,1007.5,72.813,73.313,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.714,12.732,11.825,12.412,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,335.0,522.5,535.5,545.0,303.0,519.0,529.5,528.5,-0.0,3.88,0.0,11.967,1.254,0.354,-0.022,0.0,0.0,-0.002
8312007,931,1.0,1.0,1.0,1.0,100.0,34.806,40.0,40.0,40.0,1.0,1.0,1265.804,354.801,0.005,11.845,0.0,80.0,55.0,1.4,1991.25,2052.351,2087.91,511.277,55.196,71.977,72.5,71.678,52.168,1.364,2.433,0.33,72.165,57.677,88.667,47.266,73.053,69.498,129.352,111.602,128.577,35.204,57.379,42.642,-10.852,110.0,110.0,71.938,74.25,56.0,56.688,0.0,34.094,72.0,70.0,1000.0,200.0,0.106,204.0,79.25,73.25,-0.026,72.188,73.375,56.5,57.656,0.0,37.156,72.0,70.0,1000.0,200.0,0.121,379.25,81.563,74.188,0.0,72.25,72.438,56.094,56.594,0.0,35.625,72.0,70.0,1000.0,200.0,0.15,427.25,81.25,76.75,0.0,72.438,69.5,55.063,55.531,0.0,79.563,72.0,70.0,1000.0,200.0,0.828,995.5,72.813,73.313,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.717,12.734,11.828,12.415,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,335.0,522.0,535.5,545.0,302.75,520.0,529.0,529.0,0.0,3.973,0.0,12.238,1.266,0.355,-0.023,0.0,0.0,-0.002
8312007,932,1.0,1.0,1.0,1.0,100.0,35.039,40.0,40.0,40.0,1.0,1.0,1271.659,352.459,-0.005,11.815,0.0,80.0,55.0,1.4,1991.25,2047.98,2069.331,521.363,55.196,71.977,72.392,71.678,52.168,1.364,2.419,0.319,72.192,57.721,88.945,47.153,73.053,69.498,130.827,111.602,132.786,35.204,57.379,42.642,-10.852,110.0,110.0,71.875,74.375,56.0,56.594,0.0,35.188,72.0,70.0,1000.0,200.0,0.097,197.0,79.125,73.125,-0.026,72.188,73.5,56.5,57.5,0.0,36.781,72.0,70.0,1000.0,200.0,0.122,380.0,81.438,74.188,0.0,72.25,72.438,56.094,56.594,0.0,36.125,72.0,70.0,1000.0,200.0,0.149,426.0,81.188,76.813,0.0,72.688,69.5,55.281,55.531,0.0,80.0,72.0,70.0,1000.0,200.0,0.829,995.5,72.813,73.313,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.698,12.714,11.813,12.396,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,334.5,522.0,535.5,545.0,303.0,519.5,529.5,528.5,0.001,3.963,0.0,12.207,1.272,0.352,-0.023,0.0,0.0,-0.002
8312007,933,1.0,1.0,1.0,1.0,100.0,35.275,40.0,40.0,40.0,1.0,1.0,1269.317,354.801,-0.005,11.845,0.0,80.0,55.0,1.4,1999.5,2046.523,2084.194,505.516,55.196,72.084,72.609,71.678,52.277,1.375,2.411,0.323,72.227,57.783,89.167,47.125,73.053,69.713,132.08,111.602,130.57,35.277,57.484,42.642,-10.852,110.0,110.0,71.938,74.875,56.0,56.688,0.0,35.219,72.0,70.0,1000.0,200.0,0.1,195.5,78.938,73.125,-0.026,72.125,73.375,56.5,57.531,0.0,38.0,72.0,70.0,1000.0,200.0,0.12,379.5,81.375,74.188,0.0,72.375,72.5,56.094,56.594,0.0,36.5,72.0,70.0,1000.0,200.0,0.152,430.0,81.125,76.813,0.0,72.688,69.813,55.344,55.625,0.0,79.188,72.0,70.0,1000.0,200.0,0.839,1000.5,72.813,73.313,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.7,12.716,11.811,12.398,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,334.5,522.5,535.0,545.0,302.75,520.5,529.5,528.5,-0.0,3.928,0.0,12.118,1.269,0.355,-0.022,0.0,0.0,-0.002
