DATE,TIME,SYS-CTL,RF-CTRL,ECONCTRL,ACCH-SEL,HWC-VLV,CHWC-VLV,EA-DMPR,RA-DMPR,OA-DMPR,SF-SST,RF-SST,SF-WAT,RF-WAT,HWP-GPM,CHWP-GPM,RFCFMLAG,RF-SFSPD,SAT_SPT,SA_SPSPT,RMT-CFM,SA-CFM,RA-CFM,OA-CFM,SA-TEMP,MA-TEMP,RA-TEMP,HWC-DAT,CHWC-DAT,SA-SP,SF-DP,RF-DP,SF-SPD,RF-SPD,SA-HUMD,RA-HUMD,OA-TEMP,OAD-TEMP,HWC-EWT,HWC-LWT,HWC-MWT,CHWC-EWT,CHWC-LWT,CHWC-MWT,HWP-DP,CHWC-EAH,CHWC-LAH,RM-TEMP,PLN-TEMP,VAV-EAT,VAV-DAT,VAVHCVLV,VAV-DMPR,RMCLGSPT,RMHTGSPT,OCC-MAX,OCC-MIN,VAV-DP,VAVCFMDP,VAVHCEWT,VAVHCLWT,VAVHCGPM,RM-TEMP.1,PLN-TEMP.1,VAV-EAT.1,VAV-DAT.1,VAVHCVLV.1,VAV-DMPR.1,RMCLGSPT.1,RMHTGSPT.1,OCC-MAX.1,OCC-MIN.1,VAV-DP.1,VAVCFMDP.1,VAVHCEWT.1,VAVHCLWT.1,VAVHCGPM.1,RM-TEMP.2,PLN-TEMP.2,VAV-EAT.2,VAV-DAT.2,VAVHCVLV.2,VAV-DMPR.2,RMCLGSPT.2,RMHTGSPT.2,OCC-MAX.2,OCC-MIN.2,VAV-DP.2,VAVCFMDP.2,VAVHCEWT.2,VAVHCLWT.2,VAVHCGPM.2,RM-TEMP.3,PLN-TEMP.3,VAV-EAT.3,VAV-DAT.3,VAVHCVLV.3,VAV-DMPR.3,RMCLGSPT.3,RMHTGSPT.3,OCC-MAX.3,OCC-MIN.3,VAV-DP.3,VAVCFMDP.3,VAVHCEWT.3,VAVHCLWT.3,VAVHCGPM.3,IABBHT1,IABBHT2,IBBBHT1,IBBBHT2,WABBHT1,WABBHT2,WBBBHT1,WBBBHT2,SABBHT1,SABBHT2,SBBBHT1,SBBBHT2,EABBHT1,EABBHT2,EBBBHT1,EBBBHT2,IBBAMPS,WBBAMPS,SBBAMPS,EBBAMPS,IALITES1,IALITES2,IBLITES1,IBLITES2,WALITES1,WALITES2,WBLITES1,WBLITES2,SALITES1,SALITES2,SBLITES1,SBLITES2,EALITES1,EALITES2,EBLITES1,EBLITES2,IALITWAT,WALITWAT,SALITWAT,EALITWAT,IBLITWAT,WBLITWAT,SBLITWAT,EBLITWAT,HWC_GPM,CHWC_GPM,E_hcoil,E_ccoil,E_SF,E_RF,E_ZONE_I,E_ZONE_W,E_ZONE_S,E_ZONE_E
8312007,934,1.0,1.0,1.0,1.0,100.0,35.83,40.0,40.0,40.0,1.0,1.0,1286.881,355.972,-0.005,11.845,0.0,80.0,55.0,1.4,2007.875,2062.555,2080.478,522.804,55.303,72.084,72.609,71.788,52.386,1.387,2.433,0.319,72.358,57.874,88.945,47.125,72.923,69.82,128.762,111.602,128.724,35.277,57.589,42.715,-10.852,110.0,110.0,72.188,74.375,56.219,56.688,0.0,34.094,72.0,70.0,1000.0,200.0,0.106,203.875,78.75,73.0,-0.026,72.188,73.313,56.5,57.531,0.0,36.813,72.0,70.0,1000.0,200.0,0.128,392.25,81.25,74.313,0.0,72.5,72.563,56.156,56.594,0.0,37.406,72.0,70.0,1000.0,200.0,0.149,426.25,81.0,76.75,0.0,72.688,69.5,55.344,55.625,0.0,79.25,72.0,70.0,1000.0,200.0,0.838,1001.5,72.813,73.188,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.7,12.717,11.81,12.396,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,334.5,522.5,535.5,545.0,303.0,519.0,529.5,528.5,-0.0,3.949,0.0,12.238,1.287,0.356,-0.022,0.0,0.0,-0.001
8312007,935,1.0,1.0,1.0,1.0,100.0,36.434,40.0,40.0,40.0,1.0,1.0,1285.71,355.972,-0.005,11.845,0.0,80.0,55.0,1.4,2027.375,2064.014,2087.91,518.481,55.41,72.192,72.609,71.788,52.386,1.379,2.429,0.315,72.397,57.943,89.112,47.153,72.923,69.927,131.122,111.602,132.86,35.277,57.589,42.715,-10.852,110.0,110.0,71.938,74.563,56.0,56.688,0.0,35.438,72.0,70.0,1000.0,200.0,0.095,195.625,78.625,73.0,-0.026,72.313,73.0,56.625,57.531,0.0,37.313,72.0,70.0,1000.0,200.0,0.126,391.0,81.375,74.313,0.0,72.5,72.5,56.156,56.594,0.0,37.469,72.0,70.0,1000.0,200.0,0.159,436.5,80.813,76.75,0.0,72.438,69.5,55.344,55.813,0.0,79.438,72.0,70.0,1000.0,200.0,0.833,998.0,72.813,73.313,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.7,12.713,11.808,12.393,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,334.5,522.5,535.5,545.0,302.75,518.5,529.5,528.5,0.0,3.949,0.0,12.238,1.286,0.356,-0.021,0.0,0.0,-0.002
8312007,936,1.0,1.0,1.0,1.0,100.0,36.872,40.0,40.0,40.0,1.0,1.0,1289.223,359.485,-0.005,11.904,0.0,80.0,55.0,1.4,2027.375,2062.555,2076.762,527.128,55.41,72.192,72.609,71.788,52.386,1.379,2.426,0.334,72.463,57.972,88.945,47.322,72.923,69.927,131.859,111.602,129.98,35.277,57.589,42.787,-10.852,110.0,110.0,72.188,74.438,56.219,56.906,0.0,34.969,72.0,70.0,1000.0,200.0,0.102,196.375,78.5,72.875,-0.026,72.188,73.5,56.625,57.531,0.0,37.594,72.0,70.0,1000.0,200.0,0.126,391.5,81.25,74.313,0.0,72.5,72.813,56.156,56.844,0.0,37.313,72.0,70.0,1000.0,200.0,0.159,436.5,80.688,76.75,0.0,72.688,69.813,55.344,55.813,0.0,80.0,72.0,70.0,1000.0,200.0,0.831,995.0,72.813,73.313,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.7,12.722,11.816,12.399,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,334.75,522.5,535.5,545.0,303.0,520.5,529.5,528.5,-0.0,4.007,0.0,12.418,1.289,0.359,-0.021,0.0,0.0,-0.002
8312007,937,1.0,1.0,1.0,1.0,100.0,37.358,40.0,40.0,40.0,1.0,1.0,1296.249,359.485,-0.005,11.801,0.0,80.0,55.0,1.4,2023.125,2085.905,2100.919,534.337,55.41,72.192,72.609,71.898,52.386,1.36,2.426,0.326,72.633,58.087,88.889,47.266,72.923,69.927,128.614,111.496,130.054,35.35,57.589,42.715,-10.867,110.0,110.0,71.938,74.563,56.219,56.688,0.0,34.219,72.0,70.0,1000.0,200.0,0.105,203.25,78.313,72.875,-0.026,72.563,73.375,56.625,57.531,0.0,37.906,72.0,70.0,1000.0,200.0,0.131,396.25,81.063,74.313,0.0,72.375,72.813,56.156,56.844,0.0,37.906,72.0,70.0,1000.0,200.0,0.158,438.25,80.688,76.75,0.0,72.625,69.688,55.344,55.813,0.0,78.688,72.0,70.0,1000.0,200.0,0.846,1005.5,72.813,73.313,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.701,12.722,11.825,12.399,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,335.0,523.0,535.5,545.0,303.0,518.5,529.5,528.5,0.0,3.908,0.0,12.073,1.296,0.359,-0.021,0.0,0.0,-0.002
8312007,938,1.0,1.0,1.0,1.0,100.0,37.827,40.0,40.0,40.0,1.0,1.0,1320.839,362.998,-0.005,11.815,0.0,80.0,55.0,1.4,2046.0,2066.931,2093.485,534.337,55.41,72.192,72.609,71.898,52.712,1.337,2.451,0.297,72.764,58.17,88.834,47.294,72.923,70.034,131.712,111.602,132.638,35.204,57.694,42.787,-10.852,110.0,110.0,71.938,74.438,56.219,56.906,0.0,35.563,72.0,70.0,1000.0,200.0,0.1,195.625,78.125,72.813,-0.027,72.625,73.375,56.625,57.531,0.0,39.125,72.0,70.0,1000.0,200.0,0.141,418.0,80.938,74.375,0.0,72.375,72.813,56.25,56.844,0.0,38.281,72.0,70.0,1000.0,200.0,0.164,448.75,80.625,76.625,0.0,72.688,69.688,55.438,55.906,0.0,79.75,72.0,70.0,1000.0,200.0,0.832,995.0,72.813,73.188,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.698,12.713,11.813,12.391,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,334.75,523.0,536.0,545.0,303.0,519.0,530.0,528.5,0.0,3.984,0.0,12.445,1.321,0.363,-0.021,0.0,0.0,-0.001
8312007,939,1.0,1.0,1.0,1.0,100.0,38.615,40.0,40.0,40.0,1.0,1.0,1334.891,365.34,-0.005,11.83,0.0,80.0,55.0,1.4,2062.0,2110.754,2108.354,527.128,55.516,72.192,72.609,71.898,52.603,1.368,2.454,0.319,72.992,58.402,89.001,47.548,72.923,70.141,130.974,111.602,129.094,35.204,57.694,42.715,-10.852,110.0,110.0,72.188,74.438,56.344,56.906,0.0,34.75,72.0,70.0,1000.0,200.0,0.106,203.5,78.063,72.813,-0.026,72.75,73.5,56.625,57.531,0.0,40.594,72.0,70.0,1000.0,200.0,0.145,416.75,80.938,74.375,0.0,72.375,73.0,56.25,56.594,0.0,37.813,72.0,70.0,1000.0,200.0,0.167,447.75,80.625,76.75,0.0,72.688,69.688,55.438,55.906,0.0,78.875,72.0,70.0,1000.0,200.0,0.84,1003.5,72.813,73.188,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.692,12.706,11.814,12.384,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,334.75,523.0,536.0,545.0,302.75,520.5,530.0,528.0,-0.0,3.951,0.0,12.343,1.335,0.365,-0.02,0.0,0.0,-0.001
8312007,940,1.0,1.0,1.0,1.0,100.0,39.314,40.0,40.0,40.0,1.0,1.0,1339.574,368.852,-0.005,11.89,0.0,80.0,55.0,1.4,2072.375,2126.853,2119.507,547.316,55.516,72.192,72.5,71.898,52.603,1.333,2.479,0.334,73.277,58.541,88.834,47.407,73.092,70.034,128.835,111.602,130.866,35.204,57.694,42.715,-10.852,110.0,110.0,72.188,74.625,56.344,57.0,0.0,34.844,72.0,70.0,1000.0,200.0,0.105,203.25,77.938,72.813,-0.026,72.813,73.0,56.625,57.531,0.0,39.406,72.0,70.0,1000.0,200.0,0.158,436.75,80.875,74.375,0.0,72.375,72.938,56.25,56.844,0.0,38.813,72.0,70.0,1000.0,200.0,0.165,444.5,80.5,76.625,0.0,72.688,69.5,55.438,55.906,0.0,78.563,72.0,70.0,1000.0,200.0,0.841,1004.5,72.688,73.313,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.687,12.698,11.8,12.379,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,334.5,523.0,536.0,545.0,303.0,519.5,530.0,528.0,0.001,3.971,0.0,12.405,1.34,0.369,-0.019,0.0,0.0,-0.002
8312007,941,1.0,1.0,1.0,1.0,100.0,40.153,40.0,40.0,40.0,1.0,1.0,1370.019,370.023,-0.005,11.904,0.0,80.0,55.0,1.4,2078.0,2145.902,2132.521,563.189,55.623,72.192,72.5,71.898,52.603,1.326,2.486,0.33,73.353,58.588,88.695,47.322,73.092,70.141,132.007,111.389,131.678,35.204,57.694,42.715,-10.852,110.0,110.0,71.938,74.563,56.406,57.063,0.0,34.906,72.0,70.0,1000.0,200.0,0.105,202.625,77.813,72.813,-0.026,72.813,72.875,56.688,57.656,0.0,40.656,72.0,70.0,1000.0,200.0,0.165,449.5,80.75,74.375,0.0,72.5,72.938,56.469,56.906,0.0,38.969,72.0,70.0,1000.0,200.0,0.167,451.5,80.375,76.625,0.0,72.688,69.813,55.438,56.031,0.0,80.313,72.0,70.0,1000.0,200.0,0.822,989.5,72.813,73.313,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.7,12.716,11.813,12.396,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,334.75,523.5,536.0,545.5,303.0,521.0,530.0,528.0,-0.0,3.976,0.0,12.42,1.37,0.37,-0.019,0.0,0.0,-0.002
8312007,942,1.0,1.0,1.0,1.0,100.0,40.834,40.0,40.0,40.0,1.0,1.0,1379.387,372.365,-0.005,11.815,0.0,80.0,55.0,1.4,2078.0,2159.104,2121.366,557.416,55.623,72.192,72.609,71.898,52.712,1.356,2.479,0.334,73.549,58.79,88.611,47.463,73.092,70.141,130.089,111.602,129.537,35.204,57.799,42.787,-10.852,110.0,110.0,71.938,74.375,56.344,57.0,0.0,34.375,72.0,70.0,1000.0,200.0,0.105,202.625,77.75,72.688,-0.026,72.813,73.063,56.688,57.656,0.0,42.375,72.0,70.0,1000.0,200.0,0.163,442.25,80.75,74.375,0.0,72.375,73.0,56.469,56.906,0.0,38.781,72.0,70.0,1000.0,200.0,0.175,465.75,80.375,76.625,-0.001,72.688,70.125,55.531,55.906,0.0,79.063,72.0,70.0,1000.0,200.0,0.842,1000.5,72.813,73.313,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.69,12.705,11.806,12.387,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,334.5,523.5,536.0,545.5,303.0,520.5,530.5,528.0,-0.0,3.965,0.0,12.445,1.379,0.372,-0.019,0.0,-0.001,-0.002
8312007,943,1.0,1.0,1.0,1.0,100.0,41.778,40.0,40.0,40.0,1.0,1.0,1394.609,375.878,-0.005,11.904,0.0,80.0,55.0,1.4,2112.5,2163.507,2147.397,561.746,55.729,72.192,72.5,71.898,52.712,1.364,2.529,0.33,73.767,58.985,88.611,47.435,73.092,70.034,131.048,111.602,132.933,35.132,57.799,42.787,-10.852,110.0,110.0,71.938,74.25,56.406,57.0,0.0,34.063,72.0,70.0,1000.0,200.0,0.106,203.5,77.5,72.688,-0.026,72.813,72.75,56.688,57.531,0.0,41.969,72.0,70.0,1000.0,200.0,0.172,455.5,80.625,74.375,0.0,72.25,73.0,56.469,56.906,0.0,38.563,72.0,70.0,1000.0,200.0,0.177,457.0,80.188,76.625,-0.001,72.688,70.188,55.531,56.031,0.0,78.688,72.0,70.0,1000.0,200.0,0.843,1005.0,72.813,73.313,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.7,12.717,11.818,12.396,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,335.0,523.5,536.0,545.5,303.0,521.0,530.5,528.0,0.0,4.02,0.0,12.658,1.395,0.376,-0.018,0.0,-0.001,-0.002
8312007,944,1.0,1.0,1.0,1.0,100.0,42.547,40.0,40.0,40.0,1.0,1.0,1392.267,373.536,-0.005,11.83,0.0,80.0,55.0,1.4,2125.5,2156.169,2134.38,554.53,55.729,72.299,72.609,71.898,52.712,1.383,2.539,0.352,73.913,59.168,88.556,47.463,73.092,70.248,132.302,111.602,130.792,35.132,57.799,42.86,-10.852,110.0,110.0,72.188,74.563,56.406,57.063,0.0,34.5,72.0,70.0,1000.0,200.0,0.106,203.75,77.375,72.688,-0.026,72.938,72.5,56.688,57.531,0.0,42.594,72.0,70.0,1000.0,200.0,0.177,458.75,80.625,74.375,0.0,72.25,72.938,56.469,56.906,0.0,39.094,72.0,70.0,1000.0,200.0,0.174,454.5,80.125,76.563,-0.001,72.75,70.313,55.594,56.031,0.0,80.0,72.0,70.0,1000.0,200.0,0.826,994.0,72.813,73.188,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.684,12.706,11.797,12.385,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,334.5,523.5,536.0,545.5,303.0,521.0,531.0,528.0,-0.0,4.033,0.0,12.7,1.392,0.374,-0.018,0.0,-0.001,-0.001
8312007,945,1.0,1.0,1.0,1.0,100.0,43.402,40.0,40.0,40.0,1.0,1.0,1405.148,374.707,-0.005,11.83,0.0,80.0,55.0,1.4,2125.5,2178.192,2147.397,564.633,55.729,72.299,72.609,72.008,52.712,1.36,2.525,0.326,74.127,59.131,88.417,47.379,73.027,70.356,129.352,111.602,130.57,35.204,57.694,43.079,-10.867,110.0,110.0,72.25,74.563,56.406,57.063,0.0,34.719,72.0,70.0,1000.0,200.0,0.105,202.75,77.188,72.5,-0.026,72.75,72.25,56.688,57.531,0.0,42.188,72.0,70.0,1000.0,200.0,0.186,473.5,80.438,74.625,0.0,72.25,72.813,56.563,56.906,0.0,39.594,72.0,70.0,1000.0,200.0,0.173,453.25,80.125,76.563,-0.001,72.75,70.125,55.531,56.156,0.0,79.125,72.0,70.0,1000.0,200.0,0.839,1002.5,72.813,73.313,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.683,12.688,11.784,12.374,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,334.5,523.5,536.5,545.5,303.0,521.5,531.0,527.5,0.0,4.142,0.0,12.941,1.405,0.375,-0.018,0.0,-0.001,-0.002
8312007,946,1.0,1.0,1.0,1.0,100.0,44.067,40.0,40.0,40.0,1.0,1.0,1422.712,380.562,0.005,11.83,0.0,80.0,55.0,1.4,2136.625,2198.775,2164.136,576.184,55.623,72.299,72.609,72.008,52.603,1.356,2.536,0.33,74.32,59.441,88.055,47.576,73.027,70.356,132.228,111.602,133.155,35.059,57.484,43.225,-10.852,110.0,110.0,72.25,74.375,56.406,57.063,0.0,34.813,72.0,70.0,1000.0,200.0,0.105,203.5,77.188,72.5,-0.026,72.75,72.188,56.688,57.531,0.0,41.969,72.0,70.0,1000.0,200.0,0.189,476.5,80.313,74.625,0.0,72.25,72.813,56.469,56.906,0.0,38.188,72.0,70.0,1000.0,200.0,0.176,452.25,80.0,76.625,-0.001,72.688,70.125,55.531,56.156,0.0,78.188,72.0,70.0,1000.0,200.0,0.849,1007.5,72.813,73.313,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.675,12.7,11.783,12.379,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,334.25,524.0,536.0,545.5,303.0,522.0,531.0,527.5,-0.0,4.308,0.0,13.42,1.423,0.381,-0.018,0.0,-0.0,-0.002
8312007,947,1.0,1.0,1.0,1.0,100.0,44.348,40.0,40.0,40.0,1.0,1.0,1418.028,382.904,-0.005,11.83,0.0,80.0,55.0,1.4,2134.875,2185.54,2162.276,561.746,55.516,72.299,72.609,72.008,52.386,1.372,2.539,0.341,74.329,59.461,87.638,47.52,73.027,70.463,131.638,111.602,129.832,35.132,57.064,43.371,-10.867,110.0,110.0,72.188,74.625,56.344,57.063,0.0,34.906,72.0,70.0,1000.0,200.0,0.106,203.875,77.125,72.375,-0.026,72.75,72.188,56.688,57.531,0.0,42.656,72.0,70.0,1000.0,200.0,0.19,477.25,80.313,74.625,0.0,72.25,72.938,56.469,56.906,0.0,38.531,72.0,70.0,1000.0,200.0,0.171,453.5,80.0,76.563,-0.001,72.688,70.313,55.531,56.031,0.0,79.25,72.0,70.0,1000.0,200.0,0.835,999.0,72.813,73.313,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.672,12.691,11.77,12.369,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,333.75,523.5,536.0,545.0,303.0,522.5,531.0,528.0,-0.0,4.444,0.0,13.539,1.418,0.383,-0.018,0.0,-0.001,-0.002
8312007,948,1.0,1.0,1.0,1.0,100.0,44.668,40.0,40.0,40.0,1.0,1.0,1437.935,381.733,-0.005,11.771,0.0,80.0,55.0,1.4,2137.5,2187.01,2179.017,567.52,55.41,72.299,72.5,72.008,52.168,1.356,2.557,0.334,74.423,59.49,87.61,47.379,73.027,70.463,129.647,111.602,131.604,35.204,56.855,43.298,-10.852,110.0,110.0,72.188,74.625,56.344,57.0,0.0,35.031,72.0,70.0,1000.0,200.0,0.106,203.375,76.938,72.375,-0.026,72.75,71.875,56.625,57.531,0.0,44.031,72.0,70.0,1000.0,200.0,0.19,476.0,80.25,74.625,0.0,72.375,72.813,56.25,56.844,0.0,39.563,72.0,70.0,1000.0,200.0,0.177,466.5,80.0,76.563,-0.001,72.688,70.0,55.344,55.906,0.0,79.25,72.0,70.0,1000.0,200.0,0.834,998.5,72.813,73.313,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.665,12.684,11.775,12.363,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,333.75,524.0,536.0,545.5,302.75,522.5,531.0,528.0,0.001,4.4,0.0,13.235,1.438,0.382,-0.017,0.0,-0.001,-0.002
8312007,949,1.0,1.0,1.0,1.0,100.0,44.619,40.0,40.0,40.0,1.0,1.0,1441.448,382.904,-0.005,11.786,0.0,80.0,55.0,1.4,2151.625,2212.022,2167.856,573.296,55.303,72.406,72.609,72.008,51.95,1.372,2.543,0.323,74.561,59.621,87.388,47.182,73.027,70.677,132.449,111.496,131.826,35.204,56.75,43.517,-10.852,110.0,110.0,72.188,74.875,56.219,56.906,0.0,35.281,72.0,70.0,1000.0,200.0,0.105,203.375,76.813,72.25,-0.026,72.75,72.125,56.625,57.531,0.0,43.188,72.0,70.0,1000.0,200.0,0.201,491.75,80.25,74.625,0.0,72.375,72.813,56.156,56.844,0.0,40.031,72.0,70.0,1000.0,200.0,0.181,465.0,79.875,76.563,-0.001,72.75,70.125,55.344,55.813,0.0,79.938,72.0,70.0,1000.0,200.0,0.827,995.0,72.813,73.313,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.693,12.719,11.806,12.393,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,334.5,524.0,536.0,545.5,303.0,522.0,531.0,527.5,-0.0,4.547,0.0,13.61,1.441,0.383,-0.017,0.0,-0.0,-0.002
8312007,950,1.0,1.0,1.0,1.0,100.0,44.873,40.0,40.0,40.0,1.0,1.0,1440.277,388.759,-0.005,11.697,0.0,80.0,55.0,1.4,2155.875,2214.967,2173.436,577.628,55.196,72.406,72.5,72.008,51.95,1.368,2.571,0.337,74.664,59.718,87.722,47.125,73.014,70.677,130.163,111.602,130.201,35.132,56.75,43.517,-10.867,110.0,110.0,72.188,74.625,56.219,56.906,0.0,35.5,72.0,70.0,1000.0,200.0,0.106,203.5,76.688,72.25,-0.026,72.625,71.875,56.5,57.5,0.0,44.031,72.0,70.0,1000.0,200.0,0.202,492.25,80.125,74.625,0.0,72.375,72.813,56.156,56.594,0.0,40.25,72.0,70.0,1000.0,200.0,0.181,465.5,79.813,76.563,-0.001,72.688,69.813,55.281,55.813,0.0,79.875,72.0,70.0,1000.0,200.0,0.833,998.0,72.813,73.313,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.697,12.717,11.805,12.398,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,334.5,524.0,536.5,545.5,302.75,522.0,531.5,527.5,0.0,4.537,0.0,13.624,1.44,0.389,-0.017,0.0,-0.0,-0.002
8312007,951,1.0,1.0,1.0,1.0,100.0,45.07,40.0,40.0,40.0,1.0,1.0,1457.841,387.588,-0.005,11.727,0.0,80.0,55.0,1.4,2174.0,2225.28,2171.576,580.517,55.196,72.406,72.5,72.117,52.059,1.375,2.557,0.337,74.843,59.873,87.972,47.069,73.014,70.784,131.638,111.602,133.598,35.132,56.75,43.517,-10.867,110.0,110.0,72.188,74.375,56.219,56.906,0.0,35.688,72.0,70.0,1000.0,200.0,0.106,204.0,76.625,72.25,-0.026,72.563,71.688,56.5,57.5,0.0,44.531,72.0,70.0,1000.0,200.0,0.203,493.25,80.125,74.688,0.0,72.375,72.5,56.094,56.594,0.0,40.344,72.0,70.0,1000.0,200.0,0.184,468.5,79.563,76.563,-0.001,72.625,70.0,55.281,55.813,0.0,78.5,72.0,70.0,1000.0,200.0,0.849,1007.5,72.813,73.313,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.684,12.713,11.803,12.389,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,334.75,524.0,536.0,545.5,303.0,523.5,531.5,527.5,0.0,4.549,0.0,13.659,1.458,0.388,-0.017,0.0,-0.0,-0.002
8312007,952,1.0,1.0,1.0,1.0,100.0,45.276,40.0,40.0,40.0,1.0,1.0,1455.499,391.101,-0.005,11.771,0.0,80.0,55.0,1.4,2174.0,2216.44,2188.319,581.962,55.196,72.406,72.392,72.117,52.277,1.379,2.568,0.337,74.868,59.895,87.777,47.013,73.014,70.784,133.261,111.602,132.047,35.204,56.75,43.662,-10.867,110.0,110.0,72.188,74.563,56.219,56.906,0.0,36.219,72.0,70.0,1000.0,200.0,0.106,203.5,76.625,72.188,-0.026,72.563,71.875,56.5,57.5,0.0,44.813,72.0,70.0,1000.0,200.0,0.204,494.25,80.063,74.688,0.0,72.25,72.813,56.156,56.594,0.0,39.969,72.0,70.0,1000.0,200.0,0.189,479.75,79.563,76.375,-0.001,72.625,70.0,55.281,55.625,0.0,79.625,72.0,70.0,1000.0,200.0,0.834,998.0,72.813,73.313,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.698,12.722,11.8,12.401,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,335.0,524.0,536.5,545.5,303.0,523.0,531.5,527.5,-0.0,4.621,0.0,13.83,1.455,0.391,-0.017,0.0,-0.0,-0.002
8312007,953,1.0,1.0,1.0,1.0,100.0,45.509,40.0,40.0,40.0,1.0,1.0,1474.234,389.93,-0.005,11.801,0.0,80.0,55.0,1.4,2177.75,2238.549,2188.319,586.296,55.196,72.406,72.5,72.117,51.95,1.368,2.61,0.337,75.141,60.017,87.749,46.872,73.014,70.784,130.237,111.709,131.383,35.277,56.54,43.662,-10.852,110.0,110.0,72.188,74.063,56.0,56.906,0.0,34.906,72.0,70.0,1000.0,200.0,0.114,213.0,76.313,72.188,-0.026,72.313,71.75,56.438,57.375,0.0,44.688,72.0,70.0,1000.0,200.0,0.209,501.25,80.063,74.688,0.0,72.063,72.563,56.094,56.5,0.0,39.625,72.0,70.0,1000.0,200.0,0.193,477.75,79.563,76.375,-0.001,72.688,69.688,55.281,55.625,0.0,78.625,72.0,70.0,1000.0,200.0,0.845,1007.5,72.813,73.313,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.692,12.714,11.797,12.394,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,334.75,524.0,536.5,545.0,302.75,524.0,531.5,527.5,0.0,4.654,0.0,13.745,1.474,0.39,-0.016,0.0,-0.0,-0.002
8312007,954,1.0,1.0,1.0,1.0,100.0,45.724,40.0,40.0,40.0,1.0,1.0,1478.918,394.614,-0.005,11.712,0.0,80.0,55.0,1.4,2187.375,2244.451,2193.9,586.296,55.196,72.299,72.392,72.008,51.95,1.375,2.596,0.337,75.165,60.097,87.777,46.872,73.014,70.784,133.556,111.709,134.632,35.132,56.435,43.662,-10.852,110.0,110.0,72.188,74.438,56.0,56.906,0.0,35.594,72.0,70.0,1000.0,200.0,0.108,209.25,76.188,72.188,-0.026,72.313,71.688,56.438,57.375,0.0,44.219,72.0,70.0,1000.0,200.0,0.216,515.5,79.875,74.688,0.0,72.063,72.813,56.094,56.5,0.0,39.375,72.0,70.0,1000.0,200.0,0.189,469.75,79.5,76.375,-0.001,72.625,70.375,55.281,55.625,0.0,79.063,72.0,70.0,1000.0,200.0,0.835,1001.0,72.813,73.438,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.69,12.713,11.792,12.391,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,335.0,524.5,536.5,545.0,303.0,524.0,532.0,527.5,0.0,4.69,0.0,13.878,1.479,0.395,-0.015,0.0,-0.0,-0.002
8312007,955,1.0,1.0,1.0,1.0,100.0,45.919,40.0,40.0,40.0,1.0,1.0,1481.26,392.272,-0.005,11.756,0.0,80.0,55.0,1.4,2190.125,2229.702,2186.458,594.967,55.196,72.299,72.5,72.008,51.841,1.375,2.603,0.326,75.173,60.151,87.722,46.759,72.988,70.784,133.113,111.709,131.309,35.204,56.225,43.735,-10.852,110.0,110.0,72.188,74.438,55.906,56.688,0.0,36.438,72.0,70.0,1000.0,200.0,0.105,204.375,76.125,72.188,-0.026,72.313,71.688,56.438,57.25,0.0,44.938,72.0,70.0,1000.0,200.0,0.217,508.5,79.875,74.688,0.0,72.25,72.938,56.094,56.5,0.0,39.219,72.0,70.0,1000.0,200.0,0.187,473.25,79.5,76.375,-0.001,72.438,69.688,55.281,55.625,0.0,78.875,72.0,70.0,1000.0,200.0,0.84,1002.0,72.875,73.313,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.695,12.711,11.79,12.39,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,334.5,524.5,537.0,545.5,303.0,523.0,532.0,527.5,-0.0,4.771,0.0,13.931,1.481,0.392,-0.015,0.0,-0.0,-0.001
8312007,956,1.0,1.0,1.0,1.0,100.0,45.795,40.0,40.0,40.0,1.0,1.0,1485.944,393.443,-0.005,11.653,0.0,80.0,55.0,1.4,2190.125,2240.024,2186.458,594.967,55.09,72.299,72.392,72.117,51.841,1.368,2.621,0.334,75.197,60.171,87.805,46.872,72.988,70.784,130.015,111.815,131.235,35.059,56.33,43.735,-10.852,110.0,110.0,72.25,74.375,55.906,56.594,0.0,36.344,72.0,70.0,1000.0,200.0,0.107,203.625,76.125,72.125,-0.026,72.313,71.625,56.438,57.375,0.0,44.188,72.0,70.0,1000.0,200.0,0.214,507.25,79.875,74.688,0.0,72.25,72.938,56.094,56.5,0.0,39.875,72.0,70.0,1000.0,200.0,0.19,481.25,79.438,76.375,-0.001,72.625,70.0,55.063,55.625,0.0,78.938,72.0,70.0,1000.0,200.0,0.839,1000.5,72.875,73.313,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.7,12.722,11.803,12.399,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,335.0,524.0,537.0,545.0,303.0,525.0,532.0,527.5,0.0,4.753,0.0,14.045,1.486,0.393,-0.015,0.0,-0.0,-0.001
8312007,957,1.0,1.0,1.0,1.0,100.0,45.893,40.0,40.0,40.0,1.0,1.0,1504.679,391.101,-0.005,11.756,0.0,80.0,55.0,1.4,2193.375,2242.975,2192.04,590.631,55.09,72.299,72.283,72.008,51.841,1.36,2.618,0.345,75.318,60.26,87.694,46.759,72.988,70.784,132.597,111.709,133.229,35.132,56.225,43.662,-10.852,110.0,110.0,72.188,74.563,55.906,56.594,0.0,36.031,72.0,70.0,1000.0,200.0,0.11,205.875,76.0,72.125,-0.026,72.313,71.625,56.313,57.25,0.0,44.656,72.0,70.0,1000.0,200.0,0.222,519.5,79.75,74.813,0.0,72.063,72.563,56.0,56.375,0.0,40.344,72.0,70.0,1000.0,200.0,0.19,480.25,79.313,76.375,-0.001,72.625,69.813,55.281,55.625,0.0,79.0,72.0,70.0,1000.0,200.0,0.837,1000.0,72.875,73.188,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.672,12.694,11.775,12.374,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,334.0,524.5,537.0,545.0,303.0,524.5,532.0,527.5,0.0,4.754,0.0,13.93,1.505,0.391,-0.015,0.0,-0.0,-0.001
8312007,958,1.0,1.0,1.0,1.0,100.0,45.999,40.0,40.0,40.0,1.0,1.0,1490.628,398.126,-0.005,11.756,0.0,80.0,55.0,1.4,2211.5,2253.306,2199.482,581.962,55.09,72.299,72.283,72.008,51.841,1.402,2.632,0.341,75.473,60.369,87.944,46.844,72.988,70.891,132.08,111.709,130.57,35.204,56.33,43.735,-10.852,110.0,110.0,72.25,74.438,55.906,56.688,0.0,35.0,72.0,70.0,1000.0,200.0,0.118,212.875,75.688,71.938,-0.026,72.188,71.188,56.438,57.25,0.0,44.969,72.0,70.0,1000.0,200.0,0.215,507.5,79.75,74.813,0.0,72.063,72.813,56.0,56.375,0.0,39.281,72.0,70.0,1000.0,200.0,0.195,476.25,79.313,76.375,-0.001,72.438,70.0,55.063,55.531,0.0,78.5,72.0,70.0,1000.0,200.0,0.839,1004.5,72.813,73.313,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.684,12.711,11.787,12.389,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,334.5,524.5,537.5,545.0,302.75,524.5,532.5,527.5,-0.0,4.747,0.0,13.931,1.491,0.398,-0.014,0.0,-0.0,-0.002
8312007,959,1.0,1.0,1.0,1.0,100.0,46.089,40.0,40.0,40.0,1.0,1.0,1497.654,391.101,-0.005,11.727,0.0,80.0,55.0,1.4,2196.75,2238.549,2195.761,586.296,55.09,72.299,72.283,72.008,51.841,1.375,2.61,0.334,75.412,60.33,87.777,46.787,72.988,70.999,130.237,111.709,132.121,35.132,56.33,43.735,-10.852,110.0,110.0,72.25,74.563,55.906,56.594,0.0,35.594,72.0,70.0,1000.0,200.0,0.114,212.125,75.688,71.938,-0.026,72.188,71.313,56.313,57.25,0.0,43.938,72.0,70.0,1000.0,200.0,0.218,510.75,79.625,74.813,0.0,72.25,72.813,56.0,56.375,0.0,40.219,72.0,70.0,1000.0,200.0,0.193,483.5,79.188,76.25,-0.001,72.188,69.688,55.063,55.531,0.0,77.875,72.0,70.0,1000.0,200.0,0.83,994.5,72.875,73.313,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.683,12.709,11.79,12.39,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,334.5,524.5,537.0,545.0,303.0,525.0,532.0,527.5,0.001,4.759,0.0,14.014,1.498,0.391,-0.014,0.0,-0.0,-0.001
8312007,1000,1.0,1.0,1.0,1.0,100.0,45.953,40.0,40.0,40.0,1.0,1.0,1482.431,399.297,-0.005,11.682,0.0,80.0,55.0,1.4,2210.25,2256.26,2205.064,592.076,54.983,72.406,72.283,72.008,51.732,1.41,2.628,0.334,75.51,60.404,87.805,46.844,72.988,71.106,133.556,111.815,133.524,34.841,56.225,43.59,-10.852,110.0,110.0,72.25,74.875,55.906,56.688,0.0,35.438,72.0,70.0,1000.0,200.0,0.114,209.875,75.688,71.938,-0.026,72.188,71.313,56.313,57.25,0.0,45.219,72.0,70.0,1000.0,200.0,0.215,509.75,79.625,74.813,0.0,72.063,72.563,56.0,56.375,0.0,38.906,72.0,70.0,1000.0,200.0,0.196,475.75,79.188,76.25,-0.001,72.188,70.125,55.063,55.531,0.0,76.438,72.0,70.0,1000.0,200.0,0.836,1001.5,72.813,73.313,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.687,12.7,11.784,12.384,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,334.5,524.5,537.5,545.0,302.75,525.5,532.5,527.0,-0.0,4.78,0.0,14.199,1.482,0.399,-0.014,0.0,-0.0,-0.002
8312007,1001,1.0,1.0,1.0,1.0,100.0,45.955,40.0,40.0,40.0,1.0,1.0,1497.654,392.272,-0.005,11.682,0.0,80.0,55.0,1.4,2210.25,2245.926,2195.761,581.962,54.983,72.406,72.283,72.117,51.732,1.387,2.614,0.341,75.457,60.357,87.638,46.844,72.897,71.106,131.859,111.815,130.423,34.986,56.225,43.662,-10.867,110.0,110.0,72.188,74.438,55.906,56.594,0.0,35.438,72.0,70.0,1000.0,200.0,0.114,212.25,75.625,71.813,-0.026,72.313,71.188,56.094,57.063,0.0,44.719,72.0,70.0,1000.0,200.0,0.217,509.5,79.625,74.813,0.0,72.0,72.813,56.0,56.375,0.0,38.625,72.0,70.0,1000.0,200.0,0.192,480.75,79.188,76.25,-0.001,72.188,70.125,54.969,55.531,0.0,77.313,72.0,70.0,1000.0,200.0,0.821,992.0,72.813,73.313,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.686,12.701,11.776,12.387,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,334.25,524.5,537.5,545.0,303.0,525.5,532.5,527.5,-0.0,4.772,0.0,14.08,1.498,0.392,-0.014,0.0,-0.0,-0.002
8312007,1002,1.0,1.0,1.0,1.0,100.0,45.936,40.0,40.0,40.0,1.0,1.0,1495.312,394.614,-0.005,11.712,0.0,80.0,55.0,1.4,2196.875,2237.074,2192.04,580.517,54.983,72.299,72.283,72.117,51.623,1.394,2.621,0.326,75.452,60.363,87.777,46.815,72.897,71.213,130.9,111.815,133.303,34.914,56.12,43.59,-10.852,110.0,110.0,72.188,74.875,55.813,56.594,0.0,36.094,72.0,70.0,1000.0,200.0,0.109,209.125,75.5,71.938,-0.026,72.188,71.188,56.313,57.063,0.0,44.906,72.0,70.0,1000.0,200.0,0.217,509.5,79.5,74.813,0.0,72.063,72.813,56.0,56.344,0.0,39.531,72.0,70.0,1000.0,200.0,0.189,478.25,79.063,76.375,-0.001,72.25,69.625,54.969,55.438,0.0,77.938,72.0,70.0,1000.0,200.0,0.824,992.0,72.875,73.313,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.684,12.697,11.783,12.384,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,334.5,524.5,537.5,545.0,303.0,524.5,532.5,527.5,0.001,4.792,0.0,14.116,1.495,0.395,-0.014,0.0,-0.0,-0.001
8312007,1003,1.0,1.0,1.0,1.0,100.0,45.898,40.0,40.0,40.0,1.0,1.0,1501.166,396.956,-0.005,11.682,0.0,80.0,55.0,1.4,2194.625,2234.125,2195.761,583.406,54.983,72.406,72.283,72.008,51.732,1.41,2.642,0.334,75.5,60.412,87.805,46.872,72.897,71.32,133.924,111.815,133.155,34.914,56.12,43.59,-10.852,110.0,110.0,72.25,74.438,55.813,56.469,0.0,34.938,72.0,70.0,1000.0,200.0,0.119,216.375,75.375,71.813,-0.026,72.313,71.313,56.313,57.063,0.0,45.375,72.0,70.0,1000.0,200.0,0.217,509.25,79.5,74.813,0.0,72.063,72.938,55.875,56.344,0.0,40.25,72.0,70.0,1000.0,200.0,0.187,471.5,79.063,76.25,-0.001,72.25,70.188,54.969,55.531,0.0,76.688,72.0,70.0,1000.0,200.0,0.837,999.5,72.813,73.313,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.703,12.709,11.798,12.396,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,334.75,524.5,537.5,545.5,303.0,525.5,532.5,527.5,-0.0,4.779,0.0,14.08,1.501,0.397,-0.014,0.0,-0.0,-0.002
8312007,1004,1.0,1.0,1.0,1.0,100.0,45.88,40.0,40.0,40.0,1.0,1.0,1516.389,395.785,-0.005,11.653,0.0,80.0,55.0,1.4,2193.875,2253.306,2206.925,596.412,54.983,72.406,72.283,72.008,51.623,1.379,2.614,0.348,75.532,60.389,87.777,46.787,72.897,71.32,131.49,111.815,130.866,34.986,56.12,43.662,-10.852,110.0,110.0,72.188,74.563,55.813,56.469,0.0,35.625,72.0,70.0,1000.0,200.0,0.116,213.0,75.313,71.813,-0.026,72.313,71.313,56.094,57.063,0.0,44.875,72.0,70.0,1000.0,200.0,0.228,523.0,79.5,74.813,0.0,72.0,72.563,55.875,56.344,0.0,38.938,72.0,70.0,1000.0,200.0,0.194,481.25,78.875,76.25,-0.001,72.188,69.625,54.969,55.438,0.0,78.688,72.0,70.0,1000.0,200.0,0.812,986.0,72.875,73.313,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.698,12.722,11.81,12.402,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,335.0,525.0,537.5,545.5,303.0,524.5,532.5,527.5,-0.0,4.784,0.0,14.045,1.516,0.396,-0.013,0.0,-0.0,-0.001
8312007,1005,1.0,1.0,1.0,1.0,100.0,45.84,40.0,40.0,40.0,1.0,1.0,1498.824,396.956,-0.005,11.727,0.0,80.0,55.0,1.4,2193.875,2242.975,2208.786,593.521,54.983,72.406,72.283,72.117,51.732,1.398,2.639,0.352,75.576,60.507,87.61,46.759,72.897,71.213,132.523,111.922,133.893,34.841,56.225,43.59,-10.852,110.0,110.0,72.188,74.438,55.813,56.594,0.0,34.938,72.0,70.0,1000.0,200.0,0.12,217.0,75.313,71.625,-0.026,72.125,71.313,56.094,56.938,0.0,44.625,72.0,70.0,1000.0,200.0,0.222,514.0,79.438,74.875,0.0,72.063,72.938,55.875,56.344,0.0,38.875,72.0,70.0,1000.0,200.0,0.192,475.0,78.875,76.25,-0.001,72.25,69.813,54.969,55.438,0.0,76.875,72.0,70.0,1000.0,200.0,0.841,1005.0,72.875,73.313,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.672,12.697,11.778,12.381,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,334.25,525.0,537.5,545.5,303.0,525.5,532.5,527.5,0.0,4.798,0.0,14.254,1.499,0.397,-0.014,0.0,-0.0,-0.001
8312007,1006,1.0,1.0,1.0,1.0,100.0,45.55,40.0,40.0,40.0,1.0,1.0,1501.166,398.126,-0.005,11.653,0.0,80.0,55.0,1.4,2206.25,2245.926,2208.786,589.186,54.876,72.406,72.283,72.117,51.623,1.387,2.639,0.323,75.559,60.446,87.666,46.675,73.117,71.32,133.187,111.815,131.9,34.914,55.911,43.517,-10.867,110.0,110.0,72.25,74.25,55.688,56.469,0.0,35.594,72.0,70.0,1000.0,200.0,0.116,214.0,75.063,71.813,-0.026,72.125,71.313,56.094,56.938,0.0,45.25,72.0,70.0,1000.0,200.0,0.218,510.25,79.25,74.813,0.0,72.063,72.938,55.875,56.344,0.0,38.313,72.0,70.0,1000.0,200.0,0.193,480.5,78.875,76.25,-0.001,72.063,69.688,54.969,55.438,0.0,78.188,72.0,70.0,1000.0,200.0,0.821,992.0,72.875,73.313,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.65,12.678,11.772,12.356,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,333.75,525.0,537.5,545.5,303.0,525.5,532.5,527.5,-0.0,4.775,0.0,13.927,1.501,0.398,-0.012,0.0,-0.0,-0.001
8312007,1007,1.0,1.0,1.0,1.0,100.0,45.414,40.0,40.0,40.0,1.0,1.0,1522.244,398.126,-0.005,11.682,0.0,80.0,55.0,1.4,2192.0,2257.736,2212.507,592.076,54.876,72.406,72.283,72.117,51.623,1.375,2.621,0.33,75.589,60.448,87.722,46.618,73.117,71.32,130.458,111.922,131.161,34.914,56.12,43.59,-10.852,110.0,110.0,72.188,74.625,55.688,56.406,0.0,36.656,72.0,70.0,1000.0,200.0,0.109,205.75,75.0,71.625,-0.026,72.188,71.0,56.094,56.938,0.0,44.563,72.0,70.0,1000.0,200.0,0.226,523.5,79.25,74.875,0.0,72.063,72.938,55.688,56.344,0.0,39.156,72.0,70.0,1000.0,200.0,0.192,480.25,78.813,76.25,-0.001,72.25,69.813,54.969,55.438,0.0,77.813,72.0,70.0,1000.0,200.0,0.829,997.5,72.875,73.313,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.668,12.68,11.778,12.361,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,334.0,525.0,537.5,545.0,303.0,525.5,532.5,527.5,0.0,4.779,0.0,14.08,1.522,0.398,-0.013,0.0,-0.0,-0.001
8312007,1008,1.0,1.0,1.0,1.0,100.0,45.279,40.0,40.0,40.0,1.0,1.0,1510.534,394.614,-0.005,11.667,0.0,80.0,55.0,1.4,2214.375,2262.167,2205.064,602.195,54.876,72.299,72.175,72.117,51.623,1.375,2.625,0.341,75.614,60.502,87.722,46.646,73.117,71.32,133.113,111.922,134.484,34.914,56.12,43.59,-10.852,110.0,110.0,72.25,73.938,55.688,56.469,0.0,35.5,72.0,70.0,1000.0,200.0,0.118,215.375,74.938,71.563,-0.026,72.0,71.0,56.0,56.938,0.0,45.188,72.0,70.0,1000.0,200.0,0.221,513.5,79.25,74.875,0.0,72.0,72.938,55.875,56.344,0.0,38.594,72.0,70.0,1000.0,200.0,0.194,479.0,78.75,76.25,-0.001,72.063,69.625,54.906,55.438,0.0,77.313,72.0,70.0,1000.0,200.0,0.842,1004.0,72.875,73.313,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.652,12.665,11.773,12.349,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,333.75,525.0,538.0,545.0,303.0,526.0,532.5,527.5,0.0,4.773,0.0,14.062,1.511,0.395,-0.013,0.0,-0.0,-0.001
8312007,1009,1.0,1.0,1.0,1.0,100.0,45.124,40.0,40.0,40.0,1.0,1.0,1507.021,400.468,-0.005,11.712,0.0,80.0,55.0,1.4,2207.5,2262.167,2206.925,587.741,54.876,72.299,72.175,72.008,51.515,1.398,2.642,0.348,75.634,60.493,87.499,46.562,73.117,71.213,133.556,111.922,131.826,34.841,56.015,43.444,-10.867,110.0,110.0,72.25,74.438,55.688,56.469,0.0,35.156,72.0,70.0,1000.0,200.0,0.12,216.875,74.938,71.563,-0.026,72.125,71.188,56.094,56.938,0.0,44.406,72.0,70.0,1000.0,200.0,0.224,522.0,79.125,74.875,0.0,72.0,72.813,55.875,56.219,0.0,38.906,72.0,70.0,1000.0,200.0,0.19,472.25,78.75,76.188,-0.001,72.188,69.813,54.906,55.375,0.0,78.25,72.0,70.0,1000.0,200.0,0.824,992.5,72.875,73.313,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.645,12.662,11.759,12.341,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,333.5,525.0,537.5,545.5,303.0,526.0,532.5,527.5,-0.0,4.759,0.0,13.998,1.507,0.4,-0.013,0.0,-0.0,-0.001
8312007,1010,1.0,1.0,1.0,1.0,100.0,44.709,40.0,40.0,40.0,1.0,1.0,1505.85,393.443,-0.005,11.697,0.0,80.0,55.0,1.4,2195.125,2248.878,2195.761,597.858,54.876,72.406,72.175,72.008,51.515,1.406,2.635,0.33,75.622,60.498,87.805,46.477,73.117,71.32,130.458,112.028,131.826,34.914,56.12,43.517,-10.867,110.0,110.0,72.25,74.563,55.688,56.406,0.0,36.094,72.0,70.0,1000.0,200.0,0.113,211.875,74.813,71.563,-0.026,72.125,71.0,56.0,56.938,0.0,45.406,72.0,70.0,1000.0,200.0,0.22,513.5,79.125,74.875,0.0,72.063,72.938,55.688,56.219,0.0,40.188,72.0,70.0,1000.0,200.0,0.188,473.0,78.75,76.25,-0.001,72.188,70.125,54.906,55.375,0.0,76.438,72.0,70.0,1000.0,200.0,0.84,1002.0,72.875,73.313,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.663,12.684,11.784,12.363,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,334.25,525.5,537.5,545.5,303.0,526.5,532.5,527.5,0.0,4.745,0.0,13.98,1.506,0.393,-0.012,0.0,-0.0,-0.001
8312007,1011,1.0,1.0,1.0,1.0,100.0,44.796,40.0,40.0,40.0,1.0,1.0,1516.389,398.126,-0.005,11.756,0.0,80.0,55.0,1.4,2208.375,2256.26,2205.064,594.967,54.876,72.406,72.175,72.117,51.623,1.391,2.65,0.337,75.652,60.528,88.278,46.534,74.057,71.535,133.482,112.028,133.82,34.841,56.225,43.59,-10.852,110.0,110.0,72.25,74.438,55.688,56.406,0.0,35.313,72.0,70.0,1000.0,200.0,0.119,215.75,74.813,71.563,-0.026,72.0,71.5,56.0,56.938,0.0,45.375,72.0,70.0,1000.0,200.0,0.222,514.0,79.25,74.875,0.0,72.063,72.938,55.688,56.344,0.0,39.063,72.0,70.0,1000.0,200.0,0.195,483.5,78.75,76.188,-0.001,72.063,70.188,54.969,55.438,0.0,77.625,72.0,70.0,1000.0,200.0,0.834,1001.0,72.875,73.313,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.659,12.676,11.776,12.356,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,334.25,525.0,537.5,545.0,303.0,526.5,533.0,527.5,0.0,4.81,0.0,14.289,1.516,0.398,-0.012,0.0,-0.0,-0.001
8312007,1012,1.0,1.0,1.0,1.0,100.0,45.002,40.0,40.0,40.0,1.0,1.0,1511.705,398.126,-0.005,11.712,0.0,80.0,55.0,1.4,2208.375,2256.26,2208.786,587.741,55.09,72.406,72.175,72.117,52.059,1.394,2.635,0.341,75.706,60.524,88.278,46.646,74.057,71.642,132.671,111.922,131.087,34.914,56.33,43.59,-10.852,110.0,110.0,72.25,74.563,55.906,56.469,0.0,35.5,72.0,70.0,1000.0,200.0,0.119,215.75,74.813,71.5,-0.026,72.125,71.188,56.094,56.938,0.0,45.125,72.0,70.0,1000.0,200.0,0.225,516.0,79.063,74.875,0.0,72.25,72.813,55.875,56.344,0.0,40.406,72.0,70.0,1000.0,200.0,0.196,485.5,78.625,76.188,-0.001,72.063,69.813,54.969,55.531,0.0,77.563,72.0,70.0,1000.0,200.0,0.829,996.0,72.875,73.313,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.655,12.676,11.767,12.36,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,333.75,525.5,537.5,545.5,303.0,526.0,532.5,527.5,-0.0,4.745,0.0,14.116,1.512,0.398,-0.013,0.0,-0.0,-0.001
8312007,1013,1.0,1.0,1.0,1.0,100.0,45.266,40.0,40.0,40.0,1.0,1.0,1525.756,399.297,-0.005,11.697,0.0,80.0,55.0,1.4,2209.625,2278.426,2216.229,597.858,54.983,72.406,72.175,72.117,51.841,1.375,2.642,0.341,75.757,60.576,88.305,46.731,74.057,71.642,131.195,112.134,133.229,34.841,56.12,43.59,-10.867,110.0,110.0,72.375,74.25,55.906,56.469,0.0,35.875,72.0,70.0,1000.0,200.0,0.118,215.5,74.688,71.5,-0.026,72.125,70.688,56.094,56.938,0.0,44.094,72.0,70.0,1000.0,200.0,0.231,525.0,79.063,74.875,0.0,72.25,72.813,56.0,56.344,0.0,39.469,72.0,70.0,1000.0,200.0,0.2,486.5,78.625,76.188,-0.001,72.063,70.125,55.063,55.438,0.0,78.063,72.0,70.0,1000.0,200.0,0.821,992.5,72.875,73.313,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.672,12.697,11.781,12.377,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,334.25,525.5,537.5,545.5,302.75,526.5,532.5,527.5,0.001,4.809,0.0,14.217,1.526,0.399,-0.012,0.0,-0.0,-0.001
8312007,1014,1.0,1.0,1.0,1.0,100.0,45.362,40.0,40.0,40.0,1.0,1.0,1528.098,399.297,-0.005,11.682,0.0,80.0,55.0,1.4,2205.5,2265.122,2201.343,593.521,55.09,72.514,72.175,72.227,51.841,1.383,2.635,0.337,75.72,60.576,88.222,46.9,74.057,71.856,133.851,112.028,133.155,34.841,56.33,43.662,-10.867,110.0,110.0,72.188,73.875,55.906,56.469,0.0,35.438,72.0,70.0,1000.0,200.0,0.12,216.375,74.5,71.5,-0.026,72.188,71.063,56.094,56.938,0.0,44.094,72.0,70.0,1000.0,200.0,0.231,527.0,79.063,74.875,0.0,72.063,72.938,55.875,56.344,0.0,41.063,72.0,70.0,1000.0,200.0,0.191,478.25,78.625,76.188,-0.001,72.188,70.313,55.063,55.531,0.0,78.438,72.0,70.0,1000.0,200.0,0.827,995.0,72.875,73.313,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.659,12.688,11.778,12.361,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,334.0,526.0,537.5,545.5,303.0,526.0,532.5,527.5,-0.0,4.795,0.0,14.316,1.528,0.399,-0.011,0.0,-0.0,-0.001
8312007,1015,1.0,1.0,1.0,1.0,100.0,45.459,40.0,40.0,40.0,1.0,1.0,1514.047,396.956,-0.005,11.638,0.0,80.0,55.0,1.4,2205.5,2266.6,2208.786,599.303,55.09,72.514,72.175,72.227,51.841,1.379,2.646,0.341,75.744,60.59,87.61,46.787,74.057,71.963,131.195,112.134,130.792,34.841,56.225,43.517,-10.852,110.0,110.0,72.188,74.438,55.813,56.469,0.0,35.656,72.0,70.0,1000.0,200.0,0.119,216.375,74.375,71.25,-0.026,72.0,71.063,56.094,56.938,0.0,44.25,72.0,70.0,1000.0,200.0,0.229,520.0,78.938,74.875,0.0,72.063,72.938,55.875,56.344,0.0,40.906,72.0,70.0,1000.0,200.0,0.192,482.5,78.438,76.188,-0.001,72.063,69.813,55.063,55.531,0.0,79.063,72.0,70.0,1000.0,200.0,0.825,993.5,72.875,73.313,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.667,12.688,11.778,12.369,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,334.0,525.5,537.5,545.5,303.0,526.5,532.5,527.5,-0.0,4.722,0.0,14.027,1.514,0.397,-0.012,0.0,-0.0,-0.001
8312007,1016,1.0,1.0,1.0,1.0,100.0,45.257,40.0,40.0,40.0,1.0,1.0,1504.679,398.126,-0.005,11.771,0.0,80.0,55.0,1.4,2216.625,2244.451,2206.925,593.521,54.983,72.514,72.175,72.227,51.732,1.402,2.639,0.348,75.762,60.637,87.555,46.872,73.798,71.963,132.007,112.241,134.263,34.986,56.225,43.662,-10.852,110.0,110.0,72.25,74.563,55.813,56.469,0.0,35.656,72.0,70.0,1000.0,200.0,0.12,217.375,74.375,71.25,-0.026,72.0,71.313,56.094,56.938,0.0,45.406,72.0,70.0,1000.0,200.0,0.221,512.5,78.938,74.875,0.0,72.0,73.0,55.875,56.219,0.0,40.188,72.0,70.0,1000.0,200.0,0.195,482.0,78.438,76.188,-0.001,72.0,70.0,54.969,55.531,0.0,77.313,72.0,70.0,1000.0,200.0,0.832,995.0,72.875,73.313,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.657,12.673,11.764,12.348,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,334.0,525.5,538.0,545.0,303.0,526.0,532.5,527.5,0.001,4.808,0.0,14.187,1.505,0.398,-0.012,0.0,-0.0,-0.001
8312007,1017,1.0,1.0,1.0,1.0,100.0,45.23,40.0,40.0,40.0,1.0,1.0,1540.979,401.639,-0.005,11.727,0.0,80.0,55.0,1.4,2201.5,2269.555,2216.229,600.749,54.876,72.514,72.175,72.227,51.623,1.36,2.621,0.345,75.769,60.606,87.583,46.675,73.798,71.963,134.293,112.134,133.007,34.914,56.225,43.517,-10.852,110.0,110.0,72.25,74.563,55.813,56.469,0.0,35.875,72.0,70.0,1000.0,200.0,0.12,216.25,74.188,71.25,-0.026,72.125,71.0,56.094,56.938,0.0,44.688,72.0,70.0,1000.0,200.0,0.229,527.0,78.875,75.0,0.0,72.063,72.938,55.875,56.344,0.0,40.688,72.0,70.0,1000.0,200.0,0.193,485.25,78.438,76.188,-0.001,72.0,69.688,54.969,55.438,0.0,77.188,72.0,70.0,1000.0,200.0,0.827,994.5,72.875,73.313,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.657,12.672,11.764,12.349,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,333.75,526.0,537.5,545.5,303.0,526.0,532.5,527.5,-0.0,4.734,0.0,14.015,1.541,0.402,-0.011,0.0,-0.0,-0.001
8312007,1018,1.0,1.0,1.0,1.0,100.0,45.191,40.0,40.0,40.0,1.0,1.0,1529.269,398.126,-0.005,11.712,0.0,80.0,55.0,1.4,2221.5,2256.26,2203.204,581.962,54.983,72.514,72.175,72.227,51.623,1.41,2.632,0.352,75.805,60.647,87.527,46.759,73.798,72.07,131.122,112.241,130.275,34.914,56.33,43.59,-10.852,110.0,110.0,72.188,74.875,55.813,56.469,0.0,35.688,72.0,70.0,1000.0,200.0,0.121,217.125,74.313,71.25,-0.026,72.125,71.0,56.094,56.938,0.0,45.5,72.0,70.0,1000.0,200.0,0.226,520.5,78.875,74.875,0.0,72.0,73.0,55.875,56.344,0.0,40.906,72.0,70.0,1000.0,200.0,0.194,485.0,78.313,76.188,-0.001,72.0,70.0,54.969,55.531,0.0,76.625,72.0,70.0,1000.0,200.0,0.832,995.0,73.0,73.313,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.63,12.647,11.74,12.322,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,333.0,525.5,538.0,545.5,303.0,526.5,532.5,528.0,-0.0,4.745,0.0,14.116,1.529,0.398,-0.012,0.0,-0.0,-0.001
8312007,1019,1.0,1.0,1.0,1.0,100.0,45.171,40.0,40.0,40.0,1.0,1.0,1528.098,396.956,-0.005,11.727,0.0,80.0,55.0,1.4,2213.625,2259.213,2214.368,594.967,54.983,72.514,72.175,72.227,51.623,1.379,2.653,0.356,75.805,60.644,87.471,46.675,73.798,72.07,132.08,112.241,133.746,34.914,56.33,43.662,-10.852,110.0,110.0,72.25,74.563,55.813,56.469,0.0,36.031,72.0,70.0,1000.0,200.0,0.12,216.75,74.188,71.25,-0.026,72.0,71.0,56.094,56.938,0.0,45.281,72.0,70.0,1000.0,200.0,0.225,518.5,78.875,75.0,0.0,72.25,73.0,55.875,56.344,0.0,40.906,72.0,70.0,1000.0,200.0,0.194,485.25,78.313,76.063,-0.001,71.688,70.188,54.969,55.531,0.0,76.625,72.0,70.0,1000.0,200.0,0.828,995.5,72.875,73.313,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.614,12.63,11.73,12.31,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,332.75,525.5,538.0,545.5,303.0,526.0,532.5,528.0,0.0,4.79,0.0,14.252,1.528,0.397,-0.011,0.0,-0.0,-0.001
8312007,1020,1.0,1.0,1.0,1.0,100.0,45.144,40.0,40.0,40.0,1.0,1.0,1523.415,398.126,-0.005,11.801,0.0,80.0,55.0,1.4,2213.625,2248.878,2205.064,594.967,54.983,72.514,72.175,72.227,51.623,1.391,2.653,0.337,75.83,60.677,87.332,46.618,73.798,71.963,133.187,112.241,131.973,34.914,56.225,43.59,-10.867,110.0,110.0,72.25,74.563,55.688,56.469,0.0,36.031,72.0,70.0,1000.0,200.0,0.122,218.125,74.125,71.188,-0.026,72.0,70.875,56.0,56.938,0.0,45.219,72.0,70.0,1000.0,200.0,0.225,519.5,78.688,75.0,0.0,72.063,72.938,55.688,56.219,0.0,40.844,72.0,70.0,1000.0,200.0,0.195,486.75,78.25,76.188,-0.001,72.0,70.0,54.906,55.438,0.0,77.75,72.0,70.0,1000.0,200.0,0.819,988.5,72.875,73.313,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.629,12.647,11.73,12.328,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,333.0,525.5,538.0,545.5,303.0,526.0,533.0,528.0,-0.0,4.804,0.0,14.224,1.523,0.398,-0.011,0.0,-0.0,-0.001
8312007,1021,1.0,1.0,1.0,1.0,100.0,44.824,40.0,40.0,40.0,1.0,1.0,1516.389,399.297,-0.005,11.712,0.0,80.0,55.0,1.4,2222.5,2254.783,2206.925,592.076,54.876,72.514,72.175,72.227,51.623,1.406,2.65,0.352,75.854,60.685,87.638,46.618,73.798,72.07,130.679,112.667,131.53,34.914,56.225,43.59,-10.867,110.0,110.0,72.25,74.438,55.688,56.469,0.0,36.344,72.0,70.0,1000.0,200.0,0.121,217.5,74.125,71.188,-0.026,72.0,71.063,56.0,56.938,0.0,45.375,72.0,70.0,1000.0,200.0,0.225,519.0,78.688,75.0,0.0,72.063,73.0,55.875,56.219,0.0,40.406,72.0,70.0,1000.0,200.0,0.197,484.75,78.25,76.063,-0.001,72.0,70.125,54.969,55.438,0.0,76.688,72.0,70.0,1000.0,200.0,0.818,987.5,72.875,73.313,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.643,12.656,11.749,12.343,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,333.5,525.5,538.0,545.5,303.0,527.0,532.5,528.0,0.0,4.768,0.0,14.116,1.516,0.399,-0.011,0.0,-0.0,-0.001
8312007,1022,1.0,1.0,1.0,1.0,100.0,45.029,40.0,40.0,40.0,1.0,1.0,1519.902,399.297,-0.005,11.682,0.0,80.0,55.0,1.4,2204.25,2271.033,2201.343,594.967,54.983,72.514,72.175,72.227,51.623,1.375,2.646,0.334,75.866,60.681,87.777,46.646,74.375,72.178,132.966,112.241,133.303,34.914,56.225,43.59,-10.867,110.0,110.0,72.25,74.563,55.813,56.469,0.0,36.469,72.0,70.0,1000.0,200.0,0.121,216.25,73.875,71.188,-0.026,72.0,71.188,56.0,56.938,0.0,45.344,72.0,70.0,1000.0,200.0,0.227,517.5,78.688,75.0,0.0,72.063,73.0,55.875,56.219,0.0,41.563,72.0,70.0,1000.0,200.0,0.199,497.75,78.125,76.063,-0.001,72.0,70.0,54.969,55.438,0.0,76.625,72.0,70.0,1000.0,200.0,0.824,993.0,72.875,73.313,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.643,12.667,11.749,12.343,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,333.5,526.0,538.0,545.5,303.0,527.5,532.5,528.0,0.0,4.756,0.0,14.08,1.52,0.399,-0.01,0.0,-0.0,-0.001
8312007,1023,1.0,1.0,1.0,1.0,100.0,45.03,40.0,40.0,40.0,1.0,1.0,1522.244,399.297,-0.005,11.697,0.0,80.0,55.0,1.4,2204.25,2262.167,2195.761,605.087,54.983,72.514,72.175,72.227,51.732,1.394,2.65,0.352,75.9,60.741,87.777,46.759,74.375,72.285,132.08,112.347,130.866,34.914,56.33,43.662,-10.852,110.0,110.0,72.25,74.563,55.813,56.469,0.0,36.969,72.0,70.0,1000.0,200.0,0.119,216.375,73.813,71.188,-0.026,72.0,71.0,56.094,56.844,0.0,45.281,72.0,70.0,1000.0,200.0,0.224,520.0,78.688,75.0,0.0,72.063,73.0,55.875,56.219,0.0,40.188,72.0,70.0,1000.0,200.0,0.209,494.0,78.25,76.063,-0.001,72.0,70.0,55.063,55.438,0.0,76.625,72.0,70.0,1000.0,200.0,0.813,987.0,72.875,73.188,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.65,12.659,11.752,12.338,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,333.25,526.0,538.0,545.5,303.0,527.5,533.0,528.0,-0.0,4.778,0.0,14.215,1.522,0.399,-0.01,0.0,-0.0,-0.001
8312007,1024,1.0,1.0,1.0,1.0,100.0,45.264,40.0,40.0,40.0,1.0,1.0,1526.927,403.981,-0.005,11.712,0.0,80.0,55.0,1.4,2214.375,2263.645,2203.204,597.858,55.09,72.621,72.175,72.337,51.732,1.394,2.653,0.359,75.898,60.718,87.972,46.759,74.375,72.499,131.269,112.347,133.524,34.914,56.33,43.662,-10.852,110.0,110.0,72.25,74.625,55.813,56.469,0.0,37.094,72.0,70.0,1000.0,200.0,0.12,216.25,73.875,71.188,-0.026,72.0,71.0,56.094,56.938,0.0,45.594,72.0,70.0,1000.0,200.0,0.225,517.0,78.688,75.0,0.0,72.25,72.938,55.875,56.219,0.0,41.0,72.0,70.0,1000.0,200.0,0.207,501.75,78.25,76.063,-0.001,72.063,70.0,55.063,55.531,0.0,77.188,72.0,70.0,1000.0,200.0,0.812,985.5,72.875,73.313,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.634,12.65,11.743,12.331,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,333.0,526.0,538.0,545.5,303.0,527.0,533.0,528.0,0.001,4.784,0.0,14.233,1.527,0.404,-0.01,0.0,-0.0,-0.001
