DATE,TIME,SYS-CTL,RF-CTRL,ECONCTRL,ACCH-SEL,HWC-VLV,CHWC-VLV,EA-DMPR,RA-DMPR,OA-DMPR,SF-SST,RF-SST,SF-WAT,RF-WAT,HWP-GPM,CHWP-GPM,RFCFMLAG,RF-SFSPD,SAT_SPT,SA_SPSPT,RMT-CFM,SA-CFM,RA-CFM,OA-CFM,SA-TEMP,MA-TEMP,RA-TEMP,HWC-DAT,CHWC-DAT,SA-SP,SF-DP,RF-DP,SF-SPD,RF-SPD,SA-HUMD,RA-HUMD,OA-TEMP,OAD-TEMP,HWC-EWT,HWC-LWT,HWC-MWT,CHWC-EWT,CHWC-LWT,CHWC-MWT,HWP-DP,CHWC-EAH,CHWC-LAH,RM-TEMP,PLN-TEMP,VAV-EAT,VAV-DAT,VAVHCVLV,VAV-DMPR,RMCLGSPT,RMHTGSPT,OCC-MAX,OCC-MIN,VAV-DP,VAVCFMDP,VAVHCEWT,VAVHCLWT,VAVHCGPM,RM-TEMP.1,PLN-TEMP.1,VAV-EAT.1,VAV-DAT.1,VAVHCVLV.1,VAV-DMPR.1,RMCLGSPT.1,RMHTGSPT.1,OCC-MAX.1,OCC-MIN.1,VAV-DP.1,VAVCFMDP.1,VAVHCEWT.1,VAVHCLWT.1,VAVHCGPM.1,RM-TEMP.2,PLN-TEMP.2,VAV-EAT.2,VAV-DAT.2,VAVHCVLV.2,VAV-DMPR.2,RMCLGSPT.2,RMHTGSPT.2,OCC-MAX.2,OCC-MIN.2,VAV-DP.2,VAVCFMDP.2,VAVHCEWT.2,VAVHCLWT.2,VAVHCGPM.2,RM-TEMP.3,PLN-TEMP.3,VAV-EAT.3,VAV-DAT.3,VAVHCVLV.3,VAV-DMPR.3,RMCLGSPT.3,RMHTGSPT.3,OCC-MAX.3,OCC-MIN.3,VAV-DP.3,VAVCFMDP.3,VAVHCEWT.3,VAVHCLWT.3,VAVHCGPM.3,IABBHT1,IABBHT2,IBBBHT1,IBBBHT2,WABBHT1,WABBHT2,WBBBHT1,WBBBHT2,SABBHT1,SABBHT2,SBBBHT1,SBBBHT2,EABBHT1,EABBHT2,EBBBHT1,EBBBHT2,IBBAMPS,WBBAMPS,SBBAMPS,EBBAMPS,IALITES1,IALITES2,IBLITES1,IBLITES2,WALITES1,WALITES2,WBLITES1,WBLITES2,SALITES1,SALITES2,SBLITES1,SBLITES2,EALITES1,EALITES2,EBLITES1,EBLITES2,IALITWAT,WALITWAT,SALITWAT,EALITWAT,IBLITWAT,WBLITWAT,SBLITWAT,EBLITWAT,HWC_GPM,CHWC_GPM,E_hcoil,E_ccoil,E_SF,E_RF,E_ZONE_I,E_ZONE_W,E_ZONE_S,E_ZONE_E
8312007,1025,1.0,1.0,1.0,1.0,100.0,45.362,40.0,40.0,40.0,1.0,1.0,1533.953,398.126,-0.005,11.712,0.0,80.0,55.0,1.4,2221.75,2266.6,2206.925,596.412,55.09,72.621,72.175,72.447,51.841,1.394,2.642,0.356,75.929,60.718,88.027,46.703,74.375,72.499,134.146,112.347,133.598,34.841,56.435,43.59,-10.867,110.0,110.0,72.188,74.375,55.906,56.469,0.0,37.375,72.0,70.0,1000.0,200.0,0.12,216.125,73.813,71.125,-0.027,72.0,71.063,56.094,56.938,0.0,45.75,72.0,70.0,1000.0,200.0,0.224,518.5,78.563,74.875,0.0,72.063,73.0,55.875,56.344,0.0,40.813,72.0,70.0,1000.0,200.0,0.205,493.25,78.125,76.063,-0.001,72.063,70.125,55.063,55.531,0.0,76.5,72.0,70.0,1000.0,200.0,0.82,993.5,72.875,73.313,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.635,12.647,11.732,12.328,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,333.0,526.0,538.0,545.5,303.0,526.5,533.0,527.5,-0.0,4.745,0.0,14.235,1.534,0.398,-0.011,0.0,-0.0,-0.001
8312007,1026,1.0,1.0,1.0,1.0,100.0,45.461,40.0,40.0,40.0,1.0,1.0,1536.295,400.468,-0.005,11.697,0.0,80.0,55.0,1.4,2218.0,2272.511,2214.368,596.412,55.09,72.728,72.175,72.447,51.841,1.383,2.653,0.337,75.925,60.739,87.749,46.815,74.375,72.713,131.785,112.347,130.349,34.914,56.435,43.735,-10.867,110.0,110.0,72.188,74.563,55.906,56.594,0.0,37.563,72.0,70.0,1000.0,200.0,0.12,216.625,73.688,71.125,-0.026,72.0,71.063,56.313,56.938,0.0,45.063,72.0,70.0,1000.0,200.0,0.225,518.0,78.563,75.0,0.0,72.063,73.0,56.0,56.344,0.0,40.75,72.0,70.0,1000.0,200.0,0.203,497.75,78.125,76.063,-0.001,72.0,69.813,55.063,55.531,0.0,77.5,72.0,70.0,1000.0,200.0,0.818,990.0,72.875,73.313,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.648,12.662,11.747,12.343,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,333.25,526.0,538.0,545.5,303.0,527.5,533.0,528.0,-0.0,4.794,0.0,14.334,1.536,0.4,-0.01,0.0,-0.0,-0.001
8312007,1027,1.0,1.0,1.0,1.0,100.0,45.578,40.0,40.0,40.0,1.0,1.0,1532.782,405.152,-0.005,11.682,0.0,80.0,55.0,1.4,2232.75,2260.69,2218.09,596.412,55.09,72.728,72.283,72.447,51.841,1.402,2.657,0.345,75.966,60.803,87.916,46.815,74.874,72.713,131.195,112.454,133.303,34.986,56.435,43.735,-10.867,110.0,110.0,72.188,74.625,55.906,56.469,0.0,36.906,72.0,70.0,1000.0,200.0,0.128,221.25,73.625,71.125,-0.026,71.938,71.063,56.313,57.063,0.0,43.75,72.0,70.0,1000.0,200.0,0.223,517.0,78.438,75.0,0.0,72.063,73.0,56.0,56.344,0.0,40.813,72.0,70.0,1000.0,200.0,0.203,497.5,78.0,76.063,-0.001,72.0,69.813,55.063,55.531,0.0,76.75,72.0,70.0,1000.0,200.0,0.821,989.5,73.0,73.313,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.63,12.637,11.729,12.318,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,333.0,526.0,537.5,545.5,303.0,527.0,533.0,528.0,0.001,4.765,0.0,14.198,1.533,0.405,-0.01,0.0,-0.0,-0.001
8312007,1028,1.0,1.0,1.0,1.0,100.0,45.782,40.0,40.0,40.0,1.0,1.0,1531.611,399.297,-0.005,11.712,0.0,80.0,55.0,1.4,2220.75,2281.383,2210.646,597.858,55.09,72.728,72.283,72.447,51.841,1.375,2.65,0.348,75.999,60.779,87.61,46.731,74.874,72.606,133.629,112.347,132.712,34.986,56.33,43.735,-10.852,110.0,110.0,72.25,74.563,55.906,56.469,0.0,36.406,72.0,70.0,1000.0,200.0,0.132,223.0,73.625,71.0,-0.026,72.0,71.063,56.094,57.063,0.0,44.438,72.0,70.0,1000.0,200.0,0.225,523.5,78.438,75.0,0.0,72.0,72.938,55.875,56.344,0.0,41.719,72.0,70.0,1000.0,200.0,0.201,491.0,78.0,76.063,-0.001,72.0,70.0,55.063,55.531,0.0,77.563,72.0,70.0,1000.0,200.0,0.81,983.5,72.875,73.313,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.629,12.651,11.732,12.327,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,332.75,525.5,537.5,545.5,303.0,527.0,533.0,528.0,-0.0,4.801,0.0,14.235,1.532,0.399,-0.01,0.0,-0.0,-0.001
8312007,1029,1.0,1.0,1.0,1.0,100.0,46.134,40.0,40.0,40.0,1.0,1.0,1528.098,400.468,-0.005,11.667,0.0,80.0,55.0,1.4,2219.25,2276.947,2214.368,597.858,55.196,72.728,72.283,72.447,51.841,1.394,2.657,0.348,75.984,60.792,87.61,46.815,74.874,72.606,131.269,112.347,130.497,34.986,56.33,43.662,-10.867,110.0,110.0,72.25,74.438,55.906,56.594,0.0,36.313,72.0,70.0,1000.0,200.0,0.129,225.625,73.625,71.0,-0.026,72.0,70.875,56.094,56.938,0.0,44.281,72.0,70.0,1000.0,200.0,0.225,517.5,78.438,75.188,0.0,72.063,72.938,56.0,56.344,0.0,41.656,72.0,70.0,1000.0,200.0,0.201,492.0,78.0,76.063,-0.001,71.875,70.188,55.063,55.531,0.0,77.75,72.0,70.0,1000.0,200.0,0.808,984.0,72.875,73.313,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.624,12.635,11.726,12.319,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,332.75,526.0,537.5,545.5,303.0,527.5,533.0,528.0,-0.0,4.742,0.0,14.062,1.528,0.4,-0.01,0.0,-0.0,-0.001
8312007,1030,1.0,1.0,1.0,1.0,100.0,46.31,40.0,40.0,40.0,1.0,1.0,1522.244,399.297,-0.005,11.712,0.0,80.0,55.0,1.4,2219.25,2262.167,2210.646,602.195,55.196,72.728,72.175,72.447,51.841,1.406,2.664,0.345,76.045,60.841,87.722,46.703,74.874,72.499,132.376,112.454,134.41,34.914,56.33,43.808,-10.852,110.0,110.0,72.188,74.375,55.906,56.594,0.0,37.625,72.0,70.0,1000.0,200.0,0.12,218.375,73.5,71.125,-0.026,72.0,71.063,56.313,56.938,0.0,44.656,72.0,70.0,1000.0,200.0,0.226,520.0,78.375,75.0,0.0,72.063,73.125,56.0,56.344,0.0,40.063,72.0,70.0,1000.0,200.0,0.205,493.5,78.0,76.063,-0.001,72.0,70.0,55.281,55.625,0.0,76.5,72.0,70.0,1000.0,200.0,0.816,986.0,73.0,73.313,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.627,12.627,11.724,12.315,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,332.75,525.5,538.0,545.5,303.0,527.0,533.0,528.0,0.001,4.864,0.0,14.471,1.522,0.399,-0.009,0.0,-0.0,-0.001
8312007,1031,1.0,1.0,1.0,1.0,100.0,46.567,40.0,40.0,40.0,1.0,1.0,1551.517,406.323,-0.005,11.727,0.0,80.0,55.0,1.4,2218.0,2287.301,2218.09,605.087,55.196,72.728,72.283,72.447,51.95,1.383,2.657,0.334,76.103,60.881,87.916,46.844,74.874,72.713,133.039,112.454,131.383,34.986,56.33,43.808,-10.867,110.0,110.0,72.188,74.375,55.906,56.469,0.0,36.531,72.0,70.0,1000.0,200.0,0.131,222.5,73.5,71.0,-0.026,72.125,70.875,56.094,57.063,0.0,44.906,72.0,70.0,1000.0,200.0,0.226,517.5,78.438,75.0,0.0,72.25,73.125,56.0,56.344,0.0,42.125,72.0,70.0,1000.0,200.0,0.201,501.0,77.875,75.938,-0.001,71.875,70.375,55.063,55.625,0.0,76.875,72.0,70.0,1000.0,200.0,0.816,988.0,72.875,73.313,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.618,12.635,11.73,12.318,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,333.0,526.0,537.5,545.5,303.0,527.5,533.0,528.0,-0.0,4.847,0.0,14.372,1.552,0.406,-0.01,0.0,-0.0,-0.001
8312007,1032,1.0,1.0,1.0,1.0,100.0,46.701,40.0,40.0,40.0,1.0,1.0,1540.979,405.152,-0.005,11.727,0.0,80.0,55.0,1.4,2232.375,2285.821,2221.812,600.749,55.196,72.836,72.175,72.557,51.95,1.375,2.639,0.356,76.074,60.855,87.722,46.759,74.517,72.821,130.753,112.667,131.457,34.986,56.33,43.881,-10.852,110.0,110.0,72.25,74.438,55.906,56.594,0.0,36.75,72.0,70.0,1000.0,200.0,0.129,224.75,73.188,70.875,-0.026,72.0,71.0,56.313,56.938,0.0,45.5,72.0,70.0,1000.0,200.0,0.222,515.5,78.375,75.188,0.0,72.063,73.0,56.0,56.344,0.0,40.969,72.0,70.0,1000.0,200.0,0.209,499.5,77.875,75.938,-0.001,71.875,70.125,55.063,55.625,0.0,76.125,72.0,70.0,1000.0,200.0,0.822,991.5,73.0,73.313,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.609,12.62,11.721,12.302,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,332.75,525.5,538.0,545.5,303.0,527.5,533.0,528.0,0.0,4.887,0.0,14.491,1.541,0.405,-0.009,0.0,-0.0,-0.001
8312007,1033,1.0,1.0,1.0,1.0,100.0,46.867,40.0,40.0,40.0,1.0,1.0,1528.098,401.639,-0.005,11.712,0.0,80.0,55.0,1.4,2230.5,2266.6,2212.507,606.533,55.196,72.836,72.283,72.557,51.841,1.379,2.674,0.352,76.086,60.862,87.471,46.731,74.517,72.821,133.113,112.667,134.115,34.986,56.225,43.954,-10.867,110.0,110.0,72.25,74.063,55.906,56.594,0.0,36.094,72.0,70.0,1000.0,200.0,0.133,228.5,73.188,71.0,-0.027,72.125,71.063,56.313,57.063,0.0,45.531,72.0,70.0,1000.0,200.0,0.223,517.5,78.375,75.188,0.0,72.063,73.0,56.0,56.344,0.0,41.719,72.0,70.0,1000.0,200.0,0.206,495.5,77.875,76.063,-0.001,71.875,70.0,55.063,55.625,0.0,76.688,72.0,70.0,1000.0,200.0,0.81,984.5,73.0,73.313,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.602,12.618,11.721,12.3,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,332.75,526.0,537.5,545.5,303.0,527.5,533.0,528.0,0.0,4.945,0.0,14.591,1.528,0.402,-0.009,0.0,-0.0,-0.001
8312007,1034,1.0,1.0,1.0,1.0,100.0,46.5,40.0,40.0,40.0,1.0,1.0,1531.611,403.981,-0.005,11.712,0.0,80.0,55.0,1.4,2215.0,2273.99,2212.507,599.303,55.09,72.836,72.283,72.447,51.732,1.387,2.646,0.348,76.077,60.862,87.527,46.703,74.517,72.713,133.187,112.454,131.826,35.059,56.12,43.881,-10.852,110.0,110.0,72.188,74.875,55.906,56.469,0.0,36.563,72.0,70.0,1000.0,200.0,0.128,225.0,73.188,70.875,-0.026,72.125,70.875,56.094,56.938,0.0,45.563,72.0,70.0,1000.0,200.0,0.224,518.0,78.25,75.188,0.0,72.25,73.188,56.0,56.344,0.0,41.875,72.0,70.0,1000.0,200.0,0.207,498.0,77.688,75.938,-0.001,71.688,69.688,55.063,55.531,0.0,76.813,72.0,70.0,1000.0,200.0,0.802,978.5,72.875,73.313,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.609,12.627,11.732,12.308,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,332.75,525.5,537.5,546.0,303.0,527.0,533.0,528.0,-0.0,4.906,0.0,14.353,1.532,0.404,-0.009,0.0,-0.0,-0.001
8312007,1035,1.0,1.0,1.0,1.0,100.0,46.83,40.0,40.0,40.0,1.0,1.0,1550.347,400.468,-0.005,11.712,0.0,80.0,55.0,1.4,2240.625,2284.342,2214.368,613.765,55.09,72.728,72.175,72.447,51.732,1.368,2.635,0.352,76.187,60.931,87.805,46.815,74.517,72.713,130.384,112.667,131.678,34.986,56.12,43.954,-10.852,110.0,110.0,72.188,74.375,55.813,56.469,0.0,36.031,72.0,70.0,1000.0,200.0,0.131,227.625,73.125,70.875,-0.026,72.0,70.688,56.094,56.938,0.0,45.531,72.0,70.0,1000.0,200.0,0.222,515.5,78.25,75.188,0.0,72.063,72.938,55.875,56.344,0.0,42.219,72.0,70.0,1000.0,200.0,0.217,509.25,77.688,76.063,-0.001,72.0,69.813,55.063,55.531,0.0,76.0,72.0,70.0,1000.0,200.0,0.812,983.0,73.0,73.313,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.589,12.599,11.71,12.282,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,332.75,526.0,538.0,545.5,302.75,526.0,533.0,528.0,0.0,4.97,0.0,14.591,1.55,0.4,-0.009,0.0,-0.0,-0.001
8312007,1036,1.0,1.0,1.0,1.0,100.0,46.928,40.0,40.0,40.0,1.0,1.0,1546.834,402.81,-0.005,11.608,0.0,80.0,55.0,1.4,2240.625,2269.555,2218.09,597.858,55.09,72.836,72.175,72.557,51.732,1.402,2.653,0.348,76.142,60.914,87.332,46.844,74.517,72.821,133.629,112.667,134.558,34.914,56.12,43.954,-10.852,110.0,110.0,72.25,74.375,55.813,56.469,0.0,36.0,72.0,70.0,1000.0,200.0,0.128,225.0,73.0,70.875,-0.026,72.0,71.063,56.094,56.938,0.0,45.75,72.0,70.0,1000.0,200.0,0.225,519.0,78.25,75.188,0.0,72.25,73.0,56.0,56.219,0.0,40.188,72.0,70.0,1000.0,200.0,0.214,507.25,77.688,75.938,-0.001,71.688,70.375,55.063,55.531,0.0,75.438,72.0,70.0,1000.0,200.0,0.791,973.0,73.0,73.313,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.583,12.597,11.713,12.286,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,332.5,526.0,538.0,545.5,303.0,526.5,533.0,528.0,0.0,4.948,0.0,14.578,1.547,0.403,-0.008,0.0,-0.0,-0.001
8312007,1037,1.0,1.0,1.0,1.0,100.0,46.686,40.0,40.0,40.0,1.0,1.0,1546.834,405.152,-0.005,11.653,0.0,80.0,55.0,1.4,2219.875,2278.426,2221.812,606.533,54.983,72.728,72.283,72.447,51.623,1.379,2.674,0.345,76.149,60.913,87.36,46.646,74.517,72.713,133.113,112.667,131.457,35.059,56.015,43.954,-10.852,110.0,110.0,72.25,74.875,55.813,56.469,0.0,37.656,72.0,70.0,1000.0,200.0,0.12,219.75,73.0,70.875,-0.026,72.0,71.0,56.0,56.938,0.0,44.781,72.0,70.0,1000.0,200.0,0.235,532.5,78.25,75.0,0.0,72.063,73.0,55.875,56.344,0.0,42.656,72.0,70.0,1000.0,200.0,0.214,506.75,77.625,75.938,-0.001,71.563,70.313,54.969,55.531,0.0,74.938,72.0,70.0,1000.0,200.0,0.78,965.5,73.0,73.188,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.65,12.667,11.765,12.349,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,334.0,525.5,537.5,545.5,303.0,528.5,533.5,528.0,-0.0,4.946,0.0,14.399,1.547,0.405,-0.008,0.0,-0.0,-0.001
8312007,1038,1.0,1.0,1.0,1.0,100.0,46.424,40.0,40.0,40.0,1.0,1.0,1524.586,400.468,-0.005,11.653,0.0,80.0,55.0,1.4,2229.125,2248.878,2214.368,583.406,54.876,72.836,72.283,72.447,51.623,1.433,2.671,0.323,76.132,60.937,87.805,46.506,75.613,72.713,130.532,112.773,132.49,34.986,56.12,43.954,-10.852,110.0,110.0,72.188,74.563,55.813,56.469,0.0,37.688,72.0,70.0,1000.0,200.0,0.125,221.0,73.0,70.875,-0.026,71.938,70.875,56.094,56.938,0.0,44.281,72.0,70.0,1000.0,200.0,0.23,523.5,78.25,75.188,0.0,72.063,73.0,55.875,56.219,0.0,41.125,72.0,70.0,1000.0,200.0,0.212,502.5,77.625,75.938,-0.001,71.375,70.625,55.063,55.531,0.0,73.375,72.0,70.0,1000.0,200.0,0.769,958.0,73.0,73.313,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.668,12.68,11.772,12.364,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,334.0,526.0,537.5,545.5,303.0,526.5,533.0,528.0,0.001,4.945,0.0,14.518,1.525,0.4,-0.008,0.0,-0.0,-0.001
8312007,1039,1.0,1.0,1.0,1.0,100.0,46.626,40.0,40.0,40.0,1.0,1.0,1536.295,401.639,-0.005,11.593,0.0,80.0,55.0,1.4,2198.75,2268.077,2219.951,602.195,54.983,72.836,72.283,72.557,51.623,1.394,2.674,0.341,76.094,60.889,87.499,46.534,75.613,72.821,133.998,112.667,133.746,34.986,56.015,43.954,-10.852,110.0,110.0,72.25,74.375,55.813,56.406,0.0,37.781,72.0,70.0,1000.0,200.0,0.124,224.0,72.875,70.688,-0.026,72.0,71.0,56.094,56.938,0.0,44.844,72.0,70.0,1000.0,200.0,0.227,523.5,78.063,75.188,0.0,72.375,73.0,55.875,56.219,0.0,42.156,72.0,70.0,1000.0,200.0,0.21,500.0,77.625,75.938,-0.001,71.5,70.188,54.969,55.531,0.0,74.125,72.0,70.0,1000.0,200.0,0.771,961.0,73.0,73.313,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.668,12.681,11.78,12.364,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,334.25,525.5,538.0,545.5,303.0,528.0,533.0,528.0,-0.0,4.944,0.0,14.443,1.536,0.402,-0.008,0.0,-0.0,-0.001
8312007,1040,1.0,1.0,1.0,1.0,100.0,46.61,40.0,40.0,40.0,1.0,1.0,1556.201,405.152,-0.005,11.712,0.0,80.0,55.0,1.4,2234.875,2278.426,2214.368,606.533,54.983,72.836,72.283,72.557,51.732,1.406,2.66,0.356,76.179,60.967,87.888,46.562,75.613,72.928,132.523,112.773,131.087,35.059,56.12,43.954,-10.867,110.0,110.0,72.25,74.25,55.813,56.469,0.0,37.344,72.0,70.0,1000.0,200.0,0.132,225.25,72.875,70.875,-0.026,71.938,71.0,56.094,56.938,0.0,44.344,72.0,70.0,1000.0,200.0,0.229,520.0,78.25,75.188,0.0,72.25,73.125,55.875,56.219,0.0,41.344,72.0,70.0,1000.0,200.0,0.23,525.0,77.625,75.938,-0.001,71.563,70.313,55.063,55.531,0.0,73.75,72.0,70.0,1000.0,200.0,0.748,945.5,72.875,73.313,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.678,12.696,11.783,12.377,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,334.5,526.0,538.0,545.5,302.75,528.0,533.0,527.5,-0.0,4.947,0.0,14.472,1.556,0.405,-0.008,0.0,-0.0,-0.001
8312007,1041,1.0,1.0,1.0,1.0,100.0,46.874,40.0,40.0,40.0,1.0,1.0,1558.543,403.981,-0.005,11.697,0.0,80.0,55.0,1.4,2197.625,2287.301,2218.09,594.967,55.09,72.836,72.283,72.557,51.732,1.375,2.65,0.334,76.169,60.897,87.916,46.534,75.613,73.035,130.9,112.773,133.007,34.986,56.12,43.954,-10.852,110.0,110.0,72.25,74.063,55.813,56.406,0.0,37.375,72.0,70.0,1000.0,200.0,0.132,228.0,72.688,70.875,-0.026,71.75,71.063,56.313,56.938,0.0,44.5,72.0,70.0,1000.0,200.0,0.225,518.0,78.063,75.188,0.0,72.25,73.125,55.875,56.219,0.0,42.094,72.0,70.0,1000.0,200.0,0.222,518.0,77.625,75.938,-0.001,71.688,70.313,55.063,55.531,0.0,74.063,72.0,70.0,1000.0,200.0,0.756,952.0,73.0,73.313,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.683,12.701,11.795,12.384,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,334.75,526.0,538.0,545.5,303.0,528.0,533.0,527.5,0.001,4.964,0.0,14.572,1.559,0.404,-0.007,0.0,-0.0,-0.001
8312007,1042,1.0,1.0,1.0,1.0,100.0,46.961,40.0,40.0,40.0,1.0,1.0,1524.586,402.81,-0.005,11.682,0.0,80.0,55.0,1.4,2197.625,2257.736,2208.786,592.076,55.09,72.943,72.392,72.666,51.732,1.417,2.671,0.348,76.146,60.953,87.888,46.506,75.613,73.249,134.072,112.773,133.598,35.059,56.225,44.027,-10.867,110.0,110.0,72.188,74.438,55.813,56.469,0.0,37.656,72.0,70.0,1000.0,200.0,0.131,224.5,72.688,70.688,-0.026,71.938,71.188,56.313,56.938,0.0,45.656,72.0,70.0,1000.0,200.0,0.215,510.5,78.063,75.188,0.0,72.063,73.0,55.875,56.344,0.0,41.469,72.0,70.0,1000.0,200.0,0.219,513.0,77.5,75.938,-0.001,71.688,70.375,55.063,55.531,0.0,73.313,72.0,70.0,1000.0,200.0,0.758,953.0,73.0,73.313,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.687,12.706,11.798,12.387,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,335.0,525.5,538.0,545.5,302.75,527.0,533.0,527.5,-0.0,4.95,0.0,14.553,1.525,0.403,-0.008,0.0,-0.0,-0.001
8312007,1043,1.0,1.0,1.0,1.0,100.0,47.051,40.0,40.0,40.0,1.0,1.0,1526.927,403.981,-0.005,11.623,0.0,80.0,55.0,1.4,2200.75,2263.645,2206.925,602.195,55.09,72.943,72.283,72.666,51.732,1.41,2.664,0.345,76.16,60.928,87.749,46.59,75.405,73.356,132.007,112.773,130.497,35.059,56.12,44.027,-10.852,110.0,110.0,72.375,75.063,55.906,56.406,0.0,36.531,72.0,70.0,1000.0,200.0,0.139,233.5,72.688,70.563,-0.026,72.0,70.563,56.094,56.938,0.0,45.656,72.0,70.0,1000.0,200.0,0.216,508.0,78.0,75.188,0.0,72.063,73.125,55.875,56.219,0.0,42.063,72.0,70.0,1000.0,200.0,0.217,510.25,77.5,75.938,-0.001,71.563,70.313,55.063,55.531,0.0,72.313,72.0,70.0,1000.0,200.0,0.752,949.0,73.0,73.313,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.69,12.711,11.805,12.39,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,335.0,526.0,537.5,545.5,303.0,527.0,533.0,527.5,-0.0,4.949,0.0,14.48,1.527,0.404,-0.008,0.0,-0.0,-0.001
8312007,1044,1.0,1.0,1.0,1.0,100.0,46.924,40.0,40.0,40.0,1.0,1.0,1523.415,403.981,-0.005,11.653,0.0,80.0,55.0,1.4,2201.25,2241.5,2219.951,589.186,54.983,72.943,72.392,72.666,51.732,1.417,2.667,0.337,76.109,60.92,87.471,46.449,75.405,73.464,131.269,112.773,133.598,35.059,56.12,44.1,-10.852,110.0,110.0,72.375,74.375,55.813,56.469,0.0,37.781,72.0,70.0,1000.0,200.0,0.127,226.375,72.688,70.563,-0.026,72.0,71.0,56.313,56.938,0.0,45.281,72.0,70.0,1000.0,200.0,0.219,509.25,78.0,75.188,0.0,72.0,73.0,55.875,56.219,0.0,41.563,72.0,70.0,1000.0,200.0,0.219,511.75,77.5,75.75,-0.001,71.563,70.313,55.063,55.531,0.0,72.938,72.0,70.0,1000.0,200.0,0.746,943.0,73.0,73.313,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.668,12.692,11.784,12.371,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,334.5,525.5,538.0,545.5,303.0,527.5,533.5,527.5,0.001,5.002,0.0,14.635,1.523,0.404,-0.008,0.0,-0.0,-0.001
8312007,1045,1.0,1.0,1.0,1.0,100.0,46.924,40.0,40.0,40.0,1.0,1.0,1522.244,403.981,-0.005,11.653,0.0,80.0,55.0,1.4,2201.0,2259.213,2210.646,594.967,54.983,73.05,72.392,72.776,51.732,1.41,2.66,0.348,76.138,60.91,87.722,46.506,75.405,73.571,134.072,112.773,133.229,35.059,56.12,44.1,-10.867,110.0,110.0,72.25,74.25,55.813,56.406,0.0,38.063,72.0,70.0,1000.0,200.0,0.129,223.5,72.563,70.688,-0.026,71.938,70.563,56.094,56.938,0.0,44.219,72.0,70.0,1000.0,200.0,0.228,523.5,78.0,75.313,0.0,72.0,73.125,55.875,56.219,0.0,41.531,72.0,70.0,1000.0,200.0,0.217,511.25,77.438,75.938,-0.001,71.563,70.375,55.063,55.625,0.0,72.25,72.0,70.0,1000.0,200.0,0.739,938.5,73.0,73.313,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.655,12.675,11.768,12.356,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,334.0,526.0,537.5,546.0,303.0,528.5,533.0,527.5,-0.0,5.002,0.0,14.635,1.522,0.404,-0.007,0.0,-0.0,-0.001
8312007,1046,1.0,1.0,1.0,1.0,100.0,46.916,40.0,40.0,40.0,1.0,1.0,1528.098,400.468,-0.005,11.682,0.0,80.0,55.0,1.4,2201.0,2257.736,2218.09,600.749,54.983,73.05,72.283,72.776,51.623,1.417,2.678,0.334,76.117,60.883,87.416,46.506,75.405,73.464,131.417,112.667,130.94,35.059,56.12,44.1,-10.852,110.0,110.0,72.25,74.375,55.813,56.469,0.0,36.781,72.0,70.0,1000.0,200.0,0.139,230.5,72.563,70.563,-0.026,72.0,70.688,56.094,56.938,0.0,43.875,72.0,70.0,1000.0,200.0,0.226,520.0,78.0,75.188,0.0,72.25,73.0,55.875,56.219,0.0,41.813,72.0,70.0,1000.0,200.0,0.216,508.75,77.5,75.938,-0.001,71.5,70.188,55.063,55.531,0.0,71.875,72.0,70.0,1000.0,200.0,0.73,935.5,73.0,73.313,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.675,12.694,11.768,12.382,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,334.5,525.5,538.0,545.5,302.75,527.5,533.5,527.5,-0.0,5.015,0.0,14.672,1.528,0.4,-0.008,0.0,-0.0,-0.001
8312007,1047,1.0,1.0,1.0,1.0,100.0,46.636,40.0,40.0,40.0,1.0,1.0,1509.363,402.81,-0.005,11.667,0.0,80.0,55.0,1.4,2191.125,2238.549,2201.343,599.303,54.876,72.943,72.283,72.666,51.515,1.421,2.657,0.341,76.013,60.81,86.86,46.506,75.405,73.249,132.449,112.773,134.558,34.986,56.015,44.027,-10.852,110.0,110.0,72.188,74.063,55.813,56.406,0.0,38.0,72.0,70.0,1000.0,200.0,0.128,226.875,72.5,70.5,-0.026,72.0,71.0,56.094,56.844,0.0,44.688,72.0,70.0,1000.0,200.0,0.224,519.5,78.0,75.313,0.0,72.0,73.125,55.688,56.219,0.0,42.125,72.0,70.0,1000.0,200.0,0.219,511.75,77.438,75.938,-0.001,71.5,70.375,54.969,55.438,0.0,71.938,72.0,70.0,1000.0,200.0,0.71,920.5,73.0,73.313,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.668,12.703,11.784,12.384,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,334.5,526.0,537.5,546.0,303.0,527.5,533.0,527.5,0.001,5.016,0.0,14.653,1.509,0.403,-0.008,0.0,-0.0,-0.001
8312007,1048,1.0,1.0,1.0,1.0,100.0,46.179,40.0,40.0,40.0,1.0,1.0,1516.389,400.468,-0.005,11.741,0.0,80.0,55.0,1.4,2187.5,2248.878,2206.925,594.967,54.77,72.836,72.392,72.557,51.406,1.413,2.671,0.345,76.047,60.831,86.888,46.252,76.021,72.821,134.072,112.773,132.86,35.059,55.806,43.954,-10.867,110.0,110.0,72.25,74.375,55.688,56.406,0.0,36.563,72.0,70.0,1000.0,200.0,0.141,235.375,72.5,70.5,-0.027,71.75,70.875,56.0,56.844,0.0,44.688,72.0,70.0,1000.0,200.0,0.222,512.0,77.875,75.313,0.0,71.938,73.188,55.688,56.219,0.0,41.594,72.0,70.0,1000.0,200.0,0.225,516.5,77.438,75.938,-0.001,71.563,70.188,54.906,55.438,0.0,71.563,72.0,70.0,1000.0,200.0,0.712,925.0,73.0,73.438,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.681,12.714,11.789,12.391,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,334.75,525.5,537.5,545.5,303.0,528.5,533.0,527.0,-0.0,5.034,0.0,14.508,1.516,0.4,-0.008,0.0,-0.0,-0.001
8312007,1049,1.0,1.0,1.0,1.0,100.0,45.675,40.0,40.0,40.0,1.0,1.0,1512.876,399.297,-0.005,11.697,0.0,80.0,55.0,1.4,2178.75,2250.354,2197.622,593.521,54.663,72.836,72.283,72.557,51.297,1.417,2.653,0.345,75.993,60.783,87.054,46.224,76.021,72.821,131.122,112.879,130.792,35.059,55.911,43.954,-10.867,110.0,110.0,72.25,74.625,55.688,56.313,0.0,37.313,72.0,70.0,1000.0,200.0,0.135,231.375,72.375,70.5,-0.026,71.75,71.188,56.0,56.844,0.0,44.563,72.0,70.0,1000.0,200.0,0.222,512.0,77.875,75.313,0.0,72.0,73.0,55.563,56.0,0.0,41.063,72.0,70.0,1000.0,200.0,0.217,509.75,77.438,75.75,-0.001,71.563,70.375,54.781,55.375,0.0,71.375,72.0,70.0,1000.0,200.0,0.717,927.5,73.0,73.313,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.681,12.711,11.79,12.393,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,334.5,525.5,537.5,545.5,303.0,528.5,533.0,527.0,-0.0,4.99,0.0,14.453,1.513,0.399,-0.007,0.0,-0.0,-0.001
8312007,1050,1.0,1.0,1.0,1.0,100.0,45.569,40.0,40.0,40.0,1.0,1.0,1496.483,400.468,-0.005,11.712,0.0,80.0,55.0,1.4,2181.5,2217.913,2205.064,579.073,54.77,72.943,72.392,72.557,51.297,1.448,2.667,0.345,75.847,60.701,87.36,46.14,76.021,73.035,132.597,112.879,134.041,34.986,55.911,43.954,-10.852,110.0,110.0,72.25,74.375,55.688,56.313,0.0,37.594,72.0,70.0,1000.0,200.0,0.132,226.875,72.5,70.5,-0.026,71.938,71.0,56.0,56.844,0.0,45.406,72.0,70.0,1000.0,200.0,0.215,507.0,77.875,75.313,0.0,72.063,73.188,55.688,56.0,0.0,41.094,72.0,70.0,1000.0,200.0,0.22,514.0,77.438,75.75,-0.001,71.563,70.625,54.906,55.438,0.0,70.563,72.0,70.0,1000.0,200.0,0.7,915.0,73.0,73.438,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.676,12.703,11.784,12.385,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,334.75,526.0,537.5,546.0,303.0,527.5,533.0,527.0,0.0,5.02,0.0,14.591,1.496,0.4,-0.008,0.0,-0.0,-0.001
8312007,1051,1.0,1.0,1.0,1.0,100.0,45.306,40.0,40.0,40.0,1.0,1.0,1515.218,395.785,-0.005,11.712,0.0,80.0,55.0,1.4,2161.5,2241.5,2193.9,590.631,54.77,72.943,72.392,72.666,51.406,1.406,2.642,0.345,75.841,60.652,87.555,45.999,76.021,73.356,133.408,112.879,132.047,35.132,56.015,44.027,-10.867,110.0,110.0,72.188,74.375,55.688,56.313,0.0,37.094,72.0,70.0,1000.0,200.0,0.139,233.75,72.375,70.5,-0.026,71.75,71.063,56.0,56.844,0.0,43.969,72.0,70.0,1000.0,200.0,0.223,518.5,77.875,75.313,0.0,72.063,73.125,55.563,56.0,0.0,42.406,72.0,70.0,1000.0,200.0,0.217,509.0,77.438,75.938,-0.001,71.688,70.375,54.906,55.438,0.0,70.813,72.0,70.0,1000.0,200.0,0.696,911.5,73.188,73.313,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.676,12.701,11.778,12.385,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,334.75,525.5,537.5,545.5,303.0,527.0,533.0,527.0,-0.0,4.989,0.0,14.472,1.515,0.396,-0.007,0.0,-0.0,-0.0
8312007,1052,1.0,1.0,1.0,1.0,100.0,45.356,40.0,40.0,40.0,1.0,1.0,1517.56,398.126,-0.005,11.667,0.0,80.0,55.0,1.4,2176.0,2247.402,2201.343,592.076,54.876,73.05,72.283,72.776,51.515,1.406,2.632,0.352,75.824,60.653,87.861,46.14,76.021,73.571,130.679,112.879,131.53,35.132,55.911,44.027,-10.867,110.0,110.0,72.188,74.375,55.688,56.313,0.0,37.688,72.0,70.0,1000.0,200.0,0.133,226.375,72.313,70.5,-0.026,71.75,71.0,56.0,56.844,0.0,43.969,72.0,70.0,1000.0,200.0,0.221,516.0,77.813,75.313,0.0,72.063,73.188,55.688,56.0,0.0,42.063,72.0,70.0,1000.0,200.0,0.221,513.5,77.25,75.75,-0.001,71.688,70.188,54.906,55.438,0.0,71.063,72.0,70.0,1000.0,200.0,0.713,926.5,73.0,73.313,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.652,12.697,11.776,12.355,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,334.0,526.0,537.5,546.0,303.0,527.0,533.5,526.5,0.0,4.994,0.0,14.416,1.518,0.398,-0.007,0.0,-0.0,-0.001
8312007,1053,1.0,1.0,1.0,1.0,100.0,45.211,40.0,40.0,40.0,1.0,1.0,1525.756,393.443,-0.005,11.653,0.0,80.0,55.0,1.4,2176.0,2237.074,2190.18,599.303,54.876,73.05,72.283,72.776,51.515,1.406,2.657,0.337,75.803,60.632,87.499,46.224,76.021,73.678,132.966,112.879,133.376,35.059,55.911,44.027,-10.852,110.0,110.0,72.188,74.375,55.594,56.313,0.0,36.656,72.0,70.0,1000.0,200.0,0.141,234.625,72.313,70.5,-0.026,71.938,71.0,56.0,56.844,0.0,45.563,72.0,70.0,1000.0,200.0,0.212,503.25,77.813,75.313,0.0,72.063,73.125,55.563,56.0,0.0,41.656,72.0,70.0,1000.0,200.0,0.223,520.0,77.25,75.75,-0.001,71.688,70.625,54.969,55.438,0.0,71.25,72.0,70.0,1000.0,200.0,0.713,923.0,73.0,73.438,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.665,12.689,11.775,12.374,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,334.25,525.5,537.5,545.5,303.0,528.0,533.5,526.5,0.0,5.012,0.0,14.517,1.526,0.393,-0.007,0.0,-0.0,-0.001
8312007,1054,1.0,1.0,1.0,1.0,100.0,45.087,40.0,40.0,40.0,1.0,1.0,1511.705,399.297,-0.005,11.756,0.0,80.0,55.0,1.4,2182.125,2231.176,2199.482,583.406,54.876,73.158,72.392,72.886,51.623,1.421,2.646,0.367,75.768,60.61,87.833,46.083,75.878,74.0,132.376,112.879,131.087,35.059,56.015,44.1,-10.852,110.0,110.0,72.188,74.875,55.594,56.313,0.0,38.25,72.0,70.0,1000.0,200.0,0.128,223.875,72.313,70.375,-0.026,71.938,70.875,56.094,56.844,0.0,45.594,72.0,70.0,1000.0,200.0,0.215,506.75,77.813,75.313,0.0,72.063,73.188,55.688,56.0,0.0,40.813,72.0,70.0,1000.0,200.0,0.224,521.0,77.25,75.75,-0.001,71.688,70.188,54.969,55.438,0.0,71.438,72.0,70.0,1000.0,200.0,0.711,922.0,73.0,73.313,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.678,12.7,11.784,12.381,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,334.5,525.5,537.5,545.5,302.75,528.0,533.0,527.0,-0.0,5.072,0.0,14.765,1.512,0.399,-0.007,0.0,-0.0,-0.001
8312007,1055,1.0,1.0,1.0,1.0,100.0,45.213,40.0,40.0,40.0,1.0,1.0,1504.679,393.443,-0.005,11.623,0.0,80.0,55.0,1.4,2182.75,2242.975,2197.622,590.631,54.983,73.265,72.392,72.886,51.732,1.41,2.65,0.348,75.781,60.648,88.083,46.055,75.878,74.107,131.638,112.879,133.893,35.059,56.225,44.1,-10.852,110.0,110.0,72.188,74.625,55.688,56.313,0.0,37.0,72.0,70.0,1000.0,200.0,0.141,235.25,72.125,70.5,-0.026,71.938,70.438,56.0,56.844,0.0,44.781,72.0,70.0,1000.0,200.0,0.221,511.5,77.813,75.313,0.0,72.25,73.188,55.688,56.0,0.0,41.0,72.0,70.0,1000.0,200.0,0.228,522.0,77.125,75.75,-0.001,71.563,70.313,55.063,55.531,0.0,70.125,72.0,70.0,1000.0,200.0,0.697,912.5,73.188,73.313,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.665,12.691,11.781,12.373,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,334.25,525.5,537.5,545.5,303.25,527.0,533.5,526.5,0.001,4.965,0.0,14.598,1.505,0.393,-0.006,0.0,-0.0,-0.0
8312007,1056,1.0,1.0,1.0,1.0,100.0,45.176,40.0,40.0,40.0,1.0,1.0,1510.534,396.956,-0.005,11.653,0.0,80.0,55.0,1.4,2176.625,2240.024,2197.622,590.631,54.876,73.265,72.392,72.996,51.623,1.406,2.646,0.352,75.79,60.632,87.416,45.999,75.878,74.321,134.293,112.879,133.82,35.059,56.225,44.1,-10.867,110.0,110.0,72.188,74.25,55.813,56.313,0.0,36.656,72.0,70.0,1000.0,200.0,0.143,236.125,72.313,70.375,-0.026,72.0,70.688,56.094,56.844,0.0,44.531,72.0,70.0,1000.0,200.0,0.218,508.25,77.813,75.188,0.0,72.375,73.188,55.688,56.0,0.0,42.531,72.0,70.0,1000.0,200.0,0.229,525.5,77.125,75.75,-0.001,71.5,70.813,54.906,55.531,0.0,70.625,72.0,70.0,1000.0,200.0,0.691,911.5,73.0,73.313,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.678,12.7,11.776,12.384,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,334.25,526.0,537.5,546.0,302.75,528.0,533.5,526.5,-0.0,4.978,0.0,14.635,1.511,0.397,-0.007,0.0,-0.0,-0.001
8312007,1057,1.0,1.0,1.0,1.0,100.0,44.866,40.0,40.0,40.0,1.0,1.0,1509.363,396.956,-0.005,11.682,0.0,80.0,55.0,1.4,2176.625,2251.83,2192.04,597.858,54.876,73.373,72.5,72.996,51.515,1.383,2.628,0.345,75.782,60.632,87.193,46.027,75.878,74.535,131.859,112.986,130.792,34.986,56.12,44.027,-10.852,110.0,110.0,72.25,73.875,55.688,56.313,0.0,37.656,72.0,70.0,1000.0,200.0,0.133,229.5,72.125,70.375,-0.026,72.0,71.0,56.094,56.844,0.0,44.656,72.0,70.0,1000.0,200.0,0.218,513.5,77.813,75.313,0.0,72.063,73.188,55.688,56.0,0.0,41.844,72.0,70.0,1000.0,200.0,0.242,538.5,77.25,75.75,-0.001,71.563,70.625,54.969,55.531,0.0,70.25,72.0,70.0,1000.0,200.0,0.671,893.5,73.0,73.438,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.662,12.694,11.768,12.374,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,334.0,525.5,537.5,545.5,302.75,528.5,533.5,526.5,-0.0,4.997,0.0,14.672,1.509,0.397,-0.007,0.0,-0.0,-0.001
8312007,1058,1.0,1.0,1.0,1.0,100.0,44.731,40.0,40.0,40.0,1.0,1.0,1517.56,396.956,-0.005,11.741,0.0,80.0,55.0,1.4,2175.875,2242.975,2199.482,602.195,54.876,73.373,72.392,72.996,51.515,1.41,2.653,0.345,75.758,60.618,87.277,46.027,75.878,74.535,132.302,112.986,134.484,35.059,56.12,44.1,-10.852,110.0,110.0,72.188,74.375,55.688,56.313,0.0,36.969,72.0,70.0,1000.0,200.0,0.143,235.625,72.0,70.375,-0.026,72.0,70.875,56.0,56.844,0.0,45.031,72.0,70.0,1000.0,200.0,0.221,516.0,77.813,75.313,0.0,72.0,73.188,55.688,56.0,0.0,42.031,72.0,70.0,1000.0,200.0,0.229,523.5,77.125,75.75,-0.001,71.563,70.313,54.906,55.438,0.0,70.188,72.0,70.0,1000.0,200.0,0.669,894.5,73.0,73.313,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.655,12.684,11.765,12.364,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,333.75,525.5,537.5,546.0,303.0,528.0,533.5,526.5,0.001,5.04,0.0,14.746,1.518,0.397,-0.006,0.0,-0.0,-0.001
8312007,1059,1.0,1.0,1.0,1.0,100.0,44.584,40.0,40.0,40.0,1.0,1.0,1491.799,394.614,-0.005,11.727,0.0,80.0,55.0,1.4,2175.0,2219.386,2193.9,583.406,54.876,73.265,72.392,72.996,51.623,1.436,2.65,0.348,75.705,60.621,87.499,46.027,75.742,74.428,134.293,112.879,133.376,35.132,56.12,44.1,-10.852,110.0,110.0,72.25,74.438,55.688,56.313,0.0,36.656,72.0,70.0,1000.0,200.0,0.144,237.25,72.0,70.313,-0.026,72.0,71.063,56.0,56.844,0.0,44.844,72.0,70.0,1000.0,200.0,0.219,509.25,77.688,75.313,0.0,72.063,73.188,55.688,56.0,0.0,41.688,72.0,70.0,1000.0,200.0,0.231,526.5,77.125,75.75,-0.001,71.375,70.188,54.969,55.531,0.0,68.813,72.0,70.0,1000.0,200.0,0.661,888.0,73.0,73.313,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.672,12.7,11.78,12.382,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,334.25,525.5,537.5,545.5,302.75,527.5,533.5,526.5,-0.0,5.011,0.0,14.609,1.492,0.395,-0.006,0.0,-0.0,-0.001
8312007,1100,1.0,1.0,1.0,1.0,100.0,44.449,40.0,40.0,40.0,1.0,1.0,1502.337,392.272,-0.005,11.712,0.0,80.0,55.0,1.4,2149.5,2228.228,2188.319,589.186,54.876,73.373,72.392,73.106,51.515,1.417,2.639,0.345,75.706,60.547,87.444,46.055,75.742,74.321,131.564,112.773,130.497,35.132,56.12,44.1,-10.867,110.0,110.0,72.25,74.625,55.813,56.313,0.0,37.438,72.0,70.0,1000.0,200.0,0.136,232.25,72.0,70.313,-0.026,71.938,70.563,56.0,56.844,0.0,44.031,72.0,70.0,1000.0,200.0,0.222,516.0,77.688,75.313,0.0,72.063,73.375,55.688,56.0,0.0,42.063,72.0,70.0,1000.0,200.0,0.241,538.0,77.125,75.75,-0.001,71.375,70.313,54.969,55.438,0.0,68.313,72.0,70.0,1000.0,200.0,0.632,866.5,73.188,73.313,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.672,12.697,11.778,12.381,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,334.0,525.5,537.5,546.0,303.0,527.5,533.5,526.0,-0.0,5.004,0.0,14.59,1.502,0.392,-0.006,0.0,-0.0,-0.0
8312007,1101,1.0,1.0,1.0,1.0,100.0,44.323,40.0,40.0,40.0,1.0,1.0,1489.457,395.785,-0.005,11.593,0.0,80.0,55.0,1.4,2152.75,2214.967,2193.9,583.406,54.876,73.373,72.392,72.996,51.623,1.433,2.639,0.356,75.59,60.464,87.694,46.055,75.742,74.214,132.302,112.986,134.336,35.059,56.225,44.1,-10.852,110.0,110.0,72.25,74.375,55.813,56.313,0.0,36.875,72.0,70.0,1000.0,200.0,0.144,237.0,71.875,70.313,-0.026,71.938,70.688,56.0,56.844,0.0,45.281,72.0,70.0,1000.0,200.0,0.212,504.75,77.688,75.313,0.0,72.063,73.125,55.688,56.0,0.0,41.188,72.0,70.0,1000.0,200.0,0.237,533.5,77.0,75.75,-0.001,71.563,70.813,54.969,55.531,0.0,68.625,72.0,70.0,1000.0,200.0,0.639,875.0,73.188,73.438,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.668,12.696,11.783,12.376,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,334.25,525.5,537.5,546.0,303.0,528.5,533.5,526.0,0.001,4.952,0.0,14.56,1.489,0.396,-0.006,0.0,-0.0,-0.001
8312007,1102,1.0,1.0,1.0,1.0,100.0,44.217,40.0,40.0,40.0,1.0,1.0,1492.97,394.614,-0.005,11.653,0.0,80.0,55.0,1.4,2152.75,2229.702,2190.18,592.076,54.876,73.265,72.5,72.996,51.515,1.402,2.66,0.345,75.591,60.499,87.332,46.111,75.742,74.214,134.072,112.879,132.933,35.059,56.33,44.027,-10.867,110.0,110.0,72.188,74.25,55.688,56.406,0.0,38.156,72.0,70.0,1000.0,200.0,0.133,226.125,71.875,70.313,-0.026,72.0,70.875,56.0,56.781,0.0,43.844,72.0,70.0,1000.0,200.0,0.221,514.5,77.688,75.313,0.0,72.063,73.125,55.688,56.0,0.0,41.438,72.0,70.0,1000.0,200.0,0.231,528.0,77.0,75.75,-0.001,71.688,70.625,54.969,55.531,0.0,68.313,72.0,70.0,1000.0,200.0,0.654,886.5,73.188,73.438,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.678,12.711,11.787,12.391,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,334.5,525.5,537.5,546.0,303.0,528.0,534.0,526.0,-0.0,4.913,0.0,14.517,1.493,0.395,-0.006,0.0,-0.0,-0.001
8312007,1103,1.0,1.0,1.0,1.0,100.0,44.082,40.0,40.0,40.0,1.0,1.0,1478.918,395.785,-0.005,11.712,0.0,80.0,55.0,1.4,2160.5,2200.247,2177.157,581.962,54.876,73.265,72.392,72.996,51.623,1.452,2.646,0.359,75.488,60.482,87.61,46.083,75.742,74.214,131.048,112.879,130.792,35.059,56.33,44.027,-10.852,110.0,110.0,72.188,74.438,55.594,56.063,0.0,36.781,72.0,70.0,1000.0,200.0,0.144,237.375,71.813,70.375,-0.026,71.75,70.875,56.0,56.844,0.0,44.469,72.0,70.0,1000.0,200.0,0.214,502.0,77.688,75.313,0.0,72.25,73.188,55.688,56.0,0.0,42.188,72.0,70.0,1000.0,200.0,0.232,524.0,77.125,75.75,-0.001,71.688,70.625,54.969,55.531,0.0,68.875,72.0,70.0,1000.0,200.0,0.645,879.5,73.0,73.313,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.678,12.706,11.789,12.394,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,334.5,525.5,537.0,546.0,303.0,528.0,533.5,526.0,-0.0,4.938,0.0,14.591,1.479,0.396,-0.005,0.0,-0.0,-0.001
8312007,1104,1.0,1.0,1.0,1.0,100.0,43.947,40.0,40.0,40.0,1.0,1.0,1487.115,393.443,-0.005,11.667,0.0,80.0,55.0,1.4,2149.5,2226.754,2177.157,590.631,54.876,73.265,72.5,72.996,51.515,1.41,2.625,0.352,75.542,60.431,87.11,45.914,76.63,74.214,132.892,112.986,134.706,34.986,56.015,44.027,-10.852,110.0,110.0,72.25,74.25,55.688,56.313,0.0,36.75,72.0,70.0,1000.0,200.0,0.143,236.75,71.875,70.313,-0.026,71.938,70.875,56.0,56.844,0.0,44.531,72.0,70.0,1000.0,200.0,0.214,507.0,77.438,75.313,0.0,72.25,73.125,55.563,56.0,0.0,41.313,72.0,70.0,1000.0,200.0,0.236,532.5,77.0,75.75,-0.001,71.563,70.625,54.969,55.531,0.0,68.875,72.0,70.0,1000.0,200.0,0.642,877.0,73.188,73.313,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.698,12.724,11.814,12.406,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,335.0,526.0,537.5,546.0,302.75,528.0,533.5,526.0,0.0,5.016,0.0,14.653,1.487,0.393,-0.006,0.0,-0.0,-0.0
8312007,1105,1.0,1.0,1.0,1.0,100.0,43.744,40.0,40.0,40.0,1.0,1.0,1503.508,394.614,-0.005,11.667,0.0,80.0,55.0,1.4,2154.375,2238.549,2190.18,589.186,54.876,73.265,72.5,72.996,51.623,1.391,2.635,0.352,75.542,60.433,87.638,45.999,76.63,74.214,134.219,112.986,132.86,35.132,56.12,44.027,-10.852,110.0,110.0,72.188,74.438,55.688,56.406,0.0,36.875,72.0,70.0,1000.0,200.0,0.142,235.25,71.813,70.313,-0.026,71.75,70.875,56.0,56.844,0.0,44.094,72.0,70.0,1000.0,200.0,0.213,506.0,77.438,75.375,0.0,72.25,73.125,55.688,56.0,0.0,41.5,72.0,70.0,1000.0,200.0,0.236,532.0,77.0,75.75,-0.001,71.688,70.625,54.969,55.531,0.0,68.563,72.0,70.0,1000.0,200.0,0.658,890.0,73.188,73.313,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.683,12.706,11.797,12.39,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,334.5,525.5,537.5,546.0,303.0,529.0,533.5,525.5,-0.0,4.945,0.0,14.416,1.504,0.395,-0.006,0.0,-0.0,-0.0
8312007,1106,1.0,1.0,1.0,1.0,100.0,43.599,40.0,40.0,40.0,1.0,1.0,1491.799,394.614,-0.005,11.741,0.0,80.0,55.0,1.4,2154.375,2222.333,2188.319,593.521,54.876,73.265,72.392,72.996,51.515,1.402,2.632,0.348,75.542,60.434,87.444,45.942,76.63,74.107,130.9,112.986,131.235,35.132,56.12,44.1,-10.852,110.0,110.0,72.188,74.375,55.594,56.313,0.0,36.813,72.0,70.0,1000.0,200.0,0.142,235.625,71.75,70.313,-0.026,72.0,71.188,56.0,56.844,0.0,43.875,72.0,70.0,1000.0,200.0,0.214,505.75,77.438,75.375,0.0,72.25,73.375,55.688,56.0,0.0,43.313,72.0,70.0,1000.0,200.0,0.237,533.0,77.0,75.75,-0.001,71.875,70.813,54.969,55.531,0.0,69.75,72.0,70.0,1000.0,200.0,0.65,884.0,73.188,73.313,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.675,12.7,11.787,12.381,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,334.5,525.5,537.5,546.0,303.0,526.5,533.5,526.0,0.0,5.017,0.0,14.627,1.492,0.395,-0.005,0.0,-0.0,-0.0
8312007,1107,1.0,1.0,1.0,1.0,100.0,43.465,40.0,40.0,40.0,1.0,1.0,1490.628,392.272,-0.005,11.682,0.0,80.0,55.0,1.4,2167.0,2216.44,2171.576,584.851,54.876,73.265,72.392,72.996,51.515,1.413,2.635,0.334,75.543,60.445,87.444,45.971,76.63,74.107,133.039,112.986,133.967,35.132,56.12,44.1,-10.852,110.0,110.0,72.188,73.938,55.688,56.313,0.0,37.031,72.0,70.0,1000.0,200.0,0.142,235.0,71.75,70.313,-0.026,72.0,70.875,56.094,56.844,0.0,44.5,72.0,70.0,1000.0,200.0,0.214,506.0,77.438,75.375,0.0,72.063,73.188,55.688,56.0,0.0,42.063,72.0,70.0,1000.0,200.0,0.25,548.0,77.0,75.625,-0.001,71.563,70.625,54.969,55.531,0.0,68.125,72.0,70.0,1000.0,200.0,0.634,870.0,73.188,73.438,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.683,12.713,11.797,12.391,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,334.75,525.5,537.5,546.0,303.0,529.0,533.5,526.0,0.0,4.992,0.0,14.553,1.491,0.392,-0.005,0.0,-0.0,-0.001
8312007,1108,1.0,1.0,1.0,1.0,100.0,43.309,40.0,40.0,40.0,1.0,1.0,1489.457,395.785,-0.005,11.712,0.0,80.0,55.0,1.4,2158.75,2237.074,2193.9,597.858,54.876,73.265,72.5,73.106,51.515,1.402,2.639,0.334,75.538,60.43,87.138,45.914,76.63,74.0,133.039,112.879,131.678,35.059,56.015,44.027,-10.852,110.0,110.0,72.188,74.25,55.688,56.313,0.0,37.031,72.0,70.0,1000.0,200.0,0.142,235.75,71.813,70.313,-0.026,72.0,70.875,56.0,56.844,0.0,44.563,72.0,70.0,1000.0,200.0,0.214,506.0,77.438,75.313,0.0,72.063,73.125,55.688,56.0,0.0,42.625,72.0,70.0,1000.0,200.0,0.249,547.0,76.938,75.75,-0.001,71.563,70.625,54.906,55.531,0.0,67.375,72.0,70.0,1000.0,200.0,0.634,869.0,73.0,73.438,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.67,12.696,11.781,12.377,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,334.0,525.5,537.5,546.0,303.0,526.5,534.0,525.5,-0.0,5.012,0.0,14.591,1.489,0.396,-0.006,0.0,-0.0,-0.001
8312007,1109,1.0,1.0,1.0,1.0,100.0,42.872,40.0,40.0,40.0,1.0,1.0,1483.602,394.614,-0.005,11.638,0.0,80.0,55.0,1.4,2158.75,2210.55,2190.18,581.962,54.77,73.265,72.5,72.996,51.515,1.413,2.618,0.356,75.45,60.368,87.416,45.83,76.63,74.0,131.269,112.986,133.155,35.059,55.911,43.954,-10.852,110.0,110.0,72.188,74.438,55.594,56.313,0.0,36.719,72.0,70.0,1000.0,200.0,0.144,237.25,71.75,70.125,-0.026,72.0,70.563,56.0,56.844,0.0,44.125,72.0,70.0,1000.0,200.0,0.217,509.5,77.438,75.375,0.0,72.25,73.375,55.563,55.938,0.0,42.531,72.0,70.0,1000.0,200.0,0.236,533.5,76.938,75.75,-0.001,71.688,70.813,54.906,55.531,0.0,67.813,72.0,70.0,1000.0,200.0,0.62,860.5,73.188,73.438,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.684,12.708,11.792,12.387,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,334.75,526.0,537.5,546.0,303.25,528.0,534.0,525.5,0.001,4.965,0.0,14.381,1.484,0.395,-0.006,0.0,-0.0,-0.001
8312007,1110,1.0,1.0,1.0,1.0,100.0,42.902,40.0,40.0,40.0,1.0,1.0,1483.602,392.272,-0.005,11.653,0.0,80.0,55.0,1.4,2136.875,2220.859,2188.319,581.962,54.876,73.373,72.5,73.106,51.623,1.41,2.632,0.326,75.459,60.38,88.027,45.886,76.578,74.214,134.883,113.092,135.001,35.059,56.12,44.027,-10.852,110.0,110.0,72.188,74.625,55.688,56.313,0.0,36.875,72.0,70.0,1000.0,200.0,0.143,236.375,71.75,70.125,-0.026,72.0,71.0,56.094,56.844,0.0,44.313,72.0,70.0,1000.0,200.0,0.216,508.25,77.438,75.313,0.0,72.25,73.375,55.688,55.938,0.0,41.719,72.0,70.0,1000.0,200.0,0.247,543.5,76.938,75.625,-0.001,71.688,70.625,54.969,55.531,0.0,67.688,72.0,70.0,1000.0,200.0,0.617,859.0,73.188,73.438,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.701,12.722,11.816,12.404,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,335.25,525.5,537.5,546.0,303.0,528.0,533.5,525.0,0.0,4.962,0.0,14.517,1.484,0.392,-0.006,0.0,-0.0,-0.001
8312007,1111,1.0,1.0,1.0,1.0,100.0,42.777,40.0,40.0,40.0,1.0,1.0,1487.115,394.614,-0.005,11.682,0.0,80.0,55.0,1.4,2149.75,2222.333,2180.877,580.517,54.876,73.373,72.5,73.106,51.623,1.41,2.639,0.352,75.467,60.374,87.36,45.886,76.578,74.321,133.334,113.199,131.604,35.204,56.12,44.1,-10.867,110.0,110.0,72.25,74.375,55.688,56.313,0.0,37.031,72.0,70.0,1000.0,200.0,0.143,236.0,71.5,70.125,-0.026,72.0,71.0,56.0,56.844,0.0,44.5,72.0,70.0,1000.0,200.0,0.215,507.25,77.438,75.313,0.0,72.063,73.188,55.563,56.0,0.0,43.938,72.0,70.0,1000.0,200.0,0.245,542.0,77.0,75.75,-0.001,71.688,70.375,54.969,55.531,0.0,68.063,72.0,70.0,1000.0,200.0,0.616,859.0,73.188,73.438,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.68,12.706,11.793,12.387,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,334.5,525.5,537.5,546.0,303.0,526.5,534.0,525.0,-0.0,4.969,0.0,14.436,1.487,0.395,-0.005,0.0,-0.0,-0.001
8312007,1112,1.0,1.0,1.0,1.0,100.0,42.63,40.0,40.0,40.0,1.0,1.0,1499.995,395.785,-0.005,11.638,0.0,80.0,55.0,1.4,2153.25,2229.702,2190.18,596.412,54.876,73.373,72.5,73.106,51.623,1.41,2.618,0.341,75.468,60.374,87.833,45.858,76.578,74.428,131.417,112.879,133.598,35.132,56.225,44.1,-10.852,110.0,110.0,72.188,74.25,55.688,56.406,0.0,37.313,72.0,70.0,1000.0,200.0,0.141,235.125,71.5,70.125,-0.026,71.938,71.313,56.0,56.844,0.0,43.938,72.0,70.0,1000.0,200.0,0.213,507.0,77.438,75.375,0.0,72.063,73.375,55.688,55.938,0.0,43.094,72.0,70.0,1000.0,200.0,0.244,540.0,77.0,75.75,-0.001,71.875,70.625,54.969,55.531,0.0,67.0,72.0,70.0,1000.0,200.0,0.64,875.0,73.188,73.438,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.687,12.711,11.797,12.393,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,334.5,525.5,537.5,546.0,303.0,526.5,533.5,525.5,0.001,4.948,0.0,14.498,1.5,0.396,-0.005,0.0,-0.0,-0.001
8312007,1113,1.0,1.0,1.0,1.0,100.0,42.738,40.0,40.0,40.0,1.0,1.0,1491.799,392.272,-0.005,11.667,0.0,80.0,55.0,1.4,2153.25,2234.125,2186.458,597.858,54.983,73.373,72.5,73.106,51.623,1.394,2.646,0.341,75.468,60.374,87.638,46.055,76.578,74.535,134.588,113.092,134.263,35.132,56.225,44.1,-10.852,110.0,110.0,72.188,74.438,55.688,56.406,0.0,37.625,72.0,70.0,1000.0,200.0,0.141,234.5,71.5,70.125,-0.026,72.0,71.0,56.0,56.844,0.0,44.781,72.0,70.0,1000.0,200.0,0.212,504.5,77.375,75.313,0.0,72.063,73.188,55.688,55.938,0.0,43.188,72.0,70.0,1000.0,200.0,0.255,553.0,76.938,75.625,-0.001,71.875,70.625,54.969,55.531,0.0,67.438,72.0,70.0,1000.0,200.0,0.632,870.0,73.188,73.438,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.678,12.697,11.785,12.377,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,334.5,525.5,537.5,546.0,303.0,527.0,534.0,525.5,-0.0,4.96,0.0,14.534,1.492,0.392,-0.005,0.0,-0.0,-0.001
8312007,1114,1.0,1.0,1.0,1.0,100.0,42.439,40.0,40.0,40.0,1.0,1.0,1480.089,391.101,-0.005,11.712,0.0,80.0,55.0,1.4,2163.25,2213.494,2188.319,590.631,54.876,73.373,72.5,73.106,51.515,1.41,2.632,0.345,75.451,60.36,87.332,46.055,76.578,74.321,132.597,112.879,131.087,35.132,55.596,44.173,-10.852,110.0,110.0,72.188,74.438,55.688,56.313,0.0,37.781,72.0,70.0,1000.0,200.0,0.144,236.875,71.375,70.125,-0.026,71.938,71.0,56.094,56.844,0.0,44.469,72.0,70.0,1000.0,200.0,0.216,508.0,77.375,75.313,0.0,72.0,73.188,55.563,56.0,0.0,42.844,72.0,70.0,1000.0,200.0,0.248,546.0,76.938,75.625,-0.001,71.688,70.625,54.969,55.531,0.0,67.125,72.0,70.0,1000.0,200.0,0.606,850.5,73.188,73.438,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.684,12.703,11.798,12.385,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,334.75,525.5,537.5,546.0,303.0,528.0,534.0,525.0,-0.0,5.174,0.0,14.709,1.48,0.391,-0.005,0.0,-0.0,-0.001
8312007,1115,1.0,1.0,1.0,1.0,100.0,42.304,40.0,40.0,40.0,1.0,1.0,1483.602,393.443,-0.005,11.741,0.0,80.0,55.0,1.4,2146.25,2222.333,2188.319,586.296,54.876,73.265,72.5,73.106,51.515,1.417,2.632,0.345,75.464,60.371,87.36,45.942,75.314,74.107,130.9,113.199,133.229,35.132,56.12,44.027,-10.867,110.0,110.0,72.188,74.875,55.688,56.313,0.0,37.906,72.0,70.0,1000.0,200.0,0.142,236.625,71.25,70.125,-0.026,71.75,71.188,56.094,56.844,0.0,43.938,72.0,70.0,1000.0,200.0,0.208,496.25,77.375,75.375,0.0,72.063,73.125,55.688,55.938,0.0,42.625,72.0,70.0,1000.0,200.0,0.251,544.5,76.938,75.625,-0.001,71.688,70.625,54.969,55.531,0.0,65.688,72.0,70.0,1000.0,200.0,0.621,863.0,73.188,73.438,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.693,12.717,11.803,12.399,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,335.0,525.5,537.5,546.0,303.25,528.5,534.0,525.0,0.001,4.976,0.0,14.507,1.484,0.393,-0.004,0.0,-0.0,-0.001
