DATE,TIME,SYS-CTL,RF-CTRL,ECONCTRL,ACCH-SEL,HWC-VLV,CHWC-VLV,EA-DMPR,RA-DMPR,OA-DMPR,SF-SST,RF-SST,SF-WAT,RF-WAT,HWP-GPM,CHWP-GPM,RFCFMLAG,RF-SFSPD,SAT_SPT,SA_SPSPT,RMT-CFM,SA-CFM,RA-CFM,OA-CFM,SA-TEMP,MA-TEMP,RA-TEMP,HWC-DAT,CHWC-DAT,SA-SP,SF-DP,RF-DP,SF-SPD,RF-SPD,SA-HUMD,RA-HUMD,OA-TEMP,OAD-TEMP,HWC-EWT,HWC-LWT,HWC-MWT,CHWC-EWT,CHWC-LWT,CHWC-MWT,HWP-DP,CHWC-EAH,CHWC-LAH,RM-TEMP,PLN-TEMP,VAV-EAT,VAV-DAT,VAVHCVLV,VAV-DMPR,RMCLGSPT,RMHTGSPT,OCC-MAX,OCC-MIN,VAV-DP,VAVCFMDP,VAVHCEWT,VAVHCLWT,VAVHCGPM,RM-TEMP.1,PLN-TEMP.1,VAV-EAT.1,VAV-DAT.1,VAVHCVLV.1,VAV-DMPR.1,RMCLGSPT.1,RMHTGSPT.1,OCC-MAX.1,OCC-MIN.1,VAV-DP.1,VAVCFMDP.1,VAVHCEWT.1,VAVHCLWT.1,VAVHCGPM.1,RM-TEMP.2,PLN-TEMP.2,VAV-EAT.2,VAV-DAT.2,VAVHCVLV.2,VAV-DMPR.2,RMCLGSPT.2,RMHTGSPT.2,OCC-MAX.2,OCC-MIN.2,VAV-DP.2,VAVCFMDP.2,VAVHCEWT.2,VAVHCLWT.2,VAVHCGPM.2,RM-TEMP.3,PLN-TEMP.3,VAV-EAT.3,VAV-DAT.3,VAVHCVLV.3,VAV-DMPR.3,RMCLGSPT.3,RMHTGSPT.3,OCC-MAX.3,OCC-MIN.3,VAV-DP.3,VAVCFMDP.3,VAVHCEWT.3,VAVHCLWT.3,VAVHCGPM.3,IABBHT1,IABBHT2,IBBBHT1,IBBBHT2,WABBHT1,WABBHT2,WBBBHT1,WBBBHT2,SABBHT1,SABBHT2,SBBBHT1,SBBBHT2,EABBHT1,EABBHT2,EBBBHT1,EBBBHT2,IBBAMPS,WBBAMPS,SBBAMPS,EBBAMPS,IALITES1,IALITES2,IBLITES1,IBLITES2,WALITES1,WALITES2,WBLITES1,WBLITES2,SALITES1,SALITES2,SBLITES1,SBLITES2,EALITES1,EALITES2,EBLITES1,EBLITES2,IALITWAT,WALITWAT,SALITWAT,EALITWAT,IBLITWAT,WBLITWAT,SBLITWAT,EBLITWAT,HWC_GPM,CHWC_GPM,E_hcoil,E_ccoil,E_SF,E_RF,E_ZONE_I,E_ZONE_W,E_ZONE_S,E_ZONE_E
8312007,1116,1.0,1.0,1.0,1.0,100.0,41.914,40.0,40.0,40.0,1.0,1.0,1495.312,396.956,-0.005,11.741,0.0,80.0,55.0,1.4,2127.25,2235.6,2186.458,592.076,54.77,73.373,72.5,72.996,51.406,1.391,2.628,0.341,75.389,60.304,87.11,45.83,75.314,74.107,134.588,113.092,134.189,35.132,56.12,44.1,-10.852,110.0,110.0,72.25,74.063,55.688,56.313,0.0,38.125,72.0,70.0,1000.0,200.0,0.143,235.75,71.375,70.0,-0.026,71.938,71.313,56.0,56.844,0.0,44.844,72.0,70.0,1000.0,200.0,0.21,501.75,77.375,75.375,0.0,72.063,73.188,55.563,56.0,0.0,42.625,72.0,70.0,1000.0,200.0,0.25,547.0,76.938,75.625,-0.001,71.688,70.625,54.906,55.531,0.0,66.438,72.0,70.0,1000.0,200.0,0.622,864.5,73.188,73.313,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.697,12.724,11.803,12.402,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,335.0,525.5,537.5,546.0,303.25,528.0,534.0,525.0,-0.0,5.017,0.0,14.627,1.495,0.397,-0.005,0.0,-0.0,-0.0
8312007,1117,1.0,1.0,1.0,1.0,100.0,41.703,40.0,40.0,40.0,1.0,1.0,1464.867,389.93,-0.005,11.712,0.0,80.0,55.0,1.4,2149.0,2194.362,2173.436,580.517,54.77,73.265,72.5,72.996,51.297,1.436,2.632,0.345,75.314,60.277,87.193,45.745,75.314,73.892,132.597,113.092,130.94,35.132,56.12,44.027,-10.852,110.0,110.0,72.25,74.25,55.594,56.063,0.0,38.531,72.0,70.0,1000.0,200.0,0.144,237.0,71.25,70.125,-0.026,71.938,71.0,56.0,56.844,0.0,43.156,72.0,70.0,1000.0,200.0,0.216,509.0,77.25,75.313,0.0,72.063,73.188,55.563,55.938,0.0,43.719,72.0,70.0,1000.0,200.0,0.241,539.0,76.813,75.625,-0.001,71.688,70.938,54.906,55.531,0.0,66.125,72.0,70.0,1000.0,200.0,0.603,846.5,73.188,73.438,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.683,12.705,11.787,12.387,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,334.75,525.5,537.5,546.0,303.0,528.0,534.0,525.0,-0.0,4.964,0.0,14.472,1.465,0.39,-0.004,0.0,-0.0,-0.001
8312007,1118,1.0,1.0,1.0,1.0,100.0,41.451,40.0,40.0,40.0,1.0,1.0,1484.773,391.101,-0.005,11.697,0.0,80.0,55.0,1.4,2134.5,2216.44,2179.017,579.073,54.77,73.265,72.5,72.996,51.297,1.406,2.607,0.341,75.344,60.265,87.277,45.661,75.314,73.892,131.49,113.092,133.893,35.132,55.911,44.1,-10.852,110.0,110.0,72.25,74.25,55.594,56.063,0.0,38.938,72.0,70.0,1000.0,200.0,0.143,236.5,71.25,70.125,-0.026,72.0,71.0,56.0,56.844,0.0,44.375,72.0,70.0,1000.0,200.0,0.211,503.5,77.375,75.313,0.0,72.0,73.375,55.563,55.938,0.0,43.0,72.0,70.0,1000.0,200.0,0.25,542.5,76.938,75.625,-0.001,71.5,70.625,54.906,55.438,0.0,65.125,72.0,70.0,1000.0,200.0,0.612,856.0,73.188,73.313,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.678,12.711,11.793,12.393,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,334.75,525.5,537.0,546.0,303.25,528.0,534.0,525.0,0.001,5.048,0.0,14.572,1.485,0.391,-0.004,0.0,-0.0,-0.0
8312007,1119,1.0,1.0,1.0,1.0,100.0,41.189,40.0,40.0,40.0,1.0,1.0,1477.747,391.101,-0.005,11.667,0.0,80.0,55.0,1.4,2130.5,2209.077,2177.157,581.962,54.77,73.373,72.5,73.106,51.406,1.421,2.618,0.348,75.313,60.253,87.416,45.604,75.314,74.107,134.736,113.092,134.336,35.059,56.015,44.027,-10.852,110.0,110.0,72.25,74.563,55.594,56.063,0.0,39.125,72.0,70.0,1000.0,200.0,0.143,235.875,71.375,70.0,-0.026,72.0,71.063,56.0,56.844,0.0,43.969,72.0,70.0,1000.0,200.0,0.214,507.25,77.25,75.313,0.0,72.063,73.5,55.563,55.938,0.0,42.656,72.0,70.0,1000.0,200.0,0.25,547.5,76.938,75.625,-0.001,71.563,70.313,54.906,55.438,0.0,65.313,72.0,70.0,1000.0,200.0,0.595,843.5,73.188,73.438,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.665,12.701,11.787,12.381,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,334.5,526.0,537.5,546.0,303.25,528.5,534.0,525.0,-0.0,4.993,0.0,14.535,1.478,0.391,-0.005,0.0,-0.0,-0.001
8312007,1120,1.0,1.0,1.0,1.0,100.0,40.928,40.0,40.0,40.0,1.0,1.0,1474.234,388.759,-0.005,11.623,0.0,80.0,55.0,1.4,2130.5,2210.55,2180.877,581.962,54.77,73.373,72.5,73.106,51.406,1.41,2.621,0.341,75.319,60.254,87.36,45.661,75.314,74.107,132.523,113.092,131.014,35.059,56.015,44.027,-10.867,110.0,110.0,72.375,74.875,55.594,56.063,0.0,37.938,72.0,70.0,1000.0,200.0,0.153,245.5,71.25,70.0,-0.026,72.0,71.063,56.0,56.781,0.0,43.844,72.0,70.0,1000.0,200.0,0.214,507.0,77.25,75.375,0.0,72.0,73.375,55.563,55.938,0.0,42.281,72.0,70.0,1000.0,200.0,0.253,549.5,76.813,75.563,-0.001,71.688,70.625,54.906,55.438,0.0,65.875,72.0,70.0,1000.0,200.0,0.581,834.0,73.188,73.438,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.667,12.696,11.781,12.376,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,334.25,525.5,537.0,546.0,303.25,527.5,534.0,525.0,-0.0,4.974,0.0,14.48,1.474,0.389,-0.005,0.0,-0.0,-0.001
8312007,1121,1.0,1.0,1.0,1.0,100.0,40.657,40.0,40.0,40.0,1.0,1.0,1457.841,388.759,-0.005,11.712,0.0,80.0,55.0,1.4,2135.25,2197.304,2164.136,567.52,54.77,73.48,72.5,73.106,51.406,1.406,2.618,0.352,75.214,60.161,87.555,45.52,77.356,74.428,131.564,113.199,134.115,35.059,56.12,44.027,-10.867,110.0,110.0,72.25,74.438,55.594,56.063,0.0,39.281,72.0,70.0,1000.0,200.0,0.143,235.75,71.188,69.938,-0.026,72.125,70.875,56.0,56.844,0.0,44.313,72.0,70.0,1000.0,200.0,0.217,508.25,77.375,75.375,0.0,72.25,73.125,55.563,55.938,0.0,42.906,72.0,70.0,1000.0,200.0,0.242,541.5,76.813,75.625,-0.001,71.563,70.625,54.906,55.438,0.0,65.625,72.0,70.0,1000.0,200.0,0.587,838.5,73.188,73.438,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.665,12.68,11.764,12.363,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,334.0,525.5,537.0,546.0,303.25,527.5,534.0,524.5,0.001,4.987,0.0,14.591,1.458,0.389,-0.005,0.0,-0.0,-0.001
8312007,1122,1.0,1.0,1.0,1.0,100.0,40.414,40.0,40.0,40.0,1.0,1.0,1475.405,387.588,-0.005,11.682,0.0,80.0,55.0,1.4,2128.875,2207.605,2171.576,584.851,54.77,73.48,72.5,73.215,51.406,1.41,2.607,0.334,75.257,60.201,87.583,45.633,77.356,74.535,134.809,113.199,134.115,35.059,56.015,44.027,-10.852,110.0,110.0,72.188,74.25,55.406,56.063,0.0,37.969,72.0,70.0,1000.0,200.0,0.155,246.5,71.188,70.0,-0.026,72.0,71.063,56.0,56.781,0.0,44.219,72.0,70.0,1000.0,200.0,0.213,506.0,77.25,75.375,0.0,72.375,73.375,55.563,55.938,0.0,42.375,72.0,70.0,1000.0,200.0,0.253,550.0,76.813,75.625,-0.001,71.563,70.625,54.969,55.438,0.0,64.938,72.0,70.0,1000.0,200.0,0.58,833.0,73.188,73.438,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.7,12.716,11.798,12.399,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,334.5,525.5,536.5,546.0,303.25,528.5,534.5,525.0,-0.0,4.999,0.0,14.553,1.475,0.388,-0.005,0.0,-0.0,-0.001
8312007,1123,1.0,1.0,1.0,1.0,100.0,40.142,40.0,40.0,40.0,1.0,1.0,1475.405,389.93,-0.005,11.741,0.0,80.0,55.0,1.4,2132.625,2173.785,2177.157,584.851,54.77,73.48,72.5,73.215,51.406,1.406,2.614,0.337,75.258,60.206,87.332,45.717,77.356,74.75,132.228,113.199,130.718,35.059,56.12,44.027,-10.852,110.0,110.0,71.938,73.938,55.594,56.063,0.0,37.813,72.0,70.0,1000.0,200.0,0.156,244.25,71.188,69.938,-0.026,72.0,71.188,56.0,56.781,0.0,44.25,72.0,70.0,1000.0,200.0,0.214,505.75,77.25,75.375,0.0,72.375,73.188,55.563,55.781,0.0,44.125,72.0,70.0,1000.0,200.0,0.257,556.0,76.625,75.625,-0.001,71.563,70.375,54.906,55.438,0.0,65.313,72.0,70.0,1000.0,200.0,0.578,832.0,73.188,73.438,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.687,12.709,11.79,12.39,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,334.5,525.5,536.5,546.0,303.25,529.0,534.5,524.5,-0.0,4.999,0.0,14.627,1.475,0.39,-0.005,0.0,-0.0,-0.001
8312007,1124,1.0,1.0,1.0,1.0,100.0,39.911,40.0,40.0,40.0,1.0,1.0,1476.576,387.588,-0.005,11.712,0.0,80.0,55.0,1.4,2132.75,2200.247,2160.416,583.406,54.77,73.587,72.5,73.215,51.406,1.425,2.596,0.345,75.227,60.19,87.555,45.604,77.356,74.75,131.638,113.199,133.893,35.059,56.12,44.027,-10.852,110.0,110.0,72.188,74.563,55.594,56.063,0.0,37.969,72.0,70.0,1000.0,200.0,0.152,244.75,71.188,69.938,-0.026,72.0,71.0,56.094,56.781,0.0,44.063,72.0,70.0,1000.0,200.0,0.215,507.5,77.188,75.375,0.0,72.25,73.375,55.563,55.938,0.0,43.875,72.0,70.0,1000.0,200.0,0.26,558.0,76.813,75.625,-0.001,71.375,70.938,54.969,55.531,0.0,64.75,72.0,70.0,1000.0,200.0,0.562,817.0,73.313,73.438,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.692,12.714,11.793,12.391,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,334.75,525.5,536.5,546.0,303.0,526.5,534.0,524.5,0.001,4.987,0.0,14.591,1.477,0.388,-0.005,0.0,-0.0,-0.0
8312007,1125,1.0,1.0,1.0,1.0,100.0,39.659,40.0,40.0,40.0,1.0,1.0,1450.815,385.246,-0.005,11.667,0.0,80.0,55.0,1.4,2132.75,2185.54,2160.416,568.964,54.77,73.48,72.609,73.215,51.406,1.413,2.596,0.341,75.197,60.177,87.527,45.633,77.356,74.75,134.219,113.199,133.524,34.986,56.225,44.027,-10.852,110.0,110.0,72.188,74.563,55.688,56.063,0.0,39.063,72.0,70.0,1000.0,200.0,0.141,237.875,71.188,69.938,-0.026,71.938,71.188,56.0,56.844,0.0,43.219,72.0,70.0,1000.0,200.0,0.216,507.75,77.25,75.375,0.0,72.25,73.5,55.563,55.781,0.0,44.188,72.0,70.0,1000.0,200.0,0.262,559.5,76.813,75.625,-0.001,71.5,70.813,54.969,55.438,0.0,64.438,72.0,70.0,1000.0,200.0,0.548,807.5,73.188,73.438,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.693,12.714,11.79,12.398,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,334.5,525.5,536.5,546.0,303.25,528.5,534.5,524.5,-0.0,4.966,0.0,14.653,1.451,0.385,-0.005,0.0,-0.0,-0.001
8312007,1126,1.0,1.0,1.0,1.0,100.0,39.417,40.0,40.0,40.0,1.0,1.0,1459.012,389.93,-0.005,11.741,0.0,80.0,55.0,1.4,2114.625,2176.723,2162.276,567.52,54.77,73.587,72.5,73.215,51.406,1.433,2.61,0.356,75.126,60.141,87.249,45.576,76.034,74.857,131.859,113.199,130.866,35.059,56.225,44.027,-10.852,110.0,110.0,72.188,74.375,55.594,56.063,0.0,38.781,72.0,70.0,1000.0,200.0,0.143,235.625,71.188,69.938,-0.026,72.0,71.063,56.0,56.844,0.0,44.406,72.0,70.0,1000.0,200.0,0.208,503.5,77.188,75.375,0.0,72.25,73.375,55.563,55.938,0.0,43.75,72.0,70.0,1000.0,200.0,0.258,552.5,76.813,75.625,-0.001,71.563,70.625,54.969,55.438,0.0,62.344,72.0,70.0,1000.0,200.0,0.562,818.0,73.313,73.438,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.697,12.719,11.8,12.396,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,334.75,525.5,536.5,546.0,303.0,528.0,534.5,524.5,-0.0,4.975,0.0,14.627,1.459,0.39,-0.005,0.0,-0.0,-0.0
8312007,1127,1.0,1.0,1.0,1.0,100.0,38.912,40.0,40.0,40.0,1.0,1.0,1463.696,388.759,-0.005,11.638,0.0,80.0,55.0,1.4,2099.5,2197.304,2175.296,583.406,54.663,73.587,72.609,73.215,51.297,1.394,2.596,0.348,75.113,60.08,87.193,45.548,76.034,74.643,132.449,113.199,134.263,35.059,56.015,43.954,-10.852,110.0,110.0,72.25,74.063,55.594,56.0,0.0,38.188,72.0,70.0,1000.0,200.0,0.153,245.0,71.063,69.938,-0.026,72.0,71.063,56.0,56.781,0.0,44.094,72.0,70.0,1000.0,200.0,0.213,505.5,77.188,75.375,0.0,72.25,73.188,55.5,55.938,0.0,44.313,72.0,70.0,1000.0,200.0,0.266,562.5,76.625,75.625,-0.001,71.563,70.938,54.906,55.438,0.0,63.813,72.0,70.0,1000.0,200.0,0.547,810.0,73.313,73.438,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.692,12.709,11.8,12.39,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,335.0,525.5,536.5,546.5,303.25,529.0,534.5,524.5,0.0,4.94,0.0,14.381,1.464,0.389,-0.004,0.0,-0.0,-0.0
8312007,1128,1.0,1.0,1.0,1.0,100.0,38.553,40.0,40.0,40.0,1.0,1.0,1461.354,389.93,-0.005,11.697,0.0,80.0,55.0,1.4,2125.0,2204.662,2162.276,574.74,54.663,73.48,72.5,73.215,51.297,1.402,2.6,0.352,75.115,60.092,87.221,45.492,76.034,74.643,133.851,113.305,132.86,35.059,56.225,43.954,-10.852,110.0,110.0,72.188,74.063,55.406,56.063,0.0,37.656,72.0,70.0,1000.0,200.0,0.156,247.125,71.063,69.813,-0.026,72.0,71.313,55.906,56.781,0.0,43.469,72.0,70.0,1000.0,200.0,0.213,505.5,77.188,75.375,0.0,72.063,73.375,55.5,55.781,0.0,43.656,72.0,70.0,1000.0,200.0,0.261,559.5,76.625,75.563,-0.001,71.688,70.938,54.906,55.438,0.0,62.625,72.0,70.0,1000.0,200.0,0.554,813.0,73.313,73.438,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.684,12.696,11.793,12.381,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,334.75,525.5,537.0,546.0,303.0,527.5,534.5,524.5,-0.0,4.916,0.0,14.453,1.461,0.39,-0.005,0.0,-0.0,-0.0
8312007,1129,1.0,1.0,1.0,1.0,100.0,38.164,40.0,40.0,40.0,1.0,1.0,1461.354,387.588,-0.005,11.653,0.0,80.0,55.0,1.4,2113.625,2197.304,2160.416,576.184,54.663,73.587,72.5,73.215,51.297,1.41,2.6,0.348,75.074,60.058,86.971,45.52,76.034,74.75,131.269,113.199,131.9,35.059,56.225,43.954,-10.867,110.0,110.0,71.938,74.25,55.406,56.063,0.0,38.25,72.0,70.0,1000.0,200.0,0.152,244.25,71.063,69.813,-0.026,71.938,71.313,55.906,56.781,0.0,44.75,72.0,70.0,1000.0,200.0,0.208,499.75,77.188,75.375,0.0,72.0,73.375,55.5,55.781,0.0,44.469,72.0,70.0,1000.0,200.0,0.257,552.5,76.625,75.625,-0.001,71.688,70.813,54.781,55.438,0.0,63.844,72.0,70.0,1000.0,200.0,0.555,817.5,73.188,73.438,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.697,12.708,11.805,12.389,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,335.0,525.5,537.0,546.5,303.25,527.5,534.5,524.5,0.0,4.897,0.0,14.399,1.461,0.388,-0.005,0.0,-0.0,-0.001
8312007,1130,1.0,1.0,1.0,1.0,100.0,37.835,40.0,40.0,40.0,1.0,1.0,1448.473,387.588,-0.005,11.727,0.0,80.0,55.0,1.4,2113.625,2185.54,2167.856,570.408,54.663,73.587,72.5,73.215,51.297,1.436,2.61,0.345,75.056,60.068,87.054,45.548,76.034,74.643,133.703,113.199,134.558,34.986,56.225,43.881,-10.852,110.0,110.0,72.188,74.25,55.406,56.063,0.0,38.438,72.0,70.0,1000.0,200.0,0.152,241.5,70.875,69.813,-0.027,71.938,71.188,55.906,56.781,0.0,43.313,72.0,70.0,1000.0,200.0,0.216,505.25,77.188,75.375,0.0,72.063,73.188,55.5,55.781,0.0,44.406,72.0,70.0,1000.0,200.0,0.253,550.5,76.625,75.625,-0.001,71.875,70.813,54.906,55.375,0.0,62.844,72.0,70.0,1000.0,200.0,0.551,813.5,73.188,73.438,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.697,12.713,11.805,12.394,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,335.0,525.5,537.0,546.0,303.0,529.0,534.5,524.5,0.0,4.911,0.0,14.491,1.448,0.388,-0.004,0.0,-0.0,-0.001
8312007,1131,1.0,1.0,1.0,1.0,100.0,37.426,40.0,40.0,40.0,1.0,1.0,1463.696,388.759,-0.005,11.786,0.0,80.0,55.0,1.4,2107.75,2201.718,2171.576,583.406,54.663,73.48,72.5,73.215,51.188,1.391,2.593,0.326,74.989,59.941,87.027,45.492,76.552,74.428,133.334,113.199,132.047,35.059,56.225,43.662,-10.852,110.0,110.0,72.188,74.375,55.594,56.063,0.0,38.25,72.0,70.0,1000.0,200.0,0.147,241.5,71.063,69.813,-0.026,72.0,71.063,55.906,56.781,0.0,44.156,72.0,70.0,1000.0,200.0,0.212,503.75,77.188,75.375,0.0,72.063,73.188,55.5,55.781,0.0,44.281,72.0,70.0,1000.0,200.0,0.271,569.0,76.625,75.625,-0.001,71.688,70.813,54.781,55.438,0.0,63.594,72.0,70.0,1000.0,200.0,0.538,804.5,73.313,73.438,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.706,12.722,11.813,12.402,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,335.25,525.5,537.0,546.0,303.25,529.0,534.5,524.0,-0.0,4.79,0.0,14.085,1.464,0.389,-0.005,0.0,-0.0,-0.0
8312007,1132,1.0,1.0,1.0,1.0,100.0,37.089,40.0,40.0,40.0,1.0,1.0,1453.157,388.759,-0.005,11.697,0.0,80.0,55.0,1.4,2115.875,2187.01,2175.296,568.964,54.663,73.48,72.5,73.215,51.297,1.413,2.614,0.341,74.991,59.993,87.277,45.407,76.552,74.428,131.122,113.305,132.638,34.986,56.435,43.735,-10.852,110.0,110.0,71.938,74.625,55.594,56.0,0.0,37.75,72.0,70.0,1000.0,200.0,0.156,247.25,70.875,69.813,-0.026,72.0,70.875,55.906,56.781,0.0,43.188,72.0,70.0,1000.0,200.0,0.213,506.75,77.188,75.375,0.0,72.0,73.375,55.5,55.781,0.0,44.156,72.0,70.0,1000.0,200.0,0.261,560.5,76.625,75.563,-0.001,71.688,70.625,54.906,55.438,0.0,63.844,72.0,70.0,1000.0,200.0,0.534,798.0,73.188,73.438,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.703,12.719,11.81,12.402,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,335.0,525.5,536.5,546.0,303.25,527.0,534.5,524.0,0.0,4.771,0.0,14.216,1.453,0.389,-0.004,0.0,-0.0,-0.001
8312007,1133,1.0,1.0,1.0,1.0,100.0,37.001,40.0,40.0,40.0,1.0,1.0,1446.131,385.246,-0.005,11.771,0.0,80.0,55.0,1.4,2115.875,2179.661,2162.276,574.74,54.77,73.587,72.5,73.215,51.406,1.421,2.593,0.341,74.98,59.993,87.499,45.548,76.552,74.857,134.367,113.092,134.41,35.132,56.54,43.735,-10.852,110.0,110.0,71.938,74.25,55.594,56.313,0.0,38.25,72.0,70.0,1000.0,200.0,0.153,242.25,70.875,69.938,-0.026,72.0,70.688,55.906,56.781,0.0,43.625,72.0,70.0,1000.0,200.0,0.213,506.5,77.188,75.375,0.0,72.063,73.0,55.563,55.781,0.0,43.188,72.0,70.0,1000.0,200.0,0.268,566.5,76.625,75.563,-0.001,71.563,70.625,54.969,55.531,0.0,63.156,72.0,70.0,1000.0,200.0,0.529,794.0,73.313,73.438,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.709,12.722,11.813,12.404,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,335.25,525.5,537.0,546.0,303.25,528.0,534.5,524.0,0.0,4.73,0.0,14.067,1.446,0.385,-0.004,0.0,-0.0,-0.0
8312007,1134,1.0,1.0,1.0,1.0,100.0,36.779,40.0,40.0,40.0,1.0,1.0,1462.525,389.93,-0.005,11.697,0.0,80.0,55.0,1.4,2105.625,2189.951,2171.576,570.408,54.77,73.587,72.5,73.325,51.515,1.402,2.589,0.359,74.926,59.933,87.277,45.548,76.552,75.178,132.966,113.305,131.53,34.986,56.855,43.735,-10.852,110.0,110.0,72.188,74.375,55.594,56.063,0.0,38.531,72.0,70.0,1000.0,200.0,0.152,244.5,70.875,69.813,-0.026,72.125,70.875,56.0,56.844,0.0,44.688,72.0,70.0,1000.0,200.0,0.212,504.25,77.063,75.313,0.0,72.25,73.125,55.563,55.781,0.0,44.031,72.0,70.0,1000.0,200.0,0.263,562.0,76.625,75.625,-0.001,71.688,70.813,54.969,55.438,0.0,62.188,72.0,70.0,1000.0,200.0,0.532,799.0,73.188,73.438,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.698,12.709,11.795,12.393,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,335.0,526.0,537.0,546.0,303.0,527.5,534.5,524.0,-0.0,4.68,0.0,14.216,1.463,0.39,-0.004,0.0,-0.0,-0.001
8312007,1135,1.0,1.0,1.0,1.0,100.0,36.565,40.0,40.0,40.0,1.0,1.0,1453.157,386.417,-0.005,11.741,0.0,80.0,55.0,1.4,2112.375,2197.304,2154.836,581.962,54.77,73.587,72.5,73.325,51.515,1.398,2.593,0.341,74.924,59.939,87.166,45.604,76.552,75.178,131.122,113.305,133.229,34.914,56.855,43.517,-10.867,110.0,110.0,72.188,74.375,55.688,56.063,0.0,37.906,72.0,70.0,1000.0,200.0,0.157,246.75,70.75,69.813,-0.026,71.938,71.313,56.0,56.781,0.0,44.406,72.0,70.0,1000.0,200.0,0.212,503.75,77.063,75.375,0.0,72.25,73.125,55.563,55.938,0.0,43.656,72.0,70.0,1000.0,200.0,0.267,565.0,76.625,75.563,-0.001,71.5,70.625,54.969,55.531,0.0,62.531,72.0,70.0,1000.0,200.0,0.529,798.5,73.313,73.438,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.678,12.688,11.772,12.369,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,334.0,525.5,537.0,546.5,303.0,528.0,534.5,524.0,0.001,4.604,0.0,14.032,1.453,0.386,-0.004,0.0,-0.0,-0.0
8312007,1136,1.0,1.0,1.0,1.0,100.0,36.663,40.0,40.0,40.0,1.0,1.0,1434.422,386.417,-0.005,11.697,0.0,80.0,55.0,1.4,2117.0,2172.316,2156.696,568.964,54.876,73.695,72.5,73.435,51.623,1.425,2.607,0.359,74.873,59.885,87.082,45.633,76.954,75.286,134.146,113.305,134.041,35.059,56.855,43.662,-10.852,110.0,110.0,72.188,74.25,55.688,56.313,0.0,39.125,72.0,70.0,1000.0,200.0,0.146,238.125,70.875,69.813,-0.026,71.938,71.188,56.0,56.844,0.0,43.906,72.0,70.0,1000.0,200.0,0.216,508.0,77.063,75.375,0.0,72.25,73.5,55.563,55.938,0.0,43.625,72.0,70.0,1000.0,200.0,0.261,562.5,76.563,75.625,-0.001,71.563,71.0,54.969,55.531,0.0,62.375,72.0,70.0,1000.0,200.0,0.518,786.5,73.313,73.438,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.698,12.713,11.787,12.393,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,334.75,525.5,536.5,546.5,303.25,528.5,534.5,523.5,-0.0,4.617,0.0,13.979,1.434,0.386,-0.004,0.0,-0.0,-0.0
8312007,1137,1.0,1.0,1.0,1.0,100.0,36.547,40.0,40.0,40.0,1.0,1.0,1433.251,385.246,-0.005,11.682,0.0,80.0,55.0,1.4,2093.25,2175.254,2164.136,574.74,54.983,73.695,72.609,73.435,51.623,1.421,2.596,0.345,74.865,59.882,87.082,45.492,76.954,75.178,132.523,113.305,131.087,34.986,56.855,43.59,-10.852,110.0,110.0,72.188,74.438,55.688,56.063,0.0,38.594,72.0,70.0,1000.0,200.0,0.147,238.5,70.875,69.688,-0.026,71.938,71.313,56.0,56.844,0.0,43.313,72.0,70.0,1000.0,200.0,0.214,506.5,77.188,75.375,0.0,72.375,73.5,55.563,55.938,0.0,44.0,72.0,70.0,1000.0,200.0,0.265,565.0,76.563,75.563,-0.001,71.563,70.813,55.063,55.531,0.0,62.188,72.0,70.0,1000.0,200.0,0.514,784.0,73.188,73.563,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.698,12.713,11.79,12.391,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,335.0,525.5,536.5,546.0,303.25,529.0,534.5,523.5,-0.0,4.596,0.0,13.963,1.433,0.385,-0.005,0.0,-0.0,-0.001
8312007,1138,1.0,1.0,1.0,1.0,100.0,36.666,40.0,40.0,40.0,1.0,1.0,1446.131,382.904,-0.005,11.741,0.0,80.0,55.0,1.4,2093.125,2179.661,2158.556,561.746,54.983,73.695,72.609,73.435,51.623,1.413,2.593,0.334,74.819,59.878,87.249,45.407,76.954,75.286,131.269,113.305,133.45,34.986,56.855,43.59,-10.867,110.0,110.0,72.188,74.438,55.688,56.313,0.0,37.781,72.0,70.0,1000.0,200.0,0.153,245.625,70.688,69.688,-0.026,72.0,71.0,56.094,56.844,0.0,44.063,72.0,70.0,1000.0,200.0,0.208,500.0,77.188,75.375,0.0,72.063,73.375,55.688,55.938,0.0,45.531,72.0,70.0,1000.0,200.0,0.27,568.0,76.563,75.563,-0.001,71.688,70.938,55.063,55.625,0.0,62.688,72.0,70.0,1000.0,200.0,0.512,783.0,73.313,73.438,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.686,12.709,11.785,12.387,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,334.5,525.5,536.5,546.5,303.25,528.5,535.0,524.0,0.001,4.619,0.0,14.033,1.446,0.383,-0.004,0.0,-0.0,-0.0
8312007,1139,1.0,1.0,1.0,1.0,100.0,36.636,40.0,40.0,40.0,1.0,1.0,1440.277,382.904,-0.005,11.741,0.0,80.0,55.0,1.4,2095.0,2195.833,2151.116,581.962,54.983,73.695,72.609,73.435,51.623,1.391,2.593,0.33,74.822,59.856,87.277,45.52,76.954,75.286,133.777,113.305,133.229,34.986,56.96,43.59,-10.867,110.0,110.0,72.188,74.375,55.688,56.313,0.0,38.781,72.0,70.0,1000.0,200.0,0.151,243.75,70.688,69.813,-0.026,72.0,71.313,56.094,56.844,0.0,44.031,72.0,70.0,1000.0,200.0,0.212,504.25,77.063,75.375,0.0,72.0,73.625,55.688,55.938,0.0,45.0,72.0,70.0,1000.0,200.0,0.266,564.0,76.563,75.563,-0.001,71.875,71.188,55.063,55.625,0.0,62.594,72.0,70.0,1000.0,200.0,0.524,794.5,73.313,73.438,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.681,12.698,11.781,12.382,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,334.25,525.5,536.5,546.5,303.25,527.5,534.5,523.5,-0.0,4.597,0.0,14.033,1.44,0.383,-0.003,0.0,-0.0,-0.0
8312007,1140,1.0,1.0,1.0,1.0,100.0,36.619,40.0,40.0,40.0,1.0,1.0,1446.131,382.904,-0.005,11.741,0.0,80.0,55.0,1.4,2103.5,2184.07,2173.436,581.962,54.983,73.802,72.609,73.435,51.732,1.406,2.589,0.334,74.826,59.861,87.193,45.492,76.954,75.286,131.712,113.305,130.94,34.986,56.96,43.662,-10.867,110.0,110.0,72.188,73.938,55.813,56.313,0.0,38.281,72.0,70.0,1000.0,200.0,0.156,246.75,70.75,69.813,-0.026,71.938,71.063,56.094,56.844,0.0,43.969,72.0,70.0,1000.0,200.0,0.213,505.75,77.063,75.375,0.0,72.25,73.5,55.688,55.938,0.0,45.063,72.0,70.0,1000.0,200.0,0.267,565.5,76.563,75.563,-0.001,71.688,71.0,55.063,55.625,0.0,63.563,72.0,70.0,1000.0,200.0,0.515,784.5,73.313,73.438,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.681,12.698,11.778,12.381,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,334.25,525.5,537.0,546.5,303.25,527.5,535.0,523.5,-0.0,4.636,0.0,14.151,1.446,0.383,-0.004,0.0,-0.0,-0.0
8312007,1141,1.0,1.0,1.0,1.0,100.0,36.833,40.0,40.0,40.0,1.0,1.0,1449.644,387.588,-0.005,11.638,0.0,80.0,55.0,1.4,2121.125,2185.54,2162.276,574.74,55.09,73.695,72.609,73.435,51.732,1.402,2.586,0.341,74.847,59.882,87.332,45.604,76.688,75.178,132.818,113.092,134.632,35.059,56.96,43.662,-10.852,110.0,110.0,72.188,74.375,55.813,56.313,0.0,38.219,72.0,70.0,1000.0,200.0,0.156,247.375,70.688,69.688,-0.026,72.0,71.313,56.094,56.844,0.0,43.781,72.0,70.0,1000.0,200.0,0.21,502.0,77.063,75.5,0.0,72.25,73.375,55.688,55.938,0.0,45.688,72.0,70.0,1000.0,200.0,0.277,576.0,76.563,75.563,-0.001,72.0,70.813,55.281,55.625,0.0,62.688,72.0,70.0,1000.0,200.0,0.523,789.5,73.313,73.438,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.692,12.713,11.797,12.393,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,334.75,525.5,537.0,546.5,303.25,527.5,534.5,523.5,0.0,4.572,0.0,13.908,1.45,0.388,-0.004,0.0,-0.0,-0.0
8312007,1142,1.0,1.0,1.0,1.0,100.0,36.903,40.0,40.0,40.0,1.0,1.0,1450.815,388.759,-0.005,11.786,0.0,80.0,55.0,1.4,2121.125,2188.48,2167.856,573.296,55.09,73.695,72.609,73.435,51.841,1.387,2.596,0.334,74.842,59.874,87.444,45.633,76.688,75.071,134.072,113.305,132.933,34.986,56.96,43.662,-10.852,110.0,110.0,71.938,74.563,55.813,56.406,0.0,38.344,72.0,70.0,1000.0,200.0,0.154,246.125,70.688,69.688,-0.026,72.125,71.063,56.094,56.844,0.0,44.281,72.0,70.0,1000.0,200.0,0.212,503.5,77.063,75.375,0.0,72.063,73.5,55.688,55.938,0.0,46.281,72.0,70.0,1000.0,200.0,0.276,574.0,76.563,75.563,-0.001,71.875,70.938,55.281,55.625,0.0,62.25,72.0,70.0,1000.0,200.0,0.525,794.0,73.313,73.438,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.708,12.722,11.805,12.402,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,335.0,526.0,537.0,546.5,303.25,526.5,534.5,523.5,-0.0,4.653,0.0,14.205,1.451,0.389,-0.004,0.0,-0.0,-0.0
8312007,1143,1.0,1.0,1.0,1.0,100.0,37.009,40.0,40.0,40.0,1.0,1.0,1441.448,384.075,-0.005,11.697,0.0,80.0,55.0,1.4,2117.875,2179.661,2160.416,567.52,55.09,73.802,72.609,73.435,51.841,1.406,2.596,0.352,74.842,59.873,87.332,45.576,76.688,75.286,131.195,113.305,131.383,35.059,56.96,43.662,-10.852,110.0,110.0,71.938,74.438,55.813,56.406,0.0,38.281,72.0,70.0,1000.0,200.0,0.156,247.0,70.688,69.813,-0.026,72.125,71.188,56.094,56.938,0.0,43.594,72.0,70.0,1000.0,200.0,0.212,504.5,76.813,75.5,0.0,72.25,73.5,55.875,56.0,0.0,44.969,72.0,70.0,1000.0,200.0,0.275,575.0,76.563,75.563,-0.001,71.875,71.0,55.281,55.813,0.0,61.906,72.0,70.0,1000.0,200.0,0.512,782.0,73.313,73.563,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.68,12.705,11.81,12.385,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,335.25,525.5,537.0,546.5,303.25,528.5,535.0,523.5,0.0,4.595,0.0,13.979,1.441,0.384,-0.003,0.0,-0.0,-0.001
8312007,1144,1.0,1.0,1.0,1.0,100.0,37.117,40.0,40.0,40.0,1.0,1.0,1450.815,384.075,-0.005,11.712,0.0,80.0,55.0,1.4,2106.5,2181.131,2160.416,568.964,55.09,73.802,72.718,73.545,51.841,1.398,2.6,0.348,74.841,59.873,87.36,45.689,76.688,75.607,133.187,113.412,133.893,34.914,57.064,43.662,-10.852,110.0,110.0,72.188,74.563,55.813,56.313,0.0,38.313,72.0,70.0,1000.0,200.0,0.156,246.625,70.625,69.688,-0.026,72.125,71.5,56.094,56.938,0.0,44.313,72.0,70.0,1000.0,200.0,0.212,504.0,77.063,75.5,0.0,72.25,73.625,55.875,56.0,0.0,46.688,72.0,70.0,1000.0,200.0,0.276,575.5,76.563,75.563,-0.001,72.0,71.188,55.063,55.813,0.0,63.375,72.0,70.0,1000.0,200.0,0.509,780.5,73.313,73.438,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.687,12.713,11.811,12.391,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,335.25,525.5,536.5,546.5,303.25,526.5,534.5,523.5,0.0,4.626,0.0,14.233,1.451,0.384,-0.004,0.0,-0.0,-0.0
8312007,1145,1.0,1.0,1.0,1.0,100.0,37.517,40.0,40.0,40.0,1.0,1.0,1474.234,386.417,-0.005,11.712,0.0,80.0,55.0,1.4,2110.25,2207.605,2167.856,584.851,55.196,73.909,72.718,73.545,51.95,1.364,2.589,0.337,74.94,59.89,87.555,45.745,76.688,75.822,132.966,113.305,131.678,35.059,57.064,43.735,-10.852,110.0,110.0,72.188,73.875,55.906,56.406,0.0,38.75,72.0,70.0,1000.0,200.0,0.153,244.0,70.625,69.688,-0.026,72.188,71.063,56.313,56.938,0.0,43.969,72.0,70.0,1000.0,200.0,0.215,509.0,77.063,75.375,0.0,72.375,73.375,55.875,56.0,0.0,45.438,72.0,70.0,1000.0,200.0,0.29,590.0,76.438,75.563,-0.001,71.875,71.188,55.344,55.813,0.0,62.0,72.0,70.0,1000.0,200.0,0.524,793.0,73.313,73.438,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.657,12.675,11.79,12.36,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,334.5,526.0,536.5,546.5,303.25,527.0,535.0,523.5,-0.0,4.618,0.0,14.116,1.474,0.386,-0.004,0.0,-0.0,-0.0
8312007,1146,1.0,1.0,1.0,1.0,100.0,37.751,40.0,40.0,40.0,1.0,1.0,1449.644,384.075,-0.005,11.727,0.0,80.0,55.0,1.4,2127.25,2198.775,2169.716,579.073,55.196,73.909,72.609,73.655,51.95,1.387,2.582,0.337,74.897,59.933,87.166,45.773,76.688,75.714,130.753,113.518,132.417,35.059,57.064,43.808,-10.852,110.0,110.0,72.188,73.938,55.906,56.406,0.0,38.594,72.0,70.0,1000.0,200.0,0.155,246.0,70.625,69.688,-0.026,72.125,71.188,56.313,56.938,0.0,45.375,72.0,70.0,1000.0,200.0,0.218,511.75,76.813,75.375,0.0,72.25,73.375,55.875,56.219,0.0,45.438,72.0,70.0,1000.0,200.0,0.292,592.5,76.313,75.563,-0.001,72.0,71.0,55.344,55.906,0.0,63.688,72.0,70.0,1000.0,200.0,0.507,779.0,73.313,73.438,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.643,12.661,11.772,12.344,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,333.75,525.5,536.5,546.5,303.25,527.5,535.0,523.5,0.0,4.663,0.0,14.253,1.45,0.384,-0.004,0.0,-0.0,-0.0
8312007,1147,1.0,1.0,1.0,1.0,100.0,37.711,40.0,40.0,40.0,1.0,1.0,1456.67,386.417,-0.005,11.771,0.0,80.0,55.0,1.4,2133.625,2194.362,2184.598,579.073,55.09,73.802,72.609,73.545,51.841,1.383,2.593,0.334,74.916,59.945,86.609,45.717,76.41,75.393,134.072,113.305,134.41,35.059,57.064,43.735,-10.852,110.0,110.0,72.188,74.375,55.906,56.406,0.0,38.875,72.0,70.0,1000.0,200.0,0.154,245.625,70.625,69.688,-0.026,72.0,71.5,56.313,56.938,0.0,45.344,72.0,70.0,1000.0,200.0,0.218,510.75,76.813,75.5,0.0,72.25,73.375,55.875,56.219,0.0,45.938,72.0,70.0,1000.0,200.0,0.292,593.0,76.438,75.563,-0.001,72.0,71.0,55.344,55.813,0.0,63.563,72.0,70.0,1000.0,200.0,0.514,783.0,73.313,73.563,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.627,12.651,11.759,12.333,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,333.5,525.5,536.5,546.5,303.25,526.5,535.0,523.5,0.0,4.641,0.0,14.187,1.457,0.386,-0.004,0.0,-0.0,-0.001
8312007,1148,1.0,1.0,1.0,1.0,100.0,37.801,40.0,40.0,40.0,1.0,1.0,1455.499,384.075,-0.005,11.771,0.0,80.0,55.0,1.4,2133.625,2178.192,2169.716,581.962,55.09,73.802,72.718,73.545,51.841,1.413,2.61,0.337,74.933,59.95,86.832,45.661,76.41,75.286,132.966,113.305,131.457,35.132,56.96,43.735,-10.852,110.0,110.0,71.938,74.563,55.813,56.469,0.0,39.125,72.0,70.0,1000.0,200.0,0.156,247.0,70.625,69.688,-0.027,72.125,71.5,56.094,57.063,0.0,44.125,72.0,70.0,1000.0,200.0,0.22,515.0,76.813,75.375,0.0,72.063,73.5,55.875,56.0,0.0,46.406,72.0,70.0,1000.0,200.0,0.28,580.0,76.563,75.563,-0.001,71.875,70.813,55.281,55.813,0.0,62.719,72.0,70.0,1000.0,200.0,0.517,783.5,73.313,73.563,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.652,12.67,11.778,12.351,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,334.25,525.5,536.5,546.5,303.25,527.5,535.0,523.5,-0.0,4.639,0.0,14.067,1.455,0.384,-0.004,0.0,-0.0,-0.001
8312007,1149,1.0,1.0,1.0,1.0,100.0,37.637,40.0,40.0,40.0,1.0,1.0,1461.354,385.246,-0.005,11.682,0.0,80.0,55.0,1.4,2123.5,2206.133,2167.856,586.296,54.983,73.695,72.609,73.545,51.732,1.387,2.589,0.345,74.973,60.006,86.582,45.633,76.41,75.071,131.122,113.305,133.376,34.986,56.855,43.662,-10.867,110.0,110.0,72.188,74.438,55.813,56.406,0.0,38.719,72.0,70.0,1000.0,200.0,0.153,244.875,70.5,69.688,-0.026,72.125,71.063,56.094,56.938,0.0,45.594,72.0,70.0,1000.0,200.0,0.218,510.75,77.063,75.5,0.0,72.063,73.125,55.875,56.0,0.0,46.688,72.0,70.0,1000.0,200.0,0.293,592.0,76.438,75.563,-0.001,71.875,71.0,55.281,55.813,0.0,61.875,72.0,70.0,1000.0,200.0,0.52,790.0,73.313,73.438,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.654,12.67,11.778,12.352,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,334.25,525.5,536.5,546.5,303.25,528.5,535.0,523.5,0.001,4.635,0.0,14.08,1.461,0.385,-0.003,0.0,-0.0,-0.0
8312007,1150,1.0,1.0,1.0,1.0,100.0,37.648,40.0,40.0,40.0,1.0,1.0,1455.499,389.93,-0.005,11.697,0.0,80.0,55.0,1.4,2145.75,2198.775,2173.436,581.962,55.09,73.695,72.609,73.435,51.732,1.398,2.593,0.356,75.015,60.006,86.609,45.576,76.41,74.857,134.219,113.305,133.967,35.059,56.855,43.735,-10.867,110.0,110.0,72.188,74.063,55.813,56.406,0.0,39.313,72.0,70.0,1000.0,200.0,0.154,245.75,70.5,69.688,-0.026,72.125,71.313,56.094,56.938,0.0,44.719,72.0,70.0,1000.0,200.0,0.226,517.0,76.813,75.5,0.0,72.25,73.125,55.688,56.0,0.0,45.563,72.0,70.0,1000.0,200.0,0.291,591.5,76.438,75.563,-0.001,71.688,70.938,55.281,55.813,0.0,62.0,72.0,70.0,1000.0,200.0,0.519,784.5,73.375,73.438,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.668,12.676,11.78,12.36,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,334.25,525.5,536.5,546.5,303.0,528.5,535.5,523.5,-0.0,4.656,0.0,14.098,1.455,0.39,-0.003,0.0,-0.0,-0.0
8312007,1151,1.0,1.0,1.0,1.0,100.0,37.627,40.0,40.0,40.0,1.0,1.0,1473.063,391.101,-0.005,11.712,0.0,80.0,55.0,1.4,2130.25,2209.077,2175.296,580.517,54.983,73.695,72.5,73.435,51.623,1.387,2.6,0.337,75.048,60.011,87.166,45.604,76.41,74.857,132.228,113.305,131.014,34.986,56.75,43.662,-10.852,110.0,110.0,71.938,74.063,55.813,56.406,0.0,39.625,72.0,70.0,1000.0,200.0,0.153,245.0,70.5,69.5,-0.026,72.125,71.313,56.094,56.938,0.0,44.281,72.0,70.0,1000.0,200.0,0.228,522.5,76.813,75.375,0.0,72.063,73.375,55.688,56.0,0.0,46.25,72.0,70.0,1000.0,200.0,0.299,600.0,76.563,75.563,-0.001,71.688,70.625,55.063,55.813,0.0,62.25,72.0,70.0,1000.0,200.0,0.499,771.5,73.313,73.563,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.665,12.672,11.776,12.356,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,334.25,525.5,536.5,546.5,303.25,528.5,535.0,523.5,-0.0,4.669,0.0,14.116,1.473,0.391,-0.004,0.0,-0.0,-0.001
8312007,1152,1.0,1.0,1.0,1.0,100.0,37.912,40.0,40.0,40.0,1.0,1.0,1453.157,387.588,-0.005,11.815,0.0,80.0,55.0,1.4,2127.25,2182.601,2169.716,576.184,55.09,73.695,72.609,73.435,51.841,1.391,2.607,0.348,75.01,60.021,87.722,45.858,77.57,75.071,132.007,113.412,134.558,34.986,56.855,43.735,-10.852,110.0,110.0,72.188,74.25,55.813,56.406,0.0,38.844,72.0,70.0,1000.0,200.0,0.156,246.875,70.5,69.5,-0.026,72.125,71.5,56.094,56.938,0.0,44.688,72.0,70.0,1000.0,200.0,0.224,521.5,76.813,75.5,0.0,72.25,73.5,55.875,56.0,0.0,46.594,72.0,70.0,1000.0,200.0,0.288,585.5,76.438,75.563,-0.001,71.875,71.0,55.281,55.813,0.0,61.906,72.0,70.0,1000.0,200.0,0.5,772.0,73.313,73.563,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.662,12.678,11.787,12.36,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,334.25,525.5,536.5,546.5,303.25,528.0,535.5,523.5,0.001,4.727,0.0,14.36,1.453,0.388,-0.004,0.0,-0.0,-0.001
8312007,1153,1.0,1.0,1.0,1.0,100.0,38.331,40.0,40.0,40.0,1.0,1.0,1464.867,389.93,-0.005,11.667,0.0,80.0,55.0,1.4,2127.25,2213.494,2184.598,584.851,55.196,73.802,72.609,73.435,51.95,1.372,2.607,0.341,75.104,60.012,87.749,45.717,77.57,75.5,134.662,113.305,133.82,34.986,57.064,43.735,-10.852,110.0,110.0,72.188,74.375,55.906,56.406,0.0,39.031,72.0,70.0,1000.0,200.0,0.153,244.875,70.625,69.5,-0.026,72.125,71.063,56.313,57.063,0.0,45.0,72.0,70.0,1000.0,200.0,0.223,520.0,76.813,75.375,0.0,72.063,73.5,56.0,56.0,0.0,47.031,72.0,70.0,1000.0,200.0,0.301,596.5,76.438,75.563,-0.001,71.875,71.188,55.344,55.906,0.0,62.25,72.0,70.0,1000.0,200.0,0.505,780.5,73.313,73.563,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.648,12.662,11.772,12.343,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,333.75,526.0,536.5,546.5,303.25,527.5,535.5,523.0,-0.0,4.623,0.0,14.18,1.465,0.39,-0.004,0.0,-0.0,-0.001
8312007,1154,1.0,1.0,1.0,1.0,100.0,38.643,40.0,40.0,40.0,1.0,1.0,1459.012,388.759,-0.005,11.801,0.0,80.0,55.0,1.4,2143.25,2189.951,2171.576,574.74,55.196,73.802,72.609,73.545,51.95,1.413,2.618,0.33,75.071,60.058,87.054,45.633,77.57,75.5,132.08,113.412,131.53,35.059,57.064,43.808,-10.852,110.0,110.0,72.188,75.0,55.906,56.469,0.0,39.375,72.0,70.0,1000.0,200.0,0.156,247.375,70.313,69.5,-0.026,72.125,71.188,56.313,56.938,0.0,45.5,72.0,70.0,1000.0,200.0,0.218,510.5,76.813,75.5,0.0,72.063,73.125,56.0,56.0,0.0,46.438,72.0,70.0,1000.0,200.0,0.294,593.0,76.438,75.563,-0.001,72.0,70.938,55.438,55.906,0.0,62.438,72.0,70.0,1000.0,200.0,0.504,776.0,73.375,73.563,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.657,12.668,11.773,12.355,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,334.25,525.5,536.5,546.5,303.0,528.0,535.5,523.0,-0.0,4.692,0.0,14.343,1.459,0.389,-0.003,0.0,-0.0,-0.001
8312007,1155,1.0,1.0,1.0,1.0,100.0,38.857,40.0,40.0,40.0,1.0,1.0,1471.892,387.588,-0.005,11.727,0.0,80.0,55.0,1.4,2139.625,2201.718,2167.856,579.073,55.196,73.802,72.718,73.545,51.841,1.402,2.607,0.341,75.077,60.057,86.915,45.745,77.57,75.5,133.113,113.412,135.001,35.059,56.96,43.735,-10.852,110.0,110.0,72.188,74.375,55.906,56.469,0.0,39.75,72.0,70.0,1000.0,200.0,0.154,246.375,70.313,69.5,-0.026,72.125,71.188,56.313,57.063,0.0,44.063,72.0,70.0,1000.0,200.0,0.232,528.0,76.813,75.5,0.0,72.063,73.375,56.0,56.219,0.0,46.781,72.0,70.0,1000.0,200.0,0.292,591.0,76.438,75.5,-0.001,71.688,70.813,55.344,55.906,0.0,61.594,72.0,70.0,1000.0,200.0,0.499,771.0,73.313,73.563,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.648,12.667,11.772,12.352,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,334.0,525.5,536.5,546.5,303.25,529.5,535.5,523.0,0.0,4.646,0.0,14.134,1.472,0.388,-0.003,0.0,-0.0,-0.001
8312007,1156,1.0,1.0,1.0,1.0,100.0,39.072,40.0,40.0,40.0,1.0,1.0,1489.457,389.93,-0.005,11.756,0.0,80.0,55.0,1.4,2131.375,2228.228,2173.436,594.967,55.196,73.909,72.609,73.545,51.95,1.36,2.586,0.334,75.177,60.058,87.11,45.773,77.57,75.607,134.367,113.412,133.229,34.986,56.96,43.662,-10.867,110.0,110.0,72.188,73.875,55.906,56.469,0.0,40.344,72.0,70.0,1000.0,200.0,0.153,243.75,70.313,69.5,-0.026,72.0,71.313,56.313,57.063,0.0,45.156,72.0,70.0,1000.0,200.0,0.227,522.0,76.813,75.375,0.0,72.063,73.5,55.875,56.219,0.0,46.688,72.0,70.0,1000.0,200.0,0.306,605.0,76.438,75.563,-0.001,71.875,70.938,55.344,55.906,0.0,61.719,72.0,70.0,1000.0,200.0,0.504,779.5,73.313,73.563,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.64,12.668,11.77,12.351,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,334.0,525.5,536.5,546.5,303.25,526.5,535.5,523.0,-0.0,4.642,0.0,14.169,1.489,0.39,-0.003,0.0,-0.0,-0.001
8312007,1157,1.0,1.0,1.0,1.0,100.0,39.267,40.0,40.0,40.0,1.0,1.0,1483.602,387.588,-0.005,11.741,0.0,80.0,55.0,1.4,2131.375,2214.967,2177.157,586.296,55.196,73.909,72.609,73.545,51.95,1.383,2.614,0.345,75.21,60.176,87.221,45.745,76.326,75.929,131.49,113.412,131.678,34.986,57.064,43.735,-10.852,110.0,110.0,72.188,73.938,55.906,56.469,0.0,38.625,72.0,70.0,1000.0,200.0,0.167,255.0,70.313,69.688,-0.026,72.125,71.188,56.313,57.063,0.0,44.281,72.0,70.0,1000.0,200.0,0.232,528.0,76.813,75.5,0.0,72.063,73.375,56.0,56.219,0.0,47.469,72.0,70.0,1000.0,200.0,0.308,608.0,76.438,75.5,-0.001,71.875,71.0,55.344,55.906,0.0,62.031,72.0,70.0,1000.0,200.0,0.487,763.0,73.313,73.563,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.655,12.67,11.765,12.354,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,333.75,525.5,536.5,546.5,303.25,527.5,535.5,523.5,0.0,4.653,0.0,14.27,1.484,0.388,-0.002,0.0,-0.0,-0.001
8312007,1158,1.0,1.0,1.0,1.0,100.0,39.764,40.0,40.0,40.0,1.0,1.0,1477.747,386.417,-0.005,11.712,0.0,80.0,55.0,1.4,2153.875,2220.859,2177.157,589.186,55.303,73.802,72.5,73.655,51.95,1.391,2.6,0.341,75.222,60.166,86.971,45.773,76.326,76.036,133.482,113.199,134.484,35.059,57.169,43.808,-10.867,110.0,110.0,72.188,74.375,55.906,56.594,0.0,39.406,72.0,70.0,1000.0,200.0,0.16,251.5,70.313,69.5,-0.026,72.125,71.313,56.313,57.063,0.0,45.563,72.0,70.0,1000.0,200.0,0.226,516.5,76.813,75.5,0.0,72.25,73.125,56.0,56.219,0.0,46.656,72.0,70.0,1000.0,200.0,0.312,612.0,76.438,75.563,-0.001,71.875,70.938,55.438,56.031,0.0,61.625,72.0,70.0,1000.0,200.0,0.5,774.5,73.313,73.438,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.654,12.668,11.76,12.354,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,333.75,525.5,536.5,546.5,303.25,528.5,536.0,523.0,0.0,4.634,0.0,14.234,1.478,0.386,-0.003,0.0,-0.0,-0.0
8312007,1159,1.0,1.0,1.0,1.0,100.0,40.096,40.0,40.0,40.0,1.0,1.0,1463.696,388.759,-0.005,11.638,0.0,80.0,55.0,1.4,2156.5,2195.833,2167.856,583.406,55.303,74.017,72.609,73.764,51.95,1.413,2.603,0.341,75.242,60.197,87.11,45.745,76.326,76.143,133.629,113.412,132.49,35.059,57.169,43.881,-10.867,110.0,110.0,72.188,74.25,55.906,56.469,0.0,39.469,72.0,70.0,1000.0,200.0,0.161,249.375,70.313,69.5,-0.026,72.125,71.0,56.438,57.063,0.0,44.188,72.0,70.0,1000.0,200.0,0.233,529.0,76.813,75.375,0.0,72.063,73.188,56.0,56.219,0.0,47.0,72.0,70.0,1000.0,200.0,0.298,598.5,76.438,75.563,-0.001,71.875,71.0,55.438,56.031,0.0,61.563,72.0,70.0,1000.0,200.0,0.487,761.0,73.375,73.563,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.652,12.675,11.765,12.355,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,333.75,525.5,536.5,546.5,303.25,527.5,535.5,523.0,-0.0,4.644,0.0,14.262,1.464,0.389,-0.003,0.0,-0.0,-0.001
8312007,1200,1.0,1.0,1.0,1.0,100.0,40.174,40.0,40.0,40.0,1.0,1.0,1478.918,389.93,-0.005,11.697,0.0,80.0,55.0,1.4,2137.375,2223.806,2169.716,593.521,55.196,74.017,72.718,73.764,51.95,1.379,2.607,0.337,75.249,60.196,87.082,45.717,76.326,76.143,131.417,113.412,132.786,35.059,57.064,43.881,-10.852,110.0,110.0,72.188,74.375,55.906,56.469,0.0,39.469,72.0,70.0,1000.0,200.0,0.161,251.75,70.188,69.375,-0.026,72.188,70.875,56.438,57.063,0.0,44.688,72.0,70.0,1000.0,200.0,0.232,527.0,76.813,75.5,0.0,72.25,73.188,56.0,56.219,0.0,47.156,72.0,70.0,1000.0,200.0,0.31,609.5,76.438,75.563,-0.001,71.875,71.188,55.438,55.906,0.0,61.875,72.0,70.0,1000.0,200.0,0.492,767.5,73.313,73.563,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.637,12.665,11.747,8.177,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,333.25,525.5,537.0,547.0,303.25,528.0,536.0,523.5,0.0,4.689,0.0,14.335,1.479,0.39,-0.003,0.0,-0.0,-0.001
8312007,1201,1.0,1.0,1.0,1.0,100.0,40.757,40.0,40.0,40.0,1.0,1.0,1478.918,388.759,-0.005,11.741,0.0,80.0,55.0,1.4,2158.0,2216.44,2169.716,592.076,55.303,74.017,72.609,73.764,52.059,1.375,2.614,0.352,75.253,60.209,87.027,45.745,76.326,76.25,134.957,113.412,135.296,34.986,57.379,43.881,-10.852,110.0,110.0,72.25,73.75,56.0,56.469,0.0,39.938,72.0,70.0,1000.0,200.0,0.152,243.625,70.313,69.5,-0.026,72.188,70.875,56.438,57.063,0.0,45.313,72.0,70.0,1000.0,200.0,0.234,529.0,76.813,75.5,0.0,72.25,73.125,56.094,56.219,0.0,47.219,72.0,70.0,1000.0,200.0,0.313,612.0,76.438,75.563,-0.001,71.875,70.938,55.438,56.031,0.0,62.156,72.0,70.0,1000.0,200.0,0.491,766.0,73.375,73.563,0.023,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,6.341,6.38,5.893,6.202,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,333.25,525.5,537.0,547.0,303.25,527.5,535.5,523.0,0.0,4.664,0.0,14.508,1.479,0.389,-0.003,0.0,-0.0,-0.001
8312007,1202,1.0,1.0,1.0,1.0,100.0,41.061,40.0,40.0,40.0,1.0,1.0,1477.747,392.272,-0.005,11.801,0.0,80.0,55.0,1.4,2148.75,2210.55,2171.576,579.073,55.303,74.017,72.5,73.764,51.95,1.394,2.614,0.345,75.263,60.214,86.943,46.224,76.118,76.357,133.924,113.412,132.269,35.059,57.064,43.881,-10.867,110.0,110.0,72.188,73.063,56.0,56.594,0.0,39.406,72.0,70.0,1000.0,200.0,0.165,252.5,70.188,69.5,-0.026,72.0,70.063,56.438,57.063,0.0,45.688,72.0,70.0,1000.0,200.0,0.234,529.5,76.813,75.5,0.0,72.063,72.813,56.0,56.219,0.0,47.781,72.0,70.0,1000.0,200.0,0.296,599.0,76.313,75.5,-0.001,71.563,70.625,55.344,56.031,0.0,60.469,72.0,70.0,1000.0,200.0,0.493,768.0,73.375,73.563,0.023,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,6.347,6.391,5.905,6.213,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,334.25,525.5,536.5,547.0,303.25,527.0,536.0,523.0,-0.0,4.731,0.0,14.462,1.478,0.392,-0.003,0.0,-0.0,-0.001
8312007,1203,1.0,1.0,1.0,1.0,100.0,41.364,40.0,40.0,40.0,1.0,1.0,1467.209,387.588,-0.005,11.741,0.0,80.0,55.0,1.4,2148.75,2191.421,2177.157,580.517,55.303,73.909,72.175,73.655,51.95,1.417,2.635,0.33,75.268,60.214,86.721,46.675,76.118,76.357,131.564,113.412,133.303,35.059,57.064,43.881,-10.852,110.0,110.0,72.188,72.563,56.0,56.594,0.0,40.188,72.0,70.0,1000.0,200.0,0.157,249.0,70.313,69.5,-0.026,71.75,69.875,56.438,57.063,0.0,44.594,72.0,70.0,1000.0,200.0,0.235,525.5,76.813,75.5,0.0,71.938,72.563,56.0,56.219,0.0,47.594,72.0,70.0,1000.0,200.0,0.297,596.5,76.438,75.563,-0.001,71.875,70.625,55.438,56.031,0.0,60.875,72.0,70.0,1000.0,200.0,0.48,757.5,73.375,73.563,0.023,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,6.338,6.377,5.889,6.202,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,333.25,525.5,536.5,547.0,303.25,528.0,535.5,523.5,0.0,4.707,0.0,14.389,1.467,0.388,-0.003,0.0,-0.0,-0.001
8312007,1204,1.0,1.0,1.0,1.0,100.0,41.422,40.0,40.0,40.0,1.0,1.0,1454.328,386.417,0.005,11.727,0.0,80.0,55.0,1.4,2124.0,2179.661,2175.296,577.628,55.196,73.802,71.849,73.545,51.841,1.429,2.571,0.356,75.114,60.086,86.526,47.097,76.118,76.357,134.736,113.199,134.706,35.059,56.855,43.735,-10.852,110.0,110.0,71.938,71.563,55.906,56.469,0.0,39.313,72.0,70.0,1000.0,200.0,0.162,250.75,70.188,69.375,-0.026,71.563,69.813,56.313,57.063,0.0,43.813,72.0,70.0,1000.0,200.0,0.21,502.5,76.813,75.5,0.0,71.813,72.063,56.0,56.219,0.0,46.438,72.0,70.0,1000.0,200.0,0.3,598.5,76.438,75.5,-0.001,71.563,69.813,55.344,55.906,0.0,61.063,72.0,70.0,1000.0,200.0,0.476,755.0,73.375,73.563,0.023,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,6.338,6.377,5.896,6.202,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,333.75,526.0,536.5,547.0,303.25,528.0,536.0,523.0,0.0,4.668,0.0,14.134,1.454,0.386,-0.003,0.0,-0.0,-0.001
8312007,1205,1.0,1.0,1.0,1.0,100.0,41.353,40.0,40.0,40.0,1.0,1.0,1446.131,385.246,-0.005,11.801,0.0,80.0,55.0,1.4,2105.25,2173.785,2162.276,573.296,55.09,73.587,71.632,73.435,51.732,1.433,2.614,0.341,74.991,60.039,86.804,47.52,76.118,76.143,133.113,113.412,131.752,35.059,56.75,43.735,-10.867,110.0,110.0,71.875,71.563,55.906,56.469,0.0,38.781,72.0,70.0,1000.0,200.0,0.162,251.5,70.188,69.5,-0.026,71.438,69.688,56.313,57.063,0.0,43.094,72.0,70.0,1000.0,200.0,0.21,501.25,76.813,75.5,0.0,71.688,72.188,56.0,56.219,0.0,46.125,72.0,70.0,1000.0,200.0,0.299,598.0,76.313,75.5,-0.001,71.563,69.688,55.281,55.906,0.0,59.281,72.0,70.0,1000.0,200.0,0.473,751.5,73.375,73.563,0.023,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,6.335,6.375,5.898,6.197,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,333.75,525.5,536.5,547.0,303.25,527.0,536.0,523.0,-0.0,4.72,0.0,14.223,1.446,0.385,-0.003,0.0,-0.0,-0.001
8312007,1206,1.0,1.0,1.0,1.0,100.0,41.191,40.0,40.0,40.0,1.0,1.0,1399.293,380.562,-0.005,11.682,0.0,80.0,55.0,1.4,2092.875,2123.925,2143.678,550.202,54.983,73.48,71.415,73.215,51.623,1.459,2.568,0.341,74.644,59.773,86.554,47.886,76.118,76.036,131.122,113.518,132.86,34.986,56.645,43.662,-10.852,110.0,110.0,71.75,72.188,55.906,56.406,0.0,39.0,72.0,70.0,1000.0,200.0,0.158,246.875,70.188,69.375,-0.026,71.188,69.688,56.313,57.25,0.0,43.469,72.0,70.0,1000.0,200.0,0.197,484.0,76.813,75.5,0.0,71.688,72.188,55.688,56.0,0.0,45.438,72.0,70.0,1000.0,200.0,0.286,586.5,76.313,75.5,-0.001,71.375,69.625,55.281,55.906,0.0,58.313,72.0,70.0,1000.0,200.0,0.468,748.0,73.375,73.563,0.023,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,6.332,6.377,5.899,6.202,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,333.75,525.5,536.5,547.0,303.0,527.5,535.5,523.0,0.0,4.679,0.0,14.08,1.399,0.381,-0.003,0.0,-0.0,-0.001
