DATE,TIME,SYS-CTL,RF-CTRL,ECONCTRL,ACCH-SEL,HWC-VLV,CHWC-VLV,EA-DMPR,RA-DMPR,OA-DMPR,SF-SST,RF-SST,SF-WAT,RF-WAT,HWP-GPM,CHWP-GPM,RFCFMLAG,RF-SFSPD,SAT_SPT,SA_SPSPT,RMT-CFM,SA-CFM,RA-CFM,OA-CFM,SA-TEMP,MA-TEMP,RA-TEMP,HWC-DAT,CHWC-DAT,SA-SP,SF-DP,RF-DP,SF-SPD,RF-SPD,SA-HUMD,RA-HUMD,OA-TEMP,OAD-TEMP,HWC-EWT,HWC-LWT,HWC-MWT,CHWC-EWT,CHWC-LWT,CHWC-MWT,HWP-DP,CHWC-EAH,CHWC-LAH,RM-TEMP,PLN-TEMP,VAV-EAT,VAV-DAT,VAVHCVLV,VAV-DMPR,RMCLGSPT,RMHTGSPT,OCC-MAX,OCC-MIN,VAV-DP,VAVCFMDP,VAVHCEWT,VAVHCLWT,VAVHCGPM,RM-TEMP.1,PLN-TEMP.1,VAV-EAT.1,VAV-DAT.1,VAVHCVLV.1,VAV-DMPR.1,RMCLGSPT.1,RMHTGSPT.1,OCC-MAX.1,OCC-MIN.1,VAV-DP.1,VAVCFMDP.1,VAVHCEWT.1,VAVHCLWT.1,VAVHCGPM.1,RM-TEMP.2,PLN-TEMP.2,VAV-EAT.2,VAV-DAT.2,VAVHCVLV.2,VAV-DMPR.2,RMCLGSPT.2,RMHTGSPT.2,OCC-MAX.2,OCC-MIN.2,VAV-DP.2,VAVCFMDP.2,VAVHCEWT.2,VAVHCLWT.2,VAVHCGPM.2,RM-TEMP.3,PLN-TEMP.3,VAV-EAT.3,VAV-DAT.3,VAVHCVLV.3,VAV-DMPR.3,RMCLGSPT.3,RMHTGSPT.3,OCC-MAX.3,OCC-MIN.3,VAV-DP.3,VAVCFMDP.3,VAVHCEWT.3,VAVHCLWT.3,VAVHCGPM.3,IABBHT1,IABBHT2,IBBBHT1,IBBBHT2,WABBHT1,WABBHT2,WBBBHT1,WBBBHT2,SABBHT1,SABBHT2,SBBBHT1,SBBBHT2,EABBHT1,EABBHT2,EBBBHT1,EBBBHT2,IBBAMPS,WBBAMPS,SBBAMPS,EBBAMPS,IALITES1,IALITES2,IBLITES1,IBLITES2,WALITES1,WALITES2,WBLITES1,WBLITES2,SALITES1,SALITES2,SBLITES1,SBLITES2,EALITES1,EALITES2,EBLITES1,EBLITES2,IALITWAT,WALITWAT,SALITWAT,EALITWAT,IBLITWAT,WBLITWAT,SBLITWAT,EBLITWAT,HWC_GPM,CHWC_GPM,E_hcoil,E_ccoil,E_SF,E_RF,E_ZONE_I,E_ZONE_W,E_ZONE_S,E_ZONE_E
8312007,1207,1.0,1.0,1.0,1.0,100.0,40.871,40.0,40.0,40.0,1.0,1.0,1378.216,374.707,-0.005,11.638,0.0,80.0,55.0,1.4,2043.0,2093.21,2125.084,527.128,54.876,73.373,71.307,73.106,51.406,1.471,2.554,0.356,74.346,59.522,86.832,47.886,76.118,76.036,134.588,113.518,134.779,35.059,56.435,43.59,-10.852,110.0,110.0,71.875,71.438,55.688,56.313,0.0,39.75,72.0,70.0,1000.0,200.0,0.151,243.125,70.125,69.375,-0.026,71.188,69.5,56.313,57.063,0.0,42.0,72.0,70.0,1000.0,200.0,0.185,470.25,76.813,75.5,0.0,71.938,71.938,55.688,56.0,0.0,44.656,72.0,70.0,1000.0,200.0,0.294,593.5,76.313,75.563,-0.001,71.25,69.688,55.063,55.813,0.0,58.781,72.0,70.0,1000.0,200.0,0.447,728.5,73.375,73.563,0.023,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,6.324,6.366,5.888,6.192,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,333.0,525.5,536.5,547.0,303.25,528.0,536.0,523.5,0.0,4.645,0.0,13.792,1.378,0.375,-0.003,0.0,-0.0,-0.001
8312007,1208,1.0,1.0,1.0,1.0,100.0,40.726,40.0,40.0,40.0,1.0,1.0,1355.968,370.023,-0.005,11.682,0.0,80.0,55.0,1.4,2043.0,2066.931,2112.071,531.453,54.876,73.265,71.198,73.106,51.406,1.463,2.55,0.334,74.144,59.468,87.416,47.942,78.335,76.143,132.892,113.518,131.457,34.986,56.435,43.59,-10.852,110.0,110.0,71.75,71.375,55.688,56.406,0.0,38.625,72.0,70.0,1000.0,200.0,0.158,247.125,70.188,69.313,-0.026,71.188,69.375,56.313,57.25,0.0,40.594,72.0,70.0,1000.0,200.0,0.184,469.0,76.813,75.5,0.0,71.938,71.75,55.688,55.938,0.0,44.969,72.0,70.0,1000.0,200.0,0.293,592.0,76.313,75.563,-0.001,71.25,69.688,55.063,55.813,0.0,57.531,72.0,70.0,1000.0,200.0,0.425,713.5,73.375,73.625,0.023,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,6.325,6.365,5.888,6.19,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,333.75,525.5,536.0,547.0,303.25,528.0,536.0,523.0,-0.0,4.686,0.0,13.963,1.356,0.37,-0.003,0.0,-0.0,-0.001
8312007,1209,1.0,1.0,1.0,1.0,100.0,40.297,40.0,40.0,40.0,1.0,1.0,1337.232,366.511,-0.005,11.712,0.0,80.0,55.0,1.4,2016.875,2066.931,2097.202,528.57,54.77,73.265,71.089,72.996,51.406,1.459,2.525,0.341,73.845,59.279,87.277,48.055,78.335,76.036,131.195,113.518,133.598,34.986,56.33,43.517,-10.852,110.0,110.0,71.688,71.563,55.594,56.313,0.0,38.875,72.0,70.0,1000.0,200.0,0.151,243.125,70.125,69.375,-0.026,71.188,69.688,56.094,57.063,0.0,40.438,72.0,70.0,1000.0,200.0,0.174,459.25,76.813,75.5,0.0,71.5,71.938,55.688,55.938,0.0,46.094,72.0,70.0,1000.0,200.0,0.279,577.0,76.313,75.563,-0.001,71.125,69.688,55.063,55.813,0.0,55.969,72.0,70.0,1000.0,200.0,0.437,722.5,73.375,73.563,0.023,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,6.324,6.366,5.888,6.192,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,334.25,525.5,533.0,545.5,303.25,528.5,535.5,523.0,0.001,4.681,0.0,13.88,1.337,0.367,-0.003,0.0,-0.0,-0.001
8312007,1210,1.0,1.0,1.0,1.0,100.0,39.762,40.0,40.0,40.0,1.0,1.0,1286.881,365.34,-0.005,11.697,0.0,80.0,55.0,1.4,1981.25,2005.789,2073.046,508.396,54.663,73.158,71.089,72.886,51.188,1.482,2.5,0.348,73.4,58.973,87.332,48.083,78.335,76.036,134.662,113.518,134.484,34.986,56.225,43.444,-10.852,110.0,110.0,71.688,71.063,55.594,56.313,0.0,38.5,72.0,70.0,1000.0,200.0,0.153,244.375,70.125,69.313,-0.026,71.063,69.813,56.094,57.063,0.0,40.156,72.0,70.0,1000.0,200.0,0.164,442.5,76.813,75.5,0.0,71.813,71.75,55.563,55.938,0.0,45.5,72.0,70.0,1000.0,200.0,0.279,576.5,76.313,75.563,-0.001,71.0,69.438,54.969,55.625,0.0,56.125,72.0,70.0,1000.0,200.0,0.402,692.5,73.375,73.563,0.023,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,6.325,6.369,5.891,6.192,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,334.0,525.5,530.0,543.0,303.0,527.5,535.0,523.0,-0.0,4.658,0.0,13.744,1.287,0.365,-0.003,0.0,-0.0,-0.001
8312007,1211,1.0,1.0,1.0,1.0,100.0,39.192,40.0,40.0,40.0,1.0,1.0,1290.394,359.485,-0.005,11.712,0.0,80.0,55.0,1.4,1981.25,2010.148,2076.762,511.277,54.557,73.05,70.981,72.776,51.079,1.471,2.465,0.352,73.248,58.695,87.444,48.111,78.335,76.036,133.187,113.518,131.53,35.059,56.015,43.371,-10.852,110.0,110.0,71.563,71.313,55.594,56.063,0.0,38.219,72.0,70.0,1000.0,200.0,0.15,242.875,70.125,69.313,-0.026,71.188,70.0,56.094,57.063,0.0,39.938,72.0,70.0,1000.0,200.0,0.162,440.75,76.813,75.5,0.0,71.813,71.75,55.563,55.938,0.0,45.625,72.0,70.0,1000.0,200.0,0.276,573.5,76.313,75.5,-0.001,70.938,69.0,54.906,55.531,0.0,53.844,72.0,70.0,1000.0,200.0,0.4,692.0,73.375,73.563,0.023,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,6.338,6.377,5.889,6.197,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,334.5,525.5,528.0,541.0,303.25,527.5,535.0,523.0,-0.0,4.645,0.0,13.523,1.29,0.359,-0.003,0.0,-0.0,-0.001
8312007,1212,1.0,1.0,1.0,1.0,100.0,38.396,40.0,40.0,40.0,1.0,1.0,1223.65,347.775,-0.005,11.771,0.0,80.0,55.0,1.4,1938.375,1914.535,2045.186,492.556,54.45,72.943,70.981,72.776,50.861,1.513,2.422,0.33,72.841,58.381,87.082,48.252,78.335,75.714,130.753,113.518,132.047,34.986,55.806,43.371,-10.867,110.0,110.0,71.563,71.063,55.281,56.0,0.0,37.5,72.0,70.0,1000.0,200.0,0.152,244.875,70.125,69.375,-0.026,71.188,69.5,56.0,57.063,0.0,37.938,72.0,70.0,1000.0,200.0,0.164,444.25,76.75,75.5,0.0,71.688,71.75,55.375,55.688,0.0,44.281,72.0,70.0,1000.0,200.0,0.283,582.5,76.313,75.563,-0.001,71.0,69.688,54.906,55.531,0.0,1.219,72.0,70.0,1000.0,200.0,0.336,606.5,73.438,73.563,0.023,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,6.345,6.382,5.898,6.204,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,334.75,525.5,528.0,539.0,303.25,526.5,534.5,523.0,0.0,4.741,0.0,13.711,1.224,0.348,-0.003,0.0,-0.0,-0.0
8312007,1213,1.0,1.0,1.0,1.0,100.0,36.473,40.0,40.0,40.0,1.0,1.0,982.433,327.869,-0.005,11.682,0.0,80.0,55.0,1.4,1780.625,1628.455,1863.555,314.498,53.81,72.836,71.089,72.557,49.881,1.612,2.23,0.374,70.688,57.683,84.079,47.886,78.153,75.393,132.892,113.518,132.86,34.914,54.757,42.86,-10.852,110.0,110.0,71.563,70.875,54.813,55.781,0.0,37.188,72.0,70.0,1000.0,200.0,0.151,242.375,70.125,69.375,-0.026,71.188,69.875,55.813,56.938,0.0,38.406,72.0,70.0,1000.0,200.0,0.151,428.0,76.813,75.5,0.0,71.688,71.313,55.0,55.594,0.0,43.906,72.0,70.0,1000.0,200.0,0.273,570.0,76.313,75.563,-0.001,71.25,72.125,54.469,55.813,0.0,32.25,72.0,70.0,1000.0,200.0,0.06,275.25,73.438,73.563,0.023,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,6.337,6.378,5.901,6.199,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,334.5,525.0,527.0,537.5,303.25,527.0,534.0,523.5,-0.0,4.678,0.0,12.895,0.982,0.328,-0.003,0.0,-0.0,-0.0
8312007,1214,1.0,1.0,1.0,1.0,100.0,33.07,40.0,40.0,40.0,1.0,1.0,953.159,306.792,-0.005,11.815,0.0,80.0,55.0,1.4,1484.75,1583.189,1828.436,327.396,53.17,72.836,71.415,72.557,49.119,1.596,2.188,0.348,69.808,56.025,86.026,47.182,78.153,75.178,131.564,113.518,130.127,34.841,54.442,41.402,-10.852,110.0,110.0,71.563,71.0,54.406,55.281,0.0,37.406,72.0,70.0,1000.0,200.0,0.146,238.75,70.0,69.313,-0.026,71.188,69.813,55.5,56.688,0.0,38.313,72.0,70.0,1000.0,200.0,0.143,418.25,76.813,75.5,0.0,71.813,71.313,54.719,55.188,0.0,43.625,72.0,70.0,1000.0,200.0,0.27,567.0,76.313,75.5,-0.001,71.688,73.125,54.188,55.625,0.0,32.063,72.0,70.0,1000.0,200.0,0.05,245.0,73.438,73.625,0.023,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,6.327,6.367,5.889,6.192,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,334.25,525.0,527.0,536.0,303.25,524.0,533.5,523.5,-0.0,3.955,0.0,10.769,0.953,0.307,-0.003,0.0,-0.0,-0.001
8312007,1215,1.0,1.0,1.0,1.0,100.0,30.991,40.0,40.0,40.0,1.0,1.0,935.594,300.937,-0.005,11.83,0.0,80.0,55.0,1.4,1447.25,1562.018,1798.891,308.766,53.17,72.943,71.632,72.557,49.337,1.551,2.134,0.334,68.967,55.443,88.166,46.534,78.153,75.393,130.015,113.518,131.826,34.768,55.911,40.746,-10.867,110.0,110.0,71.375,71.063,54.406,55.281,0.0,37.719,72.0,70.0,1000.0,200.0,0.142,235.25,70.0,69.375,-0.026,71.375,69.813,55.406,56.688,0.0,37.375,72.0,70.0,1000.0,200.0,0.138,409.0,76.75,75.563,0.0,71.813,71.25,54.469,55.125,0.0,44.0,72.0,70.0,1000.0,200.0,0.264,561.5,76.313,75.5,-0.001,72.063,73.75,54.188,55.813,0.0,30.375,72.0,70.0,1000.0,200.0,0.047,237.875,73.438,73.625,0.023,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,6.335,6.375,5.899,6.197,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,334.5,525.0,526.5,535.0,303.25,526.0,533.5,523.5,0.001,3.345,0.0,9.825,0.936,0.301,-0.002,0.0,-0.0,-0.001
8312007,1216,1.0,1.0,1.0,1.0,100.0,29.533,40.0,40.0,40.0,1.0,1.0,927.398,295.082,-0.005,11.979,0.0,80.0,55.0,1.4,1447.25,1577.54,1795.2,320.23,53.384,73.05,71.849,72.666,49.881,1.49,2.081,0.308,68.473,54.959,89.14,46.28,78.153,75.714,132.892,113.518,132.343,34.841,56.75,40.381,-10.852,110.0,110.0,71.375,71.063,54.531,55.281,0.0,37.563,72.0,70.0,1000.0,200.0,0.139,232.75,70.125,69.313,-0.026,71.375,69.688,55.406,56.688,0.0,38.0,72.0,70.0,1000.0,200.0,0.143,413.75,76.813,75.5,0.0,71.5,71.25,54.719,55.125,0.0,42.906,72.0,70.0,1000.0,200.0,0.268,567.5,76.313,75.5,-0.001,72.438,74.5,54.281,55.906,0.0,30.516,72.0,70.0,1000.0,200.0,0.045,234.625,73.438,73.625,0.023,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,6.327,6.372,5.889,6.192,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,334.25,525.0,527.5,534.0,303.25,524.5,533.5,524.0,-0.0,3.029,0.0,9.22,0.927,0.295,-0.003,0.0,-0.0,-0.001
8312007,1217,1.0,1.0,1.0,1.0,100.0,28.736,40.0,40.0,40.0,1.0,1.0,918.03,290.398,-0.005,12.053,0.0,80.0,55.0,1.4,1444.875,1581.776,1787.819,321.663,53.704,73.158,71.958,72.886,50.426,1.471,2.049,0.319,67.949,54.432,89.529,46.14,78.153,76.036,130.532,113.518,129.906,34.768,57.799,40.089,-10.852,110.0,110.0,71.375,71.0,54.688,55.344,0.0,37.594,72.0,70.0,1000.0,200.0,0.137,231.5,70.0,69.313,-0.026,71.375,69.875,55.406,56.781,0.0,37.469,72.0,70.0,1000.0,200.0,0.141,411.25,76.75,75.563,0.0,71.375,71.313,54.813,55.125,0.0,43.875,72.0,70.0,1000.0,200.0,0.255,556.0,76.313,75.563,-0.001,72.75,75.0,54.469,56.031,0.0,31.125,72.0,70.0,1000.0,200.0,0.052,250.25,73.438,73.625,0.023,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,6.34,6.383,5.901,6.204,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,334.75,525.0,530.0,533.0,303.0,525.0,533.5,524.0,-0.0,2.785,0.0,8.91,0.918,0.29,-0.003,0.0,-0.0,-0.001
8312007,1218,1.0,1.0,1.0,1.0,100.0,28.096,40.0,40.0,40.0,1.0,1.0,895.782,286.885,0.005,12.008,0.0,80.0,55.0,1.4,1449.875,1531.023,1771.218,321.663,54.023,73.265,72.066,72.886,50.861,1.463,1.999,0.326,67.615,54.075,89.584,46.027,78.153,76.036,131.564,113.518,133.746,34.768,58.428,40.017,-10.852,110.0,110.0,71.375,70.5,54.813,55.344,0.0,37.688,72.0,70.0,1000.0,200.0,0.136,229.875,70.0,69.313,-0.026,71.375,69.688,55.719,56.688,0.0,38.375,72.0,70.0,1000.0,200.0,0.132,397.75,76.75,75.5,0.0,71.813,71.438,55.0,55.188,0.0,43.469,72.0,70.0,1000.0,200.0,0.246,541.5,76.313,75.563,-0.001,72.875,75.063,54.781,56.156,0.0,31.813,72.0,70.0,1000.0,200.0,0.056,263.5,73.438,73.625,0.023,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,6.338,6.382,5.901,6.202,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,334.75,525.0,530.5,532.5,303.25,524.0,533.5,523.5,-0.001,2.664,0.0,8.757,0.896,0.287,-0.003,0.0,-0.0,-0.001
8312007,1219,1.0,1.0,1.0,1.0,100.0,27.823,40.0,40.0,40.0,1.0,1.0,909.833,289.227,-0.005,12.023,0.0,80.0,55.0,1.4,1434.0,1587.427,1780.44,343.165,54.343,73.373,72.175,72.996,51.297,1.421,1.95,0.319,67.568,54.038,89.862,46.083,77.978,76.036,133.334,113.412,131.973,34.696,58.848,39.944,-10.852,110.0,110.0,71.375,70.813,55.094,55.656,0.0,37.563,72.0,70.0,1000.0,200.0,0.133,227.75,70.125,69.313,-0.026,71.375,69.875,55.813,56.781,0.0,38.219,72.0,70.0,1000.0,200.0,0.127,393.5,76.813,75.563,0.0,71.688,71.313,55.25,55.375,0.0,43.531,72.0,70.0,1000.0,200.0,0.263,557.5,76.313,75.5,-0.001,73.188,74.875,54.906,56.25,0.0,32.875,72.0,70.0,1000.0,200.0,0.066,280.25,73.438,73.625,0.023,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,6.333,6.375,5.891,6.196,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,334.5,525.0,530.5,532.0,303.25,524.0,533.5,523.5,-0.0,2.612,0.0,8.766,0.91,0.289,-0.003,0.0,-0.0,-0.001
8312007,1220,1.0,1.0,1.0,1.0,100.0,27.978,40.0,40.0,40.0,1.0,1.0,906.32,288.056,-0.005,12.008,0.0,80.0,55.0,1.4,1456.5,1560.608,1782.285,328.829,54.663,73.48,72.283,73.106,51.732,1.455,2.035,0.315,67.294,53.984,89.696,46.083,77.978,76.036,129.868,113.412,131.161,34.623,59.267,39.944,-10.852,110.0,110.0,71.375,71.063,55.281,55.781,0.0,38.156,72.0,70.0,1000.0,200.0,0.133,227.875,70.0,69.313,-0.026,71.375,69.875,55.906,56.844,0.0,37.375,72.0,70.0,1000.0,200.0,0.128,395.25,76.813,75.563,0.0,71.813,71.25,55.5,55.594,0.0,44.438,72.0,70.0,1000.0,200.0,0.256,550.5,76.313,75.5,-0.001,73.25,75.375,55.063,56.406,0.0,35.0,72.0,70.0,1000.0,200.0,0.063,277.5,73.438,73.625,0.023,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,6.32,6.37,5.888,6.193,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,334.25,525.0,530.0,531.5,303.25,525.0,533.5,523.0,0.0,2.593,0.0,8.877,0.906,0.288,-0.003,0.0,-0.0,-0.001
8312007,1221,1.0,1.0,1.0,1.0,100.0,28.243,40.0,40.0,40.0,1.0,1.0,894.611,286.885,-0.005,12.038,0.0,80.0,55.0,1.4,1456.5,1601.561,1785.974,347.466,54.876,73.48,72.392,73.215,51.95,1.429,1.989,0.337,67.265,53.859,89.251,46.111,77.978,76.036,132.892,113.412,134.263,34.405,59.477,39.798,-10.852,110.0,110.0,71.375,71.063,55.594,56.0,0.0,37.813,72.0,70.0,1000.0,200.0,0.132,227.0,70.0,69.313,-0.026,71.375,69.875,56.094,56.938,0.0,37.156,72.0,70.0,1000.0,200.0,0.127,390.25,76.75,75.5,0.0,71.813,71.313,55.563,55.688,0.0,44.531,72.0,70.0,1000.0,200.0,0.253,548.5,76.25,75.563,-0.001,73.25,75.375,55.281,56.625,0.0,34.063,72.0,70.0,1000.0,200.0,0.077,301.75,73.438,73.813,0.023,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,6.33,6.372,5.889,6.195,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,334.25,524.5,529.5,531.0,303.0,524.5,533.5,523.0,0.0,2.589,0.0,9.02,0.895,0.287,-0.003,0.0,-0.0,-0.001
8312007,1222,1.0,1.0,1.0,1.0,100.0,28.419,40.0,40.0,40.0,1.0,1.0,895.782,286.885,-0.005,11.964,0.0,80.0,55.0,1.4,1467.0,1581.776,1798.891,338.864,54.983,73.695,72.5,73.215,52.059,1.436,2.042,0.323,67.157,53.837,88.917,46.252,77.978,76.143,132.892,113.412,131.161,34.405,59.687,39.871,-10.852,110.0,110.0,71.375,71.0,55.688,56.0,0.0,37.813,72.0,70.0,1000.0,200.0,0.131,226.25,70.0,69.313,-0.026,71.438,69.875,56.0,56.938,0.0,36.188,72.0,70.0,1000.0,200.0,0.13,393.75,76.75,75.5,0.0,71.938,71.625,55.688,55.938,0.0,43.594,72.0,70.0,1000.0,200.0,0.239,533.5,76.313,75.563,-0.001,73.313,75.688,55.344,56.625,0.0,34.5,72.0,70.0,1000.0,200.0,0.081,313.5,73.438,73.625,0.023,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,6.33,6.377,5.891,6.197,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,334.0,524.5,528.5,530.5,303.25,523.0,533.5,523.0,-0.0,2.587,0.0,9.086,0.896,0.287,-0.003,0.0,-0.0,-0.001
8312007,1223,1.0,1.0,1.0,1.0,100.0,28.712,40.0,40.0,40.0,1.0,1.0,908.662,288.056,-0.005,12.067,0.0,80.0,55.0,1.4,1457.0,1588.839,1784.13,344.599,55.09,73.587,72.5,73.325,52.168,1.413,2.081,0.315,67.185,53.661,88.695,46.393,77.978,76.143,129.573,113.412,130.866,34.332,59.477,39.871,-10.867,110.0,110.0,71.375,71.313,55.688,56.063,0.0,37.344,72.0,70.0,1000.0,200.0,0.13,226.0,69.875,69.25,-0.026,71.438,70.063,56.094,57.063,0.0,37.438,72.0,70.0,1000.0,200.0,0.119,379.25,76.75,75.5,0.0,72.0,71.75,55.688,55.938,0.0,43.438,72.0,70.0,1000.0,200.0,0.258,557.0,76.25,75.5,-0.001,73.313,75.25,55.438,56.625,0.0,36.719,72.0,70.0,1000.0,200.0,0.083,316.25,73.438,73.625,0.023,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,6.335,6.378,5.894,6.199,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,334.25,524.5,528.0,530.0,303.25,524.5,533.5,522.5,0.0,2.658,0.0,9.287,0.909,0.288,-0.002,0.0,-0.0,-0.001
8312007,1224,1.0,1.0,1.0,1.0,100.0,28.849,40.0,40.0,40.0,1.0,1.0,906.32,289.227,-0.005,12.023,0.0,80.0,55.0,1.4,1478.375,1617.125,1798.891,357.505,55.196,73.695,72.5,73.325,52.168,1.375,2.038,0.315,67.222,53.726,88.639,46.477,76.701,76.036,133.113,113.412,134.041,34.332,59.582,39.798,-10.852,110.0,110.0,71.313,71.0,55.813,56.313,0.0,37.406,72.0,70.0,1000.0,200.0,0.13,225.25,69.875,69.313,-0.026,71.563,70.313,56.313,57.25,0.0,36.75,72.0,70.0,1000.0,200.0,0.121,380.0,76.75,75.563,0.0,71.938,71.875,55.875,56.0,0.0,44.031,72.0,70.0,1000.0,200.0,0.26,558.5,76.313,75.5,-0.001,73.438,75.25,55.438,56.719,0.0,36.406,72.0,70.0,1000.0,200.0,0.095,339.5,73.438,73.625,0.023,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,6.335,6.377,5.898,6.199,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,334.25,524.5,527.5,530.0,303.25,524.5,533.5,522.0,0.0,2.603,0.0,9.131,0.906,0.289,-0.002,0.0,-0.0,-0.001
8312007,1225,1.0,1.0,1.0,1.0,100.0,29.277,40.0,40.0,40.0,1.0,1.0,911.004,288.056,-0.005,11.949,0.0,80.0,55.0,1.4,1504.0,1638.375,1795.2,353.202,55.196,73.695,72.5,73.435,52.277,1.406,2.067,0.319,67.2,53.762,88.333,46.618,76.701,76.143,132.523,113.412,130.57,34.332,59.687,39.871,-10.852,110.0,110.0,71.375,70.813,55.813,56.313,0.0,37.094,72.0,70.0,1000.0,200.0,0.13,225.5,69.875,69.313,-0.026,71.563,70.063,56.313,57.25,0.0,36.688,72.0,70.0,1000.0,200.0,0.121,381.5,76.75,75.563,0.0,71.938,71.75,55.875,56.0,0.0,43.313,72.0,70.0,1000.0,200.0,0.264,563.0,76.25,75.5,-0.001,73.313,75.063,55.438,56.719,0.0,37.125,72.0,70.0,1000.0,200.0,0.102,349.0,73.438,73.625,0.023,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,6.335,6.377,5.896,6.197,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,334.25,524.5,527.5,530.0,303.25,523.0,533.5,522.0,-0.001,2.61,0.0,9.196,0.911,0.288,-0.002,0.0,-0.0,-0.001
8312007,1226,1.0,1.0,1.0,1.0,100.0,29.755,40.0,40.0,40.0,1.0,1.0,913.346,288.056,-0.005,11.993,0.0,80.0,55.0,1.4,1497.125,1622.789,1793.355,361.807,55.303,73.695,72.5,73.435,52.386,1.398,2.077,0.315,67.26,53.753,88.222,46.59,76.701,76.143,129.352,113.305,131.087,34.26,59.687,39.871,-10.867,110.0,110.0,71.375,71.0,55.813,56.313,0.0,36.656,72.0,70.0,1000.0,200.0,0.131,226.25,69.875,69.25,-0.026,71.563,70.375,56.438,57.375,0.0,36.188,72.0,70.0,1000.0,200.0,0.121,380.0,76.75,75.563,0.0,72.0,71.625,56.0,56.219,0.0,44.469,72.0,70.0,1000.0,200.0,0.246,545.0,76.313,75.5,-0.001,73.313,74.688,55.531,56.719,0.0,37.344,72.0,70.0,1000.0,200.0,0.108,363.0,73.438,73.813,0.023,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,6.343,6.385,5.902,6.205,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,334.5,524.5,527.0,529.5,303.25,523.5,533.5,521.5,0.001,2.647,0.0,9.35,0.913,0.288,-0.002,0.0,-0.0,-0.001
8312007,1227,1.0,1.0,1.0,1.0,100.0,30.086,40.0,40.0,40.0,1.0,1.0,915.688,290.398,-0.005,12.008,0.0,80.0,55.0,1.4,1497.125,1605.804,1800.737,343.165,55.303,73.695,72.5,73.435,52.277,1.398,2.056,0.312,67.187,53.73,87.666,46.844,76.701,76.036,133.039,113.305,133.746,34.332,59.582,39.871,-10.852,110.0,110.0,71.375,71.0,56.0,56.406,0.0,37.125,72.0,70.0,1000.0,200.0,0.123,217.875,70.0,69.25,-0.026,71.688,70.563,56.438,57.5,0.0,36.563,72.0,70.0,1000.0,200.0,0.115,373.0,76.75,75.563,0.0,72.0,71.438,56.0,56.219,0.0,44.5,72.0,70.0,1000.0,200.0,0.25,549.0,76.25,75.5,-0.001,73.313,75.25,55.531,56.813,0.0,37.875,72.0,70.0,1000.0,200.0,0.113,369.0,73.563,73.625,0.023,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,6.338,6.383,5.898,6.204,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,334.5,524.0,527.0,529.0,303.25,524.5,533.5,521.5,0.0,2.634,0.0,9.242,0.916,0.29,-0.003,0.0,-0.0,-0.0
8312007,1228,1.0,1.0,1.0,1.0,100.0,30.417,40.0,40.0,40.0,1.0,1.0,919.201,289.227,-0.005,12.053,0.0,80.0,55.0,1.4,1513.25,1618.541,1798.891,357.505,55.303,73.695,72.5,73.545,52.277,1.398,2.056,0.308,67.195,53.755,87.638,46.731,76.701,75.714,132.154,113.305,130.349,34.332,59.582,39.871,-10.867,110.0,110.0,71.313,71.063,56.0,56.469,0.0,36.344,72.0,70.0,1000.0,200.0,0.128,225.0,69.875,69.25,-0.026,71.688,70.688,56.5,57.5,0.0,36.813,72.0,70.0,1000.0,200.0,0.11,367.75,76.75,75.563,0.0,72.0,71.625,56.0,56.219,0.0,43.594,72.0,70.0,1000.0,200.0,0.263,560.0,76.25,75.5,-0.001,73.313,74.5,55.531,56.813,0.0,39.531,72.0,70.0,1000.0,200.0,0.116,374.0,73.563,73.813,0.023,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,6.338,6.383,5.898,6.204,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,334.25,524.0,526.5,529.5,303.0,524.5,533.0,521.0,-0.0,2.644,0.0,9.276,0.919,0.289,-0.002,0.0,-0.0,-0.001
8312007,1229,1.0,1.0,1.0,1.0,100.0,30.702,40.0,40.0,40.0,1.0,1.0,926.227,289.227,-0.005,12.008,0.0,80.0,55.0,1.4,1532.875,1632.706,1806.275,366.11,55.303,73.695,72.5,73.325,52.277,1.402,2.053,0.304,67.225,53.785,87.861,46.759,76.831,75.607,129.278,113.305,131.457,34.26,59.582,39.871,-10.867,110.0,110.0,71.313,71.063,56.0,56.594,0.0,36.844,72.0,70.0,1000.0,200.0,0.121,216.5,69.875,69.313,-0.026,71.688,70.688,56.5,57.5,0.0,35.469,72.0,70.0,1000.0,200.0,0.12,380.0,76.75,75.563,0.0,71.938,71.938,56.0,56.344,0.0,44.781,72.0,70.0,1000.0,200.0,0.25,545.5,76.313,75.5,-0.001,73.438,74.313,55.594,56.813,0.0,38.688,72.0,70.0,1000.0,200.0,0.127,391.5,73.563,73.813,0.023,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,6.341,6.385,5.901,6.207,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,334.25,524.0,526.0,529.0,303.25,523.5,533.5,521.0,0.001,2.661,0.0,9.362,0.926,0.289,-0.002,0.0,-0.0,-0.001
8312007,1230,1.0,1.0,1.0,1.0,100.0,31.304,40.0,40.0,40.0,1.0,1.0,925.056,289.227,-0.005,11.993,0.0,80.0,55.0,1.4,1527.0,1635.54,1819.201,357.505,55.41,73.695,72.392,73.325,52.386,1.402,2.07,0.304,67.278,53.777,88.083,46.9,76.831,75.714,133.187,113.305,133.155,34.332,59.687,39.944,-10.852,110.0,110.0,71.375,70.875,56.0,56.594,0.0,37.438,72.0,70.0,1000.0,200.0,0.118,214.375,69.875,69.25,-0.026,71.688,70.875,56.5,57.531,0.0,35.5,72.0,70.0,1000.0,200.0,0.118,377.5,76.75,75.5,0.0,72.0,71.938,56.156,56.344,0.0,44.0,72.0,70.0,1000.0,200.0,0.248,547.5,76.25,75.5,-0.001,73.438,74.313,55.594,56.719,0.0,40.719,72.0,70.0,1000.0,200.0,0.129,393.25,73.563,73.813,0.023,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,6.337,6.377,5.898,6.197,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,334.0,524.0,525.5,529.0,303.0,524.5,533.0,521.0,-0.0,2.654,0.0,9.352,0.925,0.289,-0.002,0.0,-0.0,-0.001
8312007,1231,1.0,1.0,1.0,1.0,100.0,31.713,40.0,40.0,40.0,1.0,1.0,928.569,291.569,-0.005,12.008,0.0,80.0,55.0,1.4,1529.125,1646.884,1819.201,364.676,55.41,73.695,72.392,73.435,52.495,1.379,2.07,0.308,67.291,53.808,88.639,46.844,76.831,75.929,131.269,113.305,129.389,34.332,59.687,39.944,-10.867,110.0,110.0,71.563,71.063,56.0,56.594,0.0,37.594,72.0,70.0,1000.0,200.0,0.117,213.875,69.875,69.313,-0.026,71.75,70.875,56.625,57.531,0.0,35.781,72.0,70.0,1000.0,200.0,0.115,374.0,76.75,75.563,0.0,71.813,71.875,56.094,56.344,0.0,43.938,72.0,70.0,1000.0,200.0,0.253,551.5,76.25,75.5,-0.001,73.313,73.813,55.594,56.813,0.0,41.031,72.0,70.0,1000.0,200.0,0.139,409.0,73.563,73.813,0.023,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,6.337,6.378,5.899,6.2,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,334.0,524.0,525.5,528.5,303.25,522.5,533.0,520.5,-0.001,2.658,0.0,9.363,0.929,0.292,-0.002,0.0,-0.0,-0.001
8312007,1232,1.0,1.0,1.0,1.0,100.0,32.762,40.0,40.0,40.0,1.0,1.0,932.081,290.398,-0.005,11.964,0.0,80.0,55.0,1.4,1529.125,1642.629,1821.047,363.242,55.623,73.695,72.283,73.435,52.712,1.383,2.081,0.304,67.328,53.839,88.75,47.041,76.831,76.25,129.647,113.092,132.047,34.332,59.897,40.017,-10.867,110.0,110.0,71.563,70.875,56.219,56.688,0.0,36.344,72.0,70.0,1000.0,200.0,0.126,220.25,69.688,69.125,-0.026,71.75,70.688,56.625,57.656,0.0,35.969,72.0,70.0,1000.0,200.0,0.117,373.25,76.75,75.563,0.0,71.938,71.875,56.25,56.375,0.0,44.844,72.0,70.0,1000.0,200.0,0.251,548.5,76.25,75.5,-0.001,73.25,73.938,55.594,57.0,0.0,41.25,72.0,70.0,1000.0,200.0,0.142,412.25,73.563,73.813,0.023,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,6.333,6.375,5.894,6.197,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,334.25,524.0,525.5,528.5,303.25,522.0,533.5,520.0,0.001,2.66,0.0,9.45,0.932,0.29,-0.002,0.0,-0.0,-0.001
8312007,1233,1.0,1.0,1.0,1.0,100.0,33.387,40.0,40.0,40.0,1.0,1.0,951.988,296.253,-0.005,12.112,0.0,80.0,55.0,1.4,1554.625,1663.916,1846.915,368.979,55.623,73.802,72.392,73.435,52.712,1.375,2.081,0.315,67.492,53.931,88.361,47.21,76.831,76.572,132.671,113.199,132.121,34.405,60.002,40.089,-10.852,110.0,110.0,71.563,71.0,56.344,56.906,0.0,37.125,72.0,70.0,1000.0,200.0,0.117,213.75,69.688,69.25,-0.026,71.75,70.688,56.688,57.844,0.0,36.25,72.0,70.0,1000.0,200.0,0.113,369.75,76.75,75.5,0.0,72.063,71.75,56.25,56.375,0.0,45.156,72.0,70.0,1000.0,200.0,0.253,553.0,76.25,75.5,-0.001,73.25,73.625,55.844,57.0,0.0,40.906,72.0,70.0,1000.0,200.0,0.153,430.75,73.563,73.813,0.023,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,6.332,6.378,5.896,6.199,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,333.75,524.5,525.0,529.0,303.0,523.0,533.0,520.0,-0.0,2.69,0.0,9.565,0.952,0.296,-0.002,0.0,-0.0,-0.001
8312007,1234,1.0,1.0,1.0,1.0,100.0,34.097,40.0,40.0,40.0,1.0,1.0,929.74,293.911,-0.005,12.038,0.0,80.0,55.0,1.4,1555.875,1665.336,1839.522,381.892,55.729,73.802,72.392,73.545,52.712,1.391,2.049,0.304,67.445,53.95,87.861,47.351,77.103,76.679,130.458,113.199,129.758,34.332,60.002,40.089,-10.852,110.0,110.0,71.563,71.063,56.406,56.906,0.0,37.656,72.0,70.0,1000.0,200.0,0.116,213.25,69.688,69.25,-0.026,71.75,70.688,56.688,57.844,0.0,36.219,72.0,70.0,1000.0,200.0,0.111,368.0,76.75,75.5,0.0,72.063,71.875,56.25,56.5,0.0,44.781,72.0,70.0,1000.0,200.0,0.249,546.5,76.25,75.5,-0.001,73.25,73.625,55.906,57.0,0.0,41.5,72.0,70.0,1000.0,200.0,0.162,439.5,73.563,73.813,0.023,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,6.329,6.374,5.894,6.195,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,333.75,524.5,525.0,529.0,303.25,524.0,533.0,520.0,-0.0,2.7,0.0,9.629,0.93,0.294,-0.002,0.0,-0.0,-0.001
8312007,1235,1.0,1.0,1.0,1.0,100.0,34.789,40.0,40.0,40.0,1.0,1.0,954.33,292.74,-0.005,11.964,0.0,80.0,55.0,1.4,1577.125,1695.192,1843.219,381.892,55.623,73.802,72.392,73.435,52.821,1.375,2.049,0.308,67.541,54.005,88.0,47.379,77.103,76.572,131.49,112.986,133.598,34.332,60.002,40.017,-10.852,110.0,110.0,71.375,71.063,56.406,57.0,0.0,36.063,72.0,70.0,1000.0,200.0,0.125,219.25,69.688,69.25,-0.026,71.75,70.875,56.938,57.844,0.0,36.594,72.0,70.0,1000.0,200.0,0.117,378.5,76.563,75.563,0.0,71.938,71.938,56.469,56.5,0.0,45.156,72.0,70.0,1000.0,200.0,0.257,553.5,76.25,75.5,-0.001,73.188,73.563,55.906,57.0,0.0,43.469,72.0,70.0,1000.0,200.0,0.157,433.25,73.563,73.813,0.023,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,6.327,6.374,5.894,6.193,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,333.75,524.0,525.0,529.0,303.25,523.0,533.0,520.0,0.001,2.65,0.0,9.45,0.954,0.293,-0.002,0.0,-0.0,-0.001
8312007,1236,1.0,1.0,1.0,1.0,100.0,35.791,40.0,40.0,40.0,1.0,1.0,953.159,296.253,-0.005,12.067,0.0,80.0,55.0,1.4,1577.125,1703.733,1848.764,390.503,55.729,73.802,72.392,73.545,52.712,1.372,2.095,0.308,67.565,54.028,87.749,47.407,77.103,76.572,133.039,113.199,131.604,34.405,60.106,40.089,-10.852,110.0,110.0,71.375,71.063,56.406,57.0,0.0,36.531,72.0,70.0,1000.0,200.0,0.117,213.75,69.688,69.125,-0.026,71.938,71.063,56.938,57.844,0.0,36.938,72.0,70.0,1000.0,200.0,0.107,359.5,76.75,75.5,0.0,71.813,72.188,56.469,56.5,0.0,44.031,72.0,70.0,1000.0,200.0,0.26,557.0,76.313,75.5,-0.001,73.188,73.75,56.0,57.0,0.0,42.656,72.0,70.0,1000.0,200.0,0.176,459.25,73.75,73.813,0.023,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,6.333,6.378,5.898,6.2,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,333.75,524.5,524.5,529.0,303.25,523.0,533.0,519.5,-0.0,2.669,0.0,9.53,0.953,0.296,-0.002,0.0,-0.0,-0.0
8312007,1237,1.0,1.0,1.0,1.0,100.0,36.599,40.0,40.0,40.0,1.0,1.0,951.988,295.082,-0.005,11.949,0.0,80.0,55.0,1.4,1588.875,1689.5,1835.827,383.328,55.729,73.802,72.392,73.545,52.93,1.379,2.095,0.29,67.659,54.153,88.166,47.491,77.103,76.679,129.647,113.199,129.684,34.405,60.002,40.162,-10.852,110.0,110.0,71.375,71.063,56.5,57.063,0.0,36.406,72.0,70.0,1000.0,200.0,0.116,212.875,69.688,69.25,-0.026,71.938,71.0,56.938,57.844,0.0,36.688,72.0,70.0,1000.0,200.0,0.115,369.75,76.75,75.563,0.0,72.0,72.313,56.469,56.594,0.0,44.906,72.0,70.0,1000.0,200.0,0.245,539.5,76.25,75.5,-0.001,73.25,73.063,56.0,57.0,0.0,43.063,72.0,70.0,1000.0,200.0,0.182,469.0,73.75,73.813,0.023,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,6.33,6.378,5.889,6.199,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,333.75,524.5,524.5,528.5,303.25,524.0,533.0,519.5,0.0,2.687,0.0,9.558,0.952,0.295,-0.002,0.0,-0.0,-0.0
8312007,1238,1.0,1.0,1.0,1.0,100.0,37.698,40.0,40.0,40.0,1.0,1.0,971.894,295.082,-0.005,12.023,0.0,80.0,55.0,1.4,1588.875,1706.581,1846.915,399.116,55.836,73.802,72.283,73.545,52.821,1.349,2.067,0.312,67.695,54.139,87.805,47.632,77.103,76.679,131.859,113.199,133.893,34.405,60.316,40.527,-10.852,110.0,110.0,71.313,71.063,56.5,57.0,0.0,36.0,72.0,70.0,1000.0,200.0,0.117,213.0,69.688,69.25,-0.026,71.938,71.0,57.0,58.0,0.0,36.781,72.0,70.0,1000.0,200.0,0.113,372.0,76.75,75.563,0.0,72.063,71.938,56.563,56.844,0.0,44.375,72.0,70.0,1000.0,200.0,0.256,552.5,76.25,75.5,-0.001,73.25,72.563,56.0,57.0,0.0,43.563,72.0,70.0,1000.0,200.0,0.187,474.5,73.563,73.813,0.023,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,6.333,6.377,5.894,6.199,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,333.75,524.5,524.0,528.5,303.0,523.0,533.0,519.5,0.001,2.841,0.0,10.227,0.972,0.295,-0.002,0.0,-0.0,-0.001
8312007,1239,1.0,1.0,1.0,1.0,100.0,38.282,40.0,40.0,40.0,1.0,1.0,974.236,298.595,-0.005,11.934,0.0,80.0,55.0,1.4,1606.5,1712.28,1854.31,396.245,55.623,73.802,72.283,73.545,52.712,1.368,2.106,0.308,67.852,54.203,87.499,47.689,77.103,76.786,132.892,113.092,131.087,34.405,59.687,40.819,-10.867,110.0,110.0,71.375,71.063,56.5,57.063,0.0,35.594,72.0,70.0,1000.0,200.0,0.116,213.125,69.688,69.25,-0.026,71.938,71.063,57.0,58.0,0.0,36.906,72.0,70.0,1000.0,200.0,0.107,358.75,76.75,75.563,0.0,72.0,72.188,56.469,56.844,0.0,44.938,72.0,70.0,1000.0,200.0,0.256,552.5,76.25,75.5,-0.001,73.25,72.938,55.906,57.0,0.0,44.094,72.0,70.0,1000.0,200.0,0.196,487.75,73.75,73.813,0.023,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,6.325,6.37,5.888,6.192,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,333.5,524.5,524.0,528.5,303.0,523.0,533.0,519.5,-0.0,3.028,0.0,10.635,0.974,0.299,-0.002,0.0,-0.0,-0.0
8312007,1240,1.0,1.0,1.0,1.0,100.0,38.526,40.0,40.0,40.0,1.0,1.0,994.142,302.108,-0.005,11.993,0.0,80.0,55.0,1.4,1622.0,1729.386,1863.555,399.116,55.516,73.909,72.283,73.545,52.495,1.368,2.109,0.315,68.09,54.441,87.777,47.576,77.674,77.0,129.573,113.092,130.792,34.332,59.267,41.037,-10.867,110.0,110.0,71.375,71.438,56.5,57.0,0.0,35.031,72.0,70.0,1000.0,200.0,0.116,213.375,69.688,69.25,-0.026,72.0,71.0,56.938,58.0,0.0,36.969,72.0,70.0,1000.0,200.0,0.116,372.5,76.563,75.563,0.0,72.063,71.938,56.25,56.594,0.0,44.469,72.0,70.0,1000.0,200.0,0.271,571.0,76.25,75.563,-0.001,73.188,71.75,55.906,57.0,0.0,46.0,72.0,70.0,1000.0,200.0,0.193,482.25,73.75,73.813,0.023,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,6.325,6.37,5.891,6.196,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,333.75,524.5,524.0,528.5,303.0,522.0,533.0,519.5,0.0,3.225,0.0,11.173,0.994,0.302,-0.002,0.0,-0.0,-0.0
8312007,1241,1.0,1.0,1.0,1.0,100.0,38.858,40.0,40.0,40.0,1.0,1.0,985.945,299.766,-0.005,11.89,0.0,80.0,55.0,1.4,1628.625,1749.37,1874.652,417.784,55.41,73.909,72.175,73.655,52.277,1.333,2.117,0.312,68.135,54.393,87.527,47.717,77.674,76.786,132.892,113.092,133.303,34.478,58.953,41.11,-10.852,110.0,110.0,71.375,70.875,56.344,57.0,0.0,36.344,72.0,70.0,1000.0,200.0,0.105,202.875,69.563,69.125,-0.027,72.0,71.0,57.0,58.094,0.0,38.063,72.0,70.0,1000.0,200.0,0.116,372.25,76.75,75.563,0.0,72.25,72.063,56.25,56.5,0.0,46.438,72.0,70.0,1000.0,200.0,0.26,561.0,76.25,75.5,-0.001,73.188,71.188,55.844,56.719,0.0,45.531,72.0,70.0,1000.0,200.0,0.214,506.0,73.75,73.813,0.023,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,6.325,6.377,5.893,6.196,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,333.75,524.5,523.5,528.5,303.25,521.0,533.0,519.0,0.0,3.222,0.0,10.956,0.986,0.3,-0.002,0.0,-0.0,-0.0
8312007,1242,1.0,1.0,1.0,1.0,100.0,39.286,40.0,40.0,40.0,1.0,1.0,992.971,299.766,-0.005,11.934,0.0,80.0,55.0,1.4,1655.25,1733.667,1872.802,412.039,55.41,73.802,72.175,73.545,52.168,1.383,2.131,0.312,68.178,54.55,87.527,47.717,77.674,76.679,131.712,113.092,129.906,34.478,58.848,41.11,-10.867,110.0,110.0,71.313,71.313,56.344,57.0,0.0,35.469,72.0,70.0,1000.0,200.0,0.108,205.125,69.563,69.125,-0.026,72.0,71.188,56.938,58.0,0.0,36.5,72.0,70.0,1000.0,200.0,0.116,374.25,76.563,75.563,0.0,72.375,72.063,56.156,56.5,0.0,46.344,72.0,70.0,1000.0,200.0,0.268,563.5,76.25,75.563,-0.001,73.063,71.75,55.594,56.625,0.0,47.094,72.0,70.0,1000.0,200.0,0.211,502.5,73.813,73.813,0.023,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,6.335,6.387,5.903,6.208,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,334.25,524.0,523.5,528.5,303.25,522.5,533.0,519.0,-0.0,3.248,0.0,10.997,0.993,0.3,-0.002,0.0,-0.0,0.0
8312007,1243,1.0,1.0,1.0,1.0,100.0,39.122,40.0,40.0,40.0,1.0,1.0,989.458,299.766,-0.005,11.934,0.0,80.0,55.0,1.4,1655.25,1726.534,1869.103,399.116,55.196,73.802,72.175,73.545,51.95,1.398,2.145,0.308,68.323,54.587,87.138,47.66,77.674,76.572,129.057,113.092,131.014,34.478,58.743,41.183,-10.867,110.0,110.0,71.375,70.875,56.219,56.906,0.0,36.094,72.0,70.0,1000.0,200.0,0.104,202.75,69.688,69.125,-0.026,72.0,71.063,56.688,58.0,0.0,36.219,72.0,70.0,1000.0,200.0,0.119,379.25,76.563,75.563,0.0,72.063,72.188,56.094,56.5,0.0,45.781,72.0,70.0,1000.0,200.0,0.261,562.0,76.25,75.5,-0.001,72.75,70.938,55.531,56.625,0.0,46.25,72.0,70.0,1000.0,200.0,0.214,504.75,73.75,73.813,0.023,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,6.33,6.38,5.896,6.2,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,333.75,524.5,523.5,528.5,303.0,523.0,533.0,519.5,0.001,3.298,0.0,11.118,0.989,0.3,-0.002,0.0,-0.0,-0.0
8312007,1244,1.0,1.0,1.0,1.0,100.0,39.035,40.0,40.0,40.0,1.0,1.0,1003.51,304.45,-0.005,11.89,0.0,80.0,55.0,1.4,1647.375,1742.23,1878.352,403.423,55.09,73.695,72.066,73.435,51.841,1.379,2.149,0.312,68.425,54.723,87.499,47.576,77.674,76.465,132.892,112.986,133.081,34.55,58.638,41.11,-10.852,110.0,110.0,71.375,71.0,56.0,56.906,0.0,35.719,72.0,70.0,1000.0,200.0,0.105,202.625,69.563,69.125,-0.026,72.0,71.0,56.688,58.0,0.0,35.906,72.0,70.0,1000.0,200.0,0.12,379.5,76.75,75.563,0.0,72.063,72.063,56.094,56.375,0.0,45.313,72.0,70.0,1000.0,200.0,0.264,559.0,76.25,75.5,-0.001,72.875,71.25,55.438,56.531,0.0,47.063,72.0,70.0,1000.0,200.0,0.223,517.0,73.75,73.813,0.023,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,6.327,6.375,5.889,6.197,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,333.75,524.5,523.5,528.5,303.25,521.5,533.5,519.0,0.0,3.238,0.0,10.837,1.004,0.304,-0.002,0.0,-0.0,-0.0
8312007,1245,1.0,1.0,1.0,1.0,100.0,38.861,40.0,40.0,40.0,1.0,1.0,999.997,304.45,-0.005,11.919,0.0,80.0,55.0,1.4,1661.5,1740.802,1883.902,409.167,54.983,73.695,72.066,73.435,51.732,1.372,2.145,0.308,68.49,54.77,87.444,47.52,78.27,76.357,131.269,113.092,129.389,34.623,58.428,41.183,-10.852,110.0,110.0,71.313,71.063,55.906,56.688,0.0,35.781,72.0,70.0,1000.0,200.0,0.105,202.75,69.563,69.125,-0.026,72.0,70.688,56.688,57.844,0.0,36.688,72.0,70.0,1000.0,200.0,0.12,379.5,76.75,75.563,0.0,72.0,71.938,56.0,56.375,0.0,45.219,72.0,70.0,1000.0,200.0,0.259,555.0,76.25,75.5,-0.001,72.75,71.5,55.438,56.531,0.0,45.625,72.0,70.0,1000.0,200.0,0.225,519.5,73.75,73.813,0.023,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,6.333,6.38,5.894,6.202,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,333.75,524.5,523.5,528.5,303.25,522.0,533.0,519.0,-0.001,3.285,0.0,10.863,1.0,0.304,-0.002,0.0,-0.0,-0.0
8312007,1246,1.0,1.0,1.0,1.0,100.0,38.843,40.0,40.0,40.0,1.0,1.0,1001.168,304.45,-0.005,11.934,0.0,80.0,55.0,1.4,1652.75,1745.085,1880.202,404.859,54.983,73.695,72.066,73.435,51.732,1.375,2.138,0.319,68.486,54.795,87.777,47.435,78.27,76.357,129.794,113.092,132.417,34.623,58.533,41.183,-10.852,110.0,110.0,71.313,71.063,55.906,56.688,0.0,35.25,72.0,70.0,1000.0,200.0,0.105,202.75,69.563,69.125,-0.026,72.0,70.688,56.625,57.844,0.0,37.125,72.0,70.0,1000.0,200.0,0.112,370.75,76.75,75.563,0.0,72.0,71.938,56.0,56.344,0.0,44.625,72.0,70.0,1000.0,200.0,0.273,568.5,76.25,75.5,-0.001,72.625,70.625,55.344,56.406,0.0,45.656,72.0,70.0,1000.0,200.0,0.222,516.0,73.75,73.875,0.023,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,6.343,6.387,5.902,6.208,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,334.5,524.5,523.5,528.5,303.0,520.5,533.0,519.0,0.001,3.274,0.0,10.877,1.001,0.304,-0.002,0.0,-0.0,-0.0
8312007,1247,1.0,1.0,1.0,1.0,100.0,38.824,40.0,40.0,40.0,1.0,1.0,1012.877,305.621,-0.005,11.964,0.0,80.0,55.0,1.4,1652.75,1757.942,1889.454,406.295,54.983,73.695,72.066,73.435,51.732,1.372,2.159,0.315,68.562,54.794,87.61,47.548,78.27,76.679,133.113,113.092,132.195,34.55,58.533,41.11,-10.867,110.0,110.0,71.313,71.0,56.0,56.594,0.0,35.219,72.0,70.0,1000.0,200.0,0.104,201.875,69.688,69.125,-0.026,72.0,70.688,56.625,57.844,0.0,35.906,72.0,70.0,1000.0,200.0,0.12,379.25,76.75,75.563,0.0,72.063,71.75,56.0,56.219,0.0,44.781,72.0,70.0,1000.0,200.0,0.26,558.5,76.063,75.5,-0.001,72.688,70.375,55.344,56.406,0.0,46.156,72.0,70.0,1000.0,200.0,0.227,523.0,73.75,73.875,0.023,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,6.338,6.387,5.901,6.202,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,334.25,524.5,523.5,528.5,303.25,523.0,533.0,519.5,-0.0,3.272,0.0,10.904,1.013,0.306,-0.002,0.0,-0.0,-0.0
8312007,1248,1.0,1.0,1.0,1.0,100.0,38.796,40.0,40.0,40.0,1.0,1.0,1004.681,306.792,-0.005,11.904,0.0,80.0,55.0,1.4,1660.625,1727.96,1878.352,400.552,54.983,73.695,71.958,73.435,51.732,1.398,2.12,0.315,68.575,54.873,87.805,47.463,78.27,76.786,130.458,112.986,128.872,34.623,58.638,41.183,-10.852,110.0,110.0,71.375,71.313,55.906,56.594,0.0,34.5,72.0,70.0,1000.0,200.0,0.107,204.75,69.563,69.125,-0.026,72.0,70.875,56.625,57.844,0.0,37.0,72.0,70.0,1000.0,200.0,0.113,371.25,76.75,75.5,0.0,72.0,71.875,56.0,56.344,0.0,44.75,72.0,70.0,1000.0,200.0,0.264,561.5,76.25,75.5,-0.001,72.625,71.0,55.438,56.406,0.0,48.031,72.0,70.0,1000.0,200.0,0.223,515.0,73.813,73.813,0.023,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,6.335,6.385,5.891,6.199,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,333.75,524.5,523.5,528.5,303.25,521.5,533.0,519.5,-0.0,3.252,0.0,10.849,1.005,0.307,-0.002,0.0,-0.0,0.0
8312007,1249,1.0,1.0,1.0,1.0,100.0,38.776,40.0,40.0,40.0,1.0,1.0,1008.194,306.792,-0.005,11.949,0.0,80.0,55.0,1.4,1665.875,1749.37,1889.454,404.859,54.983,73.695,71.958,73.435,51.841,1.391,2.181,0.315,68.638,54.905,88.0,47.463,78.27,77.0,130.089,112.986,133.081,34.623,58.533,41.256,-10.852,110.0,110.0,71.313,71.0,56.0,56.594,0.0,34.438,72.0,70.0,1000.0,200.0,0.105,203.625,69.563,69.125,-0.026,72.0,71.0,56.625,57.656,0.0,35.625,72.0,70.0,1000.0,200.0,0.121,380.75,76.75,75.563,0.0,72.063,71.875,56.0,56.344,0.0,45.625,72.0,70.0,1000.0,200.0,0.262,560.0,76.25,75.5,-0.001,72.438,70.625,55.344,56.25,0.0,47.969,72.0,70.0,1000.0,200.0,0.225,518.0,73.813,73.875,0.023,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,6.332,6.38,5.898,6.2,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,334.25,524.5,523.5,528.5,303.25,522.0,533.0,519.0,0.001,3.315,0.0,11.012,1.008,0.307,-0.002,0.0,-0.0,-0.0
8312007,1250,1.0,1.0,1.0,1.0,100.0,38.759,40.0,40.0,40.0,1.0,1.0,1005.852,309.133,-0.005,11.845,0.0,80.0,55.0,1.4,1665.875,1747.941,1883.902,404.859,54.983,73.695,71.849,73.435,51.95,1.398,2.159,0.319,68.671,54.926,88.0,47.463,78.646,77.0,133.334,112.986,132.121,34.768,58.533,41.329,-10.852,110.0,110.0,71.313,71.313,55.906,56.594,0.0,34.344,72.0,70.0,1000.0,200.0,0.105,203.0,69.5,69.125,-0.026,72.0,70.875,56.5,57.656,0.0,36.5,72.0,70.0,1000.0,200.0,0.121,379.25,76.75,75.563,0.0,72.063,71.938,56.0,56.219,0.0,46.25,72.0,70.0,1000.0,200.0,0.261,559.0,76.25,75.5,-0.001,72.625,71.188,55.344,56.25,0.0,47.75,72.0,70.0,1000.0,200.0,0.229,527.0,73.813,73.875,0.023,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,6.324,6.369,5.889,6.195,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,334.0,524.5,523.5,528.5,303.25,522.0,533.0,519.5,-0.0,3.27,0.0,10.797,1.006,0.309,-0.001,0.0,-0.0,-0.0
8312007,1251,1.0,1.0,1.0,1.0,100.0,38.74,40.0,40.0,40.0,1.0,1.0,1029.271,309.133,-0.005,12.008,0.0,80.0,55.0,1.4,1673.75,1762.23,1906.113,420.656,54.983,73.695,71.849,73.435,51.841,1.391,2.141,0.319,68.805,55.056,87.444,47.463,78.646,77.0,130.163,112.773,129.094,34.696,58.638,41.329,-10.852,110.0,110.0,71.313,71.063,55.906,56.594,0.0,34.5,72.0,70.0,1000.0,200.0,0.104,202.0,69.5,69.125,-0.026,72.0,71.0,56.625,57.656,0.0,35.844,72.0,70.0,1000.0,200.0,0.119,378.75,76.563,75.563,0.0,72.063,71.625,55.875,56.219,0.0,45.406,72.0,70.0,1000.0,200.0,0.282,579.5,76.063,75.5,-0.001,72.25,70.0,55.344,56.25,0.0,47.969,72.0,70.0,1000.0,200.0,0.228,521.5,73.813,73.875,0.023,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,6.311,6.362,5.886,6.185,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,333.5,525.0,523.5,528.5,303.25,522.0,533.0,519.5,-0.0,3.327,0.0,11.066,1.029,0.309,-0.001,0.0,-0.0,-0.0
8312007,1252,1.0,1.0,1.0,1.0,100.0,38.712,40.0,40.0,40.0,1.0,1.0,998.826,310.304,-0.005,11.979,0.0,80.0,55.0,1.4,1681.0,1723.682,1876.502,393.374,54.983,73.695,71.849,73.435,51.841,1.421,2.156,0.319,68.772,55.103,87.388,47.491,78.646,77.0,130.827,112.879,133.007,34.623,58.638,41.183,-10.852,110.0,110.0,71.313,71.063,55.906,56.594,0.0,34.031,72.0,70.0,1000.0,200.0,0.107,202.75,69.5,68.875,-0.027,72.0,70.875,56.5,57.656,0.0,36.594,72.0,70.0,1000.0,200.0,0.116,370.0,76.563,75.563,0.0,72.0,71.625,55.875,56.219,0.0,44.469,72.0,70.0,1000.0,200.0,0.263,561.5,76.063,75.5,-0.001,72.438,70.125,55.344,56.25,0.0,47.25,72.0,70.0,1000.0,200.0,0.225,519.0,73.813,73.875,0.023,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,6.319,6.363,5.893,6.187,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,334.0,524.5,523.5,528.5,303.25,522.5,533.0,519.5,0.001,3.272,0.0,10.918,0.999,0.31,-0.002,0.0,-0.0,-0.0
8312007,1253,1.0,1.0,1.0,1.0,100.0,38.616,40.0,40.0,40.0,1.0,1.0,1017.561,306.792,-0.005,11.934,0.0,80.0,55.0,1.4,1652.125,1739.375,1883.902,399.116,54.983,73.695,71.849,73.435,51.841,1.413,2.113,0.323,68.791,55.037,88.111,47.52,78.646,77.215,132.376,112.879,130.866,34.696,58.533,41.256,-10.852,110.0,110.0,71.188,71.063,55.906,56.594,0.0,34.438,72.0,70.0,1000.0,200.0,0.103,202.25,69.5,69.125,-0.026,72.0,70.688,56.5,57.656,0.0,36.906,72.0,70.0,1000.0,200.0,0.112,364.5,76.75,75.563,0.0,72.0,71.75,55.875,56.219,0.0,44.156,72.0,70.0,1000.0,200.0,0.262,559.5,76.25,75.5,-0.001,72.25,70.125,55.344,56.25,0.0,47.0,72.0,70.0,1000.0,200.0,0.229,523.0,73.813,73.875,0.023,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,6.314,6.363,5.886,6.185,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,333.75,524.0,524.0,528.5,303.25,521.5,533.0,519.5,-0.0,3.284,0.0,10.876,1.018,0.307,-0.001,0.0,-0.0,-0.0
8312007,1254,1.0,1.0,1.0,1.0,100.0,38.597,40.0,40.0,40.0,1.0,1.0,1021.074,309.133,-0.005,11.934,0.0,80.0,55.0,1.4,1652.125,1747.941,1889.454,410.603,54.983,73.695,71.849,73.325,51.95,1.413,2.184,0.315,68.791,55.033,88.305,47.52,78.646,77.108,129.499,112.986,130.201,34.696,58.638,41.256,-10.852,110.0,110.0,71.188,71.0,55.906,56.594,0.0,35.469,72.0,70.0,1000.0,200.0,0.097,195.25,69.5,68.875,-0.026,72.125,70.875,56.625,57.656,0.0,35.531,72.0,70.0,1000.0,200.0,0.121,380.5,76.563,75.563,0.0,71.813,71.875,56.0,56.219,0.0,45.0,72.0,70.0,1000.0,200.0,0.262,560.0,76.063,75.5,-0.001,72.25,70.625,55.344,56.156,0.0,47.25,72.0,70.0,1000.0,200.0,0.229,523.0,73.813,73.875,0.023,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,6.314,6.36,5.883,6.183,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,333.5,524.5,523.5,528.5,303.25,521.5,533.0,519.5,0.0,3.27,0.0,10.876,1.021,0.309,-0.002,0.0,-0.0,-0.0
8312007,1255,1.0,1.0,1.0,1.0,100.0,38.606,40.0,40.0,40.0,1.0,1.0,1017.561,309.133,-0.005,11.993,0.0,80.0,55.0,1.4,1657.625,1747.941,1883.902,404.859,54.983,73.695,71.741,73.325,51.95,1.413,2.163,0.315,68.796,55.049,87.805,47.604,78.613,77.215,132.523,112.879,133.081,34.623,58.638,41.329,-10.867,110.0,110.0,71.313,70.875,55.906,56.594,0.0,35.125,72.0,70.0,1000.0,200.0,0.1,196.375,69.563,69.125,-0.026,71.938,71.063,56.5,57.656,0.0,35.75,72.0,70.0,1000.0,200.0,0.121,380.5,76.563,75.563,0.0,71.813,71.875,56.0,56.219,0.0,44.125,72.0,70.0,1000.0,200.0,0.262,561.0,76.25,75.5,-0.001,72.188,70.0,55.344,56.25,0.0,47.563,72.0,70.0,1000.0,200.0,0.229,523.5,73.813,73.875,0.023,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,6.319,6.367,5.885,6.19,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,333.75,524.5,524.0,528.5,303.25,521.0,533.0,519.5,0.0,3.349,0.0,11.174,1.018,0.309,-0.002,0.0,-0.0,-0.0
8312007,1256,1.0,1.0,1.0,1.0,100.0,38.346,40.0,40.0,40.0,1.0,1.0,1038.639,311.475,-0.005,11.875,0.0,80.0,55.0,1.4,1659.625,1779.395,1900.559,420.656,54.876,73.587,71.741,73.325,51.732,1.36,2.177,0.308,68.844,55.036,87.305,47.52,78.613,77.0,131.859,113.092,129.906,34.768,58.533,41.329,-10.852,110.0,110.0,71.313,71.313,55.813,56.594,0.0,33.906,72.0,70.0,1000.0,200.0,0.107,205.25,69.5,69.25,-0.026,72.0,71.0,56.5,57.656,0.0,36.344,72.0,70.0,1000.0,200.0,0.118,376.75,76.563,75.563,0.0,71.938,71.75,55.875,56.219,0.0,44.281,72.0,70.0,1000.0,200.0,0.259,557.0,76.25,75.5,-0.001,72.25,69.813,55.281,56.25,0.0,47.156,72.0,70.0,1000.0,200.0,0.243,543.0,74.0,73.875,0.023,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,6.324,6.372,5.891,6.197,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,333.75,524.5,524.0,528.5,303.25,522.0,533.0,519.5,-0.001,3.278,0.0,10.824,1.039,0.311,-0.001,0.0,-0.0,0.0
8312007,1257,1.0,1.0,1.0,1.0,100.0,38.211,40.0,40.0,40.0,1.0,1.0,1012.877,310.304,-0.005,11.934,0.0,80.0,55.0,1.4,1673.625,1726.534,1880.202,394.809,54.876,73.587,71.741,73.325,51.732,1.421,2.12,0.308,68.764,55.016,87.638,47.491,78.613,76.893,129.057,112.879,130.94,34.696,58.533,41.183,-10.867,110.0,110.0,71.313,71.063,55.906,56.469,0.0,35.5,72.0,70.0,1000.0,200.0,0.097,195.0,69.563,69.125,-0.026,72.0,70.688,56.5,57.656,0.0,36.188,72.0,70.0,1000.0,200.0,0.121,375.25,76.563,75.563,0.0,71.938,71.75,55.875,56.219,0.0,43.813,72.0,70.0,1000.0,200.0,0.247,545.0,76.25,75.5,-0.001,72.188,70.0,55.344,56.156,0.0,47.188,72.0,70.0,1000.0,200.0,0.234,527.5,73.813,73.875,0.023,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,6.314,6.36,5.881,6.183,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,333.5,524.5,524.0,528.5,303.5,523.0,533.0,519.5,0.001,3.248,0.0,10.755,1.013,0.31,-0.002,0.0,-0.0,-0.0
