DATE,TIME,SYS-CTL,RF-CTRL,ECONCTRL,ACCH-SEL,HWC-VLV,CHWC-VLV,EA-DMPR,RA-DMPR,OA-DMPR,SF-SST,RF-SST,SF-WAT,RF-WAT,HWP-GPM,CHWP-GPM,RFCFMLAG,RF-SFSPD,SAT_SPT,SA_SPSPT,RMT-CFM,SA-CFM,RA-CFM,OA-CFM,SA-TEMP,MA-TEMP,RA-TEMP,HWC-DAT,CHWC-DAT,SA-SP,SF-DP,RF-DP,SF-SPD,RF-SPD,SA-HUMD,RA-HUMD,OA-TEMP,OAD-TEMP,HWC-EWT,HWC-LWT,HWC-MWT,CHWC-EWT,CHWC-LWT,CHWC-MWT,HWP-DP,CHWC-EAH,CHWC-LAH,RM-TEMP,PLN-TEMP,VAV-EAT,VAV-DAT,VAVHCVLV,VAV-DMPR,RMCLGSPT,RMHTGSPT,OCC-MAX,OCC-MIN,VAV-DP,VAVCFMDP,VAVHCEWT,VAVHCLWT,VAVHCGPM,RM-TEMP.1,PLN-TEMP.1,VAV-EAT.1,VAV-DAT.1,VAVHCVLV.1,VAV-DMPR.1,RMCLGSPT.1,RMHTGSPT.1,OCC-MAX.1,OCC-MIN.1,VAV-DP.1,VAVCFMDP.1,VAVHCEWT.1,VAVHCLWT.1,VAVHCGPM.1,RM-TEMP.2,PLN-TEMP.2,VAV-EAT.2,VAV-DAT.2,VAVHCVLV.2,VAV-DMPR.2,RMCLGSPT.2,RMHTGSPT.2,OCC-MAX.2,OCC-MIN.2,VAV-DP.2,VAVCFMDP.2,VAVHCEWT.2,VAVHCLWT.2,VAVHCGPM.2,RM-TEMP.3,PLN-TEMP.3,VAV-EAT.3,VAV-DAT.3,VAVHCVLV.3,VAV-DMPR.3,RMCLGSPT.3,RMHTGSPT.3,OCC-MAX.3,OCC-MIN.3,VAV-DP.3,VAVCFMDP.3,VAVHCEWT.3,VAVHCLWT.3,VAVHCGPM.3,IABBHT1,IABBHT2,IBBBHT1,IBBBHT2,WABBHT1,WABBHT2,WBBBHT1,WBBBHT2,SABBHT1,SABBHT2,SBBBHT1,SBBBHT2,EABBHT1,EABBHT2,EBBBHT1,EBBBHT2,IBBAMPS,WBBAMPS,SBBAMPS,EBBAMPS,IALITES1,IALITES2,IBLITES1,IBLITES2,WALITES1,WALITES2,WBLITES1,WBLITES2,SALITES1,SALITES2,SBLITES1,SBLITES2,EALITES1,EALITES2,EBLITES1,EBLITES2,IALITWAT,WALITWAT,SALITWAT,EALITWAT,IBLITWAT,WBLITWAT,SBLITWAT,EBLITWAT,HWC_GPM,CHWC_GPM,E_hcoil,E_ccoil,E_SF,E_RF,E_ZONE_I,E_ZONE_W,E_ZONE_S,E_ZONE_E
8312007,1258,1.0,1.0,1.0,1.0,100.0,38.076,40.0,40.0,40.0,1.0,1.0,1025.758,309.133,-0.005,11.919,0.0,80.0,55.0,1.4,1664.75,1765.09,1895.006,409.167,54.876,73.587,71.741,73.325,51.841,1.391,2.106,0.312,68.796,55.043,87.833,47.491,78.613,77.0,132.892,112.879,133.155,34.768,58.533,41.256,-10.852,110.0,110.0,71.313,71.0,55.906,56.594,0.0,34.781,72.0,70.0,1000.0,200.0,0.103,198.5,69.563,69.125,-0.026,72.0,70.688,56.5,57.531,0.0,35.938,72.0,70.0,1000.0,200.0,0.12,379.5,76.563,75.563,0.0,71.938,71.75,55.875,56.0,0.0,43.125,72.0,70.0,1000.0,200.0,0.257,556.0,76.063,75.5,-0.001,72.188,70.125,55.281,56.156,0.0,46.781,72.0,70.0,1000.0,200.0,0.24,537.0,73.813,73.875,0.023,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,6.311,6.36,5.883,6.185,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,333.5,524.0,524.0,528.5,303.25,521.5,533.0,519.5,0.0,3.254,0.0,10.743,1.026,0.309,-0.002,0.0,-0.0,-0.0
8312007,1259,1.0,1.0,1.0,1.0,100.0,37.94,40.0,40.0,40.0,1.0,1.0,1009.365,309.133,-0.005,11.964,0.0,80.0,55.0,1.4,1664.75,1749.37,1895.006,406.295,54.876,73.587,71.849,73.325,51.732,1.356,2.166,0.312,68.819,55.026,87.583,47.407,78.613,77.215,131.343,112.773,129.315,34.768,58.638,41.256,-10.852,110.0,110.0,71.313,71.063,55.813,56.469,0.0,34.375,72.0,70.0,1000.0,200.0,0.104,203.25,69.375,68.875,-0.026,72.0,70.875,56.5,57.531,0.0,36.5,72.0,70.0,1000.0,200.0,0.116,375.5,76.563,75.563,0.0,71.938,71.75,55.875,56.0,0.0,43.719,72.0,70.0,1000.0,200.0,0.256,554.5,76.25,75.5,-0.001,72.063,69.813,55.281,56.156,0.0,46.719,72.0,70.0,1000.0,200.0,0.231,528.0,74.0,73.875,0.023,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,6.31,6.357,5.881,6.182,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,333.5,524.5,524.0,528.0,303.25,522.0,533.0,519.5,-0.001,3.252,0.0,10.784,1.009,0.309,-0.002,0.0,-0.0,0.0
8312007,1300,1.0,1.0,1.0,1.0,100.0,37.815,40.0,40.0,40.0,1.0,1.0,1008.194,307.963,-0.005,11.979,0.0,80.0,55.0,1.4,1663.75,1735.093,1895.006,401.987,54.876,73.695,71.741,73.325,51.841,1.417,2.181,0.304,68.803,55.042,87.888,47.407,78.613,77.322,129.13,112.879,131.678,34.768,58.638,41.329,-10.867,110.0,110.0,71.313,71.375,55.906,56.469,0.0,35.25,72.0,70.0,1000.0,200.0,0.099,195.5,69.563,68.875,-0.026,72.0,70.688,56.438,57.531,0.0,36.625,72.0,70.0,1000.0,200.0,0.121,381.25,76.563,75.813,0.0,71.938,71.938,55.875,56.0,0.0,44.813,72.0,70.0,1000.0,200.0,0.247,545.5,76.25,75.5,-0.001,72.25,69.813,55.281,56.156,0.0,47.563,72.0,70.0,1000.0,200.0,0.236,532.0,74.0,73.875,0.023,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,6.319,6.367,5.891,6.192,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,333.75,524.0,524.0,528.0,303.25,521.0,533.0,519.5,0.001,3.293,0.0,10.919,1.008,0.308,-0.003,0.0,-0.0,0.0
8312007,1301,1.0,1.0,1.0,1.0,100.0,37.95,40.0,40.0,40.0,1.0,1.0,1010.536,310.304,-0.005,11.89,0.0,80.0,55.0,1.4,1664.875,1756.513,1893.155,409.167,54.983,73.695,71.741,73.435,51.841,1.368,2.173,0.312,68.864,55.086,88.027,47.463,78.613,77.215,133.334,112.773,132.86,34.768,58.638,41.329,-10.852,110.0,110.0,71.313,71.313,55.906,56.594,0.0,34.063,72.0,70.0,1000.0,200.0,0.108,203.25,69.5,69.125,-0.026,72.125,70.688,56.5,57.531,0.0,36.469,72.0,70.0,1000.0,200.0,0.114,373.0,76.563,75.563,0.0,71.938,72.063,55.875,56.219,0.0,44.125,72.0,70.0,1000.0,200.0,0.261,558.0,76.063,75.5,-0.001,72.063,70.125,55.344,56.156,0.0,47.469,72.0,70.0,1000.0,200.0,0.236,531.5,74.0,73.875,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.63,12.675,11.762,12.349,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,333.5,524.5,524.0,528.0,303.25,521.0,532.5,519.5,-0.0,3.268,0.0,10.838,1.011,0.31,-0.001,0.0,-0.0,0.0
8312007,1302,1.0,1.0,1.0,1.0,100.0,38.167,40.0,40.0,40.0,1.0,1.0,1004.681,309.133,-0.005,11.934,0.0,80.0,55.0,1.4,1657.625,1740.802,1887.603,403.423,55.09,73.695,71.849,73.325,51.95,1.391,2.17,0.319,68.848,55.079,88.194,47.351,78.613,77.322,131.195,112.773,129.094,34.841,58.743,41.256,-10.852,110.0,110.0,71.375,72.188,55.906,56.469,0.0,34.344,72.0,70.0,1000.0,200.0,0.104,203.25,69.5,68.875,-0.026,72.125,71.625,56.5,57.531,0.0,35.625,72.0,70.0,1000.0,200.0,0.122,382.5,76.563,75.563,0.0,71.938,72.5,55.875,56.219,0.0,44.5,72.0,70.0,1000.0,200.0,0.248,547.5,76.063,75.5,-0.001,72.25,70.188,55.344,56.156,0.0,48.375,72.0,70.0,1000.0,200.0,0.236,531.0,74.0,73.875,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.612,12.653,11.74,12.33,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,333.0,524.5,524.0,528.0,303.25,523.0,533.0,520.0,-0.001,3.203,0.0,10.636,1.005,0.309,-0.002,0.0,-0.0,0.0
8312007,1303,1.0,1.0,1.0,1.0,100.0,37.952,40.0,40.0,40.0,1.0,1.0,1022.245,306.792,-0.005,11.964,0.0,80.0,55.0,1.4,1657.625,1753.655,1880.202,403.423,54.983,73.695,72.066,73.435,52.059,1.402,2.17,0.304,68.867,55.095,88.111,46.984,78.613,77.429,129.647,112.879,132.417,34.768,58.848,41.329,-10.852,110.0,110.0,71.375,72.688,56.0,56.594,0.0,35.531,72.0,70.0,1000.0,200.0,0.097,194.375,69.5,68.875,-0.026,72.188,72.375,56.5,57.656,0.0,37.219,72.0,70.0,1000.0,200.0,0.124,382.0,76.75,75.813,0.0,71.938,72.938,56.0,56.219,0.0,44.063,72.0,70.0,1000.0,200.0,0.246,544.0,76.063,75.5,-0.001,72.438,70.313,55.344,56.25,0.0,48.344,72.0,70.0,1000.0,200.0,0.25,547.0,74.0,73.875,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.612,12.65,11.742,12.336,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,333.5,524.5,524.0,528.0,303.5,522.5,532.5,519.5,0.001,3.26,0.0,10.905,1.022,0.307,-0.002,0.0,-0.0,0.0
8312007,1304,1.0,1.0,1.0,1.0,100.0,38.275,40.0,40.0,40.0,1.0,1.0,1036.297,309.133,-0.005,11.919,0.0,80.0,55.0,1.4,1670.625,1787.984,1896.857,430.713,55.09,73.909,72.392,73.545,52.059,1.364,2.131,0.315,69.001,55.184,88.25,46.59,78.613,77.751,133.408,112.773,132.564,34.768,58.848,41.329,-10.852,110.0,110.0,71.563,73.375,56.0,56.594,0.0,34.438,72.0,70.0,1000.0,200.0,0.107,204.75,69.5,68.875,-0.026,72.313,73.0,56.625,57.531,0.0,37.906,72.0,70.0,1000.0,200.0,0.129,388.75,76.75,75.813,0.0,72.25,73.188,56.0,56.219,0.0,45.125,72.0,70.0,1000.0,200.0,0.249,545.5,76.063,75.5,-0.001,72.688,70.625,55.344,56.156,0.0,48.75,72.0,70.0,1000.0,200.0,0.259,559.5,74.0,73.875,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.609,12.643,11.732,12.325,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,333.25,524.5,524.0,527.5,303.25,521.5,532.5,519.5,-0.0,3.248,0.0,10.864,1.036,0.309,-0.002,0.0,-0.0,0.0
8312007,1305,1.0,1.0,1.0,1.0,100.0,38.655,40.0,40.0,40.0,1.0,1.0,1080.793,316.159,-0.005,11.86,0.0,80.0,55.0,1.4,1694.75,1849.689,1935.745,455.148,55.196,74.124,72.609,73.764,52.168,1.326,2.202,0.312,69.3,55.38,88.055,46.14,78.613,77.751,130.532,112.773,128.872,34.768,59.057,41.402,-10.852,110.0,110.0,71.75,73.063,56.0,56.594,0.0,35.0,72.0,70.0,1000.0,200.0,0.105,203.0,69.5,68.875,-0.026,72.625,73.563,56.5,57.531,0.0,38.281,72.0,70.0,1000.0,200.0,0.138,406.75,76.75,75.563,0.0,72.25,73.375,56.0,56.219,0.0,45.375,72.0,70.0,1000.0,200.0,0.267,564.0,76.25,75.5,-0.001,72.75,70.625,55.438,56.25,0.0,49.375,72.0,70.0,1000.0,200.0,0.271,572.0,74.0,73.875,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.602,12.63,11.722,12.31,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,333.0,524.5,524.0,528.0,303.25,521.0,533.0,520.0,-0.0,3.239,0.0,10.931,1.081,0.316,-0.002,0.0,-0.0,0.0
8312007,1306,1.0,1.0,1.0,1.0,100.0,39.15,40.0,40.0,40.0,1.0,1.0,1087.819,322.014,0.005,11.949,0.0,80.0,55.0,1.4,1739.25,1846.813,1933.893,442.209,55.303,74.231,72.718,73.874,52.277,1.322,2.202,0.308,69.451,55.516,88.166,46.027,77.9,77.858,130.163,112.773,133.007,34.841,59.267,41.548,-10.852,110.0,110.0,71.875,73.375,56.219,56.594,0.0,34.938,72.0,70.0,1000.0,200.0,0.106,203.5,69.5,68.875,-0.026,72.75,73.313,56.625,57.531,0.0,40.219,72.0,70.0,1000.0,200.0,0.138,406.0,76.75,75.563,0.0,72.375,73.625,56.094,56.344,0.0,46.469,72.0,70.0,1000.0,200.0,0.266,567.0,76.063,75.5,-0.001,72.875,70.375,55.531,56.25,0.0,50.531,72.0,70.0,1000.0,200.0,0.28,584.5,74.0,73.875,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.593,12.627,11.718,12.306,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,332.75,524.0,524.0,528.0,303.5,522.0,532.5,519.5,-0.001,3.281,0.0,11.134,1.088,0.322,-0.002,0.0,-0.0,0.0
8312007,1307,1.0,1.0,1.0,1.0,100.0,39.764,40.0,40.0,40.0,1.0,1.0,1097.186,319.672,-0.005,11.949,0.0,80.0,55.0,1.4,1779.625,1842.501,1930.188,435.024,55.41,74.339,72.826,73.984,52.495,1.364,2.209,0.323,69.728,55.791,88.222,46.027,77.9,78.072,133.261,112.667,132.121,34.914,59.477,41.767,-10.852,110.0,110.0,71.875,73.375,56.344,56.594,0.0,34.813,72.0,70.0,1000.0,200.0,0.107,204.625,69.5,68.875,-0.026,72.75,73.375,56.625,57.531,0.0,40.0,72.0,70.0,1000.0,200.0,0.146,415.75,76.563,75.563,0.0,72.5,73.625,56.094,56.344,0.0,46.656,72.0,70.0,1000.0,200.0,0.267,566.0,76.063,75.5,-0.001,72.875,70.938,55.531,56.406,0.0,50.375,72.0,70.0,1000.0,200.0,0.284,583.5,74.0,74.063,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.613,12.637,11.722,12.319,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,333.25,524.5,524.0,528.0,303.5,523.0,533.0,519.5,-0.0,3.334,0.0,11.376,1.097,0.32,-0.002,0.0,-0.0,-0.0
8312007,1308,1.0,1.0,1.0,1.0,100.0,40.495,40.0,40.0,40.0,1.0,1.0,1103.041,325.527,-0.005,11.89,0.0,80.0,55.0,1.4,1779.625,1868.393,1952.423,463.776,55.516,74.446,73.043,74.094,52.603,1.341,2.269,0.315,70.001,55.981,87.61,45.971,77.9,78.179,130.163,112.773,128.503,34.986,59.162,42.131,-10.852,110.0,110.0,71.938,73.75,56.344,56.688,0.0,35.438,72.0,70.0,1000.0,200.0,0.107,204.375,69.5,68.875,-0.026,72.813,73.313,56.625,57.531,0.0,40.219,72.0,70.0,1000.0,200.0,0.154,430.25,76.563,75.813,0.0,72.375,73.688,56.156,56.344,0.0,45.75,72.0,70.0,1000.0,200.0,0.284,583.0,76.063,75.5,-0.001,72.688,70.938,55.531,56.406,0.0,52.031,72.0,70.0,1000.0,200.0,0.283,585.0,74.0,73.875,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.601,12.627,11.71,12.305,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,332.75,524.5,524.0,528.0,303.25,521.5,533.0,519.5,-0.0,3.514,0.0,11.802,1.103,0.326,-0.002,0.0,-0.0,0.0
8312007,1309,1.0,1.0,1.0,1.0,100.0,41.05,40.0,40.0,40.0,1.0,1.0,1136.999,325.527,-0.005,11.89,0.0,80.0,55.0,1.4,1815.25,1910.203,1978.379,475.285,55.516,74.553,73.152,74.204,52.495,1.337,2.262,0.312,70.281,56.215,87.833,45.661,77.9,78.287,130.163,112.773,132.933,34.986,59.057,42.423,-10.852,110.0,110.0,72.188,73.688,56.219,56.906,0.0,35.906,72.0,70.0,1000.0,200.0,0.105,203.125,69.375,68.875,-0.026,72.813,73.563,56.625,57.656,0.0,40.156,72.0,70.0,1000.0,200.0,0.166,446.5,76.563,75.563,0.0,72.5,73.813,56.156,56.375,0.0,47.563,72.0,70.0,1000.0,200.0,0.283,582.0,76.063,75.375,-0.001,72.625,70.813,55.594,56.406,0.0,51.625,72.0,70.0,1000.0,200.0,0.296,597.0,74.0,73.875,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.593,12.623,11.702,12.305,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,332.5,524.0,524.0,528.0,303.5,522.0,533.0,520.0,0.001,3.674,0.0,12.284,1.137,0.326,-0.002,0.0,-0.0,0.0
8312007,1310,1.0,1.0,1.0,1.0,100.0,41.662,40.0,40.0,40.0,1.0,1.0,0.0,329.04,-0.005,11.904,0.0,80.0,55.0,1.4,1835.875,1885.68,1976.525,469.53,55.516,74.553,73.152,74.313,52.495,1.349,2.291,0.315,70.433,56.304,87.388,45.661,77.9,78.072,132.892,112.773,131.604,34.986,58.953,42.569,-10.852,110.0,110.0,72.25,73.75,56.344,56.906,0.0,35.625,72.0,70.0,1000.0,200.0,0.115,213.25,69.375,68.875,-0.026,72.813,73.563,56.625,57.531,0.0,40.563,72.0,70.0,1000.0,200.0,0.169,451.75,76.563,75.813,0.0,72.5,73.625,56.156,56.375,0.0,47.188,72.0,70.0,1000.0,200.0,0.285,584.5,76.063,75.375,-0.001,72.25,70.813,55.594,56.406,0.0,51.344,72.0,70.0,1000.0,200.0,0.279,577.5,74.0,73.875,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.602,12.627,11.714,12.311,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,332.75,524.0,524.0,528.0,303.5,523.5,533.0,519.5,-0.0,3.766,0.0,12.54,0.0,0.329,-0.002,0.0,-0.0,0.0
8312007,1311,1.0,1.0,1.0,1.0,100.0,41.906,40.0,40.0,40.0,1.0,1.0,1159.247,332.553,-0.005,11.89,0.0,80.0,55.0,1.4,1832.0,1928.983,1996.928,481.041,55.41,74.553,73.152,74.313,52.386,1.364,2.301,0.319,70.576,56.392,87.471,45.633,77.777,77.751,129.499,112.773,128.724,35.059,58.638,42.642,-10.867,110.0,110.0,72.188,73.75,56.219,56.906,0.0,34.969,72.0,70.0,1000.0,200.0,0.118,215.625,69.375,68.875,-0.027,72.813,73.313,56.625,57.531,0.0,42.156,72.0,70.0,1000.0,200.0,0.168,449.75,76.75,75.813,0.0,72.5,73.813,56.156,56.375,0.0,46.719,72.0,70.0,1000.0,200.0,0.301,602.5,76.063,75.375,-0.001,72.25,70.625,55.531,56.406,0.0,51.438,72.0,70.0,1000.0,200.0,0.281,579.5,74.0,74.063,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.604,12.637,11.702,12.315,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,332.75,524.5,524.0,528.5,303.5,522.5,533.5,519.5,-0.0,3.824,0.0,12.525,1.159,0.333,-0.002,0.0,-0.0,-0.0
8312007,1312,1.0,1.0,1.0,1.0,100.0,42.325,40.0,40.0,40.0,1.0,1.0,1155.734,333.724,-0.005,11.89,0.0,80.0,55.0,1.4,1847.375,1937.659,1998.783,488.237,55.41,74.553,73.26,74.313,52.277,1.345,2.308,0.312,70.73,56.552,87.36,45.633,77.777,77.751,130.753,112.454,132.933,35.132,58.533,42.787,-10.852,110.0,110.0,72.25,73.875,56.219,56.688,0.0,36.25,72.0,70.0,1000.0,200.0,0.115,212.125,69.375,68.875,-0.026,72.813,73.063,56.625,57.531,0.0,42.375,72.0,70.0,1000.0,200.0,0.177,458.5,76.563,75.563,0.0,72.375,74.0,56.094,56.344,0.0,48.625,72.0,70.0,1000.0,200.0,0.287,586.5,76.063,75.5,-0.001,72.625,70.938,55.531,56.406,0.0,50.844,72.0,70.0,1000.0,200.0,0.299,601.0,74.0,74.063,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.589,12.618,11.702,12.298,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,332.25,524.0,524.0,528.5,303.25,524.5,533.5,520.0,0.001,3.889,0.0,12.644,1.156,0.334,-0.002,0.0,-0.0,-0.0
8312007,1313,1.0,1.0,1.0,1.0,100.0,42.433,40.0,40.0,40.0,1.0,1.0,1181.495,332.553,-0.005,11.875,0.0,80.0,55.0,1.4,1847.375,1947.786,2002.494,501.195,55.303,74.661,73.26,74.313,52.277,1.36,2.319,0.319,70.975,56.747,87.527,45.717,77.777,77.858,132.302,112.773,130.644,35.35,58.323,43.006,-10.852,110.0,110.0,72.375,73.938,56.219,56.906,0.0,36.063,72.0,70.0,1000.0,200.0,0.118,214.75,69.375,68.875,-0.026,72.813,72.688,56.625,57.531,0.0,42.031,72.0,70.0,1000.0,200.0,0.186,472.75,76.563,75.813,0.0,72.5,73.625,56.094,56.344,0.0,48.156,72.0,70.0,1000.0,200.0,0.304,604.0,76.063,75.5,-0.001,72.438,70.625,55.531,56.406,0.0,51.5,72.0,70.0,1000.0,200.0,0.29,586.0,74.063,74.063,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.589,12.622,11.701,12.3,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,332.25,524.0,524.0,529.0,303.5,524.5,533.5,520.0,-0.0,3.957,0.0,12.628,1.181,0.333,-0.002,0.0,-0.0,0.0
8312007,1314,1.0,1.0,1.0,1.0,100.0,42.792,40.0,40.0,40.0,1.0,1.0,1196.718,339.578,-0.005,11.89,0.0,80.0,55.0,1.4,1876.75,1970.961,2028.476,495.435,55.303,74.661,73.152,74.313,52.277,1.349,2.351,0.323,71.213,56.904,87.11,45.52,77.777,77.858,128.762,112.773,130.201,35.35,58.428,43.225,-10.852,110.0,110.0,72.25,73.75,56.344,56.906,0.0,35.906,72.0,70.0,1000.0,200.0,0.118,215.25,69.5,68.813,-0.026,72.813,72.75,56.625,57.5,0.0,42.531,72.0,70.0,1000.0,200.0,0.19,476.5,76.563,75.813,0.0,72.5,73.813,56.094,56.344,0.0,48.281,72.0,70.0,1000.0,200.0,0.309,608.5,76.063,75.563,-0.001,72.188,70.625,55.531,56.406,0.0,50.25,72.0,70.0,1000.0,200.0,0.299,598.5,74.0,74.063,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.594,12.626,11.709,12.306,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,332.25,524.0,524.0,529.0,303.5,523.0,533.5,520.0,0.0,4.057,0.0,13.006,1.197,0.34,-0.003,0.0,-0.0,-0.0
8312007,1315,1.0,1.0,1.0,1.0,100.0,43.096,40.0,40.0,40.0,1.0,1.0,1218.966,339.578,-0.005,11.786,0.0,80.0,55.0,1.4,1896.125,1988.365,2035.902,511.277,55.303,74.661,73.152,74.313,52.168,1.356,2.34,0.323,71.384,57.007,87.166,45.492,77.777,77.751,131.859,112.667,132.564,35.495,58.323,43.371,-10.852,110.0,110.0,72.375,74.25,56.219,56.688,0.0,36.031,72.0,70.0,1000.0,200.0,0.118,215.125,69.375,68.813,-0.026,72.813,72.75,56.5,57.531,0.0,44.0,72.0,70.0,1000.0,200.0,0.189,476.0,76.563,75.813,0.0,72.375,73.688,56.094,56.344,0.0,49.0,72.0,70.0,1000.0,200.0,0.309,608.5,76.063,75.5,-0.001,72.438,70.938,55.531,56.406,0.0,51.25,72.0,70.0,1000.0,200.0,0.306,605.0,74.0,74.063,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.589,12.634,11.71,12.315,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,332.25,524.0,524.0,529.5,303.25,524.5,533.5,520.0,0.0,4.066,0.0,12.893,1.219,0.34,-0.002,0.0,-0.0,-0.0
8312007,1316,1.0,1.0,1.0,1.0,100.0,43.184,40.0,40.0,40.0,1.0,1.0,1215.453,340.749,-0.005,11.89,0.0,80.0,55.0,1.4,1906.75,1986.914,2026.62,512.718,55.196,74.553,73.152,74.313,52.168,1.36,2.372,0.315,71.516,57.117,87.027,45.407,78.179,77.429,131.343,112.667,129.611,35.495,58.218,43.444,-10.852,110.0,110.0,72.375,73.938,56.0,56.688,0.0,36.094,72.0,70.0,1000.0,200.0,0.119,215.25,69.375,68.875,-0.026,72.813,72.25,56.5,57.5,0.0,43.563,72.0,70.0,1000.0,200.0,0.204,494.75,76.563,75.563,0.0,72.375,73.813,56.094,56.344,0.0,48.844,72.0,70.0,1000.0,200.0,0.308,607.5,76.063,75.5,-0.001,72.625,70.625,55.438,56.25,0.0,52.219,72.0,70.0,1000.0,200.0,0.303,602.5,74.0,74.063,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.576,12.618,11.691,12.295,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,331.75,524.0,524.0,530.0,303.5,524.0,534.0,520.0,-0.0,4.159,0.0,13.128,1.215,0.341,-0.002,0.0,-0.0,-0.0
8312007,1317,1.0,1.0,1.0,1.0,100.0,43.448,40.0,40.0,40.0,1.0,1.0,1225.992,341.92,-0.005,11.845,0.0,80.0,55.0,1.4,1920.125,1995.623,2030.333,518.481,55.196,74.553,73.152,74.313,52.059,1.368,2.39,0.323,71.665,57.324,86.915,45.464,78.179,77.215,129.425,112.667,131.53,35.495,58.008,43.517,-10.852,110.0,110.0,72.375,73.75,56.0,56.688,0.0,36.469,72.0,70.0,1000.0,200.0,0.119,215.875,69.375,68.813,-0.026,72.813,72.375,56.5,57.5,0.0,43.906,72.0,70.0,1000.0,200.0,0.206,497.0,76.563,75.813,0.0,72.375,73.688,56.0,56.344,0.0,49.125,72.0,70.0,1000.0,200.0,0.311,611.0,76.063,75.5,-0.001,72.438,70.625,55.438,56.156,0.0,53.094,72.0,70.0,1000.0,200.0,0.304,604.0,74.0,74.063,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.563,12.599,11.681,12.284,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,331.75,524.0,524.5,530.0,303.25,524.5,534.0,520.0,0.001,4.221,0.0,13.198,1.226,0.342,-0.002,0.0,-0.0,-0.0
8312007,1318,1.0,1.0,1.0,1.0,100.0,43.645,40.0,40.0,40.0,1.0,1.0,1245.898,350.117,-0.005,11.756,0.0,80.0,55.0,1.4,1942.0,2023.233,2045.186,530.011,55.196,74.446,73.043,74.204,52.059,1.345,2.397,0.323,71.878,57.463,87.054,45.407,78.179,76.893,132.671,112.667,131.973,35.64,58.008,43.59,-10.852,110.0,110.0,72.375,73.938,56.0,56.688,0.0,36.906,72.0,70.0,1000.0,200.0,0.118,214.75,69.313,68.875,-0.027,72.813,72.375,56.5,57.5,0.0,44.0,72.0,70.0,1000.0,200.0,0.214,506.0,76.563,75.563,0.0,72.25,73.625,56.0,56.219,0.0,48.594,72.0,70.0,1000.0,200.0,0.318,619.0,76.063,75.5,-0.001,72.438,70.375,55.438,56.25,0.0,52.875,72.0,70.0,1000.0,200.0,0.309,611.5,74.063,74.063,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.564,12.604,11.683,12.286,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,331.5,524.0,524.0,531.0,303.5,523.0,534.0,520.0,-0.0,4.178,0.0,12.981,1.246,0.35,-0.002,0.0,-0.0,0.0
8312007,1319,1.0,1.0,1.0,1.0,100.0,43.623,40.0,40.0,40.0,1.0,1.0,1257.607,348.946,-0.005,11.801,0.0,80.0,55.0,1.4,1955.25,2031.963,2050.757,525.687,55.09,74.339,73.043,74.094,51.95,1.36,2.415,0.33,72.041,57.656,86.498,45.379,78.179,76.679,129.794,112.667,128.651,35.568,57.904,43.59,-10.852,110.0,110.0,72.438,74.563,56.0,56.594,0.0,37.563,72.0,70.0,1000.0,200.0,0.118,215.0,69.375,68.813,-0.026,72.75,72.125,56.438,57.375,0.0,44.25,72.0,70.0,1000.0,200.0,0.218,511.5,76.563,75.563,0.0,72.375,73.625,56.0,56.219,0.0,49.469,72.0,70.0,1000.0,200.0,0.311,608.5,76.25,75.5,-0.001,72.625,70.625,55.438,56.156,0.0,52.813,72.0,70.0,1000.0,200.0,0.324,625.5,74.063,74.063,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.547,12.587,11.661,12.27,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,331.0,524.0,524.5,531.5,303.5,524.5,534.5,520.0,-0.0,4.238,0.0,13.149,1.258,0.349,-0.002,0.0,-0.0,0.0
8312007,1320,1.0,1.0,1.0,1.0,100.0,43.732,40.0,40.0,40.0,1.0,1.0,1261.12,348.946,-0.005,11.815,0.0,80.0,55.0,1.4,1955.25,2024.688,2047.043,522.804,55.09,74.339,72.935,74.094,51.95,1.383,2.429,0.319,72.211,57.689,87.36,45.435,78.179,76.679,130.015,112.667,132.564,35.64,57.799,43.59,-10.852,110.0,110.0,72.375,74.375,56.0,56.594,0.0,36.063,72.0,70.0,1000.0,200.0,0.129,224.125,69.375,68.813,-0.026,72.75,72.125,56.438,57.375,0.0,44.313,72.0,70.0,1000.0,200.0,0.22,514.0,76.75,75.563,0.0,72.25,73.5,55.875,56.219,0.0,48.063,72.0,70.0,1000.0,200.0,0.328,628.0,76.063,75.5,-0.001,72.063,70.188,55.438,56.156,0.0,51.719,72.0,70.0,1000.0,200.0,0.306,601.0,74.063,74.063,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.55,12.596,11.661,12.28,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,331.0,524.0,524.5,531.5,303.25,525.0,534.5,520.0,0.001,4.239,0.0,13.046,1.261,0.349,-0.002,0.0,-0.0,0.0
8312007,1321,1.0,1.0,1.0,1.0,100.0,44.151,40.0,40.0,40.0,1.0,1.0,1277.514,350.117,-0.005,11.86,0.0,80.0,55.0,1.4,1947.5,2043.61,2052.614,537.22,55.196,74.339,72.935,74.094,51.95,1.345,2.426,0.319,72.343,57.819,87.249,45.464,78.51,76.572,132.302,112.454,130.792,35.713,57.799,43.808,-10.852,110.0,110.0,72.375,73.75,56.0,56.688,0.0,36.75,72.0,70.0,1000.0,200.0,0.126,223.375,69.375,68.813,-0.026,72.75,72.125,56.438,57.25,0.0,45.438,72.0,70.0,1000.0,200.0,0.219,512.5,76.563,75.563,0.0,72.25,73.625,56.0,56.219,0.0,48.219,72.0,70.0,1000.0,200.0,0.325,624.5,76.25,75.5,-0.001,72.188,70.375,55.344,56.156,0.0,52.125,72.0,70.0,1000.0,200.0,0.31,610.0,74.063,74.063,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.651,12.697,11.762,12.376,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,334.25,524.0,524.5,532.0,303.25,525.0,534.0,520.0,-0.0,4.347,0.0,13.334,1.278,0.35,-0.002,0.0,-0.0,0.0
8312007,1322,1.0,1.0,1.0,1.0,100.0,44.356,40.0,40.0,40.0,1.0,1.0,1277.514,351.288,-0.005,11.801,0.0,80.0,55.0,1.4,1947.5,2036.33,2043.329,528.57,55.196,74.339,72.935,74.094,52.059,1.372,2.419,0.33,72.375,57.904,87.777,45.576,78.51,76.679,128.909,112.454,128.651,35.713,57.904,44.027,-10.867,110.0,110.0,72.438,73.938,56.0,56.594,0.0,37.156,72.0,70.0,1000.0,200.0,0.125,219.125,69.313,68.875,-0.026,72.625,71.75,56.5,57.375,0.0,44.625,72.0,70.0,1000.0,200.0,0.232,527.5,76.563,75.813,0.0,72.25,73.688,56.094,56.219,0.0,48.781,72.0,70.0,1000.0,200.0,0.322,623.0,76.063,75.5,-0.001,72.063,70.188,55.438,56.156,0.0,51.813,72.0,70.0,1000.0,200.0,0.302,600.5,74.063,74.063,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.637,12.683,11.754,12.364,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,334.0,523.5,524.5,532.5,303.5,525.5,534.5,520.0,-0.0,4.421,0.0,13.627,1.278,0.351,-0.002,0.0,-0.0,0.0
8312007,1323,1.0,1.0,1.0,1.0,100.0,44.571,40.0,40.0,40.0,1.0,1.0,1278.685,352.459,-0.005,11.756,0.0,80.0,55.0,1.4,1970.625,2037.785,2060.043,528.57,55.196,74.339,72.935,74.094,52.059,1.372,2.44,0.326,72.404,57.921,87.638,45.633,78.51,76.893,130.753,112.667,132.86,35.786,57.694,44.027,-10.852,110.0,110.0,72.375,73.75,56.0,56.594,0.0,36.125,72.0,70.0,1000.0,200.0,0.13,226.5,69.375,68.813,-0.026,72.563,72.188,56.438,57.375,0.0,45.313,72.0,70.0,1000.0,200.0,0.223,519.0,76.563,75.563,0.0,72.25,73.625,56.0,56.219,0.0,49.5,72.0,70.0,1000.0,200.0,0.323,624.0,76.063,75.5,-0.001,72.063,70.375,55.438,56.25,0.0,52.063,72.0,70.0,1000.0,200.0,0.3,598.5,74.063,74.188,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.634,12.683,11.759,12.361,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,334.0,524.0,524.5,533.0,303.25,526.5,534.5,520.0,0.001,4.422,0.0,13.455,1.279,0.352,-0.002,0.0,-0.0,-0.0
8312007,1324,1.0,1.0,1.0,1.0,100.0,44.805,40.0,40.0,40.0,1.0,1.0,1298.591,355.972,-0.005,11.756,0.0,80.0,55.0,1.4,1966.375,2059.639,2073.046,540.104,55.196,74.446,72.826,74.094,51.95,1.337,2.44,0.326,72.548,57.936,87.638,45.773,78.51,77.108,131.933,112.667,130.127,35.786,57.484,44.246,-10.852,110.0,110.0,72.375,74.063,56.0,56.594,0.0,36.906,72.0,70.0,1000.0,200.0,0.125,222.5,69.313,68.875,-0.026,72.625,71.875,56.438,57.375,0.0,46.75,72.0,70.0,1000.0,200.0,0.227,519.5,76.563,75.813,0.0,72.375,73.5,56.0,56.219,0.0,49.625,72.0,70.0,1000.0,200.0,0.328,626.5,76.063,75.5,-0.001,72.438,70.375,55.531,56.156,0.0,51.938,72.0,70.0,1000.0,200.0,0.315,618.0,74.063,74.063,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.64,12.689,11.76,12.368,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,334.5,524.0,524.5,534.0,303.25,526.5,534.5,520.0,-0.0,4.584,0.0,13.813,1.299,0.356,-0.002,0.0,-0.0,0.0
8312007,1325,1.0,1.0,1.0,1.0,100.0,45.02,40.0,40.0,40.0,1.0,1.0,1312.642,358.314,-0.005,11.682,0.0,80.0,55.0,1.4,1997.25,2078.605,2087.91,541.547,55.196,74.339,72.826,74.094,52.059,1.341,2.451,0.312,72.762,58.108,87.36,45.83,78.51,77.108,128.393,112.667,129.167,35.786,57.589,44.1,-10.867,110.0,110.0,72.375,73.688,56.219,56.594,0.0,36.375,72.0,70.0,1000.0,200.0,0.13,225.625,69.375,68.813,-0.026,72.563,71.875,56.438,57.25,0.0,46.375,72.0,70.0,1000.0,200.0,0.232,523.5,76.563,75.813,0.0,72.375,73.688,56.0,56.219,0.0,50.375,72.0,70.0,1000.0,200.0,0.327,629.5,76.063,75.5,-0.001,72.625,70.625,55.438,56.25,0.0,53.031,72.0,70.0,1000.0,200.0,0.331,634.5,74.063,74.063,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.637,12.667,11.751,12.351,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,334.0,524.0,524.5,534.5,303.25,525.0,534.5,520.0,0.0,4.455,0.0,13.489,1.313,0.358,-0.002,0.0,-0.0,0.0
8312007,1326,1.0,1.0,1.0,1.0,100.0,45.292,40.0,40.0,40.0,1.0,1.0,1302.104,358.314,-0.005,11.771,0.0,80.0,55.0,1.4,1997.25,2056.724,2076.762,540.104,55.196,74.339,72.826,74.094,51.95,1.391,2.436,0.337,72.824,58.3,86.999,45.802,77.991,77.0,131.859,112.454,132.86,36.004,57.379,44.392,-10.852,110.0,110.0,72.438,73.938,56.0,56.594,0.0,36.375,72.0,70.0,1000.0,200.0,0.132,223.875,69.313,68.813,-0.026,72.313,72.25,56.438,57.25,0.0,46.094,72.0,70.0,1000.0,200.0,0.225,519.0,76.563,75.813,0.0,72.063,73.625,56.0,56.219,0.0,50.094,72.0,70.0,1000.0,200.0,0.331,629.0,76.063,75.5,-0.001,72.25,70.313,55.438,56.156,0.0,52.531,72.0,70.0,1000.0,200.0,0.328,625.5,74.063,74.063,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.645,12.691,11.772,12.369,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,334.5,524.0,524.5,535.0,303.5,527.0,534.5,520.0,0.0,4.619,0.0,13.712,1.302,0.358,-0.002,0.0,-0.0,0.0
8312007,1327,1.0,1.0,1.0,1.0,100.0,45.187,40.0,40.0,40.0,1.0,1.0,1307.958,360.656,-0.005,11.815,0.0,80.0,55.0,1.4,2008.75,2064.014,2084.194,551.644,55.09,74.339,72.935,74.094,51.841,1.383,2.458,0.33,72.905,58.257,86.915,45.745,77.991,76.786,131.417,112.454,129.315,36.004,57.169,44.392,-10.852,110.0,110.0,72.375,74.438,55.906,56.688,0.0,36.813,72.0,70.0,1000.0,200.0,0.127,224.625,69.375,68.813,-0.026,72.563,72.25,56.438,57.25,0.0,45.844,72.0,70.0,1000.0,200.0,0.243,539.0,76.75,75.813,0.0,72.25,73.5,55.875,56.219,0.0,49.844,72.0,70.0,1000.0,200.0,0.325,624.0,76.063,75.5,-0.001,72.188,70.375,55.281,56.156,0.0,52.719,72.0,70.0,1000.0,200.0,0.316,615.5,74.063,74.063,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.645,12.691,11.764,12.369,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,334.25,523.5,525.0,535.5,303.5,526.0,535.0,520.0,-0.001,4.682,0.0,13.763,1.308,0.361,-0.002,0.0,-0.0,0.0
8312007,1328,1.0,1.0,1.0,1.0,100.0,45.003,40.0,40.0,40.0,1.0,1.0,1317.326,360.656,-0.005,11.771,0.0,80.0,55.0,1.4,2002.75,2085.905,2089.769,553.087,54.983,74.231,72.826,73.984,51.732,1.364,2.458,0.326,73.008,58.337,86.888,45.661,77.991,76.679,128.024,112.667,130.054,36.004,57.379,44.392,-10.867,110.0,110.0,72.438,74.25,55.906,56.594,0.0,36.5,72.0,70.0,1000.0,200.0,0.131,226.0,69.313,68.813,-0.027,72.313,72.125,56.313,57.25,0.0,47.563,72.0,70.0,1000.0,200.0,0.237,533.0,76.563,75.813,0.0,72.063,73.5,55.688,56.0,0.0,49.594,72.0,70.0,1000.0,200.0,0.343,639.0,76.063,75.5,-0.001,72.188,70.188,55.344,56.156,0.0,53.844,72.0,70.0,1000.0,200.0,0.314,615.0,74.063,74.188,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.632,12.672,11.764,12.354,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,334.25,523.5,525.0,536.0,303.25,526.0,535.0,520.0,0.001,4.619,0.0,13.712,1.317,0.361,-0.002,0.0,-0.0,-0.0
8312007,1329,1.0,1.0,1.0,1.0,100.0,44.994,40.0,40.0,40.0,1.0,1.0,1316.155,365.34,-0.005,11.786,0.0,80.0,55.0,1.4,2021.75,2068.39,2106.495,537.22,54.983,74.231,72.826,73.984,51.841,1.375,2.465,0.345,73.042,58.435,87.388,45.689,77.991,76.679,131.933,112.347,132.564,36.077,57.274,44.537,-10.852,110.0,110.0,72.375,73.75,55.906,56.469,0.0,36.531,72.0,70.0,1000.0,200.0,0.133,227.875,69.313,68.813,-0.026,72.313,71.875,56.313,57.063,0.0,46.813,72.0,70.0,1000.0,200.0,0.236,531.0,76.75,75.813,0.0,72.063,73.125,55.875,56.0,0.0,50.625,72.0,70.0,1000.0,200.0,0.336,634.5,76.063,75.5,-0.001,72.0,70.625,55.344,56.156,0.0,52.844,72.0,70.0,1000.0,200.0,0.318,617.5,74.188,74.188,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.618,12.662,11.755,12.346,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,334.25,523.5,525.0,536.5,303.25,526.0,535.0,520.0,0.0,4.704,0.0,13.847,1.316,0.365,-0.002,0.0,-0.0,0.0
8312007,1330,1.0,1.0,1.0,1.0,100.0,45.005,40.0,40.0,40.0,1.0,1.0,1320.839,365.34,-0.005,11.653,0.0,80.0,55.0,1.4,2011.5,2085.905,2089.769,547.316,54.983,74.231,72.718,73.984,51.732,1.368,2.475,0.315,73.159,58.474,87.027,45.576,77.991,76.679,130.679,112.454,128.577,36.149,57.169,44.465,-10.852,110.0,110.0,72.375,73.875,55.906,56.469,0.0,36.469,72.0,70.0,1000.0,200.0,0.131,227.0,69.313,68.813,-0.026,72.313,71.75,56.313,57.063,0.0,45.563,72.0,70.0,1000.0,200.0,0.246,544.0,76.563,75.813,0.0,72.063,73.188,55.688,56.0,0.0,49.938,72.0,70.0,1000.0,200.0,0.333,631.0,76.063,75.5,-0.001,71.875,70.625,55.281,56.031,0.0,51.875,72.0,70.0,1000.0,200.0,0.315,614.5,74.063,74.188,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.627,12.665,11.755,12.344,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,334.25,524.0,525.0,536.5,303.25,525.5,535.0,520.0,-0.001,4.61,0.0,13.457,1.321,0.365,-0.002,0.0,-0.0,-0.0
8312007,1331,1.0,1.0,1.0,1.0,100.0,44.996,40.0,40.0,40.0,1.0,1.0,1330.207,366.511,-0.005,11.756,0.0,80.0,55.0,1.4,2012.625,2096.132,2104.636,547.316,54.983,74.231,72.718,73.984,51.732,1.356,2.475,0.315,73.197,58.527,86.721,45.576,78.95,76.572,128.688,112.454,131.235,36.149,57.169,44.465,-10.867,110.0,110.0,72.375,73.938,55.813,56.469,0.0,36.594,72.0,70.0,1000.0,200.0,0.132,226.375,69.313,68.813,-0.026,72.313,71.625,56.094,57.063,0.0,46.688,72.0,70.0,1000.0,200.0,0.255,551.0,76.563,75.813,0.0,72.063,73.5,55.875,56.0,0.0,49.875,72.0,70.0,1000.0,200.0,0.332,630.0,76.063,75.5,-0.001,72.188,70.625,55.281,56.031,0.0,52.844,72.0,70.0,1000.0,200.0,0.311,616.0,74.063,74.188,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.624,12.668,11.767,12.348,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,334.5,524.0,525.0,537.5,303.25,527.0,535.0,520.0,0.001,4.651,0.0,13.576,1.33,0.367,-0.002,0.0,-0.0,-0.0
8312007,1332,1.0,1.0,1.0,1.0,100.0,44.979,40.0,40.0,40.0,1.0,1.0,1333.719,366.511,-0.005,11.815,0.0,80.0,55.0,1.4,2026.25,2084.445,2100.919,545.874,54.983,74.231,72.826,73.984,51.623,1.372,2.493,0.326,73.267,58.609,86.86,45.435,78.95,76.572,132.228,112.454,131.457,36.149,57.169,44.465,-10.852,110.0,110.0,72.375,73.875,55.813,56.469,0.0,36.656,72.0,70.0,1000.0,200.0,0.131,226.875,69.313,68.813,-0.026,72.563,71.625,56.094,56.938,0.0,47.625,72.0,70.0,1000.0,200.0,0.254,550.5,76.563,75.813,0.0,72.063,73.375,55.875,56.0,0.0,49.625,72.0,70.0,1000.0,200.0,0.333,632.0,76.063,75.5,-0.001,72.25,70.625,55.281,56.031,0.0,53.781,72.0,70.0,1000.0,200.0,0.316,615.0,74.063,74.188,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.64,12.683,11.77,12.363,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,334.5,523.5,525.5,538.0,303.25,526.0,535.0,520.0,-0.0,4.674,0.0,13.644,1.334,0.367,-0.002,0.0,-0.0,-0.0
8312007,1333,1.0,1.0,1.0,1.0,100.0,44.94,40.0,40.0,40.0,1.0,1.0,1355.968,364.169,-0.005,11.741,0.0,80.0,55.0,1.4,2026.25,2109.291,2112.071,557.416,54.983,74.231,72.826,73.874,51.623,1.372,2.511,0.323,73.41,58.637,86.721,45.295,78.95,76.465,129.647,112.454,128.06,36.222,57.169,44.537,-10.867,110.0,110.0,72.438,73.875,55.813,56.406,0.0,37.063,72.0,70.0,1000.0,200.0,0.132,227.0,69.313,68.813,-0.026,72.313,72.125,56.094,56.938,0.0,46.875,72.0,70.0,1000.0,200.0,0.252,549.0,76.563,75.813,0.0,72.25,73.625,55.688,55.938,0.0,49.781,72.0,70.0,1000.0,200.0,0.333,631.5,76.063,75.5,-0.001,72.25,70.375,55.281,55.906,0.0,52.406,72.0,70.0,1000.0,200.0,0.335,635.0,74.188,74.188,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.647,12.678,11.762,12.36,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,334.5,523.5,525.5,538.0,303.25,527.5,535.0,520.5,-0.0,4.661,0.0,13.557,1.356,0.364,-0.002,0.0,-0.0,0.0
8312007,1334,1.0,1.0,1.0,1.0,100.0,44.639,40.0,40.0,40.0,1.0,1.0,1352.455,371.194,-0.005,11.712,0.0,80.0,55.0,1.4,2040.875,2107.828,2115.789,554.53,54.876,74.124,72.826,73.874,51.515,1.375,2.49,0.315,73.446,58.718,86.331,45.238,78.95,76.25,129.13,112.347,131.9,36.222,57.169,44.537,-10.852,110.0,110.0,72.375,73.875,55.688,56.469,0.0,37.313,72.0,70.0,1000.0,200.0,0.132,227.125,69.313,68.813,-0.027,72.313,71.5,56.094,56.938,0.0,46.719,72.0,70.0,1000.0,200.0,0.255,552.5,76.563,75.813,0.0,72.063,73.625,55.688,55.938,0.0,49.969,72.0,70.0,1000.0,200.0,0.332,630.0,76.063,75.5,-0.001,72.25,70.625,55.063,55.813,0.0,52.75,72.0,70.0,1000.0,200.0,0.335,635.0,74.063,74.188,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.648,12.691,11.773,12.371,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,334.75,523.5,525.5,538.5,303.25,528.0,535.0,520.0,0.001,4.649,0.0,13.524,1.352,0.371,-0.002,0.0,-0.0,-0.0
8312007,1335,1.0,1.0,1.0,1.0,100.0,44.515,40.0,40.0,40.0,1.0,1.0,1351.284,367.681,-0.005,11.741,0.0,80.0,55.0,1.4,2043.375,2097.594,2100.919,555.973,54.876,74.124,72.826,73.874,51.515,1.364,2.5,0.352,73.458,58.769,86.637,45.097,78.95,76.25,131.859,112.454,130.644,36.295,57.169,44.537,-10.852,110.0,110.0,72.375,74.375,55.813,56.469,0.0,37.625,72.0,70.0,1000.0,200.0,0.132,227.25,69.375,68.813,-0.026,72.563,71.313,56.094,56.938,0.0,47.156,72.0,70.0,1000.0,200.0,0.256,552.0,76.563,75.813,0.0,72.0,73.375,55.688,55.781,0.0,49.781,72.0,70.0,1000.0,200.0,0.334,632.5,76.063,75.5,-0.001,72.188,70.625,55.063,55.906,0.0,53.625,72.0,70.0,1000.0,200.0,0.326,628.5,74.063,74.188,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.643,12.675,11.768,12.358,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,334.25,523.5,525.5,538.5,303.25,527.5,535.5,520.5,-0.0,4.636,0.0,13.438,1.351,0.368,-0.002,0.0,-0.0,-0.0
8312007,1336,1.0,1.0,1.0,1.0,100.0,44.631,40.0,40.0,40.0,1.0,1.0,1351.284,368.852,-0.005,11.756,0.0,80.0,55.0,1.4,2043.375,2099.055,2112.071,551.644,54.983,74.124,72.826,73.874,51.732,1.379,2.515,0.348,73.509,58.806,87.138,45.154,78.95,76.465,128.614,112.347,128.208,36.295,57.274,44.61,-10.852,110.0,110.0,72.438,74.063,55.813,56.406,0.0,37.656,72.0,70.0,1000.0,200.0,0.133,227.875,69.375,68.688,-0.027,72.563,71.188,56.094,56.938,0.0,47.75,72.0,70.0,1000.0,200.0,0.255,551.5,76.563,75.813,0.0,72.0,73.5,55.688,55.938,0.0,49.625,72.0,70.0,1000.0,200.0,0.335,634.0,76.063,75.5,-0.001,72.25,70.313,55.281,55.906,0.0,54.094,72.0,70.0,1000.0,200.0,0.324,622.5,74.188,74.188,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.657,12.694,11.778,12.371,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,334.75,523.5,526.0,539.0,303.25,527.5,535.5,520.5,-0.0,4.659,0.0,13.574,1.351,0.369,-0.003,0.0,-0.0,0.0
8312007,1337,1.0,1.0,1.0,1.0,100.0,44.885,40.0,40.0,40.0,1.0,1.0,1364.164,370.023,-0.005,11.682,0.0,80.0,55.0,1.4,2037.25,2109.291,2117.648,547.316,55.09,74.231,72.718,73.984,51.841,1.372,2.493,0.337,73.622,58.861,87.305,45.295,78.51,76.679,130.163,112.347,131.826,36.222,57.379,44.61,-10.852,110.0,110.0,72.375,73.875,55.906,56.406,0.0,38.25,72.0,70.0,1000.0,200.0,0.131,226.5,69.063,68.813,-0.026,72.313,71.5,56.094,56.938,0.0,48.75,72.0,70.0,1000.0,200.0,0.254,551.0,76.563,75.813,0.0,72.0,73.5,55.688,55.938,0.0,50.063,72.0,70.0,1000.0,200.0,0.333,631.0,76.063,75.5,-0.001,72.25,70.375,55.344,56.031,0.0,52.906,72.0,70.0,1000.0,200.0,0.342,640.0,74.188,74.188,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.647,12.686,11.765,12.368,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,334.5,523.5,526.0,539.5,303.25,527.0,535.5,520.5,0.0,4.631,0.0,13.607,1.364,0.37,-0.001,0.0,-0.0,0.0
8312007,1338,1.0,1.0,1.0,1.0,100.0,45.254,40.0,40.0,40.0,1.0,1.0,1371.19,371.194,-0.005,11.741,0.0,80.0,55.0,1.4,2056.875,2123.925,2119.507,566.077,55.196,74.339,72.718,73.984,51.95,1.349,2.515,0.345,73.758,58.947,87.471,45.464,78.51,77.0,130.753,112.347,128.872,36.367,57.484,44.683,-10.867,110.0,110.0,72.438,73.938,56.0,56.469,0.0,37.875,72.0,70.0,1000.0,200.0,0.138,233.0,69.313,68.688,-0.027,72.313,71.188,56.313,56.938,0.0,48.438,72.0,70.0,1000.0,200.0,0.257,559.0,76.563,75.813,0.0,72.063,73.375,55.875,56.0,0.0,50.313,72.0,70.0,1000.0,200.0,0.332,630.0,76.063,75.5,-0.001,72.25,70.375,55.344,56.031,0.0,53.188,72.0,70.0,1000.0,200.0,0.342,639.5,74.063,74.188,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.638,12.678,11.765,12.36,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,334.5,523.5,526.0,539.5,303.25,527.0,535.0,520.5,-0.001,4.624,0.0,13.558,1.371,0.371,-0.002,0.0,-0.0,-0.0
8312007,1339,1.0,1.0,1.0,1.0,100.0,45.713,40.0,40.0,40.0,1.0,1.0,1375.874,370.023,-0.005,11.756,0.0,80.0,55.0,1.4,2073.125,2123.925,2113.93,560.303,55.303,74.339,72.609,73.984,52.059,1.375,2.525,0.323,73.805,59.051,87.61,45.604,78.51,77.322,128.762,112.241,130.94,36.367,57.589,44.829,-10.852,110.0,110.0,72.438,73.938,56.0,56.469,0.0,37.188,72.0,70.0,1000.0,200.0,0.144,237.375,69.063,68.813,-0.026,72.188,71.188,56.313,56.938,0.0,48.25,72.0,70.0,1000.0,200.0,0.259,555.5,76.75,75.813,0.0,72.063,73.5,56.0,56.0,0.0,49.75,72.0,70.0,1000.0,200.0,0.334,632.5,76.063,75.5,-0.001,72.25,70.188,55.438,56.156,0.0,53.219,72.0,70.0,1000.0,200.0,0.344,641.5,74.063,74.188,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.657,12.684,11.775,12.368,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,334.5,523.5,526.0,540.0,303.25,526.5,535.0,520.5,0.001,4.688,0.0,13.814,1.376,0.37,-0.001,0.0,-0.0,-0.0
8312007,1340,1.0,1.0,1.0,1.0,100.0,46.307,40.0,40.0,40.0,1.0,1.0,1378.216,373.536,-0.005,11.727,0.0,80.0,55.0,1.4,2061.5,2125.389,2126.943,551.644,55.41,74.446,72.718,74.094,52.168,1.379,2.525,0.341,73.902,59.065,87.61,45.604,78.51,77.751,131.712,112.241,130.866,36.44,57.589,45.048,-10.867,110.0,110.0,72.438,73.875,56.219,56.594,0.0,37.75,72.0,70.0,1000.0,200.0,0.141,235.5,69.313,68.813,-0.026,72.313,71.063,56.313,57.063,0.0,47.969,72.0,70.0,1000.0,200.0,0.264,560.0,76.563,75.813,0.0,72.063,73.5,56.094,56.219,0.0,49.656,72.0,70.0,1000.0,200.0,0.333,632.0,76.063,75.375,-0.001,72.438,70.375,55.438,56.156,0.0,53.563,72.0,70.0,1000.0,200.0,0.344,642.5,74.063,74.188,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.665,12.703,11.784,12.387,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,334.75,523.5,526.0,540.0,303.25,526.0,535.0,520.5,-0.0,4.773,0.0,14.017,1.378,0.374,-0.002,0.0,-0.0,-0.0
8312007,1341,1.0,1.0,1.0,1.0,100.0,46.755,40.0,40.0,40.0,1.0,1.0,1394.609,374.707,-0.005,11.697,0.0,80.0,55.0,1.4,2061.5,2137.107,2134.38,566.077,55.41,74.553,72.718,74.204,52.168,1.372,2.522,0.345,74.014,59.136,87.388,45.717,78.51,77.965,129.057,112.241,128.724,36.44,57.379,45.121,-10.852,110.0,110.0,72.438,73.938,56.0,56.594,0.0,37.844,72.0,70.0,1000.0,200.0,0.143,237.0,69.313,68.813,-0.026,72.188,71.0,56.438,57.063,0.0,48.188,72.0,70.0,1000.0,200.0,0.27,568.5,76.563,75.813,0.0,72.063,73.375,56.094,56.219,0.0,50.531,72.0,70.0,1000.0,200.0,0.332,630.5,76.063,75.5,-0.001,72.25,70.313,55.438,56.25,0.0,55.125,72.0,70.0,1000.0,200.0,0.35,647.0,74.063,74.188,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.652,12.697,11.776,12.373,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,334.25,523.5,526.0,540.5,303.25,528.5,535.5,521.0,-0.0,4.849,0.0,14.1,1.395,0.375,-0.002,0.0,-0.0,-0.0
8312007,1342,1.0,1.0,1.0,1.0,100.0,46.941,40.0,40.0,40.0,1.0,1.0,1394.609,375.878,-0.005,11.741,0.0,80.0,55.0,1.4,2083.25,2141.504,2134.38,564.633,55.303,74.553,72.609,74.313,52.168,1.372,2.529,0.341,74.13,59.29,87.221,45.999,77.583,78.179,130.458,112.241,132.121,36.44,57.169,45.267,-10.852,110.0,110.0,72.438,74.063,56.0,56.469,0.0,37.438,72.0,70.0,1000.0,200.0,0.146,238.25,69.063,68.813,-0.026,72.188,71.063,56.438,57.063,0.0,47.375,72.0,70.0,1000.0,200.0,0.273,569.5,76.75,75.813,0.0,72.375,73.625,56.0,56.0,0.0,50.719,72.0,70.0,1000.0,200.0,0.333,631.5,76.063,75.5,-0.001,72.188,70.625,55.531,56.25,0.0,54.719,72.0,70.0,1000.0,200.0,0.347,644.0,74.188,74.188,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.672,12.714,11.783,12.393,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,334.75,523.5,526.5,540.5,303.25,527.0,535.5,521.0,0.0,5.0,0.0,14.391,1.395,0.376,-0.001,0.0,-0.0,0.0
8312007,1343,1.0,1.0,1.0,1.0,100.0,47.282,40.0,40.0,40.0,1.0,1.0,1426.225,378.22,-0.005,11.756,0.0,80.0,55.0,1.4,2082.0,2179.661,2138.099,571.852,55.303,74.661,72.609,74.313,52.059,1.333,2.554,0.326,74.312,59.321,87.249,46.055,77.583,78.608,131.048,112.241,129.02,36.513,57.064,45.34,-10.852,110.0,110.0,72.375,73.875,56.219,56.594,0.0,37.594,72.0,70.0,1000.0,200.0,0.144,237.125,69.313,68.813,-0.026,72.313,71.063,56.313,57.25,0.0,49.375,72.0,70.0,1000.0,200.0,0.267,565.5,76.563,75.813,0.0,72.375,73.625,56.0,56.219,0.0,50.469,72.0,70.0,1000.0,200.0,0.351,649.0,76.063,75.5,-0.001,72.25,70.188,55.438,56.156,0.0,55.344,72.0,70.0,1000.0,200.0,0.345,644.5,74.063,74.188,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.672,12.716,11.783,12.396,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,334.5,523.5,526.5,540.5,303.25,528.5,535.5,521.0,-0.001,5.049,0.0,14.409,1.426,0.378,-0.002,0.0,-0.0,-0.0
8312007,1344,1.0,1.0,1.0,1.0,100.0,47.613,40.0,40.0,40.0,1.0,1.0,1422.712,379.391,-0.005,11.697,0.0,80.0,55.0,1.4,2108.0,2160.571,2143.678,566.077,55.303,74.661,72.609,74.423,52.059,1.364,2.571,0.345,74.347,59.486,87.11,45.999,77.583,78.822,127.729,112.241,129.167,36.44,56.96,45.413,-10.852,110.0,110.0,72.375,73.938,56.219,56.594,0.0,37.375,72.0,70.0,1000.0,200.0,0.144,237.125,69.063,68.688,-0.026,72.313,71.0,56.313,57.063,0.0,49.25,72.0,70.0,1000.0,200.0,0.273,571.5,76.563,75.813,0.0,72.25,73.625,56.094,56.219,0.0,51.438,72.0,70.0,1000.0,200.0,0.349,645.5,76.063,75.5,-0.001,72.25,70.625,55.438,56.25,0.0,55.406,72.0,70.0,1000.0,200.0,0.348,646.5,74.188,74.188,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.652,12.7,11.768,12.377,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,334.0,524.0,527.0,541.0,303.0,528.0,535.5,521.0,0.0,5.115,0.0,14.574,1.423,0.379,-0.001,0.0,-0.0,0.0
8312007,1345,1.0,1.0,1.0,1.0,100.0,48.188,40.0,40.0,40.0,1.0,1.0,1420.37,380.562,-0.005,11.667,0.0,80.0,55.0,1.4,2105.0,2166.442,2158.556,574.74,55.303,74.768,72.609,74.423,52.059,1.368,2.578,0.334,74.446,59.559,87.388,45.942,77.583,78.93,131.048,112.241,131.678,36.585,56.96,45.631,-10.852,110.0,110.0,72.438,74.063,56.219,56.594,0.0,37.594,72.0,70.0,1000.0,200.0,0.145,237.75,69.313,68.813,-0.026,72.313,71.188,56.438,57.063,0.0,49.219,72.0,70.0,1000.0,200.0,0.273,569.0,76.563,75.813,0.0,72.0,73.375,56.0,56.219,0.0,50.375,72.0,70.0,1000.0,200.0,0.35,646.5,76.063,75.5,-0.001,72.063,70.313,55.438,56.156,0.0,55.313,72.0,70.0,1000.0,200.0,0.348,644.5,74.063,74.188,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.668,12.703,11.778,12.385,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,334.5,523.5,527.0,541.0,303.25,529.0,535.5,521.0,0.0,5.18,0.0,14.654,1.42,0.381,-0.002,0.0,-0.0,-0.0
8312007,1346,1.0,1.0,1.0,1.0,100.0,48.315,40.0,40.0,40.0,1.0,1.0,1436.764,380.562,-0.005,11.653,0.0,80.0,55.0,1.4,2108.875,2173.785,2141.818,579.073,55.303,74.661,72.609,74.423,52.059,1.375,2.571,0.345,74.643,59.74,87.527,45.971,77.583,78.715,129.794,112.134,128.06,36.658,56.855,45.85,-10.852,110.0,110.0,72.438,74.375,56.0,56.594,0.0,37.875,72.0,70.0,1000.0,200.0,0.144,237.125,69.063,68.688,-0.026,72.313,71.313,56.438,57.063,0.0,49.438,72.0,70.0,1000.0,200.0,0.272,573.0,76.563,75.813,0.0,72.063,73.375,56.0,56.219,0.0,50.094,72.0,70.0,1000.0,200.0,0.349,647.5,76.063,75.5,-0.001,72.188,70.313,55.531,56.25,0.0,54.906,72.0,70.0,1000.0,200.0,0.354,649.0,74.188,74.188,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.663,12.706,11.78,12.39,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,334.0,524.0,526.5,541.5,303.0,527.5,535.5,521.0,-0.0,5.303,0.0,14.873,1.437,0.381,-0.001,0.0,-0.0,0.0
8312007,1347,1.0,1.0,1.0,1.0,100.0,48.768,40.0,40.0,40.0,1.0,1.0,1441.448,385.246,-0.005,11.727,0.0,80.0,55.0,1.4,2116.125,2185.54,2171.576,583.406,55.303,74.661,72.718,74.313,52.059,1.372,2.578,0.341,74.737,59.807,87.277,46.055,78.179,78.394,129.72,112.241,131.973,36.585,56.75,45.777,-10.867,110.0,110.0,72.438,73.75,56.0,56.688,0.0,38.219,72.0,70.0,1000.0,200.0,0.143,237.125,69.063,68.813,-0.026,72.188,71.0,56.438,57.063,0.0,49.344,72.0,70.0,1000.0,200.0,0.276,575.5,76.563,75.875,0.0,72.0,73.5,56.0,56.219,0.0,49.969,72.0,70.0,1000.0,200.0,0.349,646.5,76.063,75.5,-0.001,72.188,70.625,55.438,56.25,0.0,55.094,72.0,70.0,1000.0,200.0,0.36,655.5,74.188,74.188,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.645,12.688,11.773,12.366,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,333.75,523.5,527.5,541.5,303.0,529.0,535.5,521.0,0.001,5.346,0.0,14.967,1.441,0.385,-0.001,0.0,-0.0,0.0
8312007,1348,1.0,1.0,1.0,1.0,100.0,49.017,40.0,40.0,40.0,1.0,1.0,1430.909,384.075,-0.005,11.653,0.0,80.0,55.0,1.4,2112.75,2166.442,2164.136,584.851,55.196,74.553,72.609,74.313,51.95,1.387,2.582,0.345,74.754,59.832,86.971,46.055,78.179,78.179,131.859,112.134,130.57,36.658,56.54,45.777,-10.852,110.0,110.0,72.375,73.875,56.0,56.688,0.0,37.938,72.0,70.0,1000.0,200.0,0.146,238.625,69.063,68.813,-0.026,72.125,71.188,56.438,57.063,0.0,49.406,72.0,70.0,1000.0,200.0,0.278,577.0,76.563,75.813,0.0,72.0,73.625,56.094,56.219,0.0,50.25,72.0,70.0,1000.0,200.0,0.341,636.0,76.063,75.5,-0.001,72.25,70.313,55.438,56.156,0.0,55.969,72.0,70.0,1000.0,200.0,0.356,653.0,74.188,74.188,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.643,12.691,11.781,12.368,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,333.75,524.0,527.5,542.0,303.0,528.0,535.5,521.0,-0.0,5.345,0.0,14.755,1.431,0.384,-0.001,0.0,-0.0,0.0
