DATE,TIME,SYS-CTL,RF-CTRL,ECONCTRL,ACCH-SEL,HWC-VLV,CHWC-VLV,EA-DMPR,RA-DMPR,OA-DMPR,SF-SST,RF-SST,SF-WAT,RF-WAT,HWP-GPM,CHWP-GPM,RFCFMLAG,RF-SFSPD,SAT_SPT,SA_SPSPT,RMT-CFM,SA-CFM,RA-CFM,OA-CFM,SA-TEMP,MA-TEMP,RA-TEMP,HWC-DAT,CHWC-DAT,SA-SP,SF-DP,RF-DP,SF-SPD,RF-SPD,SA-HUMD,RA-HUMD,OA-TEMP,OAD-TEMP,HWC-EWT,HWC-LWT,HWC-MWT,CHWC-EWT,CHWC-LWT,CHWC-MWT,HWP-DP,CHWC-EAH,CHWC-LAH,RM-TEMP,PLN-TEMP,VAV-EAT,VAV-DAT,VAVHCVLV,VAV-DMPR,RMCLGSPT,RMHTGSPT,OCC-MAX,OCC-MIN,VAV-DP,VAVCFMDP,VAVHCEWT,VAVHCLWT,VAVHCGPM,RM-TEMP.1,PLN-TEMP.1,VAV-EAT.1,VAV-DAT.1,VAVHCVLV.1,VAV-DMPR.1,RMCLGSPT.1,RMHTGSPT.1,OCC-MAX.1,OCC-MIN.1,VAV-DP.1,VAVCFMDP.1,VAVHCEWT.1,VAVHCLWT.1,VAVHCGPM.1,RM-TEMP.2,PLN-TEMP.2,VAV-EAT.2,VAV-DAT.2,VAVHCVLV.2,VAV-DMPR.2,RMCLGSPT.2,RMHTGSPT.2,OCC-MAX.2,OCC-MIN.2,VAV-DP.2,VAVCFMDP.2,VAVHCEWT.2,VAVHCLWT.2,VAVHCGPM.2,RM-TEMP.3,PLN-TEMP.3,VAV-EAT.3,VAV-DAT.3,VAVHCVLV.3,VAV-DMPR.3,RMCLGSPT.3,RMHTGSPT.3,OCC-MAX.3,OCC-MIN.3,VAV-DP.3,VAVCFMDP.3,VAVHCEWT.3,VAVHCLWT.3,VAVHCGPM.3,IABBHT1,IABBHT2,IBBBHT1,IBBBHT2,WABBHT1,WABBHT2,WBBBHT1,WBBBHT2,SABBHT1,SABBHT2,SBBBHT1,SBBBHT2,EABBHT1,EABBHT2,EBBBHT1,EBBBHT2,IBBAMPS,WBBAMPS,SBBAMPS,EBBAMPS,IALITES1,IALITES2,IBLITES1,IBLITES2,WALITES1,WALITES2,WBLITES1,WBLITES2,SALITES1,SALITES2,SBLITES1,SBLITES2,EALITES1,EALITES2,EBLITES1,EBLITES2,IALITWAT,WALITWAT,SALITWAT,EALITWAT,IBLITWAT,WBLITWAT,SBLITWAT,EBLITWAT,HWC_GPM,CHWC_GPM,E_hcoil,E_ccoil,E_SF,E_RF,E_ZONE_I,E_ZONE_W,E_ZONE_S,E_ZONE_E
8312007,1349,1.0,1.0,1.0,1.0,100.0,49.017,40.0,40.0,40.0,1.0,1.0,1432.08,384.075,-0.005,11.623,0.0,80.0,55.0,1.4,2112.75,2169.379,2162.276,583.406,55.196,74.553,72.609,74.313,51.841,1.375,2.582,0.345,74.872,59.827,86.943,46.083,78.179,77.965,128.54,112.134,128.281,36.658,56.435,45.85,-10.867,110.0,110.0,72.563,73.938,55.906,56.469,0.0,38.406,72.0,70.0,1000.0,200.0,0.145,238.625,69.063,68.813,-0.026,72.125,71.313,56.313,57.063,0.0,48.938,72.0,70.0,1000.0,200.0,0.278,577.0,76.563,75.813,0.0,72.0,73.625,56.0,56.0,0.0,49.906,72.0,70.0,1000.0,200.0,0.338,634.0,76.063,75.5,-0.001,72.25,70.188,55.438,56.156,0.0,55.344,72.0,70.0,1000.0,200.0,0.364,660.0,74.063,74.188,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.655,12.688,11.787,12.368,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,334.0,524.0,527.5,542.0,303.25,529.0,535.5,521.0,-0.0,5.402,0.0,14.834,1.432,0.384,-0.001,0.0,-0.0,-0.0
8312007,1350,1.0,1.0,1.0,1.0,100.0,49.24,40.0,40.0,40.0,1.0,1.0,1460.183,387.588,-0.005,11.579,0.0,80.0,55.0,1.4,2106.0,2204.662,2165.996,593.521,55.196,74.553,72.609,74.204,51.732,1.356,2.575,0.326,74.968,59.875,87.36,45.999,78.179,78.179,130.753,112.134,132.564,36.513,56.33,45.777,-10.852,110.0,110.0,72.438,73.875,56.0,56.469,0.0,39.125,72.0,70.0,1000.0,200.0,0.145,237.375,69.313,68.688,-0.026,72.125,71.188,56.313,57.063,0.0,49.0,72.0,70.0,1000.0,200.0,0.277,575.5,76.563,75.813,0.0,72.063,73.688,55.875,56.219,0.0,49.781,72.0,70.0,1000.0,200.0,0.341,642.5,76.25,75.5,-0.001,72.25,70.625,55.344,56.156,0.0,54.656,72.0,70.0,1000.0,200.0,0.373,669.5,74.188,74.188,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.657,12.688,11.784,12.366,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,334.0,524.0,527.5,542.5,303.25,527.5,535.5,521.0,0.0,5.413,0.0,14.895,1.46,0.388,-0.002,0.0,-0.0,0.0
8312007,1351,1.0,1.0,1.0,1.0,100.0,49.669,40.0,40.0,40.0,1.0,1.0,1432.08,385.246,-0.005,11.682,0.0,80.0,55.0,1.4,2117.0,2160.571,2158.556,576.184,55.303,74.661,72.609,74.313,51.841,1.402,2.575,0.356,74.911,59.931,87.277,46.055,78.179,78.608,131.417,112.134,129.315,36.513,56.435,45.85,-10.852,110.0,110.0,72.563,73.875,55.906,56.469,0.0,39.031,72.0,70.0,1000.0,200.0,0.146,239.75,69.063,68.813,-0.026,72.0,71.0,56.313,56.938,0.0,49.375,72.0,70.0,1000.0,200.0,0.269,566.5,76.563,75.875,0.0,72.0,73.688,55.875,56.0,0.0,50.375,72.0,70.0,1000.0,200.0,0.339,637.5,76.063,75.5,-0.001,72.25,70.313,55.344,56.156,0.0,55.781,72.0,70.0,1000.0,200.0,0.362,658.0,74.188,74.188,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.655,12.683,11.778,12.36,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,333.75,524.0,528.5,542.5,303.0,528.0,535.5,521.0,-0.001,5.475,0.0,15.146,1.432,0.385,-0.001,0.0,-0.0,0.0
8312007,1352,1.0,1.0,1.0,1.0,100.0,49.388,40.0,40.0,40.0,1.0,1.0,1455.499,387.588,-0.005,11.608,0.0,80.0,55.0,1.4,2105.125,2195.833,2162.276,590.631,55.09,74.661,72.5,74.313,51.732,1.372,2.575,0.337,75.002,59.937,87.193,46.083,78.179,78.608,128.393,112.134,130.497,36.295,56.225,45.777,-10.852,110.0,110.0,72.438,73.938,55.906,56.469,0.0,39.656,72.0,70.0,1000.0,200.0,0.145,237.75,69.063,68.688,-0.026,72.125,70.875,56.313,57.063,0.0,48.75,72.0,70.0,1000.0,200.0,0.274,573.0,76.563,75.813,0.0,72.25,73.375,56.0,56.219,0.0,50.125,72.0,70.0,1000.0,200.0,0.345,645.5,76.063,75.5,-0.001,72.188,70.125,55.344,56.031,0.0,55.281,72.0,70.0,1000.0,200.0,0.369,662.5,74.188,74.188,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.655,12.691,11.783,12.369,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,334.0,524.0,528.0,542.5,303.25,529.5,535.5,521.0,0.001,5.523,0.0,15.284,1.455,0.388,-0.001,0.0,-0.0,0.0
8312007,1353,1.0,1.0,1.0,1.0,100.0,49.478,40.0,40.0,40.0,1.0,1.0,1462.525,388.759,-0.005,11.697,0.0,80.0,55.0,1.4,2105.125,2189.951,2162.276,590.631,55.09,74.553,72.5,74.313,51.623,1.387,2.607,0.341,75.109,60.109,87.027,46.027,77.207,78.501,132.007,112.134,132.343,36.367,56.12,45.777,-10.852,110.0,110.0,72.563,73.875,55.906,56.469,0.0,38.438,72.0,70.0,1000.0,200.0,0.156,247.625,69.063,68.688,-0.026,72.0,70.875,56.313,56.938,0.0,49.156,72.0,70.0,1000.0,200.0,0.277,576.0,76.563,75.813,0.0,72.063,73.625,55.875,56.0,0.0,51.0,72.0,70.0,1000.0,200.0,0.337,635.0,76.063,75.5,-0.001,72.25,70.375,55.281,56.031,0.0,54.813,72.0,70.0,1000.0,200.0,0.376,667.5,74.188,74.188,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.66,12.686,11.778,12.368,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,334.0,524.0,528.0,543.0,303.25,530.0,535.5,521.0,0.0,5.572,0.0,15.284,1.463,0.389,-0.001,0.0,-0.0,0.0
8312007,1354,1.0,1.0,1.0,1.0,100.0,49.294,40.0,40.0,40.0,1.0,1.0,1453.157,386.417,-0.005,11.712,0.0,80.0,55.0,1.4,2125.625,2185.54,2164.136,586.296,54.983,74.553,72.5,74.313,51.623,1.383,2.582,0.323,75.096,60.08,87.054,45.999,77.207,78.394,130.458,112.028,128.577,36.367,56.12,45.704,-10.867,110.0,110.0,72.438,73.875,55.813,56.469,0.0,39.5,72.0,70.0,1000.0,200.0,0.148,242.375,69.063,68.813,-0.026,71.938,70.875,56.313,56.938,0.0,49.688,72.0,70.0,1000.0,200.0,0.269,565.0,76.563,75.875,0.0,72.0,73.688,55.688,56.0,0.0,51.031,72.0,70.0,1000.0,200.0,0.338,636.0,76.063,75.5,-0.001,72.188,70.125,55.344,56.031,0.0,54.594,72.0,70.0,1000.0,200.0,0.383,676.5,74.188,74.188,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.662,12.686,11.772,12.369,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,333.75,524.0,528.5,543.0,303.25,528.0,535.5,521.5,-0.001,5.536,0.0,15.185,1.453,0.386,-0.001,0.0,-0.0,0.0
8312007,1355,1.0,1.0,1.0,1.0,100.0,49.274,40.0,40.0,40.0,1.0,1.0,1471.892,389.93,-0.005,11.638,0.0,80.0,55.0,1.4,2129.125,2185.54,2173.436,594.967,54.983,74.553,72.609,74.313,51.515,1.391,2.61,0.345,75.135,60.144,87.11,45.999,77.207,78.394,129.057,112.134,131.53,36.367,56.12,45.704,-10.852,110.0,110.0,72.563,74.063,55.906,56.406,0.0,38.375,72.0,70.0,1000.0,200.0,0.159,249.375,69.313,68.688,-0.026,71.938,71.063,56.313,56.938,0.0,49.344,72.0,70.0,1000.0,200.0,0.267,563.0,76.563,75.813,0.0,72.063,73.688,55.875,56.0,0.0,51.094,72.0,70.0,1000.0,200.0,0.343,640.0,76.063,75.375,-0.001,72.063,70.313,55.281,55.906,0.0,54.656,72.0,70.0,1000.0,200.0,0.377,673.5,74.188,74.188,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.657,12.688,11.775,12.368,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,333.75,524.0,528.5,543.0,303.0,530.0,535.5,521.5,0.001,5.501,0.0,15.089,1.472,0.39,-0.002,0.0,-0.0,0.0
8312007,1356,1.0,1.0,1.0,1.0,100.0,49.275,40.0,40.0,40.0,1.0,1.0,1459.012,387.588,-0.005,11.608,0.0,80.0,55.0,1.4,2123.5,2175.254,2164.136,574.74,54.983,74.661,72.5,74.313,51.623,1.406,2.614,0.337,75.142,60.118,87.277,45.971,77.207,78.608,132.228,112.028,131.457,36.077,56.12,45.631,-10.852,110.0,110.0,72.438,73.75,55.906,56.406,0.0,39.5,72.0,70.0,1000.0,200.0,0.148,242.75,69.063,68.688,-0.026,72.0,71.0,56.094,56.844,0.0,48.563,72.0,70.0,1000.0,200.0,0.273,569.0,76.563,75.813,0.0,72.0,73.5,55.688,55.938,0.0,50.063,72.0,70.0,1000.0,200.0,0.345,642.0,76.063,75.5,-0.001,72.0,70.125,55.281,55.906,0.0,54.688,72.0,70.0,1000.0,200.0,0.365,661.0,74.188,74.188,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.652,12.691,11.773,12.368,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,333.75,524.5,528.5,543.5,303.25,530.0,535.5,521.5,-0.0,5.533,0.0,15.401,1.459,0.388,-0.001,0.0,-0.0,0.0
8312007,1357,1.0,1.0,1.0,1.0,100.0,49.258,40.0,40.0,40.0,1.0,1.0,1482.431,388.759,-0.005,11.593,0.0,80.0,55.0,1.4,2123.5,2203.19,2177.157,590.631,54.983,74.553,72.5,74.423,51.623,1.383,2.603,0.345,75.142,60.113,87.61,45.886,77.207,78.501,129.573,112.028,129.02,35.931,56.015,45.485,-10.867,110.0,110.0,72.438,73.75,55.813,56.406,0.0,38.656,72.0,70.0,1000.0,200.0,0.161,249.875,69.0,68.688,-0.026,72.125,71.313,56.094,56.844,0.0,49.188,72.0,70.0,1000.0,200.0,0.279,576.5,76.563,75.813,0.0,72.063,73.625,55.688,55.938,0.0,50.469,72.0,70.0,1000.0,200.0,0.343,645.0,76.063,75.5,-0.001,72.063,70.313,55.281,55.906,0.0,55.469,72.0,70.0,1000.0,200.0,0.358,654.5,74.188,74.25,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.648,12.688,11.765,12.366,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,333.25,524.0,529.0,543.5,303.25,530.0,535.5,521.5,-0.0,5.515,0.0,15.382,1.482,0.389,-0.001,0.0,-0.0,-0.0
8312007,1358,1.0,1.0,1.0,1.0,100.0,49.249,40.0,40.0,40.0,1.0,1.0,1460.183,388.759,-0.005,11.579,0.0,80.0,55.0,1.4,2127.875,2182.601,2160.416,586.296,54.983,74.553,72.5,74.313,51.623,1.41,2.628,0.341,75.197,60.139,87.249,45.942,77.978,78.608,130.974,112.028,132.933,36.004,56.12,45.485,-10.852,110.0,110.0,72.438,73.688,55.813,56.406,0.0,38.406,72.0,70.0,1000.0,200.0,0.161,250.625,69.063,68.688,-0.026,72.0,71.5,56.094,56.844,0.0,49.156,72.0,70.0,1000.0,200.0,0.27,566.5,76.563,75.813,0.0,72.063,73.625,55.688,55.938,0.0,49.438,72.0,70.0,1000.0,200.0,0.343,641.0,76.063,75.5,-0.001,72.063,70.125,55.063,55.906,0.0,55.0,72.0,70.0,1000.0,200.0,0.368,663.0,74.188,74.188,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.663,12.697,11.778,12.381,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,333.75,524.0,529.0,544.0,303.25,528.5,536.0,521.5,0.001,5.457,0.0,15.246,1.46,0.389,-0.001,0.0,-0.0,0.0
8312007,1359,1.0,1.0,1.0,1.0,100.0,48.957,40.0,40.0,40.0,1.0,1.0,1469.551,389.93,-0.005,11.593,0.0,80.0,55.0,1.4,2109.125,2184.07,2165.996,592.076,54.876,74.553,72.5,74.313,51.515,1.398,2.618,0.334,75.182,60.146,86.888,45.886,77.978,78.501,132.376,112.028,130.866,36.004,55.911,45.485,-10.852,110.0,110.0,72.438,74.063,55.688,56.406,0.0,39.406,72.0,70.0,1000.0,200.0,0.152,245.625,69.063,68.688,-0.026,72.0,71.0,56.094,56.844,0.0,48.75,72.0,70.0,1000.0,200.0,0.275,575.5,76.563,75.813,0.0,72.0,73.625,55.688,55.938,0.0,50.281,72.0,70.0,1000.0,200.0,0.34,637.5,76.063,75.5,-0.001,72.063,70.188,55.063,55.813,0.0,55.375,72.0,70.0,1000.0,200.0,0.361,656.5,74.188,74.188,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.647,12.691,11.773,12.373,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,333.75,524.0,529.0,543.5,303.25,530.0,536.0,521.5,-0.0,5.521,0.0,15.264,1.47,0.39,-0.001,0.0,-0.0,0.0
8312007,1400,1.0,1.0,1.0,1.0,100.0,48.54,40.0,40.0,40.0,1.0,1.0,1464.867,385.246,-0.005,11.623,0.0,80.0,55.0,1.4,2124.75,2189.951,2165.996,594.967,54.77,74.446,72.5,74.313,51.297,1.391,2.618,0.337,75.182,60.146,86.832,45.914,77.978,77.965,130.605,112.028,133.081,35.859,55.806,45.34,-10.867,110.0,110.0,72.438,73.875,55.594,56.063,0.0,38.781,72.0,70.0,1000.0,200.0,0.16,249.875,69.063,68.688,-0.026,72.0,71.313,56.0,56.844,0.0,49.125,72.0,70.0,1000.0,200.0,0.271,572.0,76.563,75.813,0.0,72.0,73.625,55.563,55.781,0.0,50.406,72.0,70.0,1000.0,200.0,0.34,638.0,76.063,75.5,-0.001,72.063,69.813,54.969,55.813,0.0,55.438,72.0,70.0,1000.0,200.0,0.366,661.0,74.188,74.188,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.655,12.694,11.792,12.377,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,334.25,524.0,529.5,544.0,303.25,528.5,535.5,521.5,0.001,5.525,0.0,15.304,1.465,0.385,-0.001,0.0,-0.0,0.0
8312007,1401,1.0,1.0,1.0,1.0,100.0,48.045,40.0,40.0,40.0,1.0,1.0,1478.918,386.417,-0.005,11.608,0.0,80.0,55.0,1.4,2124.75,2187.01,2167.856,589.186,54.663,74.446,72.392,74.094,51.188,1.394,2.589,0.341,75.185,60.152,86.609,45.773,77.978,77.858,134.219,112.028,134.115,35.786,55.806,45.34,-10.852,110.0,110.0,72.438,73.75,55.594,56.313,0.0,38.719,72.0,70.0,1000.0,200.0,0.161,250.625,69.063,68.688,-0.026,72.0,71.188,56.0,56.781,0.0,49.313,72.0,70.0,1000.0,200.0,0.276,576.5,76.563,75.813,0.0,71.938,73.625,55.563,55.781,0.0,49.719,72.0,70.0,1000.0,200.0,0.341,638.5,76.063,75.5,-0.001,72.0,70.0,54.969,55.813,0.0,55.594,72.0,70.0,1000.0,200.0,0.361,657.5,74.188,74.25,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.64,12.7,11.803,12.384,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,334.5,524.5,529.5,544.0,303.25,529.0,536.0,521.5,-0.0,5.54,0.0,15.403,1.479,0.386,-0.001,0.0,-0.0,-0.0
8312007,1402,1.0,1.0,1.0,1.0,100.0,47.412,40.0,40.0,40.0,1.0,1.0,1454.328,388.759,-0.005,11.638,0.0,80.0,55.0,1.4,2123.375,2169.379,2164.136,579.073,54.663,74.339,72.392,74.094,51.079,1.413,2.589,0.334,75.185,60.148,86.526,45.745,77.978,77.644,132.597,112.028,132.49,35.786,55.701,45.267,-10.867,110.0,110.0,72.375,73.438,55.594,56.063,0.0,38.281,72.0,70.0,1000.0,200.0,0.162,252.125,69.0,68.688,-0.026,71.938,70.875,56.0,56.844,0.0,49.563,72.0,70.0,1000.0,200.0,0.267,562.5,76.563,75.875,0.0,71.938,73.625,55.5,55.688,0.0,49.25,72.0,70.0,1000.0,200.0,0.341,639.0,76.25,75.5,-0.001,72.063,70.0,54.906,55.625,0.0,55.469,72.0,70.0,1000.0,200.0,0.364,660.0,74.188,74.188,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.645,12.7,11.801,12.379,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,334.25,524.5,529.5,544.0,303.25,529.0,536.0,521.5,-0.0,5.541,0.0,15.325,1.454,0.389,-0.001,0.0,-0.0,0.0
8312007,1403,1.0,1.0,1.0,1.0,100.0,47.269,40.0,40.0,40.0,1.0,1.0,1468.38,388.759,-0.005,11.593,0.0,80.0,55.0,1.4,2113.125,2187.01,2171.576,587.741,54.663,74.339,72.392,74.094,51.188,1.398,2.625,0.341,75.201,60.149,87.054,45.689,77.978,77.858,134.367,112.134,136.921,35.713,55.806,45.121,-10.852,110.0,110.0,72.375,74.063,55.594,56.063,0.0,38.875,72.0,70.0,1000.0,200.0,0.16,249.75,69.063,68.688,-0.026,72.0,71.0,55.906,56.781,0.0,49.031,72.0,70.0,1000.0,200.0,0.272,570.5,76.563,75.875,0.0,71.938,73.375,55.375,55.688,0.0,49.313,72.0,70.0,1000.0,200.0,0.338,637.0,76.063,75.5,-0.001,72.0,70.0,54.906,55.625,0.0,55.188,72.0,70.0,1000.0,200.0,0.371,665.0,74.188,74.188,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.651,12.701,11.801,12.385,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,334.25,524.5,529.5,544.5,303.25,528.0,536.0,521.5,0.001,5.428,0.0,15.148,1.468,0.389,-0.001,0.0,-0.0,0.0
8312007,1404,1.0,1.0,1.0,1.0,100.0,46.9,40.0,40.0,40.0,1.0,1.0,1462.525,388.759,-0.005,11.564,0.0,80.0,55.0,1.4,2120.25,2178.192,2179.017,587.741,54.663,74.339,72.283,74.204,51.188,1.394,2.61,0.352,75.198,60.159,87.305,45.689,78.393,77.965,136.432,112.134,135.001,35.64,55.806,45.121,-10.852,110.0,110.0,72.438,73.938,55.594,56.063,0.0,38.75,72.0,70.0,1000.0,200.0,0.162,251.625,69.063,68.813,-0.026,72.0,71.0,55.906,56.688,0.0,48.656,72.0,70.0,1000.0,200.0,0.274,573.5,76.563,75.813,0.0,72.0,73.625,55.5,55.688,0.0,49.5,72.0,70.0,1000.0,200.0,0.341,638.5,76.063,75.375,-0.001,72.0,70.188,54.906,55.625,0.0,55.688,72.0,70.0,1000.0,200.0,0.361,657.5,74.188,74.188,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.663,12.709,11.797,12.39,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,334.25,524.5,530.0,544.5,303.25,528.0,536.0,521.5,-0.0,5.437,0.0,15.228,1.463,0.389,-0.001,0.0,-0.0,0.0
8312007,1405,1.0,1.0,1.0,1.0,100.0,46.227,40.0,40.0,40.0,1.0,1.0,1464.867,386.417,-0.005,11.519,0.0,80.0,55.0,1.4,2118.5,2182.601,2165.996,593.521,54.663,74.231,72.283,73.984,51.188,1.394,2.614,0.341,75.198,60.159,86.832,45.689,78.393,77.644,132.966,112.241,133.524,35.495,55.701,45.048,-10.852,110.0,110.0,72.375,73.938,55.406,56.063,0.0,38.813,72.0,70.0,1000.0,200.0,0.161,250.875,69.063,68.688,-0.026,71.938,71.0,55.906,56.781,0.0,47.938,72.0,70.0,1000.0,200.0,0.274,572.0,76.563,75.813,0.0,71.938,73.5,55.375,55.688,0.0,48.813,72.0,70.0,1000.0,200.0,0.34,637.5,76.063,75.5,-0.001,71.875,70.188,54.906,55.531,0.0,56.063,72.0,70.0,1000.0,200.0,0.359,656.0,74.188,74.25,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.659,12.719,11.803,12.39,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,334.5,524.0,530.5,544.5,303.25,529.0,536.0,521.5,0.0,5.446,0.0,15.284,1.465,0.386,-0.001,0.0,-0.0,-0.0
8312007,1406,1.0,1.0,1.0,1.0,100.0,45.832,40.0,40.0,40.0,1.0,1.0,1461.354,387.588,0.005,11.579,0.0,80.0,55.0,1.4,2116.0,2179.661,2160.416,587.741,54.557,74.231,72.392,73.984,51.188,1.406,2.589,0.341,75.199,60.191,86.915,45.661,78.393,77.429,135.178,112.241,137.216,35.422,55.596,45.048,-10.867,110.0,110.0,72.375,73.688,55.406,56.063,0.0,38.906,72.0,70.0,1000.0,200.0,0.163,252.75,69.0,68.688,-0.026,71.938,71.0,55.906,56.688,0.0,49.156,72.0,70.0,1000.0,200.0,0.266,567.0,76.563,75.813,0.0,71.938,73.375,55.375,55.594,0.0,49.031,72.0,70.0,1000.0,200.0,0.336,632.5,76.063,75.5,-0.001,72.0,70.125,54.781,55.531,0.0,54.531,72.0,70.0,1000.0,200.0,0.365,660.0,74.188,74.25,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.66,12.711,11.798,12.393,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,334.25,524.5,530.5,544.5,303.0,528.5,536.0,521.5,-0.0,5.525,0.0,15.482,1.461,0.388,-0.001,0.0,-0.0,-0.0
8312007,1407,1.0,1.0,1.0,1.0,100.0,45.075,40.0,40.0,40.0,1.0,1.0,1480.089,388.759,-0.005,11.564,0.0,80.0,55.0,1.4,2116.0,2191.421,2164.136,596.412,54.45,74.231,72.283,73.984,50.97,1.406,2.618,0.341,75.206,60.165,86.554,45.633,78.393,77.322,136.727,112.241,135.223,35.277,55.491,44.829,-10.852,110.0,110.0,72.375,73.375,55.406,55.906,0.0,38.969,72.0,70.0,1000.0,200.0,0.163,251.625,69.063,68.688,-0.026,72.0,71.063,55.813,56.688,0.0,48.031,72.0,70.0,1000.0,200.0,0.276,574.5,76.563,75.813,0.0,72.0,73.375,55.375,55.594,0.0,49.313,72.0,70.0,1000.0,200.0,0.338,637.5,76.063,75.563,-0.001,71.875,69.688,54.781,55.438,0.0,55.219,72.0,70.0,1000.0,200.0,0.362,657.5,74.188,74.25,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.66,12.706,11.79,12.387,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,334.25,524.5,531.0,545.0,303.0,529.5,536.0,522.0,-0.0,5.464,0.0,15.343,1.48,0.389,-0.001,0.0,-0.0,-0.0
8312007,1408,1.0,1.0,1.0,1.0,100.0,44.201,40.0,40.0,40.0,1.0,1.0,1441.448,387.588,-0.005,11.638,0.0,80.0,55.0,1.4,2123.75,2159.104,2143.678,579.073,54.343,74.231,72.283,73.984,50.752,1.436,2.61,0.345,75.101,60.159,86.026,45.435,78.393,77.536,133.851,112.347,132.933,35.35,55.491,44.829,-10.852,110.0,110.0,72.438,73.938,55.219,55.906,0.0,38.813,72.0,70.0,1000.0,200.0,0.164,253.875,69.063,68.813,-0.026,72.0,70.875,55.813,56.469,0.0,48.5,72.0,70.0,1000.0,200.0,0.273,569.0,76.563,75.813,0.0,71.938,73.625,55.25,55.375,0.0,48.5,72.0,70.0,1000.0,200.0,0.334,631.5,76.063,75.5,-0.001,71.688,69.813,54.656,55.438,0.0,54.5,72.0,70.0,1000.0,200.0,0.349,646.0,74.188,74.188,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.643,12.691,11.785,12.373,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,333.75,524.5,531.0,545.0,303.25,529.0,536.0,522.0,-0.0,5.477,0.0,15.323,1.441,0.388,-0.001,0.0,-0.0,0.0
8312007,1409,1.0,1.0,1.0,1.0,100.0,43.094,40.0,40.0,40.0,1.0,1.0,1454.328,388.759,-0.005,11.623,0.0,80.0,55.0,1.4,2094.375,2176.723,2177.157,584.851,54.237,74.339,72.283,73.984,50.535,1.417,2.61,0.337,75.115,60.079,86.331,45.21,78.523,77.858,132.966,112.347,133.376,35.132,55.386,44.756,-10.852,110.0,110.0,72.438,73.938,55.219,55.781,0.0,39.313,72.0,70.0,1000.0,200.0,0.164,252.625,69.063,68.688,-0.026,72.0,70.688,55.719,56.469,0.0,48.844,72.0,70.0,1000.0,200.0,0.276,575.5,76.5,75.813,0.0,72.0,73.625,55.0,55.375,0.0,49.625,72.0,70.0,1000.0,200.0,0.327,625.5,76.063,75.5,-0.001,71.875,70.125,54.656,55.375,0.0,54.25,72.0,70.0,1000.0,200.0,0.359,654.5,74.188,74.25,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.629,12.676,11.778,12.36,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,333.75,524.5,531.0,545.0,303.25,528.5,536.0,522.0,0.0,5.523,0.0,15.539,1.454,0.389,-0.001,0.0,-0.0,-0.0
8312007,1410,1.0,1.0,1.0,1.0,100.0,41.918,40.0,40.0,40.0,1.0,1.0,1442.619,388.759,-0.005,11.608,0.0,80.0,55.0,1.4,2107.5,2151.768,2151.116,573.296,54.13,74.339,72.283,74.094,50.535,1.429,2.61,0.33,75.024,60.057,86.304,45.097,78.523,77.858,133.334,112.454,133.672,35.059,55.386,44.683,-10.852,110.0,110.0,72.375,73.938,55.094,55.781,0.0,39.125,72.0,70.0,1000.0,200.0,0.165,254.25,69.063,68.688,-0.026,71.938,70.563,55.719,56.375,0.0,49.531,72.0,70.0,1000.0,200.0,0.269,564.0,76.563,75.813,0.0,71.938,73.688,55.0,55.375,0.0,50.281,72.0,70.0,1000.0,200.0,0.33,628.5,76.25,75.5,-0.001,71.688,69.813,54.469,55.375,0.0,52.813,72.0,70.0,1000.0,200.0,0.346,645.5,74.313,74.25,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.635,12.688,11.785,12.369,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,333.75,525.0,531.0,545.0,303.0,528.0,535.5,522.0,0.0,5.496,0.0,15.519,1.443,0.389,-0.001,0.0,-0.0,0.0
8312007,1411,1.0,1.0,1.0,1.0,100.0,40.986,40.0,40.0,40.0,1.0,1.0,1428.567,387.588,-0.005,11.579,0.0,80.0,55.0,1.4,2108.625,2141.504,2160.416,573.296,54.13,74.339,72.283,73.984,50.535,1.448,2.61,0.345,75.012,60.047,86.804,45.126,78.523,77.858,135.326,112.667,136.626,35.059,55.281,44.537,-10.867,110.0,110.0,72.375,73.938,55.094,55.781,0.0,39.406,72.0,70.0,1000.0,200.0,0.164,253.875,69.0,68.688,-0.026,72.0,71.0,55.5,56.375,0.0,48.344,72.0,70.0,1000.0,200.0,0.272,567.5,76.5,75.813,0.0,71.938,73.375,55.0,55.281,0.0,49.688,72.0,70.0,1000.0,200.0,0.333,631.0,76.063,75.5,-0.001,71.688,70.188,54.375,55.281,0.0,52.75,72.0,70.0,1000.0,200.0,0.348,642.5,74.188,74.25,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.637,12.684,11.785,12.363,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,334.25,524.5,531.0,545.5,303.25,529.5,536.0,522.0,0.0,5.427,0.0,15.245,1.429,0.388,-0.001,0.0,-0.0,-0.0
8312007,1412,1.0,1.0,1.0,1.0,100.0,39.995,40.0,40.0,40.0,1.0,1.0,1459.012,388.759,-0.005,11.653,0.0,80.0,55.0,1.4,2084.625,2173.785,2156.696,577.628,54.023,74.339,72.283,74.094,50.535,1.394,2.6,0.348,74.987,59.989,86.665,45.013,78.523,77.965,135.326,112.667,133.893,35.059,55.176,44.392,-10.852,110.0,110.0,72.375,73.688,55.094,55.5,0.0,40.219,72.0,70.0,1000.0,200.0,0.162,251.625,69.063,68.688,-0.026,72.125,71.0,55.5,56.375,0.0,49.813,72.0,70.0,1000.0,200.0,0.27,570.0,76.563,75.813,0.0,71.813,73.625,55.0,55.188,0.0,48.656,72.0,70.0,1000.0,200.0,0.34,640.0,76.063,75.5,-0.001,71.688,70.188,54.375,55.281,0.0,54.188,72.0,70.0,1000.0,200.0,0.345,641.5,74.313,74.25,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.655,12.701,11.785,12.384,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,334.0,525.0,531.0,545.5,303.0,527.5,536.0,522.0,-0.0,5.406,0.0,15.108,1.459,0.389,-0.001,0.0,-0.0,0.0
8312007,1413,1.0,1.0,1.0,1.0,100.0,38.761,40.0,40.0,40.0,1.0,1.0,1437.935,384.075,-0.005,11.608,0.0,80.0,55.0,1.4,2095.5,2157.636,2143.678,570.408,54.023,74.339,72.283,73.984,50.644,1.41,2.596,0.356,74.939,59.922,86.804,44.9,78.523,78.179,133.187,112.879,134.927,34.986,55.701,44.173,-10.867,110.0,110.0,72.438,73.75,55.031,55.5,0.0,40.0,72.0,70.0,1000.0,200.0,0.164,253.375,69.0,68.688,-0.026,72.125,70.563,55.5,56.25,0.0,49.219,72.0,70.0,1000.0,200.0,0.278,577.0,76.563,75.813,0.0,71.938,73.188,55.0,55.188,0.0,49.344,72.0,70.0,1000.0,200.0,0.33,628.5,76.063,75.5,-0.001,71.563,70.0,54.375,55.281,0.0,52.813,72.0,70.0,1000.0,200.0,0.333,632.5,74.313,74.25,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.657,12.698,11.787,12.382,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,334.5,525.0,531.5,545.5,303.0,529.5,536.0,522.5,0.0,5.148,0.0,14.815,1.438,0.384,-0.001,0.0,-0.0,0.0
8312007,1414,1.0,1.0,1.0,1.0,100.0,38.286,40.0,40.0,40.0,1.0,1.0,1437.935,387.588,-0.005,11.653,0.0,80.0,55.0,1.4,2088.625,2153.235,2156.696,573.296,54.237,74.446,72.283,74.204,50.752,1.406,2.6,0.33,74.903,59.908,86.637,44.957,78.808,78.715,135.99,112.879,135.961,34.914,56.12,43.954,-10.852,110.0,110.0,72.25,73.875,55.094,55.5,0.0,40.281,72.0,70.0,1000.0,200.0,0.164,252.875,69.063,68.625,-0.026,72.125,70.375,55.406,56.25,0.0,49.156,72.0,70.0,1000.0,200.0,0.28,578.0,76.5,75.813,0.0,71.938,73.375,55.0,55.281,0.0,49.75,72.0,70.0,1000.0,200.0,0.327,625.0,76.25,75.5,-0.001,71.563,69.688,54.469,55.375,0.0,52.625,72.0,70.0,1000.0,200.0,0.328,629.0,74.188,74.25,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.643,12.688,11.783,12.374,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,334.25,525.0,531.0,545.5,303.0,528.0,536.0,522.5,-0.0,4.968,0.0,14.634,1.438,0.388,-0.002,0.0,-0.0,-0.0
8312007,1415,1.0,1.0,1.0,1.0,100.0,37.52,40.0,40.0,40.0,1.0,1.0,1425.054,385.246,-0.005,11.682,0.0,80.0,55.0,1.4,2084.5,2135.642,2154.836,570.408,54.237,74.553,72.283,74.204,50.861,1.425,2.614,0.345,74.847,59.911,86.943,44.985,78.808,79.144,134.588,112.879,133.376,34.914,56.33,43.808,-10.852,110.0,110.0,72.25,73.75,55.094,55.781,0.0,40.75,72.0,70.0,1000.0,200.0,0.164,253.0,69.063,68.625,-0.026,72.125,70.563,55.5,56.25,0.0,49.344,72.0,70.0,1000.0,200.0,0.279,578.0,76.563,75.813,0.0,71.813,73.375,55.0,55.188,0.0,49.625,72.0,70.0,1000.0,200.0,0.328,626.0,76.063,75.5,-0.001,71.688,69.625,54.469,55.281,0.0,53.031,72.0,70.0,1000.0,200.0,0.319,618.5,74.313,74.188,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.643,12.694,11.784,12.373,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,334.25,525.0,531.5,545.5,303.0,529.5,536.0,522.5,-0.0,4.851,0.0,14.434,1.425,0.385,-0.002,0.0,-0.0,0.0
8312007,1416,1.0,1.0,1.0,1.0,100.0,37.189,40.0,40.0,40.0,1.0,1.0,1435.593,384.075,-0.005,11.712,0.0,80.0,55.0,1.4,2088.5,2162.039,2151.116,577.628,54.45,74.553,72.283,74.204,51.188,1.394,2.586,0.33,74.864,59.891,87.583,45.097,78.808,78.93,132.449,112.986,132.269,34.914,56.645,43.662,-10.867,110.0,110.0,72.375,73.688,55.219,55.656,0.0,39.688,72.0,70.0,1000.0,200.0,0.174,261.25,69.0,68.688,-0.026,72.125,70.688,55.5,56.25,0.0,49.313,72.0,70.0,1000.0,200.0,0.281,581.5,76.5,75.813,0.0,71.813,73.5,55.094,55.281,0.0,48.719,72.0,70.0,1000.0,200.0,0.329,626.0,76.063,75.5,-0.001,71.875,69.813,54.781,55.375,0.0,53.406,72.0,70.0,1000.0,200.0,0.333,631.5,74.313,74.25,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.65,12.703,11.787,12.384,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,334.5,525.0,531.5,545.5,303.0,528.5,536.0,522.5,-0.0,4.715,0.0,14.233,1.436,0.384,-0.001,0.0,-0.0,0.0
8312007,1417,1.0,1.0,1.0,1.0,100.0,37.19,40.0,40.0,40.0,1.0,1.0,1427.396,385.246,-0.005,11.682,0.0,80.0,55.0,1.4,2095.25,2138.573,2156.696,571.852,54.77,74.446,72.283,74.204,51.515,1.417,2.582,0.341,74.851,59.891,87.555,45.266,78.808,78.822,133.777,113.092,135.739,34.914,57.064,43.735,-10.852,110.0,110.0,72.25,73.688,55.281,55.781,0.0,40.594,72.0,70.0,1000.0,200.0,0.167,253.625,69.0,68.688,-0.026,72.0,70.688,55.719,56.375,0.0,49.906,72.0,70.0,1000.0,200.0,0.273,571.5,76.5,75.813,0.0,71.813,73.375,55.25,55.281,0.0,48.406,72.0,70.0,1000.0,200.0,0.326,625.0,76.063,75.5,-0.001,72.0,69.688,54.781,55.438,0.0,54.125,72.0,70.0,1000.0,200.0,0.334,631.5,74.188,74.25,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.668,12.719,11.8,12.396,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,334.75,525.0,531.0,545.5,303.25,529.5,536.0,522.5,0.0,4.652,0.0,14.315,1.427,0.385,-0.001,0.0,-0.0,-0.0
8312007,1418,1.0,1.0,1.0,1.0,100.0,37.424,40.0,40.0,40.0,1.0,1.0,1442.619,382.904,-0.005,11.712,0.0,80.0,55.0,1.4,2086.5,2147.368,2152.976,573.296,54.876,74.553,72.283,74.204,51.623,1.413,2.578,0.352,74.858,59.886,87.833,45.464,78.808,79.037,135.178,113.092,133.893,34.841,57.064,43.735,-10.852,110.0,110.0,72.25,73.375,55.406,55.906,0.0,39.438,72.0,70.0,1000.0,200.0,0.175,261.75,69.0,68.688,-0.026,71.938,71.188,55.719,56.375,0.0,49.531,72.0,70.0,1000.0,200.0,0.272,571.0,76.5,75.813,0.0,71.813,73.625,55.375,55.375,0.0,48.125,72.0,70.0,1000.0,200.0,0.325,623.5,76.063,75.5,-0.001,72.0,69.813,54.969,55.531,0.0,54.344,72.0,70.0,1000.0,200.0,0.334,633.0,74.188,74.25,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.672,12.717,11.8,12.398,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,335.0,525.0,531.5,545.5,303.0,529.0,535.5,522.5,-0.0,4.687,0.0,14.471,1.443,0.383,-0.001,0.0,-0.0,-0.0
8312007,1419,1.0,1.0,1.0,1.0,100.0,37.6,40.0,40.0,40.0,1.0,1.0,1436.764,385.246,-0.005,11.727,0.0,80.0,55.0,1.4,2086.5,2148.835,2149.257,579.073,54.983,74.553,72.283,74.313,52.059,1.413,2.618,0.356,74.849,59.886,87.388,45.576,78.847,78.93,132.302,113.092,132.121,34.914,57.064,43.808,-10.852,110.0,110.0,72.25,73.688,55.594,56.0,0.0,40.344,72.0,70.0,1000.0,200.0,0.168,257.75,69.0,68.625,-0.026,72.0,70.875,55.813,56.469,0.0,49.625,72.0,70.0,1000.0,200.0,0.272,570.0,76.563,75.813,0.0,72.0,73.688,55.5,55.688,0.0,48.406,72.0,70.0,1000.0,200.0,0.324,622.5,76.063,75.5,-0.001,72.0,69.688,55.063,55.625,0.0,53.688,72.0,70.0,1000.0,200.0,0.34,636.0,74.188,74.25,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.659,12.714,11.785,12.393,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,334.5,525.0,531.0,545.5,303.0,528.5,536.0,522.0,-0.0,4.709,0.0,14.489,1.437,0.385,-0.001,0.0,-0.0,-0.0
8312007,1420,1.0,1.0,1.0,1.0,100.0,37.581,40.0,40.0,40.0,1.0,1.0,1460.183,387.588,-0.005,11.741,0.0,80.0,55.0,1.4,2087.25,2184.07,2162.276,583.406,54.983,74.553,72.283,74.204,51.732,1.375,2.575,0.352,74.918,59.879,87.221,45.773,78.847,78.822,134.293,113.199,135.739,34.914,57.064,43.881,-10.852,110.0,110.0,72.375,73.938,55.406,56.063,0.0,39.781,72.0,70.0,1000.0,200.0,0.175,261.25,69.0,68.625,-0.026,72.125,71.0,55.906,56.469,0.0,49.469,72.0,70.0,1000.0,200.0,0.282,584.0,76.5,75.813,0.0,72.0,73.625,55.563,55.688,0.0,49.5,72.0,70.0,1000.0,200.0,0.319,618.5,76.063,75.5,-0.001,72.0,70.188,55.063,55.813,0.0,53.125,72.0,70.0,1000.0,200.0,0.344,643.5,74.188,74.25,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.66,12.717,11.793,12.393,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,334.5,525.0,531.0,545.5,303.25,529.5,536.0,522.5,0.0,4.753,0.0,14.626,1.46,0.388,-0.001,0.0,-0.0,-0.0
8312007,1421,1.0,1.0,1.0,1.0,100.0,37.806,40.0,40.0,40.0,1.0,1.0,1446.131,385.246,-0.005,11.682,0.0,80.0,55.0,1.4,2102.0,2169.379,2147.397,581.962,55.09,74.553,72.392,74.313,51.732,1.383,2.571,0.33,74.906,59.911,87.082,45.661,78.847,78.822,134.736,113.199,133.524,34.841,57.169,43.881,-10.852,110.0,110.0,72.25,73.75,55.688,56.063,0.0,39.656,72.0,70.0,1000.0,200.0,0.175,262.0,69.063,68.625,-0.026,72.125,70.875,55.906,56.688,0.0,50.625,72.0,70.0,1000.0,200.0,0.277,575.5,76.563,75.813,0.0,72.063,73.625,55.563,55.781,0.0,49.688,72.0,70.0,1000.0,200.0,0.321,619.0,76.063,75.5,-0.001,72.0,70.313,55.063,55.813,0.0,53.313,72.0,70.0,1000.0,200.0,0.348,646.5,74.188,74.25,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.675,12.722,11.803,12.404,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,335.0,525.0,531.0,545.5,303.0,530.0,535.5,522.5,-0.0,4.73,0.0,14.671,1.446,0.385,-0.002,0.0,-0.0,-0.0
8312007,1422,1.0,1.0,1.0,1.0,100.0,37.885,40.0,40.0,40.0,1.0,1.0,1447.302,384.075,-0.005,11.593,0.0,80.0,55.0,1.4,2102.0,2166.442,2151.116,581.962,55.09,74.553,72.392,74.313,51.841,1.391,2.582,0.345,74.906,59.924,87.166,45.773,78.847,78.93,131.933,113.305,132.195,34.841,57.169,43.881,-10.867,110.0,110.0,72.375,73.688,55.688,56.313,0.0,39.719,72.0,70.0,1000.0,200.0,0.175,261.75,69.0,68.688,-0.026,72.125,70.875,55.906,56.688,0.0,50.094,72.0,70.0,1000.0,200.0,0.285,581.0,76.5,75.813,0.0,71.938,73.625,55.563,55.781,0.0,49.156,72.0,70.0,1000.0,200.0,0.322,621.0,76.063,75.5,-0.001,72.063,70.188,55.063,55.813,0.0,53.906,72.0,70.0,1000.0,200.0,0.341,641.5,74.188,74.25,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.662,12.709,11.797,12.393,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,334.75,525.0,531.5,545.5,303.0,528.5,535.5,522.5,0.0,4.694,0.0,14.559,1.447,0.384,-0.001,0.0,-0.0,-0.0
8312007,1423,1.0,1.0,1.0,1.0,100.0,37.991,40.0,40.0,40.0,1.0,1.0,1454.328,387.588,-0.005,11.667,0.0,80.0,55.0,1.4,2106.0,2182.601,2164.136,590.631,55.09,74.553,72.392,74.204,51.841,1.368,2.607,0.337,74.941,59.923,86.721,45.802,78.847,78.608,134.736,113.518,135.813,34.914,57.169,43.881,-10.867,110.0,110.0,72.375,73.375,55.688,56.063,0.0,39.875,72.0,70.0,1000.0,200.0,0.174,261.0,69.0,68.688,-0.026,72.125,71.313,56.0,56.688,0.0,50.219,72.0,70.0,1000.0,200.0,0.289,589.0,76.5,75.813,0.0,72.0,73.688,55.688,55.938,0.0,50.188,72.0,70.0,1000.0,200.0,0.32,618.5,76.063,75.5,-0.001,72.063,70.313,55.281,55.906,0.0,54.125,72.0,70.0,1000.0,200.0,0.34,639.5,74.188,74.25,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.66,12.706,11.79,12.389,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,334.75,525.0,531.0,545.5,303.25,528.5,535.5,522.5,0.0,4.701,0.0,14.534,1.454,0.388,-0.001,0.0,-0.0,-0.0
8312007,1424,1.0,1.0,1.0,1.0,100.0,38.091,40.0,40.0,40.0,1.0,1.0,1443.789,386.417,-0.005,11.697,0.0,80.0,55.0,1.4,2111.0,2167.911,2154.836,580.517,55.09,74.446,72.392,74.204,51.841,1.417,2.578,0.348,74.997,60.022,86.86,45.773,78.257,78.287,134.662,113.412,133.155,34.841,56.96,43.881,-10.867,110.0,110.0,72.375,73.438,55.813,56.313,0.0,40.0,72.0,70.0,1000.0,200.0,0.174,261.75,69.0,68.625,-0.026,72.188,71.0,56.0,56.781,0.0,50.031,72.0,70.0,1000.0,200.0,0.288,584.0,76.5,75.813,0.0,72.0,73.688,55.688,55.781,0.0,49.375,72.0,70.0,1000.0,200.0,0.326,625.0,76.063,75.5,-0.001,72.188,70.0,55.281,55.906,0.0,53.219,72.0,70.0,1000.0,200.0,0.351,645.0,74.313,74.25,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.662,12.714,11.79,12.399,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,334.75,525.0,531.5,545.5,303.0,527.5,535.5,522.5,-0.0,4.781,0.0,14.69,1.444,0.386,-0.001,0.0,-0.0,0.0
8312007,1425,1.0,1.0,1.0,1.0,100.0,38.189,40.0,40.0,40.0,1.0,1.0,1460.183,387.588,-0.005,11.727,0.0,80.0,55.0,1.4,2102.75,2184.07,2158.556,592.076,55.09,74.339,72.392,74.204,51.841,1.375,2.607,0.348,75.042,60.01,87.221,45.745,78.257,77.965,131.712,113.412,131.383,34.914,57.064,43.881,-10.867,110.0,110.0,72.375,73.375,55.813,56.313,0.0,40.125,72.0,70.0,1000.0,200.0,0.174,261.5,69.0,68.625,-0.027,72.188,71.063,56.0,56.781,0.0,50.375,72.0,70.0,1000.0,200.0,0.29,590.0,76.5,75.813,0.0,71.938,73.688,55.688,55.938,0.0,50.156,72.0,70.0,1000.0,200.0,0.321,619.5,76.063,75.5,-0.001,72.063,70.188,55.063,55.906,0.0,53.156,72.0,70.0,1000.0,200.0,0.35,648.0,74.188,74.25,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.647,12.703,11.778,12.384,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,334.25,525.0,531.0,545.5,303.25,528.5,535.5,522.5,-0.0,4.747,0.0,14.608,1.46,0.388,-0.001,0.0,-0.0,-0.0
8312007,1426,1.0,1.0,1.0,1.0,100.0,38.588,40.0,40.0,40.0,1.0,1.0,1463.696,387.588,-0.005,11.579,0.0,80.0,55.0,1.4,2126.25,2185.54,2158.556,593.521,55.196,74.339,72.392,74.094,51.95,1.379,2.596,0.337,75.104,60.099,87.36,45.83,78.257,77.858,133.261,113.518,135.296,34.768,57.169,43.881,-10.852,110.0,110.0,72.375,73.875,55.813,56.313,0.0,40.563,72.0,70.0,1000.0,200.0,0.173,260.5,69.0,68.688,-0.027,72.188,71.0,56.0,56.781,0.0,50.5,72.0,70.0,1000.0,200.0,0.292,591.0,76.5,75.813,0.0,72.063,73.5,55.875,55.938,0.0,49.625,72.0,70.0,1000.0,200.0,0.325,623.0,76.063,75.5,-0.001,72.063,70.125,55.344,56.031,0.0,54.063,72.0,70.0,1000.0,200.0,0.351,649.5,74.188,74.25,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.65,12.697,11.787,12.384,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,334.5,525.0,531.0,545.0,303.0,530.0,535.5,522.5,0.001,4.71,0.0,14.66,1.464,0.388,-0.001,0.0,-0.0,-0.0
8312007,1427,1.0,1.0,1.0,1.0,100.0,38.822,40.0,40.0,40.0,1.0,1.0,1478.918,388.759,-0.005,11.623,0.0,80.0,55.0,1.4,2130.5,2204.662,2173.436,592.076,55.196,74.339,72.283,73.984,51.95,1.372,2.61,0.337,75.195,60.082,86.915,46.027,78.257,77.751,134.514,113.412,133.007,34.841,57.064,43.808,-10.867,110.0,110.0,72.375,73.875,55.906,56.406,0.0,40.906,72.0,70.0,1000.0,200.0,0.174,259.75,69.0,68.625,-0.026,72.188,70.875,56.094,56.781,0.0,50.781,72.0,70.0,1000.0,200.0,0.292,590.5,76.5,75.875,0.0,72.063,73.625,55.875,55.938,0.0,49.188,72.0,70.0,1000.0,200.0,0.333,633.0,76.063,75.5,-0.001,72.063,70.188,55.344,55.906,0.0,54.938,72.0,70.0,1000.0,200.0,0.353,649.5,74.188,74.25,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.637,12.694,11.776,12.377,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,334.5,524.5,531.0,545.0,303.25,529.5,535.5,522.5,-0.0,4.69,0.0,14.479,1.479,0.389,-0.001,0.0,-0.0,-0.0
8312007,1428,1.0,1.0,1.0,1.0,100.0,39.309,40.0,40.0,40.0,1.0,1.0,1477.747,387.588,-0.005,11.667,0.0,80.0,55.0,1.4,2130.5,2194.362,2164.136,586.296,55.303,74.446,72.392,74.094,51.95,1.387,2.61,0.341,75.189,60.168,86.971,45.942,78.257,78.287,131.49,113.518,131.235,34.914,57.169,43.954,-10.852,110.0,110.0,72.25,73.75,55.813,56.406,0.0,40.969,72.0,70.0,1000.0,200.0,0.174,260.5,69.0,68.688,-0.027,72.188,70.875,56.094,56.844,0.0,50.656,72.0,70.0,1000.0,200.0,0.294,594.0,76.5,75.813,0.0,72.063,73.625,55.875,56.0,0.0,49.938,72.0,70.0,1000.0,200.0,0.324,621.0,76.063,75.563,-0.001,72.063,70.125,55.344,56.031,0.0,53.375,72.0,70.0,1000.0,200.0,0.354,652.5,74.188,74.25,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.63,12.688,11.775,12.368,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,334.5,524.5,531.0,545.0,303.25,528.0,535.5,522.5,-0.0,4.739,0.0,14.652,1.478,0.388,-0.001,0.0,-0.0,-0.0
8312007,1429,1.0,1.0,1.0,1.0,100.0,39.318,40.0,40.0,40.0,1.0,1.0,1484.773,389.93,0.005,11.741,0.0,80.0,55.0,1.4,2126.0,2192.892,2167.856,579.073,55.196,74.446,72.283,74.204,51.95,1.387,2.614,0.334,75.247,60.197,86.609,46.027,79.138,78.715,133.408,113.624,134.853,34.986,57.169,43.954,-10.852,110.0,110.0,72.375,73.688,55.906,56.313,0.0,41.594,72.0,70.0,1000.0,200.0,0.173,260.0,69.0,68.625,-0.026,72.188,70.688,56.094,56.844,0.0,51.406,72.0,70.0,1000.0,200.0,0.292,592.0,76.5,75.813,0.0,72.0,73.625,55.875,56.0,0.0,49.125,72.0,70.0,1000.0,200.0,0.331,627.5,76.063,75.5,-0.001,72.188,70.125,55.344,55.906,0.0,53.344,72.0,70.0,1000.0,200.0,0.354,651.0,74.188,74.375,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.627,12.691,11.781,12.371,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,334.75,524.5,531.0,545.0,303.25,530.0,535.5,522.5,-0.0,4.747,0.0,14.627,1.485,0.39,-0.001,0.0,-0.0,-0.001
8312007,1430,1.0,1.0,1.0,1.0,100.0,39.525,40.0,40.0,40.0,1.0,1.0,1476.576,391.101,-0.005,11.623,0.0,80.0,55.0,1.4,2130.75,2191.421,2171.576,592.076,55.196,74.553,72.392,74.204,51.841,1.387,2.593,0.33,75.232,60.186,86.665,45.999,79.138,78.822,133.777,113.518,132.417,34.986,57.169,44.027,-10.852,110.0,110.0,72.375,73.875,55.906,56.469,0.0,41.688,72.0,70.0,1000.0,200.0,0.175,261.5,69.0,68.688,-0.026,72.125,71.0,56.313,56.844,0.0,50.875,72.0,70.0,1000.0,200.0,0.295,595.0,76.5,75.813,0.0,72.063,73.688,55.875,56.0,0.0,50.063,72.0,70.0,1000.0,200.0,0.321,623.0,75.938,75.5,-0.001,72.188,70.0,55.344,56.031,0.0,54.156,72.0,70.0,1000.0,200.0,0.355,651.5,74.188,74.25,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.65,12.713,11.801,12.393,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,335.5,524.5,531.0,544.5,303.25,530.0,535.5,522.5,-0.0,4.737,0.0,14.598,1.477,0.391,-0.001,0.0,-0.0,-0.0
8312007,1431,1.0,1.0,1.0,1.0,100.0,39.992,40.0,40.0,40.0,1.0,1.0,1492.97,389.93,-0.005,11.653,0.0,80.0,55.0,1.4,2139.75,2213.494,2169.716,594.967,55.303,74.553,72.392,74.313,51.95,1.368,2.614,0.337,75.363,60.248,86.971,46.027,79.138,78.822,131.048,113.624,131.53,34.986,57.379,44.027,-10.852,110.0,110.0,72.375,73.375,56.0,56.469,0.0,41.0,72.0,70.0,1000.0,200.0,0.186,269.25,69.0,68.625,-0.026,72.188,71.188,56.094,56.781,0.0,52.0,72.0,70.0,1000.0,200.0,0.294,592.5,76.5,75.813,0.0,72.063,73.688,55.875,56.0,0.0,49.625,72.0,70.0,1000.0,200.0,0.329,630.5,76.063,75.5,-0.001,72.063,70.0,55.438,56.156,0.0,53.75,72.0,70.0,1000.0,200.0,0.353,650.0,74.188,74.25,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.66,12.714,11.801,12.396,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,335.5,524.5,531.0,544.5,303.25,529.0,535.5,522.5,0.0,4.705,0.0,14.636,1.493,0.39,-0.001,0.0,-0.0,-0.0
8312007,1432,1.0,1.0,1.0,1.0,100.0,40.324,40.0,40.0,40.0,1.0,1.0,1487.115,394.614,-0.005,11.653,0.0,80.0,55.0,1.4,2158.5,2214.967,2177.157,600.749,55.303,74.446,72.392,74.204,52.059,1.379,2.618,0.356,75.45,60.376,86.915,46.111,79.138,78.501,133.703,113.624,134.927,34.986,57.274,44.027,-10.852,110.0,110.0,72.375,73.75,56.0,56.406,0.0,40.719,72.0,70.0,1000.0,200.0,0.186,269.5,69.0,68.625,-0.026,72.313,71.063,56.313,56.844,0.0,51.406,72.0,70.0,1000.0,200.0,0.306,606.5,76.5,75.813,0.0,72.063,73.688,56.0,56.219,0.0,49.25,72.0,70.0,1000.0,200.0,0.33,626.5,76.063,75.5,-0.001,72.188,70.0,55.438,56.156,0.0,54.844,72.0,70.0,1000.0,200.0,0.353,650.5,74.188,74.375,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.652,12.711,11.8,12.391,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,335.5,524.5,531.0,544.5,303.25,530.0,535.5,522.5,0.0,4.727,0.0,14.636,1.487,0.395,-0.001,0.0,-0.0,-0.001
8312007,1433,1.0,1.0,1.0,1.0,100.0,40.957,40.0,40.0,40.0,1.0,1.0,1498.824,394.614,-0.005,11.623,0.0,80.0,55.0,1.4,2158.5,2219.386,2175.296,607.979,55.41,74.446,72.392,74.204,52.168,1.375,2.614,0.352,75.511,60.403,87.166,46.252,79.138,78.179,133.851,113.624,132.417,35.059,57.484,44.1,-10.867,110.0,110.0,72.375,73.688,56.0,56.469,0.0,42.188,72.0,70.0,1000.0,200.0,0.174,259.25,68.938,68.625,-0.026,72.188,70.875,56.313,56.844,0.0,51.813,72.0,70.0,1000.0,200.0,0.308,606.5,76.5,75.813,0.0,72.063,74.0,56.094,56.0,0.0,49.344,72.0,70.0,1000.0,200.0,0.333,633.0,76.063,75.5,-0.001,72.25,70.0,55.438,56.156,0.0,55.281,72.0,70.0,1000.0,200.0,0.354,650.5,74.188,74.375,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.662,12.711,11.792,12.393,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,335.0,524.5,531.0,544.5,303.0,530.5,535.5,522.5,-0.0,4.686,0.0,14.598,1.499,0.395,-0.001,0.0,-0.0,-0.001
8312007,1434,1.0,1.0,1.0,1.0,100.0,41.405,40.0,40.0,40.0,1.0,1.0,1518.731,395.785,-0.005,11.697,0.0,80.0,55.0,1.4,2158.25,2241.5,2186.458,609.425,55.41,74.339,72.392,74.094,52.168,1.36,2.632,0.348,75.739,60.533,87.138,46.365,78.296,77.965,131.048,113.624,132.343,35.059,57.274,44.1,-10.852,110.0,110.0,72.375,73.375,56.0,56.469,0.0,41.0,72.0,70.0,1000.0,200.0,0.185,269.25,69.0,68.625,-0.027,72.188,71.0,56.313,56.938,0.0,51.594,72.0,70.0,1000.0,200.0,0.305,605.5,76.5,75.813,0.0,72.25,73.813,56.094,56.219,0.0,48.969,72.0,70.0,1000.0,200.0,0.337,635.0,76.063,75.5,-0.001,72.188,69.813,55.531,56.156,0.0,53.875,72.0,70.0,1000.0,200.0,0.368,664.5,74.188,74.375,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.651,12.719,11.795,12.399,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,335.25,524.0,531.0,544.5,303.25,528.0,535.5,522.5,0.0,4.76,0.0,14.691,1.519,0.396,-0.001,0.0,-0.0,-0.001
8312007,1435,1.0,1.0,1.0,1.0,100.0,42.154,40.0,40.0,40.0,1.0,1.0,1507.021,396.956,-0.005,11.653,0.0,80.0,55.0,1.4,2165.75,2232.65,2184.598,602.195,55.516,74.339,72.283,74.094,52.277,1.368,2.625,0.374,75.777,60.605,87.444,46.449,78.296,77.965,134.146,113.624,134.853,35.059,57.274,44.1,-10.852,110.0,110.0,72.375,73.375,56.219,56.469,0.0,40.781,72.0,70.0,1000.0,200.0,0.187,270.25,69.0,68.688,-0.026,72.188,71.188,56.438,56.938,0.0,52.5,72.0,70.0,1000.0,200.0,0.308,607.0,76.5,75.875,0.0,72.063,73.813,56.094,56.219,0.0,49.656,72.0,70.0,1000.0,200.0,0.332,632.0,76.063,75.5,-0.001,72.438,70.0,55.594,56.25,0.0,55.344,72.0,70.0,1000.0,200.0,0.365,659.5,74.313,74.25,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.665,12.716,11.789,12.393,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,335.0,524.0,530.5,544.0,303.25,529.0,535.5,523.0,0.0,4.743,0.0,14.635,1.507,0.397,-0.001,0.0,-0.0,0.0
8312007,1436,1.0,1.0,1.0,1.0,100.0,43.001,40.0,40.0,40.0,1.0,1.0,1533.953,400.468,-0.005,11.638,0.0,80.0,55.0,1.4,2171.5,2256.26,2195.761,618.105,55.623,74.339,72.392,74.094,52.386,1.349,2.635,0.341,75.998,60.714,87.444,46.506,78.296,78.072,133.482,113.624,132.047,35.059,57.379,44.1,-10.852,110.0,110.0,72.375,73.75,56.344,56.688,0.0,41.094,72.0,70.0,1000.0,200.0,0.184,268.25,69.0,68.625,-0.026,72.313,71.313,56.5,57.063,0.0,52.438,72.0,70.0,1000.0,200.0,0.313,613.5,76.5,75.813,0.0,72.25,74.0,56.156,56.344,0.0,49.281,72.0,70.0,1000.0,200.0,0.336,635.0,76.063,75.5,-0.001,72.25,70.125,55.594,56.406,0.0,54.594,72.0,70.0,1000.0,200.0,0.375,670.0,74.188,74.25,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.665,12.717,11.797,12.396,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,335.0,524.0,531.0,544.5,303.25,528.5,535.5,523.0,-0.0,4.714,0.0,14.617,1.534,0.4,-0.001,0.0,-0.0,-0.0
8312007,1437,1.0,1.0,1.0,1.0,100.0,43.739,40.0,40.0,40.0,1.0,1.0,1552.688,403.981,-0.005,11.727,0.0,80.0,55.0,1.4,2192.25,2268.077,2208.786,626.788,55.623,74.339,72.392,74.094,52.277,1.36,2.657,0.352,76.171,60.879,86.832,46.59,78.296,77.858,130.974,113.624,132.86,35.132,57.274,44.1,-10.852,110.0,110.0,72.375,73.875,56.344,56.688,0.0,41.469,72.0,70.0,1000.0,200.0,0.185,268.25,69.0,68.625,-0.026,72.188,71.0,56.438,57.063,0.0,52.219,72.0,70.0,1000.0,200.0,0.318,617.5,76.5,75.813,0.0,72.063,73.813,56.156,56.344,0.0,49.5,72.0,70.0,1000.0,200.0,0.336,634.0,76.063,75.5,-0.001,72.25,69.813,55.594,56.25,0.0,55.156,72.0,70.0,1000.0,200.0,0.386,680.0,74.188,74.25,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.648,12.703,11.78,12.385,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,335.0,524.0,531.0,544.5,303.0,530.0,535.5,523.0,0.001,4.75,0.0,14.609,1.553,0.404,-0.001,0.0,-0.0,-0.0
8312007,1438,1.0,1.0,1.0,1.0,100.0,44.344,40.0,40.0,40.0,1.0,1.0,1543.321,402.81,-0.005,11.682,0.0,80.0,55.0,1.4,2186.0,2251.83,2205.064,613.765,55.623,74.339,72.392,74.094,52.277,1.375,2.657,0.337,76.157,60.914,86.637,46.646,78.296,77.751,134.441,113.624,134.853,35.132,57.274,44.1,-10.852,110.0,110.0,72.375,73.313,56.219,56.688,0.0,41.188,72.0,70.0,1000.0,200.0,0.187,270.5,68.938,68.5,-0.026,72.188,71.063,56.438,57.063,0.0,52.75,72.0,70.0,1000.0,200.0,0.311,608.0,76.5,75.813,0.0,72.063,73.688,56.156,56.375,0.0,49.063,72.0,70.0,1000.0,200.0,0.341,639.0,76.063,75.5,-0.001,72.25,69.688,55.594,56.25,0.0,55.313,72.0,70.0,1000.0,200.0,0.371,666.5,74.188,74.375,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.652,12.706,11.784,12.384,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,335.0,524.5,531.0,544.0,303.25,529.5,535.5,523.0,0.0,4.731,0.0,14.553,1.543,0.403,-0.002,0.0,-0.0,-0.001
8312007,1439,1.0,1.0,1.0,1.0,100.0,44.997,40.0,40.0,40.0,1.0,1.0,1539.808,403.981,-0.005,11.653,0.0,80.0,55.0,1.4,2186.0,2245.926,2208.786,610.872,55.623,74.339,72.392,74.094,52.277,1.383,2.653,0.356,76.234,60.984,86.804,46.703,79.009,77.858,133.408,113.731,131.826,35.132,57.379,44.173,-10.867,110.0,110.0,72.375,73.688,56.344,56.594,0.0,41.313,72.0,70.0,1000.0,200.0,0.187,270.75,69.0,68.625,-0.026,72.188,71.313,56.5,57.063,0.0,51.656,72.0,70.0,1000.0,200.0,0.322,618.5,76.5,75.813,0.0,72.0,73.813,56.156,56.344,0.0,49.719,72.0,70.0,1000.0,200.0,0.331,628.5,76.063,75.5,-0.001,72.25,70.0,55.844,56.406,0.0,56.125,72.0,70.0,1000.0,200.0,0.374,669.0,74.188,74.25,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.63,12.696,11.768,12.377,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,334.75,524.0,531.0,544.0,303.25,530.0,535.5,523.0,-0.0,4.736,0.0,14.635,1.54,0.404,-0.001,0.0,-0.0,-0.0
