DATE,TIME,SYS-CTL,RF-CTRL,ECONCTRL,ACCH-SEL,HWC-VLV,CHWC-VLV,EA-DMPR,RA-DMPR,OA-DMPR,SF-SST,RF-SST,SF-WAT,RF-WAT,HWP-GPM,CHWP-GPM,RFCFMLAG,RF-SFSPD,SAT_SPT,SA_SPSPT,RMT-CFM,SA-CFM,RA-CFM,OA-CFM,SA-TEMP,MA-TEMP,RA-TEMP,HWC-DAT,CHWC-DAT,SA-SP,SF-DP,RF-DP,SF-SPD,RF-SPD,SA-HUMD,RA-HUMD,OA-TEMP,OAD-TEMP,HWC-EWT,HWC-LWT,HWC-MWT,CHWC-EWT,CHWC-LWT,CHWC-MWT,HWP-DP,CHWC-EAH,CHWC-LAH,RM-TEMP,PLN-TEMP,VAV-EAT,VAV-DAT,VAVHCVLV,VAV-DMPR,RMCLGSPT,RMHTGSPT,OCC-MAX,OCC-MIN,VAV-DP,VAVCFMDP,VAVHCEWT,VAVHCLWT,VAVHCGPM,RM-TEMP.1,PLN-TEMP.1,VAV-EAT.1,VAV-DAT.1,VAVHCVLV.1,VAV-DMPR.1,RMCLGSPT.1,RMHTGSPT.1,OCC-MAX.1,OCC-MIN.1,VAV-DP.1,VAVCFMDP.1,VAVHCEWT.1,VAVHCLWT.1,VAVHCGPM.1,RM-TEMP.2,PLN-TEMP.2,VAV-EAT.2,VAV-DAT.2,VAVHCVLV.2,VAV-DMPR.2,RMCLGSPT.2,RMHTGSPT.2,OCC-MAX.2,OCC-MIN.2,VAV-DP.2,VAVCFMDP.2,VAVHCEWT.2,VAVHCLWT.2,VAVHCGPM.2,RM-TEMP.3,PLN-TEMP.3,VAV-EAT.3,VAV-DAT.3,VAVHCVLV.3,VAV-DMPR.3,RMCLGSPT.3,RMHTGSPT.3,OCC-MAX.3,OCC-MIN.3,VAV-DP.3,VAVCFMDP.3,VAVHCEWT.3,VAVHCLWT.3,VAVHCGPM.3,IABBHT1,IABBHT2,IBBBHT1,IBBBHT2,WABBHT1,WABBHT2,WBBBHT1,WBBBHT2,SABBHT1,SABBHT2,SBBBHT1,SBBBHT2,EABBHT1,EABBHT2,EBBBHT1,EBBBHT2,IBBAMPS,WBBAMPS,SBBAMPS,EBBAMPS,IALITES1,IALITES2,IBLITES1,IBLITES2,WALITES1,WALITES2,WBLITES1,WBLITES2,SALITES1,SALITES2,SBLITES1,SBLITES2,EALITES1,EALITES2,EBLITES1,EBLITES2,IALITWAT,WALITWAT,SALITWAT,EALITWAT,IBLITWAT,WBLITWAT,SBLITWAT,EBLITWAT,HWC_GPM,CHWC_GPM,E_hcoil,E_ccoil,E_SF,E_RF,E_ZONE_I,E_ZONE_W,E_ZONE_S,E_ZONE_E
8312007,1440,1.0,1.0,1.0,1.0,100.0,45.5,40.0,40.0,40.0,1.0,1.0,1570.253,406.323,-0.005,11.727,0.0,80.0,55.0,1.4,2181.25,2273.99,2227.395,619.552,55.516,74.339,72.283,74.094,52.168,1.364,2.664,0.356,76.399,60.99,86.304,46.646,79.009,78.072,131.417,113.731,133.82,35.059,57.274,44.173,-10.852,110.0,110.0,72.375,73.438,56.344,56.594,0.0,41.281,72.0,70.0,1000.0,200.0,0.187,269.75,68.938,68.625,-0.026,72.188,71.313,56.438,57.063,0.0,51.656,72.0,70.0,1000.0,200.0,0.317,616.5,76.25,75.813,0.0,72.063,74.188,56.156,56.344,0.0,48.938,72.0,70.0,1000.0,200.0,0.336,636.0,76.063,75.5,-0.001,72.25,70.0,55.594,56.406,0.0,55.719,72.0,70.0,1000.0,200.0,0.38,677.0,74.188,74.25,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.638,12.692,11.776,12.381,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,335.0,524.0,531.0,544.0,303.25,530.0,535.5,523.0,0.001,4.811,0.0,14.847,1.57,0.406,-0.001,0.0,-0.0,-0.0
8312007,1441,1.0,1.0,1.0,1.0,100.0,46.037,40.0,40.0,40.0,1.0,1.0,1544.492,402.81,-0.005,11.638,0.0,80.0,55.0,1.4,2204.0,2262.167,2218.09,612.318,55.516,74.339,72.283,74.094,52.168,1.372,2.667,0.345,76.362,61.063,86.331,46.534,79.009,78.179,134.809,113.731,134.706,35.059,57.274,44.173,-10.852,110.0,110.0,72.375,73.688,56.219,56.688,0.0,41.344,72.0,70.0,1000.0,200.0,0.189,271.25,68.938,68.5,-0.026,72.188,71.188,56.5,57.063,0.0,52.5,72.0,70.0,1000.0,200.0,0.317,617.5,76.25,75.813,0.0,72.063,73.813,56.156,56.375,0.0,49.844,72.0,70.0,1000.0,200.0,0.334,634.5,76.063,75.5,-0.001,72.25,69.813,55.531,56.25,0.0,56.781,72.0,70.0,1000.0,200.0,0.375,669.5,74.188,74.375,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.622,12.686,11.784,12.366,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,335.0,524.5,530.5,544.0,303.25,528.0,535.5,523.0,-0.0,4.775,0.0,14.735,1.544,0.403,-0.002,0.0,-0.0,-0.001
8312007,1442,1.0,1.0,1.0,1.0,100.0,46.602,40.0,40.0,40.0,1.0,1.0,1565.569,409.836,-0.005,11.653,0.0,80.0,55.0,1.4,2204.25,2275.468,2210.646,623.893,55.516,74.446,72.392,74.094,52.059,1.375,2.678,0.345,76.495,61.191,86.165,46.449,79.009,78.072,133.187,113.731,131.457,35.132,57.169,44.319,-10.867,110.0,110.0,72.25,73.375,56.219,56.594,0.0,41.781,72.0,70.0,1000.0,200.0,0.186,270.0,69.0,68.625,-0.026,72.125,71.188,56.5,57.063,0.0,51.875,72.0,70.0,1000.0,200.0,0.321,617.5,76.25,75.813,0.0,72.0,74.0,56.156,56.344,0.0,49.531,72.0,70.0,1000.0,200.0,0.34,638.0,76.063,75.5,-0.001,72.188,69.625,55.531,56.25,0.0,55.063,72.0,70.0,1000.0,200.0,0.392,686.0,74.188,74.25,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.621,12.696,11.792,12.371,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,335.0,524.0,530.5,544.0,303.25,528.0,535.5,523.0,-0.0,4.858,0.0,14.871,1.566,0.41,-0.001,0.0,-0.0,-0.0
8312007,1443,1.0,1.0,1.0,1.0,100.0,46.846,40.0,40.0,40.0,1.0,1.0,1576.108,406.323,-0.005,11.623,0.0,80.0,55.0,1.4,2196.0,2290.26,2212.507,623.893,55.41,74.339,72.283,74.094,52.059,1.372,2.678,0.348,76.549,61.194,85.914,46.393,79.009,77.858,131.048,113.731,133.376,35.132,56.96,44.319,-10.852,110.0,110.0,72.25,73.688,56.219,56.594,0.0,41.906,72.0,70.0,1000.0,200.0,0.187,270.75,68.938,68.625,-0.026,72.188,71.5,56.438,57.063,0.0,51.469,72.0,70.0,1000.0,200.0,0.317,617.0,76.5,75.813,0.0,72.063,73.688,56.094,56.344,0.0,49.375,72.0,70.0,1000.0,200.0,0.34,638.5,76.063,75.563,-0.001,72.188,69.813,55.531,56.156,0.0,55.531,72.0,70.0,1000.0,200.0,0.391,684.5,74.313,74.25,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.624,12.689,11.787,12.373,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,335.5,524.0,531.0,543.5,303.25,530.0,535.5,523.0,0.001,4.892,0.0,14.833,1.576,0.406,-0.001,0.0,-0.0,0.0
8312007,1444,1.0,1.0,1.0,1.0,100.0,46.992,40.0,40.0,40.0,1.0,1.0,1566.74,403.981,-0.005,11.653,0.0,80.0,55.0,1.4,2202.0,2278.426,2229.256,618.105,55.303,74.339,72.283,73.984,51.841,1.379,2.674,0.352,76.513,61.206,85.803,46.252,80.35,77.751,134.662,113.731,134.484,35.132,56.75,44.465,-10.852,110.0,110.0,72.25,73.375,56.0,56.469,0.0,41.906,72.0,70.0,1000.0,200.0,0.189,272.25,68.938,68.625,-0.026,72.313,71.313,56.5,57.063,0.0,52.188,72.0,70.0,1000.0,200.0,0.323,625.0,76.25,75.813,0.0,72.063,73.813,56.094,56.344,0.0,49.875,72.0,70.0,1000.0,200.0,0.335,629.5,76.063,75.5,-0.001,72.188,69.625,55.438,56.156,0.0,56.156,72.0,70.0,1000.0,200.0,0.38,677.0,74.188,74.25,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.637,12.698,11.783,12.377,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,335.25,524.0,531.0,543.5,303.5,527.5,535.5,523.0,-0.0,5.031,0.0,15.108,1.567,0.404,-0.001,0.0,-0.0,-0.0
8312007,1445,1.0,1.0,1.0,1.0,100.0,47.014,40.0,40.0,40.0,1.0,1.0,1571.424,403.981,-0.005,11.608,0.0,80.0,55.0,1.4,2202.0,2275.468,2210.646,622.446,55.196,74.231,72.283,73.984,51.732,1.383,2.682,0.337,76.58,61.253,85.609,46.14,80.35,77.536,132.892,113.624,131.161,35.204,56.645,44.392,-10.852,110.0,110.0,72.375,73.75,55.906,56.469,0.0,42.219,72.0,70.0,1000.0,200.0,0.187,270.25,69.0,68.625,-0.026,72.313,71.188,56.438,56.938,0.0,52.844,72.0,70.0,1000.0,200.0,0.329,631.0,76.5,75.813,0.0,72.25,73.813,56.0,56.219,0.0,49.688,72.0,70.0,1000.0,200.0,0.341,638.0,76.063,75.5,-0.001,72.188,69.813,55.344,56.156,0.0,56.906,72.0,70.0,1000.0,200.0,0.378,672.0,74.188,74.375,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.652,12.713,11.797,12.393,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,335.5,524.0,530.5,543.5,303.25,528.0,535.5,523.0,-0.0,4.974,0.0,14.815,1.571,0.404,-0.001,0.0,-0.0,-0.001
8312007,1446,1.0,1.0,1.0,1.0,100.0,46.946,40.0,40.0,40.0,1.0,1.0,1584.304,409.836,-0.005,11.653,0.0,80.0,55.0,1.4,2216.75,2285.821,2214.368,632.579,55.09,74.339,72.392,73.874,51.623,1.379,2.685,0.341,76.64,61.312,85.664,45.942,80.35,77.429,131.49,113.731,133.746,35.204,56.645,44.465,-10.852,110.0,110.0,72.375,73.875,55.813,56.406,0.0,42.844,72.0,70.0,1000.0,200.0,0.187,270.0,68.938,68.625,-0.026,72.188,71.5,56.313,56.938,0.0,53.063,72.0,70.0,1000.0,200.0,0.323,620.5,76.5,75.813,0.0,72.0,73.813,55.875,56.219,0.0,49.813,72.0,70.0,1000.0,200.0,0.341,639.5,76.063,75.5,-0.001,72.063,69.625,55.344,56.031,0.0,55.094,72.0,70.0,1000.0,200.0,0.395,687.5,74.188,74.25,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.642,12.703,11.789,12.384,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,335.5,524.0,530.5,543.5,303.25,528.0,535.5,523.0,0.001,5.033,0.0,14.991,1.584,0.41,-0.001,0.0,-0.0,-0.0
8312007,1447,1.0,1.0,1.0,1.0,100.0,47.034,40.0,40.0,40.0,1.0,1.0,1570.253,405.152,-0.005,11.697,0.0,80.0,55.0,1.4,2211.75,2269.555,2223.673,612.318,55.09,74.231,72.283,73.984,51.515,1.398,2.685,0.359,76.621,61.298,85.942,45.858,80.35,77.751,134.367,113.731,133.82,35.204,56.54,44.392,-10.852,110.0,110.0,72.375,73.438,55.813,56.406,0.0,42.656,72.0,70.0,1000.0,200.0,0.189,271.75,68.938,68.5,-0.026,72.125,71.5,56.313,56.844,0.0,53.375,72.0,70.0,1000.0,200.0,0.321,621.5,76.25,75.813,0.0,72.063,73.688,55.875,56.0,0.0,48.781,72.0,70.0,1000.0,200.0,0.344,642.0,76.063,75.563,-0.001,72.063,69.688,55.281,56.031,0.0,56.688,72.0,70.0,1000.0,200.0,0.375,669.5,74.188,74.25,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.659,12.726,11.806,12.402,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,336.0,524.0,531.0,543.0,303.25,528.0,535.5,523.0,-0.0,5.037,0.0,14.929,1.57,0.405,-0.002,0.0,-0.0,-0.0
8312007,1448,1.0,1.0,1.0,1.0,100.0,47.122,40.0,40.0,40.0,1.0,1.0,1594.843,408.665,-0.005,11.682,0.0,80.0,55.0,1.4,2214.5,2293.221,2225.534,623.893,55.09,74.339,72.283,73.984,51.623,1.383,2.696,0.363,76.701,61.347,86.22,45.914,80.35,77.965,132.228,113.731,131.161,35.204,56.855,44.465,-10.867,110.0,110.0,72.375,73.375,55.813,56.406,0.0,42.375,72.0,70.0,1000.0,200.0,0.192,276.0,68.938,68.688,-0.026,72.125,71.188,56.313,56.844,0.0,53.188,72.0,70.0,1000.0,200.0,0.32,619.0,76.25,75.813,0.0,72.25,73.813,55.875,56.0,0.0,49.625,72.0,70.0,1000.0,200.0,0.341,639.5,76.25,75.563,-0.001,72.063,69.625,55.344,56.031,0.0,55.406,72.0,70.0,1000.0,200.0,0.394,687.0,74.188,74.375,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.638,12.703,11.789,12.385,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,335.5,524.0,531.0,543.0,303.25,530.0,535.5,523.0,-0.0,4.997,0.0,15.028,1.595,0.409,-0.001,0.0,-0.0,-0.001
8312007,1449,1.0,1.0,1.0,1.0,100.0,47.473,40.0,40.0,40.0,1.0,1.0,1592.501,408.665,-0.005,11.608,0.0,80.0,55.0,1.4,2214.75,2294.701,2231.118,625.341,55.196,74.339,72.175,73.984,51.623,1.368,2.692,0.345,76.772,61.346,86.304,45.999,80.35,78.179,132.744,113.731,134.779,35.277,56.75,44.61,-10.852,110.0,110.0,72.25,73.438,55.906,56.406,0.0,42.75,72.0,70.0,1000.0,200.0,0.19,272.0,68.938,68.625,-0.026,72.313,70.875,56.094,56.844,0.0,53.219,72.0,70.0,1000.0,200.0,0.34,638.5,76.25,75.813,0.0,72.063,73.688,55.875,56.0,0.0,50.125,72.0,70.0,1000.0,200.0,0.339,637.5,76.063,75.5,-0.001,72.188,69.625,55.344,56.031,0.0,56.188,72.0,70.0,1000.0,200.0,0.381,676.5,74.188,74.25,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.638,12.703,11.793,12.384,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,335.5,524.0,530.5,543.0,303.5,529.5,535.5,523.0,0.001,5.045,0.0,15.049,1.593,0.409,-0.001,0.0,-0.0,-0.0
8312007,1450,1.0,1.0,1.0,1.0,100.0,47.688,40.0,40.0,40.0,1.0,1.0,1594.843,408.665,-0.005,11.653,0.0,80.0,55.0,1.4,2214.75,2296.181,2225.534,615.211,55.196,74.339,72.283,74.094,51.732,1.375,2.71,0.363,76.839,61.438,86.47,46.055,81.517,78.394,134.588,113.731,133.45,35.277,56.645,44.683,-10.852,110.0,110.0,72.25,73.438,55.906,56.406,0.0,41.813,72.0,70.0,1000.0,200.0,0.199,279.25,68.938,68.625,-0.026,72.313,71.188,56.313,56.938,0.0,54.75,72.0,70.0,1000.0,200.0,0.333,631.5,76.25,75.813,0.0,72.0,73.688,56.0,56.0,0.0,49.656,72.0,70.0,1000.0,200.0,0.341,639.0,76.063,75.5,-0.001,72.063,69.688,55.344,56.031,0.0,56.938,72.0,70.0,1000.0,200.0,0.386,679.5,74.188,74.25,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.65,12.709,11.793,12.39,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,335.5,524.0,530.5,543.0,303.25,528.0,536.0,523.0,-0.0,5.13,0.0,15.225,1.595,0.409,-0.001,0.0,-0.0,-0.0
8312007,1451,1.0,1.0,1.0,1.0,100.0,48.165,40.0,40.0,40.0,1.0,1.0,1593.672,413.349,-0.005,11.593,0.0,80.0,55.0,1.4,2228.5,2291.74,2234.839,623.893,55.303,74.339,72.175,74.094,51.841,1.383,2.71,0.359,76.919,61.559,86.637,46.168,81.517,78.179,131.785,113.837,130.718,35.277,56.54,44.902,-10.852,110.0,110.0,72.25,73.313,55.906,56.406,0.0,43.0,72.0,70.0,1000.0,200.0,0.188,270.5,68.938,68.625,-0.026,72.313,71.063,56.313,56.844,0.0,53.656,72.0,70.0,1000.0,200.0,0.348,644.0,76.5,75.813,0.0,72.063,73.688,56.0,56.0,0.0,49.406,72.0,70.0,1000.0,200.0,0.342,640.5,76.063,75.5,-0.001,72.063,69.5,55.438,56.156,0.0,56.594,72.0,70.0,1000.0,200.0,0.383,676.5,74.188,74.25,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.65,12.703,11.793,12.385,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,335.75,524.0,530.5,543.0,303.25,530.0,535.5,523.5,-0.0,5.248,0.0,15.5,1.594,0.413,-0.001,0.0,-0.0,-0.0
8312007,1452,1.0,1.0,1.0,1.0,100.0,48.477,40.0,40.0,40.0,1.0,1.0,1620.604,414.52,-0.005,11.682,0.0,80.0,55.0,1.4,2233.75,2313.957,2236.701,635.474,55.303,74.339,72.175,73.984,51.841,1.372,2.706,0.352,77.056,61.634,86.86,46.083,81.517,78.072,132.302,113.731,134.558,35.204,56.435,44.829,-10.867,110.0,110.0,72.375,73.188,55.906,56.406,0.0,41.844,72.0,70.0,1000.0,200.0,0.199,279.5,68.938,68.625,-0.026,72.188,71.0,56.313,56.844,0.0,54.188,72.0,70.0,1000.0,200.0,0.345,645.5,76.25,75.813,0.0,71.938,73.688,56.0,56.219,0.0,49.688,72.0,70.0,1000.0,200.0,0.34,637.5,76.063,75.5,-0.001,72.063,69.5,55.438,56.031,0.0,56.375,72.0,70.0,1000.0,200.0,0.393,685.5,74.188,74.375,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.63,12.696,11.787,12.379,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,335.5,524.0,531.0,543.0,303.25,528.0,535.5,523.0,0.001,5.296,0.0,15.619,1.621,0.415,-0.001,0.0,-0.0,-0.001
8312007,1453,1.0,1.0,1.0,1.0,100.0,48.789,40.0,40.0,40.0,1.0,1.0,1604.21,414.52,-0.005,11.608,0.0,80.0,55.0,1.4,2246.25,2294.701,2236.701,629.683,55.303,74.339,72.175,74.094,51.841,1.391,2.728,0.363,77.078,61.681,86.582,46.168,81.517,78.072,134.514,113.731,133.45,35.277,56.435,44.975,-10.852,110.0,110.0,72.25,73.188,56.0,56.406,0.0,41.75,72.0,70.0,1000.0,200.0,0.202,278.0,68.938,68.625,-0.027,72.313,71.0,56.313,56.938,0.0,54.688,72.0,70.0,1000.0,200.0,0.338,635.0,76.25,75.813,0.0,72.0,73.688,56.0,56.219,0.0,49.25,72.0,70.0,1000.0,200.0,0.343,641.5,76.063,75.5,-0.001,72.063,69.688,55.438,56.156,0.0,56.188,72.0,70.0,1000.0,200.0,0.389,682.0,74.188,74.375,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.621,12.681,11.772,12.364,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,335.0,524.0,531.0,543.0,303.0,528.5,536.0,523.0,-0.0,5.321,0.0,15.637,1.604,0.415,-0.001,0.0,-0.0,-0.001
8312007,1454,1.0,1.0,1.0,1.0,100.0,49.101,40.0,40.0,40.0,1.0,1.0,1610.065,415.691,-0.005,11.593,0.0,80.0,55.0,1.4,2236.25,2316.922,2240.423,638.371,55.303,74.339,72.283,73.984,51.841,1.368,2.713,0.352,77.177,61.717,87.221,46.252,81.517,77.965,131.564,113.731,130.644,35.35,56.12,44.975,-10.852,110.0,110.0,72.375,73.188,56.0,56.406,0.0,42.25,72.0,70.0,1000.0,200.0,0.198,278.75,68.938,68.5,-0.026,72.313,70.875,56.313,56.844,0.0,54.719,72.0,70.0,1000.0,200.0,0.347,644.5,76.25,75.813,0.0,72.063,73.688,56.0,56.0,0.0,49.5,72.0,70.0,1000.0,200.0,0.34,638.5,76.063,75.5,-0.001,72.063,69.5,55.438,56.156,0.0,56.219,72.0,70.0,1000.0,200.0,0.388,681.5,74.188,74.375,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.621,12.673,11.77,12.358,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,335.25,524.0,531.0,542.5,303.25,530.0,536.0,523.0,-0.0,5.372,0.0,15.499,1.61,0.416,-0.002,0.0,-0.0,-0.001
8312007,1455,1.0,1.0,1.0,1.0,100.0,49.209,40.0,40.0,40.0,1.0,1.0,1621.775,415.691,-0.005,11.682,0.0,80.0,55.0,1.4,2248.25,2310.993,2240.423,638.371,55.196,74.231,72.175,73.984,51.732,1.375,2.735,0.345,77.211,61.741,86.498,46.252,79.922,77.858,132.671,113.837,134.853,35.277,56.12,45.121,-10.852,110.0,110.0,72.25,73.063,55.906,56.406,0.0,41.781,72.0,70.0,1000.0,200.0,0.201,280.25,68.938,68.5,-0.026,72.313,71.063,56.313,56.844,0.0,55.125,72.0,70.0,1000.0,200.0,0.35,646.5,76.25,75.813,0.0,72.0,73.813,56.0,56.219,0.0,49.25,72.0,70.0,1000.0,200.0,0.342,639.0,76.063,75.5,-0.001,72.063,69.438,55.438,56.031,0.0,55.875,72.0,70.0,1000.0,200.0,0.39,684.0,74.188,74.25,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.627,12.676,11.772,12.361,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,335.0,524.0,530.5,542.5,303.25,530.0,535.5,523.0,0.001,5.517,0.0,15.974,1.622,0.416,-0.002,0.0,-0.0,-0.0
8312007,1456,1.0,1.0,1.0,1.0,100.0,49.404,40.0,40.0,40.0,1.0,1.0,1608.894,414.52,-0.005,11.697,0.0,80.0,55.0,1.4,2248.75,2308.03,2238.562,634.026,55.196,74.231,72.175,73.984,51.732,1.387,2.735,0.352,77.238,61.795,86.554,46.252,79.922,77.858,134.588,113.731,133.303,35.35,55.911,45.121,-10.852,110.0,110.0,72.25,73.188,55.906,56.406,0.0,42.969,72.0,70.0,1000.0,200.0,0.19,271.75,68.938,68.5,-0.026,72.313,71.5,56.313,56.844,0.0,54.438,72.0,70.0,1000.0,200.0,0.358,657.5,76.25,75.813,0.0,71.938,73.5,55.875,56.0,0.0,49.5,72.0,70.0,1000.0,200.0,0.335,632.0,76.063,75.5,-0.001,72.063,69.438,55.344,56.031,0.0,55.688,72.0,70.0,1000.0,200.0,0.39,684.5,74.188,74.375,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.64,12.692,11.784,12.373,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,335.5,524.0,530.5,543.0,303.25,528.0,535.5,523.0,-0.0,5.559,0.0,15.875,1.609,0.415,-0.002,0.0,-0.0,-0.001
8312007,1457,1.0,1.0,1.0,1.0,100.0,49.318,40.0,40.0,40.0,1.0,1.0,1633.484,421.546,-0.005,11.638,0.0,80.0,55.0,1.4,2248.75,2322.853,2249.729,645.613,55.09,74.231,72.175,73.984,51.623,1.379,2.731,0.356,77.296,61.833,86.498,46.337,79.922,77.751,131.49,113.837,131.087,35.495,55.701,45.194,-10.852,110.0,110.0,72.25,73.313,55.906,56.406,0.0,42.156,72.0,70.0,1000.0,200.0,0.199,279.25,68.75,68.5,-0.026,72.188,71.063,56.094,56.844,0.0,55.344,72.0,70.0,1000.0,200.0,0.355,654.5,76.25,75.813,0.0,71.938,73.688,55.875,56.0,0.0,49.406,72.0,70.0,1000.0,200.0,0.34,638.0,76.063,75.5,-0.001,72.063,69.438,55.344,56.031,0.0,55.875,72.0,70.0,1000.0,200.0,0.389,682.5,74.188,74.25,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.637,12.692,11.78,12.371,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,335.5,524.0,531.0,542.5,303.25,530.5,535.5,523.5,-0.0,5.586,0.0,15.678,1.633,0.422,-0.001,0.0,-0.0,-0.0
8312007,1458,1.0,1.0,1.0,1.0,100.0,49.424,40.0,40.0,40.0,1.0,1.0,1634.656,419.204,-0.005,11.653,0.0,80.0,55.0,1.4,2257.25,2321.37,2244.146,644.165,55.09,74.124,72.175,73.874,51.623,1.372,2.753,0.356,77.399,61.914,86.888,46.28,79.922,77.644,133.261,113.731,134.706,35.422,55.911,45.121,-10.867,110.0,110.0,72.25,73.313,55.813,56.313,0.0,41.938,72.0,70.0,1000.0,200.0,0.201,280.5,68.938,68.625,-0.026,72.188,71.5,56.094,56.781,0.0,54.125,72.0,70.0,1000.0,200.0,0.361,658.5,76.25,75.563,0.0,71.938,73.688,55.875,56.0,0.0,48.563,72.0,70.0,1000.0,200.0,0.34,638.0,76.063,75.5,-0.001,72.063,69.5,55.281,55.906,0.0,56.094,72.0,70.0,1000.0,200.0,0.388,681.5,74.188,74.25,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.626,12.673,11.773,12.358,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,335.25,524.0,530.5,542.5,303.25,530.5,535.5,523.5,0.0,5.516,0.0,15.699,1.635,0.419,-0.001,0.0,-0.0,-0.0
8312007,1459,1.0,1.0,1.0,1.0,100.0,49.514,40.0,40.0,40.0,1.0,1.0,1640.51,420.375,-0.005,11.653,0.0,80.0,55.0,1.4,2252.75,2319.887,2246.007,631.131,55.09,74.124,72.066,73.874,51.623,1.372,2.745,0.352,77.402,61.897,87.027,46.365,79.922,77.751,134.072,113.731,132.712,35.495,56.225,45.194,-10.867,110.0,110.0,72.25,73.375,55.906,56.313,0.0,43.156,72.0,70.0,1000.0,200.0,0.19,273.0,68.938,68.5,-0.026,72.313,71.063,56.094,56.844,0.0,55.5,72.0,70.0,1000.0,200.0,0.359,657.0,76.25,75.563,0.0,71.813,73.625,55.875,56.0,0.0,49.094,72.0,70.0,1000.0,200.0,0.335,634.5,76.063,75.5,-0.001,72.063,69.5,55.281,55.906,0.0,55.656,72.0,70.0,1000.0,200.0,0.392,685.0,74.188,74.375,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.637,12.683,11.775,12.368,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,335.25,524.0,531.0,542.5,303.25,530.0,535.5,523.5,-0.0,5.452,0.0,15.698,1.641,0.42,-0.002,0.0,-0.0,-0.001
8312007,1500,1.0,1.0,1.0,1.0,100.0,49.651,40.0,40.0,40.0,1.0,1.0,1631.143,419.204,-0.005,11.608,0.0,80.0,55.0,1.4,2257.0,2310.993,2240.423,628.235,55.09,74.124,72.175,73.874,51.732,1.406,2.745,0.334,77.42,61.954,86.665,46.506,78.646,77.751,130.974,113.731,130.792,35.422,55.911,45.267,-10.852,110.0,110.0,72.25,73.188,55.906,56.313,0.0,41.844,72.0,70.0,1000.0,200.0,0.204,282.75,68.938,68.5,-0.026,72.188,71.188,56.094,56.781,0.0,55.219,72.0,70.0,1000.0,200.0,0.366,663.5,76.25,75.813,0.0,72.0,73.625,55.875,56.0,0.0,49.938,72.0,70.0,1000.0,200.0,0.327,625.5,76.063,75.5,-0.001,72.0,69.25,55.344,56.031,0.0,55.469,72.0,70.0,1000.0,200.0,0.388,678.5,74.063,74.375,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.638,12.689,11.781,12.371,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,335.5,524.0,531.0,542.5,303.25,531.0,535.5,523.5,-0.0,5.578,0.0,15.874,1.631,0.419,-0.002,0.0,-0.0,-0.001
8312007,1501,1.0,1.0,1.0,1.0,100.0,50.012,40.0,40.0,40.0,1.0,1.0,1638.168,421.546,-0.005,11.593,0.0,80.0,55.0,1.4,2255.75,2331.753,2249.729,647.062,55.196,74.231,72.175,73.984,51.841,1.391,2.749,0.363,77.506,62.012,87.471,46.534,78.646,77.858,132.744,113.731,134.115,35.35,55.911,45.194,-10.852,110.0,110.0,72.25,73.188,55.906,56.406,0.0,42.031,72.0,70.0,1000.0,200.0,0.202,281.0,69.0,68.5,-0.026,72.313,71.313,56.094,56.781,0.0,56.063,72.0,70.0,1000.0,200.0,0.363,660.0,76.25,75.813,0.0,71.813,73.625,55.875,56.0,0.0,48.781,72.0,70.0,1000.0,200.0,0.338,634.0,76.063,75.5,-0.001,72.063,69.438,55.344,56.156,0.0,55.281,72.0,70.0,1000.0,200.0,0.394,688.5,74.313,74.25,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.65,12.697,11.789,12.376,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,335.75,523.5,531.0,542.5,303.25,529.5,535.5,523.5,0.0,5.55,0.0,15.852,1.638,0.422,-0.002,0.0,-0.0,0.0
8312007,1502,1.0,1.0,1.0,1.0,100.0,50.236,40.0,40.0,40.0,1.0,1.0,1647.536,421.546,-0.005,11.564,0.0,80.0,55.0,1.4,2253.25,2339.174,2240.423,641.267,55.196,74.231,72.175,73.984,51.732,1.375,2.745,0.363,77.522,61.986,87.11,46.449,78.646,77.965,133.482,113.731,132.121,35.495,55.911,45.413,-10.852,110.0,110.0,72.188,73.063,56.0,56.406,0.0,41.906,72.0,70.0,1000.0,200.0,0.203,281.75,68.938,68.5,-0.026,72.125,70.875,56.094,56.844,0.0,55.406,72.0,70.0,1000.0,200.0,0.366,662.0,76.25,75.813,0.0,72.0,73.625,56.0,56.0,0.0,49.906,72.0,70.0,1000.0,200.0,0.332,631.5,76.063,75.5,-0.001,72.063,69.5,55.344,56.031,0.0,55.688,72.0,70.0,1000.0,200.0,0.392,685.5,74.188,74.25,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.643,12.696,11.79,12.379,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,335.75,523.5,531.0,542.5,303.25,529.0,535.5,523.5,-0.0,5.618,0.0,15.93,1.648,0.422,-0.002,0.0,-0.0,-0.0
8312007,1503,1.0,1.0,1.0,1.0,100.0,50.451,40.0,40.0,40.0,1.0,1.0,1626.459,419.204,-0.005,11.579,0.0,80.0,55.0,1.4,2253.25,2310.993,2259.037,628.235,55.196,74.339,72.066,73.984,51.732,1.398,2.731,0.356,77.546,62.053,86.749,46.562,78.646,78.608,130.753,113.731,131.678,35.495,55.911,45.413,-10.867,110.0,110.0,72.188,73.188,55.906,56.406,0.0,41.938,72.0,70.0,1000.0,200.0,0.202,282.25,69.0,68.5,-0.026,72.188,71.063,56.313,56.781,0.0,55.5,72.0,70.0,1000.0,200.0,0.367,663.5,76.25,75.813,0.0,72.0,73.625,55.875,56.0,0.0,49.0,72.0,70.0,1000.0,200.0,0.334,631.0,76.063,75.5,-0.001,72.063,69.5,55.344,56.031,0.0,56.188,72.0,70.0,1000.0,200.0,0.388,680.0,74.188,74.375,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.627,12.696,11.79,12.379,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,335.5,523.5,531.0,542.5,303.25,528.5,535.5,523.5,0.0,5.625,0.0,15.951,1.626,0.419,-0.002,0.0,-0.0,-0.001
8312007,1504,1.0,1.0,1.0,1.0,100.0,50.666,40.0,40.0,40.0,1.0,1.0,1654.562,421.546,-0.005,11.564,0.0,80.0,55.0,1.4,2253.5,2340.659,2262.76,635.474,55.196,74.446,72.066,74.094,51.732,1.372,2.763,0.345,77.599,62.03,87.082,46.534,78.646,78.93,133.777,113.837,134.484,35.495,55.806,45.485,-10.852,110.0,110.0,72.25,73.375,55.906,56.406,0.0,41.719,72.0,70.0,1000.0,200.0,0.204,281.75,69.0,68.5,-0.026,72.313,71.313,56.094,56.844,0.0,56.063,72.0,70.0,1000.0,200.0,0.366,660.5,76.25,75.813,0.0,72.0,73.688,56.0,56.0,0.0,49.531,72.0,70.0,1000.0,200.0,0.333,634.0,76.063,75.5,-0.001,72.188,69.625,55.344,55.906,0.0,56.375,72.0,70.0,1000.0,200.0,0.396,688.5,74.188,74.375,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.65,12.706,11.805,12.393,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,336.25,523.5,531.0,542.5,303.0,531.0,535.5,523.5,0.0,5.688,0.0,16.046,1.655,0.422,-0.002,0.0,-0.0,-0.001
8312007,1505,1.0,1.0,1.0,1.0,100.0,50.88,40.0,40.0,40.0,1.0,1.0,1642.852,420.375,-0.005,11.623,0.0,80.0,55.0,1.4,2264.5,2336.205,2244.146,635.474,55.196,74.553,72.066,74.204,51.732,1.391,2.749,0.367,77.595,62.082,87.332,46.59,79.644,79.144,133.187,113.731,131.678,35.568,55.911,45.631,-10.852,110.0,110.0,72.188,72.938,56.0,56.406,0.0,41.844,72.0,70.0,1000.0,200.0,0.204,282.75,68.938,68.5,-0.026,72.188,71.0,56.094,56.781,0.0,56.469,72.0,70.0,1000.0,200.0,0.365,663.0,76.25,75.813,0.0,72.0,73.5,56.0,56.0,0.0,50.063,72.0,70.0,1000.0,200.0,0.331,627.0,76.25,75.5,-0.001,72.063,69.5,55.344,56.031,0.0,55.344,72.0,70.0,1000.0,200.0,0.398,691.0,74.188,74.375,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.652,12.716,11.803,12.398,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,336.0,523.5,531.0,542.0,303.25,529.5,535.5,523.5,-0.0,5.75,0.0,16.245,1.643,0.42,-0.002,0.0,-0.0,-0.001
8312007,1506,1.0,1.0,1.0,1.0,100.0,51.116,40.0,40.0,40.0,1.0,1.0,1642.852,420.375,-0.005,11.608,0.0,80.0,55.0,1.4,2264.25,2328.786,2251.591,631.131,55.196,74.553,72.066,74.204,51.732,1.398,2.749,0.359,77.611,62.092,86.943,46.618,79.644,79.251,131.49,113.837,133.672,35.495,55.806,45.631,-10.867,110.0,110.0,72.188,72.938,55.906,56.313,0.0,41.969,72.0,70.0,1000.0,200.0,0.203,282.25,68.75,68.5,-0.026,72.125,71.625,56.094,56.781,0.0,56.156,72.0,70.0,1000.0,200.0,0.366,663.5,76.25,75.813,0.0,71.938,73.688,56.0,56.0,0.0,49.656,72.0,70.0,1000.0,200.0,0.329,624.5,76.063,75.5,-0.001,72.063,69.25,55.344,56.031,0.0,55.594,72.0,70.0,1000.0,200.0,0.396,690.0,74.188,74.375,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.612,12.701,11.787,12.376,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,335.25,523.5,531.0,542.5,303.25,529.5,535.5,523.5,0.001,5.793,0.0,16.342,1.643,0.42,-0.001,0.0,-0.0,-0.001
8312007,1507,1.0,1.0,1.0,1.0,100.0,51.349,40.0,40.0,40.0,1.0,1.0,1640.51,420.375,-0.005,11.564,0.0,80.0,55.0,1.4,2261.25,2327.302,2242.284,638.371,55.196,74.553,72.066,74.204,51.623,1.394,2.738,0.352,77.602,62.082,86.776,46.59,79.644,79.358,134.367,113.731,133.893,35.568,55.596,45.631,-10.852,110.0,110.0,72.25,73.313,55.906,56.313,0.0,41.719,72.0,70.0,1000.0,200.0,0.204,283.0,68.938,68.625,-0.026,72.188,71.625,56.094,56.844,0.0,56.094,72.0,70.0,1000.0,200.0,0.369,665.5,76.25,75.813,0.0,71.813,73.813,55.875,56.0,0.0,48.938,72.0,70.0,1000.0,200.0,0.328,623.0,76.063,75.5,-0.001,72.063,69.25,55.344,55.906,0.0,55.719,72.0,70.0,1000.0,200.0,0.389,684.5,74.188,74.25,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.64,12.703,11.789,12.382,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,335.5,523.5,530.5,542.5,303.25,528.5,535.5,523.5,-0.0,5.81,0.0,16.163,1.641,0.42,-0.001,0.0,-0.0,-0.0
8312007,1508,1.0,1.0,1.0,1.0,100.0,51.262,40.0,40.0,40.0,1.0,1.0,1648.707,418.033,-0.005,11.593,0.0,80.0,55.0,1.4,2252.25,2327.302,2249.729,638.371,55.09,74.553,72.066,74.313,51.515,1.379,2.749,0.348,77.602,62.082,86.498,46.506,79.644,79.251,132.449,113.731,131.235,35.568,55.596,45.631,-10.852,110.0,110.0,72.25,72.938,55.813,56.313,0.0,42.938,72.0,70.0,1000.0,200.0,0.194,274.5,68.938,68.5,-0.026,72.188,71.0,56.094,56.781,0.0,55.875,72.0,70.0,1000.0,200.0,0.379,673.5,76.25,75.563,0.0,72.0,73.813,55.688,56.0,0.0,49.875,72.0,70.0,1000.0,200.0,0.325,625.5,76.063,75.5,-0.001,72.063,69.438,55.281,55.906,0.0,55.906,72.0,70.0,1000.0,200.0,0.388,683.0,74.188,74.25,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.651,12.713,11.79,12.393,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,335.5,523.5,530.5,542.5,303.5,528.0,535.5,523.5,-0.0,5.825,0.0,16.203,1.649,0.418,-0.002,0.0,-0.0,-0.0
8312007,1509,1.0,1.0,1.0,1.0,100.0,51.039,40.0,40.0,40.0,1.0,1.0,1661.587,422.717,-0.005,11.579,0.0,80.0,55.0,1.4,2252.25,2342.144,2268.344,647.062,54.983,74.446,72.066,74.313,51.515,1.372,2.756,0.363,77.704,62.145,87.305,46.534,79.644,78.93,132.449,113.837,134.484,35.568,55.491,45.631,-10.867,110.0,110.0,72.188,73.688,55.813,56.406,0.0,42.406,72.0,70.0,1000.0,200.0,0.202,281.0,68.75,68.5,-0.026,72.313,71.625,56.0,56.781,0.0,57.094,72.0,70.0,1000.0,200.0,0.378,672.5,76.25,75.813,0.0,71.938,73.625,55.688,55.938,0.0,48.344,72.0,70.0,1000.0,200.0,0.333,632.0,76.063,75.5,-0.001,72.0,69.438,55.063,55.906,0.0,55.656,72.0,70.0,1000.0,200.0,0.396,688.0,74.188,74.375,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.654,12.714,11.795,12.394,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,335.75,523.5,531.0,542.5,303.25,530.0,535.5,523.5,0.001,5.848,0.0,16.184,1.662,0.423,-0.001,0.0,-0.0,-0.001
8312007,1510,1.0,1.0,1.0,1.0,100.0,51.371,40.0,40.0,40.0,1.0,1.0,1665.1,423.888,-0.005,11.564,0.0,80.0,55.0,1.4,2275.25,2343.628,2259.037,647.062,55.09,74.446,72.066,74.204,51.623,1.375,2.76,0.345,77.717,62.155,87.388,46.449,79.644,78.93,134.293,113.731,133.376,35.568,55.596,45.777,-10.852,110.0,110.0,72.25,73.188,55.813,56.313,0.0,42.5,72.0,70.0,1000.0,200.0,0.203,281.0,68.938,68.625,-0.026,72.188,71.313,56.094,56.781,0.0,57.781,72.0,70.0,1000.0,200.0,0.379,672.5,76.25,75.813,0.0,72.063,73.625,55.875,56.0,0.0,49.063,72.0,70.0,1000.0,200.0,0.325,626.0,76.063,75.5,-0.001,71.875,69.25,55.344,55.906,0.0,55.281,72.0,70.0,1000.0,200.0,0.398,690.0,74.188,74.375,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.64,12.721,11.79,12.401,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,335.5,523.5,531.0,542.5,303.25,530.0,535.5,523.5,-0.0,5.895,0.0,16.397,1.665,0.424,-0.001,0.0,-0.0,-0.001
8312007,1511,1.0,1.0,1.0,1.0,100.0,51.78,40.0,40.0,40.0,1.0,1.0,1646.365,423.888,-0.005,11.653,0.0,80.0,55.0,1.4,2275.75,2322.853,2253.452,632.579,55.196,74.446,72.066,74.204,51.623,1.406,2.76,0.359,77.719,62.21,86.943,46.562,79.54,78.822,131.785,113.837,130.718,35.568,55.491,45.704,-10.852,110.0,110.0,72.188,73.063,55.813,56.313,0.0,42.313,72.0,70.0,1000.0,200.0,0.205,283.75,68.75,68.625,-0.026,72.188,71.313,56.094,56.781,0.0,57.0,72.0,70.0,1000.0,200.0,0.382,674.0,76.25,75.813,0.0,71.938,73.813,55.875,56.0,0.0,49.688,72.0,70.0,1000.0,200.0,0.321,620.5,76.063,75.5,-0.001,72.0,69.25,55.344,56.031,0.0,55.531,72.0,70.0,1000.0,200.0,0.389,683.5,74.188,74.25,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.645,12.721,11.787,12.399,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,335.5,523.5,531.0,542.5,303.5,528.5,535.5,523.5,-0.0,5.929,0.0,16.405,1.646,0.424,-0.0,0.0,-0.0,-0.0
8312007,1512,1.0,1.0,1.0,1.0,100.0,51.664,40.0,40.0,40.0,1.0,1.0,1665.1,427.4,-0.005,11.608,0.0,80.0,55.0,1.4,2270.5,2345.114,2257.175,642.716,55.09,74.446,72.066,74.094,51.515,1.383,2.77,0.381,77.775,62.233,86.749,46.449,79.54,78.822,132.376,113.731,134.484,35.568,55.596,45.704,-10.852,110.0,110.0,72.25,72.938,55.813,56.313,0.0,42.969,72.0,70.0,1000.0,200.0,0.203,281.5,68.75,68.5,-0.026,72.188,71.5,56.094,56.781,0.0,56.625,72.0,70.0,1000.0,200.0,0.386,682.0,76.25,75.563,0.0,72.063,73.688,55.875,56.0,0.0,49.156,72.0,70.0,1000.0,200.0,0.333,631.5,76.063,75.563,-0.001,72.0,69.188,55.281,55.906,0.0,55.563,72.0,70.0,1000.0,200.0,0.389,682.0,74.188,74.25,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.652,12.726,11.79,12.407,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,335.5,523.5,530.5,542.5,303.25,530.0,535.5,523.5,0.001,5.875,0.0,16.342,1.665,0.427,-0.001,0.0,-0.0,-0.0
8312007,1513,1.0,1.0,1.0,1.0,100.0,51.489,40.0,40.0,40.0,1.0,1.0,1656.903,426.229,-0.005,11.549,0.0,80.0,55.0,1.4,2277.75,2346.598,2262.76,649.96,54.983,74.339,71.958,74.094,51.515,1.391,2.738,0.348,77.78,62.232,86.693,46.477,79.54,78.608,134.367,113.731,133.155,35.64,55.386,45.777,-10.867,110.0,110.0,72.25,73.188,55.813,56.313,0.0,43.156,72.0,70.0,1000.0,200.0,0.202,281.0,68.75,68.5,-0.027,72.125,71.063,56.094,56.781,0.0,55.719,72.0,70.0,1000.0,200.0,0.389,681.5,76.25,75.563,0.0,72.063,73.625,55.688,55.938,0.0,49.156,72.0,70.0,1000.0,200.0,0.335,633.0,76.063,75.5,-0.001,72.063,69.25,55.063,55.906,0.0,55.438,72.0,70.0,1000.0,200.0,0.389,683.0,74.188,74.375,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.655,12.73,11.793,12.41,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,335.5,523.5,531.0,542.0,303.25,530.5,535.5,523.5,-0.0,5.929,0.0,16.26,1.657,0.426,-0.001,0.0,-0.0,-0.001
8312007,1514,1.0,1.0,1.0,1.0,100.0,51.238,40.0,40.0,40.0,1.0,1.0,1655.733,421.546,-0.005,11.519,0.0,80.0,55.0,1.4,2273.5,2349.569,2257.175,652.858,54.876,74.339,72.066,74.094,51.406,1.368,2.774,0.359,77.795,62.222,86.443,46.534,79.54,78.501,131.564,113.731,131.087,35.64,55.281,45.704,-10.852,110.0,110.0,72.25,73.188,55.688,56.063,0.0,43.281,72.0,70.0,1000.0,200.0,0.203,281.5,68.938,68.5,-0.026,72.188,71.063,56.0,56.688,0.0,57.063,72.0,70.0,1000.0,200.0,0.384,679.0,76.25,75.813,0.0,71.938,73.813,55.563,55.938,0.0,48.281,72.0,70.0,1000.0,200.0,0.336,634.5,76.063,75.5,-0.001,72.063,69.25,55.063,55.906,0.0,56.313,72.0,70.0,1000.0,200.0,0.389,682.5,74.188,74.25,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.667,12.744,11.805,12.423,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,336.0,523.5,530.5,542.0,303.25,529.0,535.5,523.5,-0.0,5.902,0.0,16.101,1.656,0.422,-0.002,0.0,-0.0,-0.0
8312007,1515,1.0,1.0,1.0,1.0,100.0,51.092,40.0,40.0,40.0,1.0,1.0,1666.271,428.571,-0.005,11.608,0.0,80.0,55.0,1.4,2273.5,2348.084,2255.313,649.96,54.876,74.339,71.958,74.094,51.297,1.372,2.763,0.367,77.845,62.254,86.526,46.337,79.54,78.715,133.334,113.731,135.223,35.713,55.386,45.704,-10.852,110.0,110.0,72.188,73.313,55.688,56.063,0.0,43.438,72.0,70.0,1000.0,200.0,0.204,282.25,68.75,68.313,-0.027,72.188,71.063,56.0,56.688,0.0,56.156,72.0,70.0,1000.0,200.0,0.389,681.5,76.25,75.813,0.0,72.0,73.688,55.688,55.938,0.0,48.344,72.0,70.0,1000.0,200.0,0.329,629.0,76.25,75.563,-0.001,72.063,69.188,55.063,55.813,0.0,56.594,72.0,70.0,1000.0,200.0,0.389,683.0,74.188,74.25,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.675,12.732,11.806,12.414,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,336.0,523.5,531.0,542.0,303.25,531.0,535.5,523.5,0.0,5.895,0.0,16.108,1.666,0.429,-0.002,0.0,-0.0,-0.0
8312007,1516,1.0,1.0,1.0,1.0,100.0,50.957,40.0,40.0,40.0,1.0,1.0,1661.587,427.4,-0.005,11.579,0.0,80.0,55.0,1.4,2275.75,2340.659,2257.175,645.613,54.876,74.339,71.958,74.094,51.297,1.394,2.774,0.374,77.818,62.256,86.387,46.309,80.525,78.715,134.588,113.731,133.155,35.64,55.281,45.704,-10.852,110.0,110.0,72.188,73.375,55.688,56.0,0.0,43.563,72.0,70.0,1000.0,200.0,0.205,283.0,68.75,68.5,-0.027,72.188,71.0,55.906,56.688,0.0,57.313,72.0,70.0,1000.0,200.0,0.386,677.0,76.25,75.563,0.0,71.938,73.688,55.563,55.938,0.0,49.063,72.0,70.0,1000.0,200.0,0.322,623.5,76.063,75.5,-0.001,72.0,69.188,54.969,55.813,0.0,56.625,72.0,70.0,1000.0,200.0,0.392,685.5,74.188,74.375,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.675,12.732,11.797,12.412,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,335.75,523.5,530.5,542.0,303.25,531.5,535.5,523.5,-0.0,5.933,0.0,16.185,1.662,0.427,-0.001,0.0,-0.0,-0.001
8312007,1517,1.0,1.0,1.0,1.0,100.0,50.755,40.0,40.0,40.0,1.0,1.0,1675.639,422.717,-0.005,11.519,0.0,80.0,55.0,1.4,2273.25,2346.598,2268.344,641.267,54.876,74.339,71.958,73.984,51.297,1.383,2.742,0.363,77.818,62.254,86.86,46.365,80.525,78.715,131.49,113.837,131.087,35.64,55.386,45.704,-10.867,110.0,110.0,72.188,72.938,55.594,56.0,0.0,43.875,72.0,70.0,1000.0,200.0,0.204,282.0,68.75,68.5,-0.026,72.188,71.063,56.0,56.469,0.0,56.906,72.0,70.0,1000.0,200.0,0.394,686.5,76.25,75.813,0.0,71.938,73.5,55.563,55.781,0.0,49.281,72.0,70.0,1000.0,200.0,0.319,621.5,76.063,75.5,-0.001,71.875,69.25,54.969,55.625,0.0,56.125,72.0,70.0,1000.0,200.0,0.392,684.5,74.188,74.375,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.687,12.744,11.813,12.423,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,335.75,523.5,530.5,542.0,303.5,531.5,535.5,523.5,-0.0,5.871,0.0,16.101,1.676,0.423,-0.001,0.0,-0.0,-0.001
8312007,1518,1.0,1.0,1.0,1.0,100.0,50.589,40.0,40.0,40.0,1.0,1.0,1667.442,422.717,-0.005,11.653,0.0,80.0,55.0,1.4,2281.5,2339.174,2266.482,648.511,54.876,74.339,72.066,74.094,51.406,1.402,2.774,0.356,77.863,62.299,86.999,46.224,80.525,78.608,133.187,113.837,134.927,35.64,55.491,45.704,-10.867,110.0,110.0,72.188,73.063,55.594,56.063,0.0,42.656,72.0,70.0,1000.0,200.0,0.215,290.75,68.75,68.5,-0.026,72.188,71.5,55.906,56.688,0.0,56.625,72.0,70.0,1000.0,200.0,0.394,684.0,76.25,75.813,0.0,71.938,73.5,55.563,55.781,0.0,49.094,72.0,70.0,1000.0,200.0,0.322,620.0,76.063,75.563,-0.001,71.875,69.25,55.063,55.813,0.0,55.719,72.0,70.0,1000.0,200.0,0.388,682.5,74.188,74.25,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.667,12.726,11.793,12.406,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,335.75,523.5,531.0,542.0,303.5,530.5,535.5,523.5,0.0,5.908,0.0,16.289,1.667,0.423,-0.001,0.0,-0.0,-0.0
8312007,1519,1.0,1.0,1.0,1.0,100.0,50.512,40.0,40.0,40.0,1.0,1.0,1669.784,423.888,-0.005,11.593,0.0,80.0,55.0,1.4,2270.25,2346.598,2270.206,651.409,54.876,74.339,71.958,73.984,51.515,1.387,2.76,0.359,77.885,62.284,86.999,46.309,80.525,78.501,134.146,113.837,132.933,35.713,55.491,45.704,-10.852,110.0,110.0,72.188,73.375,55.594,56.0,0.0,43.563,72.0,70.0,1000.0,200.0,0.206,285.25,68.75,68.5,-0.026,72.188,71.313,55.906,56.469,0.0,57.531,72.0,70.0,1000.0,200.0,0.393,686.5,76.25,75.563,0.0,71.938,73.375,55.688,55.938,0.0,48.5,72.0,70.0,1000.0,200.0,0.328,624.0,75.938,75.5,-0.001,71.875,69.0,55.063,55.813,0.0,55.25,72.0,70.0,1000.0,200.0,0.389,682.0,74.188,74.25,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.667,12.721,11.797,12.399,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,335.75,523.0,531.0,542.0,303.25,528.5,535.5,523.5,-0.0,5.856,0.0,16.087,1.67,0.424,-0.001,0.0,-0.0,-0.0
8312007,1520,1.0,1.0,1.0,1.0,100.0,50.698,40.0,40.0,40.0,1.0,1.0,1658.075,427.4,-0.005,11.593,0.0,80.0,55.0,1.4,2284.0,2343.628,2273.929,649.96,54.983,74.231,72.066,73.984,51.515,1.391,2.788,0.363,77.884,62.312,86.915,46.28,80.525,78.287,131.195,113.837,131.014,35.568,55.491,45.631,-10.852,110.0,110.0,72.188,73.438,55.688,56.063,0.0,43.0,72.0,70.0,1000.0,200.0,0.208,283.25,68.938,68.5,-0.026,72.313,71.188,55.906,56.688,0.0,58.063,72.0,70.0,1000.0,200.0,0.388,685.5,76.25,75.563,0.0,71.938,73.188,55.563,55.938,0.0,48.344,72.0,70.0,1000.0,200.0,0.329,625.0,76.063,75.5,-0.001,71.875,69.188,55.063,55.813,0.0,54.656,72.0,70.0,1000.0,200.0,0.39,683.5,74.188,74.25,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.675,12.726,11.803,12.409,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,336.0,523.5,531.0,542.0,303.25,528.5,535.5,523.5,-0.0,5.856,0.0,16.203,1.658,0.427,-0.002,0.0,-0.0,-0.0
8312007,1521,1.0,1.0,1.0,1.0,100.0,50.437,40.0,40.0,40.0,1.0,1.0,1652.22,426.229,-0.005,11.608,0.0,80.0,55.0,1.4,2257.25,2322.853,2244.146,635.474,54.876,74.231,72.066,73.984,51.406,1.425,2.77,0.356,77.824,62.267,86.498,46.28,79.229,78.287,132.966,113.837,134.189,35.64,55.386,45.704,-10.852,110.0,110.0,71.938,73.313,55.813,56.063,0.0,43.938,72.0,70.0,1000.0,200.0,0.203,281.75,68.938,68.5,-0.026,72.313,71.313,55.906,56.469,0.0,57.969,72.0,70.0,1000.0,200.0,0.397,687.5,76.25,75.813,0.0,71.938,73.5,55.563,55.781,0.0,49.281,72.0,70.0,1000.0,200.0,0.319,618.0,76.063,75.5,-0.001,71.875,69.188,55.063,55.813,0.0,54.75,72.0,70.0,1000.0,200.0,0.373,669.0,74.188,74.375,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.662,12.726,11.808,12.404,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,336.0,523.0,530.5,542.0,303.5,528.5,535.0,523.5,0.0,5.916,0.0,16.226,1.652,0.426,-0.002,0.0,-0.0,-0.001
8312007,1522,1.0,1.0,1.0,1.0,100.0,50.291,40.0,40.0,40.0,1.0,1.0,1673.297,430.913,-0.005,11.623,0.0,80.0,55.0,1.4,2257.25,2361.458,2270.206,658.656,54.876,74.231,72.066,73.984,51.297,1.364,2.774,0.359,77.968,62.333,86.443,46.14,79.229,78.179,133.408,113.837,132.269,35.713,55.281,45.631,-10.852,110.0,110.0,72.188,73.188,55.594,56.0,0.0,42.719,72.0,70.0,1000.0,200.0,0.216,290.25,68.75,68.5,-0.026,72.188,71.188,55.906,56.469,0.0,57.219,72.0,70.0,1000.0,200.0,0.412,704.5,76.25,75.813,0.0,71.813,73.625,55.563,55.781,0.0,48.125,72.0,70.0,1000.0,200.0,0.328,627.0,76.063,75.5,-0.001,71.688,69.188,54.969,55.625,0.0,55.313,72.0,70.0,1000.0,200.0,0.381,675.0,74.188,74.25,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.657,12.713,11.795,12.393,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,335.5,523.0,531.0,542.0,303.25,528.5,535.5,523.5,-0.0,5.891,0.0,16.011,1.673,0.431,-0.001,0.0,-0.0,-0.0
8312007,1523,1.0,1.0,1.0,1.0,100.0,49.856,40.0,40.0,40.0,1.0,1.0,1658.075,425.059,-0.005,11.549,0.0,80.0,55.0,1.4,2296.75,2330.269,2262.76,626.788,54.77,74.124,71.958,73.874,51.188,1.429,2.777,0.363,77.868,62.305,86.304,46.083,79.229,77.858,130.974,113.837,132.047,35.713,55.176,45.631,-10.852,110.0,110.0,71.938,73.313,55.594,56.0,0.0,43.094,72.0,70.0,1000.0,200.0,0.206,283.25,68.938,68.5,-0.026,72.313,71.688,55.813,56.469,0.0,55.938,72.0,70.0,1000.0,200.0,0.417,706.5,76.25,75.813,0.0,71.938,73.5,55.5,55.781,0.0,48.125,72.0,70.0,1000.0,200.0,0.32,620.0,76.063,75.5,-0.001,71.875,69.438,54.969,55.625,0.0,55.844,72.0,70.0,1000.0,200.0,0.375,669.5,74.063,74.375,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.662,12.733,11.81,12.402,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,336.0,523.5,531.0,542.0,303.25,529.5,535.5,523.5,0.0,5.885,0.0,15.909,1.658,0.425,-0.002,0.0,-0.0,-0.001
8312007,1524,1.0,1.0,1.0,1.0,100.0,49.594,40.0,40.0,40.0,1.0,1.0,1654.562,421.546,-0.005,11.579,0.0,80.0,55.0,1.4,2275.75,2334.721,2257.175,641.267,54.663,74.124,71.958,73.874,51.079,1.413,2.785,0.341,77.857,62.288,86.304,46.055,79.229,77.751,133.777,113.837,134.041,35.568,55.071,45.558,-10.852,110.0,110.0,72.188,73.063,55.406,55.906,0.0,43.563,72.0,70.0,1000.0,200.0,0.205,285.5,68.75,68.5,-0.026,72.313,71.5,55.813,56.375,0.0,56.781,72.0,70.0,1000.0,200.0,0.416,707.5,76.188,75.813,0.0,71.813,73.625,55.375,55.688,0.0,48.688,72.0,70.0,1000.0,200.0,0.319,617.5,75.938,75.563,-0.001,71.875,69.25,54.906,55.625,0.0,55.75,72.0,70.0,1000.0,200.0,0.377,669.5,74.188,74.25,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.681,12.741,11.822,12.42,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,336.25,523.5,531.0,542.0,303.25,531.0,535.5,524.0,0.0,5.931,0.0,16.066,1.655,0.422,-0.001,0.0,-0.0,-0.0
8312007,1525,1.0,1.0,1.0,1.0,100.0,49.001,40.0,40.0,40.0,1.0,1.0,1648.707,427.4,-0.005,11.623,0.0,80.0,55.0,1.4,2286.75,2318.404,2253.452,635.474,54.663,74.124,71.958,73.874,51.079,1.417,2.785,0.374,77.827,62.295,86.192,46.111,79.229,77.644,132.818,113.837,131.457,35.64,55.176,45.558,-10.852,110.0,110.0,72.188,73.313,55.406,56.0,0.0,43.594,72.0,70.0,1000.0,200.0,0.209,284.25,68.75,68.5,-0.026,72.313,71.188,55.719,56.375,0.0,57.563,72.0,70.0,1000.0,200.0,0.408,698.5,76.25,75.813,0.0,71.688,73.5,55.375,55.688,0.0,48.531,72.0,70.0,1000.0,200.0,0.32,618.5,76.063,75.5,-0.001,71.875,69.25,54.906,55.531,0.0,55.313,72.0,70.0,1000.0,200.0,0.379,672.5,74.188,74.25,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.673,12.732,11.811,12.412,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,336.25,523.0,531.5,541.5,303.5,531.0,535.5,524.0,-0.0,5.901,0.0,16.011,1.649,0.427,-0.001,0.0,-0.0,-0.0
8312007,1526,1.0,1.0,1.0,1.0,100.0,48.593,40.0,40.0,40.0,1.0,1.0,1667.442,423.888,-0.005,11.549,0.0,80.0,55.0,1.4,2272.5,2346.598,2262.76,647.062,54.663,74.124,71.958,73.764,51.079,1.387,2.77,0.363,77.836,62.25,86.804,45.886,79.534,77.751,131.49,113.837,133.746,35.568,55.176,45.558,-10.852,110.0,110.0,71.938,73.188,55.281,55.781,0.0,42.813,72.0,70.0,1000.0,200.0,0.209,287.75,68.75,68.313,-0.026,72.313,71.688,55.719,56.375,0.0,57.75,72.0,70.0,1000.0,200.0,0.417,707.5,76.25,75.563,0.0,71.688,73.5,55.375,55.688,0.0,48.375,72.0,70.0,1000.0,200.0,0.314,613.0,76.063,75.563,-0.001,72.0,69.188,54.906,55.531,0.0,55.031,72.0,70.0,1000.0,200.0,0.38,676.0,74.313,74.375,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.675,12.732,11.811,12.412,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,336.25,523.0,531.5,542.0,303.25,529.5,535.5,524.0,0.001,5.884,0.0,16.025,1.667,0.424,-0.002,0.0,-0.0,-0.0
8312007,1527,1.0,1.0,1.0,1.0,100.0,48.225,40.0,40.0,40.0,1.0,1.0,1656.903,429.742,-0.005,11.564,0.0,80.0,55.0,1.4,2272.5,2331.753,2260.898,639.819,54.663,74.124,71.958,73.874,51.079,1.394,2.749,0.363,77.839,62.275,86.498,45.914,79.534,77.858,134.662,113.518,134.41,35.568,55.176,45.631,-10.867,110.0,110.0,71.938,72.938,55.406,55.906,0.0,43.688,72.0,70.0,1000.0,200.0,0.202,280.5,68.75,68.5,-0.026,72.563,71.063,55.719,56.375,0.0,58.406,72.0,70.0,1000.0,200.0,0.415,707.0,76.188,75.563,0.0,71.813,73.5,55.5,55.688,0.0,48.656,72.0,70.0,1000.0,200.0,0.314,614.0,76.063,75.5,-0.001,71.875,69.188,54.906,55.531,0.0,54.813,72.0,70.0,1000.0,200.0,0.391,684.5,74.188,74.25,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.678,12.741,11.814,12.42,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,336.25,523.0,531.0,542.0,303.25,530.5,535.0,524.0,-0.0,5.935,0.0,16.163,1.657,0.43,-0.001,0.0,-0.0,-0.0
8312007,1528,1.0,1.0,1.0,1.0,100.0,47.856,40.0,40.0,40.0,1.0,1.0,1653.391,422.717,-0.005,11.534,0.0,80.0,55.0,1.4,2287.75,2334.721,2251.591,642.716,54.663,74.124,71.958,73.874,51.079,1.383,2.728,0.356,77.839,62.272,86.304,45.971,79.534,77.965,132.597,113.944,131.383,35.713,55.176,45.631,-10.852,110.0,110.0,71.938,72.688,55.281,55.906,0.0,43.906,72.0,70.0,1000.0,200.0,0.201,280.75,68.75,68.5,-0.026,72.313,71.313,55.719,56.375,0.0,57.375,72.0,70.0,1000.0,200.0,0.432,719.0,76.25,75.563,0.0,71.938,73.5,55.375,55.688,0.0,47.906,72.0,70.0,1000.0,200.0,0.315,613.0,76.063,75.563,-0.001,71.875,69.0,54.781,55.531,0.0,55.063,72.0,70.0,1000.0,200.0,0.376,671.5,74.063,74.375,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.662,12.726,11.8,12.407,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,336.0,523.0,531.0,542.0,303.25,530.0,535.0,523.5,-0.0,5.878,0.0,15.888,1.653,0.423,-0.001,0.0,-0.0,-0.001
8312007,1529,1.0,1.0,1.0,1.0,100.0,47.439,40.0,40.0,40.0,1.0,1.0,1658.075,425.059,-0.005,11.593,0.0,80.0,55.0,1.4,2284.5,2345.114,2255.313,651.409,54.663,74.124,71.958,73.874,51.079,1.387,2.742,0.356,77.84,62.272,86.304,45.942,79.534,77.858,132.597,113.837,134.706,35.64,55.176,45.558,-10.867,110.0,110.0,71.938,72.75,55.281,55.906,0.0,42.5,72.0,70.0,1000.0,200.0,0.216,289.5,68.75,68.313,-0.026,72.313,71.313,55.5,56.25,0.0,58.563,72.0,70.0,1000.0,200.0,0.426,715.0,76.188,75.813,0.0,71.813,73.625,55.375,55.375,0.0,48.406,72.0,70.0,1000.0,200.0,0.313,612.0,76.063,75.5,-0.001,72.0,69.0,54.781,55.438,0.0,55.125,72.0,70.0,1000.0,200.0,0.38,675.0,74.188,74.375,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.672,12.738,11.813,12.417,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,336.0,523.0,531.5,542.0,303.25,530.5,535.5,524.0,0.001,5.886,0.0,15.97,1.658,0.425,-0.002,0.0,-0.0,-0.001
8312007,1530,1.0,1.0,1.0,1.0,100.0,47.041,40.0,40.0,40.0,1.0,1.0,1649.878,420.375,-0.005,11.682,0.0,80.0,55.0,1.4,2289.5,2318.404,2259.037,642.716,54.663,74.124,71.958,73.874,51.079,1.41,2.76,0.37,77.817,62.254,87.027,45.914,79.534,77.965,134.588,113.731,133.598,35.568,55.281,45.558,-10.852,110.0,110.0,72.188,73.188,55.406,55.906,0.0,43.938,72.0,70.0,1000.0,200.0,0.201,280.75,68.75,68.313,-0.026,72.313,71.313,55.719,56.25,0.0,58.938,72.0,70.0,1000.0,200.0,0.429,718.5,76.25,75.563,0.0,71.813,73.625,55.5,55.688,0.0,47.594,72.0,70.0,1000.0,200.0,0.305,601.5,76.063,75.5,-0.001,71.688,69.188,54.906,55.438,0.0,54.031,72.0,70.0,1000.0,200.0,0.384,675.5,74.063,74.25,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.66,12.734,11.811,12.414,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,335.75,523.0,531.5,542.0,303.25,531.5,535.0,524.0,-0.0,5.92,0.0,16.209,1.65,0.42,-0.002,0.0,-0.0,-0.001
