DATE,TIME,SYS-CTL,RF-CTRL,ECONCTRL,ACCH-SEL,HWC-VLV,CHWC-VLV,EA-DMPR,RA-DMPR,OA-DMPR,SF-SST,RF-SST,SF-WAT,RF-WAT,HWP-GPM,CHWP-GPM,RFCFMLAG,RF-SFSPD,SAT_SPT,SA_SPSPT,RMT-CFM,SA-CFM,RA-CFM,OA-CFM,SA-TEMP,MA-TEMP,RA-TEMP,HWC-DAT,CHWC-DAT,SA-SP,SF-DP,RF-DP,SF-SPD,RF-SPD,SA-HUMD,RA-HUMD,OA-TEMP,OAD-TEMP,HWC-EWT,HWC-LWT,HWC-MWT,CHWC-EWT,CHWC-LWT,CHWC-MWT,HWP-DP,CHWC-EAH,CHWC-LAH,RM-TEMP,PLN-TEMP,VAV-EAT,VAV-DAT,VAVHCVLV,VAV-DMPR,RMCLGSPT,RMHTGSPT,OCC-MAX,OCC-MIN,VAV-DP,VAVCFMDP,VAVHCEWT,VAVHCLWT,VAVHCGPM,RM-TEMP.1,PLN-TEMP.1,VAV-EAT.1,VAV-DAT.1,VAVHCVLV.1,VAV-DMPR.1,RMCLGSPT.1,RMHTGSPT.1,OCC-MAX.1,OCC-MIN.1,VAV-DP.1,VAVCFMDP.1,VAVHCEWT.1,VAVHCLWT.1,VAVHCGPM.1,RM-TEMP.2,PLN-TEMP.2,VAV-EAT.2,VAV-DAT.2,VAVHCVLV.2,VAV-DMPR.2,RMCLGSPT.2,RMHTGSPT.2,OCC-MAX.2,OCC-MIN.2,VAV-DP.2,VAVCFMDP.2,VAVHCEWT.2,VAVHCLWT.2,VAVHCGPM.2,RM-TEMP.3,PLN-TEMP.3,VAV-EAT.3,VAV-DAT.3,VAVHCVLV.3,VAV-DMPR.3,RMCLGSPT.3,RMHTGSPT.3,OCC-MAX.3,OCC-MIN.3,VAV-DP.3,VAVCFMDP.3,VAVHCEWT.3,VAVHCLWT.3,VAVHCGPM.3,IABBHT1,IABBHT2,IBBBHT1,IBBBHT2,WABBHT1,WABBHT2,WBBBHT1,WBBBHT2,SABBHT1,SABBHT2,SBBBHT1,SBBBHT2,EABBHT1,EABBHT2,EBBBHT1,EBBBHT2,IBBAMPS,WBBAMPS,SBBAMPS,EBBAMPS,IALITES1,IALITES2,IBLITES1,IBLITES2,WALITES1,WALITES2,WBLITES1,WBLITES2,SALITES1,SALITES2,SBLITES1,SBLITES2,EALITES1,EALITES2,EBLITES1,EBLITES2,IALITWAT,WALITWAT,SALITWAT,EALITWAT,IBLITWAT,WBLITWAT,SBLITWAT,EBLITWAT,HWC_GPM,CHWC_GPM,E_hcoil,E_ccoil,E_SF,E_RF,E_ZONE_I,E_ZONE_W,E_ZONE_S,E_ZONE_E
8312007,1531,1.0,1.0,1.0,1.0,100.0,46.885,40.0,40.0,40.0,1.0,1.0,1669.784,427.4,-0.005,11.519,0.0,80.0,55.0,1.4,2272.25,2349.569,2272.067,644.165,54.77,74.124,71.849,73.874,51.188,1.372,2.731,0.363,77.844,62.265,87.027,45.971,79.534,77.965,131.859,113.731,131.235,35.568,55.281,45.631,-10.852,110.0,110.0,71.938,72.938,55.406,55.781,0.0,43.469,72.0,70.0,1000.0,200.0,0.207,285.5,68.938,68.5,-0.026,72.313,71.5,55.719,56.25,0.0,59.5,72.0,70.0,1000.0,200.0,0.446,731.5,76.188,75.813,0.0,71.813,73.625,55.5,55.688,0.0,48.25,72.0,70.0,1000.0,200.0,0.307,607.5,76.063,75.5,-0.001,71.688,69.0,54.906,55.531,0.0,54.844,72.0,70.0,1000.0,200.0,0.374,669.5,74.188,74.25,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.683,12.742,11.818,12.423,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,336.25,523.5,531.0,542.0,303.25,529.5,535.0,524.0,-0.0,5.88,0.0,16.1,1.67,0.427,-0.002,0.0,-0.0,-0.0
8312007,1532,1.0,1.0,1.0,1.0,100.0,46.635,40.0,40.0,40.0,1.0,1.0,1642.852,427.4,-0.005,11.534,0.0,80.0,55.0,1.4,2286.0,2321.37,2244.146,625.341,54.77,74.124,71.958,73.764,51.297,1.402,2.749,0.345,77.831,62.266,86.86,46.027,81.186,77.965,132.818,113.837,134.853,35.64,55.281,45.631,-10.867,110.0,110.0,71.938,72.688,55.406,55.906,0.0,43.344,72.0,70.0,1000.0,200.0,0.208,283.75,68.75,68.5,-0.026,72.188,71.188,55.719,56.25,0.0,59.031,72.0,70.0,1000.0,200.0,0.435,718.5,76.25,75.813,0.0,71.813,73.5,55.5,55.688,0.0,47.344,72.0,70.0,1000.0,200.0,0.313,613.0,76.063,75.5,-0.001,71.875,69.25,54.906,55.625,0.0,54.156,72.0,70.0,1000.0,200.0,0.365,662.0,74.188,74.375,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.681,12.741,11.806,12.423,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,336.0,523.0,531.5,542.0,303.25,531.0,535.0,524.0,0.001,5.867,0.0,16.005,1.643,0.427,-0.001,0.0,-0.0,-0.001
8312007,1533,1.0,1.0,1.0,1.0,100.0,46.404,40.0,40.0,40.0,1.0,1.0,1653.391,420.375,-0.005,11.623,0.0,80.0,55.0,1.4,2286.0,2334.721,2253.452,645.613,54.876,74.124,71.958,73.874,51.406,1.391,2.76,0.37,77.83,62.264,87.444,46.083,81.186,78.179,134.514,113.624,133.303,35.64,55.386,45.631,-10.852,110.0,110.0,72.188,72.75,55.406,55.906,0.0,43.75,72.0,70.0,1000.0,200.0,0.207,286.75,68.75,68.5,-0.026,72.125,71.0,55.719,56.375,0.0,58.563,72.0,70.0,1000.0,200.0,0.436,720.0,76.188,75.563,0.0,71.813,73.375,55.5,55.688,0.0,46.719,72.0,70.0,1000.0,200.0,0.311,609.5,76.063,75.5,-0.001,71.875,69.0,54.969,55.531,0.0,54.594,72.0,70.0,1000.0,200.0,0.372,666.5,74.188,74.25,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.668,12.729,11.792,12.409,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,335.75,523.0,531.5,542.0,303.25,530.5,535.0,524.0,-0.0,5.881,0.0,16.129,1.653,0.42,-0.001,0.0,-0.0,-0.0
8312007,1534,1.0,1.0,1.0,1.0,100.0,46.481,40.0,40.0,40.0,1.0,1.0,1668.613,425.059,-0.005,11.667,0.0,80.0,55.0,1.4,2278.25,2334.721,2253.452,647.062,54.876,74.231,71.958,74.094,51.406,1.402,2.742,0.363,77.826,62.256,87.221,46.28,81.186,78.394,131.49,113.837,131.087,35.64,55.281,45.704,-10.852,110.0,110.0,71.938,73.188,55.594,56.0,0.0,43.094,72.0,70.0,1000.0,200.0,0.212,284.75,68.75,68.5,-0.026,72.125,71.188,55.813,56.375,0.0,59.438,72.0,70.0,1000.0,200.0,0.432,721.0,76.188,75.813,0.0,71.938,73.688,55.5,55.781,0.0,47.781,72.0,70.0,1000.0,200.0,0.304,604.5,76.063,75.5,-0.001,71.875,69.0,54.969,55.625,0.0,54.0,72.0,70.0,1000.0,200.0,0.374,668.0,74.188,74.375,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.67,12.729,11.792,12.409,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,335.75,523.0,531.5,542.0,303.5,530.5,535.0,524.0,-0.0,5.978,0.0,16.308,1.669,0.425,-0.001,0.0,-0.0,-0.001
8312007,1535,1.0,1.0,1.0,1.0,100.0,46.626,40.0,40.0,40.0,1.0,1.0,1674.468,426.229,-0.005,11.579,0.0,80.0,55.0,1.4,2274.0,2343.628,2268.344,642.716,54.983,74.231,71.958,73.984,51.515,1.387,2.777,0.348,77.862,62.261,87.555,46.224,81.186,78.608,133.187,113.944,135.001,35.64,55.386,45.777,-10.852,110.0,110.0,71.938,72.75,55.594,56.0,0.0,42.906,72.0,70.0,1000.0,200.0,0.209,286.5,68.75,68.5,-0.026,72.313,71.188,55.813,56.375,0.0,60.5,72.0,70.0,1000.0,200.0,0.43,718.0,76.188,75.813,0.0,71.938,73.625,55.563,55.688,0.0,46.906,72.0,70.0,1000.0,200.0,0.309,609.0,76.063,75.5,-0.001,71.875,69.188,55.063,55.625,0.0,54.375,72.0,70.0,1000.0,200.0,0.369,664.5,74.188,74.375,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.645,12.722,11.781,12.401,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,335.25,523.0,531.5,541.5,303.25,529.0,535.0,524.0,0.0,5.944,0.0,16.303,1.674,0.426,-0.001,0.0,-0.0,-0.001
8312007,1536,1.0,1.0,1.0,1.0,100.0,46.609,40.0,40.0,40.0,1.0,1.0,1676.81,425.059,-0.005,11.549,0.0,80.0,55.0,1.4,2282.0,2356.999,2253.452,651.409,54.983,74.446,72.066,74.094,51.515,1.368,2.781,0.37,77.923,62.295,87.138,46.337,81.186,78.715,134.514,113.837,133.229,35.713,55.491,45.777,-10.852,110.0,110.0,71.938,72.75,55.688,56.063,0.0,42.719,72.0,70.0,1000.0,200.0,0.21,286.25,68.75,68.313,-0.026,72.313,71.188,55.813,56.375,0.0,60.781,72.0,70.0,1000.0,200.0,0.441,728.5,76.188,75.813,0.0,71.938,73.625,55.563,55.781,0.0,46.688,72.0,70.0,1000.0,200.0,0.309,608.5,76.063,75.5,-0.001,72.0,69.188,55.063,55.813,0.0,54.375,72.0,70.0,1000.0,200.0,0.368,663.5,74.188,74.375,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.648,12.729,11.792,12.406,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,335.5,523.5,531.5,541.5,303.5,531.5,535.5,524.0,-0.0,5.877,0.0,16.143,1.677,0.425,-0.002,0.0,-0.0,-0.001
8312007,1537,1.0,1.0,1.0,1.0,100.0,46.59,40.0,40.0,40.0,1.0,1.0,1670.955,422.717,-0.005,11.579,0.0,80.0,55.0,1.4,2282.0,2342.144,2257.175,645.613,54.983,74.339,71.958,73.984,51.515,1.406,2.767,0.374,77.924,62.347,86.804,46.252,80.188,78.715,131.564,113.837,131.161,35.64,55.491,45.777,-10.852,110.0,110.0,72.188,73.188,55.594,56.0,0.0,42.344,72.0,70.0,1000.0,200.0,0.21,287.75,68.688,68.5,-0.026,72.125,71.063,55.906,56.375,0.0,60.594,72.0,70.0,1000.0,200.0,0.44,726.5,76.25,75.813,0.0,71.938,73.5,55.563,55.781,0.0,47.219,72.0,70.0,1000.0,200.0,0.305,601.5,76.25,75.563,-0.001,71.875,69.25,55.063,55.813,0.0,54.813,72.0,70.0,1000.0,200.0,0.37,665.5,74.188,74.375,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.647,12.719,11.789,12.394,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,335.0,523.0,531.5,541.5,303.5,531.0,535.0,524.0,-0.0,5.913,0.0,16.303,1.671,0.423,-0.001,0.0,-0.0,-0.001
8312007,1538,1.0,1.0,1.0,1.0,100.0,46.319,40.0,40.0,40.0,1.0,1.0,1663.929,426.229,-0.005,11.608,0.0,80.0,55.0,1.4,2275.5,2346.598,2249.729,642.716,54.876,74.339,71.958,73.984,51.406,1.387,2.753,0.356,77.919,62.336,86.86,46.309,80.188,78.608,133.334,114.05,134.558,35.64,55.386,45.704,-10.852,110.0,110.0,71.875,73.188,55.688,56.0,0.0,42.281,72.0,70.0,1000.0,200.0,0.211,285.5,68.75,68.5,-0.026,72.0,71.0,55.813,56.375,0.0,60.25,72.0,70.0,1000.0,200.0,0.434,721.5,76.25,75.563,0.0,72.0,73.5,55.5,55.781,0.0,47.844,72.0,70.0,1000.0,200.0,0.308,608.0,76.063,75.563,-0.001,71.875,69.25,55.063,55.625,0.0,54.031,72.0,70.0,1000.0,200.0,0.37,666.0,74.188,74.25,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.637,12.709,11.776,12.389,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,335.0,523.0,531.5,541.5,303.25,530.0,535.0,524.0,0.0,5.916,0.0,16.226,1.664,0.426,-0.001,0.0,-0.0,-0.0
8312007,1539,1.0,1.0,1.0,1.0,100.0,46.215,40.0,40.0,40.0,1.0,1.0,1676.81,426.229,-0.005,11.534,0.0,80.0,55.0,1.4,2278.5,2355.513,2266.482,648.511,54.876,74.231,71.958,73.984,51.406,1.375,2.76,0.363,77.937,62.34,86.86,46.337,80.188,78.501,133.851,113.944,132.564,35.713,55.386,45.704,-10.867,110.0,110.0,71.938,72.75,55.594,56.0,0.0,42.625,72.0,70.0,1000.0,200.0,0.207,285.0,68.75,68.313,-0.026,72.188,71.5,55.813,56.375,0.0,60.875,72.0,70.0,1000.0,200.0,0.443,730.0,76.25,75.563,0.0,72.0,73.625,55.563,55.781,0.0,47.438,72.0,70.0,1000.0,200.0,0.309,607.5,76.063,75.5,-0.001,72.0,69.188,55.063,55.625,0.0,53.875,72.0,70.0,1000.0,200.0,0.369,664.0,74.063,74.375,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.638,12.714,11.781,12.393,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,335.0,523.0,531.5,541.5,303.5,532.5,535.0,524.0,-0.0,5.858,0.0,16.005,1.677,0.426,-0.002,0.0,-0.0,-0.001
8312007,1540,1.0,1.0,1.0,1.0,100.0,46.068,40.0,40.0,40.0,1.0,1.0,1690.861,430.913,-0.005,11.638,0.0,80.0,55.0,1.4,2287.75,2361.458,2257.175,647.062,54.876,74.231,71.958,73.984,51.406,1.383,2.799,0.367,78.002,62.373,86.637,46.309,80.188,78.608,131.048,113.837,131.087,35.713,55.281,45.704,-10.852,110.0,110.0,72.188,72.938,55.594,56.0,0.0,42.188,72.0,70.0,1000.0,200.0,0.21,286.75,68.688,68.313,-0.027,72.563,71.313,55.813,56.375,0.0,61.625,72.0,70.0,1000.0,200.0,0.45,733.5,76.25,75.563,0.0,72.0,73.5,55.563,55.781,0.0,46.875,72.0,70.0,1000.0,200.0,0.308,606.5,76.063,75.5,-0.001,71.875,69.25,55.063,55.813,0.0,53.781,72.0,70.0,1000.0,200.0,0.367,663.0,74.188,74.375,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.652,12.722,11.793,12.402,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,335.5,523.0,531.5,541.5,303.25,531.5,535.5,524.0,0.0,5.942,0.0,16.149,1.691,0.431,-0.001,0.0,-0.0,-0.001
8312007,1541,1.0,1.0,1.0,1.0,100.0,46.184,40.0,40.0,40.0,1.0,1.0,1677.981,429.742,-0.005,11.638,0.0,80.0,55.0,1.4,2291.0,2358.485,2264.621,652.858,54.983,74.339,71.958,73.984,51.406,1.387,2.763,0.37,78.006,62.421,86.888,46.224,80.188,78.501,133.408,113.944,134.779,35.713,55.386,45.704,-10.852,110.0,110.0,72.188,73.063,55.688,56.0,0.0,43.344,72.0,70.0,1000.0,200.0,0.2,277.75,68.75,68.313,-0.026,72.563,71.313,55.813,56.375,0.0,62.125,72.0,70.0,1000.0,200.0,0.451,736.0,76.188,75.813,0.0,72.0,73.625,55.563,55.781,0.0,47.0,72.0,70.0,1000.0,200.0,0.309,609.0,76.063,75.5,-0.001,71.875,69.188,55.063,55.906,0.0,54.031,72.0,70.0,1000.0,200.0,0.369,665.0,74.188,74.375,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.659,12.729,11.793,12.407,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,335.5,523.0,531.5,541.5,303.5,531.0,535.0,524.0,0.0,5.91,0.0,16.149,1.678,0.43,-0.002,0.0,-0.0,-0.001
8312007,1542,1.0,1.0,1.0,1.0,100.0,45.866,40.0,40.0,40.0,1.0,1.0,1676.81,425.059,-0.005,11.653,0.0,80.0,55.0,1.4,2284.0,2356.999,2255.313,648.511,54.876,74.231,71.958,73.984,51.406,1.379,2.767,0.374,78.007,62.414,86.832,46.196,79.76,78.501,133.998,113.837,132.49,35.713,55.386,45.704,-10.852,110.0,110.0,71.938,73.063,55.688,56.0,0.0,42.969,72.0,70.0,1000.0,200.0,0.209,286.0,68.75,68.5,-0.026,72.188,71.0,55.813,56.375,0.0,61.938,72.0,70.0,1000.0,200.0,0.461,744.0,76.188,75.563,0.0,71.938,73.625,55.688,55.938,0.0,47.688,72.0,70.0,1000.0,200.0,0.301,596.5,76.063,75.563,-0.001,72.0,69.438,55.063,55.813,0.0,54.625,72.0,70.0,1000.0,200.0,0.358,656.5,74.063,74.375,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.663,12.732,11.793,12.415,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,335.5,523.0,531.5,541.5,303.5,530.5,535.0,524.0,-0.0,5.918,0.0,16.17,1.677,0.425,-0.001,0.0,-0.0,-0.001
8312007,1543,1.0,1.0,1.0,1.0,100.0,46.051,40.0,40.0,40.0,1.0,1.0,1693.203,427.4,-0.005,11.623,0.0,80.0,55.0,1.4,2284.0,2368.893,2275.79,648.511,54.983,74.231,72.066,73.984,51.515,1.379,2.767,0.359,78.054,62.449,86.554,46.196,79.76,78.501,131.048,113.837,132.047,35.713,55.491,45.777,-10.867,110.0,110.0,71.875,73.313,55.688,56.0,0.0,42.094,72.0,70.0,1000.0,200.0,0.21,287.0,68.75,68.313,-0.026,72.188,71.188,55.813,56.25,0.0,61.406,72.0,70.0,1000.0,200.0,0.464,742.5,76.188,75.563,0.0,71.813,73.625,55.563,55.781,0.0,46.625,72.0,70.0,1000.0,200.0,0.306,606.0,76.063,75.563,-0.001,72.0,69.438,55.063,55.625,0.0,53.594,72.0,70.0,1000.0,200.0,0.367,663.0,74.063,74.375,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.719,12.79,11.846,12.47,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,337.0,523.0,531.0,541.5,303.25,531.5,534.5,524.0,0.0,5.914,0.0,16.246,1.693,0.427,-0.002,0.0,-0.0,-0.001
8312007,1544,1.0,1.0,1.0,1.0,100.0,45.761,40.0,40.0,40.0,1.0,1.0,1683.836,426.229,-0.005,11.623,0.0,80.0,55.0,1.4,2296.75,2354.027,2270.206,651.409,54.876,74.231,71.958,73.984,51.406,1.383,2.777,0.363,78.012,62.429,86.276,46.196,79.76,78.179,133.777,113.837,134.041,35.713,55.281,45.704,-10.852,110.0,110.0,71.938,73.188,55.688,56.063,0.0,43.5,72.0,70.0,1000.0,200.0,0.198,277.5,68.75,68.313,-0.026,72.188,71.063,55.813,56.375,0.0,62.438,72.0,70.0,1000.0,200.0,0.457,736.5,76.188,75.563,0.0,72.0,73.5,55.563,55.781,0.0,47.5,72.0,70.0,1000.0,200.0,0.304,604.5,76.063,75.5,-0.001,71.875,69.25,54.969,55.813,0.0,55.063,72.0,70.0,1000.0,200.0,0.352,651.5,74.188,74.375,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.713,12.785,11.851,12.462,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,337.25,523.0,531.0,541.5,303.5,532.5,535.0,524.0,0.0,5.934,0.0,16.128,1.684,0.426,-0.002,0.0,-0.0,-0.001
8312007,1545,1.0,1.0,1.0,1.0,100.0,45.607,40.0,40.0,40.0,1.0,1.0,1693.203,427.4,-0.005,11.608,0.0,80.0,55.0,1.4,2279.0,2367.406,2270.206,648.511,54.876,74.124,71.958,73.874,51.297,1.372,2.788,0.367,78.095,62.475,86.498,46.14,79.76,78.072,133.113,113.837,131.752,35.713,55.281,45.631,-10.852,110.0,110.0,71.875,72.938,55.688,56.0,0.0,42.594,72.0,70.0,1000.0,200.0,0.208,285.25,68.938,68.313,-0.026,72.313,70.875,55.813,56.375,0.0,62.313,72.0,70.0,1000.0,200.0,0.461,742.5,76.25,75.813,0.0,72.0,73.5,55.5,55.781,0.0,46.938,72.0,70.0,1000.0,200.0,0.308,607.0,76.063,75.563,-0.001,72.0,69.438,54.969,55.625,0.0,54.188,72.0,70.0,1000.0,200.0,0.367,662.5,74.188,74.25,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.713,12.79,11.851,12.467,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,337.25,523.0,531.5,541.5,303.5,531.5,535.0,524.0,-0.0,5.883,0.0,15.99,1.693,0.427,-0.002,0.0,-0.0,-0.0
8312007,1546,1.0,1.0,1.0,1.0,100.0,45.694,40.0,40.0,40.0,1.0,1.0,1680.323,426.229,-0.005,11.564,0.0,80.0,55.0,1.4,2298.75,2354.027,2264.621,638.371,54.983,74.231,71.958,73.874,51.406,1.41,2.781,0.367,78.103,62.486,86.443,46.196,79.76,78.179,131.638,113.837,133.82,35.713,55.386,45.704,-10.852,110.0,110.0,71.938,72.938,55.688,56.0,0.0,41.969,72.0,70.0,1000.0,200.0,0.212,287.75,68.75,68.313,-0.026,72.313,71.5,55.813,56.375,0.0,62.781,72.0,70.0,1000.0,200.0,0.469,749.5,76.188,75.563,0.0,72.0,73.5,55.5,55.781,0.0,47.094,72.0,70.0,1000.0,200.0,0.302,598.5,76.063,75.563,-0.001,72.0,69.438,54.969,55.625,0.0,54.906,72.0,70.0,1000.0,200.0,0.354,650.5,74.063,74.375,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.719,12.79,11.86,12.465,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,337.25,523.0,531.5,541.0,303.25,530.5,535.0,524.0,0.001,5.873,0.0,16.047,1.68,0.426,-0.002,0.0,-0.0,-0.001
8312007,1547,1.0,1.0,1.0,1.0,100.0,45.081,40.0,40.0,40.0,1.0,1.0,1701.4,428.571,-0.005,11.638,0.0,80.0,55.0,1.4,2283.0,2377.82,2275.79,649.96,54.876,74.124,71.958,73.874,51.297,1.387,2.802,0.363,78.151,62.485,86.304,46.083,80.402,77.858,135.178,113.837,134.632,35.713,55.281,45.631,-10.852,110.0,110.0,71.938,73.438,55.594,56.0,0.0,43.031,72.0,70.0,1000.0,200.0,0.203,282.5,68.75,68.5,-0.026,72.188,71.5,55.813,56.375,0.0,62.656,72.0,70.0,1000.0,200.0,0.466,746.5,76.188,75.563,0.0,72.0,73.5,55.5,55.781,0.0,47.219,72.0,70.0,1000.0,200.0,0.304,604.0,76.063,75.563,-0.001,71.875,69.188,54.969,55.625,0.0,53.75,72.0,70.0,1000.0,200.0,0.369,664.5,74.063,74.375,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.7,12.763,11.831,12.442,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,337.0,523.0,531.5,541.5,303.25,530.0,535.0,524.0,-0.0,5.899,0.0,16.031,1.701,0.429,-0.001,0.0,-0.0,-0.001
8312007,1548,1.0,1.0,1.0,1.0,100.0,44.695,40.0,40.0,40.0,1.0,1.0,1679.152,427.4,-0.005,11.593,0.0,80.0,55.0,1.4,2295.25,2348.084,2262.76,649.96,54.663,74.017,71.958,73.764,51.188,1.383,2.756,0.348,78.128,62.507,86.971,46.111,80.402,77.751,133.113,113.837,131.457,35.786,55.281,45.704,-10.852,110.0,110.0,72.188,72.938,55.594,56.0,0.0,42.219,72.0,70.0,1000.0,200.0,0.21,287.0,68.75,68.313,-0.026,72.313,71.625,55.813,56.25,0.0,63.625,72.0,70.0,1000.0,200.0,0.469,751.0,76.188,75.813,0.0,71.938,73.625,55.5,55.781,0.0,47.719,72.0,70.0,1000.0,200.0,0.298,593.0,76.063,75.563,-0.001,72.0,69.25,54.969,55.625,0.0,54.188,72.0,70.0,1000.0,200.0,0.359,656.5,74.188,74.375,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.73,12.79,11.851,12.468,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,337.25,523.0,531.5,541.0,303.25,531.0,535.0,524.0,-0.0,5.898,0.0,15.969,1.679,0.427,-0.002,0.0,-0.0,-0.001
8312007,1549,1.0,1.0,1.0,1.0,100.0,45.25,40.0,40.0,40.0,1.0,1.0,1702.571,432.084,-0.005,11.579,0.0,80.0,55.0,1.4,2299.75,2383.774,2272.067,647.062,54.983,74.124,71.958,73.874,51.515,1.375,2.799,0.367,78.194,62.524,87.166,46.14,80.402,77.965,131.564,113.518,133.746,35.713,55.491,45.777,-10.852,110.0,110.0,71.938,72.938,55.688,56.063,0.0,42.219,72.0,70.0,1000.0,200.0,0.208,285.5,68.75,68.313,-0.026,72.313,71.063,55.813,56.375,0.0,63.125,72.0,70.0,1000.0,200.0,0.48,759.0,76.188,75.563,0.0,71.938,73.688,55.563,55.938,0.0,48.0,72.0,70.0,1000.0,200.0,0.299,598.0,75.938,75.563,-0.001,72.0,69.0,55.063,55.813,0.0,53.719,72.0,70.0,1000.0,200.0,0.368,663.0,74.063,74.25,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.711,12.775,11.835,12.456,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,336.75,523.0,531.5,541.5,303.25,532.0,535.0,524.0,0.001,5.892,0.0,16.185,1.703,0.432,-0.002,0.0,-0.0,-0.001
8312007,1550,1.0,1.0,1.0,1.0,100.0,45.221,40.0,40.0,40.0,1.0,1.0,1675.639,428.571,-0.005,11.593,0.0,80.0,55.0,1.4,2316.75,2351.055,2262.76,642.716,54.983,74.231,71.958,73.874,51.515,1.417,2.806,0.374,78.174,62.542,86.749,46.224,80.402,78.287,134.514,113.837,134.041,35.64,55.701,45.704,-10.867,110.0,110.0,71.938,73.313,55.688,56.0,0.0,43.313,72.0,70.0,1000.0,200.0,0.198,277.75,68.688,68.5,-0.026,72.125,70.875,55.813,56.375,0.0,61.313,72.0,70.0,1000.0,200.0,0.493,767.0,76.188,75.813,0.0,71.938,73.688,55.563,55.938,0.0,46.719,72.0,70.0,1000.0,200.0,0.304,604.5,76.25,75.5,-0.001,72.0,69.25,55.063,55.813,0.0,54.563,72.0,70.0,1000.0,200.0,0.36,655.0,74.063,74.375,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.725,12.782,11.843,12.462,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,337.25,523.0,532.0,541.5,303.25,530.5,535.0,524.0,-0.0,5.816,0.0,16.205,1.676,0.429,-0.001,0.0,-0.0,-0.001
8312007,1551,1.0,1.0,1.0,1.0,100.0,45.203,40.0,40.0,40.0,1.0,1.0,1689.69,428.571,-0.005,11.564,0.0,80.0,55.0,1.4,2316.75,2370.381,2272.067,645.613,54.983,74.124,71.849,73.984,51.515,1.391,2.774,0.356,78.169,62.528,87.332,46.28,80.402,78.394,132.597,113.944,131.087,35.713,55.491,45.704,-10.852,110.0,110.0,71.938,72.938,55.688,56.063,0.0,42.344,72.0,70.0,1000.0,200.0,0.209,286.25,68.75,68.313,-0.026,72.188,71.5,55.813,56.375,0.0,61.844,72.0,70.0,1000.0,200.0,0.477,754.5,76.25,75.563,0.0,71.938,73.688,55.563,55.781,0.0,46.563,72.0,70.0,1000.0,200.0,0.302,601.5,76.063,75.563,-0.001,72.0,69.25,55.063,55.813,0.0,54.0,72.0,70.0,1000.0,200.0,0.37,666.0,74.188,74.25,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.719,12.772,11.835,12.453,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,337.0,523.0,531.5,541.5,303.5,530.5,535.0,524.5,-0.0,5.842,0.0,16.047,1.69,0.429,-0.002,0.0,-0.0,-0.0
8312007,1552,1.0,1.0,1.0,1.0,100.0,45.515,40.0,40.0,40.0,1.0,1.0,1670.955,429.742,-0.005,11.549,0.0,80.0,55.0,1.4,2308.5,2355.513,2268.344,647.062,55.09,74.339,71.958,73.984,51.623,1.413,2.788,0.352,78.178,62.535,86.999,46.337,80.402,78.822,131.343,113.944,133.303,35.713,55.596,45.85,-10.852,110.0,110.0,71.938,73.188,55.688,56.063,0.0,42.594,72.0,70.0,1000.0,200.0,0.206,282.25,68.688,68.313,-0.026,72.313,71.313,55.906,56.375,0.0,61.0,72.0,70.0,1000.0,200.0,0.489,768.5,76.188,75.563,0.0,71.813,73.625,55.875,55.938,0.0,46.844,72.0,70.0,1000.0,200.0,0.294,591.0,76.063,75.563,-0.001,71.875,69.188,55.281,55.813,0.0,53.219,72.0,70.0,1000.0,200.0,0.371,665.0,74.188,74.25,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.721,12.779,11.843,12.458,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,337.0,523.0,531.5,541.0,303.25,531.5,535.0,524.0,0.001,5.888,0.0,16.26,1.671,0.43,-0.001,0.0,-0.0,-0.0
8312007,1553,1.0,1.0,1.0,1.0,100.0,45.36,40.0,40.0,40.0,1.0,1.0,1679.152,427.4,-0.005,11.653,0.0,80.0,55.0,1.4,2279.25,2356.999,2266.482,648.511,54.983,74.339,72.066,74.094,51.623,1.421,2.809,0.363,78.109,62.487,86.888,46.309,80.013,78.93,133.482,113.837,132.933,35.568,55.491,45.704,-10.867,110.0,110.0,72.188,72.688,55.813,56.063,0.0,43.375,72.0,70.0,1000.0,200.0,0.197,280.25,68.75,68.313,-0.027,72.313,71.063,55.906,56.469,0.0,61.906,72.0,70.0,1000.0,200.0,0.491,767.5,76.188,75.563,0.0,71.938,73.5,55.688,55.938,0.0,45.969,72.0,70.0,1000.0,200.0,0.3,596.5,76.063,75.563,-0.001,71.875,69.5,55.281,55.813,0.0,55.031,72.0,70.0,1000.0,200.0,0.351,648.0,74.188,74.375,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.723,12.78,11.838,12.455,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,337.0,523.0,531.5,541.0,303.25,532.0,534.5,524.0,-0.0,5.929,0.0,16.405,1.679,0.427,-0.002,0.0,-0.0,-0.001
8312007,1554,1.0,1.0,1.0,1.0,100.0,45.38,40.0,40.0,40.0,1.0,1.0,1695.545,430.913,-0.005,11.682,0.0,80.0,55.0,1.4,2305.75,2351.055,2266.482,642.716,54.983,74.339,72.066,74.094,51.515,1.398,2.77,0.374,78.117,62.493,86.721,46.28,80.013,78.93,131.564,113.944,131.826,35.713,55.386,45.704,-10.852,110.0,110.0,71.938,72.75,55.688,56.063,0.0,42.0,72.0,70.0,1000.0,200.0,0.211,287.5,68.688,68.313,-0.026,72.313,71.625,55.813,56.375,0.0,61.375,72.0,70.0,1000.0,200.0,0.5,772.0,76.188,75.813,0.0,71.938,73.625,55.688,55.938,0.0,46.281,72.0,70.0,1000.0,200.0,0.298,598.5,76.063,75.5,-0.001,71.875,69.25,55.063,55.906,0.0,55.156,72.0,70.0,1000.0,200.0,0.349,646.0,74.063,74.375,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.709,12.768,11.838,12.448,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,337.0,523.0,532.0,541.0,303.25,531.0,534.5,524.0,0.0,5.933,0.0,16.21,1.696,0.431,-0.001,0.0,-0.0,-0.001
8312007,1555,1.0,1.0,1.0,1.0,100.0,45.401,40.0,40.0,40.0,1.0,1.0,1673.297,433.255,-0.005,11.623,0.0,80.0,55.0,1.4,2305.75,2367.406,2279.513,649.96,54.983,74.446,72.066,74.094,51.515,1.387,2.795,0.374,78.127,62.494,86.776,46.196,80.013,78.822,133.998,113.944,135.592,35.713,55.596,45.777,-10.852,110.0,110.0,71.875,73.313,55.688,56.063,0.0,43.313,72.0,70.0,1000.0,200.0,0.206,284.25,68.688,68.313,-0.026,72.313,71.188,55.906,56.375,0.0,61.719,72.0,70.0,1000.0,200.0,0.491,767.5,76.188,75.563,0.0,71.938,73.688,55.5,55.938,0.0,47.375,72.0,70.0,1000.0,200.0,0.292,594.0,76.063,75.563,-0.001,72.063,69.5,55.281,55.813,0.0,53.781,72.0,70.0,1000.0,200.0,0.366,658.0,74.063,74.25,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.713,12.775,11.847,12.453,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,337.25,523.0,531.5,541.0,303.5,532.0,534.5,524.0,0.0,5.883,0.0,16.246,1.673,0.433,-0.001,0.0,-0.0,-0.001
8312007,1556,1.0,1.0,1.0,1.0,100.0,45.411,40.0,40.0,40.0,1.0,1.0,1708.426,432.084,-0.005,11.579,0.0,80.0,55.0,1.4,2306.25,2374.844,2275.79,652.858,54.983,74.339,72.066,74.094,51.515,1.379,2.799,0.348,78.186,62.545,86.47,46.252,80.013,78.715,134.588,113.944,133.303,35.713,55.491,45.777,-10.852,110.0,110.0,72.188,73.063,55.688,56.0,0.0,42.594,72.0,70.0,1000.0,200.0,0.208,285.5,68.688,68.5,-0.026,72.563,71.188,55.813,56.469,0.0,63.438,72.0,70.0,1000.0,200.0,0.504,778.5,76.188,75.563,0.0,71.938,73.625,55.688,55.938,0.0,46.656,72.0,70.0,1000.0,200.0,0.299,598.5,76.063,75.5,-0.001,71.875,69.438,55.063,55.906,0.0,53.813,72.0,70.0,1000.0,200.0,0.364,660.0,74.188,74.375,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.708,12.765,11.849,12.448,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,337.25,523.0,532.0,541.0,303.5,531.0,535.0,524.0,-0.0,5.892,0.0,16.185,1.708,0.432,-0.001,0.0,-0.0,-0.001
8312007,1557,1.0,1.0,1.0,1.0,100.0,45.393,40.0,40.0,40.0,1.0,1.0,1686.178,430.913,-0.005,11.608,0.0,80.0,55.0,1.4,2324.75,2359.972,2277.652,652.858,54.983,74.339,72.066,74.094,51.515,1.406,2.777,0.359,78.202,62.579,86.248,46.168,80.013,78.501,131.712,113.944,132.343,35.713,55.491,45.777,-10.867,110.0,110.0,71.938,73.063,55.688,56.063,0.0,42.156,72.0,70.0,1000.0,200.0,0.211,287.25,68.688,68.313,-0.026,72.313,71.5,55.813,56.375,0.0,63.156,72.0,70.0,1000.0,200.0,0.516,789.0,76.188,75.563,0.0,72.0,73.625,55.688,55.938,0.0,46.594,72.0,70.0,1000.0,200.0,0.296,592.0,76.063,75.563,-0.001,72.0,69.25,55.063,55.813,0.0,54.375,72.0,70.0,1000.0,200.0,0.359,653.0,74.188,74.375,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.701,12.774,11.855,12.452,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,337.5,523.0,531.5,541.0,303.25,533.0,534.5,524.0,0.0,5.907,0.0,16.225,1.686,0.431,-0.001,0.0,-0.0,-0.001
8312007,1558,1.0,1.0,1.0,1.0,100.0,45.062,40.0,40.0,40.0,1.0,1.0,1679.152,429.742,-0.005,11.608,0.0,80.0,55.0,1.4,2313.0,2342.144,2277.652,639.819,54.876,74.339,71.958,73.984,51.297,1.429,2.777,0.352,78.164,62.549,85.97,46.224,79.456,78.394,134.441,113.944,135.296,35.713,55.386,45.704,-10.852,110.0,110.0,71.938,72.938,55.594,56.0,0.0,43.594,72.0,70.0,1000.0,200.0,0.196,276.5,68.688,68.313,-0.026,72.563,71.188,55.813,56.375,0.0,63.313,72.0,70.0,1000.0,200.0,0.507,778.0,76.188,75.813,0.0,71.938,73.625,55.563,55.938,0.0,45.969,72.0,70.0,1000.0,200.0,0.301,597.5,76.063,75.563,-0.001,71.875,69.438,54.969,55.625,0.0,54.375,72.0,70.0,1000.0,200.0,0.352,649.0,74.063,74.375,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.678,12.755,11.826,12.435,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,337.0,523.0,532.0,541.0,303.25,532.5,534.5,524.0,0.0,5.895,0.0,16.108,1.679,0.43,-0.001,0.0,-0.0,-0.001
8312007,1559,1.0,1.0,1.0,1.0,100.0,44.665,40.0,40.0,40.0,1.0,1.0,1706.084,430.913,-0.005,11.593,0.0,80.0,55.0,1.4,2301.25,2373.356,2272.067,652.858,54.876,74.231,71.958,73.984,51.406,1.372,2.788,0.337,78.212,62.542,86.832,46.111,79.456,78.287,134.072,113.944,132.638,35.786,55.386,45.704,-10.852,110.0,110.0,71.875,73.063,55.688,56.0,0.0,42.438,72.0,70.0,1000.0,200.0,0.208,285.5,68.688,68.313,-0.026,72.563,71.063,55.813,56.375,0.0,64.375,72.0,70.0,1000.0,200.0,0.504,776.0,76.188,75.813,0.0,72.0,73.688,55.563,55.938,0.0,46.313,72.0,70.0,1000.0,200.0,0.294,595.5,76.063,75.563,-0.001,72.0,69.25,55.063,55.625,0.0,53.438,72.0,70.0,1000.0,200.0,0.365,661.0,74.063,74.375,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.686,12.771,11.841,12.447,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,337.0,523.5,532.0,541.0,303.25,531.0,534.5,524.0,-0.0,5.866,0.0,15.969,1.706,0.431,-0.001,0.0,-0.0,-0.001
8312007,1600,1.0,1.0,1.0,1.0,100.0,45.036,40.0,40.0,40.0,1.0,1.0,1703.742,430.913,-0.005,11.653,0.0,80.0,55.0,1.4,2312.5,2364.432,2283.236,657.207,54.983,74.231,72.066,73.984,51.515,1.372,2.795,0.356,78.214,62.561,86.915,46.083,79.456,78.287,131.343,113.944,131.752,35.713,55.386,45.777,-10.852,110.0,110.0,71.938,72.938,55.688,56.0,0.0,43.563,72.0,70.0,1000.0,200.0,0.198,276.75,68.688,68.313,-0.026,72.313,71.5,55.813,56.375,0.0,64.625,72.0,70.0,1000.0,200.0,0.53,796.0,76.188,75.563,0.0,71.938,73.625,55.688,55.781,0.0,47.281,72.0,70.0,1000.0,200.0,0.285,587.5,76.063,75.563,-0.001,72.0,69.25,55.063,55.813,0.0,53.781,72.0,70.0,1000.0,200.0,0.361,659.0,74.188,74.375,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.698,12.772,11.844,12.45,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,337.0,523.0,532.0,541.0,303.25,530.5,535.0,524.0,0.0,5.961,0.0,16.288,1.704,0.431,-0.001,0.0,-0.0,-0.001
8312007,1601,1.0,1.0,1.0,1.0,100.0,45.007,40.0,40.0,40.0,1.0,1.0,1703.742,434.426,-0.005,11.623,0.0,80.0,55.0,1.4,2334.25,2367.406,2290.683,658.656,54.983,74.231,72.066,73.984,51.515,1.406,2.774,0.352,78.276,62.624,86.359,46.111,79.456,78.072,134.293,113.944,135.887,35.713,55.491,45.777,-10.852,110.0,110.0,72.188,73.063,55.688,56.0,0.0,42.25,72.0,70.0,1000.0,200.0,0.209,287.0,68.75,68.313,-0.026,72.563,71.0,55.813,56.375,0.0,64.813,72.0,70.0,1000.0,200.0,0.535,799.5,76.188,75.563,0.0,71.938,73.625,55.563,55.938,0.0,46.969,72.0,70.0,1000.0,200.0,0.291,587.0,76.063,75.563,-0.001,72.0,69.188,55.063,55.813,0.0,55.156,72.0,70.0,1000.0,200.0,0.351,646.5,74.188,74.375,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.693,12.768,11.836,12.448,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,337.0,523.0,532.0,541.0,303.25,532.5,534.5,524.0,0.0,5.914,0.0,16.246,1.704,0.434,-0.002,0.0,-0.0,-0.001
8312007,1602,1.0,1.0,1.0,1.0,100.0,44.966,40.0,40.0,40.0,1.0,1.0,1706.084,433.255,-0.005,11.579,0.0,80.0,55.0,1.4,2334.25,2373.356,2281.375,655.757,54.983,74.124,72.066,73.874,51.515,1.394,2.806,0.356,78.337,62.666,86.359,46.196,79.456,77.965,134.146,113.944,132.417,35.786,55.491,45.777,-10.852,110.0,110.0,71.938,72.688,55.688,56.0,0.0,42.281,72.0,70.0,1000.0,200.0,0.208,285.25,68.688,68.313,-0.026,72.563,70.875,55.813,56.375,0.0,65.438,72.0,70.0,1000.0,200.0,0.539,805.0,76.188,75.563,0.0,71.938,73.688,55.563,55.938,0.0,45.875,72.0,70.0,1000.0,200.0,0.297,595.0,76.063,75.563,-0.001,72.0,69.25,55.063,55.813,0.0,54.188,72.0,70.0,1000.0,200.0,0.358,652.5,74.063,74.375,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.721,12.785,11.854,12.464,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,337.25,523.0,532.0,541.0,303.25,532.0,534.5,524.0,-0.0,5.871,0.0,16.067,1.706,0.433,-0.001,0.0,-0.0,-0.001
8312007,1603,1.0,1.0,1.0,1.0,100.0,44.708,40.0,40.0,40.0,1.0,1.0,1716.622,433.255,-0.005,11.593,0.0,80.0,55.0,1.4,2328.75,2389.731,2286.959,651.409,54.876,74.124,71.958,73.874,51.406,1.383,2.788,0.345,78.34,62.664,86.026,46.083,80.091,77.858,131.343,113.731,132.121,35.713,55.281,45.704,-10.867,110.0,110.0,71.938,73.313,55.594,56.063,0.0,43.344,72.0,70.0,1000.0,200.0,0.195,279.0,68.688,68.313,-0.026,72.563,71.063,55.719,56.375,0.0,66.063,72.0,70.0,1000.0,200.0,0.541,807.5,76.188,75.563,0.0,71.938,73.375,55.563,55.938,0.0,46.0,72.0,70.0,1000.0,200.0,0.293,594.5,76.063,75.563,-0.001,72.0,69.188,54.969,55.813,0.0,53.969,72.0,70.0,1000.0,200.0,0.361,655.0,74.063,74.375,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.738,12.809,11.872,12.483,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,338.0,523.0,532.0,541.0,303.25,531.0,534.5,524.0,0.0,5.919,0.0,16.087,1.717,0.433,-0.001,0.0,-0.0,-0.001
8312007,1604,1.0,1.0,1.0,1.0,100.0,44.561,40.0,40.0,40.0,1.0,1.0,1718.964,436.768,-0.005,11.608,0.0,80.0,55.0,1.4,2328.75,2388.241,2285.098,668.806,54.876,74.124,71.958,73.874,51.406,1.375,2.788,0.356,78.419,62.702,86.498,46.196,80.091,77.858,134.293,114.05,135.296,35.64,55.386,45.704,-10.852,110.0,110.0,71.938,72.938,55.688,56.0,0.0,42.0,72.0,70.0,1000.0,200.0,0.208,286.0,68.688,68.188,-0.026,72.563,71.063,55.813,56.375,0.0,67.313,72.0,70.0,1000.0,200.0,0.544,807.5,76.188,75.563,0.0,71.938,73.5,55.563,55.938,0.0,46.406,72.0,70.0,1000.0,200.0,0.291,591.5,76.063,75.563,-0.001,72.063,69.188,54.969,55.625,0.0,54.938,72.0,70.0,1000.0,200.0,0.357,653.0,74.188,74.375,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.731,12.798,11.864,12.477,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,337.75,523.0,532.0,541.0,303.5,532.0,534.5,524.0,0.0,5.916,0.0,16.226,1.719,0.437,-0.002,0.0,-0.0,-0.001
8312007,1605,1.0,1.0,1.0,1.0,100.0,44.728,40.0,40.0,40.0,1.0,1.0,1715.451,434.426,-0.005,11.623,0.0,80.0,55.0,1.4,2341.5,2382.286,2290.683,648.511,54.983,74.231,71.958,73.764,51.515,1.387,2.806,0.356,78.39,62.714,86.943,46.055,80.091,78.179,134.146,113.944,132.712,35.713,55.491,45.704,-10.867,110.0,110.0,71.875,73.063,55.688,56.063,0.0,43.031,72.0,70.0,1000.0,200.0,0.2,281.25,68.75,68.313,-0.026,72.563,70.688,55.813,56.375,0.0,67.313,72.0,70.0,1000.0,200.0,0.553,816.0,76.188,75.563,0.0,71.938,73.5,55.688,55.938,0.0,47.031,72.0,70.0,1000.0,200.0,0.281,580.0,76.063,75.563,-0.001,72.0,69.25,55.281,55.813,0.0,54.813,72.0,70.0,1000.0,200.0,0.354,651.5,74.188,74.375,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.738,12.809,11.871,12.485,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,337.75,523.0,532.0,541.0,303.25,531.0,534.5,524.0,-0.0,5.871,0.0,16.128,1.715,0.434,-0.002,0.0,-0.0,-0.001
8312007,1606,1.0,1.0,1.0,1.0,100.0,44.955,40.0,40.0,40.0,1.0,1.0,1738.871,436.768,-0.005,11.534,0.0,80.0,55.0,1.4,2331.5,2404.631,2290.683,658.656,55.09,74.339,71.958,73.984,51.623,1.349,2.774,0.341,78.538,62.789,86.776,46.224,80.091,78.715,131.417,114.05,131.53,35.64,55.596,45.777,-10.867,110.0,110.0,71.938,73.063,55.688,56.063,0.0,42.125,72.0,70.0,1000.0,200.0,0.207,284.5,68.688,68.313,-0.026,72.563,71.0,55.813,56.375,0.0,68.75,72.0,70.0,1000.0,200.0,0.561,817.0,76.125,75.563,0.0,71.938,73.625,55.688,55.938,0.0,46.75,72.0,70.0,1000.0,200.0,0.292,592.5,76.063,75.5,-0.001,72.0,69.438,55.281,55.813,0.0,54.0,72.0,70.0,1000.0,200.0,0.362,660.5,74.188,74.375,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.747,12.812,11.879,12.489,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,338.25,523.0,532.0,541.0,303.25,531.0,534.5,524.0,0.0,5.859,0.0,16.239,1.739,0.437,-0.001,0.0,-0.0,-0.001
8312007,1607,1.0,1.0,1.0,1.0,100.0,45.053,40.0,40.0,40.0,1.0,1.0,1722.477,437.939,-0.005,11.623,0.0,80.0,55.0,1.4,2357.25,2385.263,2286.959,652.858,55.09,74.446,71.958,74.094,51.515,1.383,2.792,0.374,78.578,62.866,86.443,46.224,80.091,79.037,133.408,114.05,134.558,35.713,55.596,45.85,-10.867,110.0,110.0,71.938,73.063,55.688,56.063,0.0,43.813,72.0,70.0,1000.0,200.0,0.194,275.25,68.688,68.313,-0.026,72.625,71.063,55.813,56.375,0.0,67.813,72.0,70.0,1000.0,200.0,0.58,834.5,76.188,75.563,0.0,71.938,73.625,55.688,55.938,0.0,47.125,72.0,70.0,1000.0,200.0,0.291,586.0,76.063,75.563,-0.001,72.0,69.438,55.281,55.813,0.0,54.781,72.0,70.0,1000.0,200.0,0.354,655.0,74.063,74.375,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.746,12.823,11.884,12.498,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,338.5,523.0,532.5,541.0,303.5,532.5,534.5,524.0,0.0,5.926,0.0,16.364,1.722,0.438,-0.001,0.0,-0.0,-0.001
8312007,1608,1.0,1.0,1.0,1.0,100.0,45.142,40.0,40.0,40.0,1.0,1.0,1752.922,440.281,-0.005,11.638,0.0,80.0,55.0,1.4,2359.75,2407.613,2299.992,670.257,55.09,74.446,72.066,74.094,51.623,1.364,2.817,0.348,78.668,62.917,86.359,46.168,80.091,79.144,133.703,113.944,132.49,35.713,55.596,45.777,-10.867,110.0,110.0,72.188,72.75,55.813,56.063,0.0,42.5,72.0,70.0,1000.0,200.0,0.207,284.5,68.688,68.313,-0.026,72.75,70.688,55.906,56.375,0.0,69.313,72.0,70.0,1000.0,200.0,0.578,831.5,76.188,75.563,0.0,72.0,73.5,55.688,55.938,0.0,46.0,72.0,70.0,1000.0,200.0,0.297,595.5,76.063,75.5,-0.001,71.875,69.438,55.063,55.906,0.0,55.344,72.0,70.0,1000.0,200.0,0.35,650.5,74.063,74.375,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.747,12.815,11.877,12.496,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,338.0,523.0,532.5,541.0,303.0,532.5,535.0,524.0,-0.0,5.891,0.0,16.267,1.753,0.44,-0.001,0.0,-0.0,-0.001
8312007,1609,1.0,1.0,1.0,1.0,100.0,45.24,40.0,40.0,40.0,1.0,1.0,1740.042,437.939,-0.005,11.667,0.0,80.0,55.0,1.4,2359.75,2398.669,2309.3,670.257,55.09,74.446,71.958,74.094,51.732,1.402,2.82,0.352,78.732,62.988,86.554,46.224,79.138,78.93,131.195,114.05,132.638,35.64,55.701,45.777,-10.852,110.0,110.0,71.938,73.063,55.813,56.063,0.0,42.094,72.0,70.0,1000.0,200.0,0.21,285.75,68.688,68.313,-0.026,72.563,70.313,55.906,56.375,0.0,68.438,72.0,70.0,1000.0,200.0,0.595,842.0,76.188,75.563,0.0,72.0,73.625,55.875,56.0,0.0,47.688,72.0,70.0,1000.0,200.0,0.283,582.0,76.063,75.5,-0.001,72.0,69.5,55.281,55.813,0.0,55.031,72.0,70.0,1000.0,200.0,0.348,646.5,74.063,74.375,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.739,12.809,11.876,12.481,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,337.75,523.0,532.5,540.5,303.25,533.0,534.5,524.0,0.0,5.895,0.0,16.426,1.74,0.438,-0.001,0.0,-0.0,-0.001
8312007,1610,1.0,1.0,1.0,1.0,100.0,45.675,40.0,40.0,40.0,1.0,1.0,1745.896,441.452,-0.005,11.593,0.0,80.0,55.0,1.4,2356.25,2410.595,2305.577,663.006,55.196,74.339,72.066,74.094,51.732,1.379,2.817,0.359,78.899,63.111,86.804,46.309,79.138,78.822,134.514,114.05,134.558,35.713,55.596,45.85,-10.852,110.0,110.0,72.188,73.188,55.813,56.313,0.0,43.344,72.0,70.0,1000.0,200.0,0.205,283.75,68.688,68.188,-0.026,72.188,71.063,55.906,56.375,0.0,67.938,72.0,70.0,1000.0,200.0,0.587,838.5,76.188,75.563,0.0,71.938,73.5,55.875,56.0,0.0,46.469,72.0,70.0,1000.0,200.0,0.289,585.0,76.063,75.563,-0.001,71.875,69.25,55.281,55.906,0.0,53.188,72.0,70.0,1000.0,200.0,0.366,662.5,74.063,74.25,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.746,12.809,11.869,12.486,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,337.5,523.5,532.5,541.0,303.5,533.0,534.5,524.0,0.0,5.91,0.0,16.322,1.746,0.441,-0.002,0.0,-0.0,-0.001
8312007,1611,1.0,1.0,1.0,1.0,100.0,45.854,40.0,40.0,40.0,1.0,1.0,1759.948,442.623,-0.005,11.638,0.0,80.0,55.0,1.4,2357.75,2427.008,2307.438,670.257,55.196,74.339,71.958,74.094,51.732,1.349,2.827,0.337,78.925,63.079,86.248,46.252,79.138,78.501,133.261,113.944,131.9,35.713,55.596,45.85,-10.867,110.0,110.0,72.188,72.75,55.813,56.313,0.0,43.125,72.0,70.0,1000.0,200.0,0.209,285.25,68.75,68.188,-0.026,72.313,71.0,55.906,56.469,0.0,67.875,72.0,70.0,1000.0,200.0,0.582,832.5,76.188,75.563,0.0,72.0,73.5,55.875,56.0,0.0,46.813,72.0,70.0,1000.0,200.0,0.292,593.5,76.063,75.563,-0.001,72.0,69.438,55.344,56.031,0.0,54.188,72.0,70.0,1000.0,200.0,0.356,654.5,74.063,74.375,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.738,12.804,11.868,12.483,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,337.75,523.0,532.5,541.0,303.25,533.0,534.5,524.0,-0.0,5.933,0.0,16.385,1.76,0.443,-0.002,0.0,-0.0,-0.001
8312007,1612,1.0,1.0,1.0,1.0,100.0,46.077,40.0,40.0,40.0,1.0,1.0,1756.435,440.281,-0.005,11.505,0.0,80.0,55.0,1.4,2371.5,2418.053,2303.715,677.51,55.196,74.231,71.958,73.984,51.732,1.383,2.834,0.359,78.934,63.17,86.248,46.309,79.138,78.394,131.417,114.05,133.524,35.713,55.596,45.85,-10.867,110.0,110.0,71.938,73.313,55.906,56.313,0.0,42.469,72.0,70.0,1000.0,200.0,0.21,286.25,68.688,68.188,-0.026,72.563,71.063,55.906,56.375,0.0,69.0,72.0,70.0,1000.0,200.0,0.598,847.0,76.188,75.563,0.0,72.0,73.813,55.875,56.0,0.0,46.188,72.0,70.0,1000.0,200.0,0.289,588.5,76.063,75.563,-0.001,72.0,69.25,55.344,55.906,0.0,55.031,72.0,70.0,1000.0,200.0,0.349,646.5,74.188,74.25,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.73,12.79,11.86,12.468,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,337.5,523.5,532.5,541.0,303.25,533.5,534.5,524.0,0.001,5.866,0.0,16.198,1.756,0.44,-0.002,0.0,-0.0,-0.0
8312007,1613,1.0,1.0,1.0,1.0,100.0,46.008,40.0,40.0,40.0,1.0,1.0,1766.974,443.794,-0.005,11.623,0.0,80.0,55.0,1.4,2377.5,2410.595,2305.577,665.906,55.09,74.231,71.958,73.874,51.623,1.387,2.841,0.367,79.004,63.225,85.775,46.224,79.138,78.072,134.588,114.05,134.115,35.713,55.596,45.777,-10.852,110.0,110.0,72.188,72.938,55.813,56.313,0.0,42.25,72.0,70.0,1000.0,200.0,0.209,286.5,68.688,68.313,-0.026,72.313,71.0,55.906,56.469,0.0,69.375,72.0,70.0,1000.0,200.0,0.607,852.0,76.188,75.563,0.0,72.0,73.625,55.875,56.0,0.0,46.406,72.0,70.0,1000.0,200.0,0.286,585.0,76.063,75.563,-0.001,71.875,69.25,55.281,55.906,0.0,54.719,72.0,70.0,1000.0,200.0,0.352,647.5,74.063,74.375,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.731,12.801,11.869,12.481,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,337.75,523.0,532.5,541.0,303.25,533.0,534.5,524.0,-0.0,5.883,0.0,16.246,1.767,0.444,-0.001,0.0,-0.0,-0.001
8312007,1614,1.0,1.0,1.0,1.0,100.0,46.061,40.0,40.0,40.0,1.0,1.0,1761.119,444.965,-0.005,11.608,0.0,80.0,55.0,1.4,2375.5,2409.104,2301.854,657.207,55.09,74.124,71.958,73.874,51.623,1.394,2.838,0.345,79.041,63.241,86.304,46.14,80.013,78.072,132.818,114.05,131.457,35.713,55.596,45.777,-10.852,110.0,110.0,71.938,73.313,55.813,56.313,0.0,42.094,72.0,70.0,1000.0,200.0,0.21,285.25,68.688,68.313,-0.026,72.188,70.563,55.906,56.375,0.0,68.188,72.0,70.0,1000.0,200.0,0.598,847.5,76.188,75.563,0.0,71.938,73.5,55.688,56.0,0.0,46.281,72.0,70.0,1000.0,200.0,0.287,586.5,76.063,75.563,-0.001,71.875,69.25,55.281,55.906,0.0,53.969,72.0,70.0,1000.0,200.0,0.357,653.0,74.063,74.25,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.725,12.792,11.861,12.472,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,337.5,523.5,532.5,541.0,303.25,531.5,534.5,524.0,-0.0,5.876,0.0,16.225,1.761,0.445,-0.001,0.0,-0.0,-0.001
8312007,1615,1.0,1.0,1.0,1.0,100.0,45.914,40.0,40.0,40.0,1.0,1.0,1748.238,440.281,-0.005,11.667,0.0,80.0,55.0,1.4,2375.5,2404.631,2292.545,663.006,54.983,74.124,71.958,73.874,51.515,1.41,2.841,0.363,79.02,63.221,85.803,46.111,80.013,77.965,132.154,114.05,134.336,35.713,55.386,45.704,-10.852,110.0,110.0,72.188,72.75,55.688,56.063,0.0,42.875,72.0,70.0,1000.0,200.0,0.201,282.5,68.688,68.188,-0.026,72.563,70.875,55.813,56.375,0.0,69.438,72.0,70.0,1000.0,200.0,0.594,845.5,76.125,75.563,0.0,71.813,73.688,55.688,56.0,0.0,46.75,72.0,70.0,1000.0,200.0,0.282,578.5,76.25,75.5,-0.001,72.063,69.438,55.281,55.906,0.0,54.469,72.0,70.0,1000.0,200.0,0.349,651.5,74.188,74.375,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.734,12.804,11.881,12.483,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,338.25,523.5,532.5,541.0,303.25,533.5,534.5,524.5,0.001,5.925,0.0,16.189,1.748,0.44,-0.002,0.0,-0.0,-0.001
8312007,1616,1.0,1.0,1.0,1.0,100.0,45.896,40.0,40.0,40.0,1.0,1.0,1764.631,443.794,-0.005,11.682,0.0,80.0,55.0,1.4,2360.75,2418.053,2311.162,664.456,54.983,74.124,71.958,73.874,51.406,1.391,2.859,0.374,79.047,63.262,85.775,46.027,80.013,77.858,134.219,114.05,133.45,35.713,55.491,45.704,-10.852,110.0,110.0,72.188,73.188,55.813,56.063,0.0,42.094,72.0,70.0,1000.0,200.0,0.211,287.25,68.688,68.313,-0.026,72.563,71.188,55.813,56.375,0.0,70.188,72.0,70.0,1000.0,200.0,0.623,864.0,76.125,75.563,0.0,72.0,73.813,55.688,56.0,0.0,45.969,72.0,70.0,1000.0,200.0,0.281,578.5,76.063,75.563,-0.001,72.0,69.5,55.281,55.906,0.0,54.844,72.0,70.0,1000.0,200.0,0.348,647.5,74.063,74.375,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.728,12.798,11.871,12.477,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,337.75,523.5,532.5,541.0,303.5,534.0,535.0,524.0,-0.0,5.901,0.0,16.21,1.765,0.444,-0.001,0.0,-0.0,-0.001
8312007,1617,1.0,1.0,1.0,1.0,100.0,45.85,40.0,40.0,40.0,1.0,1.0,1783.367,442.623,-0.005,11.608,0.0,80.0,55.0,1.4,2380.0,2438.956,2314.886,677.51,54.983,74.231,72.066,73.984,51.406,1.391,2.859,0.352,79.12,63.314,85.831,45.942,80.013,77.858,132.154,114.05,131.53,35.713,55.491,45.777,-10.867,110.0,110.0,71.875,73.063,55.688,56.313,0.0,42.188,72.0,70.0,1000.0,200.0,0.209,284.25,68.688,68.188,-0.026,72.625,71.0,55.813,56.25,0.0,70.375,72.0,70.0,1000.0,200.0,0.626,866.0,76.125,75.563,0.0,72.0,73.625,55.688,55.938,0.0,46.188,72.0,70.0,1000.0,200.0,0.287,587.5,76.063,75.563,-0.001,71.875,69.438,55.063,55.906,0.0,54.813,72.0,70.0,1000.0,200.0,0.35,645.0,74.063,74.375,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.713,12.78,11.861,12.458,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,337.5,523.5,532.5,541.0,303.25,534.0,534.5,524.0,-0.0,5.907,0.0,16.225,1.783,0.443,-0.002,0.0,-0.0,-0.001
8312007,1618,1.0,1.0,1.0,1.0,100.0,45.81,40.0,40.0,40.0,1.0,1.0,1788.051,446.136,-0.005,11.623,0.0,80.0,55.0,1.4,2380.25,2438.956,2326.057,677.51,54.983,74.124,71.958,73.874,51.406,1.383,2.841,0.359,79.165,63.32,85.887,46.083,80.013,77.858,133.703,114.05,135.37,35.713,55.491,45.777,-10.852,110.0,110.0,72.188,73.063,55.813,56.063,0.0,43.25,72.0,70.0,1000.0,200.0,0.205,284.0,68.688,68.313,-0.026,72.75,71.688,55.813,56.375,0.0,71.875,72.0,70.0,1000.0,200.0,0.626,869.5,76.188,75.563,0.0,72.063,73.5,55.688,55.938,0.0,46.313,72.0,70.0,1000.0,200.0,0.291,591.5,76.063,75.5,-0.001,72.0,69.25,55.063,55.906,0.0,54.563,72.0,70.0,1000.0,200.0,0.352,647.5,74.188,74.375,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.703,12.767,11.86,12.45,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,337.5,523.0,533.0,540.5,303.25,533.0,534.5,524.0,0.0,5.914,0.0,16.246,1.788,0.446,-0.001,0.0,-0.0,-0.001
8312007,1619,1.0,1.0,1.0,1.0,100.0,45.791,40.0,40.0,40.0,1.0,1.0,1773.999,449.649,-0.005,11.564,0.0,80.0,55.0,1.4,2396.0,2441.944,2327.918,671.707,54.983,74.124,71.958,73.874,51.406,1.398,2.849,0.363,79.263,63.401,86.609,45.971,80.791,77.751,134.736,114.05,133.45,35.713,55.491,45.777,-10.852,110.0,110.0,71.938,72.75,55.813,56.313,0.0,43.156,72.0,70.0,1000.0,200.0,0.208,285.5,68.688,68.188,-0.026,72.75,70.875,55.906,56.25,0.0,72.75,72.0,70.0,1000.0,200.0,0.636,872.5,76.188,75.5,0.0,71.938,73.625,55.688,55.938,0.0,46.688,72.0,70.0,1000.0,200.0,0.282,578.0,76.063,75.5,-0.001,72.0,69.25,55.281,55.906,0.0,53.656,72.0,70.0,1000.0,200.0,0.361,654.0,74.063,74.375,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.697,12.767,11.855,12.447,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,337.25,523.5,533.0,541.0,303.5,534.0,534.5,524.5,-0.0,5.884,0.0,16.164,1.774,0.45,-0.002,0.0,-0.0,-0.001
8312007,1620,1.0,1.0,1.0,1.0,100.0,46.066,40.0,40.0,40.0,1.0,1.0,1797.418,448.478,-0.005,11.653,0.0,80.0,55.0,1.4,2396.0,2464.375,2333.504,681.864,55.09,74.124,71.958,73.874,51.623,1.345,2.831,0.359,79.389,63.397,86.582,46.196,80.791,77.965,131.859,114.05,131.235,35.713,55.701,45.85,-10.852,110.0,110.0,71.938,73.063,55.813,56.313,0.0,42.781,72.0,70.0,1000.0,200.0,0.207,284.25,68.688,68.313,-0.026,72.75,71.625,55.813,56.375,0.0,73.813,72.0,70.0,1000.0,200.0,0.646,882.5,76.125,75.563,0.0,71.938,73.5,55.688,56.0,0.0,46.156,72.0,70.0,1000.0,200.0,0.287,587.5,76.063,75.5,-0.001,72.0,69.5,55.281,55.906,0.0,53.438,72.0,70.0,1000.0,200.0,0.359,656.5,74.188,74.375,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.697,12.763,11.851,12.448,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,337.25,523.5,533.0,541.0,303.5,533.0,534.5,524.5,-0.0,5.91,0.0,16.406,1.797,0.448,-0.001,0.0,-0.0,-0.001
8312007,1621,1.0,1.0,1.0,1.0,100.0,46.746,40.0,40.0,40.0,1.0,1.0,1790.393,450.82,-0.005,11.608,0.0,80.0,55.0,1.4,2396.0,2452.408,2322.333,671.707,55.303,74.124,71.958,73.874,51.732,1.391,2.881,0.378,79.414,63.548,86.443,46.168,80.791,77.965,133.261,114.05,135.444,35.713,55.596,45.85,-10.852,110.0,110.0,71.938,73.313,55.906,56.406,0.0,42.563,72.0,70.0,1000.0,200.0,0.208,285.0,68.688,68.313,-0.026,72.75,71.0,55.906,56.375,0.0,73.438,72.0,70.0,1000.0,200.0,0.668,894.5,76.188,75.563,0.0,71.938,73.625,55.688,56.0,0.0,46.531,72.0,70.0,1000.0,200.0,0.276,572.5,76.063,75.563,-0.001,72.0,69.25,55.344,55.906,0.0,53.625,72.0,70.0,1000.0,200.0,0.355,655.0,74.188,74.375,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.713,12.777,11.869,12.458,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,337.75,523.0,533.0,540.5,303.5,533.0,534.5,524.0,0.001,5.918,0.0,16.343,1.79,0.451,-0.001,0.0,-0.0,-0.001
