DATE,TIME,SYS-CTL,RF-CTRL,ECONCTRL,ACCH-SEL,HWC-VLV,CHWC-VLV,EA-DMPR,RA-DMPR,OA-DMPR,SF-SST,RF-SST,SF-WAT,RF-WAT,HWP-GPM,CHWP-GPM,RFCFMLAG,RF-SFSPD,SAT_SPT,SA_SPSPT,RMT-CFM,SA-CFM,RA-CFM,OA-CFM,SA-TEMP,MA-TEMP,RA-TEMP,HWC-DAT,CHWC-DAT,SA-SP,SF-DP,RF-DP,SF-SPD,RF-SPD,SA-HUMD,RA-HUMD,OA-TEMP,OAD-TEMP,HWC-EWT,HWC-LWT,HWC-MWT,CHWC-EWT,CHWC-LWT,CHWC-MWT,HWP-DP,CHWC-EAH,CHWC-LAH,RM-TEMP,PLN-TEMP,VAV-EAT,VAV-DAT,VAVHCVLV,VAV-DMPR,RMCLGSPT,RMHTGSPT,OCC-MAX,OCC-MIN,VAV-DP,VAVCFMDP,VAVHCEWT,VAVHCLWT,VAVHCGPM,RM-TEMP.1,PLN-TEMP.1,VAV-EAT.1,VAV-DAT.1,VAVHCVLV.1,VAV-DMPR.1,RMCLGSPT.1,RMHTGSPT.1,OCC-MAX.1,OCC-MIN.1,VAV-DP.1,VAVCFMDP.1,VAVHCEWT.1,VAVHCLWT.1,VAVHCGPM.1,RM-TEMP.2,PLN-TEMP.2,VAV-EAT.2,VAV-DAT.2,VAVHCVLV.2,VAV-DMPR.2,RMCLGSPT.2,RMHTGSPT.2,OCC-MAX.2,OCC-MIN.2,VAV-DP.2,VAVCFMDP.2,VAVHCEWT.2,VAVHCLWT.2,VAVHCGPM.2,RM-TEMP.3,PLN-TEMP.3,VAV-EAT.3,VAV-DAT.3,VAVHCVLV.3,VAV-DMPR.3,RMCLGSPT.3,RMHTGSPT.3,OCC-MAX.3,OCC-MIN.3,VAV-DP.3,VAVCFMDP.3,VAVHCEWT.3,VAVHCLWT.3,VAVHCGPM.3,IABBHT1,IABBHT2,IBBBHT1,IBBBHT2,WABBHT1,WABBHT2,WBBBHT1,WBBBHT2,SABBHT1,SABBHT2,SBBBHT1,SBBBHT2,EABBHT1,EABBHT2,EBBBHT1,EBBBHT2,IBBAMPS,WBBAMPS,SBBAMPS,EBBAMPS,IALITES1,IALITES2,IBLITES1,IBLITES2,WALITES1,WALITES2,WBLITES1,WBLITES2,SALITES1,SALITES2,SBLITES1,SBLITES2,EALITES1,EALITES2,EBLITES1,EBLITES2,IALITWAT,WALITWAT,SALITWAT,EALITWAT,IBLITWAT,WBLITWAT,SBLITWAT,EBLITWAT,HWC_GPM,CHWC_GPM,E_hcoil,E_ccoil,E_SF,E_RF,E_ZONE_I,E_ZONE_W,E_ZONE_S,E_ZONE_E
8312007,1622,1.0,1.0,1.0,1.0,100.0,46.737,40.0,40.0,40.0,1.0,1.0,1799.76,453.162,-0.005,11.579,0.0,80.0,55.0,1.4,2408.75,2461.382,2333.504,678.962,55.196,74.124,71.958,73.874,51.732,1.36,2.838,0.37,79.466,63.531,86.387,46.196,80.791,78.072,134.957,114.05,133.598,35.786,55.491,45.85,-10.852,110.0,110.0,71.938,72.938,55.906,56.313,0.0,42.875,72.0,70.0,1000.0,200.0,0.204,279.75,68.688,68.5,-0.026,72.813,71.188,55.906,56.375,0.0,75.75,72.0,70.0,1000.0,200.0,0.668,894.0,76.125,75.563,0.0,71.938,73.813,55.875,56.0,0.0,46.219,72.0,70.0,1000.0,200.0,0.281,581.5,76.063,75.563,-0.001,72.063,69.438,55.438,56.031,0.0,54.25,72.0,70.0,1000.0,200.0,0.352,650.0,74.188,74.375,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.713,12.787,11.863,12.465,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,337.75,523.5,533.0,541.0,303.25,534.0,534.5,524.5,-0.0,5.914,0.0,16.184,1.8,0.453,-0.001,0.0,-0.0,-0.001
8312007,1623,1.0,1.0,1.0,1.0,100.0,47.226,40.0,40.0,40.0,1.0,1.0,1811.47,453.162,-0.005,11.667,0.0,80.0,55.0,1.4,2411.75,2462.878,2335.366,677.51,55.303,74.231,71.958,73.984,51.841,1.36,2.877,0.352,79.52,63.621,86.582,46.337,80.791,78.287,131.933,114.05,131.383,35.786,55.701,45.923,-10.852,110.0,110.0,71.875,73.188,55.906,56.406,0.0,42.625,72.0,70.0,1000.0,200.0,0.207,284.25,68.688,68.188,-0.026,72.75,70.875,55.906,56.375,0.0,75.563,72.0,70.0,1000.0,200.0,0.684,902.5,76.125,75.563,0.0,72.0,73.625,55.875,56.219,0.0,46.563,72.0,70.0,1000.0,200.0,0.283,582.0,76.063,75.563,-0.001,72.0,69.5,55.438,56.156,0.0,55.031,72.0,70.0,1000.0,200.0,0.345,644.5,74.063,74.25,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.728,12.804,11.872,12.481,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,337.75,523.0,533.0,541.0,303.5,535.0,534.5,524.5,-0.0,5.939,0.0,16.426,1.811,0.453,-0.002,0.0,-0.0,-0.001
8312007,1624,1.0,1.0,1.0,1.0,100.0,47.594,40.0,40.0,40.0,1.0,1.0,1827.863,454.333,-0.005,11.534,0.0,80.0,55.0,1.4,2423.75,2482.342,2346.537,676.06,55.303,74.231,71.958,73.984,51.95,1.364,2.87,0.363,79.742,63.791,86.776,46.534,80.136,78.394,133.556,114.05,135.592,35.786,55.701,45.85,-10.867,110.0,110.0,71.938,73.438,56.0,56.406,0.0,42.563,72.0,70.0,1000.0,200.0,0.208,283.75,68.5,68.188,-0.026,72.563,71.188,56.0,56.469,0.0,76.813,72.0,70.0,1000.0,200.0,0.695,913.0,76.125,75.563,0.0,72.0,73.625,56.0,56.219,0.0,45.563,72.0,70.0,1000.0,200.0,0.29,589.0,76.063,75.5,-0.001,72.0,69.438,55.344,56.031,0.0,55.031,72.0,70.0,1000.0,200.0,0.345,642.0,74.188,74.375,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.725,12.798,11.861,12.475,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,337.5,523.5,533.0,541.0,303.25,536.5,534.5,524.5,0.001,5.829,0.0,16.122,1.828,0.454,-0.001,0.0,-0.0,-0.001
8312007,1625,1.0,1.0,1.0,1.0,100.0,48.276,40.0,40.0,40.0,1.0,1.0,1840.744,459.016,-0.005,11.579,0.0,80.0,55.0,1.4,2444.75,2489.834,2348.399,687.67,55.41,74.231,71.958,73.984,52.059,1.356,2.881,0.348,79.887,63.897,86.693,46.562,80.136,78.287,134.957,114.05,133.672,35.786,56.015,45.996,-10.852,110.0,110.0,72.188,72.938,56.219,56.406,0.0,42.563,72.0,70.0,1000.0,200.0,0.206,284.0,68.688,68.188,-0.026,72.563,70.688,56.0,56.469,0.0,76.063,72.0,70.0,1000.0,200.0,0.697,911.0,76.188,75.563,0.0,72.063,73.625,56.094,56.219,0.0,45.375,72.0,70.0,1000.0,200.0,0.289,588.5,76.063,75.563,-0.001,72.0,69.438,55.531,56.156,0.0,53.375,72.0,70.0,1000.0,200.0,0.364,660.5,74.188,74.25,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.709,12.787,11.851,12.468,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,337.25,523.5,533.0,541.0,303.25,535.0,534.5,524.5,-0.0,5.844,0.0,16.419,1.841,0.459,-0.002,0.0,-0.0,-0.0
8312007,1626,1.0,1.0,1.0,1.0,100.0,48.998,40.0,40.0,40.0,1.0,1.0,1839.573,453.162,-0.005,11.608,0.0,80.0,55.0,1.4,2431.5,2486.837,2324.195,689.122,55.729,74.339,71.958,73.984,52.277,1.368,2.881,0.378,79.939,63.91,87.11,46.787,80.136,78.501,132.08,113.944,131.235,35.786,55.911,45.996,-10.852,110.0,110.0,72.188,73.063,56.0,56.469,0.0,42.25,72.0,70.0,1000.0,200.0,0.208,285.0,68.5,68.313,-0.026,72.75,71.063,56.094,56.688,0.0,77.438,72.0,70.0,1000.0,200.0,0.704,918.5,76.125,75.563,0.0,72.0,73.5,56.156,56.344,0.0,46.156,72.0,70.0,1000.0,200.0,0.281,576.5,76.25,75.5,-0.001,72.063,69.25,55.531,56.156,0.0,54.125,72.0,70.0,1000.0,200.0,0.356,656.0,74.063,74.375,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.721,12.792,11.852,12.468,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,337.25,523.0,533.0,541.0,303.25,535.5,534.5,524.5,-0.0,5.889,0.0,16.46,1.84,0.453,-0.001,0.0,-0.0,-0.001
8312007,1627,1.0,1.0,1.0,1.0,100.0,49.989,40.0,40.0,40.0,1.0,1.0,1852.453,454.333,-0.005,11.667,0.0,80.0,55.0,1.4,2431.5,2492.832,2335.366,686.219,55.623,74.339,72.066,73.984,52.277,1.379,2.898,0.367,79.952,63.943,86.943,46.928,80.136,78.501,133.039,114.157,134.484,35.786,55.911,45.996,-10.852,110.0,110.0,71.938,72.938,56.219,56.594,0.0,43.563,72.0,70.0,1000.0,200.0,0.197,275.5,68.688,68.188,-0.026,72.625,70.875,56.094,56.688,0.0,77.25,72.0,70.0,1000.0,200.0,0.714,925.0,76.125,75.563,0.0,72.0,73.625,56.156,56.375,0.0,45.438,72.0,70.0,1000.0,200.0,0.289,588.0,76.25,75.563,-0.001,72.0,69.5,55.594,56.25,0.0,54.188,72.0,70.0,1000.0,200.0,0.356,655.5,74.188,74.25,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.717,12.792,11.851,12.467,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,337.25,523.5,533.0,541.0,303.25,534.5,534.5,524.5,0.0,5.919,0.0,16.544,1.852,0.454,-0.002,0.0,-0.0,-0.0
8312007,1628,1.0,1.0,1.0,1.0,100.0,50.689,40.0,40.0,40.0,1.0,1.0,1854.795,455.504,-0.005,11.608,0.0,80.0,55.0,1.4,2448.25,2500.33,2339.09,693.478,55.623,74.231,72.066,73.984,52.168,1.368,2.891,0.374,80.011,64.016,86.415,47.069,80.136,78.179,133.851,114.05,132.786,35.786,55.911,45.996,-10.867,110.0,110.0,71.938,73.188,56.344,56.688,0.0,42.906,72.0,70.0,1000.0,200.0,0.208,285.25,68.688,68.313,-0.026,72.75,71.0,56.094,56.688,0.0,79.125,72.0,70.0,1000.0,200.0,0.729,931.0,76.125,75.563,0.0,72.063,73.625,56.156,56.344,0.0,46.844,72.0,70.0,1000.0,200.0,0.28,582.0,76.063,75.563,-0.001,72.0,69.5,55.594,56.406,0.0,54.094,72.0,70.0,1000.0,200.0,0.354,651.0,74.063,74.375,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.711,12.782,11.841,12.46,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,337.0,523.5,533.0,541.0,303.5,537.5,534.5,524.5,-0.0,5.889,0.0,16.46,1.855,0.456,-0.001,0.0,-0.0,-0.001
8312007,1629,1.0,1.0,1.0,1.0,100.0,51.39,40.0,40.0,40.0,1.0,1.0,1862.992,459.016,-0.005,11.579,0.0,80.0,55.0,1.4,2456.75,2513.833,2353.985,700.741,55.623,74.231,71.958,73.984,52.168,1.36,2.895,0.374,80.182,64.124,86.47,46.956,79.897,77.965,131.638,114.157,132.49,35.786,55.806,45.996,-10.852,110.0,110.0,71.938,73.188,56.219,56.594,0.0,42.625,72.0,70.0,1000.0,200.0,0.206,284.25,68.5,68.188,-0.026,72.75,71.0,56.094,56.688,0.0,79.938,72.0,70.0,1000.0,200.0,0.733,939.5,76.188,75.563,0.0,72.0,73.688,56.156,56.375,0.0,45.469,72.0,70.0,1000.0,200.0,0.289,588.5,76.25,75.563,-0.001,72.063,69.5,55.594,56.406,0.0,53.688,72.0,70.0,1000.0,200.0,0.355,653.0,74.0,74.375,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.711,12.779,11.841,12.46,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,337.25,523.5,533.0,541.0,303.25,536.5,534.5,524.5,0.0,5.905,0.0,16.419,1.863,0.459,-0.001,0.0,-0.0,-0.001
8312007,1630,1.0,1.0,1.0,1.0,100.0,52.091,40.0,40.0,40.0,1.0,1.0,1877.043,462.529,-0.005,11.549,0.0,80.0,55.0,1.4,2462.75,2518.338,2355.847,703.647,55.623,74.124,72.066,73.874,52.059,1.364,2.92,0.359,80.202,64.187,85.914,46.815,79.897,77.858,134.809,114.263,135.739,35.786,55.806,46.142,-10.852,110.0,110.0,71.938,73.375,56.219,56.594,0.0,43.063,72.0,70.0,1000.0,200.0,0.207,284.5,68.5,68.188,-0.026,72.813,71.313,56.313,56.688,0.0,80.125,72.0,70.0,1000.0,200.0,0.745,943.0,76.125,75.5,0.0,71.938,73.688,56.156,56.375,0.0,46.406,72.0,70.0,1000.0,200.0,0.281,581.0,76.063,75.5,-0.001,72.063,69.5,55.594,56.25,0.0,54.188,72.0,70.0,1000.0,200.0,0.357,653.5,74.063,74.375,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.716,12.784,11.852,12.462,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,337.0,523.5,533.0,541.0,303.25,536.5,534.5,524.5,0.0,5.974,0.0,16.611,1.877,0.463,-0.001,0.0,-0.0,-0.001
8312007,1631,1.0,1.0,1.0,1.0,100.0,52.452,40.0,40.0,40.0,1.0,1.0,1868.847,459.016,-0.005,11.638,0.0,80.0,55.0,1.4,2467.5,2522.843,2361.433,708.006,55.516,74.124,72.066,73.874,52.059,1.356,2.923,0.359,80.381,64.252,86.387,46.703,79.897,77.751,134.588,114.157,132.86,35.786,55.596,46.142,-10.852,110.0,110.0,72.188,73.313,56.344,56.594,0.0,42.625,72.0,70.0,1000.0,200.0,0.207,284.5,68.688,68.313,-0.026,72.625,70.563,56.094,56.688,0.0,81.563,72.0,70.0,1000.0,200.0,0.745,944.5,76.125,75.5,0.0,72.0,73.625,56.156,56.375,0.0,45.875,72.0,70.0,1000.0,200.0,0.289,588.5,76.25,75.563,-0.001,72.063,69.5,55.594,56.25,0.0,53.313,72.0,70.0,1000.0,200.0,0.358,654.5,74.188,74.25,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.721,12.79,11.851,12.472,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,337.25,523.5,533.5,541.0,303.25,537.0,535.0,524.5,-0.0,6.084,0.0,16.739,1.869,0.459,-0.001,0.0,-0.0,-0.0
8312007,1632,1.0,1.0,1.0,1.0,100.0,53.289,40.0,40.0,40.0,1.0,1.0,1888.753,469.555,-0.005,11.564,0.0,80.0,55.0,1.4,2467.5,2528.852,2367.018,699.288,55.623,74.124,72.066,73.874,52.059,1.368,2.92,0.352,80.496,64.382,86.582,46.787,79.897,77.751,131.49,114.157,132.121,35.859,55.491,46.433,-10.852,110.0,110.0,72.188,73.063,56.344,56.594,0.0,42.531,72.0,70.0,1000.0,200.0,0.207,284.5,68.688,68.188,-0.026,72.813,70.688,56.313,56.781,0.0,82.375,72.0,70.0,1000.0,200.0,0.75,951.0,76.125,75.5,0.0,72.0,73.5,56.156,56.375,0.0,46.125,72.0,70.0,1000.0,200.0,0.284,583.0,76.25,75.563,-0.001,72.063,69.438,55.531,56.25,0.0,53.813,72.0,70.0,1000.0,200.0,0.359,655.5,74.063,74.375,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.723,12.8,11.856,12.477,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,337.5,523.0,533.5,541.0,303.25,537.5,535.0,524.5,0.0,6.228,0.0,16.982,1.889,0.47,-0.002,0.0,-0.0,-0.001
8312007,1633,1.0,1.0,1.0,1.0,100.0,53.931,40.0,40.0,40.0,1.0,1.0,1886.411,462.529,0.005,11.505,0.0,80.0,55.0,1.4,2469.0,2513.833,2359.571,697.836,55.623,74.231,71.958,73.984,52.059,1.379,2.927,0.352,80.556,64.428,86.804,46.928,79.897,77.965,134.367,114.157,135.37,35.786,55.386,46.433,-10.852,110.0,110.0,72.188,73.313,56.344,56.594,0.0,43.031,72.0,70.0,1000.0,200.0,0.208,284.75,68.75,68.188,-0.026,72.75,71.0,56.313,56.688,0.0,83.563,72.0,70.0,1000.0,200.0,0.77,961.0,76.125,75.5,0.0,71.938,73.5,56.156,56.375,0.0,46.156,72.0,70.0,1000.0,200.0,0.279,577.0,76.063,75.5,-0.001,72.063,69.5,55.594,56.406,0.0,54.063,72.0,70.0,1000.0,200.0,0.358,654.5,74.063,74.375,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.721,12.795,11.856,12.473,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,337.75,523.5,533.5,540.5,303.5,536.5,535.0,524.5,-0.0,6.25,0.0,17.013,1.886,0.463,-0.002,0.0,-0.0,-0.001
8312007,1634,1.0,1.0,1.0,1.0,100.0,54.321,40.0,40.0,40.0,1.0,1.0,1907.488,468.384,-0.005,11.579,0.0,80.0,55.0,1.4,2475.5,2527.35,2374.466,705.1,55.516,74.231,72.066,73.874,51.95,1.36,2.937,0.341,80.7,64.513,86.276,46.844,79.897,78.179,134.072,114.157,132.49,35.859,55.071,46.506,-10.867,110.0,110.0,71.938,73.063,56.219,56.594,0.0,43.344,72.0,70.0,1000.0,200.0,0.207,284.25,68.688,68.188,-0.026,72.75,70.563,56.094,56.688,0.0,85.313,72.0,70.0,1000.0,200.0,0.771,961.5,76.125,75.5,0.0,72.0,73.5,56.156,56.5,0.0,45.563,72.0,70.0,1000.0,200.0,0.287,586.5,76.063,75.563,-0.001,72.063,69.5,55.594,56.25,0.0,54.219,72.0,70.0,1000.0,200.0,0.358,654.0,74.063,74.25,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.733,12.804,11.861,12.478,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,337.5,523.5,533.0,540.5,303.25,537.5,534.5,524.5,-0.0,6.417,0.0,17.122,1.907,0.468,-0.002,0.0,-0.0,-0.001
8312007,1635,1.0,1.0,1.0,1.0,100.0,54.886,40.0,40.0,40.0,1.0,1.0,1907.488,467.213,-0.005,11.623,0.0,80.0,55.0,1.4,2490.25,2525.847,2381.913,710.913,55.516,74.231,71.958,73.984,51.95,1.353,2.927,0.378,80.775,64.568,86.943,46.9,80.175,78.287,131.417,114.157,131.973,35.859,55.071,46.579,-10.852,110.0,110.0,71.938,73.313,56.219,56.594,0.0,42.906,72.0,70.0,1000.0,200.0,0.207,284.5,68.5,68.313,-0.026,72.938,71.063,56.094,56.688,0.0,85.125,72.0,70.0,1000.0,200.0,0.785,970.0,76.0,75.563,0.0,72.0,73.625,56.094,56.375,0.0,45.781,72.0,70.0,1000.0,200.0,0.285,585.0,76.063,75.5,-0.001,72.063,69.5,55.594,56.25,0.0,54.406,72.0,70.0,1000.0,200.0,0.357,654.5,74.188,74.375,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.734,12.803,11.854,12.481,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,337.75,523.5,533.5,540.5,303.25,538.0,534.5,524.5,0.0,6.485,0.0,17.304,1.907,0.467,-0.001,0.0,-0.0,-0.001
8312007,1636,1.0,1.0,1.0,1.0,100.0,55.497,40.0,40.0,40.0,1.0,1.0,1907.488,469.555,-0.005,11.564,0.0,80.0,55.0,1.4,2493.75,2518.338,2370.742,709.459,55.516,74.231,72.066,74.204,52.059,1.368,2.948,0.37,80.808,64.629,86.971,46.9,80.175,78.287,134.514,114.05,135.444,35.859,54.966,46.798,-10.852,110.0,110.0,71.938,73.063,56.344,56.594,0.0,42.625,72.0,70.0,1000.0,200.0,0.208,285.5,68.688,68.188,-0.026,72.75,70.688,56.094,56.688,0.0,86.188,72.0,70.0,1000.0,200.0,0.794,975.5,76.125,75.5,0.0,72.0,73.625,56.156,56.375,0.0,46.719,72.0,70.0,1000.0,200.0,0.273,571.5,76.063,75.563,-0.001,72.063,69.5,55.594,56.406,0.0,54.625,72.0,70.0,1000.0,200.0,0.358,655.0,74.063,74.375,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.738,12.804,11.852,12.477,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,337.5,523.5,533.5,540.5,303.25,538.0,534.5,524.5,0.0,6.621,0.0,17.568,1.907,0.47,-0.002,0.0,-0.0,-0.001
8312007,1637,1.0,1.0,1.0,1.0,100.0,56.062,40.0,40.0,40.0,1.0,1.0,1928.566,468.384,-0.005,11.534,0.0,80.0,55.0,1.4,2496.5,2533.36,2380.051,709.459,55.516,74.339,72.066,74.313,51.95,1.387,2.976,0.385,80.907,64.697,86.776,46.844,80.175,78.394,134.146,114.157,132.417,35.931,54.862,46.871,-10.852,110.0,110.0,72.188,72.938,56.219,56.594,0.0,42.594,72.0,70.0,1000.0,200.0,0.208,285.25,68.5,68.188,-0.026,72.813,71.063,56.094,56.688,0.0,88.75,72.0,70.0,1000.0,200.0,0.792,969.0,76.125,75.563,0.0,71.938,73.5,56.156,56.375,0.0,46.5,72.0,70.0,1000.0,200.0,0.276,573.5,76.25,75.563,-0.001,72.063,69.5,55.531,56.25,0.0,54.813,72.0,70.0,1000.0,200.0,0.359,655.5,74.063,74.375,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.726,12.798,11.855,12.473,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,337.25,523.5,533.0,541.0,303.25,537.5,534.5,524.5,-0.0,6.665,0.0,17.524,1.929,0.468,-0.001,0.0,-0.0,-0.001
8312007,1638,1.0,1.0,1.0,1.0,100.0,56.327,40.0,40.0,40.0,1.0,1.0,1936.762,468.384,-0.005,11.475,0.0,80.0,55.0,1.4,2473.0,2539.373,2383.775,708.006,55.41,74.339,71.958,73.984,51.95,1.379,2.952,0.359,81.041,64.772,86.637,46.844,80.175,78.501,131.269,114.157,132.269,35.859,54.862,46.944,-10.867,110.0,110.0,71.938,73.313,56.0,56.469,0.0,42.688,72.0,70.0,1000.0,200.0,0.206,284.25,68.688,68.313,-0.026,72.813,70.375,56.094,56.688,0.0,93.125,72.0,70.0,1000.0,200.0,0.763,956.5,76.125,75.5,0.0,72.0,73.688,56.094,56.375,0.0,46.969,72.0,70.0,1000.0,200.0,0.277,574.0,76.25,75.563,-0.001,72.0,69.625,55.531,56.25,0.0,54.406,72.0,70.0,1000.0,200.0,0.359,654.5,74.063,74.25,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.721,12.804,11.86,12.481,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,337.75,523.5,533.0,540.5,303.5,539.0,534.5,524.5,0.0,6.694,0.0,17.666,1.937,0.468,-0.001,0.0,-0.0,-0.001
8312007,1639,1.0,1.0,1.0,1.0,100.0,56.551,40.0,40.0,40.0,1.0,1.0,1950.814,477.752,-0.005,11.623,0.0,80.0,55.0,1.4,2473.0,2560.436,2391.223,713.82,55.303,74.339,72.066,74.094,51.732,1.36,2.976,0.389,81.169,64.872,86.276,46.731,80.175,78.608,134.514,114.157,135.518,35.931,54.547,46.871,-10.852,110.0,110.0,71.938,72.938,56.219,56.469,0.0,42.656,72.0,70.0,1000.0,200.0,0.206,284.0,68.688,68.188,-0.026,72.813,70.438,56.0,56.469,0.0,96.438,72.0,70.0,1000.0,200.0,0.758,954.5,76.125,75.5,0.0,71.938,73.625,56.0,56.344,0.0,45.5,72.0,70.0,1000.0,200.0,0.288,585.0,76.25,75.563,-0.001,72.0,69.625,55.531,56.25,0.0,54.594,72.0,70.0,1000.0,200.0,0.356,653.5,74.188,74.375,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.711,12.8,11.864,12.478,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,337.75,523.0,533.5,540.5,303.25,539.0,534.5,524.5,0.0,6.83,0.0,17.659,1.951,0.478,-0.002,0.0,-0.0,-0.001
8312007,1640,1.0,1.0,1.0,1.0,100.0,56.629,40.0,40.0,40.0,1.0,1.0,1946.13,474.239,-0.005,11.579,0.0,80.0,55.0,1.4,2476.5,2558.931,2402.393,718.182,55.196,74.339,71.958,74.094,51.623,1.36,2.976,0.378,81.28,65.028,86.192,46.675,79.579,78.501,134.146,114.157,132.638,35.859,54.442,46.871,-10.852,110.0,110.0,71.938,72.688,55.906,56.594,0.0,42.531,72.0,70.0,1000.0,200.0,0.207,284.25,68.688,68.188,-0.026,72.75,70.0,56.0,56.469,0.0,98.875,72.0,70.0,1000.0,200.0,0.763,956.5,76.125,75.563,0.0,71.938,73.5,55.875,56.344,0.0,45.438,72.0,70.0,1000.0,200.0,0.287,587.0,76.063,75.563,-0.001,72.0,69.625,55.438,56.156,0.0,54.375,72.0,70.0,1000.0,200.0,0.358,655.5,74.188,74.375,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.708,12.788,11.852,12.472,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,337.5,523.5,533.5,540.5,303.25,539.0,534.5,524.5,-0.0,6.862,0.0,17.709,1.946,0.474,-0.002,0.0,-0.0,-0.001
8312007,1641,1.0,1.0,1.0,1.0,100.0,56.825,40.0,40.0,40.0,1.0,1.0,1960.181,473.068,0.005,11.593,0.0,80.0,55.0,1.4,2481.25,2563.448,2404.254,709.459,55.196,74.231,71.958,73.984,51.515,1.372,3.001,0.363,81.314,65.043,86.081,46.703,79.579,78.287,131.49,114.157,132.269,35.859,54.442,46.944,-10.852,110.0,110.0,71.938,72.75,55.906,56.469,0.0,42.5,72.0,70.0,1000.0,200.0,0.207,284.25,68.5,68.313,-0.026,72.75,70.375,56.094,56.375,0.0,100.0,72.0,70.0,1000.0,200.0,0.767,957.0,76.125,75.5,0.0,71.938,73.5,56.0,56.344,0.0,45.5,72.0,70.0,1000.0,200.0,0.285,586.0,76.25,75.5,-0.001,72.063,69.5,55.344,56.031,0.0,55.0,72.0,70.0,1000.0,200.0,0.359,655.5,74.063,74.375,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.709,12.79,11.86,12.468,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,337.75,523.5,533.5,540.5,303.25,537.0,534.5,524.5,-0.0,6.915,0.0,17.848,1.96,0.473,-0.001,0.0,-0.0,-0.001
8312007,1642,1.0,1.0,1.0,1.0,100.0,56.729,40.0,40.0,40.0,1.0,1.0,1970.72,475.41,-0.005,11.608,0.0,80.0,55.0,1.4,2482.0,2560.436,2406.116,715.274,55.09,74.231,71.849,73.984,51.515,1.383,2.98,0.363,81.288,65.034,86.387,46.646,79.579,78.179,134.441,114.157,135.37,35.931,54.442,46.871,-10.852,110.0,110.0,71.938,73.063,55.906,56.406,0.0,42.281,72.0,70.0,1000.0,200.0,0.208,284.75,68.5,68.188,-0.026,72.813,70.563,55.906,56.375,0.0,100.0,72.0,70.0,1000.0,200.0,0.767,957.5,76.125,75.563,0.0,71.938,73.625,55.875,56.219,0.0,45.094,72.0,70.0,1000.0,200.0,0.282,582.5,76.063,75.563,-0.001,72.0,69.438,55.281,56.031,0.0,54.781,72.0,70.0,1000.0,200.0,0.361,658.5,74.063,74.375,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.7,12.775,11.856,12.455,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,337.5,523.5,533.5,540.5,303.5,538.0,534.5,524.5,0.0,6.86,0.0,17.636,1.971,0.475,-0.001,0.0,-0.0,-0.001
8312007,1643,1.0,1.0,1.0,1.0,100.0,56.845,40.0,40.0,40.0,1.0,1.0,1950.814,477.752,-0.005,11.534,0.0,80.0,55.0,1.4,2477.25,2545.388,2387.499,713.82,55.09,74.231,71.849,73.874,51.515,1.394,2.998,0.374,81.303,65.045,86.359,46.562,79.579,78.179,133.924,114.157,132.564,36.004,54.442,46.871,-10.852,110.0,110.0,72.188,72.563,55.906,56.313,0.0,43.063,72.0,70.0,1000.0,200.0,0.2,278.25,68.688,68.188,-0.026,72.813,70.063,55.906,56.375,0.0,100.0,72.0,70.0,1000.0,200.0,0.775,963.5,76.0,75.563,0.0,72.0,73.625,55.875,56.219,0.0,46.406,72.0,70.0,1000.0,200.0,0.274,572.5,76.25,75.563,-0.001,72.188,69.438,55.344,56.031,0.0,54.688,72.0,70.0,1000.0,200.0,0.364,660.0,74.063,74.375,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.698,12.769,11.841,12.45,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,337.0,523.5,533.5,540.5,303.5,538.0,534.5,525.0,-0.0,6.798,0.0,17.407,1.951,0.478,-0.002,0.0,-0.0,-0.001
8312007,1644,1.0,1.0,1.0,1.0,100.0,56.935,40.0,40.0,40.0,1.0,1.0,1953.156,474.239,-0.005,11.579,0.0,80.0,55.0,1.4,2474.0,2557.426,2389.36,715.274,55.09,74.231,71.849,73.874,51.515,1.383,2.998,0.378,81.303,65.042,86.415,46.618,79.579,78.179,131.417,114.157,132.195,35.931,54.442,46.871,-10.852,110.0,110.0,71.938,73.063,55.813,56.406,0.0,42.594,72.0,70.0,1000.0,200.0,0.206,284.25,68.5,68.188,-0.026,72.75,70.0,55.906,56.375,0.0,100.0,72.0,70.0,1000.0,200.0,0.777,963.5,76.125,75.5,0.0,71.938,73.375,56.0,56.219,0.0,45.938,72.0,70.0,1000.0,200.0,0.273,571.5,76.25,75.563,-0.001,72.0,69.438,55.344,56.031,0.0,54.969,72.0,70.0,1000.0,200.0,0.362,658.5,74.188,74.375,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.719,12.796,11.868,12.473,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,337.75,523.5,533.5,540.5,303.25,537.5,534.5,524.5,0.0,6.843,0.0,17.592,1.953,0.474,-0.001,0.0,-0.0,-0.001
8312007,1645,1.0,1.0,1.0,1.0,100.0,56.761,40.0,40.0,40.0,1.0,1.0,1963.694,477.752,-0.005,11.534,0.0,80.0,55.0,1.4,2474.0,2561.942,2398.669,715.274,54.983,74.124,71.849,73.874,51.297,1.387,2.955,0.385,81.304,65.043,85.831,46.534,79.909,77.965,134.441,114.157,135.37,36.004,54.547,46.871,-10.852,110.0,110.0,71.938,73.188,55.813,56.313,0.0,42.25,72.0,70.0,1000.0,200.0,0.208,285.75,68.688,68.313,-0.026,72.625,70.313,55.813,56.25,0.0,100.0,72.0,70.0,1000.0,200.0,0.771,960.5,76.0,75.5,0.0,71.938,73.5,55.688,56.0,0.0,46.344,72.0,70.0,1000.0,200.0,0.273,571.5,76.063,75.563,-0.001,72.0,69.438,55.063,55.906,0.0,54.156,72.0,70.0,1000.0,200.0,0.363,659.5,74.063,74.375,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.725,12.805,11.872,12.485,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,337.75,523.5,533.5,540.5,303.25,538.0,534.5,524.5,0.0,6.759,0.0,17.407,1.964,0.478,-0.001,0.0,-0.0,-0.001
8312007,1646,1.0,1.0,1.0,1.0,100.0,56.478,40.0,40.0,40.0,1.0,1.0,1969.549,474.239,-0.005,11.579,0.0,80.0,55.0,1.4,2476.0,2558.931,2394.946,725.454,54.876,74.124,71.849,73.764,51.188,1.364,2.976,0.378,81.354,65.044,85.914,46.421,79.909,77.858,133.851,114.157,132.343,35.859,54.232,46.725,-10.867,110.0,110.0,72.188,73.188,55.688,56.313,0.0,42.219,72.0,70.0,1000.0,200.0,0.208,284.5,68.5,68.313,-0.026,72.563,70.875,55.813,56.25,0.0,99.938,72.0,70.0,1000.0,200.0,0.778,966.0,76.125,75.5,0.0,71.938,73.5,55.688,56.0,0.0,46.031,72.0,70.0,1000.0,200.0,0.279,580.5,76.063,75.563,-0.001,71.875,69.25,55.063,55.906,0.0,53.906,72.0,70.0,1000.0,200.0,0.363,659.0,74.063,74.375,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.723,12.803,11.864,12.48,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,337.75,523.5,533.5,541.0,303.5,538.5,534.5,524.5,-0.0,6.848,0.0,17.474,1.97,0.474,-0.001,0.0,-0.0,-0.001
8312007,1647,1.0,1.0,1.0,1.0,100.0,56.384,40.0,40.0,40.0,1.0,1.0,1944.959,473.068,-0.005,11.505,0.0,80.0,55.0,1.4,2498.75,2549.901,2411.702,708.006,54.876,73.909,71.741,73.764,51.188,1.394,2.987,0.363,81.353,65.084,86.081,46.365,79.909,77.858,131.343,114.157,132.343,36.004,54.232,46.871,-10.852,110.0,110.0,71.938,73.313,55.688,56.063,0.0,42.5,72.0,70.0,1000.0,200.0,0.204,280.25,68.688,68.188,-0.026,72.625,70.375,55.813,56.188,0.0,99.563,72.0,70.0,1000.0,200.0,0.803,981.0,76.125,75.5,0.0,72.0,73.5,55.563,56.0,0.0,46.656,72.0,70.0,1000.0,200.0,0.275,572.0,76.063,75.563,-0.001,71.875,69.25,55.063,55.906,0.0,53.406,72.0,70.0,1000.0,200.0,0.364,661.0,74.063,74.375,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.726,12.807,11.871,12.485,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,337.5,524.0,533.5,541.0,303.25,538.5,534.5,524.5,0.0,6.859,0.0,17.363,1.945,0.473,-0.002,0.0,-0.0,-0.001
8312007,1648,1.0,1.0,1.0,1.0,100.0,56.5,40.0,40.0,40.0,1.0,1.0,1944.959,478.923,-0.005,11.579,0.0,80.0,55.0,1.4,2491.0,2545.388,2402.393,712.367,54.983,74.017,71.741,73.764,51.297,1.402,2.987,0.389,81.367,65.094,86.609,46.337,79.909,77.858,134.809,114.157,135.592,35.931,54.337,46.871,-10.867,110.0,110.0,71.938,72.938,55.688,56.063,0.0,42.625,72.0,70.0,1000.0,200.0,0.205,284.0,68.688,68.188,-0.026,72.563,70.688,55.719,56.188,0.0,100.0,72.0,70.0,1000.0,200.0,0.804,983.0,76.0,75.5,0.0,71.813,73.5,55.688,55.938,0.0,45.844,72.0,70.0,1000.0,200.0,0.272,567.5,76.25,75.563,-0.001,72.0,69.438,55.063,55.906,0.0,52.969,72.0,70.0,1000.0,200.0,0.364,660.5,74.188,74.375,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.728,12.803,11.869,12.478,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,337.75,523.5,534.0,540.5,303.5,539.5,534.5,524.5,0.0,6.882,0.0,17.592,1.945,0.479,-0.002,0.0,-0.0,-0.001
8312007,1649,1.0,1.0,1.0,1.0,100.0,56.492,40.0,40.0,40.0,1.0,1.0,1953.156,476.581,-0.005,11.505,0.0,80.0,55.0,1.4,2498.75,2561.942,2396.808,710.913,54.983,74.017,71.741,73.764,51.297,1.383,2.991,0.37,81.367,65.098,86.276,46.252,79.909,77.965,134.072,114.157,132.564,36.004,54.337,46.871,-10.867,110.0,110.0,71.938,73.313,55.688,56.313,0.0,42.219,72.0,70.0,1000.0,200.0,0.208,285.5,68.5,68.188,-0.026,72.625,70.375,55.719,56.188,0.0,100.0,72.0,70.0,1000.0,200.0,0.801,978.0,76.125,75.5,0.0,71.938,73.5,55.688,55.938,0.0,45.313,72.0,70.0,1000.0,200.0,0.275,574.5,76.063,75.563,-0.001,72.0,69.188,55.063,55.813,0.0,52.781,72.0,70.0,1000.0,200.0,0.362,659.0,74.063,74.375,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.713,12.792,11.855,12.465,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,337.5,524.0,534.0,540.5,303.5,539.5,534.5,525.0,-0.0,6.82,0.0,17.363,1.953,0.477,-0.001,0.0,-0.0,-0.001
8312007,1650,1.0,1.0,1.0,1.0,100.0,56.221,40.0,40.0,40.0,1.0,1.0,1935.591,477.752,-0.005,11.505,0.0,80.0,55.0,1.4,2486.75,2533.36,2394.946,697.836,54.876,74.124,71.741,73.764,51.297,1.406,2.994,0.378,81.371,65.097,86.109,46.421,80.389,77.965,131.195,114.263,132.269,35.931,54.337,46.798,-10.852,110.0,110.0,72.188,73.063,55.688,56.063,0.0,43.719,72.0,70.0,1000.0,200.0,0.194,276.5,68.688,68.188,-0.026,72.75,70.438,55.719,56.188,0.0,99.875,72.0,70.0,1000.0,200.0,0.816,988.5,76.0,75.5,0.0,71.688,73.5,55.563,55.938,0.0,45.438,72.0,70.0,1000.0,200.0,0.271,563.5,76.25,75.563,-0.001,72.0,69.25,55.063,55.813,0.0,52.813,72.0,70.0,1000.0,200.0,0.356,655.5,74.063,74.25,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.717,12.804,11.864,12.48,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,337.75,523.5,534.0,540.5,303.5,540.0,534.5,524.5,0.0,6.793,0.0,17.363,1.936,0.478,-0.002,0.0,-0.0,-0.001
8312007,1651,1.0,1.0,1.0,1.0,100.0,56.104,40.0,40.0,40.0,1.0,1.0,1953.156,474.239,-0.005,11.564,0.0,80.0,55.0,1.4,2486.75,2548.397,2396.808,716.728,54.876,74.017,71.741,73.764,51.188,1.398,2.998,0.378,81.37,65.096,86.137,46.337,80.389,77.858,134.588,114.263,135.518,36.004,54.232,46.798,-10.852,110.0,110.0,71.938,72.75,55.688,56.063,0.0,42.688,72.0,70.0,1000.0,200.0,0.205,280.75,68.5,68.188,-0.026,72.75,70.438,55.719,56.188,0.0,100.0,72.0,70.0,1000.0,200.0,0.808,983.5,76.0,75.5,0.0,71.813,73.188,55.563,55.938,0.0,45.031,72.0,70.0,1000.0,200.0,0.272,570.0,76.25,75.5,-0.001,72.0,69.25,55.063,55.813,0.0,53.156,72.0,70.0,1000.0,200.0,0.357,657.0,74.188,74.375,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.721,12.81,11.872,12.488,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,337.75,523.5,533.5,540.5,303.25,539.0,534.5,524.5,0.0,6.848,0.0,17.335,1.953,0.474,-0.001,0.0,-0.0,-0.001
8312007,1652,1.0,1.0,1.0,1.0,100.0,55.957,40.0,40.0,40.0,1.0,1.0,1955.498,476.581,-0.005,11.564,0.0,80.0,55.0,1.4,2491.5,2555.92,2404.254,713.82,54.876,74.017,71.741,73.764,51.297,1.387,2.959,0.37,81.369,65.095,86.526,46.309,80.389,77.644,133.851,114.157,132.195,36.004,54.127,46.798,-10.852,110.0,110.0,71.938,72.75,55.688,56.063,0.0,42.719,72.0,70.0,1000.0,200.0,0.205,284.25,68.688,68.188,-0.026,72.625,70.438,55.719,56.188,0.0,100.0,72.0,70.0,1000.0,200.0,0.81,984.0,75.875,75.5,0.0,71.688,73.188,55.563,56.0,0.0,44.719,72.0,70.0,1000.0,200.0,0.272,569.5,76.25,75.563,-0.001,72.0,69.438,55.063,55.813,0.0,53.5,72.0,70.0,1000.0,200.0,0.356,654.0,74.188,74.375,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.728,12.804,11.868,12.483,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,337.75,523.5,534.0,540.5,303.25,539.0,534.5,525.0,-0.0,6.887,0.0,17.335,1.955,0.477,-0.002,0.0,-0.0,-0.001
8312007,1653,1.0,1.0,1.0,1.0,100.0,55.843,40.0,40.0,40.0,1.0,1.0,1948.472,475.41,-0.005,11.653,0.0,80.0,55.0,1.4,2493.0,2542.38,2396.808,709.459,54.876,73.909,71.741,73.655,51.297,1.41,2.984,0.381,81.368,65.095,86.165,46.365,80.389,77.644,131.343,114.157,132.638,35.931,54.232,46.798,-10.852,110.0,110.0,71.938,73.063,55.688,56.063,0.0,41.969,72.0,70.0,1000.0,200.0,0.211,287.5,68.5,68.188,-0.026,72.75,70.438,55.719,56.188,0.0,100.0,72.0,70.0,1000.0,200.0,0.803,976.0,76.0,75.5,0.0,71.938,73.188,55.563,55.938,0.0,45.0,72.0,70.0,1000.0,200.0,0.264,558.5,76.25,75.563,-0.001,71.875,69.438,55.063,55.813,0.0,53.531,72.0,70.0,1000.0,200.0,0.355,654.5,74.188,74.375,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.746,12.82,11.877,12.496,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,338.25,523.5,534.0,540.5,303.25,539.0,534.5,525.0,0.0,6.919,0.0,17.587,1.948,0.475,-0.001,0.0,-0.0,-0.001
8312007,1654,1.0,1.0,1.0,1.0,100.0,55.96,40.0,40.0,40.0,1.0,1.0,1946.13,478.923,-0.005,11.593,0.0,80.0,55.0,1.4,2471.5,2543.884,2396.808,697.836,54.983,74.017,71.741,73.764,51.297,1.383,2.969,0.363,81.367,65.094,86.637,46.168,80.389,77.858,135.031,114.263,135.37,35.931,54.337,46.798,-10.852,110.0,110.0,71.938,73.375,55.594,56.063,0.0,42.938,72.0,70.0,1000.0,200.0,0.202,282.25,68.5,68.313,-0.026,72.75,69.813,55.719,56.188,0.0,100.0,72.0,70.0,1000.0,200.0,0.784,967.0,76.125,75.5,0.0,71.938,73.188,55.563,55.938,0.0,44.0,72.0,70.0,1000.0,200.0,0.271,570.0,76.063,75.563,-0.001,72.0,69.25,55.063,55.813,0.0,54.0,72.0,70.0,1000.0,200.0,0.351,649.5,74.188,74.375,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.742,12.812,11.874,12.489,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,338.25,524.0,533.5,540.5,303.25,540.5,534.5,525.0,0.0,6.845,0.0,17.496,1.946,0.479,-0.001,0.0,-0.0,-0.001
8312007,1655,1.0,1.0,1.0,1.0,100.0,55.913,40.0,40.0,40.0,1.0,1.0,1932.078,480.094,-0.005,11.593,0.0,80.0,55.0,1.4,2476.75,2512.333,2389.36,693.478,54.983,74.017,71.741,73.764,51.515,1.444,2.994,0.363,81.263,65.095,86.832,46.506,79.709,78.179,134.072,114.263,132.49,36.004,54.442,46.871,-10.852,110.0,110.0,71.938,72.688,55.688,56.0,0.0,42.313,72.0,70.0,1000.0,200.0,0.211,284.75,68.5,68.5,-0.026,72.625,70.875,55.813,56.188,0.0,100.0,72.0,70.0,1000.0,200.0,0.789,972.0,76.0,75.5,0.0,71.813,73.188,55.688,55.938,0.0,44.125,72.0,70.0,1000.0,200.0,0.255,552.0,76.25,75.563,-0.001,72.0,69.438,55.281,55.813,0.0,54.094,72.0,70.0,1000.0,200.0,0.352,647.0,74.188,74.375,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.738,12.813,11.877,12.491,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,337.75,524.0,534.0,540.5,303.5,540.5,534.5,525.0,-0.0,6.833,0.0,17.496,1.932,0.48,0.0,0.0,-0.0,-0.001
8312007,1656,1.0,1.0,1.0,1.0,100.0,55.923,40.0,40.0,40.0,1.0,1.0,1939.104,477.752,-0.005,11.549,0.0,80.0,55.0,1.4,2452.75,2533.36,2383.775,700.741,55.09,74.124,71.741,73.764,51.515,1.406,2.923,0.378,81.28,65.022,86.693,46.477,79.709,78.179,131.417,114.263,132.712,36.004,54.337,46.871,-10.852,110.0,110.0,71.938,73.375,55.688,56.313,0.0,42.5,72.0,70.0,1000.0,200.0,0.206,285.5,68.688,68.188,-0.026,72.625,70.375,55.719,56.188,0.0,100.0,72.0,70.0,1000.0,200.0,0.79,971.5,76.0,75.5,0.0,71.688,73.375,55.563,55.938,0.0,44.188,72.0,70.0,1000.0,200.0,0.259,558.5,76.25,75.5,-0.001,72.0,69.438,55.281,55.906,0.0,53.938,72.0,70.0,1000.0,200.0,0.348,643.0,74.188,74.25,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.723,12.793,11.86,12.472,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,337.5,523.5,534.0,540.5,303.5,540.0,534.0,525.0,0.0,6.846,0.0,17.429,1.939,0.478,-0.002,0.0,-0.0,-0.0
8312007,1657,1.0,1.0,1.0,1.0,100.0,56.235,40.0,40.0,40.0,1.0,1.0,1940.275,476.581,-0.005,11.593,0.0,80.0,55.0,1.4,2452.75,2540.876,2391.223,709.459,55.09,74.017,71.741,73.874,51.623,1.406,3.001,0.367,81.29,65.032,87.054,46.477,79.709,78.179,134.662,114.263,135.37,35.931,54.337,46.871,-10.852,110.0,110.0,71.938,72.938,55.813,56.313,0.0,43.688,72.0,70.0,1000.0,200.0,0.196,276.25,68.5,68.313,-0.026,72.75,70.063,55.813,56.188,0.0,100.0,72.0,70.0,1000.0,200.0,0.785,970.5,76.0,75.5,0.0,71.938,73.375,55.688,56.0,0.0,44.406,72.0,70.0,1000.0,200.0,0.266,564.0,76.25,75.563,-0.001,72.0,69.188,55.281,55.906,0.0,53.281,72.0,70.0,1000.0,200.0,0.357,653.5,74.188,74.375,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.744,12.81,11.872,12.488,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,338.25,524.0,534.0,540.0,303.25,540.0,534.0,525.0,0.0,6.891,0.0,17.614,1.94,0.477,-0.001,0.0,-0.0,-0.001
8312007,1658,1.0,1.0,1.0,1.0,100.0,56.325,40.0,40.0,40.0,1.0,1.0,1943.788,473.068,-0.005,11.534,0.0,80.0,55.0,1.4,2464.25,2537.87,2404.254,709.459,55.196,74.124,71.741,73.764,51.732,1.402,2.987,0.378,81.29,65.032,86.943,46.675,79.709,78.287,133.998,114.157,132.417,36.004,54.232,46.944,-10.852,110.0,110.0,71.938,72.75,55.813,56.063,0.0,42.125,72.0,70.0,1000.0,200.0,0.21,287.0,68.5,68.313,-0.026,72.75,70.563,55.813,56.25,0.0,100.0,72.0,70.0,1000.0,200.0,0.78,969.5,76.0,75.5,0.0,71.938,73.5,55.688,56.0,0.0,43.875,72.0,70.0,1000.0,200.0,0.265,562.5,76.25,75.563,-0.001,72.0,69.25,55.281,55.906,0.0,55.063,72.0,70.0,1000.0,200.0,0.35,646.0,74.188,74.375,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.739,12.813,11.879,12.488,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,337.75,524.0,534.0,540.5,303.5,540.0,534.5,525.0,-0.0,6.922,0.0,17.524,1.944,0.473,-0.001,0.0,-0.0,-0.001
8312007,1659,1.0,1.0,1.0,1.0,100.0,56.519,40.0,40.0,40.0,1.0,1.0,1933.249,477.752,-0.005,11.579,0.0,80.0,55.0,1.4,2476.5,2534.863,2394.946,699.288,55.09,74.124,71.741,73.874,51.732,1.417,3.016,0.374,81.275,65.023,86.637,46.703,79.709,78.394,131.417,114.263,133.229,36.004,54.442,46.944,-10.852,110.0,110.0,72.188,72.688,55.813,56.313,0.0,43.406,72.0,70.0,1000.0,200.0,0.197,279.75,68.688,68.188,-0.026,72.75,70.688,55.813,56.188,0.0,100.0,72.0,70.0,1000.0,200.0,0.813,985.5,76.0,75.5,0.0,71.938,73.188,55.875,56.0,0.0,44.219,72.0,70.0,1000.0,200.0,0.265,563.0,76.25,75.563,-0.001,72.0,69.188,55.281,55.906,0.0,54.219,72.0,70.0,1000.0,200.0,0.349,649.5,74.188,74.375,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.758,12.833,11.894,12.503,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,338.5,523.5,534.0,540.5,303.5,539.5,534.5,525.0,0.001,6.87,0.0,17.592,1.933,0.478,-0.002,0.0,-0.0,-0.001
8312007,1700,1.0,1.0,1.0,1.0,100.0,56.675,40.0,40.0,40.0,1.0,1.0,1939.104,478.923,-0.005,11.534,0.0,80.0,55.0,1.4,2482.75,2537.87,2385.637,699.288,55.196,74.124,71.741,73.874,51.623,1.41,2.98,0.378,81.281,65.025,86.749,46.703,79.709,78.394,135.104,114.263,135.592,35.931,54.652,46.944,-10.867,110.0,110.0,72.188,72.563,55.813,56.063,0.0,42.438,72.0,70.0,1000.0,200.0,0.21,283.75,68.5,68.188,-0.026,72.75,70.563,55.813,56.25,0.0,100.0,72.0,70.0,1000.0,200.0,0.813,988.0,76.0,75.375,0.0,71.938,73.188,55.875,56.0,0.0,43.531,72.0,70.0,1000.0,200.0,0.264,563.0,76.25,75.563,-0.001,72.0,69.25,55.281,55.906,0.0,54.469,72.0,70.0,1000.0,200.0,0.344,640.5,74.188,74.375,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.774,12.839,11.902,12.516,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,338.75,524.0,534.0,540.5,303.5,540.0,534.5,525.0,0.0,6.785,0.0,17.641,1.939,0.479,-0.001,0.0,-0.0,-0.001
8312007,1701,1.0,1.0,1.0,1.0,100.0,57.036,40.0,40.0,40.0,1.0,1.0,1955.498,480.094,-0.005,11.534,0.0,80.0,55.0,1.4,2473.0,2548.397,2394.946,705.1,55.196,74.124,71.849,73.874,51.623,1.394,2.994,0.381,81.278,65.022,86.915,46.646,79.022,78.179,134.072,114.263,132.638,36.004,54.337,46.871,-10.852,110.0,110.0,71.938,73.063,55.813,56.313,0.0,43.188,72.0,70.0,1000.0,200.0,0.207,284.75,68.5,68.188,-0.026,72.813,70.438,55.813,56.188,0.0,100.0,72.0,70.0,1000.0,200.0,0.784,969.0,76.0,75.375,0.0,71.813,73.188,55.688,56.219,0.0,43.344,72.0,70.0,1000.0,200.0,0.263,562.0,76.313,75.563,-0.001,72.0,69.438,55.281,55.906,0.0,53.375,72.0,70.0,1000.0,200.0,0.359,652.0,74.063,74.375,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.771,12.843,11.906,12.516,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,338.75,524.0,534.0,540.5,303.5,540.5,534.0,525.0,-0.0,6.837,0.0,17.407,1.955,0.48,-0.001,0.0,-0.0,-0.001
8312007,1702,1.0,1.0,1.0,1.0,100.0,56.969,40.0,40.0,40.0,1.0,1.0,1932.078,475.41,-0.005,11.593,0.0,80.0,55.0,1.4,2454.75,2543.884,2380.051,722.545,55.09,74.124,71.849,73.874,51.515,1.394,2.984,0.374,81.262,65.008,86.526,46.59,79.022,78.287,131.638,114.263,133.524,36.004,54.337,47.017,-10.852,110.0,110.0,71.938,73.188,55.813,56.313,0.0,42.719,72.0,70.0,1000.0,200.0,0.206,281.5,68.5,68.188,-0.026,72.813,70.563,55.813,56.25,0.0,100.0,72.0,70.0,1000.0,200.0,0.779,966.5,76.0,75.5,0.0,71.938,73.188,55.688,56.0,0.0,43.844,72.0,70.0,1000.0,200.0,0.258,557.0,76.25,75.5,-0.001,72.0,69.25,55.344,55.906,0.0,52.844,72.0,70.0,1000.0,200.0,0.359,656.5,74.188,74.25,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.772,12.843,11.912,12.518,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.0,524.0,534.5,540.5,303.25,539.0,534.0,525.0,0.001,6.964,0.0,17.731,1.932,0.475,-0.001,0.0,-0.0,-0.0
8312007,1703,1.0,1.0,1.0,1.0,100.0,57.067,40.0,40.0,40.0,1.0,1.0,1935.591,474.239,-0.005,11.579,0.0,80.0,55.0,1.4,2452.0,2536.366,2394.946,700.741,55.09,74.124,71.849,73.874,51.515,1.406,2.973,0.381,81.234,64.976,86.526,46.59,79.022,78.287,135.326,114.263,135.961,36.004,54.232,46.944,-10.852,110.0,110.0,72.188,72.938,55.813,56.313,0.0,42.656,72.0,70.0,1000.0,200.0,0.206,284.5,68.688,68.188,-0.026,72.938,70.688,55.813,56.188,0.0,100.0,72.0,70.0,1000.0,200.0,0.788,970.5,76.0,75.5,0.0,71.938,73.375,55.688,56.0,0.0,44.688,72.0,70.0,1000.0,200.0,0.251,550.5,76.063,75.563,-0.001,71.875,69.25,55.281,55.906,0.0,53.125,72.0,70.0,1000.0,200.0,0.357,655.5,74.188,74.375,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.779,12.846,11.92,12.526,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.5,524.0,534.5,540.5,303.5,540.0,534.0,525.0,0.0,6.949,0.0,17.592,1.936,0.474,-0.002,0.0,-0.0,-0.001
8312007,1704,1.0,1.0,1.0,1.0,100.0,56.865,40.0,40.0,40.0,1.0,1.0,1937.933,475.41,-0.005,11.593,0.0,80.0,55.0,1.4,2452.0,2542.38,2381.913,706.553,54.983,74.124,71.741,73.874,51.406,1.406,2.976,0.381,81.248,64.998,86.276,46.534,79.022,78.072,134.367,114.05,132.786,36.004,54.232,46.944,-10.852,110.0,110.0,71.938,72.938,55.813,56.063,0.0,43.844,72.0,70.0,1000.0,200.0,0.202,279.0,68.688,68.188,-0.027,72.938,70.688,55.719,56.188,0.0,100.0,72.0,70.0,1000.0,200.0,0.778,965.0,75.875,75.375,0.0,72.0,73.375,55.688,55.938,0.0,43.563,72.0,70.0,1000.0,200.0,0.263,562.5,76.063,75.563,-0.001,72.0,69.25,55.063,55.813,0.0,53.031,72.0,70.0,1000.0,200.0,0.356,655.0,74.188,74.375,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.766,12.842,11.901,12.516,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,338.75,524.0,534.5,540.5,303.25,540.0,534.0,525.0,-0.0,6.958,0.0,17.613,1.938,0.475,-0.002,0.0,-0.0,-0.001
8312007,1705,1.0,1.0,1.0,1.0,100.0,56.563,40.0,40.0,40.0,1.0,1.0,1937.933,474.239,-0.005,11.667,0.0,80.0,55.0,1.4,2465.25,2534.863,2380.051,709.459,54.876,74.017,71.741,73.764,51.297,1.406,2.969,0.37,81.22,64.998,86.304,46.562,79.022,77.858,131.564,114.263,132.86,36.004,54.127,46.871,-10.852,110.0,110.0,71.938,73.188,55.688,56.063,0.0,42.656,72.0,70.0,1000.0,200.0,0.212,287.5,68.5,68.188,-0.026,72.938,70.375,55.719,56.188,0.0,100.0,72.0,70.0,1000.0,200.0,0.784,967.5,76.0,75.375,0.0,72.0,73.375,55.563,56.0,0.0,44.75,72.0,70.0,1000.0,200.0,0.249,549.0,76.25,75.563,-0.001,72.0,69.25,55.063,55.906,0.0,53.375,72.0,70.0,1000.0,200.0,0.354,652.5,74.188,74.375,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.769,12.848,11.907,12.526,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.0,524.5,534.5,540.5,303.5,539.5,534.0,524.5,0.0,6.996,0.0,17.607,1.938,0.474,-0.001,0.0,-0.0,-0.001
8312007,1706,1.0,1.0,1.0,1.0,100.0,56.447,40.0,40.0,40.0,1.0,1.0,1922.711,474.239,-0.005,11.608,0.0,80.0,55.0,1.4,2463.0,2525.847,2376.328,699.288,54.876,74.017,71.741,73.655,51.297,1.44,2.984,0.381,81.144,64.95,86.304,46.562,79.508,77.751,135.031,114.369,136.109,35.931,54.127,46.871,-10.852,110.0,110.0,71.938,72.938,55.688,56.063,0.0,42.594,72.0,70.0,1000.0,200.0,0.208,283.25,68.688,68.188,-0.026,72.813,70.063,55.719,56.094,0.0,100.0,72.0,70.0,1000.0,200.0,0.791,972.5,75.875,75.5,0.0,71.813,73.375,55.688,56.0,0.0,43.938,72.0,70.0,1000.0,200.0,0.252,549.0,76.063,75.563,-0.001,72.0,69.25,54.969,55.813,0.0,54.469,72.0,70.0,1000.0,200.0,0.346,643.0,74.063,74.5,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.759,12.846,11.907,12.524,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,338.75,524.0,534.5,540.5,303.5,539.5,534.0,525.0,0.0,6.979,0.0,17.636,1.923,0.474,-0.002,0.0,-0.0,-0.001
8312007,1707,1.0,1.0,1.0,1.0,100.0,56.069,40.0,40.0,40.0,1.0,1.0,1926.224,471.897,-0.005,11.579,0.0,80.0,55.0,1.4,2447.5,2522.843,2389.36,703.647,54.77,74.017,71.741,73.655,51.188,1.425,2.994,0.381,81.135,64.914,86.248,46.421,79.508,77.644,134.588,114.263,132.933,36.077,54.022,46.798,-10.852,110.0,110.0,71.938,73.063,55.688,56.063,0.0,42.313,72.0,70.0,1000.0,200.0,0.209,286.75,68.688,68.188,-0.027,72.75,70.563,55.719,56.188,0.0,100.0,72.0,70.0,1000.0,200.0,0.789,971.5,76.0,75.375,0.0,72.0,73.375,55.563,55.938,0.0,44.469,72.0,70.0,1000.0,200.0,0.248,545.0,76.25,75.563,-0.001,72.0,69.25,54.969,55.625,0.0,54.313,72.0,70.0,1000.0,200.0,0.347,643.5,74.188,74.375,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.761,12.842,11.897,12.521,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,338.75,524.0,534.5,540.5,303.5,539.5,534.0,524.5,-0.0,6.918,0.0,17.239,1.926,0.472,-0.002,0.0,-0.0,-0.001
8312007,1708,1.0,1.0,1.0,1.0,100.0,55.866,40.0,40.0,40.0,1.0,1.0,1936.762,473.068,-0.005,11.608,0.0,80.0,55.0,1.4,2450.75,2531.857,2387.499,697.836,54.77,74.017,71.741,73.655,51.188,1.406,2.991,0.37,81.149,64.915,86.22,46.28,79.508,77.644,131.564,114.369,132.195,36.004,54.022,46.725,-10.852,110.0,110.0,71.938,72.688,55.594,56.063,0.0,43.031,72.0,70.0,1000.0,200.0,0.2,282.0,68.5,68.188,-0.026,72.813,70.563,55.5,56.094,0.0,100.0,72.0,70.0,1000.0,200.0,0.784,969.0,76.0,75.375,0.0,71.938,73.188,55.5,55.938,0.0,43.219,72.0,70.0,1000.0,200.0,0.261,558.5,76.25,75.563,-0.001,72.0,69.25,54.969,55.625,0.0,54.313,72.0,70.0,1000.0,200.0,0.348,643.0,74.188,74.375,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.767,12.854,11.906,12.527,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.0,524.0,534.5,540.5,303.5,539.0,534.0,525.0,0.0,6.907,0.0,17.283,1.937,0.473,-0.001,0.0,-0.0,-0.001
8312007,1709,1.0,1.0,1.0,1.0,100.0,55.643,40.0,40.0,40.0,1.0,1.0,1932.078,471.897,-0.005,11.593,0.0,80.0,55.0,1.4,2461.5,2549.901,2383.775,708.006,54.77,73.909,71.741,73.655,51.188,1.383,2.973,0.378,81.14,64.911,86.609,46.196,79.508,77.644,134.219,114.263,135.37,36.077,54.127,46.871,-10.867,110.0,110.0,71.938,72.75,55.594,56.0,0.0,42.094,72.0,70.0,1000.0,200.0,0.21,286.0,68.5,68.188,-0.026,72.813,70.563,55.5,56.094,0.0,100.0,72.0,70.0,1000.0,200.0,0.776,964.0,76.0,75.375,0.0,71.813,73.188,55.5,55.938,0.0,43.563,72.0,70.0,1000.0,200.0,0.257,555.5,76.063,75.563,-0.001,72.0,69.25,54.969,55.625,0.0,53.125,72.0,70.0,1000.0,200.0,0.362,658.0,74.188,74.375,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.766,12.845,11.894,12.522,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,338.5,524.5,534.5,540.5,303.5,538.5,534.0,524.5,0.0,6.933,0.0,17.378,1.932,0.472,-0.001,0.0,-0.0,-0.001
8312007,1710,1.0,1.0,1.0,1.0,100.0,55.438,40.0,40.0,40.0,1.0,1.0,1918.027,475.41,-0.005,11.564,0.0,80.0,55.0,1.4,2461.5,2521.341,2387.499,692.026,54.983,74.017,71.741,73.655,51.188,1.417,2.976,0.385,81.087,64.875,86.609,46.28,79.508,77.858,134.072,114.263,132.638,36.004,54.127,46.798,-10.852,110.0,110.0,71.938,72.938,55.594,56.063,0.0,43.094,72.0,70.0,1000.0,200.0,0.203,283.75,68.688,68.188,-0.026,72.938,70.563,55.5,56.094,0.0,100.0,72.0,70.0,1000.0,200.0,0.789,972.0,76.0,75.375,0.0,72.0,73.188,55.563,55.781,0.0,44.75,72.0,70.0,1000.0,200.0,0.249,545.0,76.063,75.563,-0.001,72.0,69.0,54.969,55.625,0.0,54.0,72.0,70.0,1000.0,200.0,0.347,644.0,74.188,74.375,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.769,12.851,11.907,12.529,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,338.75,524.0,534.5,540.5,303.5,538.5,534.0,524.5,-0.0,6.887,0.0,17.335,1.918,0.475,-0.002,0.0,-0.0,-0.001
8312007,1711,1.0,1.0,1.0,1.0,100.0,55.528,40.0,40.0,40.0,1.0,1.0,1916.856,473.068,-0.005,11.623,0.0,80.0,55.0,1.4,2448.5,2518.338,2372.604,700.741,54.876,74.017,71.741,73.655,51.297,1.429,2.98,0.374,81.07,64.878,86.832,46.59,80.136,77.965,131.343,114.369,132.49,36.004,54.232,46.871,-10.852,110.0,110.0,71.938,73.375,55.594,56.063,0.0,42.313,72.0,70.0,1000.0,200.0,0.21,284.0,68.5,68.188,-0.026,72.938,70.438,55.5,56.094,0.0,100.0,72.0,70.0,1000.0,200.0,0.784,970.0,75.875,75.375,0.0,71.938,73.188,55.563,55.938,0.0,44.25,72.0,70.0,1000.0,200.0,0.251,547.5,76.25,75.563,-0.001,72.063,69.25,55.063,55.625,0.0,53.281,72.0,70.0,1000.0,200.0,0.355,650.0,74.063,74.5,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.777,12.858,11.914,12.535,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.0,524.5,534.5,540.0,303.5,540.0,534.0,524.5,0.0,6.929,0.0,17.541,1.917,0.473,-0.001,0.0,-0.0,-0.001
8312007,1712,1.0,1.0,1.0,1.0,100.0,55.422,40.0,40.0,40.0,1.0,1.0,1919.198,474.239,-0.005,11.564,0.0,80.0,55.0,1.4,2438.75,2536.366,2380.051,699.288,54.876,74.017,71.741,73.764,51.188,1.398,2.976,0.378,81.037,64.804,86.582,46.365,80.136,77.858,134.588,114.369,135.887,36.004,54.232,46.871,-10.852,110.0,110.0,71.875,72.563,55.594,56.063,0.0,42.781,72.0,70.0,1000.0,200.0,0.2,281.75,68.5,68.188,-0.026,72.813,70.688,55.5,56.094,0.0,100.0,72.0,70.0,1000.0,200.0,0.783,967.5,75.875,75.375,0.0,71.938,73.188,55.563,55.938,0.0,43.344,72.0,70.0,1000.0,200.0,0.257,555.5,76.25,75.563,-0.001,72.0,69.25,54.969,55.625,0.0,54.406,72.0,70.0,1000.0,200.0,0.34,637.5,74.063,74.375,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.771,12.85,11.904,12.526,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,338.75,524.5,534.5,540.5,303.25,540.5,533.5,525.0,0.0,6.894,0.0,17.452,1.919,0.474,-0.001,0.0,-0.0,-0.001
