DATE,TIME,SYS-CTL,RF-CTRL,ECONCTRL,ACCH-SEL,HWC-VLV,CHWC-VLV,EA-DMPR,RA-DMPR,OA-DMPR,SF-SST,RF-SST,SF-WAT,RF-WAT,HWP-GPM,CHWP-GPM,RFCFMLAG,RF-SFSPD,SAT_SPT,SA_SPSPT,RMT-CFM,SA-CFM,RA-CFM,OA-CFM,SA-TEMP,MA-TEMP,RA-TEMP,HWC-DAT,CHWC-DAT,SA-SP,SF-DP,RF-DP,SF-SPD,RF-SPD,SA-HUMD,RA-HUMD,OA-TEMP,OAD-TEMP,HWC-EWT,HWC-LWT,HWC-MWT,CHWC-EWT,CHWC-LWT,CHWC-MWT,HWP-DP,CHWC-EAH,CHWC-LAH,RM-TEMP,PLN-TEMP,VAV-EAT,VAV-DAT,VAVHCVLV,VAV-DMPR,RMCLGSPT,RMHTGSPT,OCC-MAX,OCC-MIN,VAV-DP,VAVCFMDP,VAVHCEWT,VAVHCLWT,VAVHCGPM,RM-TEMP.1,PLN-TEMP.1,VAV-EAT.1,VAV-DAT.1,VAVHCVLV.1,VAV-DMPR.1,RMCLGSPT.1,RMHTGSPT.1,OCC-MAX.1,OCC-MIN.1,VAV-DP.1,VAVCFMDP.1,VAVHCEWT.1,VAVHCLWT.1,VAVHCGPM.1,RM-TEMP.2,PLN-TEMP.2,VAV-EAT.2,VAV-DAT.2,VAVHCVLV.2,VAV-DMPR.2,RMCLGSPT.2,RMHTGSPT.2,OCC-MAX.2,OCC-MIN.2,VAV-DP.2,VAVCFMDP.2,VAVHCEWT.2,VAVHCLWT.2,VAVHCGPM.2,RM-TEMP.3,PLN-TEMP.3,VAV-EAT.3,VAV-DAT.3,VAVHCVLV.3,VAV-DMPR.3,RMCLGSPT.3,RMHTGSPT.3,OCC-MAX.3,OCC-MIN.3,VAV-DP.3,VAVCFMDP.3,VAVHCEWT.3,VAVHCLWT.3,VAVHCGPM.3,IABBHT1,IABBHT2,IBBBHT1,IBBBHT2,WABBHT1,WABBHT2,WBBBHT1,WBBBHT2,SABBHT1,SABBHT2,SBBBHT1,SBBBHT2,EABBHT1,EABBHT2,EBBBHT1,EBBBHT2,IBBAMPS,WBBAMPS,SBBAMPS,EBBAMPS,IALITES1,IALITES2,IBLITES1,IBLITES2,WALITES1,WALITES2,WBLITES1,WBLITES2,SALITES1,SALITES2,SBLITES1,SBLITES2,EALITES1,EALITES2,EBLITES1,EBLITES2,IALITWAT,WALITWAT,SALITWAT,EALITWAT,IBLITWAT,WBLITWAT,SBLITWAT,EBLITWAT,HWC_GPM,CHWC_GPM,E_hcoil,E_ccoil,E_SF,E_RF,E_ZONE_I,E_ZONE_W,E_ZONE_S,E_ZONE_E
8312007,1713,1.0,1.0,1.0,1.0,100.0,55.034,40.0,40.0,40.0,1.0,1.0,1916.856,467.213,-0.005,11.519,0.0,80.0,55.0,1.4,2448.25,2525.847,2387.499,703.647,54.876,73.909,71.741,73.655,51.188,1.41,2.966,0.392,81.034,64.825,86.387,46.421,80.136,77.751,134.662,114.369,133.007,36.004,54.127,46.798,-10.852,110.0,110.0,71.938,73.063,55.594,56.0,0.0,43.156,72.0,70.0,1000.0,200.0,0.198,277.0,68.5,68.188,-0.026,72.938,70.375,55.719,56.094,0.0,100.0,72.0,70.0,1000.0,200.0,0.784,968.0,75.875,75.375,0.0,71.813,73.125,55.5,55.938,0.0,43.375,72.0,70.0,1000.0,200.0,0.255,554.5,76.25,75.563,-0.001,72.0,69.438,54.969,55.813,0.0,53.875,72.0,70.0,1000.0,200.0,0.344,640.5,74.063,74.375,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.78,12.854,11.906,12.53,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.0,524.5,534.5,540.5,303.25,540.5,534.0,524.5,-0.0,6.861,0.0,17.267,1.917,0.467,-0.001,0.0,-0.0,-0.001
8312007,1714,1.0,1.0,1.0,1.0,100.0,55.084,40.0,40.0,40.0,1.0,1.0,1921.54,467.213,-0.005,11.505,0.0,80.0,55.0,1.4,2440.25,2515.335,2376.328,700.741,54.876,74.017,71.741,73.655,51.188,1.413,2.948,0.389,81.011,64.799,86.888,46.449,80.136,77.751,131.417,114.369,132.712,36.004,54.232,46.871,-10.852,110.0,110.0,71.875,72.938,55.594,56.063,0.0,42.531,72.0,70.0,1000.0,200.0,0.206,284.75,68.5,68.188,-0.026,72.75,70.563,55.5,56.094,0.0,100.0,72.0,70.0,1000.0,200.0,0.784,970.5,75.875,75.375,0.0,71.813,73.375,55.5,55.938,0.0,43.969,72.0,70.0,1000.0,200.0,0.247,543.0,76.063,75.563,-0.001,72.0,69.188,54.969,55.625,0.0,53.438,72.0,70.0,1000.0,200.0,0.354,648.0,74.188,74.375,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.78,12.851,11.915,12.526,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.0,524.5,534.5,540.0,303.5,539.5,534.0,525.0,0.0,6.859,0.0,17.363,1.922,0.467,-0.001,0.0,-0.0,-0.001
8312007,1715,1.0,1.0,1.0,1.0,100.0,54.949,40.0,40.0,40.0,1.0,1.0,1915.685,470.726,-0.005,11.564,0.0,80.0,55.0,1.4,2439.75,2513.833,2372.604,687.67,54.876,74.017,71.741,73.764,51.406,1.406,2.952,0.385,80.977,64.773,86.915,46.393,80.136,77.858,134.588,114.369,135.518,36.004,54.337,46.871,-10.852,110.0,110.0,71.938,72.938,55.688,56.0,0.0,43.5,72.0,70.0,1000.0,200.0,0.197,276.5,68.5,68.188,-0.026,72.813,70.375,55.719,56.094,0.0,100.0,72.0,70.0,1000.0,200.0,0.787,970.5,75.625,75.375,0.0,71.938,73.125,55.563,55.938,0.0,44.594,72.0,70.0,1000.0,200.0,0.246,542.5,76.25,75.563,-0.001,72.0,69.188,54.969,55.625,0.0,52.656,72.0,70.0,1000.0,200.0,0.356,655.0,74.188,74.375,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.792,12.861,11.917,12.538,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.0,524.5,534.5,540.0,303.5,540.0,534.0,524.5,0.0,6.855,0.0,17.452,1.916,0.471,-0.001,0.0,-0.0,-0.001
8312007,1716,1.0,1.0,1.0,1.0,100.0,54.852,40.0,40.0,40.0,1.0,1.0,1915.685,473.068,-0.005,11.593,0.0,80.0,55.0,1.4,2439.75,2527.35,2380.051,693.478,54.876,74.017,71.741,73.764,51.297,1.417,2.98,0.381,80.982,64.781,86.582,46.449,80.026,77.858,134.367,114.263,133.007,36.004,54.127,46.798,-10.852,110.0,110.0,71.938,72.75,55.594,56.0,0.0,42.594,72.0,70.0,1000.0,200.0,0.208,282.0,68.5,68.188,-0.027,73.125,70.0,55.719,56.094,0.0,100.0,72.0,70.0,1000.0,200.0,0.789,970.5,75.875,75.375,0.0,71.938,73.188,55.563,55.938,0.0,43.938,72.0,70.0,1000.0,200.0,0.246,542.5,76.25,75.563,-0.001,71.875,69.25,54.969,55.625,0.0,53.906,72.0,70.0,1000.0,200.0,0.344,647.5,74.063,74.375,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.787,12.858,11.917,12.532,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.0,524.5,534.5,540.5,303.25,539.5,533.5,525.0,-0.0,6.905,0.0,17.378,1.916,0.473,-0.001,0.0,-0.0,-0.001
8312007,1717,1.0,1.0,1.0,1.0,100.0,54.939,40.0,40.0,40.0,1.0,1.0,1903.975,469.555,-0.005,11.549,0.0,80.0,55.0,1.4,2439.75,2506.33,2378.189,703.647,54.876,74.017,71.741,73.764,51.406,1.402,2.973,0.363,80.925,64.73,87.277,46.421,80.026,77.965,131.712,114.369,133.598,36.004,54.232,46.871,-10.852,110.0,110.0,71.938,73.313,55.594,56.0,0.0,42.281,72.0,70.0,1000.0,200.0,0.208,285.5,68.688,68.188,-0.026,72.938,70.313,55.5,56.094,0.0,100.0,72.0,70.0,1000.0,200.0,0.785,968.5,75.875,75.375,0.0,71.938,73.188,55.563,55.938,0.0,44.438,72.0,70.0,1000.0,200.0,0.246,542.5,76.063,75.563,-0.001,72.0,69.0,55.063,55.625,0.0,53.344,72.0,70.0,1000.0,200.0,0.345,643.5,74.188,74.375,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.788,12.859,11.922,12.539,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.0,524.5,534.5,540.0,303.5,540.0,533.5,524.5,0.001,6.885,0.0,17.429,1.904,0.47,-0.002,0.0,-0.0,-0.001
8312007,1718,1.0,1.0,1.0,1.0,100.0,54.922,40.0,40.0,40.0,1.0,1.0,1916.856,468.384,-0.005,11.534,0.0,80.0,55.0,1.4,2439.0,2501.83,2383.775,693.478,54.983,74.017,71.741,73.764,51.515,1.417,2.959,0.374,80.889,64.721,87.054,46.646,80.026,77.965,135.399,114.369,135.887,36.004,54.232,46.944,-10.867,110.0,110.0,71.938,73.063,55.688,56.0,0.0,43.531,72.0,70.0,1000.0,200.0,0.196,276.25,68.688,68.188,-0.026,72.75,70.375,55.719,55.875,0.0,100.0,72.0,70.0,1000.0,200.0,0.787,969.0,75.875,75.375,0.0,71.938,73.188,55.563,55.938,0.0,43.313,72.0,70.0,1000.0,200.0,0.248,545.0,76.25,75.563,-0.001,72.0,69.25,55.281,55.813,0.0,53.5,72.0,70.0,1000.0,200.0,0.349,646.0,74.188,74.375,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.787,12.864,11.923,12.539,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.0,524.5,535.0,540.0,303.25,539.5,533.5,525.0,0.0,6.922,0.0,17.524,1.917,0.468,-0.002,0.0,-0.0,-0.001
8312007,1719,1.0,1.0,1.0,1.0,100.0,54.933,40.0,40.0,40.0,1.0,1.0,1912.172,467.213,-0.005,11.682,0.0,80.0,55.0,1.4,2439.0,2501.83,2372.604,690.574,54.983,74.017,71.741,73.764,51.406,1.413,2.966,0.381,80.908,64.726,86.832,46.646,80.026,78.072,134.293,114.263,132.712,36.004,54.232,46.871,-10.867,110.0,110.0,71.938,73.063,55.688,56.063,0.0,42.438,72.0,70.0,1000.0,200.0,0.206,281.5,68.5,68.188,-0.026,72.938,70.375,55.719,56.188,0.0,100.0,72.0,70.0,1000.0,200.0,0.787,970.0,75.875,75.375,0.0,71.938,73.375,55.688,56.0,0.0,44.25,72.0,70.0,1000.0,200.0,0.245,541.0,76.25,75.563,-0.001,71.875,69.438,55.063,55.813,0.0,53.0,72.0,70.0,1000.0,200.0,0.347,644.5,74.188,74.375,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.777,12.864,11.92,12.539,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.0,524.5,535.0,540.0,303.5,540.0,533.5,524.5,-0.0,6.964,0.0,17.63,1.912,0.467,-0.001,0.0,-0.0,-0.001
8312007,1720,1.0,1.0,1.0,1.0,100.0,54.914,40.0,40.0,40.0,1.0,1.0,1914.514,469.555,-0.005,11.579,0.0,80.0,55.0,1.4,2437.5,2500.33,2383.775,702.194,54.983,74.017,71.849,73.764,51.406,1.413,2.966,0.389,80.899,64.718,86.749,46.703,80.026,78.072,131.933,114.369,132.786,36.077,54.232,46.871,-10.852,110.0,110.0,71.938,72.688,55.688,56.063,0.0,43.031,72.0,70.0,1000.0,200.0,0.199,281.25,68.5,68.188,-0.026,72.813,70.875,55.719,56.094,0.0,100.0,72.0,70.0,1000.0,200.0,0.786,968.5,75.875,75.375,0.0,71.938,73.125,55.563,56.0,0.0,43.906,72.0,70.0,1000.0,200.0,0.246,543.0,76.25,75.563,-0.001,72.0,69.188,55.063,55.813,0.0,52.813,72.0,70.0,1000.0,200.0,0.346,644.0,74.188,74.375,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.785,12.866,11.92,12.539,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.0,524.5,535.0,540.5,303.75,539.5,533.5,524.5,0.0,6.884,0.0,17.357,1.915,0.47,-0.001,0.0,-0.0,-0.001
8312007,1721,1.0,1.0,1.0,1.0,100.0,54.896,40.0,40.0,40.0,1.0,1.0,1907.488,468.384,-0.005,11.534,0.0,80.0,55.0,1.4,2439.25,2492.832,2370.742,696.383,54.983,74.017,71.849,73.984,51.406,1.417,2.944,0.392,80.89,64.719,86.665,46.618,80.026,77.965,134.957,114.476,136.035,36.004,54.127,46.871,-10.867,110.0,110.0,71.938,73.188,55.594,56.0,0.0,43.094,72.0,70.0,1000.0,200.0,0.2,278.5,68.5,68.188,-0.026,72.938,70.313,55.719,56.188,0.0,100.0,72.0,70.0,1000.0,200.0,0.785,970.5,75.875,75.375,0.0,71.938,73.188,55.688,55.938,0.0,43.563,72.0,70.0,1000.0,200.0,0.243,540.5,76.063,75.5,-0.001,71.875,69.438,55.063,55.906,0.0,53.031,72.0,70.0,1000.0,200.0,0.348,645.5,74.188,74.375,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.777,12.846,11.904,12.521,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,338.5,524.5,535.5,540.5,303.25,540.0,533.5,524.5,0.0,6.916,0.0,17.407,1.907,0.468,-0.001,0.0,-0.0,-0.001
8312007,1722,1.0,1.0,1.0,1.0,100.0,54.605,40.0,40.0,40.0,1.0,1.0,1905.146,466.042,-0.005,11.549,0.0,80.0,55.0,1.4,2437.25,2492.832,2376.328,699.288,54.876,74.017,71.741,73.984,51.297,1.41,2.952,0.381,80.89,64.712,86.498,46.759,80.052,77.751,134.883,114.369,133.155,36.077,54.127,46.871,-10.852,110.0,110.0,71.938,73.188,55.594,56.063,0.0,42.031,72.0,70.0,1000.0,200.0,0.209,286.75,68.5,68.188,-0.026,73.125,70.375,55.719,56.094,0.0,100.0,72.0,70.0,1000.0,200.0,0.78,966.5,75.875,75.375,0.0,71.938,73.188,55.563,56.0,0.0,43.594,72.0,70.0,1000.0,200.0,0.245,541.0,76.25,75.563,-0.001,72.0,69.25,54.969,55.813,0.0,52.438,72.0,70.0,1000.0,200.0,0.346,643.5,74.188,74.375,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.7,12.774,11.835,12.453,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,336.25,525.0,535.5,540.5,303.5,540.0,534.0,525.0,-0.0,6.906,0.0,17.312,1.905,0.466,-0.001,0.0,-0.0,-0.001
8312007,1723,1.0,1.0,1.0,1.0,100.0,54.47,40.0,40.0,40.0,1.0,1.0,1913.343,467.213,-0.005,11.593,0.0,80.0,55.0,1.4,2431.5,2497.33,2374.466,696.383,54.876,74.017,71.849,73.655,51.297,1.413,2.948,0.359,80.883,64.704,86.832,46.534,80.052,77.751,131.785,114.369,131.752,36.077,54.127,46.871,-10.867,110.0,110.0,71.938,73.188,55.594,56.063,0.0,42.469,72.0,70.0,1000.0,200.0,0.202,282.75,68.5,68.188,-0.026,73.25,71.0,55.719,56.094,0.0,100.0,72.0,70.0,1000.0,200.0,0.784,968.5,75.875,75.375,0.0,71.813,73.125,55.563,55.938,0.0,42.75,72.0,70.0,1000.0,200.0,0.244,541.0,76.25,75.563,-0.001,71.875,69.438,54.969,55.813,0.0,52.563,72.0,70.0,1000.0,200.0,0.348,645.5,74.188,74.375,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.708,12.78,11.836,12.462,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,336.5,525.0,535.5,540.5,303.5,539.5,534.0,525.0,-0.0,6.933,0.0,17.378,1.913,0.467,-0.001,0.0,-0.0,-0.001
8312007,1724,1.0,1.0,1.0,1.0,100.0,54.333,40.0,40.0,40.0,1.0,1.0,1892.266,468.384,-0.005,11.623,0.0,80.0,55.0,1.4,2432.0,2482.342,2372.604,686.219,54.876,74.017,71.741,73.764,51.297,1.425,2.976,0.37,80.85,64.696,86.721,46.506,80.052,77.751,133.851,114.369,135.296,36.004,54.232,46.944,-10.852,110.0,110.0,71.938,72.688,55.594,56.0,0.0,43.469,72.0,70.0,1000.0,200.0,0.195,276.25,68.5,68.063,-0.026,73.125,70.875,55.5,56.094,0.0,100.0,72.0,70.0,1000.0,200.0,0.799,981.0,75.875,75.313,0.0,71.938,73.0,55.688,56.0,0.0,42.563,72.0,70.0,1000.0,200.0,0.243,537.5,76.25,75.563,-0.001,72.0,69.188,54.969,55.813,0.0,51.719,72.0,70.0,1000.0,200.0,0.348,645.5,74.188,74.375,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.705,12.774,11.831,12.453,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,336.25,524.5,535.0,540.5,303.5,540.5,534.0,525.0,0.0,6.976,0.0,17.659,1.892,0.468,-0.002,0.0,-0.0,-0.001
8312007,1725,1.0,1.0,1.0,1.0,100.0,54.206,40.0,40.0,40.0,1.0,1.0,1907.488,466.042,-0.005,11.475,0.0,80.0,55.0,1.4,2432.0,2489.834,2374.466,693.478,54.876,73.909,71.849,73.655,51.188,1.406,2.952,0.381,80.795,64.589,86.637,46.534,80.052,77.751,134.072,114.369,132.712,36.004,54.127,46.798,-10.852,110.0,110.0,71.938,72.688,55.688,56.0,0.0,42.563,72.0,70.0,1000.0,200.0,0.205,284.25,68.688,68.063,-0.026,73.125,70.063,55.5,56.094,0.0,100.0,72.0,70.0,1000.0,200.0,0.812,986.0,75.875,75.375,0.0,72.0,73.125,55.563,55.938,0.0,42.688,72.0,70.0,1000.0,200.0,0.243,541.5,76.25,75.563,-0.001,71.875,69.5,54.969,55.813,0.0,53.5,72.0,70.0,1000.0,200.0,0.339,635.5,74.188,74.375,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.706,12.779,11.835,12.456,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,336.5,525.0,535.5,540.5,303.5,540.0,534.0,524.5,-0.0,6.834,0.0,17.201,1.907,0.466,-0.002,0.0,-0.0,-0.001
8312007,1726,1.0,1.0,1.0,1.0,100.0,54.083,40.0,40.0,40.0,1.0,1.0,1894.608,462.529,-0.005,11.549,0.0,80.0,55.0,1.4,2447.0,2465.871,2361.433,687.67,54.876,73.909,71.741,73.655,51.297,1.417,2.944,0.385,80.727,64.596,87.221,46.506,80.052,77.751,131.564,114.369,132.417,36.004,54.232,46.871,-10.852,110.0,110.0,71.875,72.688,55.688,56.0,0.0,43.156,72.0,70.0,1000.0,200.0,0.199,278.25,68.5,68.188,-0.026,72.938,70.375,55.719,56.094,0.0,100.0,72.0,70.0,1000.0,200.0,0.821,991.0,75.875,75.313,0.0,71.938,73.0,55.563,55.938,0.0,43.063,72.0,70.0,1000.0,200.0,0.239,537.5,76.063,75.563,-0.001,71.875,69.438,55.063,55.813,0.0,53.156,72.0,70.0,1000.0,200.0,0.337,634.5,74.063,74.375,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.725,12.793,11.854,12.472,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,337.0,525.0,535.5,540.5,303.5,540.5,534.0,524.5,0.0,6.885,0.0,17.429,1.895,0.463,-0.001,0.0,-0.0,-0.001
8312007,1727,1.0,1.0,1.0,1.0,100.0,54.249,40.0,40.0,40.0,1.0,1.0,1891.095,466.042,-0.005,11.608,0.0,80.0,55.0,1.4,2443.0,2480.844,2372.604,686.219,54.983,74.017,71.741,73.655,51.406,1.425,2.952,0.392,80.708,64.59,87.166,46.618,78.937,77.751,134.662,114.476,136.182,36.004,54.232,46.871,-10.852,110.0,110.0,71.938,73.188,55.688,56.0,0.0,42.031,72.0,70.0,1000.0,200.0,0.211,285.75,68.5,68.188,-0.026,73.125,70.375,55.5,56.094,0.0,100.0,72.0,70.0,1000.0,200.0,0.82,991.5,75.625,75.375,0.0,71.813,73.125,55.563,56.0,0.0,43.281,72.0,70.0,1000.0,200.0,0.234,528.0,76.25,75.563,-0.001,71.875,69.25,54.969,55.813,0.0,53.844,72.0,70.0,1000.0,200.0,0.333,631.5,74.063,74.375,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.714,12.782,11.847,12.462,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,336.75,525.0,535.5,540.5,303.5,540.0,533.5,525.0,0.0,6.92,0.0,17.518,1.891,0.466,-0.001,0.0,-0.0,-0.001
8312007,1728,1.0,1.0,1.0,1.0,100.0,54.231,40.0,40.0,40.0,1.0,1.0,1880.556,466.042,-0.005,11.549,0.0,80.0,55.0,1.4,2433.25,2473.356,2355.847,693.478,54.983,74.017,71.741,73.655,51.406,1.41,2.955,0.378,80.642,64.502,86.915,46.731,78.937,77.751,134.883,114.476,133.376,36.004,54.232,46.871,-10.852,110.0,110.0,71.938,72.5,55.688,56.063,0.0,43.563,72.0,70.0,1000.0,200.0,0.195,275.75,68.688,68.063,-0.026,73.25,70.0,55.5,56.094,0.0,100.0,72.0,70.0,1000.0,200.0,0.821,989.5,75.875,75.375,0.0,71.813,73.0,55.563,55.938,0.0,42.594,72.0,70.0,1000.0,200.0,0.24,539.0,76.25,75.563,-0.001,71.875,69.438,55.063,55.813,0.0,54.031,72.0,70.0,1000.0,200.0,0.333,632.0,74.188,74.375,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.711,12.78,11.844,12.46,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,336.75,525.0,535.5,540.5,303.5,539.5,534.0,525.0,-0.0,6.885,0.0,17.429,1.881,0.466,-0.002,0.0,-0.0,-0.001
8312007,1729,1.0,1.0,1.0,1.0,100.0,53.969,40.0,40.0,40.0,1.0,1.0,1885.24,463.7,0.005,11.564,0.0,80.0,55.0,1.4,2449.0,2476.351,2361.433,690.574,54.876,73.909,71.741,73.655,51.297,1.417,2.969,0.392,80.621,64.509,86.665,46.815,78.937,77.751,132.007,114.369,131.973,36.077,54.232,46.871,-10.852,110.0,110.0,71.875,73.188,55.594,56.063,0.0,42.313,72.0,70.0,1000.0,200.0,0.209,283.75,68.5,68.188,-0.026,73.125,70.438,55.5,56.094,0.0,100.0,72.0,70.0,1000.0,200.0,0.814,987.5,75.875,75.313,0.0,71.938,73.0,55.563,56.0,0.0,42.875,72.0,70.0,1000.0,200.0,0.237,536.0,76.063,75.563,-0.001,72.0,69.5,55.063,55.813,0.0,53.844,72.0,70.0,1000.0,200.0,0.337,635.0,74.188,74.375,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.714,12.787,11.849,12.462,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,336.75,525.5,535.5,540.5,303.5,539.5,534.0,525.0,0.0,6.875,0.0,17.334,1.885,0.464,-0.001,0.0,-0.0,-0.001
8312007,1730,1.0,1.0,1.0,1.0,100.0,53.854,40.0,40.0,40.0,1.0,1.0,1881.727,461.358,-0.005,11.623,0.0,80.0,55.0,1.4,2438.75,2479.346,2359.571,681.864,54.876,73.909,71.741,73.655,51.188,1.421,2.948,0.378,80.61,64.495,86.776,46.646,78.937,77.751,134.293,114.476,135.887,36.077,54.127,46.871,-10.852,110.0,110.0,71.938,72.688,55.594,56.0,0.0,42.156,72.0,70.0,1000.0,200.0,0.207,285.5,68.5,68.063,-0.026,73.25,70.313,55.5,56.094,0.0,100.0,72.0,70.0,1000.0,200.0,0.817,988.5,75.625,75.313,0.0,71.938,73.125,55.563,55.938,0.0,43.031,72.0,70.0,1000.0,200.0,0.232,527.5,76.25,75.563,-0.001,71.875,69.0,54.969,55.813,0.0,53.5,72.0,70.0,1000.0,200.0,0.34,636.0,74.188,74.375,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.719,12.785,11.838,12.464,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,336.5,525.5,536.0,540.5,303.5,540.0,533.5,525.0,0.0,6.951,0.0,17.423,1.882,0.461,-0.002,0.0,-0.0,-0.001
8312007,1731,1.0,1.0,1.0,1.0,100.0,53.435,40.0,40.0,40.0,1.0,1.0,1880.556,467.213,-0.005,11.579,0.0,80.0,55.0,1.4,2438.75,2476.351,2363.294,683.316,54.77,74.017,71.741,73.655,51.188,1.41,2.923,0.363,80.604,64.501,86.693,46.731,78.937,77.751,134.957,114.476,133.45,36.004,54.127,46.871,-10.852,110.0,110.0,71.938,73.188,55.688,56.0,0.0,43.281,72.0,70.0,1000.0,200.0,0.196,276.25,68.5,68.188,-0.026,73.25,70.375,55.5,56.094,0.0,100.0,72.0,70.0,1000.0,200.0,0.82,989.0,75.875,75.313,0.0,71.813,73.0,55.563,55.938,0.0,42.375,72.0,70.0,1000.0,200.0,0.239,537.5,76.25,75.563,-0.001,71.875,69.188,54.969,55.625,0.0,53.281,72.0,70.0,1000.0,200.0,0.336,633.0,74.188,74.375,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.716,12.785,11.831,12.467,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,336.25,525.5,536.0,540.5,303.5,540.0,533.5,524.5,-0.0,6.943,0.0,17.475,1.881,0.467,-0.001,0.0,-0.0,-0.001
8312007,1732,1.0,1.0,1.0,1.0,100.0,53.505,40.0,40.0,40.0,1.0,1.0,1895.779,464.871,-0.005,11.549,0.0,80.0,55.0,1.4,2437.25,2498.83,2363.294,705.1,54.876,73.909,71.741,73.655,51.297,1.375,2.891,0.37,80.609,64.479,87.277,46.731,79.06,77.751,132.154,114.476,131.973,36.077,54.232,46.871,-10.867,110.0,110.0,71.938,73.188,55.594,56.063,0.0,42.281,72.0,70.0,1000.0,200.0,0.205,284.0,68.5,68.188,-0.026,73.25,70.688,55.5,56.094,0.0,100.0,72.0,70.0,1000.0,200.0,0.81,983.5,75.625,75.313,0.0,71.938,73.0,55.563,55.938,0.0,43.281,72.0,70.0,1000.0,200.0,0.236,534.0,76.25,75.563,-0.001,72.0,69.25,54.969,55.625,0.0,52.281,72.0,70.0,1000.0,200.0,0.349,644.5,74.188,74.375,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.708,12.784,11.83,12.461,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,336.25,525.5,536.0,540.5,303.5,539.5,533.5,524.5,-0.0,6.866,0.0,17.312,1.896,0.465,-0.001,0.0,-0.0,-0.001
8312007,1733,1.0,1.0,1.0,1.0,100.0,53.671,40.0,40.0,40.0,1.0,1.0,1884.069,463.7,-0.005,11.519,0.0,80.0,55.0,1.4,2443.75,2471.859,2353.985,678.962,54.983,74.017,71.741,73.655,51.406,1.425,2.912,0.356,80.563,64.477,87.138,46.646,79.06,77.858,134.072,114.582,135.518,36.077,54.232,46.944,-10.852,110.0,110.0,71.875,73.188,55.594,56.063,0.0,43.625,72.0,70.0,1000.0,200.0,0.194,276.0,68.5,68.188,-0.026,73.313,70.438,55.5,56.094,0.0,100.0,72.0,70.0,1000.0,200.0,0.815,987.5,75.625,75.313,0.0,71.938,73.188,55.563,56.0,0.0,43.156,72.0,70.0,1000.0,200.0,0.233,528.0,76.063,75.563,-0.001,72.0,69.25,55.063,55.813,0.0,52.875,72.0,70.0,1000.0,200.0,0.349,645.0,74.063,74.375,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.73,12.803,11.851,12.48,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,337.0,525.5,536.0,540.5,303.25,540.0,533.5,525.0,0.0,6.895,0.0,17.384,1.884,0.464,-0.001,0.0,-0.0,-0.001
8312007,1734,1.0,1.0,1.0,1.0,100.0,53.612,40.0,40.0,40.0,1.0,1.0,1880.556,462.529,-0.005,11.593,0.0,80.0,55.0,1.4,2438.75,2476.351,2359.571,692.026,54.983,73.909,71.741,73.655,51.406,1.398,2.937,0.37,80.585,64.467,87.138,46.731,79.06,77.751,134.588,114.476,133.229,36.077,54.127,46.871,-10.852,110.0,110.0,71.938,72.75,55.688,56.063,0.0,43.531,72.0,70.0,1000.0,200.0,0.201,278.75,68.5,68.188,-0.026,73.313,70.563,55.719,56.094,0.0,100.0,72.0,70.0,1000.0,200.0,0.808,984.5,75.625,75.313,0.0,71.813,73.125,55.563,56.0,0.0,41.938,72.0,70.0,1000.0,200.0,0.244,541.5,76.063,75.563,-0.001,71.875,69.438,55.063,55.813,0.0,53.313,72.0,70.0,1000.0,200.0,0.339,637.5,74.188,74.375,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.726,12.796,11.847,12.472,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,336.75,525.5,536.0,540.5,303.5,540.0,533.5,525.0,-0.0,6.933,0.0,17.378,1.881,0.463,-0.001,0.0,-0.0,-0.001
8312007,1735,1.0,1.0,1.0,1.0,100.0,53.362,40.0,40.0,40.0,1.0,1.0,1884.069,464.871,-0.005,11.549,0.0,80.0,55.0,1.4,2440.0,2482.342,2359.571,686.219,54.876,73.909,71.741,73.655,51.406,1.429,2.93,0.378,80.572,64.467,87.054,46.759,79.06,77.751,132.154,114.369,132.638,36.077,54.232,46.871,-10.867,110.0,110.0,71.938,73.063,55.688,56.063,0.0,42.563,72.0,70.0,1000.0,200.0,0.206,281.25,68.688,68.063,-0.026,73.438,70.563,55.5,56.094,0.0,100.0,72.0,70.0,1000.0,200.0,0.813,987.5,75.625,75.313,0.0,71.813,73.125,55.563,55.938,0.0,42.313,72.0,70.0,1000.0,200.0,0.237,532.0,76.25,75.5,-0.001,72.0,69.25,55.063,55.813,0.0,52.531,72.0,70.0,1000.0,200.0,0.339,637.5,74.188,74.375,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.723,12.8,11.852,12.475,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,337.0,525.5,536.0,540.5,303.5,540.0,533.5,525.0,0.0,6.866,0.0,17.312,1.884,0.465,-0.002,0.0,-0.0,-0.001
8312007,1736,1.0,1.0,1.0,1.0,100.0,53.324,40.0,40.0,40.0,1.0,1.0,1886.411,463.7,-0.005,11.564,0.0,80.0,55.0,1.4,2432.25,2464.375,2361.433,699.288,54.876,74.017,71.741,73.655,51.297,1.421,2.952,0.385,80.506,64.404,86.804,46.815,79.06,77.751,134.809,114.476,135.739,36.077,54.232,46.871,-10.852,110.0,110.0,71.875,72.938,55.594,56.0,0.0,43.656,72.0,70.0,1000.0,200.0,0.194,275.5,68.5,68.188,-0.026,73.313,70.563,55.719,56.094,0.0,100.0,72.0,70.0,1000.0,200.0,0.823,992.5,75.625,75.313,0.0,72.0,73.0,55.563,56.0,0.0,43.031,72.0,70.0,1000.0,200.0,0.23,525.5,76.063,75.563,-0.001,71.875,69.25,55.063,55.813,0.0,51.938,72.0,70.0,1000.0,200.0,0.342,640.0,74.188,74.375,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.736,12.81,11.872,12.486,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,337.25,525.5,536.0,540.5,303.5,539.5,533.5,525.0,0.0,6.875,0.0,17.334,1.886,0.464,-0.001,0.0,-0.0,-0.001
8312007,1737,1.0,1.0,1.0,1.0,100.0,53.208,40.0,40.0,40.0,1.0,1.0,1866.505,461.358,-0.005,11.579,0.0,80.0,55.0,1.4,2430.5,2464.375,2355.847,686.219,54.876,73.909,71.741,73.655,51.297,1.41,2.937,0.381,80.489,64.412,87.221,46.646,79.06,77.858,134.293,114.476,133.081,36.004,54.127,46.871,-10.852,110.0,110.0,71.875,73.063,55.688,56.0,0.0,42.688,72.0,70.0,1000.0,200.0,0.201,279.25,68.688,68.063,-0.026,73.438,70.313,55.5,56.094,0.0,100.0,72.0,70.0,1000.0,200.0,0.821,991.0,75.625,75.313,0.0,71.813,73.0,55.563,56.0,0.0,43.219,72.0,70.0,1000.0,200.0,0.23,524.0,76.25,75.563,-0.001,71.875,69.5,55.063,55.813,0.0,52.375,72.0,70.0,1000.0,200.0,0.335,635.5,74.188,74.375,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.734,12.809,11.86,12.488,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,337.0,526.0,536.0,540.5,303.25,540.0,533.5,525.0,-0.0,6.943,0.0,17.475,1.867,0.461,-0.002,0.0,-0.0,-0.001
8312007,1738,1.0,1.0,1.0,1.0,100.0,53.083,40.0,40.0,40.0,1.0,1.0,1868.847,460.187,-0.005,11.593,0.0,80.0,55.0,1.4,2419.75,2455.399,2363.294,683.316,54.876,73.909,71.741,73.655,51.297,1.41,2.944,0.359,80.411,64.318,87.054,46.562,78.743,77.751,132.007,114.263,132.121,36.077,54.232,46.871,-10.852,110.0,110.0,71.938,73.438,55.688,56.063,0.0,43.594,72.0,70.0,1000.0,200.0,0.193,275.5,68.5,68.063,-0.026,73.25,70.438,55.5,56.094,0.0,100.0,72.0,70.0,1000.0,200.0,0.82,990.5,75.625,75.313,0.0,71.938,73.125,55.563,56.0,0.0,42.313,72.0,70.0,1000.0,200.0,0.231,525.0,76.25,75.563,-0.001,72.0,69.25,54.969,55.813,0.0,52.531,72.0,70.0,1000.0,200.0,0.333,633.5,74.188,74.375,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.733,12.805,11.864,12.483,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,337.25,526.0,536.5,540.5,303.5,540.0,533.5,525.0,0.0,6.893,0.0,17.378,1.869,0.46,-0.002,0.0,-0.0,-0.001
8312007,1739,1.0,1.0,1.0,1.0,100.0,52.713,40.0,40.0,40.0,1.0,1.0,1847.77,459.016,-0.005,11.564,0.0,80.0,55.0,1.4,2415.0,2456.895,2342.814,678.962,54.983,73.909,71.741,73.655,51.406,1.429,2.952,0.378,80.347,64.297,86.609,46.562,78.743,77.751,134.662,114.476,136.109,36.004,54.127,46.798,-10.852,110.0,110.0,71.938,73.375,55.688,56.063,0.0,42.875,72.0,70.0,1000.0,200.0,0.2,278.75,68.5,68.063,-0.026,73.313,70.875,55.5,56.094,0.0,100.0,72.0,70.0,1000.0,200.0,0.8,976.5,75.625,75.313,0.0,72.0,73.0,55.563,55.938,0.0,42.469,72.0,70.0,1000.0,200.0,0.231,526.0,76.25,75.563,-0.001,72.0,69.5,54.969,55.813,0.0,53.156,72.0,70.0,1000.0,200.0,0.327,628.0,74.188,74.375,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.723,12.801,11.861,12.475,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,337.25,526.0,536.5,540.5,303.25,540.0,533.5,525.0,0.0,6.887,0.0,17.335,1.848,0.459,-0.002,0.0,-0.0,-0.001
8312007,1740,1.0,1.0,1.0,1.0,100.0,52.471,40.0,40.0,40.0,1.0,1.0,1854.795,462.529,-0.005,11.593,0.0,80.0,55.0,1.4,2415.0,2453.903,2352.123,678.962,54.77,73.909,71.741,73.545,51.188,1.429,2.955,0.385,80.311,64.249,86.721,46.449,78.743,77.644,135.031,114.476,133.45,36.004,54.127,46.798,-10.852,110.0,110.0,71.938,73.188,55.594,56.0,0.0,43.625,72.0,70.0,1000.0,200.0,0.194,275.0,68.5,68.188,-0.026,73.438,70.063,55.5,55.875,0.0,100.0,72.0,70.0,1000.0,200.0,0.788,971.0,75.625,75.188,0.0,71.938,73.125,55.563,55.938,0.0,42.281,72.0,70.0,1000.0,200.0,0.232,526.5,76.25,75.563,-0.001,71.875,69.25,54.969,55.813,0.0,53.406,72.0,70.0,1000.0,200.0,0.326,624.5,74.188,74.375,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.747,12.812,11.868,12.491,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,337.5,525.5,536.5,540.5,303.5,539.5,533.0,525.0,-0.0,6.905,0.0,17.378,1.855,0.463,-0.001,0.0,-0.0,-0.001
8312007,1741,1.0,1.0,1.0,1.0,100.0,52.24,40.0,40.0,40.0,1.0,1.0,1854.795,460.187,-0.005,11.593,0.0,80.0,55.0,1.4,2400.25,2446.428,2350.261,689.122,54.77,73.909,71.741,73.655,51.188,1.413,2.944,0.381,80.337,64.27,86.999,46.393,78.743,77.751,132.08,114.476,132.121,36.077,54.127,46.798,-10.852,110.0,110.0,71.938,72.938,55.594,56.0,0.0,42.656,72.0,70.0,1000.0,200.0,0.204,280.25,68.5,68.063,-0.026,73.563,70.438,55.5,56.094,0.0,100.0,72.0,70.0,1000.0,200.0,0.785,967.5,75.625,75.313,0.0,71.938,73.125,55.563,55.938,0.0,42.344,72.0,70.0,1000.0,200.0,0.23,525.0,76.25,75.563,-0.001,72.0,69.438,54.906,55.625,0.0,53.281,72.0,70.0,1000.0,200.0,0.326,625.5,74.063,74.5,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.752,12.818,11.877,12.494,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,337.75,526.0,536.0,540.5,303.5,539.5,533.5,524.5,0.0,6.886,0.0,17.26,1.855,0.46,-0.002,0.0,-0.0,-0.001
8312007,1742,1.0,1.0,1.0,1.0,100.0,51.988,40.0,40.0,40.0,1.0,1.0,1858.308,460.187,-0.005,11.682,0.0,80.0,55.0,1.4,2402.75,2456.895,2357.709,686.219,54.77,74.017,71.741,73.655,51.188,1.413,2.905,0.363,80.339,64.271,86.804,46.534,78.743,77.965,134.146,114.476,135.444,36.004,54.232,46.798,-10.852,110.0,110.0,71.938,73.313,55.594,56.0,0.0,42.406,72.0,70.0,1000.0,200.0,0.203,283.75,68.5,68.188,-0.026,73.438,70.375,55.5,56.094,0.0,100.0,72.0,70.0,1000.0,200.0,0.783,967.5,75.625,75.313,0.0,71.813,73.0,55.563,55.938,0.0,42.188,72.0,70.0,1000.0,200.0,0.23,524.5,76.25,75.563,-0.001,71.875,69.25,54.969,55.625,0.0,53.188,72.0,70.0,1000.0,200.0,0.331,628.0,74.188,74.5,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.744,12.813,11.874,12.491,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,337.5,526.0,536.0,540.5,303.5,539.5,533.5,524.5,0.0,6.918,0.0,17.512,1.858,0.46,-0.001,0.0,-0.0,-0.001
8312007,1743,1.0,1.0,1.0,1.0,100.0,51.746,40.0,40.0,40.0,1.0,1.0,1854.795,457.845,-0.005,11.505,0.0,80.0,55.0,1.4,2409.0,2450.913,2352.123,673.158,54.77,74.017,71.741,73.764,51.188,1.425,2.923,0.381,80.28,64.228,86.582,46.449,78.672,77.858,134.662,114.476,133.376,36.004,54.127,46.798,-10.867,110.0,110.0,71.875,73.188,55.594,55.906,0.0,43.25,72.0,70.0,1000.0,200.0,0.195,277.0,68.5,68.063,-0.026,73.75,70.438,55.5,55.875,0.0,100.0,72.0,70.0,1000.0,200.0,0.783,969.5,75.563,75.313,0.0,71.813,73.0,55.5,55.938,0.0,41.219,72.0,70.0,1000.0,200.0,0.23,525.0,76.25,75.563,-0.001,72.063,69.25,54.969,55.625,0.0,52.969,72.0,70.0,1000.0,200.0,0.333,629.0,74.188,74.5,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.752,12.82,11.874,12.496,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,337.5,526.0,536.0,540.5,303.5,540.0,533.5,524.5,-0.0,6.852,0.0,17.246,1.855,0.458,-0.002,0.0,-0.0,-0.001
8312007,1744,1.0,1.0,1.0,1.0,100.0,51.192,40.0,40.0,40.0,1.0,1.0,1850.112,459.016,-0.005,11.579,0.0,80.0,55.0,1.4,2403.75,2452.408,2357.709,677.51,54.663,73.909,71.741,73.655,51.079,1.413,2.902,0.392,80.287,64.225,86.749,46.393,78.672,77.965,132.007,114.476,132.638,36.077,54.022,46.725,-10.867,110.0,110.0,71.938,73.188,55.406,55.906,0.0,42.313,72.0,70.0,1000.0,200.0,0.205,284.25,68.5,68.0,-0.026,73.75,70.313,55.406,55.875,0.0,100.0,72.0,70.0,1000.0,200.0,0.81,984.5,75.625,75.313,0.0,71.813,73.0,55.5,55.938,0.0,41.813,72.0,70.0,1000.0,200.0,0.228,524.0,76.25,75.563,-0.001,71.875,69.25,54.906,55.625,0.0,53.25,72.0,70.0,1000.0,200.0,0.331,627.0,74.188,74.375,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.755,12.825,11.881,12.498,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,337.75,526.0,536.0,540.5,303.25,540.0,533.5,524.5,0.0,6.871,0.0,17.122,1.85,0.459,-0.002,0.0,-0.0,-0.001
8312007,1745,1.0,1.0,1.0,1.0,100.0,50.872,40.0,40.0,40.0,1.0,1.0,1844.257,460.187,-0.005,11.564,0.0,80.0,55.0,1.4,2428.5,2440.45,2339.09,673.158,54.663,74.017,71.849,73.655,51.188,1.433,2.93,0.367,80.217,64.239,87.082,46.393,78.672,77.751,134.809,114.476,135.813,36.004,54.127,46.798,-10.867,110.0,110.0,71.875,73.063,55.594,56.0,0.0,42.844,72.0,70.0,1000.0,200.0,0.197,277.25,68.688,68.188,-0.027,73.75,70.563,55.5,55.875,0.0,100.0,72.0,70.0,1000.0,200.0,0.818,989.5,75.625,75.313,0.0,72.0,73.125,55.5,55.938,0.0,42.625,72.0,70.0,1000.0,200.0,0.224,519.5,76.25,75.563,-0.001,72.0,69.438,54.969,55.625,0.0,52.75,72.0,70.0,1000.0,200.0,0.334,630.0,74.188,74.375,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.763,12.826,11.882,12.503,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,337.75,526.0,536.0,540.0,303.5,539.5,533.5,525.0,0.0,6.887,0.0,17.335,1.844,0.46,-0.002,0.0,-0.0,-0.001
8312007,1746,1.0,1.0,1.0,1.0,100.0,50.823,40.0,40.0,40.0,1.0,1.0,1861.821,460.187,-0.005,11.549,0.0,80.0,55.0,1.4,2423.25,2444.933,2355.847,677.51,54.77,73.909,71.741,73.655,51.188,1.425,2.941,0.363,80.245,64.205,86.888,46.365,78.672,77.751,134.514,114.476,133.007,36.004,54.022,46.798,-10.852,110.0,110.0,71.938,73.375,55.594,55.906,0.0,42.688,72.0,70.0,1000.0,200.0,0.2,282.25,68.5,68.188,-0.026,73.75,70.313,55.406,55.875,0.0,100.0,72.0,70.0,1000.0,200.0,0.813,988.0,75.563,75.313,0.0,71.938,72.938,55.5,55.938,0.0,42.031,72.0,70.0,1000.0,200.0,0.226,517.5,76.063,75.563,-0.001,72.063,69.188,54.906,55.625,0.0,52.719,72.0,70.0,1000.0,200.0,0.334,630.0,74.188,74.5,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.761,12.828,11.884,12.503,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,338.0,526.0,536.0,540.5,303.25,540.0,533.5,524.5,-0.0,6.919,0.0,17.312,1.862,0.46,-0.001,0.0,-0.0,-0.001
8312007,1747,1.0,1.0,1.0,1.0,100.0,50.553,40.0,40.0,40.0,1.0,1.0,1850.112,459.016,-0.005,11.579,0.0,80.0,55.0,1.4,2423.0,2440.45,2337.228,683.316,54.77,73.909,71.741,73.655,51.188,1.436,2.948,0.37,80.213,64.198,86.86,46.449,78.672,77.536,131.859,114.263,132.786,36.004,54.022,46.725,-10.852,110.0,110.0,71.875,73.188,55.406,55.906,0.0,43.375,72.0,70.0,1000.0,200.0,0.194,275.75,68.375,68.063,-0.026,73.875,70.688,55.406,55.875,0.0,100.0,72.0,70.0,1000.0,200.0,0.818,989.5,75.625,75.313,0.0,71.688,73.0,55.5,55.938,0.0,41.281,72.0,70.0,1000.0,200.0,0.225,517.0,76.063,75.563,-0.001,71.875,69.188,54.906,55.625,0.0,52.531,72.0,70.0,1000.0,200.0,0.335,631.0,74.188,74.375,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.766,12.828,11.872,12.506,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,337.5,526.0,536.5,540.5,303.25,540.0,533.5,524.5,0.0,6.89,0.0,17.24,1.85,0.459,-0.001,0.0,-0.0,-0.001
8312007,1748,1.0,1.0,1.0,1.0,100.0,50.183,40.0,40.0,40.0,1.0,1.0,1837.231,461.358,-0.005,11.608,0.0,80.0,55.0,1.4,2423.0,2446.428,2352.123,676.06,54.77,73.909,71.741,73.545,51.188,1.433,2.916,0.37,80.15,64.144,87.027,46.365,78.536,77.644,135.252,114.476,135.961,36.077,54.022,46.798,-10.867,110.0,110.0,71.938,73.188,55.594,55.906,0.0,42.094,72.0,70.0,1000.0,200.0,0.208,282.75,68.5,68.063,-0.026,73.875,70.563,55.406,55.875,0.0,100.0,72.0,70.0,1000.0,200.0,0.816,989.0,75.625,75.313,0.0,71.813,73.0,55.563,55.938,0.0,42.063,72.0,70.0,1000.0,200.0,0.218,509.75,76.063,75.563,-0.001,72.0,69.188,54.906,55.531,0.0,52.688,72.0,70.0,1000.0,200.0,0.328,626.0,74.188,74.375,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.764,12.815,11.876,12.493,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,337.5,526.0,536.0,540.5,303.5,539.5,533.0,525.0,0.0,6.935,0.0,17.283,1.837,0.461,-0.002,0.0,-0.0,-0.001
8312007,1749,1.0,1.0,1.0,1.0,100.0,50.134,40.0,40.0,40.0,1.0,1.0,1841.915,459.016,-0.005,11.564,0.0,80.0,55.0,1.4,2406.0,2446.428,2348.399,684.767,54.77,73.802,71.741,73.545,51.188,1.406,2.912,0.367,80.13,64.074,86.999,46.477,78.536,77.644,134.146,114.476,132.638,36.004,54.127,46.798,-10.867,110.0,110.0,71.875,72.938,55.406,55.906,0.0,43.375,72.0,70.0,1000.0,200.0,0.192,273.5,68.375,68.063,-0.026,73.938,70.313,55.5,55.875,0.0,100.0,72.0,70.0,1000.0,200.0,0.784,968.5,75.625,75.313,0.0,71.813,72.938,55.5,55.938,0.0,41.5,72.0,70.0,1000.0,200.0,0.223,520.0,76.25,75.563,-0.001,71.875,69.438,54.906,55.625,0.0,51.688,72.0,70.0,1000.0,200.0,0.342,638.0,74.188,74.375,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.767,12.833,11.879,12.506,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,338.0,526.0,536.5,540.0,303.25,539.5,533.0,525.0,-0.0,6.887,0.0,17.335,1.842,0.459,-0.001,0.0,-0.0,-0.001
8312007,1750,1.0,1.0,1.0,1.0,100.0,49.427,40.0,40.0,40.0,1.0,1.0,1847.77,461.358,-0.005,11.475,0.0,80.0,55.0,1.4,2395.0,2446.428,2339.09,683.316,54.663,73.909,71.741,73.545,51.079,1.402,2.905,0.378,80.092,64.088,86.693,46.506,78.536,77.536,131.933,114.476,132.121,36.004,54.022,46.725,-10.852,110.0,110.0,71.938,72.75,55.406,55.781,0.0,43.594,72.0,70.0,1000.0,200.0,0.193,274.75,68.5,68.063,-0.026,73.938,70.313,55.406,55.875,0.0,100.0,72.0,70.0,1000.0,200.0,0.786,969.5,75.625,75.313,0.0,71.813,73.0,55.375,55.938,0.0,42.0,72.0,70.0,1000.0,200.0,0.216,509.0,76.25,75.563,-0.001,71.875,69.438,54.906,55.531,0.0,51.594,72.0,70.0,1000.0,200.0,0.34,638.5,74.188,74.375,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.772,12.838,11.879,12.514,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,338.0,526.0,536.5,540.5,303.5,539.5,533.5,524.5,0.0,6.828,0.0,17.085,1.848,0.461,-0.002,0.0,-0.0,-0.001
8312007,1751,1.0,1.0,1.0,1.0,100.0,49.058,40.0,40.0,40.0,1.0,1.0,1848.94,457.845,-0.005,11.579,0.0,80.0,55.0,1.4,2386.5,2447.923,2344.675,680.413,54.663,73.909,71.741,73.545,51.079,1.387,2.898,0.374,80.092,64.073,86.999,46.449,78.536,77.536,134.514,114.582,136.182,36.004,54.022,46.725,-10.852,110.0,110.0,71.875,72.75,55.406,55.906,0.0,42.719,72.0,70.0,1000.0,200.0,0.199,277.75,68.375,68.063,-0.026,73.875,69.813,55.406,55.875,0.0,100.0,72.0,70.0,1000.0,200.0,0.778,964.5,75.625,75.313,0.0,71.938,72.813,55.375,55.781,0.0,41.281,72.0,70.0,1000.0,200.0,0.222,519.0,76.25,75.563,-0.001,71.875,69.438,54.906,55.531,0.0,51.75,72.0,70.0,1000.0,200.0,0.339,637.5,74.188,74.5,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.779,12.839,11.89,12.518,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,338.25,526.0,536.5,540.5,303.5,540.0,533.0,525.0,0.0,6.89,0.0,17.24,1.849,0.458,-0.001,0.0,-0.0,-0.001
8312007,1752,1.0,1.0,1.0,1.0,100.0,48.72,40.0,40.0,40.0,1.0,1.0,1843.086,455.504,-0.005,11.579,0.0,80.0,55.0,1.4,2381.25,2428.501,2339.09,677.51,54.663,73.909,71.741,73.545,51.079,1.417,2.912,0.359,80.004,64.003,86.665,46.646,78.536,77.429,135.178,114.476,133.598,36.004,54.022,46.725,-10.852,110.0,110.0,71.875,73.188,55.406,56.0,0.0,43.25,72.0,70.0,1000.0,200.0,0.194,275.0,68.5,68.188,-0.026,74.0,70.688,55.406,55.875,0.0,100.0,72.0,70.0,1000.0,200.0,0.787,969.0,75.625,75.188,0.0,71.813,72.813,55.375,55.781,0.0,42.313,72.0,70.0,1000.0,200.0,0.215,509.0,76.25,75.563,-0.001,71.875,69.438,54.906,55.531,0.0,52.563,72.0,70.0,1000.0,200.0,0.33,631.5,74.188,74.375,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.784,12.846,11.896,12.529,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,338.5,526.0,536.5,540.0,303.25,539.5,533.0,524.5,-0.0,6.89,0.0,17.24,1.843,0.456,-0.001,0.0,-0.0,-0.001
8312007,1753,1.0,1.0,1.0,1.0,100.0,48.282,40.0,40.0,40.0,1.0,1.0,1838.402,453.162,-0.005,11.579,0.0,80.0,55.0,1.4,2381.25,2431.488,2324.195,668.806,54.663,73.802,71.632,73.545,50.97,1.406,2.895,0.381,79.983,63.959,86.721,46.449,78.51,77.429,131.859,114.476,131.826,36.004,54.022,46.506,-10.852,110.0,110.0,71.938,73.063,55.281,55.906,0.0,43.438,72.0,70.0,1000.0,200.0,0.192,274.25,68.5,68.063,-0.026,74.125,70.438,55.406,55.75,0.0,100.0,72.0,70.0,1000.0,200.0,0.785,968.0,75.563,75.313,0.0,72.0,73.0,55.375,55.781,0.0,41.094,72.0,70.0,1000.0,200.0,0.223,519.0,76.063,75.563,-0.001,71.875,69.188,54.781,55.531,0.0,52.75,72.0,70.0,1000.0,200.0,0.324,622.0,74.188,74.375,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.788,12.858,11.899,12.532,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,338.25,526.5,536.5,540.0,303.5,540.0,533.0,525.0,-0.0,6.749,0.0,16.888,1.838,0.453,-0.002,0.0,-0.0,-0.001
8312007,1754,1.0,1.0,1.0,1.0,100.0,47.875,40.0,40.0,40.0,1.0,1.0,1833.718,460.187,-0.005,11.623,0.0,80.0,55.0,1.4,2385.25,2431.488,2344.675,681.864,54.663,73.802,71.741,73.545,50.97,1.417,2.895,0.356,79.971,63.974,86.693,46.337,78.51,77.322,134.072,114.582,135.887,36.004,54.127,46.579,-10.852,110.0,110.0,71.938,73.188,55.406,55.906,0.0,42.75,72.0,70.0,1000.0,200.0,0.199,281.75,68.5,68.063,-0.026,74.0,70.688,55.406,55.75,0.0,100.0,72.0,70.0,1000.0,200.0,0.783,968.0,75.563,75.313,0.0,71.813,73.125,55.375,55.781,0.0,41.563,72.0,70.0,1000.0,200.0,0.216,508.5,76.25,75.563,-0.001,72.0,69.25,54.781,55.531,0.0,52.531,72.0,70.0,1000.0,200.0,0.332,627.5,74.188,74.5,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.782,12.861,11.912,12.538,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,338.5,526.0,536.5,540.0,303.25,539.5,533.0,524.5,0.0,6.782,0.0,17.07,1.834,0.46,-0.002,0.0,-0.0,-0.001
8312007,1755,1.0,1.0,1.0,1.0,100.0,47.498,40.0,40.0,40.0,1.0,1.0,1830.205,456.674,-0.005,11.549,0.0,80.0,55.0,1.4,2386.5,2422.53,2346.537,668.806,54.663,73.802,71.741,73.545,51.079,1.421,2.923,0.367,79.962,63.983,86.609,46.393,78.51,77.215,135.104,114.476,133.746,35.931,54.127,46.433,-10.852,110.0,110.0,71.875,73.063,55.281,55.906,0.0,43.125,72.0,70.0,1000.0,200.0,0.195,275.5,68.375,68.063,-0.026,73.938,70.563,55.406,55.75,0.0,100.0,72.0,70.0,1000.0,200.0,0.782,966.5,75.625,75.188,0.0,72.0,73.0,55.375,55.688,0.0,41.875,72.0,70.0,1000.0,200.0,0.218,515.0,76.25,75.563,-0.001,72.0,69.438,54.781,55.531,0.0,52.563,72.0,70.0,1000.0,200.0,0.33,627.0,74.188,74.5,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.787,12.864,11.915,12.541,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,338.75,526.5,537.0,540.0,303.5,539.5,533.0,524.5,-0.0,6.666,0.0,16.844,1.83,0.457,-0.001,0.0,-0.0,-0.001
8312007,1756,1.0,1.0,1.0,1.0,100.0,47.062,40.0,40.0,40.0,1.0,1.0,1839.573,457.845,-0.005,11.638,0.0,80.0,55.0,1.4,2381.75,2431.488,2335.366,677.51,54.663,73.802,71.741,73.545,50.97,1.406,2.895,0.363,79.931,63.952,86.971,46.309,78.51,77.215,132.154,114.582,131.9,36.004,54.232,46.36,-10.867,110.0,110.0,71.938,73.313,55.281,55.781,0.0,43.594,72.0,70.0,1000.0,200.0,0.194,275.0,68.5,68.188,-0.026,74.125,70.688,55.406,55.75,0.0,100.0,72.0,70.0,1000.0,200.0,0.782,967.5,75.625,75.313,0.0,71.938,73.0,55.375,55.781,0.0,41.25,72.0,70.0,1000.0,200.0,0.223,519.5,76.25,75.563,-0.001,71.875,69.25,54.781,55.531,0.0,52.469,72.0,70.0,1000.0,200.0,0.325,622.5,74.188,74.5,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.779,12.856,11.909,12.534,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,338.75,526.5,537.0,540.5,303.5,539.5,533.0,524.5,-0.0,6.612,0.0,16.738,1.84,0.458,-0.001,0.0,-0.0,-0.001
8312007,1757,1.0,1.0,1.0,1.0,100.0,46.662,40.0,40.0,40.0,1.0,1.0,1824.35,459.016,-0.005,11.534,0.0,80.0,55.0,1.4,2381.0,2424.023,2340.952,676.06,54.663,73.802,71.741,73.545,51.188,1.417,2.909,0.367,79.899,63.932,87.166,46.337,78.51,77.322,133.851,114.369,134.853,36.004,54.442,46.433,-10.852,110.0,110.0,71.938,73.313,55.406,55.906,0.0,42.625,72.0,70.0,1000.0,200.0,0.203,279.5,68.5,68.063,-0.026,73.938,70.438,55.313,55.875,0.0,100.0,72.0,70.0,1000.0,200.0,0.785,968.5,75.563,75.313,0.0,72.0,72.938,55.5,55.781,0.0,42.531,72.0,70.0,1000.0,200.0,0.215,510.25,76.25,75.563,-0.001,71.875,69.438,54.906,55.531,0.0,52.938,72.0,70.0,1000.0,200.0,0.32,619.0,74.188,74.5,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.79,12.861,11.918,12.536,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.0,526.5,537.0,540.0,303.25,540.0,533.0,524.5,0.0,6.524,0.0,16.705,1.824,0.459,-0.002,0.0,-0.0,-0.001
8312007,1758,1.0,1.0,1.0,1.0,100.0,46.626,40.0,40.0,40.0,1.0,1.0,1817.325,457.845,-0.005,11.534,0.0,80.0,55.0,1.4,2379.0,2422.53,2335.366,674.609,54.77,73.802,71.741,73.545,51.188,1.425,2.895,0.374,79.871,63.935,86.776,46.449,78.38,77.215,134.146,114.476,133.155,36.004,54.442,46.506,-10.852,110.0,110.0,72.188,73.188,55.406,55.906,0.0,43.219,72.0,70.0,1000.0,200.0,0.195,276.25,68.375,68.188,-0.026,74.0,70.563,55.406,55.875,0.0,100.0,72.0,70.0,1000.0,200.0,0.788,969.5,75.563,75.313,0.0,71.938,72.938,55.5,55.781,0.0,41.469,72.0,70.0,1000.0,200.0,0.218,510.0,76.25,75.563,-0.001,72.0,69.25,54.906,55.531,0.0,52.969,72.0,70.0,1000.0,200.0,0.321,620.0,74.188,74.375,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.793,12.863,11.92,12.541,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.0,526.5,537.0,540.5,303.25,539.5,533.0,524.5,-0.0,6.57,0.0,16.822,1.817,0.458,-0.001,0.0,-0.0,-0.001
8312007,1759,1.0,1.0,1.0,1.0,100.0,46.374,40.0,40.0,40.0,1.0,1.0,1833.718,453.162,-0.005,11.593,0.0,80.0,55.0,1.4,2379.0,2424.023,2346.537,668.806,54.77,73.802,71.632,73.545,51.188,1.417,2.888,0.367,79.889,63.911,87.027,46.449,78.38,77.322,131.933,114.582,133.376,35.931,54.337,46.36,-10.852,110.0,110.0,71.938,73.063,55.406,55.906,0.0,42.688,72.0,70.0,1000.0,200.0,0.199,281.25,68.375,68.063,-0.026,74.125,70.063,55.406,55.875,0.0,100.0,72.0,70.0,1000.0,200.0,0.778,965.0,75.563,75.313,0.0,72.0,72.938,55.5,55.781,0.0,42.5,72.0,70.0,1000.0,200.0,0.215,506.75,76.25,75.563,-0.001,71.875,69.188,54.906,55.531,0.0,52.438,72.0,70.0,1000.0,200.0,0.33,626.5,74.188,74.375,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.779,12.863,11.917,12.539,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,338.75,526.5,537.0,540.5,303.25,540.0,533.0,524.5,0.0,6.569,0.0,16.791,1.834,0.453,-0.001,0.0,-0.0,-0.001
8312007,1800,0.0,1.0,1.0,1.0,100.0,46.344,40.0,40.0,40.0,1.0,1.0,1825.521,454.333,-0.005,11.697,0.0,80.0,55.0,1.4,2379.5,2419.546,2333.504,670.257,54.876,73.802,71.741,73.545,51.297,1.413,2.902,0.374,79.849,63.919,86.999,46.534,78.38,77.429,135.399,114.582,135.887,36.004,54.652,46.433,-10.852,110.0,110.0,71.938,73.188,55.594,55.906,0.0,43.219,72.0,70.0,1000.0,200.0,0.196,281.0,68.5,68.063,-0.026,74.125,70.063,55.406,55.875,0.0,100.0,72.0,70.0,1000.0,200.0,0.786,970.0,75.563,75.313,0.0,71.938,72.938,55.5,55.781,0.0,40.625,72.0,70.0,1000.0,200.0,0.218,509.75,76.25,75.563,-0.001,72.0,69.25,54.906,55.625,0.0,52.25,72.0,70.0,1000.0,200.0,0.324,622.5,74.188,74.5,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.799,12.874,11.925,12.239,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.0,526.5,537.0,540.5,303.25,540.0,533.0,524.5,0.0,6.542,0.0,16.941,1.826,0.454,-0.002,0.0,-0.0,-0.001
8312007,1801,0.0,1.0,1.0,1.0,100.0,45.188,40.0,40.0,40.0,0.0,0.0,462.528,148.712,-0.005,7.327,0.0,80.0,55.0,1.4,2366.0,1065.716,1374.366,270.093,54.557,73.802,71.632,73.435,50.644,0.953,1.125,0.15,81.498,64.65,83.19,46.703,78.38,77.215,135.621,114.582,134.632,36.004,54.022,46.215,-10.852,110.0,110.0,71.938,73.063,55.406,56.0,0.0,10.586,72.0,70.0,1000.0,200.0,0.063,137.25,68.5,68.188,-0.026,74.313,70.563,55.5,55.875,0.0,0.0,72.0,70.0,1000.0,200.0,0.594,790.0,75.875,75.375,0.0,72.063,73.188,55.5,55.938,0.0,7.121,72.0,70.0,1000.0,200.0,0.061,233.25,76.25,75.563,-0.001,72.063,70.125,54.781,55.813,0.0,5.922,72.0,70.0,1000.0,200.0,0.114,335.75,74.313,74.5,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.015,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,0.0,0.0,0.001,0.149,0.074,0.001,-0.0,4.152,0.0,10.39,0.463,0.149,-0.001,0.0,-0.0,-0.001
8312007,1802,0.0,1.0,1.0,1.0,100.0,41.932,40.0,40.0,40.0,0.0,0.0,33.958,33.958,0.248,-0.011,0.0,80.0,55.0,1.4,790.188,58.741,33.911,32.565,53.49,73.587,71.741,73.435,48.575,0.0,0.031,0.029,93.066,71.153,80.104,47.041,78.38,77.215,135.621,114.582,134.706,36.004,52.973,44.902,-10.852,110.0,110.0,72.188,74.063,55.594,56.313,0.0,20.359,72.0,70.0,1000.0,200.0,0.003,34.656,68.5,68.188,-0.027,74.625,72.688,55.313,56.188,0.0,40.344,72.0,70.0,1000.0,200.0,0.057,227.625,75.625,75.375,0.0,72.625,74.313,55.563,56.5,0.0,31.594,72.0,70.0,1000.0,200.0,-0.001,0.0,76.25,75.625,-0.001,72.25,71.563,54.781,56.531,0.0,30.797,72.0,70.0,1000.0,200.0,0.003,56.75,74.188,74.5,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.147,0.149,0.149,0.0,0.149,0.011,-0.006,0.0,-0.014,0.034,0.034,-0.001,0.0,-0.0,-0.001
8312007,1803,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,33.958,0.29,-0.011,0.0,80.0,55.0,1.4,790.188,38.529,6.179,8.234,53.49,73.587,71.849,72.666,48.684,0.0,0.031,0.029,55.718,20.0,79.937,46.956,78.38,76.893,135.399,114.476,134.779,36.004,52.869,44.902,-10.852,110.0,110.0,72.25,74.375,55.813,57.5,0.0,21.203,72.0,70.0,1000.0,200.0,0.0,17.797,68.5,68.188,-0.026,75.375,73.0,55.719,58.563,0.0,56.281,72.0,70.0,1000.0,200.0,0.002,44.0,75.875,75.375,0.0,73.313,74.125,56.094,58.906,0.0,31.594,72.0,70.0,1000.0,200.0,-0.004,0.0,76.25,75.563,-0.001,72.688,71.563,55.281,58.781,0.0,37.563,72.0,70.0,1000.0,200.0,-0.001,0.0,74.188,74.5,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.001,0.0,0.147,0.149,0.001,0.0,0.149,0.009,-0.006,0.0,0.0,0.035,0.034,-0.001,0.0,-0.0,-0.001
