DATE,TIME,SYS-CTL,RF-CTRL,ECONCTRL,ACCH-SEL,HWC-VLV,CHWC-VLV,EA-DMPR,RA-DMPR,OA-DMPR,SF-SST,RF-SST,SF-WAT,RF-WAT,HWP-GPM,CHWP-GPM,RFCFMLAG,RF-SFSPD,SAT_SPT,SA_SPSPT,RMT-CFM,SA-CFM,RA-CFM,OA-CFM,SA-TEMP,MA-TEMP,RA-TEMP,HWC-DAT,CHWC-DAT,SA-SP,SF-DP,RF-DP,SF-SPD,RF-SPD,SA-HUMD,RA-HUMD,OA-TEMP,OAD-TEMP,HWC-EWT,HWC-LWT,HWC-MWT,CHWC-EWT,CHWC-LWT,CHWC-MWT,HWP-DP,CHWC-EAH,CHWC-LAH,RM-TEMP,PLN-TEMP,VAV-EAT,VAV-DAT,VAVHCVLV,VAV-DMPR,RMCLGSPT,RMHTGSPT,OCC-MAX,OCC-MIN,VAV-DP,VAVCFMDP,VAVHCEWT,VAVHCLWT,VAVHCGPM,RM-TEMP.1,PLN-TEMP.1,VAV-EAT.1,VAV-DAT.1,VAVHCVLV.1,VAV-DMPR.1,RMCLGSPT.1,RMHTGSPT.1,OCC-MAX.1,OCC-MIN.1,VAV-DP.1,VAVCFMDP.1,VAVHCEWT.1,VAVHCLWT.1,VAVHCGPM.1,RM-TEMP.2,PLN-TEMP.2,VAV-EAT.2,VAV-DAT.2,VAVHCVLV.2,VAV-DMPR.2,RMCLGSPT.2,RMHTGSPT.2,OCC-MAX.2,OCC-MIN.2,VAV-DP.2,VAVCFMDP.2,VAVHCEWT.2,VAVHCLWT.2,VAVHCGPM.2,RM-TEMP.3,PLN-TEMP.3,VAV-EAT.3,VAV-DAT.3,VAVHCVLV.3,VAV-DMPR.3,RMCLGSPT.3,RMHTGSPT.3,OCC-MAX.3,OCC-MIN.3,VAV-DP.3,VAVCFMDP.3,VAVHCEWT.3,VAVHCLWT.3,VAVHCGPM.3,IABBHT1,IABBHT2,IBBBHT1,IBBBHT2,WABBHT1,WABBHT2,WBBBHT1,WBBBHT2,SABBHT1,SABBHT2,SBBBHT1,SBBBHT2,EABBHT1,EABBHT2,EBBBHT1,EBBBHT2,IBBAMPS,WBBAMPS,SBBAMPS,EBBAMPS,IALITES1,IALITES2,IBLITES1,IBLITES2,WALITES1,WALITES2,WBLITES1,WBLITES2,SALITES1,SALITES2,SBLITES1,SBLITES2,EALITES1,EALITES2,EBLITES1,EBLITES2,IALITWAT,WALITWAT,SALITWAT,EALITWAT,IBLITWAT,WBLITWAT,SBLITWAT,EBLITWAT,HWC_GPM,CHWC_GPM,E_hcoil,E_ccoil,E_SF,E_RF,E_ZONE_I,E_ZONE_W,E_ZONE_S,E_ZONE_E
8312007,1804,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,33.958,0.332,-0.011,0.0,80.0,55.0,1.4,83.953,34.743,9.252,3.939,53.81,73.48,71.958,71.129,49.228,0.0,0.031,0.029,20.071,20.0,79.659,46.928,78.153,76.786,135.252,114.476,134.41,36.004,53.078,44.902,-10.852,110.0,110.0,72.438,74.375,56.219,58.781,0.0,19.969,72.0,70.0,1000.0,200.0,0.0,17.734,68.375,68.188,-0.026,76.375,73.063,56.094,61.625,0.0,61.344,72.0,70.0,1000.0,200.0,0.0,0.0,75.875,75.375,0.0,73.875,74.0,56.688,61.688,0.0,31.594,72.0,70.0,1000.0,200.0,-0.004,0.0,76.25,75.563,-0.001,73.063,71.813,55.594,60.813,0.0,37.563,72.0,70.0,1000.0,200.0,-0.001,0.0,74.188,74.5,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.001,0.0,0.147,0.149,0.001,0.0,0.149,0.013,-0.006,0.0,0.0,0.035,0.034,-0.001,0.0,-0.0,-0.001
8312007,1805,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.342,-0.011,0.0,80.0,55.0,1.4,17.609,33.481,9.252,2.508,54.13,73.373,72.175,69.263,49.881,0.0,0.031,0.029,20.0,20.0,78.964,46.9,78.153,76.786,135.031,114.476,133.746,36.077,53.183,44.975,-10.852,110.0,110.0,72.563,74.25,56.5,60.094,0.0,18.625,72.0,70.0,1000.0,200.0,0.0,18.063,68.5,68.188,-0.026,77.125,73.063,56.688,63.969,0.0,61.344,72.0,70.0,1000.0,200.0,0.0,0.0,75.875,75.375,0.0,74.313,74.0,57.375,63.781,0.0,31.594,72.0,70.0,1000.0,200.0,-0.004,0.0,76.25,75.625,-0.001,73.25,71.813,56.25,62.688,0.0,37.563,72.0,70.0,1000.0,200.0,-0.001,0.0,74.313,74.375,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.029,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.001,0.0,0.0,0.001,0.149,-0.148,0.149,0.021,-0.006,0.0,0.0,0.035,0.035,-0.001,0.0,-0.0,-0.0
8312007,1806,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,33.958,0.363,-0.011,0.0,80.0,55.0,1.4,18.234,33.481,7.715,1.076,54.45,73.265,72.175,67.835,50.535,0.0,0.031,0.029,20.0,20.0,78.435,47.069,78.153,76.786,134.809,114.476,133.598,36.077,53.288,45.048,-10.852,110.0,110.0,72.563,73.875,56.906,60.938,0.0,17.328,72.0,70.0,1000.0,200.0,0.0,18.234,68.5,68.063,-0.026,77.938,73.313,57.5,66.0,0.0,61.344,72.0,70.0,1000.0,200.0,0.0,0.0,75.875,75.375,0.0,74.625,74.0,57.969,65.563,0.0,31.594,72.0,70.0,1000.0,200.0,-0.004,0.0,76.25,75.563,-0.001,73.313,72.0,56.813,64.063,0.0,37.563,72.0,70.0,1000.0,200.0,-0.001,0.0,74.188,74.5,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.149,0.0,0.149,0.022,-0.006,0.0,0.0,0.035,0.034,-0.002,0.0,-0.0,-0.001
8312007,1807,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,0.363,-0.011,0.0,80.0,55.0,1.4,18.219,33.481,6.179,1.076,54.77,73.05,72.283,66.408,51.188,0.0,0.031,0.029,20.0,20.0,78.213,47.182,78.153,76.679,134.441,114.476,133.524,36.149,53.393,45.121,-10.867,110.0,110.0,72.875,73.75,57.219,61.906,0.0,16.016,72.0,70.0,1000.0,200.0,0.0,18.359,68.5,68.063,-0.026,78.625,73.563,58.063,67.75,0.0,61.344,72.0,70.0,1000.0,200.0,0.0,0.0,75.875,75.375,0.0,74.938,74.125,58.656,66.75,0.0,31.594,72.0,70.0,1000.0,200.0,-0.004,0.0,76.25,75.563,-0.001,73.688,72.0,57.313,65.25,0.0,37.563,72.0,70.0,1000.0,200.0,-0.001,0.0,74.313,74.5,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,0.017,-0.006,0.0,0.0,0.034,0.034,-0.002,0.0,-0.0,-0.001
8312007,1808,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,0.363,-0.011,0.0,80.0,55.0,1.4,18.438,32.219,7.715,1.076,55.09,72.836,72.283,65.31,51.623,0.0,0.031,0.029,20.0,20.0,78.408,46.984,78.153,76.679,134.146,114.476,133.598,36.149,53.498,45.194,-10.852,110.0,110.0,72.75,73.688,57.625,62.594,0.0,14.672,72.0,70.0,1000.0,200.0,0.0,18.5,68.5,68.188,-0.026,79.25,73.688,58.781,69.188,0.0,61.344,72.0,70.0,1000.0,200.0,0.0,0.0,75.875,75.375,0.0,75.063,74.188,59.125,67.875,0.0,31.594,72.0,70.0,1000.0,200.0,-0.004,0.0,76.25,75.563,-0.001,73.813,72.125,58.0,66.063,0.0,37.563,72.0,70.0,1000.0,200.0,-0.001,0.0,74.313,74.5,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,-0.148,0.0,0.001,0.149,-0.148,0.149,0.01,-0.006,0.0,0.0,0.034,0.034,-0.001,0.0,-0.0,-0.001
8312007,1809,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,33.958,0.374,-0.011,0.0,80.0,55.0,1.4,18.656,32.219,6.179,1.076,55.41,72.621,72.392,64.322,52.059,0.0,0.031,0.029,20.0,20.0,78.797,46.534,78.484,76.572,133.703,114.476,133.45,36.149,53.603,45.121,-10.852,110.0,110.0,72.75,73.438,58.0,63.281,0.0,13.273,72.0,70.0,1000.0,200.0,0.0,18.906,68.688,68.063,-0.026,79.75,74.063,59.406,70.563,0.0,61.344,72.0,70.0,1000.0,200.0,0.0,0.0,75.875,75.375,0.0,75.375,74.438,59.719,68.75,0.0,31.594,72.0,70.0,1000.0,200.0,-0.004,0.0,76.25,75.563,-0.001,73.938,72.375,58.469,66.75,0.0,37.563,72.0,70.0,1000.0,200.0,-0.001,0.0,74.313,74.5,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.001,0.0,0.0,0.149,0.149,-0.148,0.149,0.005,-0.006,0.0,0.0,0.035,0.034,-0.002,0.0,-0.0,-0.001
8312007,1810,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,0.363,-0.011,0.0,80.0,55.0,1.4,18.656,33.481,6.179,1.076,55.623,72.406,72.5,63.553,52.495,0.0,0.031,0.029,20.0,20.0,78.991,46.083,78.484,76.572,133.261,114.369,133.376,36.222,53.708,45.194,-10.852,110.0,110.0,72.75,73.375,58.219,63.844,0.0,11.898,72.0,70.0,1000.0,200.0,0.0,19.031,68.5,68.188,-0.026,80.063,74.125,59.969,71.625,0.0,61.344,72.0,70.0,1000.0,200.0,0.0,0.0,75.875,75.375,0.0,75.5,74.438,60.219,69.563,0.0,31.594,72.0,70.0,1000.0,200.0,-0.004,0.0,76.25,75.563,-0.001,74.0,72.375,58.938,67.563,0.0,37.563,72.0,70.0,1000.0,200.0,-0.001,0.0,74.313,74.688,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.001,0.0,0.147,0.149,0.001,0.0,0.001,-0.002,-0.006,0.0,0.0,0.034,0.034,-0.001,0.0,-0.0,-0.001
8312007,1811,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,35.129,0.374,-0.011,0.0,80.0,55.0,1.4,19.0,32.219,7.715,1.076,55.943,72.084,72.5,62.785,52.93,0.0,0.031,0.029,20.0,20.0,79.381,44.788,78.484,76.572,132.892,114.369,133.303,36.367,53.708,45.34,-10.852,110.0,110.0,72.75,73.313,58.375,64.313,0.0,10.523,72.0,70.0,1000.0,200.0,0.0,19.141,68.5,68.188,-0.026,80.563,74.438,60.594,72.563,0.0,60.219,72.0,70.0,1000.0,200.0,0.0,8.734,75.875,75.375,0.0,75.563,74.563,60.75,70.25,0.0,31.594,72.0,70.0,1000.0,200.0,-0.004,0.0,76.25,75.625,-0.001,74.188,72.438,59.531,68.188,0.0,37.563,72.0,70.0,1000.0,200.0,-0.001,0.0,74.313,74.5,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.001,-0.148,0.0,0.149,0.149,0.0,0.001,-0.008,-0.006,0.0,0.0,0.034,0.035,-0.001,0.0,-0.0,-0.001
8312007,1812,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,0.374,-0.011,0.0,80.0,55.0,1.4,28.758,32.219,6.179,1.076,56.156,71.87,72.609,62.126,53.257,0.0,0.031,0.029,20.0,20.0,79.687,44.393,78.484,76.572,132.449,114.369,133.081,36.44,53.813,45.413,-10.852,110.0,110.0,72.75,73.313,58.813,64.75,0.0,9.156,72.0,70.0,1000.0,200.0,0.0,19.188,68.5,68.313,-0.026,80.75,74.688,61.188,73.438,0.0,58.594,72.0,70.0,1000.0,200.0,0.0,15.133,75.875,75.375,0.0,75.813,74.688,61.313,70.938,0.0,31.594,72.0,70.0,1000.0,200.0,-0.004,0.0,76.25,75.563,-0.001,74.313,72.563,60.031,68.563,0.0,37.563,72.0,70.0,1000.0,200.0,-0.001,0.0,74.313,74.688,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.029,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,-0.013,-0.006,0.0,0.0,0.034,0.034,-0.001,0.0,-0.0,-0.001
8312007,1813,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,0.374,-0.011,0.0,80.0,55.0,1.4,35.281,33.481,7.715,1.076,56.369,71.655,72.718,61.577,53.583,0.0,0.031,0.029,20.0,20.0,79.965,43.492,78.484,76.572,132.007,114.369,132.786,36.513,53.917,45.485,-10.852,110.0,110.0,72.75,73.188,59.0,65.0,0.0,7.855,72.0,70.0,1000.0,200.0,0.0,18.75,68.5,68.188,-0.026,81.0,74.813,61.781,74.25,0.0,57.25,72.0,70.0,1000.0,200.0,0.0,17.531,75.875,75.375,0.0,75.813,74.75,61.594,71.438,0.0,31.594,72.0,70.0,1000.0,200.0,-0.004,0.0,76.25,75.563,-0.001,74.313,72.625,60.531,68.938,0.0,37.563,72.0,70.0,1000.0,200.0,-0.001,0.0,74.313,74.5,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.149,-0.148,0.149,-0.017,-0.006,0.0,0.0,0.034,0.034,-0.001,0.0,-0.0,-0.001
8312007,1814,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,0.353,-0.011,0.0,80.0,55.0,1.4,36.531,32.219,7.715,-0.356,56.582,71.44,72.718,61.248,53.91,0.0,0.031,0.029,20.0,20.0,80.326,43.154,78.309,76.465,131.712,114.369,132.564,36.585,53.917,45.558,-10.852,110.0,110.0,72.75,73.188,59.281,65.438,0.0,6.523,72.0,70.0,1000.0,200.0,0.0,18.719,68.688,68.188,-0.026,81.25,74.813,62.219,74.938,0.0,55.906,72.0,70.0,1000.0,200.0,0.0,19.234,75.875,75.375,0.0,75.938,74.938,62.031,71.75,0.0,31.594,72.0,70.0,1000.0,200.0,-0.004,0.0,76.25,75.625,-0.001,74.375,72.625,60.813,69.438,0.0,37.563,72.0,70.0,1000.0,200.0,-0.001,0.0,74.313,74.688,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,-0.017,-0.006,0.0,0.0,0.034,0.034,-0.002,0.0,-0.0,-0.001
8312007,1815,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,0.353,-0.011,0.0,80.0,55.0,1.4,38.281,32.219,6.179,1.076,56.796,71.225,72.718,60.918,54.237,0.0,0.031,0.029,20.0,20.0,80.799,42.732,78.309,76.572,131.269,114.263,132.195,36.585,54.022,45.558,-10.867,110.0,110.0,72.563,73.063,59.5,65.75,0.0,5.148,72.0,70.0,1000.0,200.0,0.0,18.938,68.5,68.188,-0.026,81.563,74.813,62.656,75.5,0.0,54.438,72.0,70.0,1000.0,200.0,0.0,20.969,75.875,75.375,0.0,75.938,75.0,62.375,72.25,0.0,31.594,72.0,70.0,1000.0,200.0,-0.004,0.0,76.25,75.625,-0.001,74.375,72.75,61.344,69.688,0.0,37.563,72.0,70.0,1000.0,200.0,-0.001,0.0,74.313,74.688,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.147,0.149,0.001,-0.148,0.149,-0.019,-0.006,0.0,0.0,0.034,0.034,-0.001,0.0,-0.0,-0.001
8312007,1816,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,0.374,-0.011,0.0,80.0,55.0,1.4,40.422,32.219,9.252,1.076,56.902,71.011,72.718,60.589,54.454,0.0,0.031,0.029,20.0,20.0,81.244,42.45,78.309,76.572,130.9,114.263,131.826,36.731,54.022,45.704,-10.852,110.0,110.0,72.75,72.938,59.906,65.75,0.0,3.807,72.0,70.0,1000.0,200.0,0.0,18.906,68.688,68.188,-0.026,81.75,75.063,63.25,76.313,0.0,52.938,72.0,70.0,1000.0,200.0,0.0,22.047,75.875,75.375,0.0,76.063,75.0,62.625,72.625,0.0,31.594,72.0,70.0,1000.0,200.0,-0.004,0.0,76.25,75.625,-0.001,74.5,72.938,61.781,70.125,0.0,37.563,72.0,70.0,1000.0,200.0,-0.001,0.0,74.313,74.688,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.029,0.011,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,-0.021,-0.006,0.0,0.0,0.034,0.034,-0.002,0.0,-0.0,-0.001
8312007,1817,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,0.342,-0.011,0.0,80.0,55.0,1.4,41.375,32.219,7.715,1.076,57.116,70.796,72.718,60.369,54.781,0.0,0.031,0.029,20.0,20.0,81.716,42.056,78.309,76.465,130.753,114.157,131.53,36.876,54.127,45.777,-10.852,110.0,110.0,72.563,72.938,59.906,66.125,0.0,2.453,72.0,70.0,1000.0,200.0,0.0,19.047,68.688,68.188,-0.026,81.875,75.25,63.781,76.688,0.0,51.563,72.0,70.0,1000.0,200.0,0.0,22.234,75.875,75.375,0.0,76.125,75.188,62.969,72.813,0.0,31.594,72.0,70.0,1000.0,200.0,-0.004,0.0,76.25,75.625,-0.001,74.5,72.938,62.313,70.313,0.0,37.563,72.0,70.0,1000.0,200.0,-0.001,0.0,74.313,74.688,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,-0.148,0.001,-0.016,-0.006,0.0,0.0,0.034,0.034,-0.002,0.0,-0.0,-0.001
8312007,1818,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,0.342,-0.011,0.0,80.0,55.0,1.4,41.313,32.219,9.252,1.076,57.222,70.581,72.718,60.15,54.999,0.0,0.031,0.029,20.0,20.0,82.05,42.337,78.309,76.465,130.384,114.157,131.087,36.876,54.232,45.85,-10.867,110.0,110.0,72.563,72.75,60.094,66.188,0.0,1.088,72.0,70.0,1000.0,200.0,0.0,18.969,68.5,68.188,-0.026,82.25,75.75,64.125,77.25,0.0,49.969,72.0,70.0,1000.0,200.0,0.0,23.375,75.875,75.5,0.0,76.125,75.188,63.219,73.188,0.0,31.594,72.0,70.0,1000.0,200.0,-0.004,0.0,76.25,75.625,-0.001,74.625,72.938,62.594,70.688,0.0,37.563,72.0,70.0,1000.0,200.0,-0.001,0.0,74.313,74.688,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,-0.148,0.149,-0.015,-0.006,0.0,0.0,0.034,0.034,-0.001,0.0,-0.0,-0.001
8312007,1819,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,0.332,-0.011,0.0,80.0,55.0,1.4,42.297,33.481,7.715,1.076,57.436,70.474,72.718,59.93,55.217,0.0,0.031,0.029,20.0,20.0,82.244,41.943,77.952,76.465,130.163,114.05,130.718,36.949,54.232,45.85,-10.867,110.0,110.0,72.563,72.75,60.406,66.313,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.922,68.688,68.188,-0.026,82.313,75.75,64.625,77.688,0.0,48.438,72.0,70.0,1000.0,200.0,0.0,23.703,75.875,75.375,0.0,76.25,75.313,63.594,73.563,0.0,31.594,72.0,70.0,1000.0,200.0,-0.004,0.0,76.25,75.625,-0.001,74.625,73.063,62.938,70.813,0.0,37.563,72.0,70.0,1000.0,200.0,-0.001,0.0,74.313,74.688,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,-0.011,-0.006,0.0,0.0,0.034,0.034,-0.002,0.0,-0.0,-0.001
8312007,1820,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,0.332,-0.011,0.0,80.0,55.0,1.4,42.547,32.219,6.179,1.076,57.542,70.259,72.826,59.82,55.434,0.0,0.031,0.029,20.0,20.0,82.328,42.056,77.952,76.357,129.942,114.05,130.423,37.094,54.337,45.996,-10.867,110.0,110.0,72.563,72.75,60.594,66.625,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.469,68.688,68.188,-0.026,82.438,75.938,65.063,78.188,0.0,46.906,72.0,70.0,1000.0,200.0,0.0,24.234,75.875,75.375,0.0,76.25,75.375,63.813,73.625,0.0,31.594,72.0,70.0,1000.0,200.0,-0.004,0.0,76.25,75.625,-0.001,74.625,73.063,63.25,71.125,0.0,37.563,72.0,70.0,1000.0,200.0,-0.001,0.0,74.313,74.688,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,-0.074,0.149,0.001,-0.148,0.149,-0.01,-0.006,0.0,0.0,0.034,0.034,-0.002,0.0,-0.0,-0.001
8312007,1821,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,0.311,-0.011,0.0,80.0,55.0,1.4,43.594,32.219,4.643,2.508,57.649,70.045,72.826,59.71,55.652,0.0,0.031,0.029,20.0,20.0,82.356,41.971,77.952,76.357,129.794,113.944,130.201,37.24,54.337,46.069,-10.852,110.0,110.0,72.563,72.688,60.719,66.75,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.547,68.688,68.188,-0.026,82.75,76.063,65.375,78.438,0.0,45.094,72.0,70.0,1000.0,200.0,0.0,26.094,76.0,75.5,0.0,76.25,75.313,64.188,73.938,0.0,31.594,72.0,70.0,1000.0,200.0,-0.004,0.0,76.25,75.625,-0.001,74.625,73.125,63.656,71.313,0.0,37.563,72.0,70.0,1000.0,200.0,-0.001,0.0,74.438,74.688,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.001,0.149,-0.148,0.149,-0.008,-0.006,0.0,0.0,0.034,0.034,-0.002,0.0,-0.0,-0.001
8312007,1822,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,0.311,-0.011,0.0,80.0,55.0,1.4,45.547,32.219,6.179,1.076,57.862,69.937,72.718,59.601,55.761,0.0,0.031,0.029,20.0,20.0,82.272,41.943,77.952,76.357,129.72,113.944,129.832,37.312,54.442,46.142,-10.852,110.0,110.0,72.563,72.563,61.031,66.75,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.578,68.688,68.188,-0.026,82.938,76.063,65.875,78.875,0.0,43.219,72.0,70.0,1000.0,200.0,0.0,27.547,76.0,75.375,0.0,76.25,75.438,64.5,74.188,0.0,31.594,72.0,70.0,1000.0,200.0,-0.004,0.0,76.25,75.625,-0.001,74.625,73.125,64.188,71.5,0.0,37.563,72.0,70.0,1000.0,200.0,-0.001,0.0,74.438,74.688,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.149,-0.148,0.149,-0.002,-0.006,0.0,0.0,0.034,0.034,-0.002,0.0,-0.0,-0.001
8312007,1823,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,0.3,-0.011,0.0,80.0,55.0,1.4,48.125,32.219,4.643,2.508,57.969,69.83,72.826,59.491,55.979,0.0,0.031,0.029,20.0,20.0,82.161,41.943,77.952,76.357,129.868,113.837,129.537,37.385,54.442,46.215,-10.852,110.0,110.0,72.563,72.563,61.094,66.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.75,68.688,68.313,-0.026,82.938,76.438,66.0,79.313,0.0,40.969,72.0,70.0,1000.0,200.0,0.0,30.719,75.875,75.375,0.0,76.25,75.438,64.625,74.313,0.0,31.594,72.0,70.0,1000.0,200.0,-0.004,0.0,76.25,75.625,-0.001,74.813,73.125,64.313,71.688,0.0,37.563,72.0,70.0,1000.0,200.0,-0.001,0.0,74.438,74.688,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.011,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,-0.148,0.0,0.149,0.149,-0.148,0.001,0.006,-0.006,0.0,0.0,0.034,0.034,-0.001,0.0,-0.0,-0.001
8312007,1824,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,0.279,-0.011,0.0,80.0,55.0,1.4,50.359,32.219,6.179,2.508,58.182,69.615,72.718,59.491,56.196,0.0,0.031,0.029,20.0,20.0,82.022,41.887,77.609,76.25,129.794,113.837,129.315,37.53,54.547,46.288,-10.867,110.0,110.0,72.438,72.563,61.281,66.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.813,68.688,68.188,-0.026,83.313,76.625,66.438,79.5,0.0,38.844,72.0,70.0,1000.0,200.0,0.0,32.156,76.0,75.5,0.0,76.438,75.438,65.0,74.438,0.0,31.594,72.0,70.0,1000.0,200.0,-0.004,0.0,76.313,75.625,-0.001,74.813,73.125,64.75,71.875,0.0,37.563,72.0,70.0,1000.0,200.0,-0.001,0.0,74.438,74.688,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.149,-0.148,0.149,0.008,-0.006,0.0,0.0,0.034,0.034,-0.002,0.0,-0.0,-0.001
8312007,1825,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,0.269,-0.011,0.0,80.0,55.0,1.4,51.203,32.219,6.179,2.508,58.289,69.508,72.718,59.381,56.305,0.0,0.031,0.029,20.0,20.0,81.827,41.915,77.609,76.25,129.868,113.731,128.946,37.603,54.547,46.36,-10.852,110.0,110.0,72.563,72.5,61.438,67.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.563,68.688,68.188,-0.026,83.625,77.063,66.75,79.938,0.0,36.688,72.0,70.0,1000.0,200.0,0.0,32.75,76.0,75.5,0.0,76.438,75.563,65.188,74.688,0.0,31.594,72.0,70.0,1000.0,200.0,-0.004,0.0,76.313,75.625,-0.001,74.813,73.25,65.0,72.0,0.0,37.563,72.0,70.0,1000.0,200.0,-0.001,0.0,74.438,74.688,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,-0.148,0.001,0.015,-0.006,0.0,0.0,0.034,0.034,-0.002,0.0,-0.0,-0.001
8312007,1826,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,35.129,0.269,-0.011,0.0,80.0,55.0,1.4,52.656,32.219,6.179,2.508,58.395,69.4,72.826,59.381,56.523,0.0,0.031,0.029,20.0,20.0,81.633,41.999,77.609,76.143,129.794,113.624,128.798,37.748,54.652,46.433,-10.852,110.0,110.0,72.563,72.5,61.594,67.188,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.719,68.688,68.313,-0.026,83.75,77.25,67.0,80.125,0.0,34.406,72.0,70.0,1000.0,200.0,0.001,34.344,76.0,75.5,0.0,76.563,75.438,65.438,74.75,0.0,31.594,72.0,70.0,1000.0,200.0,-0.004,0.0,76.25,75.625,-0.001,74.938,73.25,65.313,72.063,0.0,37.563,72.0,70.0,1000.0,200.0,-0.001,0.0,74.438,74.75,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.147,0.149,0.001,-0.148,0.001,0.017,-0.006,0.0,0.0,0.034,0.035,-0.001,0.0,-0.0,-0.001
8312007,1827,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,0.248,-0.011,0.0,80.0,55.0,1.4,53.469,32.219,6.179,2.508,58.502,69.293,72.826,59.381,56.632,0.0,0.031,0.029,20.0,20.0,81.438,42.027,77.609,76.143,129.868,113.518,128.577,37.821,54.652,46.506,-10.852,110.0,110.0,72.438,72.5,61.813,67.313,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.469,68.75,68.188,-0.026,84.0,77.563,67.25,80.313,0.0,32.125,72.0,70.0,1000.0,200.0,0.001,35.438,76.0,75.5,0.0,76.563,75.563,65.688,74.875,0.0,31.594,72.0,70.0,1000.0,200.0,-0.004,0.0,76.313,75.625,-0.001,74.938,73.25,65.625,72.063,0.0,37.563,72.0,70.0,1000.0,200.0,-0.001,0.0,74.438,74.688,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.149,0.02,-0.006,0.0,0.0,0.034,0.034,-0.002,0.0,-0.0,-0.001
8312007,1828,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,0.248,-0.011,0.0,80.0,55.0,1.4,54.578,33.481,6.179,2.508,58.608,69.186,72.826,59.381,56.85,0.0,0.031,0.033,20.0,20.0,81.188,42.168,77.609,76.143,130.163,113.412,128.503,37.894,54.757,46.579,-10.852,110.0,110.0,72.438,72.5,62.0,67.438,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.328,68.75,68.188,-0.027,84.25,77.813,67.438,80.75,0.0,29.703,72.0,70.0,1000.0,200.0,0.001,36.625,76.0,75.563,0.0,76.563,75.75,66.063,75.063,0.0,31.594,72.0,70.0,1000.0,200.0,-0.004,0.0,76.313,75.625,-0.001,74.813,73.313,65.938,72.375,0.0,37.563,72.0,70.0,1000.0,200.0,-0.001,0.0,74.563,74.75,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,-0.148,0.0,0.149,0.001,0.0,0.001,0.025,-0.006,0.0,0.0,0.034,0.034,-0.002,0.0,-0.0,-0.001
8312007,1829,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,33.958,0.226,-0.011,0.0,80.0,55.0,1.4,54.578,32.219,4.643,2.508,58.715,69.078,72.826,59.381,56.959,0.0,0.031,0.029,20.0,20.0,80.965,42.168,77.434,76.036,130.163,113.412,128.355,38.039,54.862,46.652,-10.852,110.0,110.0,72.438,72.25,62.0,67.438,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.672,68.75,68.188,-0.026,84.625,78.125,67.688,80.938,0.0,27.391,72.0,70.0,1000.0,200.0,0.001,36.781,76.125,75.5,0.0,76.563,75.75,66.25,75.188,0.0,31.594,72.0,70.0,1000.0,200.0,-0.004,0.0,76.313,75.625,-0.001,74.938,73.313,66.438,72.438,0.0,37.563,72.0,70.0,1000.0,200.0,-0.001,0.0,74.563,74.688,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.011,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.149,-0.148,0.149,0.024,-0.006,0.0,0.0,0.035,0.034,-0.002,0.0,-0.0,-0.0
8312007,1830,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,0.216,-0.011,0.0,80.0,55.0,1.4,55.391,32.219,6.179,1.076,58.928,68.971,72.826,59.491,57.068,0.0,0.031,0.029,20.0,20.0,80.743,42.281,77.434,76.143,130.163,113.305,128.208,38.112,54.862,46.725,-10.852,110.0,110.0,72.375,72.25,62.25,67.563,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.406,68.75,68.188,-0.026,84.875,78.125,67.938,81.188,0.0,24.953,72.0,70.0,1000.0,200.0,0.001,37.406,76.125,75.5,0.0,76.688,75.875,66.563,75.313,0.0,31.594,72.0,70.0,1000.0,200.0,-0.004,0.0,76.313,75.625,-0.001,74.938,73.313,66.625,72.563,0.0,37.563,72.0,70.0,1000.0,200.0,-0.001,0.0,74.563,74.688,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,-0.148,0.149,0.025,-0.006,0.0,0.0,0.034,0.034,-0.002,0.0,-0.0,-0.0
8312007,1831,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,0.205,-0.011,0.0,80.0,55.0,1.4,55.734,33.481,6.179,3.939,59.035,68.864,72.826,59.491,57.176,0.0,0.031,0.029,20.0,20.0,80.521,42.394,77.434,76.036,130.163,113.199,128.134,38.257,54.966,46.798,-10.852,110.0,110.0,72.438,72.188,62.375,67.563,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.406,68.75,68.188,-0.026,84.938,78.375,68.063,81.438,0.0,22.547,72.0,70.0,1000.0,200.0,0.001,38.313,76.125,75.563,0.0,76.688,75.875,66.875,75.375,0.0,31.594,72.0,70.0,1000.0,200.0,-0.004,0.0,76.313,75.563,-0.001,74.938,73.313,66.813,72.563,0.0,37.563,72.0,70.0,1000.0,200.0,-0.001,0.0,74.563,74.688,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.149,0.001,0.0,0.001,0.025,-0.006,0.0,0.0,0.034,0.034,-0.002,0.0,-0.0,-0.0
8312007,1832,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,0.195,-0.011,0.0,80.0,55.0,1.4,56.766,33.481,6.179,1.076,59.142,68.864,72.826,59.491,57.394,0.0,0.031,0.029,20.0,20.0,80.298,42.506,77.434,76.036,130.163,113.092,127.986,38.257,54.966,46.798,-10.852,110.0,110.0,72.438,72.188,62.5,67.75,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.375,68.75,68.188,-0.026,85.25,78.688,68.25,81.563,0.0,19.984,72.0,70.0,1000.0,200.0,0.001,39.406,76.125,75.563,0.0,76.688,75.875,67.188,75.5,0.0,31.594,72.0,70.0,1000.0,200.0,-0.004,0.0,76.313,75.625,-0.001,74.938,73.313,67.125,72.875,0.0,37.563,72.0,70.0,1000.0,200.0,-0.001,0.0,74.563,74.688,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,-0.148,0.001,0.025,-0.006,0.0,0.0,0.034,0.034,-0.002,0.0,-0.0,-0.0
8312007,1833,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,0.174,-0.011,0.0,80.0,55.0,1.4,58.063,32.219,6.179,1.076,59.248,68.756,72.826,59.601,57.503,0.0,0.031,0.029,20.0,20.0,80.076,42.619,77.434,76.036,130.015,112.986,127.986,38.402,55.071,46.944,-10.852,110.0,110.0,72.375,72.25,62.5,67.813,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.766,68.688,68.188,-0.026,85.313,79.0,68.313,81.688,0.0,17.469,72.0,70.0,1000.0,200.0,0.001,39.75,76.125,75.563,0.0,76.688,75.875,67.25,75.5,0.0,31.594,72.0,70.0,1000.0,200.0,-0.004,0.0,76.313,75.625,-0.001,75.0,73.313,67.313,72.938,0.0,37.563,72.0,70.0,1000.0,200.0,-0.001,0.0,74.438,74.75,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,-0.148,0.001,0.021,-0.006,0.0,0.0,0.034,0.034,-0.002,0.0,-0.0,-0.001
8312007,1834,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,0.174,-0.011,0.0,80.0,55.0,1.4,58.25,32.219,6.179,2.508,59.355,68.756,72.935,59.71,57.612,0.0,0.031,0.029,20.0,20.0,79.826,42.732,77.544,76.036,129.942,112.879,127.691,38.402,55.071,46.944,-10.852,110.0,110.0,72.375,72.125,62.781,67.75,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.609,68.75,68.313,-0.026,85.563,79.313,68.438,81.875,0.0,14.977,72.0,70.0,1000.0,200.0,0.001,39.781,76.188,75.563,0.0,76.688,76.0,67.5,75.75,0.0,31.594,72.0,70.0,1000.0,200.0,-0.004,0.0,76.313,75.625,-0.001,75.0,73.313,67.563,73.0,0.0,37.563,72.0,70.0,1000.0,200.0,-0.001,0.0,74.563,74.75,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,0.023,-0.006,0.0,0.0,0.034,0.034,-0.002,0.0,-0.0,-0.001
8312007,1835,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,33.958,0.163,-0.011,0.0,80.0,55.0,1.4,58.344,32.219,6.179,2.508,59.461,68.756,72.826,59.71,57.721,0.0,0.031,0.029,20.0,20.0,79.603,42.901,77.544,76.036,130.015,112.879,127.838,38.548,55.176,47.09,-10.852,110.0,110.0,72.438,72.188,62.875,67.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.328,68.938,68.188,-0.026,85.813,79.625,68.438,82.125,0.0,12.398,72.0,70.0,1000.0,200.0,0.001,40.156,76.125,75.563,0.0,76.688,76.0,67.75,75.875,0.0,31.594,72.0,70.0,1000.0,200.0,-0.004,0.0,76.313,75.625,-0.001,75.0,73.313,67.875,73.125,0.0,37.563,72.0,70.0,1000.0,200.0,-0.001,0.0,74.563,74.75,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,0.021,-0.006,0.0,0.0,0.035,0.034,-0.003,0.0,-0.0,-0.001
8312007,1836,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,33.958,0.153,-0.011,0.0,80.0,55.0,1.4,58.641,32.219,6.179,2.508,59.568,68.756,72.935,59.82,57.83,0.0,0.031,0.029,20.0,20.0,79.381,43.041,77.544,75.929,129.942,112.773,127.617,38.62,55.176,47.017,-10.852,110.0,110.0,72.375,72.188,63.0,67.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.266,68.688,68.188,-0.026,86.063,79.938,68.438,82.25,0.0,9.82,72.0,70.0,1000.0,200.0,0.001,40.844,76.188,75.563,0.0,76.688,76.0,67.938,75.875,0.0,31.594,72.0,70.0,1000.0,200.0,-0.004,0.0,76.313,75.625,-0.001,75.0,73.313,67.938,73.25,0.0,37.563,72.0,70.0,1000.0,200.0,-0.001,0.0,74.563,74.688,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.147,0.001,0.149,-0.148,0.149,0.021,-0.006,0.0,0.0,0.035,0.034,-0.002,0.0,-0.0,-0.0
8312007,1837,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,0.153,-0.011,0.0,80.0,55.0,1.4,59.391,32.219,6.179,1.076,59.675,68.649,72.826,59.93,57.939,0.0,0.031,0.029,20.0,20.0,79.158,43.21,77.544,75.929,130.089,112.667,127.691,38.766,55.281,47.163,-10.852,110.0,110.0,72.375,72.125,63.188,67.813,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.422,68.75,68.188,-0.026,86.375,80.0,68.5,82.375,0.0,7.215,72.0,70.0,1000.0,200.0,0.001,41.156,76.188,75.563,0.0,76.75,76.063,68.063,75.875,0.0,31.594,72.0,70.0,1000.0,200.0,-0.004,0.0,76.313,75.625,-0.001,75.0,73.563,68.375,73.438,0.0,37.563,72.0,70.0,1000.0,200.0,-0.001,0.0,74.625,74.75,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,0.0,0.001,0.021,-0.006,0.0,0.0,0.034,0.034,-0.002,0.0,-0.0,-0.0
8312007,1838,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,0.142,-0.011,0.0,80.0,55.0,1.4,59.422,33.481,6.179,2.508,59.781,68.649,72.826,60.04,58.047,0.0,0.031,0.029,20.0,20.0,78.908,43.295,77.544,75.929,130.089,112.454,127.617,38.839,55.281,47.308,-10.867,110.0,110.0,72.375,72.125,63.063,67.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.547,68.75,68.188,-0.026,86.5,80.5,68.5,82.5,0.0,4.648,72.0,70.0,1000.0,200.0,0.001,41.125,76.188,75.563,0.0,76.75,76.063,68.313,76.0,0.0,31.594,72.0,70.0,1000.0,200.0,-0.004,0.0,76.313,75.75,-0.001,75.0,73.563,68.5,73.563,0.0,37.563,72.0,70.0,1000.0,200.0,-0.001,0.0,74.563,74.75,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,-0.148,0.0,0.001,0.149,-0.148,0.149,0.02,-0.006,0.0,0.0,0.034,0.034,-0.002,0.0,-0.0,-0.001
8312007,1839,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,35.129,0.121,-0.011,0.0,80.0,55.0,1.4,59.484,32.219,6.179,2.508,59.888,68.649,72.935,60.04,58.156,0.0,0.031,0.029,20.0,20.0,78.63,43.492,77.395,75.929,130.015,112.347,127.543,38.984,55.386,47.381,-10.852,110.0,110.0,72.375,72.125,63.188,68.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.234,68.75,68.188,-0.026,86.625,80.5,68.438,82.625,0.0,2.014,72.0,70.0,1000.0,200.0,0.001,41.594,76.188,75.813,0.0,76.75,76.063,68.563,76.063,0.0,31.594,72.0,70.0,1000.0,200.0,-0.004,0.0,76.313,75.625,-0.001,75.0,73.563,68.813,73.625,0.0,37.563,72.0,70.0,1000.0,200.0,-0.001,0.0,74.625,74.75,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,0.017,-0.006,0.0,0.0,0.034,0.035,-0.002,0.0,-0.0,-0.0
8312007,1840,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,33.958,0.11,-0.011,0.0,80.0,55.0,1.4,60.172,32.219,6.179,2.508,59.995,68.542,72.935,60.15,58.265,0.0,0.031,0.029,20.0,20.0,78.408,43.633,77.395,75.929,129.942,112.241,127.469,39.057,55.386,47.381,-10.852,110.0,110.0,72.25,72.125,63.5,68.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.359,69.0,68.188,-0.026,86.75,80.688,68.5,82.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.001,41.469,76.25,75.563,0.0,76.75,76.188,68.75,76.063,0.0,31.594,72.0,70.0,1000.0,200.0,-0.004,0.0,76.313,75.75,-0.001,75.0,73.563,68.938,73.625,0.0,37.563,72.0,70.0,1000.0,200.0,-0.001,0.0,74.625,74.75,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,0.0,0.001,0.015,-0.006,0.0,0.0,0.035,0.034,-0.003,0.0,-0.0,-0.0
8312007,1841,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,-0.005,-0.011,0.0,80.0,55.0,1.4,59.781,32.219,6.179,2.508,60.101,68.542,72.935,60.15,58.374,0.0,0.031,0.029,20.0,20.0,78.13,43.633,77.395,75.822,129.868,112.134,127.321,39.129,55.491,47.454,-10.852,110.0,110.0,72.375,72.125,63.5,68.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.203,68.75,68.313,-0.026,86.938,81.125,68.625,83.0,0.0,0.0,72.0,70.0,1000.0,200.0,0.001,41.719,76.25,75.563,0.0,76.75,76.188,68.875,76.063,0.0,31.594,72.0,70.0,1000.0,200.0,-0.004,0.0,76.313,75.625,-0.001,75.125,73.563,69.125,73.75,0.0,37.563,72.0,70.0,1000.0,200.0,-0.001,0.0,74.625,74.75,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,-0.148,0.147,0.149,0.001,0.0,0.001,-0.001,-0.006,0.0,0.0,0.035,0.035,-0.002,0.0,-0.0,-0.0
8312007,1842,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,-0.005,-0.011,0.0,80.0,55.0,1.4,61.203,32.219,4.643,2.508,60.208,68.542,72.935,60.15,58.483,0.0,0.031,0.029,20.0,20.0,77.852,43.774,77.395,75.822,129.794,112.134,127.026,39.129,55.491,47.454,-10.867,110.0,110.0,72.375,72.0,63.594,68.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.875,68.688,68.313,-0.026,86.938,81.438,68.625,83.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.001,42.313,76.25,75.813,0.0,76.75,76.188,69.0,76.313,0.0,31.594,72.0,70.0,1000.0,200.0,-0.004,0.0,76.313,75.75,-0.001,75.125,73.563,69.375,73.75,0.0,37.563,72.0,70.0,1000.0,200.0,-0.001,0.0,74.625,74.75,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,0.0,0.0,0.149,0.001,-0.148,0.001,-0.001,-0.006,0.0,0.0,0.035,0.035,-0.001,0.0,-0.0,-0.0
8312007,1843,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,0.005,-0.011,0.0,80.0,55.0,1.4,61.484,32.219,4.643,3.939,60.314,68.542,72.935,60.259,58.592,0.0,0.031,0.029,20.0,20.0,77.601,43.83,77.395,75.822,129.499,112.028,127.1,39.347,55.596,47.6,-10.852,110.0,110.0,72.25,72.125,63.688,68.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.844,68.75,68.313,-0.026,86.938,81.75,68.625,83.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.001,42.531,76.5,75.813,0.0,76.875,76.188,69.25,76.313,0.0,31.594,72.0,70.0,1000.0,200.0,-0.004,0.0,76.313,75.625,-0.001,75.125,73.625,69.563,73.875,0.0,37.563,72.0,70.0,1000.0,200.0,-0.001,0.0,74.75,74.75,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.147,0.149,0.149,-0.222,0.149,0.001,-0.006,0.0,0.0,0.034,0.034,-0.002,0.0,-0.0,0.0
8312007,1844,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,-0.005,-0.011,0.0,80.0,55.0,1.4,61.484,32.219,6.179,2.508,60.421,68.434,72.935,60.259,58.701,0.0,0.031,0.029,20.0,20.0,77.351,43.745,77.278,75.714,129.352,111.922,126.731,39.347,55.596,47.673,-10.852,110.0,110.0,72.375,72.0,63.688,68.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.266,68.938,68.188,-0.026,87.063,81.75,68.875,83.313,0.0,0.0,72.0,70.0,1000.0,200.0,0.001,42.625,76.25,75.813,0.0,76.75,76.375,69.5,76.438,0.0,31.594,72.0,70.0,1000.0,200.0,-0.004,0.0,76.438,75.625,-0.001,75.125,73.75,69.625,74.063,0.0,37.563,72.0,70.0,1000.0,200.0,-0.001,0.0,74.75,74.75,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.001,-0.001,-0.006,0.0,0.0,0.035,0.035,-0.003,0.0,-0.0,0.0
8312007,1845,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,35.129,-0.005,-0.011,0.0,80.0,55.0,1.4,60.813,32.219,4.643,2.508,60.528,68.434,72.935,60.259,58.81,0.0,0.031,0.029,20.0,20.0,77.073,43.858,77.278,75.714,128.983,111.815,126.435,39.493,55.701,47.746,-10.852,110.0,110.0,72.375,72.0,63.969,68.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.25,68.938,68.188,-0.026,86.938,81.625,68.938,83.5,0.0,0.0,72.0,70.0,1000.0,200.0,0.001,42.844,76.5,75.813,0.0,76.75,76.375,69.625,76.438,0.0,31.594,72.0,70.0,1000.0,200.0,-0.004,0.0,76.313,75.625,-0.001,75.125,73.625,69.938,74.063,0.0,37.563,72.0,70.0,1000.0,200.0,-0.001,0.0,74.75,74.75,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.029,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,-0.001,-0.006,0.0,0.0,0.034,0.035,-0.003,0.0,-0.0,0.0
8312007,1846,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,61.063,32.219,6.179,2.508,60.634,68.327,72.935,60.369,58.918,0.0,0.031,0.029,20.0,20.0,76.795,43.971,77.278,75.607,128.614,111.709,126.214,39.565,55.701,47.746,-10.852,110.0,110.0,72.375,72.0,63.969,68.375,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.203,68.938,68.313,-0.026,87.188,81.75,68.938,83.5,0.0,0.0,72.0,70.0,1000.0,200.0,0.001,43.0,76.5,75.813,0.0,76.75,76.375,69.75,76.438,0.0,31.594,72.0,70.0,1000.0,200.0,-0.004,0.0,76.438,75.75,-0.001,75.125,73.625,70.063,74.125,0.0,37.563,72.0,70.0,1000.0,200.0,-0.001,0.0,74.75,74.75,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,-0.001,-0.006,0.0,0.0,0.034,0.034,-0.002,0.0,-0.0,0.0
8312007,1847,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,61.219,32.219,6.179,2.508,60.741,68.327,72.935,60.369,59.027,0.0,0.031,0.029,20.0,20.0,76.545,43.971,77.278,75.607,128.762,111.709,126.288,39.638,55.806,47.819,-10.852,110.0,110.0,72.25,72.0,64.125,68.375,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.219,68.75,68.313,-0.026,87.188,81.813,69.063,83.688,0.0,0.0,72.0,70.0,1000.0,200.0,0.001,42.781,76.5,75.875,0.0,76.75,76.375,69.938,76.5,0.0,31.594,72.0,70.0,1000.0,200.0,-0.004,0.0,76.438,75.625,-0.001,75.125,73.625,70.188,74.125,0.0,37.563,72.0,70.0,1000.0,200.0,-0.001,0.0,74.75,74.75,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.011,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,-0.148,0.0,0.149,0.001,0.0,0.001,-0.001,-0.006,0.0,0.0,0.034,0.034,-0.002,0.0,-0.0,0.0
8312007,1848,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,61.141,32.219,6.179,2.508,60.848,68.327,72.935,60.369,59.027,0.0,0.031,0.029,20.0,20.0,76.295,44.14,77.278,75.607,128.688,111.602,126.361,39.711,55.806,47.892,-10.867,110.0,110.0,72.25,71.938,64.188,68.375,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.438,68.938,68.188,-0.026,87.25,81.813,69.125,83.688,0.0,0.0,72.0,70.0,1000.0,200.0,0.001,43.313,76.563,75.875,0.0,76.75,76.438,69.938,76.5,0.0,31.594,72.0,70.0,1000.0,200.0,-0.004,0.0,76.438,75.75,-0.001,75.125,73.625,70.375,74.25,0.0,37.563,72.0,70.0,1000.0,200.0,-0.001,0.0,74.75,74.75,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.149,0.149,-0.148,0.149,-0.001,-0.006,0.0,0.0,0.034,0.034,-0.003,0.0,-0.0,0.0
8312007,1849,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,61.5,33.481,7.715,3.939,60.954,68.219,72.935,60.479,59.136,0.0,0.031,0.029,20.0,20.0,76.044,44.168,77.278,75.607,128.688,111.389,126.288,39.856,55.911,47.965,-10.852,110.0,110.0,72.25,71.938,64.313,68.375,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.391,68.938,68.188,-0.026,87.563,81.875,69.125,83.813,0.0,0.0,72.0,70.0,1000.0,200.0,0.001,43.281,76.5,75.875,0.0,76.75,76.563,70.25,76.5,0.0,31.594,72.0,70.0,1000.0,200.0,-0.004,0.0,76.438,75.75,-0.001,75.188,73.75,70.563,74.25,0.0,37.563,72.0,70.0,1000.0,200.0,-0.001,0.0,74.75,74.875,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.149,0.001,0.0,-0.072,-0.001,-0.006,0.0,0.0,0.034,0.034,-0.003,0.0,-0.0,-0.0
8312007,1850,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,61.813,32.219,6.179,2.508,61.061,68.219,72.935,60.479,59.245,0.0,0.031,0.029,20.0,20.0,75.794,44.393,77.116,75.5,128.393,111.389,126.14,39.929,55.911,48.038,-10.852,110.0,110.0,72.25,72.0,64.313,68.375,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.344,68.938,68.313,-0.026,88.125,82.188,69.438,83.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.001,43.594,76.563,75.875,0.0,76.75,76.438,70.25,76.625,0.0,31.594,72.0,70.0,1000.0,200.0,-0.004,0.0,76.563,75.75,-0.001,75.125,73.75,70.625,74.25,0.0,37.563,72.0,70.0,1000.0,200.0,-0.001,0.0,74.75,74.875,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.149,-0.001,-0.006,0.0,0.0,0.034,0.034,-0.002,0.0,-0.0,-0.0
8312007,1851,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,62.469,32.219,9.252,1.076,61.168,68.219,72.935,60.479,59.354,0.0,0.031,0.029,20.0,20.0,75.544,44.309,77.116,75.5,127.876,111.177,125.918,39.929,56.015,48.038,-10.852,110.0,110.0,72.25,71.938,64.375,68.375,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,19.016,68.938,68.313,-0.026,88.938,82.375,69.438,83.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.001,43.875,76.563,75.875,0.0,76.875,76.438,70.313,76.625,0.0,31.594,72.0,70.0,1000.0,200.0,-0.004,0.0,76.563,75.75,-0.001,75.188,73.75,70.688,74.375,0.0,37.563,72.0,70.0,1000.0,200.0,-0.001,0.0,74.75,74.875,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.001,-0.148,0.0,0.149,0.001,-0.148,0.149,-0.001,-0.006,0.0,0.0,0.034,0.034,-0.002,0.0,-0.0,-0.0
8312007,1852,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,62.672,32.219,6.179,2.508,61.274,68.219,72.935,60.589,59.463,0.0,0.031,0.029,20.0,20.0,75.266,44.788,77.116,75.5,127.581,111.07,125.918,40.147,56.015,48.183,-10.852,110.0,110.0,72.25,71.938,64.75,68.438,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.375,68.938,68.188,-0.027,89.938,82.625,69.563,84.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.001,43.625,76.75,75.875,0.0,76.875,76.563,70.438,76.625,0.0,31.594,72.0,70.0,1000.0,200.0,-0.004,0.0,76.563,75.75,-0.001,75.188,73.75,70.813,74.375,0.0,37.563,72.0,70.0,1000.0,200.0,-0.001,0.0,74.75,74.875,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,-0.001,-0.006,0.0,0.0,0.034,0.034,-0.003,0.0,-0.0,-0.0
8312007,1853,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,62.172,32.219,7.715,1.076,61.381,68.112,72.935,60.589,59.463,0.0,0.031,0.029,20.0,20.0,75.071,44.928,77.116,75.5,127.213,110.857,125.845,40.147,56.12,48.256,-10.852,110.0,110.0,72.25,71.938,64.625,68.438,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.469,68.938,68.313,-0.026,90.563,82.625,69.625,84.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.001,43.813,76.75,75.938,0.0,76.875,76.563,70.563,76.75,0.0,31.594,72.0,70.0,1000.0,200.0,-0.004,0.0,76.563,75.75,-0.001,75.188,73.75,71.125,74.375,0.0,37.563,72.0,70.0,1000.0,200.0,-0.001,0.0,74.75,74.875,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,-0.148,0.001,-0.0,-0.006,0.0,0.0,0.034,0.034,-0.002,0.0,-0.0,-0.0
8312007,1854,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,62.141,33.481,7.715,1.076,61.487,68.112,72.935,60.589,59.572,0.0,0.031,0.029,20.0,20.0,74.821,45.097,77.116,75.5,126.844,110.857,125.771,40.292,56.12,48.329,-10.852,110.0,110.0,72.188,71.938,64.75,68.438,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.328,69.0,68.188,-0.026,91.188,82.813,69.688,84.188,0.0,0.0,72.0,70.0,1000.0,200.0,0.001,43.875,76.75,75.875,0.0,76.75,76.563,70.75,76.625,0.0,31.594,72.0,70.0,1000.0,200.0,-0.004,0.0,76.563,75.75,-0.001,75.188,73.75,71.25,74.438,0.0,37.563,72.0,70.0,1000.0,200.0,-0.001,0.0,74.938,74.875,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,-0.148,0.001,-0.0,-0.006,0.0,0.0,0.034,0.034,-0.003,0.0,-0.0,0.0
8312007,1855,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,62.219,32.219,7.715,1.076,61.594,68.112,72.935,60.699,59.681,0.0,0.031,0.029,20.0,20.0,74.599,45.182,76.954,75.5,126.475,110.751,125.549,40.365,56.12,48.402,-10.852,110.0,110.0,72.25,71.688,64.75,68.438,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.281,69.0,68.188,-0.026,91.563,82.938,69.875,84.313,0.0,0.0,72.0,70.0,1000.0,200.0,0.001,43.938,76.75,75.875,0.0,76.875,76.563,70.75,76.625,0.0,31.594,72.0,70.0,1000.0,200.0,-0.004,0.0,76.563,75.75,-0.001,75.188,73.75,71.313,74.625,0.0,37.563,72.0,70.0,1000.0,200.0,-0.001,0.0,74.938,74.875,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.149,0.001,0.0,0.001,-0.0,-0.006,0.0,0.0,0.034,0.034,-0.003,0.0,-0.0,0.0
8312007,1856,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,62.156,33.481,9.252,1.076,61.594,68.005,72.935,60.699,59.79,0.0,0.031,0.029,20.0,20.0,74.376,45.295,76.954,75.393,126.18,110.644,125.475,40.438,56.225,48.475,-10.852,110.0,110.0,72.188,71.688,64.75,68.438,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.297,68.938,68.313,-0.027,92.063,83.0,70.063,84.313,0.0,0.0,72.0,70.0,1000.0,200.0,0.001,43.938,76.813,75.938,0.0,76.75,76.563,70.813,76.75,0.0,31.594,72.0,70.0,1000.0,200.0,-0.004,0.0,76.563,75.75,-0.001,75.188,73.813,71.313,74.625,0.0,37.563,72.0,70.0,1000.0,200.0,-0.001,0.0,74.938,74.875,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,0.0,0.147,0.149,0.001,-0.148,0.149,-0.0,-0.006,0.0,0.0,0.035,0.034,-0.002,0.0,-0.0,0.0
