DATE,TIME,SYS-CTL,RF-CTRL,ECONCTRL,ACCH-SEL,HWC-VLV,CHWC-VLV,EA-DMPR,RA-DMPR,OA-DMPR,SF-SST,RF-SST,SF-WAT,RF-WAT,HWP-GPM,CHWP-GPM,RFCFMLAG,RF-SFSPD,SAT_SPT,SA_SPSPT,RMT-CFM,SA-CFM,RA-CFM,OA-CFM,SA-TEMP,MA-TEMP,RA-TEMP,HWC-DAT,CHWC-DAT,SA-SP,SF-DP,RF-DP,SF-SPD,RF-SPD,SA-HUMD,RA-HUMD,OA-TEMP,OAD-TEMP,HWC-EWT,HWC-LWT,HWC-MWT,CHWC-EWT,CHWC-LWT,CHWC-MWT,HWP-DP,CHWC-EAH,CHWC-LAH,RM-TEMP,PLN-TEMP,VAV-EAT,VAV-DAT,VAVHCVLV,VAV-DMPR,RMCLGSPT,RMHTGSPT,OCC-MAX,OCC-MIN,VAV-DP,VAVCFMDP,VAVHCEWT,VAVHCLWT,VAVHCGPM,RM-TEMP.1,PLN-TEMP.1,VAV-EAT.1,VAV-DAT.1,VAVHCVLV.1,VAV-DMPR.1,RMCLGSPT.1,RMHTGSPT.1,OCC-MAX.1,OCC-MIN.1,VAV-DP.1,VAVCFMDP.1,VAVHCEWT.1,VAVHCLWT.1,VAVHCGPM.1,RM-TEMP.2,PLN-TEMP.2,VAV-EAT.2,VAV-DAT.2,VAVHCVLV.2,VAV-DMPR.2,RMCLGSPT.2,RMHTGSPT.2,OCC-MAX.2,OCC-MIN.2,VAV-DP.2,VAVCFMDP.2,VAVHCEWT.2,VAVHCLWT.2,VAVHCGPM.2,RM-TEMP.3,PLN-TEMP.3,VAV-EAT.3,VAV-DAT.3,VAVHCVLV.3,VAV-DMPR.3,RMCLGSPT.3,RMHTGSPT.3,OCC-MAX.3,OCC-MIN.3,VAV-DP.3,VAVCFMDP.3,VAVHCEWT.3,VAVHCLWT.3,VAVHCGPM.3,IABBHT1,IABBHT2,IBBBHT1,IBBBHT2,WABBHT1,WABBHT2,WBBBHT1,WBBBHT2,SABBHT1,SABBHT2,SBBBHT1,SBBBHT2,EABBHT1,EABBHT2,EBBBHT1,EBBBHT2,IBBAMPS,WBBAMPS,SBBAMPS,EBBAMPS,IALITES1,IALITES2,IBLITES1,IBLITES2,WALITES1,WALITES2,WBLITES1,WBLITES2,SALITES1,SALITES2,SBLITES1,SBLITES2,EALITES1,EALITES2,EBLITES1,EBLITES2,IALITWAT,WALITWAT,SALITWAT,EALITWAT,IBLITWAT,WBLITWAT,SBLITWAT,EBLITWAT,HWC_GPM,CHWC_GPM,E_hcoil,E_ccoil,E_SF,E_RF,E_ZONE_I,E_ZONE_W,E_ZONE_S,E_ZONE_E
8312007,1857,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,-0.005,-0.011,0.0,80.0,55.0,1.4,62.313,32.219,7.715,2.508,61.807,68.005,72.935,60.699,59.79,0.0,0.031,0.033,20.0,20.0,74.154,45.407,76.954,75.393,125.885,110.538,125.328,40.51,56.33,48.475,-10.852,110.0,110.0,72.188,71.938,64.875,68.5,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.266,68.938,68.188,-0.026,92.5,83.438,70.063,84.438,0.0,0.0,72.0,70.0,1000.0,200.0,0.001,43.938,76.813,75.938,0.0,76.875,76.563,70.813,76.75,0.0,31.594,72.0,70.0,1000.0,200.0,-0.004,0.0,76.563,75.75,-0.001,75.188,73.75,71.438,74.625,0.0,37.563,72.0,70.0,1000.0,200.0,-0.001,0.0,74.938,74.875,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,-0.148,0.001,-0.0,-0.006,0.0,0.0,0.035,0.035,-0.003,0.0,-0.0,0.0
8312007,1858,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,62.141,32.219,6.179,2.508,61.807,68.005,72.826,60.699,59.898,0.0,0.031,0.033,20.0,20.0,73.931,45.435,76.954,75.393,125.443,110.432,125.032,40.583,56.33,48.548,-10.867,110.0,110.0,72.188,71.688,65.0,68.5,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.188,69.0,68.188,-0.026,92.813,83.438,70.125,84.438,0.0,0.0,72.0,70.0,1000.0,200.0,0.001,43.969,76.813,75.938,0.0,76.875,76.563,71.063,76.75,0.0,31.594,72.0,70.0,1000.0,200.0,-0.004,0.0,76.625,75.75,-0.001,75.188,73.75,71.5,74.625,0.0,37.563,72.0,70.0,1000.0,200.0,-0.001,0.0,74.938,74.875,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,-0.0,-0.006,0.0,0.0,0.034,0.034,-0.003,0.0,-0.0,0.0
8312007,1859,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,35.129,-0.005,-0.011,0.0,80.0,55.0,1.4,62.172,32.219,9.252,1.076,61.914,68.005,72.935,60.808,59.898,0.0,0.031,0.033,20.0,20.0,73.737,45.295,76.954,75.393,125.221,110.325,125.032,40.728,56.33,48.621,-10.852,110.0,110.0,72.25,71.688,65.0,68.5,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.516,69.0,68.313,-0.026,93.125,83.5,70.25,84.438,0.0,0.0,72.0,70.0,1000.0,200.0,0.001,43.938,76.813,75.938,0.0,76.875,76.563,71.063,76.75,0.0,31.594,72.0,70.0,1000.0,200.0,-0.004,0.0,76.625,75.75,-0.001,75.188,73.75,71.688,74.75,0.0,37.563,72.0,70.0,1000.0,200.0,-0.001,0.0,74.938,74.875,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.011,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,-0.0,-0.006,0.0,0.0,0.034,0.035,-0.003,0.0,-0.0,0.0
8312007,1900,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,33.958,0.005,-0.011,0.0,80.0,55.0,1.4,62.156,32.219,9.252,1.076,62.021,67.897,72.826,60.808,60.007,0.0,0.031,0.033,20.0,20.0,73.486,45.576,76.63,75.286,124.926,110.112,124.663,40.728,56.435,48.621,-10.852,110.0,110.0,72.188,71.563,65.0,68.5,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.5,68.938,68.313,-0.026,93.438,83.563,70.313,84.438,0.0,0.0,72.0,70.0,1000.0,200.0,0.001,43.938,76.813,76.063,0.0,76.75,76.563,71.125,76.875,0.0,31.594,72.0,70.0,1000.0,200.0,-0.004,0.0,76.563,75.75,-0.001,75.188,73.813,71.813,74.75,0.0,37.563,72.0,70.0,1000.0,200.0,-0.001,0.0,75.063,74.875,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,0.0,-0.006,0.0,0.0,0.035,0.034,-0.002,0.0,-0.0,0.001
8312007,1901,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,62.156,32.219,9.252,2.508,62.127,67.897,72.826,60.808,60.116,0.0,0.031,0.033,20.0,20.0,73.292,45.351,76.63,75.286,124.631,110.006,124.663,40.801,56.435,48.694,-10.867,110.0,110.0,72.25,71.688,65.188,68.5,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.25,69.0,68.188,-0.027,93.688,83.563,70.438,84.438,0.0,0.0,72.0,70.0,1000.0,200.0,0.001,44.0,76.813,76.063,0.0,76.875,76.688,71.313,76.75,0.0,31.594,72.0,70.0,1000.0,200.0,-0.004,0.0,76.563,75.75,-0.001,75.188,73.813,71.938,74.875,0.0,37.563,72.0,70.0,1000.0,200.0,-0.001,0.0,75.063,74.875,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,0.0,-0.006,0.0,0.0,0.034,0.034,-0.003,0.0,-0.0,0.001
8312007,1902,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,35.129,-0.005,-0.011,0.0,80.0,55.0,1.4,62.234,32.219,10.79,1.076,62.234,67.897,72.935,60.808,60.225,0.0,0.031,0.029,20.0,20.0,73.097,45.323,76.63,75.286,124.41,109.899,124.663,40.946,56.54,48.767,-10.852,110.0,110.0,72.188,71.688,65.313,68.5,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.516,69.0,68.313,-0.026,93.875,83.563,70.438,84.688,0.0,0.0,72.0,70.0,1000.0,200.0,0.001,43.938,76.813,75.938,0.0,76.875,76.688,71.313,76.75,0.0,31.594,72.0,70.0,1000.0,200.0,-0.004,0.0,76.625,75.938,-0.001,75.188,73.813,71.938,74.875,0.0,37.563,72.0,70.0,1000.0,200.0,-0.001,0.0,75.063,74.875,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,-0.148,0.001,0.0,-0.006,0.0,0.0,0.034,0.035,-0.003,0.0,-0.0,0.001
8312007,1903,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,62.375,32.219,9.252,2.508,62.234,67.897,72.935,60.918,60.225,0.0,0.031,0.029,20.0,20.0,72.903,45.661,76.63,75.286,124.189,109.793,124.515,41.019,56.54,48.84,-10.852,110.0,110.0,72.188,71.563,65.438,68.5,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.375,69.0,68.313,-0.026,93.938,83.688,70.625,84.688,0.0,0.0,72.0,70.0,1000.0,200.0,0.001,44.031,77.063,76.063,0.0,76.875,76.688,71.438,76.875,0.0,31.594,72.0,70.0,1000.0,200.0,-0.004,0.0,76.625,75.938,-0.001,75.188,73.938,72.063,74.875,0.0,37.563,72.0,70.0,1000.0,200.0,-0.001,0.0,75.063,74.875,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.032,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.223,0.0,0.0,0.149,0.001,-0.148,0.149,0.0,-0.006,0.0,0.0,0.035,0.034,-0.003,0.0,-0.0,0.001
8312007,1904,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,-0.005,-0.011,0.0,80.0,55.0,1.4,62.391,32.219,9.252,2.508,62.34,67.79,72.826,60.918,60.334,0.0,0.031,0.029,20.0,20.0,72.708,45.379,76.63,75.178,123.967,109.687,124.294,41.092,56.645,48.913,-10.852,110.0,110.0,72.188,71.563,65.5,68.625,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.297,69.063,68.188,-0.026,94.188,83.688,70.75,84.75,0.0,0.0,72.0,70.0,1000.0,200.0,0.001,44.031,77.063,76.063,0.0,76.875,76.688,71.438,76.875,0.0,31.594,72.0,70.0,1000.0,200.0,-0.004,0.0,76.813,75.75,-0.001,75.188,73.938,72.063,74.875,0.0,37.563,72.0,70.0,1000.0,200.0,-0.001,0.0,75.063,74.875,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,-0.148,0.001,0.0,-0.006,0.0,0.0,0.035,0.035,-0.003,0.0,-0.0,0.001
8312007,1905,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,62.328,32.219,9.252,1.076,62.447,67.79,72.935,60.918,60.443,0.0,0.031,0.033,20.0,20.0,72.486,45.464,76.462,75.178,123.672,109.58,124.22,41.164,56.645,48.985,-10.867,110.0,110.0,72.188,71.438,65.5,68.5,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.297,69.0,68.188,-0.027,94.375,84.0,70.75,84.75,0.0,0.0,72.0,70.0,1000.0,200.0,0.001,44.0,77.063,76.063,0.0,76.875,76.688,71.5,76.875,0.0,31.594,72.0,70.0,1000.0,200.0,-0.004,0.0,76.625,75.75,-0.001,75.188,73.813,72.125,74.875,0.0,37.563,72.0,70.0,1000.0,200.0,-0.001,0.0,75.063,74.875,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,0.0,-0.006,0.0,0.0,0.034,0.034,-0.003,0.0,-0.0,0.001
8312007,1906,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,62.234,32.219,10.79,1.076,62.554,67.79,72.826,60.918,60.443,0.0,0.031,0.033,20.0,20.0,72.319,45.576,76.462,75.178,123.23,109.367,123.925,41.31,56.75,49.058,-10.852,110.0,110.0,71.938,71.563,65.5,68.625,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.5,69.0,68.313,-0.026,94.5,84.188,70.813,84.75,0.0,0.0,72.0,70.0,1000.0,200.0,0.001,44.0,77.188,76.063,0.0,76.75,76.75,71.563,76.875,0.0,31.594,72.0,70.0,1000.0,200.0,-0.004,0.0,76.813,75.75,-0.001,75.188,73.813,72.313,74.938,0.0,37.563,72.0,70.0,1000.0,200.0,-0.001,0.0,75.125,74.875,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.029,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,0.0,-0.006,0.0,0.0,0.034,0.034,-0.003,0.0,-0.0,0.001
8312007,1907,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,62.453,32.219,7.715,2.508,62.66,67.79,72.935,61.028,60.552,0.0,0.031,0.029,20.0,20.0,72.124,45.83,76.462,75.071,123.746,109.261,123.851,41.382,56.75,49.131,-10.867,110.0,110.0,72.188,71.563,65.5,68.625,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.375,69.063,68.313,-0.026,94.563,84.188,70.875,84.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.001,44.0,77.188,76.188,0.0,76.875,76.75,71.563,76.875,0.0,31.594,72.0,70.0,1000.0,200.0,-0.004,0.0,76.813,75.938,-0.001,75.188,73.938,72.438,74.938,0.0,37.563,72.0,70.0,1000.0,200.0,-0.001,0.0,75.063,74.875,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.011,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,-0.148,0.001,0.0,-0.006,0.0,0.0,0.034,0.034,-0.003,0.0,-0.0,0.001
8312007,1908,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,62.297,32.219,9.252,3.939,62.66,67.79,72.826,61.028,60.552,0.0,0.031,0.029,20.0,20.0,71.957,45.914,76.462,75.071,123.894,109.154,123.777,41.455,56.75,49.204,-10.852,110.0,110.0,72.188,71.563,65.625,68.5,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.313,69.063,68.188,-0.026,94.75,84.125,70.875,84.75,0.0,0.0,72.0,70.0,1000.0,200.0,0.001,44.0,77.188,76.188,0.0,76.75,76.688,71.563,76.875,0.0,31.594,72.0,70.0,1000.0,200.0,-0.004,0.0,76.813,75.938,-0.001,75.375,73.813,72.438,74.938,0.0,37.563,72.0,70.0,1000.0,200.0,-0.001,0.0,75.125,74.938,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.001,0.149,-0.148,0.001,-0.0,-0.006,0.0,0.0,0.035,0.034,-0.003,0.0,-0.0,0.001
8312007,1909,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,-0.005,-0.011,0.0,80.0,55.0,1.4,62.516,32.219,10.79,1.076,62.767,67.79,72.935,61.028,60.661,0.0,0.031,0.029,20.0,20.0,71.763,45.999,76.462,75.071,123.672,109.048,123.408,41.528,56.855,49.277,-10.852,110.0,110.0,72.188,71.438,65.625,68.625,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.25,69.0,68.313,-0.026,94.75,84.0,71.0,84.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.001,44.031,77.188,76.188,0.0,76.875,76.75,71.75,77.0,0.0,31.594,72.0,70.0,1000.0,200.0,-0.004,0.0,76.813,75.938,-0.001,75.188,73.938,72.5,75.063,0.0,37.563,72.0,70.0,1000.0,200.0,-0.001,0.0,75.125,74.875,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,-0.148,0.001,-0.0,-0.006,0.0,0.0,0.035,0.035,-0.003,0.0,-0.0,0.001
8312007,1910,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,62.438,32.219,10.79,2.508,62.98,67.79,72.826,61.138,60.769,0.0,0.031,0.033,20.0,20.0,71.596,45.914,76.222,75.071,123.156,108.941,123.112,41.528,56.855,49.204,-10.852,110.0,110.0,71.938,71.438,65.813,68.625,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.25,69.063,68.188,-0.026,94.938,84.125,71.25,84.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.001,44.031,77.25,76.188,0.0,76.75,76.75,71.75,76.875,0.0,31.594,72.0,70.0,1000.0,200.0,-0.004,0.0,76.813,75.938,-0.001,75.375,73.938,72.625,75.063,0.0,37.563,72.0,70.0,1000.0,200.0,-0.001,0.0,75.125,74.875,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.149,-0.148,0.149,-0.0,-0.006,0.0,0.0,0.035,0.034,-0.003,0.0,-0.0,0.001
8312007,1911,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,62.172,32.219,10.79,2.508,62.98,67.683,72.935,61.138,60.769,0.0,0.031,0.033,20.0,20.0,71.429,45.914,76.222,75.071,123.009,108.835,123.039,41.673,56.96,49.35,-10.852,110.0,110.0,72.188,71.438,65.875,68.625,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.219,69.063,68.188,-0.026,94.75,84.125,71.375,84.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.001,44.031,77.25,76.188,0.0,76.875,76.75,71.875,77.0,0.0,31.594,72.0,70.0,1000.0,200.0,-0.004,0.0,76.813,75.938,-0.001,75.188,73.938,72.625,75.063,0.0,37.563,72.0,70.0,1000.0,200.0,-0.001,0.0,75.125,74.938,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,-0.148,0.0,0.001,0.149,-0.148,0.149,0.0,-0.006,0.0,0.0,0.034,0.034,-0.003,0.0,-0.0,0.001
8312007,1912,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,-0.005,-0.011,0.0,80.0,55.0,1.4,62.422,32.219,9.252,2.508,63.087,67.683,72.935,61.138,60.878,0.0,0.031,0.033,20.0,20.0,71.262,46.196,76.222,74.964,122.64,108.729,122.743,41.673,57.064,49.35,-10.852,110.0,110.0,72.188,71.438,66.0,68.625,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.234,69.063,68.188,-0.026,94.938,84.188,71.375,84.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.001,44.0,77.25,76.375,0.0,76.875,76.75,71.875,76.875,0.0,31.594,72.0,70.0,1000.0,200.0,-0.004,0.0,76.813,75.938,-0.001,75.188,74.125,72.688,75.188,0.0,37.563,72.0,70.0,1000.0,200.0,-0.001,0.0,75.25,74.938,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,0.0,0.0,0.149,0.001,0.0,0.001,0.0,-0.005,0.0,0.0,0.035,0.035,-0.003,0.0,-0.0,0.001
8312007,1913,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,-0.005,-0.011,0.0,80.0,55.0,1.4,62.375,32.219,10.79,2.508,63.193,67.683,73.043,61.138,60.878,0.0,0.031,0.033,20.0,20.0,71.068,45.942,76.222,74.964,122.64,108.516,122.743,41.819,57.064,49.496,-10.852,110.0,110.0,71.938,71.375,66.0,68.625,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.188,69.063,68.188,-0.026,94.75,84.25,71.375,84.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.001,43.969,77.25,76.375,0.0,76.75,76.75,72.0,77.0,0.0,31.594,72.0,70.0,1000.0,200.0,-0.004,0.0,76.813,75.938,-0.001,75.375,73.938,72.688,75.063,0.0,37.563,72.0,70.0,1000.0,200.0,-0.001,0.0,75.125,74.875,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.223,0.0,0.0,0.149,0.001,-0.148,0.001,0.0,-0.006,0.0,0.0,0.035,0.035,-0.003,0.0,-0.0,0.001
8312007,1914,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,-0.005,-0.011,0.0,80.0,55.0,1.4,62.344,32.219,9.252,2.508,63.3,67.683,72.935,61.248,60.987,0.0,0.031,0.033,20.0,20.0,70.929,46.309,76.222,74.964,122.271,108.409,122.448,41.891,57.064,49.423,-10.867,110.0,110.0,72.188,71.438,66.0,68.625,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.313,69.0,68.313,-0.026,94.563,84.25,71.438,85.0,0.0,0.0,72.0,70.0,1000.0,200.0,0.001,43.969,77.375,76.5,0.0,76.75,76.75,72.125,77.0,0.0,31.594,72.0,70.0,1000.0,200.0,-0.004,0.0,76.813,75.938,-0.001,75.375,74.125,72.875,75.375,0.0,37.563,72.0,70.0,1000.0,200.0,-0.001,0.0,75.125,74.938,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,0.0,0.0,0.149,0.001,0.0,0.001,0.0,-0.005,0.0,0.0,0.035,0.035,-0.003,0.0,-0.0,0.001
8312007,1915,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,62.125,32.219,7.715,2.508,63.3,67.683,73.043,61.138,61.096,0.0,0.031,0.033,20.0,20.0,70.762,46.14,75.995,74.964,121.976,108.303,122.226,41.964,57.169,49.569,-10.867,110.0,110.0,72.188,71.438,66.063,68.625,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.203,69.063,68.188,-0.026,94.938,84.188,71.563,85.0,0.0,0.0,72.0,70.0,1000.0,200.0,0.001,44.094,77.375,76.375,0.0,76.75,76.75,72.125,76.875,0.0,31.594,72.0,70.0,1000.0,200.0,-0.004,0.0,76.938,75.938,-0.001,75.375,73.938,73.0,75.188,0.0,37.563,72.0,70.0,1000.0,200.0,-0.001,0.0,75.25,74.938,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.223,0.0,0.0,0.149,0.001,-0.148,0.001,0.0,-0.006,0.0,0.0,0.034,0.034,-0.003,0.0,-0.0,0.001
8312007,1916,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,62.328,32.219,7.715,2.508,63.407,67.575,73.043,61.248,61.096,0.0,0.031,0.033,20.0,20.0,70.595,46.14,75.995,74.857,121.976,108.196,122.3,42.109,57.169,49.642,-10.867,110.0,110.0,72.188,71.438,66.0,68.625,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.281,69.063,68.188,-0.026,94.75,84.188,71.625,85.0,0.0,0.0,72.0,70.0,1000.0,200.0,0.001,43.906,77.375,76.375,0.0,76.75,76.75,72.125,76.875,0.0,31.594,72.0,70.0,1000.0,200.0,-0.004,0.0,76.938,75.938,-0.001,75.188,74.125,72.875,75.375,0.0,37.563,72.0,70.0,1000.0,200.0,-0.001,0.0,75.125,74.938,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.001,-0.148,0.0,0.001,0.001,-0.148,0.149,0.0,-0.006,0.0,0.0,0.035,0.034,-0.003,0.0,-0.0,0.001
8312007,1917,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,-0.005,-0.011,0.0,80.0,55.0,1.4,62.391,33.481,7.715,2.508,63.513,67.683,73.043,61.248,61.205,0.0,0.031,0.033,20.0,20.0,70.428,46.506,75.995,74.857,121.829,108.09,122.153,42.182,57.274,49.715,-10.852,110.0,110.0,71.938,71.438,66.063,68.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.375,69.063,68.313,-0.026,94.563,84.188,71.813,85.0,0.0,0.0,72.0,70.0,1000.0,200.0,0.001,43.906,77.438,76.5,0.0,76.75,76.75,72.188,77.0,0.0,31.594,72.0,70.0,1000.0,200.0,-0.004,0.0,76.938,75.938,-0.001,75.375,73.938,73.0,75.188,0.0,37.563,72.0,70.0,1000.0,200.0,-0.001,0.0,75.25,74.938,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.223,0.0,0.0,0.149,0.001,0.0,0.001,0.0,-0.005,0.0,0.0,0.035,0.035,-0.003,0.0,-0.0,0.001
8312007,1918,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,33.958,0.005,-0.011,0.0,80.0,55.0,1.4,62.156,32.219,10.79,2.508,63.513,67.575,73.043,61.248,61.314,0.0,0.031,0.033,20.0,20.0,70.261,46.252,75.995,74.857,121.607,107.984,122.005,42.255,57.274,49.788,-10.852,110.0,110.0,72.188,71.375,66.188,68.75,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.25,69.063,68.313,-0.026,94.563,84.125,71.813,85.0,0.0,0.0,72.0,70.0,1000.0,200.0,0.001,43.906,77.438,76.5,0.0,76.688,76.75,72.188,77.0,0.0,31.594,72.0,70.0,1000.0,200.0,-0.004,0.0,76.938,75.938,-0.001,75.375,73.938,73.063,75.375,0.0,37.563,72.0,70.0,1000.0,200.0,-0.001,0.0,75.25,74.938,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,0.0,0.001,-0.0,-0.006,0.0,0.0,0.035,0.034,-0.003,0.0,-0.0,0.001
8312007,1919,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,-0.005,-0.011,0.0,80.0,55.0,1.4,62.156,32.219,10.79,1.076,63.62,67.575,73.043,61.357,61.314,0.0,0.031,0.033,20.0,20.0,70.095,46.534,75.995,74.75,121.312,107.771,121.783,42.255,57.379,49.715,-10.852,110.0,110.0,72.188,71.375,66.375,68.625,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.266,69.313,68.188,-0.026,94.5,84.188,71.813,85.0,0.0,0.0,72.0,70.0,1000.0,200.0,0.001,43.969,77.438,76.5,0.0,76.75,76.75,72.313,76.875,0.0,31.594,72.0,70.0,1000.0,200.0,-0.004,0.0,76.938,75.938,-0.001,75.375,74.125,73.0,75.375,0.0,37.563,72.0,70.0,1000.0,200.0,-0.001,0.0,75.25,74.938,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.223,0.0,0.0,0.149,0.001,-0.148,0.001,0.0,-0.005,0.0,0.0,0.035,0.035,-0.004,0.0,-0.0,0.001
8312007,1920,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,35.129,-0.005,-0.011,0.0,80.0,55.0,1.4,62.219,32.219,10.79,1.076,63.727,67.575,73.043,61.357,61.314,0.0,0.031,0.033,20.0,20.0,69.955,46.534,75.827,74.75,121.312,107.664,121.783,42.4,57.379,49.86,-10.852,110.0,110.0,71.875,71.375,66.188,68.75,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.688,69.063,68.313,-0.026,94.313,84.0,71.875,85.0,0.0,0.0,72.0,70.0,1000.0,200.0,0.001,43.781,77.688,76.5,0.0,76.688,76.938,72.5,77.0,0.0,31.594,72.0,70.0,1000.0,200.0,-0.004,0.0,76.938,75.938,-0.001,75.375,74.125,73.188,75.375,0.0,37.563,72.0,70.0,1000.0,200.0,-0.001,0.0,75.313,74.938,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,0.0,0.001,0.0,-0.005,0.0,0.0,0.034,0.035,-0.003,0.0,-0.0,0.001
8312007,1921,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,62.594,32.219,12.328,1.076,63.833,67.575,73.043,61.357,61.423,0.0,0.031,0.029,20.0,20.0,69.816,46.196,75.827,74.75,121.017,107.558,121.636,42.473,57.379,49.933,-10.852,110.0,110.0,71.938,71.375,66.375,68.75,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.469,69.063,68.313,-0.026,94.313,83.563,71.875,85.0,0.0,0.0,72.0,70.0,1000.0,200.0,0.001,43.906,77.688,76.5,0.0,76.75,76.75,72.313,77.0,0.0,31.594,72.0,70.0,1000.0,200.0,-0.004,0.0,76.938,75.938,-0.001,75.188,74.125,73.188,75.375,0.0,37.563,72.0,70.0,1000.0,200.0,-0.001,0.0,75.25,74.938,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.223,0.0,0.0,0.001,0.001,-0.148,0.001,0.0,-0.006,0.0,0.0,0.035,0.034,-0.003,0.0,-0.0,0.001
8312007,1922,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,62.328,32.219,12.328,1.076,63.833,67.575,73.043,61.467,61.532,0.0,0.031,0.033,20.0,20.0,69.65,47.013,75.827,74.75,120.87,107.451,121.414,42.473,57.484,49.933,-10.852,110.0,110.0,71.938,71.375,66.375,68.75,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.391,69.063,68.313,-0.026,94.188,83.438,72.0,85.0,0.0,0.0,72.0,70.0,1000.0,200.0,0.001,43.906,77.688,76.563,0.0,76.688,76.938,72.5,77.0,0.0,31.594,72.0,70.0,1000.0,200.0,-0.004,0.0,76.938,76.063,-0.001,75.188,74.125,73.188,75.438,0.0,37.563,72.0,70.0,1000.0,200.0,-0.001,0.0,75.25,74.938,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,0.0,-0.005,0.0,0.0,0.034,0.034,-0.003,0.0,-0.0,0.001
8312007,1923,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,0.005,-0.011,0.0,80.0,55.0,1.4,62.516,32.219,10.79,1.076,63.94,67.575,72.935,61.467,61.532,0.0,0.031,0.033,20.0,20.0,69.483,47.125,75.827,74.75,120.87,107.345,121.414,42.618,57.484,50.079,-10.852,110.0,110.0,71.938,71.375,66.5,68.75,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.266,69.063,68.188,-0.026,93.875,83.0,72.125,85.0,0.0,0.0,72.0,70.0,1000.0,200.0,0.001,43.75,77.813,76.563,0.0,76.75,76.75,72.5,76.875,0.0,31.594,72.0,70.0,1000.0,200.0,-0.004,0.0,76.938,76.063,-0.001,75.375,74.125,73.313,75.438,0.0,37.563,72.0,70.0,1000.0,200.0,-0.001,0.0,75.25,74.938,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.011,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,-0.148,0.001,-0.0,-0.006,0.0,0.0,0.034,0.034,-0.003,0.0,-0.0,0.001
8312007,1924,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,61.938,32.219,12.328,1.076,64.046,67.575,73.043,61.467,61.641,0.0,0.031,0.029,20.0,20.0,69.344,46.787,75.827,74.857,120.575,107.132,121.193,42.691,57.589,50.079,-10.867,110.0,110.0,71.938,71.375,66.5,68.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.297,69.063,68.313,-0.026,93.75,83.0,72.125,85.0,0.0,0.0,72.0,70.0,1000.0,200.0,0.001,43.594,77.813,76.563,0.0,76.688,76.75,72.5,77.0,0.0,31.594,72.0,70.0,1000.0,200.0,-0.004,0.0,77.0,76.063,-0.001,75.125,74.125,73.313,75.438,0.0,37.563,72.0,70.0,1000.0,200.0,-0.001,0.0,75.313,74.938,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.149,-0.148,0.001,0.0,-0.005,0.0,0.0,0.034,0.034,-0.003,0.0,-0.0,0.001
8312007,1925,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,61.969,32.219,12.328,1.076,64.046,67.575,73.043,61.467,61.749,0.0,0.031,0.033,20.0,20.0,69.205,47.322,75.652,74.857,120.427,107.026,121.119,42.763,57.589,50.152,-10.867,110.0,110.0,71.938,71.375,66.625,68.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.563,69.313,68.313,-0.026,93.563,82.938,72.188,84.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.001,43.625,77.813,76.563,0.0,76.688,76.75,72.5,76.875,0.0,31.594,72.0,70.0,1000.0,200.0,-0.004,0.0,77.0,76.063,-0.001,75.188,74.125,73.5,75.438,0.0,37.563,72.0,70.0,1000.0,200.0,-0.001,0.0,75.563,74.938,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,0.0,0.0,0.001,0.149,-0.148,0.001,0.0,-0.005,0.0,0.0,0.035,0.034,-0.004,0.0,-0.0,0.002
8312007,1926,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,62.484,32.219,10.79,1.076,64.153,67.575,73.043,61.577,61.749,0.0,0.031,0.033,20.0,20.0,69.066,47.21,75.652,74.857,120.427,106.919,121.193,42.909,57.694,50.225,-10.852,110.0,110.0,72.188,71.313,66.625,68.75,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.5,69.313,68.313,-0.026,93.25,82.813,72.188,84.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.001,43.656,77.813,76.563,0.0,76.688,76.75,72.5,77.0,0.0,31.594,72.0,70.0,1000.0,200.0,-0.004,0.0,77.0,76.063,-0.001,75.375,73.938,73.5,75.438,0.0,37.563,72.0,70.0,1000.0,200.0,-0.001,0.0,75.313,74.938,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.149,0.001,-0.148,0.001,0.0,-0.005,0.0,0.0,0.034,0.034,-0.004,0.0,-0.0,0.001
8312007,1927,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,62.0,32.219,12.328,-0.356,64.26,67.575,73.043,61.577,61.858,0.0,0.031,0.033,20.0,20.0,68.927,47.097,75.652,74.75,120.28,106.813,121.045,42.909,57.694,50.225,-10.852,110.0,110.0,71.875,71.375,66.625,68.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.203,69.313,68.5,-0.026,92.688,82.625,72.438,84.75,0.0,0.0,72.0,70.0,1000.0,200.0,0.001,43.438,77.813,76.563,0.0,76.688,76.75,72.625,77.0,0.0,31.594,72.0,70.0,1000.0,200.0,-0.004,0.0,77.0,76.063,-0.001,75.188,74.125,73.5,75.438,0.0,37.563,72.0,70.0,1000.0,200.0,-0.001,0.0,75.563,74.938,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,0.0,-0.005,0.0,0.0,0.035,0.034,-0.003,0.0,-0.0,0.002
8312007,1928,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,61.594,32.219,12.328,-0.356,64.26,67.575,73.043,61.577,61.858,0.0,0.031,0.033,20.0,20.0,68.788,46.675,75.652,74.857,119.911,106.706,120.823,42.909,57.799,50.298,-10.852,110.0,110.0,71.875,71.313,66.625,68.75,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.703,69.313,68.313,-0.026,92.375,82.625,72.438,84.75,0.0,0.0,72.0,70.0,1000.0,200.0,0.001,43.313,77.875,76.563,0.0,76.688,76.75,72.625,76.875,0.0,31.594,72.0,70.0,1000.0,200.0,-0.004,0.0,77.0,76.063,-0.001,75.375,73.938,73.563,75.438,0.0,37.563,72.0,70.0,1000.0,200.0,-0.001,0.0,75.563,74.938,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.001,0.149,-0.148,0.001,0.0,-0.005,0.0,0.0,0.034,0.034,-0.004,0.0,-0.0,0.002
8312007,1929,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,62.219,32.219,12.328,-0.356,64.366,67.575,73.043,61.687,61.858,0.0,0.031,0.033,20.0,20.0,68.649,47.407,75.652,74.857,119.911,106.494,120.823,43.054,57.799,50.444,-10.852,110.0,110.0,71.875,71.375,66.688,68.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.563,69.313,68.313,-0.026,91.813,82.625,72.5,84.75,0.0,0.0,72.0,70.0,1000.0,200.0,0.001,43.125,77.875,76.688,0.0,76.688,76.75,72.5,76.875,0.0,31.594,72.0,70.0,1000.0,200.0,-0.004,0.0,77.0,76.063,-0.001,75.188,73.938,73.563,75.438,0.0,37.563,72.0,70.0,1000.0,200.0,-0.001,0.0,75.563,75.063,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,0.0,0.0,0.149,0.001,-0.148,0.001,0.0,-0.006,0.0,0.0,0.034,0.034,-0.004,0.0,-0.0,0.002
8312007,1930,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,0.005,-0.011,0.0,80.0,55.0,1.4,61.625,33.481,12.328,1.076,64.473,67.468,73.043,61.687,61.967,0.0,0.031,0.033,20.0,20.0,68.538,46.9,75.211,74.857,119.837,106.387,120.75,43.199,57.904,50.444,-10.852,110.0,110.0,71.875,71.313,66.75,68.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.844,69.313,68.313,-0.026,91.25,82.813,72.625,84.75,0.0,0.0,72.0,70.0,1000.0,200.0,0.001,42.844,78.0,76.563,0.0,76.563,76.75,72.625,76.875,0.0,31.594,72.0,70.0,1000.0,200.0,-0.004,0.0,77.0,76.063,-0.001,75.188,74.125,73.563,75.438,0.0,37.563,72.0,70.0,1000.0,200.0,-0.001,0.0,75.563,75.063,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.149,-0.148,0.001,-0.0,-0.005,0.0,0.0,0.034,0.034,-0.004,0.0,-0.0,0.002
8312007,1931,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,61.266,32.219,7.715,1.076,64.473,67.575,73.043,61.687,61.967,0.0,0.031,0.029,20.0,20.0,68.399,47.013,75.211,74.857,119.616,106.281,120.676,43.199,57.904,50.517,-10.852,110.0,110.0,71.938,71.375,66.75,68.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.297,69.375,68.188,-0.026,90.688,82.813,72.625,84.75,0.0,0.0,72.0,70.0,1000.0,200.0,0.001,42.875,78.0,76.688,0.0,76.688,76.75,72.625,76.875,0.0,31.594,72.0,70.0,1000.0,200.0,-0.004,0.0,77.125,76.063,-0.001,75.188,74.125,73.688,75.438,0.0,37.563,72.0,70.0,1000.0,200.0,-0.001,0.0,75.563,75.063,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,0.0,0.001,0.0,-0.005,0.0,0.0,0.034,0.034,-0.005,0.0,-0.0,0.002
8312007,1932,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,61.078,32.219,9.252,1.076,64.58,67.468,73.043,61.797,62.076,0.0,0.031,0.033,20.0,20.0,68.232,47.689,75.211,74.857,119.321,106.174,120.38,43.272,57.904,50.517,-10.852,110.0,110.0,71.938,71.375,67.0,68.75,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.219,69.313,68.313,-0.026,90.25,82.813,72.75,84.688,0.0,0.0,72.0,70.0,1000.0,200.0,0.001,42.75,78.0,76.688,0.0,76.688,76.75,72.625,76.875,0.0,31.594,72.0,70.0,1000.0,200.0,-0.004,0.0,77.125,76.063,-0.001,75.375,73.938,73.563,75.438,0.0,37.563,72.0,70.0,1000.0,200.0,-0.001,0.0,75.563,74.938,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.001,0.001,-0.148,0.001,0.0,-0.005,0.0,0.0,0.034,0.034,-0.004,0.0,-0.0,0.002
8312007,1933,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,61.016,32.219,12.328,1.076,64.686,67.468,72.935,61.797,62.076,0.0,0.031,0.033,20.0,20.0,68.093,47.435,75.211,74.857,119.247,105.961,120.38,43.345,58.008,50.59,-10.867,110.0,110.0,71.938,71.375,66.75,68.75,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.25,69.313,68.313,-0.026,89.938,82.813,72.75,84.688,0.0,0.0,72.0,70.0,1000.0,200.0,0.001,42.75,78.0,76.688,0.0,76.563,76.75,72.625,76.875,0.0,31.594,72.0,70.0,1000.0,200.0,-0.004,0.0,77.0,76.063,-0.001,75.188,74.125,73.688,75.5,0.0,37.563,72.0,70.0,1000.0,200.0,-0.001,0.0,75.563,75.063,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,-0.148,0.0,0.149,0.001,-0.148,0.001,0.0,-0.005,0.0,0.0,0.034,0.034,-0.004,0.0,-0.0,0.002
8312007,1934,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,60.906,32.219,9.252,-0.356,64.686,67.575,72.935,61.797,62.185,0.0,0.031,0.033,20.0,20.0,67.954,47.069,75.211,74.75,118.952,105.855,120.233,43.418,58.008,50.663,-10.867,110.0,110.0,71.938,71.313,67.0,68.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.219,69.313,68.313,-0.026,89.5,82.625,72.75,84.438,0.0,0.0,72.0,70.0,1000.0,200.0,0.001,42.656,78.063,76.813,0.0,76.688,76.75,72.625,77.0,0.0,31.594,72.0,70.0,1000.0,200.0,-0.004,0.0,77.0,76.063,-0.001,75.188,73.938,73.688,75.438,0.0,37.563,72.0,70.0,1000.0,200.0,-0.001,0.0,75.625,75.063,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.011,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,0.0,0.001,0.0,-0.005,0.0,0.0,0.034,0.034,-0.004,0.0,-0.0,0.002
8312007,1935,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,61.094,32.219,10.79,-0.356,64.793,67.468,73.043,61.906,62.185,0.0,0.031,0.029,20.0,20.0,67.842,47.858,75.211,74.857,118.878,105.749,120.159,43.563,58.008,50.808,-10.852,110.0,110.0,71.875,71.313,67.0,68.75,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.313,69.375,68.188,-0.026,89.375,82.625,72.813,84.438,0.0,0.0,72.0,70.0,1000.0,200.0,0.001,42.625,78.063,76.813,0.0,76.688,76.75,72.625,76.875,0.0,31.594,72.0,70.0,1000.0,200.0,-0.004,0.0,77.125,76.063,-0.001,75.5,73.938,73.813,75.438,0.0,37.563,72.0,70.0,1000.0,200.0,-0.001,0.0,75.625,75.063,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,-0.148,0.149,0.0,-0.006,0.0,0.0,0.034,0.034,-0.005,0.0,-0.0,0.002
8312007,1936,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,61.344,33.481,12.328,1.076,64.793,67.575,72.935,61.906,62.294,0.0,0.031,0.033,20.0,20.0,67.731,47.689,74.796,74.75,118.657,105.642,120.085,43.563,58.113,50.736,-10.852,110.0,110.0,71.875,71.313,67.063,68.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.641,69.313,68.313,-0.026,89.063,82.813,72.813,84.438,0.0,0.0,72.0,70.0,1000.0,200.0,0.001,42.594,78.063,76.813,0.0,76.563,76.75,72.625,76.875,0.0,31.594,72.0,70.0,1000.0,200.0,-0.004,0.0,77.125,76.063,-0.001,75.375,73.938,73.813,75.438,0.0,37.563,72.0,70.0,1000.0,200.0,-0.001,0.0,75.625,75.063,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.011,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,-0.148,0.001,0.001,-0.005,0.0,0.0,0.034,0.034,-0.004,0.0,-0.0,0.002
8312007,1937,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,60.813,32.219,10.79,1.076,64.899,67.361,72.826,61.906,62.294,0.0,0.031,0.029,20.0,20.0,67.592,47.407,74.796,74.75,118.731,105.429,120.085,43.708,58.218,50.881,-10.852,110.0,110.0,71.875,71.313,67.063,68.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.234,69.375,68.188,-0.027,88.938,82.813,73.0,84.313,0.0,0.0,72.0,70.0,1000.0,200.0,0.001,42.531,78.063,76.813,0.0,76.563,76.75,72.625,76.875,0.0,31.594,72.0,70.0,1000.0,200.0,-0.004,0.0,77.25,76.188,-0.001,75.188,73.938,73.875,75.5,0.0,37.563,72.0,70.0,1000.0,200.0,-0.001,0.0,75.625,75.063,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.147,0.149,0.001,0.0,0.001,0.001,-0.005,0.0,0.0,0.034,0.034,-0.005,0.0,-0.0,0.002
8312007,1938,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,60.813,32.219,10.79,1.076,65.006,67.468,72.935,61.906,62.403,0.0,0.031,0.033,20.0,20.0,67.481,47.829,74.796,74.75,118.436,105.323,119.863,43.708,58.218,50.881,-10.852,110.0,110.0,71.875,71.375,67.188,69.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.281,69.375,68.188,-0.026,88.75,82.813,73.0,84.188,0.0,0.0,72.0,70.0,1000.0,200.0,0.001,42.531,78.25,76.813,0.0,76.563,76.75,72.625,76.875,0.0,31.594,72.0,70.0,1000.0,200.0,-0.004,0.0,77.25,76.063,-0.001,75.188,73.938,73.875,75.5,0.0,37.563,72.0,70.0,1000.0,200.0,-0.001,0.0,75.625,75.063,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,0.0,0.001,0.001,-0.005,0.0,0.0,0.034,0.034,-0.005,0.0,-0.0,0.002
8312007,1939,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,60.828,32.219,9.252,1.076,65.006,67.468,72.935,62.016,62.403,0.0,0.031,0.033,20.0,20.0,67.342,47.435,74.796,74.75,118.215,105.216,119.79,43.781,58.218,50.881,-10.852,110.0,110.0,71.875,71.313,67.063,68.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.234,69.313,68.313,-0.026,88.563,82.813,73.125,84.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.001,42.5,78.25,76.938,0.0,76.563,76.75,72.625,76.875,0.0,31.594,72.0,70.0,1000.0,200.0,-0.004,0.0,77.25,76.063,-0.001,75.188,73.938,74.125,75.5,0.0,37.563,72.0,70.0,1000.0,200.0,-0.001,0.0,75.75,75.063,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.001,-0.148,0.0,0.149,0.001,-0.148,0.001,0.001,-0.005,0.0,0.0,0.034,0.034,-0.004,0.0,-0.0,0.002
8312007,1940,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,60.953,32.219,13.866,1.076,65.113,67.468,72.935,62.016,62.403,0.0,0.031,0.033,20.0,20.0,67.203,47.632,74.796,74.75,118.067,105.11,119.642,43.854,58.218,50.954,-10.852,110.0,110.0,71.75,71.375,67.188,68.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.25,69.375,68.313,-0.026,88.375,82.625,73.188,84.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.001,42.5,78.25,76.813,0.0,76.563,76.75,72.75,76.875,0.0,31.594,72.0,70.0,1000.0,200.0,-0.004,0.0,77.25,76.063,-0.001,75.188,73.938,73.875,75.5,0.0,37.563,72.0,70.0,1000.0,200.0,-0.001,0.0,75.75,75.063,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.147,0.149,0.001,-0.148,0.149,0.001,-0.005,0.0,0.0,0.034,0.034,-0.004,0.0,-0.0,0.002
8312007,1941,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,60.734,32.219,12.328,1.076,65.219,67.575,72.935,62.126,62.512,0.0,0.031,0.033,20.0,20.0,67.092,47.632,74.148,74.75,117.92,105.004,119.568,43.926,58.323,51.027,-10.852,110.0,110.0,71.875,71.313,67.188,68.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.391,69.375,68.313,-0.026,88.125,82.625,73.188,83.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.001,42.313,78.25,76.938,0.0,76.563,76.75,72.75,76.875,0.0,31.594,72.0,70.0,1000.0,200.0,-0.004,0.0,77.125,76.188,-0.001,75.188,73.938,73.875,75.438,0.0,37.563,72.0,70.0,1000.0,200.0,-0.001,0.0,75.625,75.063,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,0.0,0.001,0.001,-0.005,0.0,0.0,0.034,0.034,-0.004,0.0,-0.0,0.002
8312007,1942,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,60.625,32.219,13.866,1.076,65.219,67.468,72.935,62.016,62.512,0.0,0.031,0.033,20.0,20.0,66.953,47.689,74.148,74.75,117.698,104.897,119.494,43.999,58.323,51.1,-10.852,110.0,110.0,71.75,71.375,67.313,68.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.406,69.375,68.313,-0.026,88.0,82.625,73.188,83.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.001,42.25,78.375,76.938,0.0,76.688,76.75,72.625,76.875,0.0,31.594,72.0,70.0,1000.0,200.0,-0.004,0.0,77.25,76.188,-0.001,75.188,73.938,73.875,75.5,0.0,37.563,72.0,70.0,1000.0,200.0,-0.001,0.0,75.625,75.063,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,0.0,0.001,0.001,-0.005,0.0,0.0,0.034,0.034,-0.004,0.0,-0.0,0.002
8312007,1943,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,60.469,32.219,9.252,1.076,65.219,67.575,72.935,62.126,62.512,0.0,0.031,0.033,20.0,20.0,66.869,48.055,74.148,74.643,117.698,104.684,119.568,44.144,58.428,51.246,-10.852,110.0,110.0,71.875,71.313,67.313,68.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.297,69.375,68.313,-0.026,87.875,82.625,73.188,83.813,0.0,0.0,72.0,70.0,1000.0,200.0,0.001,42.25,78.375,76.938,0.0,76.563,76.75,72.75,76.875,0.0,31.594,72.0,70.0,1000.0,200.0,-0.004,0.0,77.25,76.188,-0.001,75.188,73.938,73.875,75.438,0.0,37.563,72.0,70.0,1000.0,200.0,-0.001,0.0,75.75,75.25,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.223,0.0,0.0,0.149,0.001,0.0,0.001,0.001,-0.005,0.0,0.0,0.034,0.034,-0.004,0.0,-0.0,0.002
8312007,1944,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,60.906,32.219,10.79,-0.356,65.326,67.468,72.935,62.126,62.62,0.0,0.031,0.033,20.0,20.0,66.758,47.942,74.148,74.75,117.403,104.578,119.273,44.144,58.428,51.173,-10.852,110.0,110.0,71.875,71.313,67.313,68.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.328,69.375,68.313,-0.026,87.813,82.5,73.313,83.688,0.0,0.0,72.0,70.0,1000.0,200.0,0.001,41.781,78.438,76.938,0.0,76.563,76.938,72.75,76.875,0.0,31.594,72.0,70.0,1000.0,200.0,-0.004,0.0,77.25,76.188,-0.001,75.188,73.938,74.125,75.438,0.0,37.563,72.0,70.0,1000.0,200.0,-0.001,0.0,75.75,75.25,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.029,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.149,0.001,0.0,0.001,0.001,-0.005,0.0,0.0,0.034,0.034,-0.004,0.0,-0.0,0.002
8312007,1945,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,60.031,32.219,12.328,1.076,65.433,67.468,72.935,62.126,62.729,0.0,0.031,0.033,20.0,20.0,66.619,48.365,74.148,74.75,117.329,104.471,119.273,44.217,58.533,51.246,-10.852,110.0,110.0,71.938,71.313,67.313,68.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.297,69.5,68.313,-0.026,87.563,82.5,73.313,83.625,0.0,0.0,72.0,70.0,1000.0,200.0,0.001,41.844,78.438,77.063,0.0,76.563,76.938,72.75,76.875,0.0,31.594,72.0,70.0,1000.0,200.0,-0.004,0.0,77.25,76.188,-0.001,75.188,74.125,74.125,75.5,0.0,37.563,72.0,70.0,1000.0,200.0,-0.001,0.0,75.75,75.063,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.223,0.0,-0.074,0.001,0.001,-0.148,0.149,0.001,-0.005,0.0,0.0,0.034,0.034,-0.005,0.0,-0.0,0.002
8312007,1946,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,60.188,32.219,10.79,1.076,65.433,67.468,72.826,62.236,62.729,0.0,0.031,0.033,20.0,20.0,66.48,47.632,73.675,74.643,117.034,104.365,119.051,44.29,58.533,51.319,-10.852,110.0,110.0,71.75,71.313,67.313,69.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.219,69.375,68.188,-0.026,87.375,82.5,73.438,83.625,0.0,0.0,72.0,70.0,1000.0,200.0,0.001,41.719,78.438,77.063,0.0,76.438,76.938,72.75,76.875,0.0,31.594,72.0,70.0,1000.0,200.0,-0.004,0.0,77.25,76.188,-0.001,75.188,74.125,74.188,75.438,0.0,37.563,72.0,70.0,1000.0,200.0,-0.001,0.0,75.813,75.063,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,0.001,-0.005,0.0,0.0,0.034,0.034,-0.005,0.0,-0.0,0.003
8312007,1947,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,59.703,32.219,9.252,-0.356,65.539,67.468,72.826,62.236,62.729,0.0,0.031,0.033,20.0,20.0,66.369,47.717,73.675,74.75,117.034,104.259,119.125,44.435,58.533,51.319,-10.852,110.0,110.0,71.688,71.313,67.438,68.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.234,69.375,68.188,-0.026,87.25,82.313,73.438,83.5,0.0,0.0,72.0,70.0,1000.0,200.0,0.001,41.406,78.438,77.063,0.0,76.438,76.75,72.813,76.875,0.0,31.594,72.0,70.0,1000.0,200.0,-0.004,0.0,77.25,76.188,-0.001,75.188,74.125,74.125,75.5,0.0,37.563,72.0,70.0,1000.0,200.0,-0.001,0.0,75.75,75.25,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,-0.074,0.149,0.001,0.0,0.001,0.001,-0.005,0.0,0.0,0.034,0.034,-0.005,0.0,-0.0,0.002
8312007,1948,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,59.531,32.219,9.252,1.076,65.539,67.468,72.826,62.126,62.838,0.0,0.031,0.029,20.0,20.0,66.258,47.858,73.675,74.75,116.739,104.152,118.903,44.362,58.638,51.392,-10.852,110.0,110.0,71.75,71.063,67.563,68.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.297,69.5,68.313,-0.026,87.188,82.063,73.625,83.5,0.0,0.0,72.0,70.0,1000.0,200.0,0.001,41.25,78.438,77.063,0.0,76.438,76.938,72.813,76.875,0.0,31.594,72.0,70.0,1000.0,200.0,-0.004,0.0,77.438,76.188,-0.001,75.188,74.125,74.188,75.5,0.0,37.563,72.0,70.0,1000.0,200.0,-0.001,0.0,75.813,75.063,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,-0.148,0.149,0.001,-0.005,0.0,0.0,0.034,0.034,-0.005,0.0,-0.0,0.003
8312007,1949,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,59.656,32.219,10.79,-0.356,65.646,67.575,72.826,62.236,62.838,0.0,0.031,0.033,20.0,20.0,66.146,47.801,73.675,74.75,116.592,104.046,118.756,44.508,58.638,51.465,-10.852,110.0,110.0,71.875,71.063,67.438,68.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.344,69.375,68.5,-0.026,87.063,81.875,73.625,83.313,0.0,0.0,72.0,70.0,1000.0,200.0,0.001,41.25,78.438,77.063,0.0,76.438,76.75,72.813,76.875,0.0,31.594,72.0,70.0,1000.0,200.0,-0.004,0.0,77.438,76.188,-0.001,75.188,74.125,74.188,75.5,0.0,37.563,72.0,70.0,1000.0,200.0,-0.001,0.0,75.75,75.25,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,-0.148,0.001,0.001,-0.005,0.0,0.0,0.035,0.034,-0.003,0.0,-0.0,0.002
