DATE,TIME,SYS-CTL,RF-CTRL,ECONCTRL,ACCH-SEL,HWC-VLV,CHWC-VLV,EA-DMPR,RA-DMPR,OA-DMPR,SF-SST,RF-SST,SF-WAT,RF-WAT,HWP-GPM,CHWP-GPM,RFCFMLAG,RF-SFSPD,SAT_SPT,SA_SPSPT,RMT-CFM,SA-CFM,RA-CFM,OA-CFM,SA-TEMP,MA-TEMP,RA-TEMP,HWC-DAT,CHWC-DAT,SA-SP,SF-DP,RF-DP,SF-SPD,RF-SPD,SA-HUMD,RA-HUMD,OA-TEMP,OAD-TEMP,HWC-EWT,HWC-LWT,HWC-MWT,CHWC-EWT,CHWC-LWT,CHWC-MWT,HWP-DP,CHWC-EAH,CHWC-LAH,RM-TEMP,PLN-TEMP,VAV-EAT,VAV-DAT,VAVHCVLV,VAV-DMPR,RMCLGSPT,RMHTGSPT,OCC-MAX,OCC-MIN,VAV-DP,VAVCFMDP,VAVHCEWT,VAVHCLWT,VAVHCGPM,RM-TEMP.1,PLN-TEMP.1,VAV-EAT.1,VAV-DAT.1,VAVHCVLV.1,VAV-DMPR.1,RMCLGSPT.1,RMHTGSPT.1,OCC-MAX.1,OCC-MIN.1,VAV-DP.1,VAVCFMDP.1,VAVHCEWT.1,VAVHCLWT.1,VAVHCGPM.1,RM-TEMP.2,PLN-TEMP.2,VAV-EAT.2,VAV-DAT.2,VAVHCVLV.2,VAV-DMPR.2,RMCLGSPT.2,RMHTGSPT.2,OCC-MAX.2,OCC-MIN.2,VAV-DP.2,VAVCFMDP.2,VAVHCEWT.2,VAVHCLWT.2,VAVHCGPM.2,RM-TEMP.3,PLN-TEMP.3,VAV-EAT.3,VAV-DAT.3,VAVHCVLV.3,VAV-DMPR.3,RMCLGSPT.3,RMHTGSPT.3,OCC-MAX.3,OCC-MIN.3,VAV-DP.3,VAVCFMDP.3,VAVHCEWT.3,VAVHCLWT.3,VAVHCGPM.3,IABBHT1,IABBHT2,IBBBHT1,IBBBHT2,WABBHT1,WABBHT2,WBBBHT1,WBBBHT2,SABBHT1,SABBHT2,SBBBHT1,SBBBHT2,EABBHT1,EABBHT2,EBBBHT1,EBBBHT2,IBBAMPS,WBBAMPS,SBBAMPS,EBBAMPS,IALITES1,IALITES2,IBLITES1,IBLITES2,WALITES1,WALITES2,WBLITES1,WBLITES2,SALITES1,SALITES2,SBLITES1,SBLITES2,EALITES1,EALITES2,EBLITES1,EBLITES2,IALITWAT,WALITWAT,SALITWAT,EALITWAT,IBLITWAT,WBLITWAT,SBLITWAT,EBLITWAT,HWC_GPM,CHWC_GPM,E_hcoil,E_ccoil,E_SF,E_RF,E_ZONE_I,E_ZONE_W,E_ZONE_S,E_ZONE_E
8312007,1950,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,59.578,32.219,10.79,2.508,65.646,67.575,72.935,62.346,62.947,0.0,0.031,0.033,20.0,20.0,66.035,47.773,73.675,74.643,116.371,103.939,118.682,44.58,58.743,51.538,-10.867,110.0,110.0,71.75,71.063,67.438,68.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.422,69.375,68.5,-0.026,86.75,81.813,73.625,83.188,0.0,0.0,72.0,70.0,1000.0,200.0,0.001,41.25,78.563,77.063,0.0,76.563,76.75,72.875,76.875,0.0,31.594,72.0,70.0,1000.0,200.0,-0.004,0.0,77.438,76.188,-0.001,75.188,74.125,74.188,75.5,0.0,37.563,72.0,70.0,1000.0,200.0,-0.001,0.0,75.813,75.063,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.149,-0.148,0.149,0.001,-0.005,0.0,0.0,0.034,0.034,-0.003,0.0,-0.0,0.003
8312007,1951,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,59.563,33.481,12.328,1.076,65.752,67.361,72.718,62.346,62.947,0.0,0.031,0.033,20.0,20.0,65.924,48.449,73.189,74.643,116.371,103.833,118.682,44.726,58.743,51.611,-10.867,110.0,110.0,71.875,71.313,67.563,68.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.375,69.375,68.5,-0.026,86.625,81.813,73.75,83.188,0.0,0.0,72.0,70.0,1000.0,200.0,0.001,41.188,78.563,77.063,0.0,76.438,76.938,72.813,76.75,0.0,31.594,72.0,70.0,1000.0,200.0,-0.004,0.0,77.438,76.188,-0.001,75.375,74.125,74.188,75.5,0.0,37.563,72.0,70.0,1000.0,200.0,-0.001,0.0,75.75,75.25,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.032,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.001,-0.148,0.0,0.001,0.001,0.0,0.001,0.001,-0.005,0.0,0.0,0.034,0.034,-0.003,0.0,-0.0,0.002
8312007,1952,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,59.391,32.219,13.866,1.076,65.752,67.468,72.826,62.346,62.947,0.0,0.031,0.033,20.0,20.0,65.813,47.689,73.189,74.643,116.149,103.726,118.608,44.726,58.743,51.683,-10.852,110.0,110.0,71.75,71.313,67.563,69.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.219,69.5,68.313,-0.026,86.563,81.813,73.75,83.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.001,41.156,78.563,77.188,0.0,76.438,76.75,72.875,76.875,0.0,31.594,72.0,70.0,1000.0,200.0,-0.004,0.0,77.438,76.188,-0.001,75.375,74.125,74.25,75.438,0.0,37.563,72.0,70.0,1000.0,200.0,-0.001,0.0,75.813,75.25,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,-0.148,0.0,0.001,0.149,-0.148,0.149,0.001,-0.005,0.0,0.0,0.034,0.034,-0.005,0.0,-0.0,0.002
8312007,1953,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,59.313,32.219,10.79,1.076,65.859,67.468,72.935,62.346,63.056,0.0,0.031,0.033,20.0,20.0,65.674,48.365,73.189,74.643,116.002,103.514,118.46,44.871,58.848,51.756,-10.867,110.0,110.0,71.75,71.313,67.563,69.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.234,69.375,68.5,-0.026,86.375,81.813,73.75,83.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.001,41.156,78.688,77.188,0.0,76.438,76.938,72.875,76.875,0.0,31.594,72.0,70.0,1000.0,200.0,-0.004,0.0,77.438,76.188,-0.001,75.188,74.125,74.25,75.438,0.0,37.563,72.0,70.0,1000.0,200.0,-0.001,0.0,75.813,75.25,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,-0.148,0.0,0.149,0.001,-0.148,0.149,0.001,-0.005,0.0,0.0,0.034,0.034,-0.003,0.0,-0.0,0.002
8312007,1954,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,35.129,-0.005,-0.011,0.0,80.0,55.0,1.4,59.625,32.219,10.79,2.508,65.859,67.575,72.935,62.346,63.056,0.0,0.031,0.033,20.0,20.0,65.59,47.52,73.189,74.643,115.928,103.514,118.387,44.871,58.848,51.756,-10.852,110.0,110.0,71.75,71.063,67.563,68.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.313,69.375,68.313,-0.027,86.375,81.813,73.813,83.0,0.0,0.0,72.0,70.0,1000.0,200.0,0.001,41.188,78.563,77.188,0.0,76.438,76.75,72.875,76.875,0.0,31.594,72.0,70.0,1000.0,200.0,-0.004,0.0,77.438,76.25,-0.001,75.188,74.188,74.25,75.438,0.0,37.563,72.0,70.0,1000.0,200.0,-0.001,0.0,75.813,75.25,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,0.001,-0.005,0.0,0.0,0.034,0.035,-0.004,0.0,-0.0,0.002
8312007,1955,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,59.422,32.219,12.328,1.076,65.966,67.575,72.935,62.455,63.056,0.0,0.031,0.033,20.0,20.0,65.479,48.111,73.189,74.643,115.559,103.301,118.165,44.944,58.848,51.829,-10.867,110.0,110.0,71.75,71.063,67.688,69.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.359,69.5,68.313,-0.026,86.125,81.75,73.813,82.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.001,41.031,78.688,77.188,0.0,76.25,76.938,72.875,76.75,0.0,31.594,72.0,70.0,1000.0,200.0,-0.004,0.0,77.438,76.188,-0.001,75.188,74.188,74.375,75.438,0.0,37.563,72.0,70.0,1000.0,200.0,-0.001,0.0,75.938,75.25,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,-0.148,0.149,0.001,-0.005,0.0,0.0,0.034,0.034,-0.005,0.0,-0.0,0.002
8312007,1956,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,33.958,0.005,-0.011,0.0,80.0,55.0,1.4,59.422,32.219,9.252,1.076,65.966,67.575,72.935,62.455,63.165,0.0,0.031,0.033,20.0,20.0,65.34,47.97,73.13,74.535,115.412,103.194,118.017,44.944,58.953,51.829,-10.852,110.0,110.0,71.75,71.313,67.688,69.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.406,69.563,68.313,-0.026,86.063,81.75,73.813,82.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.001,41.0,78.688,77.188,0.0,76.438,76.938,73.125,76.875,0.0,31.594,72.0,70.0,1000.0,200.0,-0.004,0.0,77.438,76.188,-0.001,75.188,74.188,74.25,75.438,0.0,37.563,72.0,70.0,1000.0,200.0,-0.001,0.0,75.938,75.25,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,-0.148,0.0,0.001,0.149,-0.148,0.149,-0.001,-0.005,0.0,0.0,0.035,0.034,-0.005,0.0,-0.0,0.002
8312007,1957,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,59.391,32.219,10.79,2.508,66.072,67.575,72.935,62.455,63.165,0.0,0.031,0.033,20.0,20.0,65.285,47.632,73.13,74.535,115.338,103.194,118.091,45.089,59.057,51.975,-10.852,110.0,110.0,71.75,71.063,67.688,68.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.406,69.5,68.5,-0.026,86.063,81.625,73.875,82.688,0.0,0.0,72.0,70.0,1000.0,200.0,0.001,40.75,78.688,77.25,0.0,76.25,76.938,73.125,76.75,0.0,31.594,72.0,70.0,1000.0,200.0,-0.004,0.0,77.5,76.25,-0.001,75.188,74.188,74.25,75.5,0.0,37.563,72.0,70.0,1000.0,200.0,-0.001,0.0,75.813,75.25,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,0.001,-0.005,0.0,0.0,0.034,0.034,-0.004,0.0,-0.0,0.002
8312007,1958,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,59.234,33.481,9.252,1.076,66.072,67.468,72.826,62.455,63.165,0.0,0.031,0.029,20.0,20.0,65.146,47.717,73.13,74.535,115.191,103.088,118.017,45.162,59.057,52.048,-10.852,110.0,110.0,71.75,71.063,67.688,69.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.531,69.5,68.313,-0.026,85.813,81.438,73.875,82.688,0.0,0.0,72.0,70.0,1000.0,200.0,0.001,40.531,78.688,77.188,0.0,76.25,76.75,73.125,76.75,0.0,31.594,72.0,70.0,1000.0,200.0,-0.004,0.0,77.5,76.25,-0.002,75.188,74.188,74.375,75.438,0.0,37.563,72.0,70.0,1000.0,200.0,-0.001,0.0,75.938,75.25,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,0.0,0.001,0.001,-0.005,0.0,0.0,0.035,0.034,-0.005,0.0,-0.0,0.002
8312007,1959,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,58.906,33.481,12.328,1.076,66.179,67.575,72.935,62.455,63.274,0.0,0.031,0.029,20.0,20.0,65.062,47.886,73.13,74.535,114.969,102.981,117.796,45.162,59.057,51.975,-10.867,110.0,110.0,71.75,71.0,67.688,69.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.609,69.375,68.313,-0.026,85.813,81.313,74.0,82.625,0.0,0.0,72.0,70.0,1000.0,200.0,0.001,40.375,78.688,77.25,0.0,76.25,76.75,73.125,76.75,0.0,31.594,72.0,70.0,1000.0,200.0,-0.004,0.0,77.5,76.25,-0.002,75.188,74.125,74.25,75.438,0.0,37.563,72.0,70.0,1000.0,200.0,-0.001,0.0,75.938,75.063,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.149,-0.148,0.001,0.001,-0.005,0.0,0.0,0.034,0.034,-0.004,0.0,-0.0,0.003
8312007,2000,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,58.828,32.219,10.79,1.076,66.179,67.468,73.043,62.565,63.274,0.0,0.031,0.033,20.0,20.0,64.951,47.717,73.13,74.535,114.748,102.875,117.574,45.235,59.057,52.048,-10.852,110.0,110.0,71.688,71.0,67.813,68.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.219,69.5,68.188,-0.026,85.75,81.313,74.0,82.625,0.0,0.0,72.0,70.0,1000.0,200.0,0.001,39.969,78.875,77.188,0.0,76.25,76.75,73.125,76.75,0.0,31.594,72.0,70.0,1000.0,200.0,-0.004,0.0,77.5,76.25,-0.002,75.188,74.188,74.375,75.438,0.0,37.563,72.0,70.0,1000.0,200.0,-0.001,0.0,75.938,75.25,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,-0.148,0.001,0.001,-0.005,0.0,0.0,0.034,0.034,-0.005,0.0,-0.0,0.002
8312007,2001,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,58.219,32.219,10.79,1.076,66.286,67.575,72.935,62.565,63.383,0.0,0.031,0.029,20.0,20.0,64.868,47.942,72.761,74.535,114.748,102.769,117.648,45.38,59.162,52.048,-10.852,110.0,110.0,71.75,71.063,67.813,69.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.563,69.5,68.313,-0.026,85.563,81.313,74.0,82.5,0.0,0.0,72.0,70.0,1000.0,200.0,0.001,40.031,78.875,77.25,0.0,76.25,76.75,73.125,76.75,0.0,31.594,72.0,70.0,1000.0,200.0,-0.004,0.0,77.5,76.25,-0.002,75.188,74.188,74.375,75.438,0.0,37.563,72.0,70.0,1000.0,200.0,-0.001,0.0,75.938,75.25,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,-0.074,0.149,0.001,0.0,0.001,0.001,-0.005,0.0,0.0,0.034,0.034,-0.005,0.0,-0.0,0.002
8312007,2002,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,58.422,32.219,12.328,1.076,66.286,67.575,72.935,62.565,63.383,0.0,0.031,0.033,20.0,20.0,64.756,48.139,72.761,74.535,114.379,102.662,117.427,45.38,59.162,52.267,-10.852,110.0,110.0,71.75,71.063,67.813,69.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.563,69.5,68.5,-0.026,85.5,81.313,74.188,82.5,0.0,0.0,72.0,70.0,1000.0,200.0,0.001,39.969,78.875,77.25,0.0,76.25,76.75,73.125,76.875,0.0,31.594,72.0,70.0,1000.0,200.0,-0.004,0.0,77.5,76.25,-0.002,75.188,74.188,74.375,75.438,0.0,37.563,72.0,70.0,1000.0,200.0,-0.001,0.0,75.938,75.25,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.001,0.001,0.0,0.001,0.001,-0.005,0.0,0.0,0.034,0.034,-0.004,0.0,-0.0,0.002
8312007,2003,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,58.469,33.481,10.79,2.508,66.286,67.575,72.935,62.675,63.383,0.0,0.031,0.033,20.0,20.0,64.673,48.111,72.761,74.535,114.379,102.556,117.5,45.525,59.267,52.267,-10.852,110.0,110.0,71.688,71.0,67.813,68.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.5,69.5,68.5,-0.026,85.5,81.313,74.0,82.375,0.0,0.0,72.0,70.0,1000.0,200.0,0.001,39.969,78.875,77.25,0.0,76.25,76.75,73.125,76.75,0.0,31.594,72.0,70.0,1000.0,200.0,-0.004,0.0,77.5,76.25,-0.002,75.188,74.188,74.5,75.5,0.0,37.563,72.0,70.0,1000.0,200.0,-0.001,0.0,75.938,75.25,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,0.001,-0.005,0.0,0.0,0.035,0.034,-0.004,0.0,-0.0,0.002
8312007,2004,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,58.172,32.219,10.79,2.508,66.392,67.575,72.935,62.675,63.383,0.0,0.031,0.033,20.0,20.0,64.59,48.252,72.761,74.535,114.306,102.449,117.353,45.598,59.267,52.34,-10.867,110.0,110.0,71.75,71.063,67.875,69.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.406,69.563,68.313,-0.026,85.313,81.438,74.313,82.375,0.0,0.0,72.0,70.0,1000.0,200.0,0.001,39.844,78.938,77.25,0.0,76.125,76.75,73.125,76.75,0.0,31.594,72.0,70.0,1000.0,200.0,-0.004,0.0,77.5,76.25,-0.002,75.188,74.188,74.375,75.438,0.0,37.563,72.0,70.0,1000.0,200.0,-0.001,0.0,75.938,75.375,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.223,0.0,0.0,0.149,0.001,-0.148,0.001,0.001,-0.005,0.0,0.0,0.034,0.034,-0.005,0.0,-0.0,0.002
8312007,2005,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,58.453,32.219,9.252,1.076,66.392,67.575,72.935,62.675,63.491,0.0,0.031,0.033,20.0,20.0,64.451,48.449,72.761,74.535,114.084,102.236,117.279,45.671,59.372,52.413,-10.852,110.0,110.0,71.75,71.063,67.875,69.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.406,69.5,68.313,-0.026,85.25,81.188,74.188,82.25,0.0,0.0,72.0,70.0,1000.0,200.0,0.001,39.844,78.938,77.375,0.0,76.125,76.75,73.125,76.75,0.0,31.594,72.0,70.0,1000.0,200.0,-0.004,0.0,77.625,76.25,-0.002,75.188,74.188,74.5,75.5,0.0,37.563,72.0,70.0,1000.0,200.0,-0.001,0.0,76.125,75.25,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.149,0.001,-0.005,0.0,0.0,0.034,0.034,-0.005,0.0,-0.0,0.003
8312007,2006,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,0.005,-0.011,0.0,80.0,55.0,1.4,58.375,32.219,10.79,1.076,66.499,67.575,72.935,62.675,63.491,0.0,0.031,0.033,20.0,20.0,64.367,47.942,72.709,74.428,113.863,102.236,117.205,45.671,59.372,52.413,-10.852,110.0,110.0,71.75,71.063,67.813,69.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.328,69.5,68.313,-0.026,85.125,81.188,74.313,82.25,0.0,0.0,72.0,70.0,1000.0,200.0,0.001,39.719,78.938,77.25,0.0,76.125,76.938,73.188,76.75,0.0,31.594,72.0,70.0,1000.0,200.0,-0.004,0.0,77.625,76.25,-0.002,75.125,74.188,74.5,75.5,0.0,37.563,72.0,70.0,1000.0,200.0,-0.001,0.0,75.813,75.25,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,-0.148,0.001,-0.001,-0.005,0.0,0.0,0.034,0.034,-0.005,0.0,-0.0,0.002
8312007,2007,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,58.109,32.219,10.79,1.076,66.499,67.575,72.935,62.785,63.6,0.0,0.031,0.029,20.0,20.0,64.284,48.421,72.709,74.428,113.789,102.13,117.057,45.743,59.372,52.486,-10.852,110.0,110.0,71.688,71.313,67.875,69.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.438,69.5,68.313,-0.026,85.125,81.188,74.313,82.25,0.0,0.0,72.0,70.0,1000.0,200.0,0.001,39.781,78.938,77.375,0.0,76.125,76.75,73.188,76.75,0.0,31.594,72.0,70.0,1000.0,200.0,-0.004,0.0,77.625,76.25,-0.002,75.188,74.188,74.5,75.438,0.0,37.563,72.0,70.0,1000.0,200.0,-0.001,0.0,75.938,75.375,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,0.0,0.001,0.001,-0.005,0.0,0.0,0.034,0.034,-0.005,0.0,-0.0,0.002
8312007,2008,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,58.0,32.219,12.328,-0.356,66.606,67.575,72.935,62.785,63.6,0.0,0.031,0.033,20.0,20.0,64.2,48.055,72.709,74.428,113.494,102.023,116.91,45.889,59.372,52.558,-10.867,110.0,110.0,71.688,71.0,67.875,69.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.609,69.5,68.313,-0.027,84.938,81.188,74.313,82.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.001,39.656,79.063,77.375,0.0,76.125,76.75,73.188,76.75,0.0,31.594,72.0,70.0,1000.0,200.0,-0.004,0.0,77.625,76.25,-0.002,75.125,74.313,74.5,75.438,0.0,37.563,72.0,70.0,1000.0,200.0,-0.001,0.0,76.125,75.375,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.223,0.0,-0.074,0.149,0.001,-0.148,0.149,0.001,-0.005,0.0,0.0,0.034,0.034,-0.005,0.0,-0.0,0.003
8312007,2009,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,57.969,32.219,12.328,-0.356,66.606,67.575,72.935,62.785,63.6,0.0,0.031,0.033,20.0,20.0,64.117,48.787,72.709,74.428,113.42,101.917,116.91,45.889,59.477,52.558,-10.867,110.0,110.0,71.75,71.0,68.0,69.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.266,69.563,68.313,-0.026,84.875,81.125,74.313,82.0,0.0,0.0,72.0,70.0,1000.0,200.0,0.001,39.688,79.063,77.375,0.0,76.125,76.75,73.188,76.75,0.0,31.594,72.0,70.0,1000.0,200.0,-0.004,0.0,77.625,76.25,-0.002,75.125,74.188,74.5,75.5,0.0,37.563,72.0,70.0,1000.0,200.0,-0.001,0.0,76.125,75.375,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.029,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,0.0,0.001,0.002,-0.005,0.0,0.0,0.034,0.034,-0.005,0.0,-0.0,0.003
8312007,2010,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,58.125,33.481,12.328,1.076,66.606,67.575,72.826,62.895,63.6,0.0,0.031,0.033,20.0,20.0,64.006,48.027,72.709,74.428,113.125,101.811,116.614,45.889,59.477,52.558,-10.852,110.0,110.0,71.688,71.063,67.875,69.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.406,69.563,68.313,-0.026,84.75,81.125,74.438,82.0,0.0,0.0,72.0,70.0,1000.0,200.0,0.001,39.625,79.063,77.375,0.0,76.125,76.75,73.188,76.75,0.0,31.594,72.0,70.0,1000.0,200.0,-0.004,0.0,77.625,76.25,-0.002,75.125,74.188,74.688,75.5,0.0,37.563,72.0,70.0,1000.0,200.0,-0.001,0.0,76.125,75.375,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,-0.148,0.0,0.149,0.001,0.0,0.001,0.002,-0.005,0.0,0.0,0.034,0.034,-0.005,0.0,-0.0,0.003
8312007,2011,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,58.063,32.219,10.79,1.076,66.712,67.575,72.826,62.895,63.709,0.0,0.031,0.033,20.0,20.0,63.922,48.421,72.56,74.428,113.052,101.704,116.54,46.034,59.582,52.704,-10.867,110.0,110.0,71.688,71.0,68.0,69.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.344,69.563,68.313,-0.026,84.75,80.813,74.438,81.875,0.0,0.0,72.0,70.0,1000.0,200.0,0.001,39.531,79.063,77.375,0.0,76.125,76.75,73.188,76.75,0.0,31.594,72.0,70.0,1000.0,200.0,-0.004,0.0,77.688,76.25,-0.002,75.188,74.188,74.688,75.438,0.0,37.563,72.0,70.0,1000.0,200.0,-0.001,0.0,76.125,75.375,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,0.002,-0.005,0.0,0.0,0.034,0.034,-0.005,0.0,-0.0,0.003
8312007,2012,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,57.984,32.219,12.328,1.076,66.712,67.575,72.826,62.895,63.709,0.0,0.031,0.033,20.0,20.0,63.839,47.942,72.56,74.428,112.83,101.704,116.467,46.034,59.582,52.704,-10.852,110.0,110.0,71.75,71.0,68.0,69.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.234,69.563,68.313,-0.026,84.625,81.0,74.438,81.875,0.0,0.0,72.0,70.0,1000.0,200.0,0.001,39.625,79.063,77.563,0.0,76.125,76.75,73.188,76.625,0.0,31.594,72.0,70.0,1000.0,200.0,-0.004,0.0,77.625,76.25,-0.002,75.125,74.188,74.688,75.438,0.0,37.563,72.0,70.0,1000.0,200.0,-0.001,0.0,76.125,75.438,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,0.0,0.001,0.002,-0.005,0.0,0.0,0.034,0.034,-0.005,0.0,-0.0,0.002
8312007,2013,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,57.656,32.219,12.328,-0.356,66.819,67.575,72.826,62.895,63.709,0.0,0.031,0.033,20.0,20.0,63.728,48.534,72.56,74.428,112.83,101.598,116.54,46.179,59.687,52.777,-10.867,110.0,110.0,71.688,71.063,68.0,69.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.406,69.563,68.313,-0.026,84.563,81.0,74.5,81.813,0.0,0.0,72.0,70.0,1000.0,200.0,0.001,39.438,79.063,77.563,0.0,76.063,76.75,73.188,76.625,0.0,31.594,72.0,70.0,1000.0,200.0,-0.004,0.0,77.625,76.25,-0.003,75.125,74.188,74.688,75.5,0.0,37.563,72.0,70.0,1000.0,200.0,-0.001,0.0,76.125,75.375,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,0.0,0.149,0.002,-0.005,0.0,0.0,0.034,0.034,-0.005,0.0,-0.001,0.003
8312007,2014,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,57.672,32.219,12.328,1.076,66.819,67.575,72.826,62.895,63.818,0.0,0.031,0.033,20.0,20.0,63.644,48.59,72.56,74.428,112.683,101.491,116.393,46.252,59.687,52.777,-10.852,110.0,110.0,71.688,71.063,68.0,69.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.484,69.563,68.313,-0.026,84.313,80.813,74.5,81.813,0.0,0.0,72.0,70.0,1000.0,200.0,0.001,39.313,79.125,77.375,0.0,76.063,76.75,73.188,76.625,0.0,31.594,72.0,70.0,1000.0,200.0,-0.004,0.0,77.688,76.375,-0.004,75.188,74.125,74.688,75.438,0.0,37.563,72.0,70.0,1000.0,200.0,-0.001,0.0,76.188,75.375,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,-0.148,0.001,0.002,-0.005,0.0,0.0,0.034,0.034,-0.005,0.0,-0.001,0.003
8312007,2015,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,57.672,32.219,12.328,-0.356,66.925,67.575,72.935,63.004,63.818,0.0,0.031,0.033,20.0,20.0,63.561,48.505,72.56,74.428,112.535,101.385,116.319,46.325,59.687,52.85,-10.852,110.0,110.0,71.688,71.0,68.0,69.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.375,69.563,68.313,-0.026,84.25,80.813,74.5,81.813,0.0,0.0,72.0,70.0,1000.0,200.0,0.001,38.688,79.125,77.563,0.0,76.063,76.75,73.188,76.75,0.0,31.594,72.0,70.0,1000.0,200.0,-0.004,0.0,77.688,76.375,-0.004,75.125,74.188,74.688,75.438,0.0,37.563,72.0,70.0,1000.0,200.0,-0.001,0.0,76.125,75.375,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,0.002,-0.005,0.0,0.0,0.034,0.034,-0.005,0.0,-0.001,0.003
8312007,2016,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,57.391,32.219,12.328,-0.356,66.925,67.683,72.826,63.004,63.927,0.0,0.031,0.033,20.0,20.0,63.477,48.449,72.314,74.428,112.314,101.278,116.097,46.325,59.792,52.85,-10.867,110.0,110.0,71.688,70.875,68.188,69.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.391,69.563,68.313,-0.026,84.25,80.688,74.5,81.688,0.0,0.0,72.0,70.0,1000.0,200.0,0.001,38.656,79.125,77.563,0.0,76.063,76.75,73.188,76.75,0.0,31.594,72.0,70.0,1000.0,200.0,-0.004,0.0,77.688,76.25,-0.004,75.125,74.125,74.688,75.438,0.0,37.563,72.0,70.0,1000.0,200.0,-0.001,0.0,76.125,75.438,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.001,0.001,-0.148,0.001,0.002,-0.005,0.0,0.0,0.034,0.034,-0.005,0.0,-0.001,0.002
8312007,2017,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,0.005,-0.011,0.0,80.0,55.0,1.4,57.297,32.219,10.79,1.076,66.925,67.575,72.826,63.114,63.927,0.0,0.031,0.033,20.0,20.0,63.422,48.252,72.314,74.428,112.167,101.172,115.95,46.398,59.792,52.996,-10.852,110.0,110.0,71.688,70.875,68.188,69.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.391,69.563,68.5,-0.026,84.125,80.688,74.5,81.688,0.0,0.0,72.0,70.0,1000.0,200.0,0.001,38.219,79.125,77.563,0.0,76.063,76.75,73.125,76.75,0.0,31.594,72.0,70.0,1000.0,200.0,-0.004,0.0,77.688,76.375,-0.004,75.125,74.125,74.688,75.438,0.0,37.563,72.0,70.0,1000.0,200.0,-0.001,0.0,76.188,75.375,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.149,0.001,-0.148,0.001,-0.002,-0.005,0.0,0.0,0.034,0.034,-0.004,0.0,-0.001,0.003
8312007,2018,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,56.969,32.219,12.328,1.076,67.032,67.683,72.826,63.114,63.927,0.0,0.031,0.033,20.0,20.0,63.338,48.393,72.314,74.428,112.093,101.066,116.024,46.47,59.792,53.069,-10.852,110.0,110.0,71.75,71.0,68.0,69.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.578,69.563,68.5,-0.026,84.0,80.625,74.5,81.688,0.0,0.0,72.0,70.0,1000.0,200.0,0.001,38.25,79.125,77.563,0.0,76.063,76.75,73.188,76.75,0.0,31.594,72.0,70.0,1000.0,200.0,-0.004,0.0,77.688,76.375,-0.004,75.125,74.125,74.688,75.438,0.0,37.563,72.0,70.0,1000.0,200.0,-0.001,0.0,76.188,75.375,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.223,0.0,0.0,0.001,0.001,-0.148,0.149,0.002,-0.005,0.0,0.0,0.034,0.034,-0.004,0.0,-0.001,0.003
8312007,2019,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,56.828,32.219,12.328,1.076,67.032,67.683,72.826,63.114,63.927,0.0,0.031,0.033,20.0,20.0,63.255,48.477,72.314,74.428,112.019,100.959,115.95,46.616,59.897,53.069,-10.852,110.0,110.0,71.688,71.0,68.188,69.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.578,69.563,68.313,-0.026,83.938,80.625,74.625,81.688,0.0,0.0,72.0,70.0,1000.0,200.0,0.001,37.656,79.25,77.563,0.0,76.063,76.75,73.188,76.625,0.0,31.594,72.0,70.0,1000.0,200.0,-0.004,0.0,77.688,76.375,-0.004,75.125,74.125,74.688,75.438,0.0,37.563,72.0,70.0,1000.0,200.0,-0.001,0.0,76.188,75.375,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,0.002,-0.005,0.0,0.0,0.034,0.034,-0.005,0.0,-0.001,0.003
8312007,2020,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,55.969,32.219,10.79,1.076,67.032,67.683,72.826,63.114,63.927,0.0,0.031,0.033,20.0,20.0,63.144,48.477,72.314,74.428,111.798,100.853,115.876,46.616,59.897,53.142,-10.852,110.0,110.0,71.688,71.0,68.313,69.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.25,69.688,68.313,-0.026,83.75,80.5,74.625,81.563,0.0,0.0,72.0,70.0,1000.0,200.0,0.001,37.719,79.25,77.563,0.0,75.938,76.75,73.188,76.625,0.0,31.594,72.0,70.0,1000.0,200.0,-0.004,0.0,77.688,76.25,-0.004,75.125,74.125,74.813,75.438,0.0,37.563,72.0,70.0,1000.0,200.0,-0.001,0.0,76.188,75.375,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,0.002,-0.005,0.0,0.0,0.034,0.034,-0.005,0.0,-0.001,0.003
8312007,2021,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,55.969,33.481,10.79,-0.356,67.139,67.683,72.826,63.114,64.036,0.0,0.031,0.033,20.0,20.0,63.116,48.815,72.171,74.428,111.65,100.746,115.728,46.761,60.002,53.215,-10.852,110.0,110.0,71.75,70.875,68.313,69.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.313,69.688,68.313,-0.027,83.75,80.5,74.625,81.438,0.0,0.0,72.0,70.0,1000.0,200.0,0.001,37.344,79.25,77.563,0.0,76.063,76.75,73.188,76.75,0.0,31.594,72.0,70.0,1000.0,200.0,-0.004,0.0,77.688,76.375,-0.004,75.125,74.125,74.813,75.438,0.0,37.563,72.0,70.0,1000.0,200.0,-0.001,0.0,76.313,75.375,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,-0.148,0.0,0.149,0.001,-0.148,0.001,0.002,-0.005,0.0,0.0,0.034,0.034,-0.005,0.0,-0.001,0.003
8312007,2022,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,0.005,-0.011,0.0,80.0,55.0,1.4,56.016,32.219,12.328,1.076,67.139,67.683,72.826,63.224,64.036,0.0,0.031,0.033,20.0,20.0,62.977,48.646,72.171,74.428,111.503,100.64,115.654,46.761,60.002,53.215,-10.852,110.0,110.0,71.688,71.0,68.188,69.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.344,69.563,68.313,-0.026,83.625,80.5,74.625,81.563,0.0,0.0,72.0,70.0,1000.0,200.0,0.001,37.563,79.25,77.688,0.0,76.063,76.75,73.188,76.625,0.0,31.594,72.0,70.0,1000.0,200.0,-0.004,0.0,77.688,76.375,-0.004,75.0,74.125,74.813,75.438,0.0,37.563,72.0,70.0,1000.0,200.0,-0.001,0.0,76.188,75.438,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,-0.148,0.001,-0.002,-0.005,0.0,0.0,0.034,0.034,-0.005,0.0,-0.001,0.003
8312007,2023,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,55.766,32.219,10.79,2.508,67.245,67.683,72.826,63.224,64.036,0.0,0.031,0.033,20.0,20.0,62.921,48.59,72.171,74.428,111.355,100.533,115.433,46.834,60.002,53.215,-10.867,110.0,110.0,71.688,71.0,68.188,69.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.359,69.563,68.313,-0.026,83.625,80.5,74.813,81.438,0.0,0.0,72.0,70.0,1000.0,200.0,0.001,36.969,79.25,77.688,0.0,76.063,76.75,73.188,76.625,0.0,31.594,72.0,70.0,1000.0,200.0,-0.004,0.0,77.688,76.25,-0.004,75.125,74.125,74.813,75.438,0.0,37.563,72.0,70.0,1000.0,200.0,-0.001,0.0,76.188,75.375,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,-0.148,0.0,0.149,0.001,0.0,0.001,0.002,-0.005,0.0,0.0,0.034,0.034,-0.005,0.0,-0.001,0.003
8312007,2024,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,55.516,32.219,13.866,1.076,67.245,67.683,72.826,63.224,64.036,0.0,0.031,0.033,20.0,20.0,62.838,48.59,72.171,74.428,111.208,100.427,115.359,46.834,60.002,53.288,-10.852,110.0,110.0,71.688,70.875,68.188,69.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.375,69.563,68.5,-0.026,83.563,80.5,74.813,81.313,0.0,0.0,72.0,70.0,1000.0,200.0,0.001,36.938,79.25,77.688,0.0,75.938,76.75,73.25,76.625,0.0,31.594,72.0,70.0,1000.0,200.0,-0.004,0.0,77.688,76.375,-0.004,75.125,74.125,74.813,75.438,0.0,37.563,72.0,70.0,1000.0,200.0,-0.001,0.0,76.188,75.375,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.224,0.001,0.0,0.001,0.002,-0.005,0.0,0.0,0.034,0.034,-0.004,0.0,-0.001,0.003
8312007,2025,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,55.438,32.219,9.252,2.508,67.245,67.683,72.718,63.224,64.036,0.0,0.031,0.033,20.0,20.0,62.782,48.731,72.171,74.428,110.987,100.321,115.211,46.906,60.106,53.361,-10.852,110.0,110.0,71.688,71.0,68.188,69.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.563,69.563,68.5,-0.026,83.438,80.625,74.813,81.313,0.0,0.0,72.0,70.0,1000.0,200.0,0.001,37.0,79.25,77.688,0.0,75.938,76.75,73.188,76.625,0.0,31.594,72.0,70.0,1000.0,200.0,-0.004,0.0,77.688,76.375,-0.004,75.0,74.125,74.813,75.438,0.0,37.563,72.0,70.0,1000.0,200.0,-0.001,0.0,76.313,75.375,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.001,-0.148,0.0,0.001,0.149,-0.148,0.149,0.002,-0.005,0.0,0.0,0.034,0.034,-0.004,0.0,-0.001,0.003
8312007,2026,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,55.344,32.219,10.79,1.076,67.352,67.683,72.718,63.334,64.036,0.0,0.031,0.033,20.0,20.0,62.671,48.59,71.99,74.428,110.913,100.214,115.137,46.979,60.106,53.361,-10.852,110.0,110.0,71.688,70.875,68.188,69.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.594,69.563,68.5,-0.026,83.313,80.625,74.813,81.313,0.0,0.0,72.0,70.0,1000.0,200.0,0.001,36.906,79.438,77.688,0.0,75.938,76.75,73.188,76.625,0.0,31.594,72.0,70.0,1000.0,200.0,-0.004,0.0,77.688,76.375,-0.004,75.125,74.125,74.875,75.438,0.0,37.563,72.0,70.0,1000.0,200.0,-0.001,0.0,76.313,75.375,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.001,-0.148,0.0,0.149,0.001,-0.148,0.149,0.002,-0.005,0.0,0.0,0.034,0.034,-0.004,0.0,-0.001,0.003
8312007,2027,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,55.406,33.481,10.79,1.076,67.352,67.683,72.718,63.334,64.145,0.0,0.031,0.033,20.0,20.0,62.643,48.449,71.99,74.321,110.765,100.108,115.064,47.052,60.106,53.433,-10.867,110.0,110.0,71.563,70.875,68.313,69.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.344,69.563,68.313,-0.026,83.313,80.5,74.938,81.188,0.0,0.0,72.0,70.0,1000.0,200.0,0.001,36.906,79.25,77.563,0.0,75.938,76.75,73.188,76.625,0.0,31.594,72.0,70.0,1000.0,200.0,-0.004,0.0,77.875,76.375,-0.004,75.125,74.125,74.875,75.438,0.0,37.563,72.0,70.0,1000.0,200.0,-0.001,0.0,76.313,75.438,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,0.0,0.147,0.001,0.001,-0.148,0.149,0.002,-0.005,0.0,0.0,0.034,0.034,-0.005,0.0,-0.001,0.003
8312007,2028,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,55.141,32.219,12.328,1.076,67.459,67.683,72.718,63.334,64.145,0.0,0.031,0.033,20.0,20.0,62.56,48.674,71.99,74.428,110.692,100.001,115.137,47.052,60.211,53.433,-10.852,110.0,110.0,71.563,70.813,68.313,69.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.359,69.563,68.5,-0.026,83.313,80.375,74.938,81.188,0.0,0.0,72.0,70.0,1000.0,200.0,0.001,36.813,79.25,77.688,0.0,75.938,76.75,73.188,76.5,0.0,31.594,72.0,70.0,1000.0,200.0,-0.004,0.0,77.688,76.375,-0.004,75.0,74.188,74.875,75.438,0.0,37.563,72.0,70.0,1000.0,200.0,-0.001,0.0,76.313,75.438,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.149,-0.148,0.149,0.002,-0.005,0.0,0.0,0.034,0.034,-0.004,0.0,-0.001,0.003
8312007,2029,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,55.281,32.219,12.328,-0.356,67.459,67.683,72.826,63.334,64.145,0.0,0.031,0.033,20.0,20.0,62.449,48.843,71.99,74.428,110.544,100.001,114.99,47.197,60.211,53.506,-10.852,110.0,110.0,71.688,70.875,68.313,69.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.313,69.563,68.313,-0.026,83.125,80.5,74.938,81.188,0.0,0.0,72.0,70.0,1000.0,200.0,0.001,36.906,79.25,77.688,0.0,75.938,76.75,73.25,76.625,0.0,31.594,72.0,70.0,1000.0,200.0,-0.004,0.0,77.875,76.375,-0.004,75.125,74.188,74.813,75.438,0.0,37.563,72.0,70.0,1000.0,200.0,-0.001,0.0,76.313,75.438,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.223,0.0,0.0,0.149,0.149,-0.148,0.001,0.002,-0.005,0.0,0.0,0.034,0.034,-0.005,0.0,-0.001,0.003
8312007,2030,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,55.094,32.219,12.328,1.076,67.459,67.683,72.826,63.443,64.145,0.0,0.031,0.033,20.0,20.0,62.393,48.956,71.99,74.321,110.323,99.895,114.916,47.27,60.316,53.652,-10.852,110.0,110.0,71.563,70.813,68.375,69.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.297,69.688,68.313,-0.026,83.063,80.375,74.938,81.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.001,36.781,79.438,77.75,0.0,75.938,76.75,73.25,76.625,0.0,31.594,72.0,70.0,1000.0,200.0,-0.004,0.0,77.875,76.375,-0.004,75.125,74.125,74.875,75.438,0.0,37.563,72.0,70.0,1000.0,200.0,-0.001,0.0,76.313,75.375,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,0.002,-0.005,0.0,0.0,0.034,0.034,-0.005,0.0,-0.001,0.003
8312007,2031,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,55.266,32.219,10.79,1.076,67.459,67.683,72.826,63.443,64.254,0.0,0.031,0.033,20.0,20.0,62.31,48.759,71.99,74.321,110.249,99.788,114.768,47.27,60.316,53.652,-10.852,110.0,110.0,71.563,70.875,68.313,69.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.438,69.688,68.313,-0.026,83.063,80.375,74.938,81.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.001,36.813,79.438,77.75,0.0,75.938,76.75,73.25,76.625,0.0,31.594,72.0,70.0,1000.0,200.0,-0.004,0.0,77.875,76.375,-0.004,75.125,74.188,74.875,75.438,0.0,37.563,72.0,70.0,1000.0,200.0,-0.001,0.0,76.313,75.438,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.149,0.002,-0.005,0.0,0.0,0.034,0.034,-0.005,0.0,-0.001,0.003
8312007,2032,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,55.25,32.219,13.866,1.076,67.565,67.683,72.826,63.443,64.254,0.0,0.031,0.033,20.0,20.0,62.254,48.731,72.068,74.428,110.101,99.682,114.547,47.342,60.316,53.652,-10.852,110.0,110.0,71.688,70.875,68.313,69.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.297,69.563,68.313,-0.026,82.938,80.375,74.938,81.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.001,36.719,79.438,77.688,0.0,75.813,76.75,73.188,76.625,0.0,31.594,72.0,70.0,1000.0,200.0,-0.004,0.0,77.875,76.563,-0.004,75.0,74.313,74.875,75.438,0.0,37.563,72.0,70.0,1000.0,200.0,-0.001,0.0,76.313,75.438,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,-0.148,0.0,0.149,0.001,0.0,0.001,0.002,-0.005,0.0,0.0,0.034,0.034,-0.005,0.0,-0.001,0.003
8312007,2033,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,55.25,32.219,10.79,1.076,67.565,67.79,72.826,63.443,64.254,0.0,0.031,0.033,20.0,20.0,62.226,48.59,72.068,74.321,109.88,99.576,114.399,47.342,60.316,53.725,-10.852,110.0,110.0,71.563,70.875,68.375,69.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.203,69.688,68.313,-0.026,82.813,80.25,74.938,81.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.001,36.844,79.438,77.75,0.0,75.813,76.75,73.25,76.5,0.0,31.594,72.0,70.0,1000.0,200.0,-0.004,0.0,77.875,76.375,-0.004,75.0,74.188,74.875,75.438,0.0,37.563,72.0,70.0,1000.0,200.0,-0.001,0.0,76.313,75.438,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,0.0,0.0,0.149,0.001,-0.148,0.001,0.002,-0.005,0.0,0.0,0.034,0.034,-0.005,0.0,-0.001,0.003
8312007,2034,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,55.078,33.481,9.252,1.076,67.672,67.79,72.826,63.443,64.363,0.0,0.031,0.033,20.0,20.0,62.171,48.477,72.068,74.321,109.806,99.576,114.399,47.488,60.421,53.725,-10.852,110.0,110.0,71.563,70.875,68.313,69.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.25,69.688,68.5,-0.026,82.813,80.125,74.938,80.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.001,36.75,79.5,77.75,0.0,75.813,76.75,73.25,76.625,0.0,31.594,72.0,70.0,1000.0,200.0,-0.004,0.0,77.875,76.563,-0.004,75.125,74.188,74.875,75.438,0.0,37.563,72.0,70.0,1000.0,200.0,-0.001,0.0,76.375,75.438,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.013,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.147,0.149,0.149,-0.148,0.001,0.002,-0.005,0.0,0.0,0.034,0.034,-0.005,0.0,-0.001,0.003
8312007,2035,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,55.156,32.219,13.866,1.076,67.672,67.79,72.826,63.553,64.363,0.0,0.031,0.033,20.0,20.0,62.087,48.308,72.068,74.321,110.249,99.469,114.399,47.56,60.526,53.871,-10.867,110.0,110.0,71.563,70.875,68.313,69.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.328,69.563,68.313,-0.026,82.75,80.125,75.0,80.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.001,36.563,79.5,77.75,0.0,75.813,76.75,73.25,76.5,0.0,31.594,72.0,70.0,1000.0,200.0,-0.004,0.0,77.875,76.563,-0.004,75.125,74.188,74.875,75.438,0.0,37.563,72.0,70.0,1000.0,200.0,-0.001,0.0,76.375,75.438,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.223,0.0,0.0,0.149,0.001,-0.148,0.001,0.002,-0.005,0.0,0.0,0.034,0.034,-0.005,0.0,-0.001,0.003
8312007,2036,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,55.063,32.219,10.79,1.076,67.672,67.79,72.826,63.553,64.363,0.0,0.031,0.033,20.0,20.0,62.032,48.562,72.068,74.321,110.544,99.363,114.399,47.633,60.526,53.944,-10.867,110.0,110.0,71.688,70.875,68.375,69.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.594,69.563,68.313,-0.026,82.75,80.125,75.0,80.813,0.0,0.0,72.0,70.0,1000.0,200.0,0.001,36.469,79.5,77.75,0.0,75.813,76.75,73.25,76.5,0.0,31.594,72.0,70.0,1000.0,200.0,-0.004,0.0,77.875,76.563,-0.004,75.0,74.188,74.875,75.438,0.0,37.563,72.0,70.0,1000.0,200.0,-0.001,0.0,76.313,75.438,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,0.0,0.001,0.002,-0.005,0.0,0.0,0.034,0.034,-0.005,0.0,-0.001,0.003
8312007,2037,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,54.859,32.219,10.79,1.076,67.778,67.79,72.826,63.553,64.363,0.0,0.031,0.033,20.0,20.0,61.976,48.759,71.614,74.321,110.028,99.256,114.03,47.633,60.526,53.944,-10.867,110.0,110.0,71.563,70.813,68.5,69.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.484,69.688,68.313,-0.026,82.5,80.25,75.0,80.813,0.0,0.0,72.0,70.0,1000.0,200.0,0.001,36.438,79.5,77.75,0.0,75.813,76.75,73.25,76.625,0.0,31.594,72.0,70.0,1000.0,200.0,-0.004,0.0,77.875,76.563,-0.004,75.0,74.188,74.875,75.438,0.0,37.563,72.0,70.0,1000.0,200.0,-0.001,0.0,76.375,75.438,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,0.0,0.149,0.002,-0.005,0.0,0.0,0.034,0.034,-0.005,0.0,-0.001,0.003
8312007,2038,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,54.906,32.219,10.79,-0.356,67.778,67.79,72.826,63.553,64.363,0.0,0.031,0.033,20.0,20.0,61.893,48.843,71.614,74.321,109.954,99.15,113.956,47.779,60.631,54.017,-10.852,110.0,110.0,71.688,70.813,68.375,69.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.422,69.688,68.188,-0.026,82.5,80.125,75.125,80.813,0.0,0.0,72.0,70.0,1000.0,200.0,0.001,36.406,79.5,77.75,0.0,75.813,76.75,73.25,76.5,0.0,31.594,72.0,70.0,1000.0,200.0,-0.004,0.0,77.875,76.375,-0.004,75.125,74.188,75.0,75.438,0.0,37.563,72.0,70.0,1000.0,200.0,-0.001,0.0,76.375,75.438,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.147,0.001,0.149,-0.148,0.149,0.002,-0.005,0.0,0.0,0.034,0.034,-0.006,0.0,-0.001,0.003
8312007,2039,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,54.563,32.219,10.79,1.076,67.778,67.79,72.826,63.663,64.363,0.0,0.031,0.033,20.0,20.0,61.809,49.012,71.614,74.321,109.88,99.043,113.808,47.851,60.631,54.09,-10.852,110.0,110.0,71.563,70.813,68.375,69.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.391,69.688,68.5,-0.026,82.438,80.125,75.0,80.813,0.0,0.0,72.0,70.0,1000.0,200.0,0.001,36.063,79.438,77.75,0.0,75.625,76.75,73.25,76.625,0.0,31.594,72.0,70.0,1000.0,200.0,-0.004,0.0,78.0,76.563,-0.004,75.0,74.313,75.0,75.438,0.0,37.563,72.0,70.0,1000.0,200.0,-0.001,0.0,76.375,75.438,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,-0.148,0.001,0.002,-0.005,0.0,0.0,0.034,0.034,-0.005,0.0,-0.001,0.003
8312007,2040,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,54.938,33.481,10.79,1.076,67.885,67.79,72.826,63.663,64.58,0.0,0.031,0.033,20.0,20.0,61.754,48.674,71.614,74.321,109.733,98.937,113.661,47.924,60.631,54.09,-10.852,110.0,110.0,71.563,70.813,68.375,69.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.328,69.688,68.5,-0.026,82.313,80.125,75.125,80.75,0.0,0.0,72.0,70.0,1000.0,200.0,0.001,35.969,79.625,77.75,0.0,75.813,76.75,73.375,76.625,0.0,31.594,72.0,70.0,1000.0,200.0,-0.004,0.0,78.0,76.375,-0.004,75.0,74.188,75.0,75.438,0.0,37.563,72.0,70.0,1000.0,200.0,-0.001,0.0,76.313,75.438,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,0.002,-0.005,0.0,0.0,0.034,0.034,-0.005,0.0,-0.001,0.003
8312007,2041,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,54.391,32.219,10.79,1.076,67.885,67.79,72.935,63.663,64.471,0.0,0.031,0.033,20.0,20.0,61.67,48.703,71.614,74.321,109.511,98.937,113.365,47.924,60.631,54.09,-10.867,110.0,110.0,71.688,70.813,68.375,69.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.594,69.688,68.5,-0.026,82.313,80.125,75.125,80.75,0.0,0.0,72.0,70.0,1000.0,200.0,0.001,35.875,79.5,77.75,0.0,75.813,76.938,73.25,76.625,0.0,31.594,72.0,70.0,1000.0,200.0,-0.004,0.0,77.875,76.563,-0.004,75.0,74.188,74.875,75.438,0.0,37.563,72.0,70.0,1000.0,200.0,-0.001,0.0,76.375,75.438,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.149,0.001,-0.148,0.149,0.002,-0.005,0.0,0.0,0.034,0.034,-0.005,0.0,-0.001,0.003
8312007,2042,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,54.453,32.219,10.79,-0.356,67.885,67.897,72.826,63.663,64.471,0.0,0.031,0.033,20.0,20.0,61.615,49.012,71.309,74.321,109.364,98.831,113.291,47.997,60.736,54.163,-10.852,110.0,110.0,71.688,70.813,68.375,69.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.359,69.688,68.5,-0.026,82.313,80.0,75.125,80.75,0.0,0.0,72.0,70.0,1000.0,200.0,0.001,36.031,79.5,77.875,0.0,75.625,76.75,73.375,76.625,0.0,31.594,72.0,70.0,1000.0,200.0,-0.004,0.0,78.0,76.563,-0.004,75.0,74.313,75.0,75.438,0.0,37.563,72.0,70.0,1000.0,200.0,-0.001,0.0,76.375,75.438,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.149,0.149,-0.148,0.001,0.002,-0.005,0.0,0.0,0.034,0.034,-0.005,0.0,-0.001,0.003
