DATE,TIME,SYS-CTL,RF-CTRL,ECONCTRL,ACCH-SEL,HWC-VLV,CHWC-VLV,EA-DMPR,RA-DMPR,OA-DMPR,SF-SST,RF-SST,SF-WAT,RF-WAT,HWP-GPM,CHWP-GPM,RFCFMLAG,RF-SFSPD,SAT_SPT,SA_SPSPT,RMT-CFM,SA-CFM,RA-CFM,OA-CFM,SA-TEMP,MA-TEMP,RA-TEMP,HWC-DAT,CHWC-DAT,SA-SP,SF-DP,RF-DP,SF-SPD,RF-SPD,SA-HUMD,RA-HUMD,OA-TEMP,OAD-TEMP,HWC-EWT,HWC-LWT,HWC-MWT,CHWC-EWT,CHWC-LWT,CHWC-MWT,HWP-DP,CHWC-EAH,CHWC-LAH,RM-TEMP,PLN-TEMP,VAV-EAT,VAV-DAT,VAVHCVLV,VAV-DMPR,RMCLGSPT,RMHTGSPT,OCC-MAX,OCC-MIN,VAV-DP,VAVCFMDP,VAVHCEWT,VAVHCLWT,VAVHCGPM,RM-TEMP.1,PLN-TEMP.1,VAV-EAT.1,VAV-DAT.1,VAVHCVLV.1,VAV-DMPR.1,RMCLGSPT.1,RMHTGSPT.1,OCC-MAX.1,OCC-MIN.1,VAV-DP.1,VAVCFMDP.1,VAVHCEWT.1,VAVHCLWT.1,VAVHCGPM.1,RM-TEMP.2,PLN-TEMP.2,VAV-EAT.2,VAV-DAT.2,VAVHCVLV.2,VAV-DMPR.2,RMCLGSPT.2,RMHTGSPT.2,OCC-MAX.2,OCC-MIN.2,VAV-DP.2,VAVCFMDP.2,VAVHCEWT.2,VAVHCLWT.2,VAVHCGPM.2,RM-TEMP.3,PLN-TEMP.3,VAV-EAT.3,VAV-DAT.3,VAVHCVLV.3,VAV-DMPR.3,RMCLGSPT.3,RMHTGSPT.3,OCC-MAX.3,OCC-MIN.3,VAV-DP.3,VAVCFMDP.3,VAVHCEWT.3,VAVHCLWT.3,VAVHCGPM.3,IABBHT1,IABBHT2,IBBBHT1,IBBBHT2,WABBHT1,WABBHT2,WBBBHT1,WBBBHT2,SABBHT1,SABBHT2,SBBBHT1,SBBBHT2,EABBHT1,EABBHT2,EBBBHT1,EBBBHT2,IBBAMPS,WBBAMPS,SBBAMPS,EBBAMPS,IALITES1,IALITES2,IBLITES1,IBLITES2,WALITES1,WALITES2,WBLITES1,WBLITES2,SALITES1,SALITES2,SBLITES1,SBLITES2,EALITES1,EALITES2,EBLITES1,EBLITES2,IALITWAT,WALITWAT,SALITWAT,EALITWAT,IBLITWAT,WBLITWAT,SBLITWAT,EBLITWAT,HWC_GPM,CHWC_GPM,E_hcoil,E_ccoil,E_SF,E_RF,E_ZONE_I,E_ZONE_W,E_ZONE_S,E_ZONE_E
8312007,2043,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,54.672,33.481,10.79,1.076,67.992,67.79,72.826,63.773,64.471,0.0,0.031,0.033,20.0,20.0,61.531,49.238,71.309,74.321,109.29,98.724,113.218,48.142,60.736,54.236,-10.852,110.0,110.0,71.563,70.875,68.5,69.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.297,69.688,68.313,-0.026,82.25,79.938,75.125,80.75,0.0,0.0,72.0,70.0,1000.0,200.0,0.001,35.656,79.625,77.75,0.0,75.813,76.75,73.25,76.625,0.0,31.594,72.0,70.0,1000.0,200.0,-0.004,0.0,77.875,76.563,-0.004,75.0,74.188,75.0,75.438,0.0,37.563,72.0,70.0,1000.0,200.0,-0.001,0.0,76.375,75.563,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,-0.148,0.0,0.001,0.149,-0.148,0.149,0.002,-0.005,0.0,0.0,0.034,0.034,-0.005,0.0,-0.001,0.003
8312007,2044,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,54.016,32.219,10.79,1.076,67.992,67.79,72.826,63.773,64.58,0.0,0.031,0.033,20.0,20.0,61.503,49.745,71.309,74.321,109.143,98.618,113.144,48.142,60.736,54.309,-10.852,110.0,110.0,71.563,70.813,68.375,69.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.219,69.688,68.313,-0.026,82.188,79.813,75.125,80.625,0.0,0.0,72.0,70.0,1000.0,200.0,0.001,35.844,79.625,77.875,0.0,75.625,76.75,73.375,76.5,0.0,31.594,72.0,70.0,1000.0,200.0,-0.004,0.0,78.0,76.563,-0.004,75.0,74.188,75.0,75.438,0.0,37.563,72.0,70.0,1000.0,200.0,-0.001,0.0,76.375,75.438,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.074,0.0,0.149,0.001,-0.148,0.001,0.002,-0.005,0.0,0.0,0.034,0.034,-0.005,0.0,-0.001,0.003
8312007,2045,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,54.297,32.219,10.79,1.076,67.992,67.79,72.826,63.773,64.58,0.0,0.031,0.033,20.0,20.0,61.448,48.562,71.309,74.321,109.069,98.405,112.996,48.215,60.841,54.381,-10.852,110.0,110.0,71.563,70.875,68.5,69.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.344,69.875,68.313,-0.026,81.938,79.813,75.188,80.625,0.0,0.0,72.0,70.0,1000.0,200.0,0.001,35.656,79.625,77.75,0.0,75.625,76.75,73.375,76.5,0.0,31.594,72.0,70.0,1000.0,200.0,-0.004,0.0,78.0,76.563,-0.004,75.0,74.188,75.0,75.438,0.0,37.563,72.0,70.0,1000.0,200.0,-0.001,0.0,76.375,75.563,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.149,-0.148,0.149,0.002,-0.005,0.0,0.0,0.034,0.034,-0.006,0.0,-0.001,0.003
8312007,2046,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,53.906,32.219,12.328,1.076,67.992,67.897,72.826,63.773,64.58,0.0,0.031,0.033,20.0,20.0,61.392,48.928,71.309,74.321,108.848,98.298,112.701,48.215,60.841,54.309,-10.852,110.0,110.0,71.563,70.813,68.375,69.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.734,69.688,68.5,-0.026,81.938,79.625,75.188,80.625,0.0,0.0,72.0,70.0,1000.0,200.0,0.001,35.938,79.5,77.875,0.0,75.625,76.75,73.375,76.5,0.0,31.594,72.0,70.0,1000.0,200.0,-0.004,0.0,78.0,76.563,-0.004,75.0,74.188,75.0,75.375,0.0,37.563,72.0,70.0,1000.0,200.0,-0.001,0.0,76.375,75.438,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.147,0.001,0.001,-0.148,0.001,0.002,-0.005,0.0,0.0,0.034,0.034,-0.005,0.0,-0.001,0.003
8312007,2047,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,54.328,32.219,13.866,-0.356,68.098,67.897,72.826,63.773,64.58,0.0,0.031,0.033,20.0,20.0,61.337,49.041,71.419,74.321,108.774,98.298,112.775,48.287,60.841,54.381,-10.852,110.0,110.0,71.563,70.875,68.5,69.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.281,69.688,68.313,-0.026,81.938,79.625,75.188,80.5,0.0,0.0,72.0,70.0,1000.0,200.0,0.001,35.625,79.625,77.875,0.0,75.625,76.75,73.375,76.5,0.0,31.594,72.0,70.0,1000.0,200.0,-0.004,0.0,78.0,76.563,-0.004,75.0,74.188,75.063,75.438,0.0,37.563,72.0,70.0,1000.0,200.0,-0.001,0.0,76.438,75.438,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.149,0.001,0.0,0.001,0.002,-0.005,0.0,0.0,0.034,0.034,-0.005,0.0,-0.001,0.003
8312007,2048,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,54.109,32.219,10.79,-0.356,68.098,67.79,72.826,63.883,64.58,0.0,0.031,0.033,20.0,20.0,61.253,49.266,71.419,74.321,108.626,98.192,112.479,48.287,60.841,54.454,-10.867,110.0,110.0,71.563,70.813,68.5,69.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.422,69.875,68.5,-0.026,81.938,79.625,75.188,80.5,0.0,0.0,72.0,70.0,1000.0,200.0,0.001,35.438,79.625,77.875,0.0,75.625,76.75,73.375,76.5,0.0,31.594,72.0,70.0,1000.0,200.0,-0.004,0.0,78.0,76.563,-0.004,75.0,74.188,75.0,75.438,0.0,37.563,72.0,70.0,1000.0,200.0,-0.001,0.0,76.438,75.438,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,-0.148,0.0,0.001,0.149,-0.148,0.149,0.002,-0.005,0.0,0.0,0.034,0.034,-0.005,0.0,-0.001,0.003
8312007,2049,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,54.0,32.219,9.252,-0.356,68.098,67.897,72.826,63.883,64.689,0.0,0.031,0.033,20.0,20.0,61.253,49.491,71.419,74.321,108.479,98.086,112.405,48.36,60.946,54.527,-10.867,110.0,110.0,71.563,70.813,68.5,69.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.625,69.688,68.313,-0.026,81.938,79.625,75.188,80.5,0.0,0.0,72.0,70.0,1000.0,200.0,0.001,35.563,79.625,77.875,0.0,75.625,76.75,73.25,76.5,0.0,31.594,72.0,70.0,1000.0,200.0,-0.004,0.0,78.0,76.563,-0.004,75.0,74.188,75.0,75.375,0.0,37.563,72.0,70.0,1000.0,200.0,-0.001,0.0,76.375,75.438,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,0.0,0.001,0.002,-0.005,0.0,0.0,0.034,0.034,-0.005,0.0,-0.001,0.003
8312007,2050,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,53.781,32.219,12.328,-0.356,68.205,67.897,72.826,63.883,64.689,0.0,0.031,0.033,20.0,20.0,61.142,48.9,71.419,74.321,108.331,97.979,112.258,48.505,60.946,54.6,-10.852,110.0,110.0,71.563,70.813,68.5,69.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.484,69.688,68.313,-0.026,81.875,79.625,75.188,80.5,0.0,0.0,72.0,70.0,1000.0,200.0,0.001,35.438,79.625,77.875,0.0,75.625,76.75,73.25,76.5,0.0,31.594,72.0,70.0,1000.0,200.0,-0.004,0.0,78.0,76.563,-0.004,75.0,74.313,75.0,75.438,0.0,37.563,72.0,70.0,1000.0,200.0,-0.001,0.0,76.438,75.563,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,0.002,-0.005,0.0,0.0,0.034,0.034,-0.005,0.0,-0.001,0.003
8312007,2051,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,53.719,32.219,9.252,1.076,68.205,67.897,72.826,63.992,64.689,0.0,0.031,0.029,20.0,20.0,61.086,49.069,71.419,74.321,108.258,97.873,112.11,48.505,61.05,54.527,-10.852,110.0,110.0,71.563,70.875,68.625,69.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.375,69.688,68.5,-0.026,81.75,79.813,75.438,80.313,0.0,0.0,72.0,70.0,1000.0,200.0,0.001,35.469,79.625,77.875,0.0,75.625,76.75,73.375,76.5,0.0,31.594,72.0,70.0,1000.0,200.0,-0.004,0.0,78.0,76.563,-0.004,75.0,74.188,75.0,75.438,0.0,37.563,72.0,70.0,1000.0,200.0,-0.001,0.0,76.375,75.563,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,0.0,0.001,0.002,-0.005,0.0,0.0,0.034,0.034,-0.005,0.0,-0.001,0.003
8312007,2052,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,54.156,32.219,10.79,1.076,68.098,67.897,72.826,63.992,64.58,0.0,0.031,0.033,20.0,20.0,61.059,49.097,71.044,74.214,108.11,97.766,112.036,48.578,61.05,54.673,-10.867,110.0,110.0,71.563,70.813,68.625,69.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.609,70.0,68.5,-0.026,81.75,79.813,75.438,80.313,0.0,0.0,72.0,70.0,1000.0,200.0,0.001,35.344,79.625,77.875,0.0,75.625,76.75,73.375,76.5,0.0,31.594,72.0,70.0,1000.0,200.0,-0.004,0.0,78.0,76.563,-0.004,75.0,74.313,75.0,75.375,0.0,37.563,72.0,70.0,1000.0,200.0,-0.001,0.0,76.438,75.563,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.149,0.149,0.0,0.001,0.002,-0.005,0.0,0.0,0.034,0.034,-0.006,0.0,-0.001,0.003
8312007,2053,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,53.906,32.219,9.252,1.076,68.205,67.897,72.826,63.992,64.798,0.0,0.031,0.029,20.0,20.0,61.003,49.491,71.044,74.214,108.036,97.66,112.036,48.651,61.05,54.673,-10.852,110.0,110.0,71.375,70.813,68.625,69.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.359,69.875,68.313,-0.026,81.75,79.813,75.438,80.313,0.0,0.0,72.0,70.0,1000.0,200.0,0.001,35.438,79.75,77.875,0.0,75.625,76.75,73.375,76.5,0.0,31.594,72.0,70.0,1000.0,200.0,-0.004,0.0,78.0,76.563,-0.004,75.0,74.188,75.0,75.375,0.0,37.563,72.0,70.0,1000.0,200.0,-0.001,0.0,76.375,75.563,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,0.0,0.001,0.002,-0.005,0.0,0.0,0.034,0.034,-0.006,0.0,-0.001,0.003
8312007,2054,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,53.734,32.219,9.252,-0.356,68.312,67.897,72.826,63.992,64.798,0.0,0.031,0.033,20.0,20.0,60.92,49.463,71.044,74.321,107.963,97.66,111.962,48.723,60.946,54.819,-10.852,110.0,110.0,71.563,70.813,68.5,69.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.734,69.688,68.5,-0.026,81.625,79.938,75.438,80.313,0.0,0.0,72.0,70.0,1000.0,200.0,0.001,35.344,79.625,77.875,0.0,75.625,76.75,73.375,76.5,0.0,31.594,72.0,70.0,1000.0,200.0,-0.004,0.0,78.0,76.563,-0.004,75.0,74.188,75.063,75.375,0.0,37.563,72.0,70.0,1000.0,200.0,-0.001,0.0,76.438,75.438,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,0.002,-0.005,0.0,0.0,0.034,0.034,-0.005,0.0,-0.001,0.003
8312007,2055,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,54.031,32.219,12.328,-0.356,68.205,67.897,72.718,63.992,64.689,0.0,0.031,0.033,20.0,20.0,60.892,49.435,71.044,74.107,107.815,97.553,111.741,48.723,61.155,54.819,-10.852,110.0,110.0,71.563,70.813,68.625,69.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.469,69.875,68.5,-0.027,81.625,79.813,75.438,80.188,0.0,0.0,72.0,70.0,1000.0,200.0,0.001,35.438,79.75,77.875,0.0,75.563,76.75,73.375,76.5,0.0,31.594,72.0,70.0,1000.0,200.0,-0.004,0.0,78.0,76.625,-0.004,74.938,74.188,75.0,75.438,0.0,37.563,72.0,70.0,1000.0,200.0,-0.001,0.0,76.438,75.563,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,-0.148,0.001,0.002,-0.005,0.0,0.0,0.034,0.034,-0.005,0.0,-0.001,0.003
8312007,2056,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,53.703,32.219,9.252,1.076,68.312,67.897,72.718,63.992,64.798,0.0,0.031,0.033,20.0,20.0,60.836,49.266,71.044,74.214,107.741,97.447,111.741,48.796,61.155,54.819,-10.852,110.0,110.0,71.563,70.813,68.5,69.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.344,69.875,68.5,-0.026,81.313,79.813,75.438,80.313,0.0,0.0,72.0,70.0,1000.0,200.0,0.001,35.313,79.75,77.875,0.0,75.563,76.75,73.375,76.5,0.0,31.594,72.0,70.0,1000.0,200.0,-0.004,0.0,78.125,76.563,-0.004,74.938,74.313,75.063,75.375,0.0,37.563,72.0,70.0,1000.0,200.0,-0.001,0.0,76.438,75.438,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.149,0.149,-0.148,0.149,0.002,-0.005,0.0,0.0,0.034,0.034,-0.005,0.0,-0.001,0.003
8312007,2057,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,53.703,32.219,10.79,1.076,68.418,68.005,72.718,64.102,64.798,0.0,0.031,0.033,20.0,20.0,60.781,49.238,70.94,74.214,107.52,97.234,111.519,48.869,61.26,54.892,-10.852,110.0,110.0,71.375,70.688,68.625,69.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.438,69.688,68.5,-0.026,81.313,79.813,75.188,80.188,0.0,0.0,72.0,70.0,1000.0,200.0,0.001,35.313,79.75,77.875,0.0,75.625,76.75,73.375,76.438,0.0,31.594,72.0,70.0,1000.0,200.0,-0.004,0.0,78.125,76.563,-0.004,74.938,74.188,75.0,75.375,0.0,37.563,72.0,70.0,1000.0,200.0,-0.001,0.0,76.438,75.563,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,-0.148,0.147,0.149,0.001,0.0,0.001,0.002,-0.005,0.0,0.0,0.034,0.034,-0.005,0.0,-0.001,0.003
8312007,2058,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,53.859,33.481,12.328,1.076,68.418,68.005,72.718,64.102,64.907,0.0,0.031,0.029,20.0,20.0,60.697,48.956,70.94,74.214,107.446,97.234,111.445,48.941,61.26,54.892,-10.852,110.0,110.0,71.563,70.688,68.5,69.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.547,69.875,68.5,-0.026,81.313,79.813,75.438,80.188,0.0,0.0,72.0,70.0,1000.0,200.0,0.001,35.313,79.75,77.875,0.0,75.563,76.938,73.375,76.5,0.0,31.594,72.0,70.0,1000.0,200.0,-0.004,0.0,78.125,76.563,-0.004,74.938,74.188,75.063,75.438,0.0,37.563,72.0,70.0,1000.0,200.0,-0.001,0.0,76.438,75.563,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,-0.148,0.001,0.002,-0.005,0.0,0.0,0.034,0.034,-0.005,0.0,-0.001,0.003
8312007,2059,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,54.078,32.219,7.715,1.076,68.418,67.897,72.609,64.102,64.907,0.0,0.031,0.033,20.0,20.0,60.669,49.097,70.94,74.214,107.373,97.128,111.298,49.014,61.26,54.965,-10.852,110.0,110.0,71.375,70.688,68.625,69.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.328,69.875,68.5,-0.026,81.313,79.813,75.438,80.188,0.0,0.0,72.0,70.0,1000.0,200.0,0.001,35.219,79.75,78.0,0.0,75.563,76.75,73.375,76.5,0.0,31.594,72.0,70.0,1000.0,200.0,-0.004,0.0,78.125,76.563,-0.004,74.938,74.188,75.0,75.438,0.0,37.563,72.0,70.0,1000.0,200.0,-0.001,0.0,76.438,75.563,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.149,0.001,-0.148,0.001,0.002,-0.005,0.0,0.0,0.034,0.034,-0.005,0.0,-0.001,0.003
8312007,2100,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,53.594,32.219,9.252,1.076,68.418,68.005,72.609,64.102,64.907,0.0,0.031,0.033,20.0,20.0,60.614,49.322,70.94,74.214,107.225,97.021,111.224,49.014,61.26,55.038,-10.867,110.0,110.0,71.375,70.875,68.5,69.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.234,69.875,68.5,-0.026,81.25,79.813,75.438,80.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.001,35.344,79.75,77.875,0.0,75.563,76.75,73.375,76.5,0.0,31.594,72.0,70.0,1000.0,200.0,-0.004,0.0,78.125,76.563,-0.004,74.938,74.313,75.063,75.438,0.0,37.563,72.0,70.0,1000.0,200.0,-0.001,0.0,76.438,75.563,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,-0.148,0.149,0.002,-0.005,0.0,0.0,0.034,0.034,-0.005,0.0,-0.001,0.003
8312007,2101,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,53.516,32.219,10.79,1.076,68.525,68.005,72.718,64.102,64.907,0.0,0.031,0.029,20.0,20.0,60.586,49.547,70.94,74.214,107.151,96.808,111.15,49.087,61.26,55.038,-10.852,110.0,110.0,71.375,70.813,68.625,69.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.688,69.875,68.5,-0.026,81.25,79.813,75.438,80.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.001,34.875,79.75,77.875,0.0,75.563,76.75,73.5,76.5,0.0,31.594,72.0,70.0,1000.0,200.0,-0.004,0.0,78.125,76.563,-0.004,74.938,74.313,75.063,75.438,0.0,37.563,72.0,70.0,1000.0,200.0,-0.001,0.0,76.75,75.563,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,0.0,-0.074,0.149,0.149,0.0,0.001,0.002,-0.005,0.0,0.0,0.034,0.034,-0.005,0.0,-0.001,0.004
8312007,2102,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,53.469,32.219,9.252,1.076,68.418,67.897,72.609,64.212,64.907,0.0,0.031,0.029,20.0,20.0,60.53,49.435,71.031,74.214,107.004,96.808,111.002,49.159,61.365,55.111,-10.852,110.0,110.0,71.375,70.813,68.625,69.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.375,69.688,68.313,-0.026,81.25,79.813,75.438,80.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.001,35.219,79.75,78.0,0.0,75.563,76.938,73.375,76.5,0.0,31.594,72.0,70.0,1000.0,200.0,-0.004,0.0,78.0,76.625,-0.004,74.938,74.188,75.063,75.438,0.0,37.563,72.0,70.0,1000.0,200.0,-0.001,0.0,76.75,75.563,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.223,0.0,0.0,0.001,0.001,-0.148,0.001,0.002,-0.005,0.0,0.0,0.034,0.034,-0.005,0.0,-0.001,0.004
8312007,2103,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,53.281,32.219,7.715,1.076,68.525,68.005,72.609,64.212,65.016,0.0,0.031,0.029,20.0,20.0,60.475,50.167,71.031,74.214,106.93,96.702,110.929,49.232,61.365,55.184,-10.852,110.0,110.0,71.563,70.688,68.625,69.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.281,69.875,68.5,-0.026,81.188,79.813,75.5,80.0,0.0,0.002,72.0,70.0,1000.0,200.0,0.001,34.813,79.75,78.0,0.0,75.625,76.75,73.375,76.5,0.0,31.594,72.0,70.0,1000.0,200.0,-0.004,0.0,78.125,76.625,-0.004,74.938,74.188,75.063,75.375,0.0,37.563,72.0,70.0,1000.0,200.0,-0.001,0.0,76.75,75.563,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,-0.148,0.001,0.002,-0.005,0.0,0.0,0.034,0.034,-0.005,0.0,-0.001,0.004
8312007,2104,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,53.297,32.219,10.79,1.076,68.525,68.005,72.718,64.102,65.016,0.0,0.031,0.029,20.0,20.0,60.447,49.266,71.031,74.214,106.782,96.595,110.781,49.232,61.47,55.184,-10.867,110.0,110.0,71.375,70.813,68.813,69.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.406,70.0,68.313,-0.026,81.188,79.813,75.5,80.0,0.0,0.0,72.0,70.0,1000.0,200.0,0.001,35.031,79.75,78.0,0.0,75.563,76.75,73.375,76.5,0.0,31.594,72.0,70.0,1000.0,200.0,-0.004,0.0,78.125,76.625,-0.004,74.938,74.188,75.063,75.375,0.0,37.563,72.0,70.0,1000.0,200.0,-0.001,0.0,76.75,75.563,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,-0.148,0.0,0.149,0.001,0.0,0.001,0.002,-0.005,0.0,0.0,0.034,0.034,-0.006,0.0,-0.001,0.004
8312007,2105,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,53.391,33.481,10.79,-0.356,68.631,67.897,72.609,64.212,65.016,0.0,0.031,0.033,20.0,20.0,60.391,49.209,71.031,74.214,106.709,96.489,110.707,49.305,61.47,55.184,-10.852,110.0,110.0,71.375,70.813,68.625,69.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.375,69.875,68.5,-0.026,81.0,79.813,75.5,80.0,0.0,0.0,72.0,70.0,1000.0,200.0,0.001,34.969,79.75,78.0,0.0,75.563,76.75,73.375,76.5,0.0,31.594,72.0,70.0,1000.0,200.0,-0.004,0.0,78.125,76.563,-0.004,74.938,74.188,75.063,75.375,0.0,37.563,72.0,70.0,1000.0,200.0,-0.001,0.0,76.75,75.563,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,-0.074,0.149,0.001,0.0,0.149,0.002,-0.005,0.0,0.0,0.035,0.034,-0.005,0.0,-0.001,0.004
8312007,2106,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,53.344,32.219,9.252,1.076,68.631,68.112,72.718,64.322,65.016,0.0,0.031,0.029,20.0,20.0,60.336,49.463,71.031,74.214,106.561,96.383,110.633,49.378,61.47,55.256,-10.867,110.0,110.0,71.375,70.813,68.5,69.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.25,69.875,68.5,-0.027,81.0,79.813,75.5,80.0,0.0,0.0,72.0,70.0,1000.0,200.0,0.001,34.75,79.875,78.0,0.0,75.563,76.75,73.375,76.5,0.0,31.594,72.0,70.0,1000.0,200.0,-0.004,0.0,78.125,76.563,-0.004,74.938,74.188,75.063,75.438,0.0,37.563,72.0,70.0,1000.0,200.0,-0.001,0.0,76.75,75.563,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,-0.148,0.149,0.002,-0.005,0.0,0.0,0.034,0.034,-0.005,0.0,-0.001,0.004
8312007,2107,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,53.344,32.219,9.252,1.076,68.525,68.005,72.609,64.322,65.016,0.0,0.031,0.029,20.0,20.0,60.28,49.153,70.875,74.0,106.487,96.276,110.485,49.45,61.47,55.329,-10.852,110.0,110.0,71.563,70.813,68.625,69.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.625,69.875,68.5,-0.026,80.938,79.625,75.5,79.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.001,34.781,79.75,78.0,0.0,75.563,76.938,73.5,76.5,0.0,31.594,72.0,70.0,1000.0,200.0,-0.004,0.0,78.25,76.563,-0.004,74.938,74.313,75.063,75.438,0.0,37.563,72.0,70.0,1000.0,200.0,-0.001,0.0,76.75,75.625,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.149,0.001,0.0,0.001,0.002,-0.005,0.0,0.0,0.035,0.034,-0.005,0.0,-0.001,0.004
8312007,2108,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,52.969,32.219,10.79,1.076,68.631,68.005,72.609,64.322,65.125,0.0,0.031,0.033,20.0,20.0,60.224,49.181,70.875,74.107,106.414,96.17,110.412,49.523,61.575,55.329,-10.852,110.0,110.0,71.563,70.688,68.625,69.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.5,69.875,68.5,-0.026,80.938,79.625,75.5,79.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.001,34.281,79.75,78.0,0.0,75.563,76.75,73.375,76.438,0.0,31.594,72.0,70.0,1000.0,200.0,-0.004,0.0,78.125,76.563,-0.004,74.938,74.313,75.063,75.375,0.0,37.563,72.0,70.0,1000.0,200.0,-0.001,0.0,76.75,75.563,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,-0.148,0.001,0.002,-0.005,0.0,0.0,0.034,0.034,-0.005,0.0,-0.001,0.004
8312007,2109,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,52.703,32.219,10.79,1.076,68.738,68.112,72.718,64.322,65.016,0.0,0.031,0.029,20.0,20.0,60.197,49.041,70.875,74.107,106.266,96.063,110.338,49.596,61.575,55.402,-10.867,110.0,110.0,71.375,70.688,68.813,69.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.266,69.875,68.5,-0.026,80.938,79.625,75.5,79.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.001,34.344,79.875,78.0,0.0,75.563,76.938,73.375,76.438,0.0,31.594,72.0,70.0,1000.0,200.0,-0.004,0.0,78.0,76.625,-0.004,75.0,74.313,75.063,75.375,0.0,37.563,72.0,70.0,1000.0,200.0,-0.001,0.0,76.75,75.563,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,-0.148,0.0,0.149,0.001,-0.148,0.001,0.002,-0.005,0.0,0.0,0.034,0.034,-0.005,0.0,-0.001,0.004
8312007,2110,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,52.391,32.219,10.79,1.076,68.738,68.005,72.609,64.212,65.125,0.0,0.031,0.029,20.0,20.0,60.141,49.266,70.875,74.107,106.192,95.957,110.19,49.596,61.575,55.475,-10.867,110.0,110.0,71.375,70.688,68.813,69.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.203,70.0,68.5,-0.027,80.75,79.563,75.625,80.0,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,34.094,79.875,78.0,0.0,75.5,76.938,73.375,76.5,0.0,31.594,72.0,70.0,1000.0,200.0,-0.004,0.0,78.125,76.563,-0.004,74.938,74.375,75.063,75.438,0.0,37.563,72.0,70.0,1000.0,200.0,-0.001,0.0,76.75,75.563,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.222,-0.223,0.0,0.0,0.149,0.001,-0.222,0.149,0.002,-0.005,0.0,0.0,0.034,0.034,-0.006,0.0,-0.001,0.004
8312007,2111,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,52.344,32.219,10.79,1.076,68.631,68.112,72.718,64.432,65.016,0.0,0.031,0.029,20.0,20.0,60.113,49.181,70.875,74.0,106.045,95.957,110.042,49.668,61.68,55.475,-10.852,110.0,110.0,71.375,70.813,68.625,69.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.203,69.875,68.313,-0.026,80.75,79.375,75.625,79.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,34.094,79.875,78.0,0.0,75.5,76.938,73.5,76.438,0.0,31.594,72.0,70.0,1000.0,200.0,-0.004,0.0,78.125,76.563,-0.004,74.813,74.375,75.063,75.438,0.0,37.563,72.0,70.0,1000.0,200.0,-0.001,0.0,76.75,75.563,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,-0.148,0.0,0.001,0.149,-0.148,0.001,0.002,-0.005,0.0,0.0,0.035,0.034,-0.006,0.0,-0.001,0.004
8312007,2112,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,52.516,32.219,10.79,1.076,68.738,68.112,72.718,64.432,65.125,0.0,0.031,0.029,20.0,20.0,60.058,49.688,70.875,74.107,105.971,95.85,110.042,49.741,61.68,55.548,-10.867,110.0,110.0,71.375,70.813,68.813,69.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.328,70.0,68.625,-0.026,80.625,79.375,75.5,79.688,0.0,0.0,72.0,70.0,1000.0,200.0,0.001,34.344,79.875,78.0,0.0,75.5,76.938,73.5,76.438,0.0,31.594,72.0,70.0,1000.0,200.0,-0.004,0.0,78.125,76.625,-0.004,74.938,74.375,75.25,75.375,0.0,37.563,72.0,70.0,1000.0,200.0,-0.001,0.0,76.75,75.625,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,0.0,0.0,0.149,0.001,0.0,0.001,0.002,-0.005,0.0,0.0,0.034,0.034,-0.005,0.0,-0.001,0.004
8312007,2113,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,52.516,33.481,12.328,-0.356,68.738,68.112,72.826,64.432,65.234,0.0,0.031,0.033,20.0,20.0,60.002,49.041,70.862,74.107,105.824,95.744,109.895,49.814,61.68,55.548,-10.867,110.0,110.0,71.375,70.813,68.813,69.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.453,70.0,68.5,-0.026,80.625,79.375,75.5,79.688,0.0,0.0,72.0,70.0,1000.0,200.0,0.001,34.406,79.75,78.0,0.0,75.5,76.75,73.5,76.438,0.0,31.594,72.0,70.0,1000.0,200.0,-0.004,0.0,78.25,76.625,-0.004,74.938,74.375,75.063,75.375,0.0,37.563,72.0,70.0,1000.0,200.0,-0.001,0.0,76.75,75.563,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.032,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.149,0.001,-0.148,0.001,0.002,-0.005,0.0,0.0,0.034,0.034,-0.006,0.0,-0.001,0.004
8312007,2114,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,52.766,32.219,10.79,-0.356,68.845,68.219,72.826,64.432,65.234,0.0,0.031,0.029,20.0,20.0,59.946,49.829,70.862,74.107,105.75,95.638,109.821,49.886,61.785,55.621,-10.852,110.0,110.0,71.375,70.688,68.813,69.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.375,69.875,68.5,-0.026,80.625,79.313,75.625,79.688,0.0,0.0,72.0,70.0,1000.0,200.0,0.001,34.219,79.875,78.0,0.0,75.5,76.75,73.375,76.438,0.0,31.594,72.0,70.0,1000.0,200.0,-0.004,0.0,78.25,76.563,-0.004,74.938,74.313,75.063,75.375,0.0,37.563,72.0,70.0,1000.0,200.0,-0.001,0.0,76.75,75.625,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.149,0.001,0.0,0.001,0.002,-0.005,0.0,0.0,0.034,0.034,-0.005,0.0,-0.001,0.004
8312007,2115,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,52.422,32.219,12.328,1.076,68.845,68.112,72.826,64.432,65.234,0.0,0.031,0.033,20.0,20.0,59.919,48.843,70.862,74.107,105.676,95.531,109.747,49.886,61.785,55.694,-10.852,110.0,110.0,71.563,70.688,68.813,69.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.297,70.0,68.5,-0.026,80.563,79.313,75.625,79.688,0.0,0.0,72.0,70.0,1000.0,200.0,0.001,34.469,79.875,78.188,0.0,75.5,76.75,73.5,76.438,0.0,31.594,72.0,70.0,1000.0,200.0,-0.004,0.0,78.25,76.563,-0.004,74.938,74.313,75.063,75.375,0.0,37.563,72.0,70.0,1000.0,200.0,-0.001,0.0,76.75,75.625,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.001,-0.148,0.0,0.149,0.001,-0.148,0.149,0.002,-0.005,0.0,0.0,0.034,0.034,-0.006,0.0,-0.001,0.004
8312007,2116,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,52.578,32.219,7.715,-0.356,68.845,68.219,72.826,64.322,65.125,0.0,0.031,0.033,20.0,20.0,59.863,48.787,70.862,74.0,105.529,95.425,109.673,49.959,61.785,55.694,-10.852,110.0,110.0,71.313,70.688,68.813,69.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.594,69.875,68.5,-0.026,80.563,79.313,75.625,79.625,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,34.094,79.875,78.0,0.0,75.5,76.75,73.375,76.438,0.0,31.594,72.0,70.0,1000.0,200.0,-0.004,0.0,78.25,76.625,-0.004,74.938,74.313,75.063,75.375,0.0,37.563,72.0,70.0,1000.0,200.0,-0.001,0.0,76.75,75.625,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,0.002,-0.005,0.0,0.0,0.034,0.034,-0.005,0.0,-0.001,0.004
8312007,2117,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,52.563,32.219,10.79,1.076,68.845,68.112,72.718,64.541,65.234,0.0,0.031,0.029,20.0,20.0,59.835,49.181,70.862,74.107,105.455,95.425,109.599,50.032,61.89,55.767,-10.867,110.0,110.0,71.563,70.688,68.813,69.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.344,70.0,68.5,-0.027,80.563,79.313,75.625,79.625,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,34.0,79.875,78.0,0.0,75.5,76.75,73.375,76.438,0.0,31.594,72.0,70.0,1000.0,200.0,-0.004,0.0,78.125,76.625,-0.004,74.938,74.313,75.063,75.375,0.0,37.563,72.0,70.0,1000.0,200.0,-0.001,0.0,76.75,75.625,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,-0.148,0.0,0.001,0.149,-0.148,0.149,0.002,-0.005,0.0,0.0,0.034,0.034,-0.006,0.0,-0.001,0.004
8312007,2118,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,52.516,32.219,12.328,1.076,68.845,68.219,72.826,64.541,65.234,0.0,0.031,0.029,20.0,20.0,59.78,49.745,70.739,74.107,105.307,95.318,109.452,50.032,61.89,55.767,-10.852,110.0,110.0,71.375,70.813,68.813,69.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.281,69.875,68.5,-0.026,80.438,79.313,75.625,79.625,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,33.969,79.875,78.0,0.0,75.5,76.75,73.5,76.438,0.0,31.594,72.0,70.0,1000.0,200.0,-0.004,0.0,78.25,76.625,-0.004,74.813,74.313,75.063,75.375,0.0,37.563,72.0,70.0,1000.0,200.0,-0.001,0.0,76.75,75.563,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,0.002,-0.005,0.0,0.0,0.035,0.034,-0.005,0.0,-0.001,0.004
8312007,2119,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,52.328,32.219,12.328,-0.356,68.951,68.112,72.718,64.651,65.125,0.0,0.031,0.029,20.0,20.0,59.752,49.209,70.739,74.0,105.234,95.212,109.378,50.104,61.89,55.84,-10.867,110.0,110.0,71.375,70.813,68.875,69.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.391,70.0,68.5,-0.026,80.438,79.25,75.625,79.625,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,33.969,79.875,78.188,0.0,75.5,76.75,73.5,76.438,0.0,31.594,72.0,70.0,1000.0,200.0,-0.004,0.0,78.25,76.625,-0.004,74.938,74.313,75.25,75.438,0.0,37.563,72.0,70.0,1000.0,200.0,-0.001,0.0,76.75,75.625,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,-0.148,0.001,0.002,-0.005,0.0,0.0,0.035,0.034,-0.006,0.0,-0.001,0.004
8312007,2120,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,52.375,32.219,9.252,-0.356,68.951,68.112,72.826,64.541,65.234,0.0,0.031,0.033,20.0,20.0,59.696,49.773,70.739,74.107,105.086,95.105,109.304,50.177,61.89,55.913,-10.867,110.0,110.0,71.375,70.688,68.813,69.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.609,69.875,68.5,-0.026,80.438,79.25,75.625,79.5,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,34.0,79.875,78.188,0.0,75.375,76.75,73.5,76.313,0.0,31.594,72.0,70.0,1000.0,200.0,-0.004,0.0,78.25,76.625,-0.004,74.938,74.188,75.063,75.375,0.0,37.563,72.0,70.0,1000.0,200.0,-0.001,0.0,76.75,75.625,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.147,0.149,0.001,-0.148,0.149,0.002,-0.005,0.0,0.0,0.034,0.034,-0.005,0.0,-0.001,0.004
8312007,2121,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,35.129,-0.005,-0.011,0.0,80.0,55.0,1.4,52.375,32.219,9.252,1.076,68.951,68.219,72.718,64.651,65.342,0.0,0.031,0.029,20.0,20.0,59.668,49.125,70.739,74.107,105.012,94.999,109.23,50.322,61.995,55.986,-10.852,110.0,110.0,71.375,70.688,68.813,69.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.328,70.0,68.313,-0.027,80.438,79.313,75.625,79.625,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,34.0,79.875,78.188,0.0,75.5,76.75,73.5,76.5,0.0,31.594,72.0,70.0,1000.0,200.0,-0.004,0.0,78.25,76.625,-0.004,74.813,74.188,75.25,75.375,0.0,37.563,72.0,70.0,1000.0,200.0,-0.001,0.0,76.75,75.625,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,-0.148,0.0,0.149,0.001,0.0,0.001,0.002,-0.005,0.0,0.0,0.034,0.035,-0.007,0.0,-0.001,0.004
8312007,2122,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,-0.005,-0.011,0.0,80.0,55.0,1.4,52.578,32.219,12.328,1.076,68.951,68.112,72.718,64.541,65.234,0.0,0.031,0.029,20.0,20.0,59.613,49.238,70.739,74.0,104.865,94.893,109.156,50.25,61.995,55.986,-10.852,110.0,110.0,71.375,70.688,68.813,69.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.328,70.0,68.5,-0.027,80.313,79.313,75.625,79.625,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,33.938,79.875,78.188,0.0,75.5,76.75,73.375,76.438,0.0,31.594,72.0,70.0,1000.0,200.0,-0.004,0.0,78.25,76.625,-0.004,74.938,74.188,75.25,75.375,0.0,37.563,72.0,70.0,1000.0,200.0,-0.001,0.0,76.75,75.625,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,-0.148,0.0,0.149,0.001,0.0,0.001,0.002,-0.005,0.0,0.0,0.035,0.035,-0.006,0.0,-0.001,0.004
8312007,2123,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,-0.005,-0.011,0.0,80.0,55.0,1.4,52.438,33.481,10.79,-0.356,68.845,68.219,72.826,64.651,65.342,0.0,0.031,0.033,20.0,20.0,59.585,49.209,70.538,74.107,104.865,94.786,109.009,50.322,62.099,55.986,-10.867,110.0,110.0,71.313,70.813,68.813,69.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.375,70.0,68.5,-0.026,80.313,79.313,75.625,79.5,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,33.969,79.875,78.188,0.0,75.5,76.75,73.5,76.438,0.0,31.594,72.0,70.0,1000.0,200.0,-0.004,0.0,78.25,76.75,-0.004,74.938,74.313,75.25,75.375,0.0,37.563,72.0,70.0,1000.0,200.0,-0.001,0.0,76.75,75.563,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,-0.148,0.0,0.149,0.001,0.0,0.001,0.002,-0.005,0.0,0.0,0.035,0.035,-0.006,0.0,-0.001,0.004
8312007,2124,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,-0.005,-0.011,0.0,80.0,55.0,1.4,52.203,32.219,9.252,1.076,69.058,68.219,72.826,64.651,65.342,0.0,0.031,0.029,20.0,20.0,59.557,49.716,70.538,74.107,104.717,94.68,108.935,50.395,62.099,56.131,-10.852,110.0,110.0,71.375,70.688,68.813,69.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.406,69.875,68.5,-0.026,80.125,79.313,75.625,79.5,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,33.938,79.875,78.188,0.0,75.375,76.75,73.375,76.438,0.0,31.594,72.0,70.0,1000.0,200.0,-0.004,0.0,78.125,76.625,-0.004,74.938,74.313,75.063,75.375,0.0,37.563,72.0,70.0,1000.0,200.0,-0.001,0.0,76.75,75.625,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,-0.074,0.149,0.001,-0.148,0.001,0.002,-0.005,0.0,0.0,0.035,0.035,-0.005,0.0,-0.001,0.004
8312007,2125,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,52.688,32.219,10.79,-0.356,68.951,68.219,72.718,64.761,65.342,0.0,0.031,0.033,20.0,20.0,59.502,49.519,70.538,74.107,104.644,94.68,108.861,50.468,62.099,56.131,-10.852,110.0,110.0,71.375,70.688,68.875,69.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.406,70.0,68.5,-0.026,80.125,79.313,75.625,79.5,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,33.938,80.063,78.313,0.0,75.5,76.75,73.375,76.438,0.0,31.594,72.0,70.0,1000.0,200.0,-0.004,0.0,78.25,76.625,-0.004,74.938,74.313,75.25,75.375,0.0,37.563,72.0,70.0,1000.0,200.0,-0.001,0.0,76.75,75.563,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.011,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,0.0,0.001,0.002,-0.005,0.0,0.0,0.035,0.034,-0.006,0.0,-0.001,0.004
8312007,2126,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,35.129,-0.005,-0.011,0.0,80.0,55.0,1.4,52.219,33.481,9.252,-0.356,69.058,68.219,72.718,64.761,65.342,0.0,0.031,0.029,20.0,20.0,59.474,49.407,70.538,74.107,104.496,94.573,108.787,50.54,62.099,56.131,-10.852,110.0,110.0,71.375,70.688,68.813,69.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.547,69.875,68.5,-0.026,80.063,79.313,75.75,79.5,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,33.844,80.063,78.188,0.0,75.5,76.75,73.5,76.313,0.0,31.594,72.0,70.0,1000.0,200.0,-0.004,0.0,78.25,76.625,-0.004,74.813,74.313,75.25,75.375,0.0,37.563,72.0,70.0,1000.0,200.0,-0.001,0.0,76.875,75.625,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.001,0.001,0.0,0.149,0.002,-0.005,0.0,0.0,0.034,0.035,-0.005,0.0,-0.001,0.004
8312007,2127,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,35.129,-0.005,-0.011,0.0,80.0,55.0,1.4,52.203,32.219,10.79,1.076,69.058,68.219,72.609,64.761,65.451,0.0,0.031,0.029,20.0,20.0,59.418,49.829,70.538,74.107,104.422,94.573,108.713,50.54,62.204,56.204,-10.852,110.0,110.0,71.375,70.688,68.813,69.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.688,70.0,68.5,-0.026,80.063,79.313,75.75,79.375,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,33.938,79.875,78.188,0.0,75.375,76.75,73.375,76.438,0.0,31.594,72.0,70.0,1000.0,200.0,-0.004,0.0,78.25,76.75,-0.004,74.938,74.313,75.25,75.375,0.0,37.563,72.0,70.0,1000.0,200.0,-0.001,0.0,76.75,75.625,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,-0.074,0.149,0.001,-0.148,0.001,0.002,-0.005,0.0,0.0,0.034,0.035,-0.006,0.0,-0.001,0.004
8312007,2128,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,35.129,-0.005,-0.011,0.0,80.0,55.0,1.4,52.141,32.219,12.328,1.076,69.058,68.327,72.718,64.761,65.451,0.0,0.031,0.029,20.0,20.0,59.39,48.956,70.493,74.107,104.349,94.254,108.639,50.613,62.204,56.204,-10.852,110.0,110.0,71.375,70.688,68.813,69.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.563,70.0,68.5,-0.026,79.938,79.313,75.75,79.375,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,33.875,80.063,78.188,0.0,75.375,76.75,73.5,76.313,0.0,31.594,72.0,70.0,1000.0,200.0,-0.004,0.0,78.25,76.625,-0.004,74.813,74.313,75.25,75.375,0.0,37.563,72.0,70.0,1000.0,200.0,-0.001,0.0,76.75,75.625,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,0.002,-0.005,0.0,0.0,0.034,0.035,-0.006,0.0,-0.001,0.004
8312007,2129,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,-0.005,-0.011,0.0,80.0,55.0,1.4,52.438,33.481,10.79,1.076,69.058,68.327,72.718,64.761,65.451,0.0,0.031,0.029,20.0,20.0,59.363,49.491,70.493,74.107,104.201,94.254,108.566,50.686,62.204,56.277,-10.852,110.0,110.0,71.375,70.688,68.813,69.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.5,70.0,68.5,-0.026,79.938,79.25,75.75,79.5,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,33.844,80.063,78.188,0.0,75.375,76.75,73.375,76.313,0.0,31.594,72.0,70.0,1000.0,200.0,-0.004,0.0,78.25,76.625,-0.004,74.813,74.313,75.25,75.438,0.0,37.563,72.0,70.0,1000.0,200.0,-0.001,0.0,76.75,75.625,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.032,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,-0.148,0.0,0.001,0.149,-0.148,0.149,0.002,-0.005,0.0,0.0,0.035,0.035,-0.006,0.0,-0.001,0.004
8312007,2130,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,52.359,33.481,9.252,1.076,69.165,68.219,72.718,64.871,65.451,0.0,0.031,0.029,20.0,20.0,59.307,49.491,70.493,74.107,104.127,94.254,108.418,50.758,62.204,56.35,-10.852,110.0,110.0,71.375,70.688,68.875,69.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.406,70.125,68.5,-0.026,79.938,79.25,75.625,79.5,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,33.844,80.063,78.188,0.0,75.375,76.75,73.375,76.438,0.0,31.594,72.0,70.0,1000.0,200.0,-0.004,0.0,78.125,76.75,-0.004,74.813,74.313,75.25,75.438,0.0,37.563,72.0,70.0,1000.0,200.0,-0.001,0.0,76.875,75.625,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.223,0.0,-0.074,0.001,0.001,-0.148,0.149,0.002,-0.005,0.0,0.0,0.035,0.034,-0.006,0.0,-0.001,0.004
8312007,2131,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,52.391,32.219,9.252,1.076,69.165,68.327,72.718,64.871,65.342,0.0,0.031,0.029,20.0,20.0,59.279,49.801,70.493,73.892,104.054,94.148,108.344,50.758,62.309,56.35,-10.867,110.0,110.0,71.375,70.688,68.875,69.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.375,70.0,68.5,-0.026,79.938,79.25,75.75,79.375,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,33.719,80.063,78.188,0.0,75.375,76.75,73.375,76.438,0.0,31.594,72.0,70.0,1000.0,200.0,-0.004,0.0,78.25,76.625,-0.004,74.938,74.313,75.25,75.375,0.0,37.563,72.0,70.0,1000.0,200.0,-0.001,0.0,76.875,75.625,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.147,0.149,0.149,-0.148,0.149,0.002,-0.005,0.0,0.0,0.035,0.034,-0.006,0.0,-0.001,0.004
8312007,2132,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,52.172,32.219,9.252,1.076,69.165,68.327,72.718,64.761,65.451,0.0,0.031,0.029,20.0,20.0,59.251,49.688,70.493,74.0,103.906,94.148,108.27,50.831,62.309,56.35,-10.867,110.0,110.0,71.313,70.813,68.813,69.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.344,70.0,68.5,-0.026,79.938,79.25,75.75,79.375,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,33.625,80.063,78.188,0.0,75.375,76.75,73.375,76.438,0.0,31.594,72.0,70.0,1000.0,200.0,-0.004,0.0,78.25,76.625,-0.004,74.938,74.188,75.25,75.375,0.0,37.563,72.0,70.0,1000.0,200.0,-0.001,0.0,76.75,75.625,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,0.0,0.0,0.149,0.001,-0.148,0.001,0.002,-0.005,0.0,0.0,0.034,0.034,-0.006,0.0,-0.001,0.004
8312007,2133,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,-0.005,-0.011,0.0,80.0,55.0,1.4,52.063,32.219,10.79,-0.356,69.058,68.327,72.609,64.871,65.342,0.0,0.031,0.033,20.0,20.0,59.196,49.378,70.35,73.892,103.832,93.935,108.196,50.904,62.309,56.496,-10.852,110.0,110.0,71.375,70.688,68.813,69.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.219,70.125,68.313,-0.026,79.813,79.313,75.75,79.375,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,33.688,80.063,78.188,0.0,75.375,76.75,73.375,76.438,0.0,31.594,72.0,70.0,1000.0,200.0,-0.004,0.0,78.25,76.625,-0.004,74.813,74.188,75.25,75.375,0.0,37.563,72.0,70.0,1000.0,200.0,-0.001,0.0,76.875,75.625,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.147,0.149,0.149,-0.148,0.149,0.002,-0.005,0.0,0.0,0.035,0.035,-0.007,0.0,-0.001,0.004
8312007,2134,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,-0.005,-0.011,0.0,80.0,55.0,1.4,52.063,32.219,10.79,1.076,69.165,68.219,72.5,64.761,65.56,0.0,0.031,0.033,20.0,20.0,59.168,49.745,70.35,74.0,103.759,93.935,108.123,50.904,62.204,56.496,-10.852,110.0,110.0,71.313,70.5,68.813,69.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.234,70.0,68.5,-0.026,79.813,79.25,75.75,79.375,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,33.688,79.875,78.188,0.0,75.375,76.75,73.375,76.313,0.0,31.594,72.0,70.0,1000.0,200.0,-0.004,0.0,78.25,76.625,-0.004,74.813,74.313,75.25,75.375,0.0,37.563,72.0,70.0,1000.0,200.0,-0.001,0.0,76.875,75.563,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.149,0.001,-0.148,0.149,0.002,-0.005,0.0,0.0,0.035,0.035,-0.006,0.0,-0.001,0.004
8312007,2135,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,-0.005,-0.011,0.0,80.0,55.0,1.4,51.906,32.219,9.252,1.076,69.271,68.327,72.718,64.871,65.451,0.0,0.031,0.033,20.0,20.0,59.14,49.857,70.35,74.0,103.685,93.828,108.123,51.049,62.414,56.569,-10.852,110.0,110.0,71.313,70.688,68.875,69.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.328,70.0,68.5,-0.026,79.813,79.25,75.75,79.313,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,33.563,80.063,78.188,0.0,75.375,76.75,73.5,76.313,0.0,31.594,72.0,70.0,1000.0,200.0,-0.004,0.0,78.25,76.625,-0.004,74.813,74.313,75.25,75.188,0.0,37.563,72.0,70.0,1000.0,200.0,-0.001,0.0,76.75,75.875,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.032,0.013,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.149,-0.148,0.001,0.002,-0.005,0.0,0.0,0.035,0.035,-0.006,0.0,-0.001,0.003
