DATE,TIME,SYS-CTL,RF-CTRL,ECONCTRL,ACCH-SEL,HWC-VLV,CHWC-VLV,EA-DMPR,RA-DMPR,OA-DMPR,SF-SST,RF-SST,SF-WAT,RF-WAT,HWP-GPM,CHWP-GPM,RFCFMLAG,RF-SFSPD,SAT_SPT,SA_SPSPT,RMT-CFM,SA-CFM,RA-CFM,OA-CFM,SA-TEMP,MA-TEMP,RA-TEMP,HWC-DAT,CHWC-DAT,SA-SP,SF-DP,RF-DP,SF-SPD,RF-SPD,SA-HUMD,RA-HUMD,OA-TEMP,OAD-TEMP,HWC-EWT,HWC-LWT,HWC-MWT,CHWC-EWT,CHWC-LWT,CHWC-MWT,HWP-DP,CHWC-EAH,CHWC-LAH,RM-TEMP,PLN-TEMP,VAV-EAT,VAV-DAT,VAVHCVLV,VAV-DMPR,RMCLGSPT,RMHTGSPT,OCC-MAX,OCC-MIN,VAV-DP,VAVCFMDP,VAVHCEWT,VAVHCLWT,VAVHCGPM,RM-TEMP.1,PLN-TEMP.1,VAV-EAT.1,VAV-DAT.1,VAVHCVLV.1,VAV-DMPR.1,RMCLGSPT.1,RMHTGSPT.1,OCC-MAX.1,OCC-MIN.1,VAV-DP.1,VAVCFMDP.1,VAVHCEWT.1,VAVHCLWT.1,VAVHCGPM.1,RM-TEMP.2,PLN-TEMP.2,VAV-EAT.2,VAV-DAT.2,VAVHCVLV.2,VAV-DMPR.2,RMCLGSPT.2,RMHTGSPT.2,OCC-MAX.2,OCC-MIN.2,VAV-DP.2,VAVCFMDP.2,VAVHCEWT.2,VAVHCLWT.2,VAVHCGPM.2,RM-TEMP.3,PLN-TEMP.3,VAV-EAT.3,VAV-DAT.3,VAVHCVLV.3,VAV-DMPR.3,RMCLGSPT.3,RMHTGSPT.3,OCC-MAX.3,OCC-MIN.3,VAV-DP.3,VAVCFMDP.3,VAVHCEWT.3,VAVHCLWT.3,VAVHCGPM.3,IABBHT1,IABBHT2,IBBBHT1,IBBBHT2,WABBHT1,WABBHT2,WBBBHT1,WBBBHT2,SABBHT1,SABBHT2,SBBBHT1,SBBBHT2,EABBHT1,EABBHT2,EBBBHT1,EBBBHT2,IBBAMPS,WBBAMPS,SBBAMPS,EBBAMPS,IALITES1,IALITES2,IBLITES1,IBLITES2,WALITES1,WALITES2,WBLITES1,WBLITES2,SALITES1,SALITES2,SBLITES1,SBLITES2,EALITES1,EALITES2,EBLITES1,EBLITES2,IALITWAT,WALITWAT,SALITWAT,EALITWAT,IBLITWAT,WBLITWAT,SBLITWAT,EBLITWAT,HWC_GPM,CHWC_GPM,E_hcoil,E_ccoil,E_SF,E_RF,E_ZONE_I,E_ZONE_W,E_ZONE_S,E_ZONE_E
8312007,2136,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,-0.005,-0.011,0.0,80.0,55.0,1.4,51.828,32.219,9.252,-0.356,69.271,68.327,72.609,64.871,65.56,0.0,0.031,0.033,20.0,20.0,59.085,49.491,70.35,74.0,103.537,93.722,107.901,51.049,62.414,56.569,-10.852,110.0,110.0,71.313,70.688,68.813,69.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.266,70.0,68.5,-0.026,79.813,79.25,75.813,79.313,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,33.719,80.063,78.188,0.0,75.375,76.75,73.5,76.438,0.0,31.594,72.0,70.0,1000.0,200.0,-0.004,0.0,78.25,76.625,-0.004,74.813,74.313,75.25,75.375,0.0,37.563,72.0,70.0,1000.0,200.0,-0.001,0.0,76.875,75.625,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.149,-0.148,0.149,0.002,-0.005,0.0,0.0,0.035,0.035,-0.006,0.0,-0.001,0.004
8312007,2137,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,51.766,32.219,7.715,1.076,69.165,68.327,72.609,64.981,65.56,0.0,0.031,0.033,20.0,20.0,59.057,49.66,70.35,74.0,103.464,93.722,107.901,51.122,62.414,56.642,-10.852,110.0,110.0,71.313,70.5,68.875,69.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.688,70.0,68.5,-0.026,79.75,79.25,75.75,79.313,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,33.375,80.063,78.188,0.0,75.375,76.938,73.5,76.313,0.0,31.594,72.0,70.0,1000.0,200.0,-0.004,0.0,78.313,76.75,-0.004,74.813,74.313,75.25,75.375,0.0,37.563,72.0,70.0,1000.0,200.0,-0.001,0.0,76.875,75.625,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.149,-0.148,0.149,0.002,-0.005,0.0,0.0,0.035,0.034,-0.006,0.0,-0.001,0.004
8312007,2138,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,-0.005,-0.011,0.0,80.0,55.0,1.4,52.094,32.219,9.252,1.076,69.271,68.327,72.609,64.981,65.56,0.0,0.031,0.033,20.0,20.0,59.029,50.026,70.136,74.0,103.39,93.509,107.753,51.122,62.519,56.642,-10.852,110.0,110.0,71.313,70.688,68.875,69.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.563,70.0,68.5,-0.026,79.75,79.25,75.75,79.313,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,33.438,80.063,78.188,0.0,75.375,76.938,73.5,76.438,0.0,31.594,72.0,70.0,1000.0,200.0,-0.004,0.0,78.313,76.625,-0.004,74.813,74.313,75.25,75.375,0.0,37.563,72.0,70.0,1000.0,200.0,-0.001,0.0,76.875,75.875,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,0.002,-0.005,0.0,0.0,0.035,0.035,-0.006,0.0,-0.001,0.003
8312007,2139,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,51.656,32.219,7.715,1.076,69.271,68.327,72.609,64.981,65.56,0.0,0.031,0.033,20.0,20.0,59.001,50.054,70.136,74.0,103.242,93.509,107.679,51.195,62.519,56.715,-10.867,110.0,110.0,71.313,70.688,68.875,69.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.438,70.0,68.625,-0.026,79.5,79.25,75.75,79.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,33.281,80.063,78.188,0.0,75.375,76.75,73.5,76.313,0.0,31.594,72.0,70.0,1000.0,200.0,-0.004,0.0,78.25,76.75,-0.004,74.813,74.313,75.25,75.438,0.0,37.563,72.0,70.0,1000.0,200.0,-0.001,0.0,76.875,75.625,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.149,0.001,0.0,0.001,0.002,-0.005,0.0,0.0,0.035,0.034,-0.005,0.0,-0.001,0.004
8312007,2140,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,35.129,-0.005,-0.011,0.0,80.0,55.0,1.4,51.344,33.481,12.328,-0.356,69.271,68.434,72.609,64.981,65.669,0.0,0.031,0.033,20.0,20.0,58.946,49.716,70.136,74.0,103.168,93.403,107.606,51.267,62.519,56.788,-10.852,110.0,110.0,71.313,70.5,68.875,69.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.469,70.0,68.625,-0.026,79.75,79.25,75.813,79.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,32.781,80.063,78.188,0.0,75.375,76.75,73.5,76.313,0.0,31.594,72.0,70.0,1000.0,200.0,-0.004,0.0,78.25,76.75,-0.004,74.813,74.313,75.25,75.375,0.0,37.563,72.0,70.0,1000.0,200.0,-0.001,0.0,76.875,75.625,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,0.0,0.001,0.002,-0.005,0.0,0.0,0.034,0.035,-0.005,0.0,-0.001,0.004
8312007,2141,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,-0.005,-0.011,0.0,80.0,55.0,1.4,51.391,32.219,10.79,1.076,69.378,68.434,72.609,64.981,65.669,0.0,0.031,0.033,20.0,20.0,58.918,49.773,70.136,74.0,103.095,93.296,107.532,51.267,62.519,56.788,-10.867,110.0,110.0,71.188,70.688,68.875,69.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.281,70.0,68.5,-0.026,79.5,79.25,75.75,79.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,33.188,79.875,78.188,0.0,75.375,76.75,73.5,76.313,0.0,31.594,72.0,70.0,1000.0,200.0,-0.004,0.0,78.313,76.625,-0.004,74.625,74.313,75.25,75.375,0.0,37.563,72.0,70.0,1000.0,200.0,-0.001,0.0,76.875,75.875,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,0.002,-0.005,0.0,0.0,0.035,0.035,-0.006,0.0,-0.001,0.003
8312007,2142,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,-0.005,-0.011,0.0,80.0,55.0,1.4,51.094,32.219,13.866,-0.356,69.378,68.434,72.609,65.09,65.669,0.0,0.031,0.033,20.0,20.0,58.89,50.083,70.136,74.0,102.947,93.083,107.458,51.34,62.519,56.788,-10.852,110.0,110.0,71.313,70.5,68.813,69.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.578,70.0,68.5,-0.026,79.5,79.0,75.813,79.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,32.875,80.063,78.188,0.0,75.375,76.75,73.5,76.313,0.0,31.594,72.0,70.0,1000.0,200.0,-0.004,0.0,78.25,76.625,-0.004,74.625,74.313,75.25,75.375,0.0,37.563,72.0,70.0,1000.0,200.0,-0.001,0.0,76.875,75.625,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,-0.148,0.147,0.149,0.001,-0.148,0.149,0.002,-0.005,0.0,0.0,0.035,0.035,-0.006,0.0,-0.001,0.004
8312007,2143,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,-0.005,-0.011,0.0,80.0,55.0,1.4,51.328,32.219,9.252,1.076,69.378,68.434,72.609,65.09,65.669,0.0,0.031,0.033,20.0,20.0,58.862,49.238,70.084,74.0,102.873,93.19,107.384,51.34,62.519,56.861,-10.852,110.0,110.0,71.375,70.5,68.813,69.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.578,70.0,68.5,-0.026,79.438,79.25,75.813,79.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,32.781,80.063,78.188,0.0,75.375,76.75,73.5,76.313,0.0,31.594,72.0,70.0,1000.0,200.0,-0.004,0.0,78.25,76.75,-0.004,74.813,74.313,75.25,75.375,0.0,37.563,72.0,70.0,1000.0,200.0,-0.001,0.0,77.0,75.625,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.013,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,-0.148,0.0,0.149,0.001,0.0,0.001,0.002,-0.005,0.0,0.0,0.035,0.035,-0.006,0.0,-0.001,0.005
8312007,2144,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,35.129,-0.005,-0.011,0.0,80.0,55.0,1.4,51.406,32.219,9.252,1.076,69.378,68.434,72.609,65.09,65.669,0.0,0.031,0.033,20.0,20.0,58.834,50.026,70.084,74.0,102.8,93.083,107.31,51.413,62.624,56.861,-10.852,110.0,110.0,71.313,70.688,68.875,69.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.328,70.0,68.625,-0.026,79.5,79.0,75.75,79.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,32.938,80.063,78.188,0.0,75.375,76.75,73.5,76.313,0.0,31.594,72.0,70.0,1000.0,200.0,-0.004,0.0,78.313,76.75,-0.004,74.813,74.313,75.25,75.375,0.0,37.563,72.0,70.0,1000.0,200.0,-0.001,0.0,76.875,75.625,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,0.002,-0.005,0.0,0.0,0.034,0.035,-0.005,0.0,-0.001,0.004
8312007,2145,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,51.047,32.219,10.79,1.076,69.378,68.434,72.609,65.09,65.669,0.0,0.031,0.033,20.0,20.0,58.779,49.632,70.084,74.0,102.652,92.977,107.236,51.485,62.729,56.934,-10.867,110.0,110.0,71.313,70.5,68.875,69.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.313,70.0,68.5,-0.026,79.438,79.0,75.75,79.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,32.813,80.063,78.188,0.0,75.25,76.75,73.5,76.313,0.0,31.594,72.0,70.0,1000.0,200.0,-0.004,0.0,78.313,76.75,-0.004,74.813,74.375,75.375,75.375,0.0,37.563,72.0,70.0,1000.0,200.0,-0.001,0.0,76.875,75.875,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,-0.148,0.0,0.149,0.001,0.0,0.001,0.002,-0.005,0.0,0.0,0.034,0.034,-0.006,0.0,-0.001,0.003
8312007,2146,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,50.859,32.219,13.866,1.076,69.378,68.434,72.718,65.09,65.56,0.0,0.031,0.033,20.0,20.0,58.751,49.238,70.084,73.892,102.578,92.977,107.089,51.558,62.729,56.934,-10.852,110.0,110.0,71.375,70.5,68.875,69.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.313,70.125,68.5,-0.026,79.438,79.0,75.75,79.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,32.594,80.063,78.188,0.0,75.25,76.938,73.5,76.313,0.0,31.594,72.0,70.0,1000.0,200.0,-0.004,0.0,78.313,76.75,-0.004,74.813,74.375,75.25,75.375,0.0,37.563,72.0,70.0,1000.0,200.0,-0.001,0.0,76.875,75.875,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,0.0,0.001,0.002,-0.005,0.0,0.0,0.034,0.034,-0.006,0.0,-0.001,0.003
8312007,2147,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,50.875,32.219,9.252,-0.356,69.378,68.434,72.609,65.09,65.669,0.0,0.031,0.033,20.0,20.0,58.723,50.111,70.084,74.0,102.505,92.87,107.089,51.558,62.729,57.006,-10.852,110.0,110.0,71.313,70.5,68.875,69.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.281,70.0,68.5,-0.026,79.313,79.0,75.75,79.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,32.813,80.063,78.313,0.0,75.375,76.75,73.5,76.313,0.0,31.594,72.0,70.0,1000.0,200.0,-0.004,0.0,78.313,76.75,-0.004,74.813,74.375,75.25,75.375,0.0,37.563,72.0,70.0,1000.0,200.0,-0.001,0.0,76.875,75.625,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.149,0.001,-0.148,0.001,0.002,-0.005,0.0,0.0,0.034,0.034,-0.006,0.0,-0.001,0.004
8312007,2148,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,35.129,-0.005,-0.011,0.0,80.0,55.0,1.4,50.906,33.481,12.328,1.076,69.484,68.327,72.609,65.09,65.56,0.0,0.031,0.033,20.0,20.0,58.695,49.604,69.754,73.892,102.357,92.87,107.015,51.631,62.729,57.079,-10.867,110.0,110.0,71.313,70.688,68.875,69.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.281,70.125,68.5,-0.027,79.313,79.0,75.813,79.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,32.469,80.063,78.188,0.0,75.25,76.938,73.5,76.313,0.0,31.594,72.0,70.0,1000.0,200.0,-0.004,0.0,78.313,76.625,-0.004,74.813,74.375,75.25,75.188,0.0,37.563,72.0,70.0,1000.0,200.0,-0.001,0.0,77.0,75.875,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,-0.074,0.149,0.149,-0.148,0.001,0.002,-0.005,0.0,0.0,0.034,0.035,-0.006,0.0,-0.001,0.004
8312007,2149,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,-0.005,-0.011,0.0,80.0,55.0,1.4,50.609,32.219,10.79,1.076,69.484,68.542,72.718,65.2,65.778,0.0,0.031,0.033,20.0,20.0,58.64,49.378,69.754,74.0,102.283,92.764,106.941,51.703,62.729,57.079,-10.852,110.0,110.0,71.313,70.688,68.875,69.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.203,70.125,68.313,-0.026,79.313,78.938,75.813,79.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,32.281,80.063,78.188,0.0,75.375,76.75,73.5,76.313,0.0,31.594,72.0,70.0,1000.0,200.0,-0.004,0.0,78.313,76.75,-0.004,74.813,74.375,75.25,75.375,0.0,37.563,72.0,70.0,1000.0,200.0,-0.001,0.0,76.875,75.875,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.001,0.001,-0.148,0.149,0.002,-0.005,0.0,0.0,0.035,0.035,-0.007,0.0,-0.001,0.003
8312007,2150,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,50.922,32.219,9.252,1.076,69.378,68.542,72.718,65.2,65.669,0.0,0.031,0.033,20.0,20.0,58.64,49.604,69.754,73.892,102.21,92.658,106.867,51.776,62.834,57.152,-10.867,110.0,110.0,71.375,70.5,68.875,69.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.672,70.0,68.5,-0.026,79.25,78.938,75.813,79.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,32.25,80.063,78.188,0.0,75.25,76.75,73.5,76.313,0.0,31.594,72.0,70.0,1000.0,200.0,-0.004,0.0,78.313,76.625,-0.004,74.813,74.313,75.25,75.375,0.0,37.563,72.0,70.0,1000.0,200.0,-0.001,0.0,76.875,75.625,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.032,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,-0.148,0.001,0.002,-0.005,0.0,0.0,0.035,0.034,-0.006,0.0,-0.001,0.004
8312007,2151,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,50.922,32.219,7.715,1.076,69.484,68.542,72.718,65.2,65.778,0.0,0.031,0.033,20.0,20.0,58.584,49.519,69.754,74.0,102.136,92.551,106.793,51.849,62.834,57.152,-10.867,110.0,110.0,71.313,70.5,68.875,69.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.281,70.125,68.5,-0.026,79.25,79.0,75.813,79.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,32.281,80.063,78.313,0.0,75.25,76.75,73.5,76.313,0.0,31.594,72.0,70.0,1000.0,200.0,-0.004,0.0,78.313,76.75,-0.004,74.813,74.5,75.25,75.375,0.0,37.563,72.0,70.0,1000.0,200.0,-0.001,0.0,76.875,75.875,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,-0.148,0.001,0.002,-0.005,0.0,0.0,0.034,0.034,-0.006,0.0,-0.001,0.003
8312007,2152,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,50.625,32.219,9.252,1.076,69.484,68.542,72.718,65.2,65.778,0.0,0.031,0.033,20.0,20.0,58.584,50.252,69.754,73.892,101.988,92.551,106.72,51.921,62.834,57.225,-10.852,110.0,110.0,71.313,70.5,68.875,69.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.281,70.0,68.5,-0.026,79.25,78.938,75.813,79.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,32.281,80.063,78.188,0.0,75.375,76.75,73.5,76.313,0.0,31.594,72.0,70.0,1000.0,200.0,-0.004,0.0,78.313,76.75,-0.004,74.813,74.313,75.25,75.375,0.0,37.563,72.0,70.0,1000.0,200.0,-0.001,0.0,77.0,75.875,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.149,0.149,-0.148,0.149,0.003,-0.005,0.0,0.0,0.035,0.034,-0.006,0.0,-0.001,0.004
8312007,2153,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,50.641,32.219,9.252,-0.356,69.484,68.434,72.609,65.09,65.778,0.0,0.031,0.033,20.0,20.0,58.528,49.773,69.754,73.892,101.915,92.338,106.646,51.921,62.939,57.225,-10.867,110.0,110.0,71.313,70.688,68.875,69.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.438,70.0,68.625,-0.026,79.125,78.875,75.813,79.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,32.25,80.063,78.188,0.0,75.25,76.75,73.5,76.313,0.0,31.594,72.0,70.0,1000.0,200.0,-0.004,0.0,78.313,76.75,-0.004,74.625,74.375,75.25,75.375,0.0,37.563,72.0,70.0,1000.0,200.0,-0.001,0.0,77.0,75.875,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,0.002,-0.005,0.0,0.0,0.034,0.034,-0.005,0.0,-0.001,0.004
8312007,2154,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,50.719,32.219,10.79,1.076,69.591,68.542,72.718,65.31,65.778,0.0,0.031,0.033,20.0,20.0,58.501,49.125,69.832,73.892,101.841,92.338,106.498,51.994,62.939,57.298,-10.852,110.0,110.0,71.313,70.5,68.875,69.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.531,70.0,68.625,-0.026,79.125,78.938,75.813,78.875,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,32.313,80.063,78.188,0.0,75.25,76.938,73.5,76.313,0.0,31.594,72.0,70.0,1000.0,200.0,-0.004,0.0,78.313,76.625,-0.004,74.813,74.375,75.375,75.375,0.0,37.563,72.0,70.0,1000.0,200.0,-0.001,0.0,77.0,75.875,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,-0.148,0.147,0.149,0.001,-0.148,0.149,0.002,-0.005,0.0,0.0,0.034,0.034,-0.005,0.0,-0.001,0.004
8312007,2155,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,50.734,32.219,9.252,1.076,69.591,68.542,72.718,65.31,65.778,0.0,0.031,0.033,20.0,20.0,58.473,49.378,69.832,73.892,101.767,92.338,106.424,52.067,62.939,57.371,-10.852,110.0,110.0,71.313,70.688,68.875,69.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.359,70.125,68.5,-0.026,79.125,78.875,75.813,78.875,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,32.313,80.063,78.188,0.0,75.25,76.938,73.5,76.313,0.0,31.594,72.0,70.0,1000.0,200.0,-0.004,0.0,78.313,76.75,-0.004,74.625,74.375,75.375,75.375,0.0,37.563,72.0,70.0,1000.0,200.0,-0.001,0.0,77.0,75.875,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,-0.148,0.0,0.149,0.001,-0.148,0.001,0.002,-0.005,0.0,0.0,0.034,0.034,-0.006,0.0,-0.001,0.004
8312007,2156,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,50.609,32.219,10.79,1.076,69.591,68.542,72.718,65.31,65.778,0.0,0.031,0.033,20.0,20.0,58.417,49.463,69.832,73.892,101.62,92.125,106.35,51.994,62.939,57.371,-10.852,110.0,110.0,71.313,70.5,68.875,69.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.469,70.0,68.5,-0.026,79.125,78.938,75.813,78.875,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,32.344,80.063,78.313,0.0,75.25,76.75,73.5,76.313,0.0,31.594,72.0,70.0,1000.0,200.0,-0.004,0.0,78.313,76.75,-0.004,74.625,74.375,75.25,75.375,0.0,37.563,72.0,70.0,1000.0,200.0,-0.001,0.0,76.875,75.875,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,-0.074,0.149,0.001,-0.148,0.001,0.002,-0.005,0.0,0.0,0.035,0.034,-0.006,0.0,-0.001,0.003
8312007,2157,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,50.656,32.219,7.715,1.076,69.591,68.542,72.718,65.31,65.887,0.0,0.031,0.033,20.0,20.0,58.389,49.857,69.832,73.892,101.546,92.125,106.276,52.139,63.044,57.371,-10.867,110.0,110.0,71.313,70.5,69.0,69.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.313,70.125,68.5,-0.026,79.125,78.875,75.813,78.875,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,32.156,80.063,78.313,0.0,75.25,76.75,73.688,76.063,0.0,31.594,72.0,70.0,1000.0,200.0,-0.004,0.0,78.313,76.75,-0.004,74.625,74.375,75.25,75.375,0.0,37.563,72.0,70.0,1000.0,200.0,-0.001,0.0,76.875,75.875,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,0.0,0.001,0.003,-0.005,0.0,0.0,0.034,0.034,-0.006,0.0,-0.001,0.003
8312007,2158,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,50.422,32.219,10.79,1.076,69.591,68.542,72.609,65.31,65.778,0.0,0.031,0.033,20.0,20.0,58.389,49.491,69.832,73.892,101.472,92.019,106.203,52.212,63.044,57.444,-10.852,110.0,110.0,71.313,70.5,68.875,69.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.391,70.0,68.5,-0.026,78.875,78.875,75.813,78.875,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,32.281,80.125,78.188,0.0,75.25,76.75,73.5,76.313,0.0,31.594,72.0,70.0,1000.0,200.0,-0.004,0.0,78.313,76.75,-0.004,74.813,74.313,75.25,75.375,0.0,37.563,72.0,70.0,1000.0,200.0,-0.001,0.0,77.0,75.875,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,0.0,0.0,0.149,0.001,-0.148,0.149,0.003,-0.005,0.0,0.0,0.034,0.034,-0.006,0.0,-0.001,0.004
8312007,2159,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,50.5,33.481,7.715,1.076,69.591,68.434,72.609,65.31,65.887,0.0,0.031,0.033,20.0,20.0,58.362,50.223,69.605,73.892,101.325,92.019,106.129,52.212,63.044,57.517,-10.852,110.0,110.0,71.313,70.5,69.0,69.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.219,70.125,68.5,-0.026,78.875,78.875,75.813,78.875,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,32.25,80.063,78.188,0.0,75.25,76.75,73.5,76.063,0.0,31.594,72.0,70.0,1000.0,200.0,-0.004,0.0,78.313,76.75,-0.004,74.625,74.313,75.25,75.375,0.0,37.563,72.0,70.0,1000.0,200.0,-0.001,0.0,77.0,75.875,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.001,-0.148,0.0,0.149,0.001,-0.148,0.149,0.003,-0.005,0.0,0.0,0.035,0.034,-0.006,0.0,-0.001,0.004
8312007,2200,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,50.375,32.219,10.79,1.076,69.591,68.649,72.718,65.31,65.887,0.0,0.031,0.033,20.0,20.0,58.306,49.716,69.605,73.892,101.325,91.913,106.055,52.285,63.148,57.59,-10.867,110.0,110.0,71.188,70.5,68.875,69.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.422,70.0,68.5,-0.026,78.875,78.875,75.813,78.875,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,32.156,80.063,78.188,0.0,75.25,76.75,73.5,76.313,0.0,31.594,72.0,70.0,1000.0,200.0,-0.004,0.0,78.313,76.625,-0.004,74.625,74.313,75.25,75.375,0.0,37.563,72.0,70.0,1000.0,200.0,-0.001,0.0,77.0,75.875,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.001,0.0,0.0,0.149,0.149,-0.148,0.149,0.003,-0.005,0.0,0.0,0.034,0.034,-0.006,0.0,-0.001,0.004
8312007,2201,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,-0.005,-0.011,0.0,80.0,55.0,1.4,50.688,32.219,7.715,1.076,69.591,68.649,72.609,65.42,65.887,0.0,0.031,0.033,20.0,20.0,58.306,49.576,69.605,73.892,101.177,91.913,105.981,52.358,63.148,57.517,-10.852,110.0,110.0,71.313,70.5,68.875,69.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.313,70.125,68.5,-0.026,78.875,78.875,75.813,78.875,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,32.125,80.063,78.188,0.0,75.063,76.75,73.5,76.313,0.0,31.594,72.0,70.0,1000.0,200.0,-0.004,0.0,78.313,76.75,-0.004,74.625,74.375,75.25,75.375,0.0,37.563,72.0,70.0,1000.0,200.0,-0.001,0.0,77.0,75.875,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,0.0,0.001,0.003,-0.005,0.0,0.0,0.035,0.035,-0.006,0.0,-0.001,0.004
8312007,2202,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,50.453,32.219,9.252,-0.356,69.698,68.542,72.5,65.42,65.887,0.0,0.031,0.033,20.0,20.0,58.223,49.688,69.605,73.892,101.103,91.806,105.907,52.358,63.148,57.59,-10.852,110.0,110.0,71.313,70.688,68.875,69.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.234,70.125,68.625,-0.026,78.875,78.875,75.813,78.75,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,32.188,80.063,78.313,0.0,75.063,76.938,73.5,76.313,0.0,31.594,72.0,70.0,1000.0,200.0,-0.004,0.0,78.313,76.75,-0.004,74.625,74.375,75.375,75.375,0.0,37.563,72.0,70.0,1000.0,200.0,-0.001,0.0,77.0,75.875,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.149,-0.148,0.001,0.003,-0.005,0.0,0.0,0.035,0.034,-0.006,0.0,-0.001,0.004
8312007,2203,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,35.129,-0.005,-0.011,0.0,80.0,55.0,1.4,50.734,33.481,7.715,1.076,69.698,68.649,72.609,65.42,65.887,0.0,0.031,0.033,20.0,20.0,58.195,49.857,69.605,73.892,101.03,91.7,105.833,52.43,63.148,57.663,-10.852,110.0,110.0,71.188,70.5,68.875,69.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.719,70.125,68.625,-0.026,78.875,78.938,75.813,78.75,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,32.344,80.063,78.188,0.0,75.063,76.75,73.5,76.313,0.0,31.594,72.0,70.0,1000.0,200.0,-0.004,0.0,78.313,76.75,-0.004,74.625,74.375,75.25,75.375,0.0,37.563,72.0,70.0,1000.0,200.0,-0.001,0.0,77.0,75.875,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,0.003,-0.005,0.0,0.0,0.034,0.035,-0.006,0.0,-0.001,0.004
8312007,2204,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,50.641,32.219,9.252,1.076,69.698,68.649,72.609,65.42,65.887,0.0,0.031,0.033,20.0,20.0,58.167,49.238,69.423,73.892,100.882,91.593,105.76,52.43,63.148,57.663,-10.852,110.0,110.0,71.313,70.5,68.875,69.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.25,70.125,68.5,-0.026,78.875,78.938,75.813,78.75,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,32.156,80.063,78.188,0.0,75.063,76.75,73.5,76.313,0.0,31.594,72.0,70.0,1000.0,200.0,-0.004,0.0,78.313,76.75,-0.004,74.625,74.375,75.25,75.375,0.0,37.563,72.0,70.0,1000.0,200.0,-0.001,0.0,76.875,75.875,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,0.003,-0.005,0.0,0.0,0.034,0.034,-0.006,0.0,-0.001,0.003
8312007,2205,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,50.594,32.219,9.252,1.076,69.698,68.649,72.609,65.42,65.887,0.0,0.031,0.033,20.0,20.0,58.167,49.829,69.423,73.892,100.808,91.593,105.686,52.503,63.463,57.736,-10.867,110.0,110.0,71.313,70.688,68.875,69.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.438,70.125,68.5,-0.026,78.875,78.875,75.813,78.75,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,32.125,80.063,78.313,0.0,75.063,76.75,73.5,76.313,0.0,31.594,72.0,70.0,1000.0,200.0,-0.004,0.0,78.313,76.75,-0.004,74.625,74.313,75.25,75.188,0.0,37.563,72.0,70.0,1000.0,200.0,-0.001,0.0,77.0,75.875,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,-0.148,0.001,0.003,-0.005,0.0,0.0,0.034,0.034,-0.006,0.0,-0.001,0.004
8312007,2206,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,35.129,-0.005,-0.011,0.0,80.0,55.0,1.4,50.438,32.219,7.715,1.076,69.698,68.542,72.5,65.42,65.887,0.0,0.031,0.033,20.0,20.0,58.139,49.801,69.423,73.892,100.735,91.487,105.612,52.576,63.253,57.736,-10.852,110.0,110.0,71.313,70.5,69.0,69.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.313,70.125,68.5,-0.026,78.875,78.875,75.813,78.75,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,32.281,80.063,78.313,0.0,75.063,76.75,73.5,76.313,0.0,31.594,72.0,70.0,1000.0,200.0,-0.004,0.0,78.313,76.75,-0.004,74.625,74.313,75.375,75.375,0.0,37.563,72.0,70.0,1000.0,200.0,-0.001,0.0,77.0,75.875,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.001,-0.148,0.0,0.149,0.001,-0.148,0.001,0.003,-0.005,0.0,0.0,0.034,0.035,-0.006,0.0,-0.001,0.004
8312007,2207,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,33.958,0.1,-0.011,0.0,80.0,55.0,1.4,50.453,32.219,7.715,-0.356,69.698,68.649,72.609,65.42,65.887,0.0,0.031,0.033,20.0,20.0,58.111,49.914,69.423,73.892,101.325,91.38,105.76,52.648,63.253,57.809,-10.852,110.0,110.0,71.313,70.5,68.875,69.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.328,70.0,68.625,-0.026,78.75,78.938,76.0,78.75,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,32.156,80.063,78.313,0.0,75.063,76.75,73.5,76.313,0.0,31.594,72.0,70.0,1000.0,200.0,-0.004,0.0,78.313,76.75,-0.004,74.625,74.313,75.25,75.375,0.0,37.563,72.0,70.0,1000.0,200.0,-0.001,0.0,77.0,75.875,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,-0.148,0.149,-0.045,-0.005,0.0,0.0,0.035,0.034,-0.005,0.0,-0.001,0.004
8312007,2208,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,50.656,33.481,7.715,1.076,69.698,68.649,72.609,65.53,65.996,0.0,0.031,0.033,20.0,20.0,58.084,50.308,69.423,73.892,101.988,91.38,105.686,52.721,63.358,57.881,-10.867,110.0,110.0,71.313,70.5,69.0,69.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.469,70.125,68.5,-0.026,78.75,78.875,75.813,78.75,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,32.219,80.063,78.313,0.0,75.063,76.75,73.5,76.313,0.0,31.594,72.0,70.0,1000.0,200.0,-0.004,0.0,78.313,76.75,-0.004,74.625,74.375,75.25,75.375,0.0,37.563,72.0,70.0,1000.0,200.0,-0.001,0.0,77.0,75.875,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.032,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,0.0,0.001,0.002,-0.005,0.0,0.0,0.035,0.034,-0.006,0.0,-0.001,0.004
8312007,2209,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,50.594,33.481,10.79,1.076,69.804,68.649,72.609,65.53,65.996,0.0,0.031,0.033,20.0,20.0,58.056,50.026,69.209,73.892,101.693,91.274,105.39,52.721,63.358,57.881,-10.867,110.0,110.0,71.313,70.5,69.0,69.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.297,70.125,68.625,-0.026,78.75,78.875,76.0,78.75,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,32.188,80.063,78.313,0.0,75.063,76.938,73.5,76.313,0.0,31.594,72.0,70.0,1000.0,200.0,-0.004,0.0,78.313,76.75,-0.004,74.625,74.313,75.375,75.188,0.0,37.563,72.0,70.0,1000.0,200.0,-0.001,0.0,77.0,75.875,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,-0.148,0.147,0.149,0.149,-0.148,0.001,0.002,-0.005,0.0,0.0,0.035,0.034,-0.006,0.0,-0.001,0.004
8312007,2210,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,35.129,-0.005,-0.011,0.0,80.0,55.0,1.4,50.531,32.219,10.79,1.076,69.804,68.756,72.609,65.53,65.996,0.0,0.031,0.033,20.0,20.0,58.028,49.885,69.209,73.892,101.546,91.168,105.169,52.794,63.358,57.881,-10.867,110.0,110.0,71.188,70.375,69.125,69.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.313,70.188,68.5,-0.026,78.75,78.875,76.0,78.75,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,32.156,80.063,78.188,0.0,75.063,76.75,73.5,76.313,0.0,31.594,72.0,70.0,1000.0,200.0,-0.004,0.0,78.313,76.75,-0.004,74.625,74.313,75.375,75.188,0.0,37.563,72.0,70.0,1000.0,200.0,-0.001,0.0,77.0,75.875,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.001,-0.148,0.0,0.001,0.001,-0.148,0.001,0.002,-0.005,0.0,0.0,0.034,0.035,-0.006,0.0,-0.001,0.004
8312007,2211,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,35.129,-0.005,-0.011,0.0,80.0,55.0,1.4,50.359,32.219,9.252,1.076,69.804,68.756,72.609,65.53,65.996,0.0,0.031,0.033,20.0,20.0,58.0,49.435,69.209,73.892,101.62,91.168,105.021,52.794,63.358,57.954,-10.867,110.0,110.0,71.313,70.375,69.0,69.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.219,70.125,68.625,-0.026,78.625,78.875,76.0,78.75,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,32.125,80.063,78.188,0.0,75.063,76.938,73.5,76.313,0.0,31.594,72.0,70.0,1000.0,200.0,-0.004,0.0,78.438,76.75,-0.004,74.625,74.313,75.375,75.375,0.0,37.563,72.0,70.0,1000.0,200.0,-0.001,0.0,77.063,75.875,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,-0.148,0.0,0.001,0.149,-0.148,0.149,0.002,-0.005,0.0,0.0,0.034,0.035,-0.006,0.0,-0.001,0.004
8312007,2212,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,50.359,32.219,9.252,2.508,69.804,68.756,72.5,65.639,65.996,0.0,0.031,0.033,20.0,20.0,57.972,49.716,69.209,73.892,101.62,91.061,104.873,52.866,63.358,57.954,-10.867,110.0,110.0,71.188,70.5,69.0,69.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.406,70.125,68.625,-0.026,78.625,78.688,76.0,78.75,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,32.094,80.063,78.313,0.0,74.938,76.938,73.5,76.313,0.0,31.594,72.0,70.0,1000.0,200.0,-0.004,0.0,78.313,76.75,-0.004,74.625,74.313,75.375,75.375,0.0,37.563,72.0,70.0,1000.0,200.0,-0.001,0.0,77.0,75.875,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.001,0.001,-0.148,0.149,0.002,-0.005,0.0,0.0,0.034,0.034,-0.006,0.0,-0.001,0.004
8312007,2213,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,50.641,33.481,10.79,2.508,69.804,68.756,72.5,65.639,65.996,0.0,0.031,0.033,20.0,20.0,57.945,50.167,69.209,73.892,101.62,90.955,104.726,52.866,63.463,58.027,-10.852,110.0,110.0,71.188,70.5,68.875,69.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.406,70.125,68.625,-0.026,78.625,78.875,76.0,78.75,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,32.125,80.125,78.313,0.0,75.063,76.938,73.688,76.313,0.0,31.594,72.0,70.0,1000.0,200.0,-0.004,0.0,78.313,76.75,-0.004,74.625,74.313,75.375,75.375,0.0,37.563,72.0,70.0,1000.0,200.0,-0.001,0.0,77.0,75.875,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,0.001,-0.005,0.0,0.0,0.035,0.034,-0.006,0.0,-0.001,0.004
8312007,2214,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,50.609,32.219,9.252,1.076,69.804,68.756,72.5,65.53,65.996,0.0,0.031,0.033,20.0,20.0,57.917,49.801,69.248,73.785,101.62,90.955,104.578,52.939,63.463,58.027,-10.852,110.0,110.0,71.313,70.5,69.0,69.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.313,70.125,68.688,-0.026,78.563,78.875,75.813,78.75,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,32.094,80.063,78.313,0.0,75.063,76.938,73.5,76.313,0.0,31.594,72.0,70.0,1000.0,200.0,-0.004,0.0,78.313,76.75,-0.004,74.625,74.313,75.25,75.375,0.0,37.563,72.0,70.0,1000.0,200.0,-0.001,0.0,77.0,75.875,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,-0.148,0.0,0.001,0.149,-0.148,0.149,0.001,-0.005,0.0,0.0,0.034,0.034,-0.005,0.0,-0.001,0.004
8312007,2215,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,50.438,33.481,9.252,1.076,69.804,68.756,72.5,65.53,66.105,0.0,0.031,0.033,20.0,20.0,57.889,50.111,69.248,73.892,101.62,90.848,104.504,53.012,63.463,58.1,-10.852,110.0,110.0,71.188,70.5,69.0,69.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.391,70.125,68.5,-0.026,78.563,78.875,76.0,78.75,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,32.094,80.063,78.313,0.0,75.063,76.75,73.5,76.313,0.0,31.594,72.0,70.0,1000.0,200.0,-0.004,0.0,78.313,76.75,-0.004,74.625,74.313,75.375,75.375,0.0,37.563,72.0,70.0,1000.0,200.0,-0.001,0.0,77.0,75.875,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.013,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,0.001,-0.005,0.0,0.0,0.035,0.034,-0.006,0.0,-0.001,0.004
8312007,2216,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,50.406,32.219,7.715,1.076,69.804,68.756,72.5,65.639,65.996,0.0,0.031,0.033,20.0,20.0,57.861,50.026,69.248,73.785,101.546,90.848,104.357,53.084,63.463,58.1,-10.852,110.0,110.0,71.188,70.5,69.0,69.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.391,70.125,68.5,-0.026,78.563,78.875,76.0,78.75,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,32.063,80.063,78.188,0.0,75.063,76.938,73.5,76.313,0.0,31.594,72.0,70.0,1000.0,200.0,-0.004,0.0,78.313,76.75,-0.004,74.625,74.313,75.25,75.188,0.0,37.563,72.0,70.0,1000.0,200.0,-0.001,0.0,77.0,75.875,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.149,-0.148,0.149,0.001,-0.005,0.0,0.0,0.035,0.034,-0.006,0.0,-0.001,0.004
8312007,2217,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,-0.005,-0.011,0.0,80.0,55.0,1.4,50.375,33.481,9.252,1.076,69.804,68.756,72.5,65.639,65.996,0.0,0.031,0.033,20.0,20.0,57.861,50.308,69.248,73.785,101.472,90.742,104.209,53.084,63.568,58.173,-10.852,110.0,110.0,71.313,70.5,68.875,69.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.281,70.125,68.625,-0.026,78.563,78.875,75.813,78.75,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,32.0,80.063,78.313,0.0,75.063,76.938,73.688,76.313,0.0,31.594,72.0,70.0,1000.0,200.0,-0.004,0.0,78.313,76.75,-0.004,74.625,74.188,75.375,75.188,0.0,37.563,72.0,70.0,1000.0,200.0,-0.001,0.0,77.0,75.875,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,-0.148,0.0,0.001,0.149,-0.148,0.149,0.001,-0.005,0.0,0.0,0.035,0.035,-0.006,0.0,-0.001,0.004
8312007,2218,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,50.188,32.219,10.79,1.076,69.911,68.756,72.5,65.639,66.105,0.0,0.031,0.033,20.0,20.0,57.806,49.491,69.248,73.785,101.398,90.635,104.061,53.157,63.568,58.173,-10.852,110.0,110.0,71.313,70.5,69.0,69.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.297,70.188,68.625,-0.026,78.313,78.875,75.813,78.5,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,32.0,80.125,78.188,0.0,74.938,76.938,73.5,76.313,0.0,31.594,72.0,70.0,1000.0,200.0,-0.004,0.0,78.438,76.75,-0.004,74.625,74.313,75.375,75.438,0.0,37.563,72.0,70.0,1000.0,200.0,-0.001,0.0,77.0,75.875,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.149,0.001,-0.148,0.001,0.001,-0.005,0.0,0.0,0.035,0.034,-0.006,0.0,-0.001,0.004
8312007,2219,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,-0.005,-0.011,0.0,80.0,55.0,1.4,50.203,32.219,9.252,2.508,69.911,68.756,72.5,65.749,66.105,0.0,0.031,0.033,20.0,20.0,57.806,49.885,69.06,73.785,101.251,90.635,103.987,53.23,63.568,58.246,-10.852,110.0,110.0,71.313,70.5,69.0,69.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.172,70.125,68.5,-0.026,78.313,78.875,76.0,78.5,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,32.031,80.063,78.188,0.0,74.938,76.938,73.5,76.313,0.0,31.594,72.0,70.0,1000.0,200.0,-0.004,0.0,78.438,76.75,-0.004,74.625,74.313,75.375,75.375,0.0,37.563,72.0,70.0,1000.0,200.0,-0.001,0.0,77.063,75.875,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.149,0.0,0.001,0.001,-0.005,0.0,0.0,0.035,0.035,-0.006,0.0,-0.001,0.004
8312007,2220,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,-0.005,-0.011,0.0,80.0,55.0,1.4,49.984,32.219,10.79,1.076,69.911,68.756,72.609,65.749,66.105,0.0,0.031,0.033,20.0,20.0,57.778,49.604,69.06,73.785,101.177,90.529,103.84,53.23,63.568,58.246,-10.852,110.0,110.0,71.188,70.375,69.0,69.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.203,70.125,68.625,-0.026,78.313,78.875,76.125,78.5,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,31.734,80.063,78.188,0.0,75.063,76.75,73.688,76.313,0.0,31.594,72.0,70.0,1000.0,200.0,-0.004,0.0,78.438,76.75,-0.004,74.625,74.375,75.375,75.375,0.0,37.563,72.0,70.0,1000.0,200.0,-0.001,0.0,77.063,75.875,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,0.001,-0.005,0.0,0.0,0.035,0.035,-0.006,0.0,-0.001,0.004
8312007,2221,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,50.109,32.219,10.79,2.508,69.911,68.864,72.609,65.749,66.105,0.0,0.031,0.033,20.0,20.0,57.75,49.998,69.06,73.785,101.103,90.422,103.692,53.302,63.673,58.319,-10.852,110.0,110.0,71.313,70.5,69.0,69.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.188,70.125,68.5,-0.026,78.313,78.875,76.0,78.5,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,32.094,80.063,78.313,0.0,74.938,76.938,73.5,76.313,0.0,31.594,72.0,70.0,1000.0,200.0,-0.004,0.0,78.313,76.75,-0.004,74.5,74.375,75.375,75.375,0.0,37.563,72.0,70.0,1000.0,200.0,-0.001,0.0,77.0,75.875,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.149,0.001,-0.148,0.001,0.001,-0.005,0.0,0.0,0.034,0.034,-0.006,0.0,-0.001,0.004
8312007,2222,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,50.219,32.219,9.252,1.076,69.911,68.864,72.609,65.749,66.105,0.0,0.031,0.033,20.0,20.0,57.75,49.773,69.06,73.785,100.956,90.422,103.618,53.302,63.568,58.319,-10.852,110.0,110.0,71.188,70.688,69.0,69.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.313,70.125,68.625,-0.026,78.313,78.875,75.813,78.5,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,31.891,80.063,78.313,0.0,74.938,76.938,73.5,76.313,0.0,31.594,72.0,70.0,1000.0,200.0,-0.004,0.0,78.313,76.75,-0.004,74.625,74.375,75.375,75.375,0.0,37.563,72.0,70.0,1000.0,200.0,-0.001,0.0,77.063,75.875,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,0.001,-0.005,0.0,0.0,0.035,0.034,-0.006,0.0,-0.001,0.004
8312007,2223,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,50.234,32.219,6.179,-0.356,69.911,68.864,72.609,65.749,65.996,0.0,0.031,0.033,20.0,20.0,57.722,49.914,69.06,73.785,100.882,90.316,103.544,53.375,63.673,58.392,-10.867,110.0,110.0,71.313,70.5,69.125,69.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.234,70.125,68.5,-0.026,78.188,78.688,76.0,78.5,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,31.641,80.125,78.188,0.0,74.938,76.938,73.688,76.313,0.0,31.594,72.0,70.0,1000.0,200.0,-0.004,0.0,78.438,76.75,-0.004,74.625,74.313,75.375,75.375,0.0,37.563,72.0,70.0,1000.0,200.0,-0.001,0.0,77.063,75.875,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,-0.148,0.0,0.001,0.149,-0.148,0.149,0.001,-0.005,0.0,0.0,0.034,0.034,-0.006,0.0,-0.001,0.004
8312007,2224,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,50.031,32.219,7.715,1.076,69.804,68.864,72.609,65.859,65.996,0.0,0.031,0.033,20.0,20.0,57.694,49.829,69.034,73.678,100.735,90.21,103.397,53.375,63.778,58.392,-10.852,110.0,110.0,71.188,70.5,68.875,69.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.391,70.125,68.625,-0.026,78.188,78.688,76.0,78.438,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,31.672,80.125,78.188,0.0,74.938,76.75,73.5,76.313,0.0,31.594,72.0,70.0,1000.0,200.0,-0.004,0.0,78.438,76.75,-0.004,74.625,74.375,75.375,75.188,0.0,37.563,72.0,70.0,1000.0,200.0,-0.001,0.0,77.063,75.875,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.223,0.0,0.0,0.149,0.149,-0.148,0.001,0.001,-0.005,0.0,0.0,0.034,0.034,-0.006,0.0,-0.001,0.004
8312007,2225,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,50.0,32.219,9.252,1.076,69.911,68.864,72.609,65.749,66.105,0.0,0.031,0.033,20.0,20.0,57.667,49.604,69.034,73.785,100.661,90.21,103.323,53.448,63.673,58.465,-10.852,110.0,110.0,71.188,70.5,69.0,69.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.297,70.188,68.5,-0.026,78.188,78.688,76.0,78.5,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,31.828,80.063,78.313,0.0,74.938,76.938,73.5,76.313,0.0,31.594,72.0,70.0,1000.0,200.0,-0.004,0.0,78.438,76.75,-0.004,74.625,74.375,75.375,75.375,0.0,37.563,72.0,70.0,1000.0,200.0,-0.001,0.0,77.063,75.875,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,-0.222,0.0,0.001,0.001,-0.148,0.001,0.001,-0.005,0.0,0.0,0.034,0.034,-0.006,0.0,-0.001,0.004
8312007,2226,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,50.172,32.219,9.252,1.076,70.018,68.864,72.718,65.859,66.105,0.0,0.031,0.033,20.0,20.0,57.639,49.632,69.034,73.785,100.587,90.103,103.175,53.52,63.778,58.465,-10.852,110.0,110.0,71.188,70.5,69.125,69.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.25,70.188,68.5,-0.026,78.188,78.688,76.0,78.5,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,31.563,80.125,78.313,0.0,74.938,76.75,73.5,76.313,0.0,31.594,72.0,70.0,1000.0,200.0,-0.004,0.0,78.438,76.75,-0.004,74.625,74.375,75.375,75.188,0.0,37.563,72.0,70.0,1000.0,200.0,-0.001,0.0,77.063,75.875,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.147,0.149,0.001,-0.148,0.001,0.001,-0.005,0.0,0.0,0.034,0.034,-0.006,0.0,-0.001,0.004
8312007,2227,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,49.547,32.219,7.715,1.076,70.018,68.756,72.5,65.859,66.105,0.0,0.031,0.033,20.0,20.0,57.611,49.576,69.034,73.785,100.366,89.997,102.954,53.52,63.778,58.465,-10.852,110.0,110.0,71.188,70.688,69.0,69.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.328,70.125,68.625,-0.026,78.188,78.688,76.0,78.438,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,31.625,80.063,78.313,0.0,74.938,76.938,73.5,76.313,0.0,31.594,72.0,70.0,1000.0,200.0,-0.004,0.0,78.313,76.75,-0.004,74.625,74.375,75.375,75.375,0.0,37.563,72.0,70.0,1000.0,200.0,-0.001,0.0,77.063,75.875,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.149,0.0,0.001,0.001,-0.005,0.0,0.0,0.035,0.034,-0.006,0.0,-0.001,0.004
8312007,2228,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,49.75,32.219,7.715,2.508,70.018,68.864,72.718,65.859,66.105,0.0,0.031,0.033,20.0,20.0,57.611,49.407,69.034,73.785,100.366,89.89,102.954,53.593,63.778,58.538,-10.852,110.0,110.0,71.188,70.5,69.0,69.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.188,70.188,68.625,-0.026,78.188,78.688,76.0,78.438,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,31.672,80.063,78.188,0.0,74.938,76.75,73.5,76.063,0.0,31.594,72.0,70.0,1000.0,200.0,-0.004,0.0,78.438,76.75,-0.004,74.5,74.313,75.375,75.375,0.0,37.563,72.0,70.0,1000.0,200.0,-0.001,0.0,77.063,75.875,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,-0.148,0.001,0.001,-0.005,0.0,0.0,0.034,0.034,-0.006,0.0,-0.001,0.004
