DATE,TIME,SYS-CTL,RF-CTRL,ECONCTRL,ACCH-SEL,HWC-VLV,CHWC-VLV,EA-DMPR,RA-DMPR,OA-DMPR,SF-SST,RF-SST,SF-WAT,RF-WAT,HWP-GPM,CHWP-GPM,RFCFMLAG,RF-SFSPD,SAT_SPT,SA_SPSPT,RMT-CFM,SA-CFM,RA-CFM,OA-CFM,SA-TEMP,MA-TEMP,RA-TEMP,HWC-DAT,CHWC-DAT,SA-SP,SF-DP,RF-DP,SF-SPD,RF-SPD,SA-HUMD,RA-HUMD,OA-TEMP,OAD-TEMP,HWC-EWT,HWC-LWT,HWC-MWT,CHWC-EWT,CHWC-LWT,CHWC-MWT,HWP-DP,CHWC-EAH,CHWC-LAH,RM-TEMP,PLN-TEMP,VAV-EAT,VAV-DAT,VAVHCVLV,VAV-DMPR,RMCLGSPT,RMHTGSPT,OCC-MAX,OCC-MIN,VAV-DP,VAVCFMDP,VAVHCEWT,VAVHCLWT,VAVHCGPM,RM-TEMP.1,PLN-TEMP.1,VAV-EAT.1,VAV-DAT.1,VAVHCVLV.1,VAV-DMPR.1,RMCLGSPT.1,RMHTGSPT.1,OCC-MAX.1,OCC-MIN.1,VAV-DP.1,VAVCFMDP.1,VAVHCEWT.1,VAVHCLWT.1,VAVHCGPM.1,RM-TEMP.2,PLN-TEMP.2,VAV-EAT.2,VAV-DAT.2,VAVHCVLV.2,VAV-DMPR.2,RMCLGSPT.2,RMHTGSPT.2,OCC-MAX.2,OCC-MIN.2,VAV-DP.2,VAVCFMDP.2,VAVHCEWT.2,VAVHCLWT.2,VAVHCGPM.2,RM-TEMP.3,PLN-TEMP.3,VAV-EAT.3,VAV-DAT.3,VAVHCVLV.3,VAV-DMPR.3,RMCLGSPT.3,RMHTGSPT.3,OCC-MAX.3,OCC-MIN.3,VAV-DP.3,VAVCFMDP.3,VAVHCEWT.3,VAVHCLWT.3,VAVHCGPM.3,IABBHT1,IABBHT2,IBBBHT1,IBBBHT2,WABBHT1,WABBHT2,WBBBHT1,WBBBHT2,SABBHT1,SABBHT2,SBBBHT1,SBBBHT2,EABBHT1,EABBHT2,EBBBHT1,EBBBHT2,IBBAMPS,WBBAMPS,SBBAMPS,EBBAMPS,IALITES1,IALITES2,IBLITES1,IBLITES2,WALITES1,WALITES2,WBLITES1,WBLITES2,SALITES1,SALITES2,SBLITES1,SBLITES2,EALITES1,EALITES2,EBLITES1,EBLITES2,IALITWAT,WALITWAT,SALITWAT,EALITWAT,IBLITWAT,WBLITWAT,SBLITWAT,EBLITWAT,HWC_GPM,CHWC_GPM,E_hcoil,E_ccoil,E_SF,E_RF,E_ZONE_I,E_ZONE_W,E_ZONE_S,E_ZONE_E
8312007,2229,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,49.797,32.219,10.79,1.076,69.911,68.864,72.718,65.749,66.105,0.0,0.031,0.033,20.0,20.0,57.583,49.829,68.646,73.678,100.292,89.89,102.88,53.666,63.778,58.611,-10.852,110.0,110.0,71.313,70.5,69.0,69.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.156,70.125,68.625,-0.026,78.188,78.688,76.0,78.438,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,31.594,80.063,78.313,0.0,74.938,76.75,73.5,76.313,0.0,31.594,72.0,70.0,1000.0,200.0,-0.004,0.0,78.313,76.75,-0.004,74.625,74.313,75.375,75.375,0.0,37.563,72.0,70.0,1000.0,200.0,-0.001,0.0,77.063,75.875,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,-0.074,0.149,0.001,-0.148,0.001,0.001,-0.005,0.0,0.0,0.034,0.034,-0.006,0.0,-0.001,0.004
8312007,2230,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,49.297,32.219,9.252,-0.356,70.018,68.971,72.609,65.859,66.214,0.0,0.031,0.033,20.0,20.0,57.583,49.322,68.646,73.785,100.218,89.784,102.806,53.738,63.883,58.611,-10.852,110.0,110.0,71.188,70.688,69.0,69.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.172,70.125,68.5,-0.026,78.188,78.688,76.0,78.438,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,31.297,80.063,78.313,0.0,74.938,76.75,73.5,76.313,0.0,31.594,72.0,70.0,1000.0,200.0,-0.004,0.0,78.438,76.813,-0.004,74.625,74.375,75.375,75.375,0.0,37.563,72.0,70.0,1000.0,200.0,-0.001,0.0,77.063,75.875,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,-0.148,0.001,0.001,-0.005,0.0,0.0,0.034,0.034,-0.006,0.0,-0.001,0.004
8312007,2231,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,49.125,32.219,9.252,-0.356,69.911,68.864,72.609,65.859,66.214,0.0,0.031,0.033,20.0,20.0,57.528,49.547,68.646,73.785,100.071,89.677,102.658,53.738,63.883,58.611,-10.867,110.0,110.0,71.188,70.5,69.0,69.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.172,70.125,68.625,-0.026,78.188,78.688,76.0,78.438,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,31.141,80.125,78.313,0.0,74.938,76.938,73.5,76.313,0.0,31.594,72.0,70.0,1000.0,200.0,-0.004,0.0,78.438,76.75,-0.004,74.5,74.375,75.25,75.188,0.0,37.563,72.0,70.0,1000.0,200.0,-0.001,0.0,77.0,75.875,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.149,-0.148,0.149,0.001,-0.005,0.0,0.0,0.034,0.034,-0.006,0.0,-0.001,0.004
8312007,2232,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,49.391,32.219,10.79,2.508,70.018,68.971,72.609,65.969,66.214,0.0,0.031,0.033,20.0,20.0,57.528,49.491,68.646,73.785,99.997,89.677,102.584,53.738,63.883,58.684,-10.852,110.0,110.0,71.313,70.5,69.0,69.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.594,70.125,68.625,-0.026,78.188,78.625,76.0,78.438,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,30.891,80.125,78.188,0.0,74.938,76.938,73.688,76.313,0.0,31.594,72.0,70.0,1000.0,200.0,-0.004,0.0,78.438,76.75,-0.004,74.5,74.375,75.375,75.375,0.0,37.563,72.0,70.0,1000.0,200.0,-0.001,0.0,77.063,75.875,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,0.001,-0.005,0.0,0.0,0.034,0.034,-0.006,0.0,-0.001,0.004
8312007,2233,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,49.391,32.219,7.715,1.076,70.018,68.971,72.718,65.859,66.214,0.0,0.031,0.033,20.0,20.0,57.5,49.773,68.646,73.785,99.85,89.571,102.437,53.884,63.883,58.757,-10.852,110.0,110.0,71.313,70.5,69.125,69.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.234,70.188,68.625,-0.026,78.063,78.625,76.0,78.438,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,30.5,80.063,78.188,0.0,74.938,76.75,73.688,76.313,0.0,31.594,72.0,70.0,1000.0,200.0,-0.004,0.0,78.438,76.75,-0.004,74.5,74.375,75.375,75.375,0.0,37.563,72.0,70.0,1000.0,200.0,-0.001,0.0,77.063,75.875,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,-0.148,0.0,0.149,0.001,-0.148,0.149,0.001,-0.005,0.0,0.0,0.034,0.034,-0.006,0.0,-0.001,0.004
8312007,2234,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,-0.005,-0.011,0.0,80.0,55.0,1.4,48.734,32.219,7.715,-0.356,70.124,68.971,72.609,65.969,66.214,0.0,0.031,0.033,20.0,20.0,57.5,49.407,68.749,73.785,99.776,89.465,102.289,53.884,63.988,58.757,-10.852,110.0,110.0,71.188,70.688,69.0,69.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.125,70.0,68.625,-0.026,78.063,78.625,76.0,78.438,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,30.578,80.063,78.313,0.0,74.938,76.938,73.688,76.313,0.0,31.594,72.0,70.0,1000.0,200.0,-0.004,0.0,78.438,76.75,-0.004,74.5,74.375,75.375,75.375,0.0,37.563,72.0,70.0,1000.0,200.0,-0.001,0.0,77.063,75.875,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,-0.148,0.0,0.001,0.149,-0.148,0.149,0.001,-0.005,0.0,0.0,0.035,0.035,-0.005,0.0,-0.001,0.004
8312007,2235,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,48.703,32.219,7.715,1.076,70.018,68.971,72.609,65.969,66.214,0.0,0.031,0.033,20.0,20.0,57.444,49.463,68.749,73.785,99.702,89.465,102.215,53.957,63.988,58.757,-10.852,110.0,110.0,71.188,70.5,69.125,69.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.172,70.188,68.5,-0.026,78.063,78.625,76.0,78.313,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,30.781,80.063,78.313,0.0,74.875,76.938,73.688,76.313,0.0,31.594,72.0,70.0,1000.0,200.0,-0.004,0.0,78.313,76.75,-0.004,74.625,74.375,75.375,75.375,0.0,37.563,72.0,70.0,1000.0,200.0,-0.001,0.0,77.063,75.875,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,0.0,0.001,0.001,-0.005,0.0,0.0,0.034,0.034,-0.006,0.0,-0.001,0.004
8312007,2236,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,49.266,32.219,9.252,1.076,70.124,68.971,72.609,65.969,66.214,0.0,0.031,0.033,20.0,20.0,57.444,49.435,68.749,73.785,99.628,89.358,102.141,53.957,63.988,58.829,-10.852,110.0,110.0,71.188,70.5,69.0,69.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.156,70.125,68.5,-0.026,78.063,78.688,75.813,78.313,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,31.203,80.063,78.313,0.0,74.938,76.75,73.5,76.313,0.0,31.594,72.0,70.0,1000.0,200.0,-0.004,0.0,78.438,76.75,-0.004,74.5,74.375,75.375,75.375,0.0,37.563,72.0,70.0,1000.0,200.0,-0.001,0.0,77.063,75.875,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,-0.074,0.149,0.001,-0.148,0.001,0.001,-0.005,0.0,0.0,0.034,0.034,-0.006,0.0,-0.001,0.004
8312007,2237,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,49.406,33.481,6.179,1.076,70.124,68.971,72.609,65.969,66.105,0.0,0.031,0.033,20.0,20.0,57.416,49.238,68.749,73.678,99.554,89.252,102.067,54.029,63.988,58.829,-10.867,110.0,110.0,71.188,70.5,69.0,69.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.563,70.125,68.625,-0.026,78.063,78.625,76.0,78.313,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,31.172,80.063,78.188,0.0,74.875,76.938,73.688,76.313,0.0,31.594,72.0,70.0,1000.0,200.0,-0.004,0.0,78.438,76.75,-0.004,74.5,74.375,75.375,75.188,0.0,37.563,72.0,70.0,1000.0,200.0,-0.001,0.0,77.063,75.875,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,-0.148,0.001,0.001,-0.005,0.0,0.0,0.034,0.034,-0.006,0.0,-0.001,0.004
8312007,2238,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,49.516,32.219,7.715,1.076,70.124,68.971,72.609,65.969,66.322,0.0,0.031,0.033,20.0,20.0,57.389,49.463,68.749,73.678,99.407,89.252,101.92,54.029,63.988,58.902,-10.867,110.0,110.0,71.188,70.688,68.875,69.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.219,70.125,68.688,-0.026,78.063,78.625,76.0,78.313,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,30.625,80.063,78.188,0.0,74.875,76.75,73.5,76.313,0.0,31.594,72.0,70.0,1000.0,200.0,-0.004,0.0,78.313,76.75,-0.004,74.625,74.375,75.375,75.188,0.0,37.563,72.0,70.0,1000.0,200.0,-0.001,0.0,77.063,75.875,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,0.0,0.0,0.149,0.001,-0.148,0.149,0.001,-0.005,0.0,0.0,0.034,0.034,-0.005,0.0,-0.001,0.004
8312007,2239,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,49.125,32.219,6.179,1.076,70.018,68.971,72.609,66.079,66.214,0.0,0.031,0.033,20.0,20.0,57.389,49.238,68.749,73.785,99.333,89.039,101.994,54.175,64.092,58.975,-10.852,110.0,110.0,71.188,70.5,69.0,69.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.219,70.188,68.625,-0.026,77.938,78.625,76.0,78.313,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,30.922,80.125,78.313,0.0,74.875,76.938,73.5,76.313,0.0,31.594,72.0,70.0,1000.0,200.0,-0.004,0.0,78.438,76.813,-0.004,74.5,74.375,75.375,75.375,0.0,37.563,72.0,70.0,1000.0,200.0,-0.001,0.0,77.063,75.875,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,0.0,0.001,0.001,-0.005,0.0,0.0,0.034,0.034,-0.006,0.0,-0.001,0.004
8312007,2240,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,49.016,32.219,7.715,1.076,70.124,68.971,72.609,66.079,66.322,0.0,0.031,0.033,20.0,20.0,57.361,49.294,68.607,73.678,99.333,89.039,101.846,54.247,64.092,59.048,-10.852,110.0,110.0,71.188,70.5,69.0,69.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.281,70.125,68.625,-0.026,77.938,78.625,76.0,78.313,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,30.609,80.063,78.188,0.0,74.875,76.75,73.688,76.313,0.0,31.594,72.0,70.0,1000.0,200.0,-0.004,0.0,78.438,76.813,-0.004,74.5,74.375,75.375,75.375,0.0,37.563,72.0,70.0,1000.0,200.0,-0.001,0.0,77.063,75.875,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.001,0.001,-0.148,0.149,0.001,-0.005,0.0,0.0,0.034,0.034,-0.006,0.0,-0.001,0.004
8312007,2241,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,48.828,32.219,9.252,1.076,70.018,68.971,72.5,66.079,66.322,0.0,0.031,0.033,20.0,20.0,57.361,49.35,68.607,73.785,99.186,89.039,101.698,54.175,64.092,58.975,-10.867,110.0,110.0,71.188,70.5,69.0,69.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.313,70.125,68.625,-0.027,77.938,78.625,76.0,78.313,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,30.719,80.063,78.313,0.0,74.875,76.938,73.5,76.313,0.0,31.594,72.0,70.0,1000.0,200.0,-0.004,0.0,78.438,76.813,-0.004,74.5,74.375,75.375,75.375,0.0,37.563,72.0,70.0,1000.0,200.0,-0.001,0.0,77.063,75.875,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,0.001,-0.005,0.0,0.0,0.034,0.034,-0.006,0.0,-0.001,0.004
8312007,2242,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,49.0,32.219,6.179,1.076,70.124,68.864,72.5,65.969,66.214,0.0,0.031,0.033,20.0,20.0,57.333,49.491,68.607,73.678,99.112,88.932,101.624,54.247,64.197,59.048,-10.867,110.0,110.0,71.313,70.375,69.0,69.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.578,70.125,68.625,-0.026,77.688,78.625,76.0,78.313,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,30.641,80.063,78.313,0.0,74.875,76.75,73.5,76.313,0.0,31.594,72.0,70.0,1000.0,200.0,-0.004,0.0,78.438,76.75,-0.004,74.5,74.375,75.375,75.188,0.0,37.563,72.0,70.0,1000.0,200.0,-0.001,0.0,77.063,75.875,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.149,0.001,-0.148,0.149,0.001,-0.005,0.0,0.0,0.034,0.034,-0.006,0.0,-0.001,0.004
8312007,2243,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,49.219,32.219,7.715,1.076,70.124,68.971,72.5,66.079,66.214,0.0,0.031,0.033,20.0,20.0,57.333,50.28,68.607,73.571,99.038,88.826,101.477,54.32,64.197,59.048,-10.852,110.0,110.0,71.188,70.5,69.125,69.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.297,70.125,68.625,-0.026,77.688,78.625,76.0,78.188,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,30.922,80.063,78.188,0.0,74.875,76.75,73.5,76.313,0.0,31.594,72.0,70.0,1000.0,200.0,-0.004,0.0,78.438,76.75,-0.004,74.5,74.375,75.375,75.188,0.0,37.563,72.0,70.0,1000.0,200.0,-0.001,0.0,77.063,75.875,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.147,0.001,0.149,-0.148,0.149,0.001,-0.005,0.0,0.0,0.034,0.034,-0.006,0.0,-0.001,0.004
8312007,2244,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,49.344,32.219,10.79,1.076,70.124,68.864,72.392,65.969,66.214,0.0,0.031,0.033,20.0,20.0,57.305,49.914,68.607,73.571,98.964,88.826,101.403,54.32,64.092,59.121,-10.867,110.0,110.0,71.188,70.5,69.0,69.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.156,70.188,68.625,-0.027,77.938,78.625,76.125,78.313,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,30.844,80.063,78.188,0.0,74.875,76.938,73.5,76.313,0.0,31.594,72.0,70.0,1000.0,200.0,-0.004,0.0,78.438,76.813,-0.004,74.5,74.375,75.375,75.375,0.0,37.563,72.0,70.0,1000.0,200.0,-0.001,0.0,77.063,75.875,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,0.0,0.0,0.149,0.149,-0.148,0.149,0.001,-0.005,0.0,0.0,0.034,0.034,-0.006,0.0,-0.001,0.004
8312007,2245,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,48.875,32.219,6.179,2.508,70.124,69.078,72.609,66.079,66.214,0.0,0.031,0.033,20.0,20.0,57.305,49.745,68.471,73.571,98.817,88.72,101.329,54.393,64.197,59.121,-10.852,110.0,110.0,71.188,70.5,69.0,69.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.578,70.125,68.625,-0.026,77.688,78.625,76.0,78.313,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,30.594,80.063,78.313,0.0,74.875,76.938,73.688,76.438,0.0,31.594,72.0,70.0,1000.0,200.0,-0.004,0.0,78.438,76.813,-0.004,74.5,74.375,75.375,75.375,0.0,37.563,72.0,70.0,1000.0,200.0,-0.001,0.0,77.063,75.875,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.147,0.149,0.001,-0.148,0.149,0.001,-0.005,0.0,0.0,0.034,0.034,-0.006,0.0,-0.001,0.004
8312007,2246,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,49.0,32.219,9.252,1.076,70.124,69.078,72.5,66.079,66.322,0.0,0.031,0.033,20.0,20.0,57.25,49.688,68.471,73.678,98.743,88.613,101.255,54.465,64.197,59.194,-10.852,110.0,110.0,71.188,70.5,69.125,69.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.328,70.188,68.625,-0.026,77.688,78.625,76.0,78.188,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,30.828,80.063,78.313,0.0,74.875,76.938,73.688,76.313,0.0,31.594,72.0,70.0,1000.0,200.0,-0.004,0.0,78.438,76.75,-0.004,74.5,74.375,75.375,75.375,0.0,37.563,72.0,70.0,1000.0,200.0,-0.001,0.0,77.063,75.875,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,-0.148,0.0,0.001,0.149,0.0,0.149,0.001,-0.005,0.0,0.0,0.034,0.034,-0.006,0.0,-0.001,0.004
8312007,2247,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,49.109,32.219,7.715,1.076,70.018,68.971,72.392,66.079,66.322,0.0,0.031,0.033,20.0,20.0,57.25,49.773,68.471,73.678,98.669,88.613,101.181,54.465,64.302,59.194,-10.852,110.0,110.0,71.188,70.5,69.0,69.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.266,70.188,68.625,-0.026,77.688,78.625,76.0,78.188,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,30.719,80.063,78.313,0.0,74.875,76.938,73.688,76.313,0.0,31.594,72.0,70.0,1000.0,200.0,-0.004,0.0,78.313,76.813,-0.004,74.5,74.375,75.375,75.375,0.0,37.563,72.0,70.0,1000.0,200.0,-0.001,0.0,77.063,75.875,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,0.001,-0.005,0.0,0.0,0.034,0.034,-0.006,0.0,-0.001,0.004
8312007,2248,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,49.109,32.219,6.179,1.076,70.124,69.078,72.5,66.188,66.214,0.0,0.031,0.033,20.0,20.0,57.222,49.463,68.471,73.571,98.596,88.507,101.108,54.538,64.302,59.267,-10.852,110.0,110.0,71.188,70.375,69.0,69.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.391,70.125,68.625,-0.026,77.688,78.625,76.0,78.188,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,30.531,80.063,78.188,0.0,74.75,76.938,73.688,76.313,0.0,31.594,72.0,70.0,1000.0,200.0,-0.004,0.0,78.438,76.75,-0.004,74.5,74.375,75.375,75.375,0.0,37.563,72.0,70.0,1000.0,200.0,-0.001,0.0,77.063,76.0,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,-0.148,0.0,0.001,0.149,-0.148,0.149,0.001,-0.005,0.0,0.0,0.034,0.034,-0.006,0.0,-0.001,0.004
8312007,2249,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,49.266,32.219,7.715,1.076,70.124,68.971,72.392,66.188,66.322,0.0,0.031,0.033,20.0,20.0,57.194,49.801,68.471,73.678,98.522,88.4,100.96,54.538,64.302,59.267,-10.852,110.0,110.0,71.188,70.375,69.0,69.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.328,70.188,68.5,-0.026,77.625,78.625,76.0,78.188,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,30.406,80.063,78.313,0.0,74.875,76.938,73.688,76.313,0.0,31.594,72.0,70.0,1000.0,200.0,-0.004,0.0,78.438,76.813,-0.004,74.5,74.313,75.375,75.188,0.0,37.563,72.0,70.0,1000.0,200.0,-0.001,0.0,77.063,75.875,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,0.0,0.149,0.001,-0.005,0.0,0.0,0.034,0.034,-0.006,0.0,-0.001,0.004
8312007,2250,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,48.766,32.219,7.715,2.508,70.124,69.078,72.5,66.188,66.214,0.0,0.031,0.033,20.0,20.0,57.194,49.801,68.289,73.571,98.374,88.4,100.96,54.683,64.302,59.413,-10.867,110.0,110.0,71.188,70.375,69.0,69.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.281,70.188,68.5,-0.026,77.688,78.625,76.0,78.188,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,30.344,80.063,78.313,0.0,74.875,76.75,73.688,76.063,0.0,31.594,72.0,70.0,1000.0,200.0,-0.004,0.0,78.438,76.813,-0.004,74.375,74.375,75.375,75.375,0.0,37.563,72.0,70.0,1000.0,200.0,-0.001,0.0,77.25,75.875,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.001,-0.148,0.0,0.149,0.149,-0.148,0.149,0.001,-0.005,0.0,0.0,0.034,0.034,-0.006,0.0,-0.001,0.005
8312007,2251,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,48.563,33.481,10.79,1.076,70.231,69.078,72.5,66.188,66.322,0.0,0.031,0.033,20.0,20.0,57.194,49.773,68.289,73.678,98.301,88.294,100.812,54.683,64.302,59.267,-10.852,110.0,110.0,71.188,70.375,69.0,69.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.766,70.125,68.688,-0.026,77.688,78.625,76.0,78.188,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,30.328,80.063,78.313,0.0,74.875,76.75,73.688,76.313,0.0,31.594,72.0,70.0,1000.0,200.0,-0.004,0.0,78.438,76.75,-0.004,74.375,74.375,75.375,75.375,0.0,37.563,72.0,70.0,1000.0,200.0,-0.001,0.0,77.063,75.875,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,0.001,-0.005,0.0,0.0,0.034,0.034,-0.005,0.0,-0.001,0.004
8312007,2252,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,49.188,32.219,10.79,-0.356,70.231,68.971,72.392,66.079,66.322,0.0,0.031,0.033,20.0,20.0,57.166,50.083,68.289,73.678,98.301,88.187,100.738,54.683,64.302,59.34,-10.867,110.0,110.0,71.313,70.375,69.0,69.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.234,70.188,68.5,-0.026,77.625,78.625,76.0,78.188,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,30.578,80.063,78.313,0.0,74.875,76.75,73.688,76.313,0.0,31.594,72.0,70.0,1000.0,200.0,-0.004,0.0,78.438,76.75,-0.004,74.375,74.375,75.375,75.375,0.0,37.563,72.0,70.0,1000.0,200.0,-0.001,0.0,77.063,75.875,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,-0.148,0.0,0.149,0.149,-0.148,0.149,0.001,-0.005,0.0,0.0,0.034,0.034,-0.006,0.0,-0.001,0.004
8312007,2253,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,48.672,33.481,9.252,1.076,70.231,68.971,72.392,66.188,66.322,0.0,0.031,0.033,20.0,20.0,57.138,49.745,68.289,73.678,98.227,88.187,100.664,54.756,64.407,59.413,-10.852,110.0,110.0,71.313,70.375,69.125,69.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.219,70.188,68.625,-0.026,77.625,78.625,76.0,78.188,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,30.438,80.063,78.313,0.0,74.75,76.75,73.688,76.313,0.0,31.594,72.0,70.0,1000.0,200.0,-0.004,0.0,78.438,76.813,-0.004,74.5,74.375,75.375,75.188,0.0,37.563,72.0,70.0,1000.0,200.0,-0.001,0.0,77.25,75.875,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.032,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,-0.148,0.0,0.149,0.001,0.0,-0.072,0.001,-0.005,0.0,0.0,0.034,0.034,-0.006,0.0,-0.001,0.005
8312007,2254,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,48.563,33.481,7.715,1.076,70.231,69.078,72.5,66.298,66.431,0.0,0.031,0.033,20.0,20.0,57.111,49.716,68.289,73.678,98.153,88.187,100.517,54.756,64.407,59.486,-10.867,110.0,110.0,71.188,70.5,69.125,69.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.188,70.188,68.625,-0.026,77.625,78.625,76.0,78.188,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,30.234,80.063,78.313,0.0,74.75,76.938,73.688,76.313,0.0,31.594,72.0,70.0,1000.0,200.0,-0.004,0.0,78.438,76.813,-0.004,74.5,74.5,75.375,75.188,0.0,37.563,72.0,70.0,1000.0,200.0,-0.001,0.0,77.063,75.875,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,-0.148,0.001,0.001,-0.005,0.0,0.0,0.034,0.034,-0.006,0.0,-0.001,0.004
8312007,2255,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,48.5,32.219,7.715,1.076,70.124,69.078,72.5,66.298,66.322,0.0,0.031,0.033,20.0,20.0,57.111,49.519,67.797,73.678,98.079,88.081,100.517,54.829,64.407,59.486,-10.852,110.0,110.0,71.188,70.375,69.0,69.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.422,70.125,68.625,-0.026,77.625,78.438,76.0,78.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,30.375,80.063,78.188,0.0,74.875,76.938,73.688,76.063,0.0,31.594,72.0,70.0,1000.0,200.0,-0.004,0.0,78.438,76.813,-0.004,74.5,74.375,75.375,75.375,0.0,37.563,72.0,70.0,1000.0,200.0,-0.001,0.0,77.25,75.875,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,-0.148,0.147,0.149,0.001,-0.148,0.149,0.001,-0.005,0.0,0.0,0.034,0.034,-0.006,0.0,-0.001,0.005
8312007,2256,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,48.672,32.219,9.252,1.076,70.124,69.078,72.5,66.298,66.431,0.0,0.031,0.033,20.0,20.0,57.083,49.35,67.797,73.678,98.006,87.975,100.443,54.829,64.407,59.486,-10.867,110.0,110.0,71.063,70.375,69.125,69.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.094,70.188,68.625,-0.026,77.625,78.625,76.0,78.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,30.313,80.063,78.313,0.0,74.75,76.938,73.688,76.313,0.0,31.594,72.0,70.0,1000.0,200.0,-0.004,0.0,78.438,76.75,-0.004,74.5,74.5,75.375,75.188,0.0,37.563,72.0,70.0,1000.0,200.0,-0.001,0.0,77.063,75.875,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,-0.148,0.147,0.149,0.001,0.0,0.001,0.001,-0.005,0.0,0.0,0.034,0.034,-0.006,0.0,-0.001,0.004
8312007,2257,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,48.594,32.219,7.715,1.076,70.231,69.078,72.5,66.298,66.431,0.0,0.031,0.033,20.0,20.0,57.083,49.604,67.797,73.678,97.932,87.868,100.295,54.901,64.512,59.486,-10.867,110.0,110.0,71.188,70.375,69.125,69.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.297,70.125,68.625,-0.026,77.563,78.625,76.0,78.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,30.344,80.063,78.188,0.0,74.75,76.938,73.688,76.313,0.0,31.594,72.0,70.0,1000.0,200.0,-0.004,0.0,78.438,76.813,-0.004,74.375,74.5,75.375,75.188,0.0,37.563,72.0,70.0,1000.0,200.0,-0.001,0.0,77.25,75.875,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,0.001,-0.005,0.0,0.0,0.034,0.034,-0.006,0.0,-0.001,0.005
8312007,2258,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,48.422,32.219,9.252,1.076,70.231,69.078,72.5,66.188,66.431,0.0,0.031,0.033,20.0,20.0,57.055,49.885,67.797,73.678,97.784,87.868,100.221,54.901,64.512,59.559,-10.852,110.0,110.0,71.188,70.5,69.0,69.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.094,70.188,68.625,-0.026,77.563,78.625,76.0,78.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,30.203,80.063,78.313,0.0,74.875,76.938,73.688,76.313,0.0,31.594,72.0,70.0,1000.0,200.0,-0.004,0.0,78.438,76.75,-0.004,74.5,74.5,75.375,75.188,0.0,37.563,72.0,70.0,1000.0,200.0,-0.001,0.0,77.063,76.0,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,0.0,0.001,0.001,-0.005,0.0,0.0,0.034,0.034,-0.006,0.0,-0.001,0.004
8312007,2259,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,48.391,32.219,7.715,2.508,70.231,69.078,72.5,66.188,66.431,0.0,0.031,0.033,20.0,20.0,57.083,49.097,67.797,73.571,97.711,87.762,100.148,55.047,64.512,59.632,-10.867,110.0,110.0,71.188,70.5,69.125,69.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.156,70.188,68.625,-0.026,77.563,78.438,76.0,78.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,30.266,80.063,78.188,0.0,74.875,76.75,73.688,76.313,0.0,31.594,72.0,70.0,1000.0,200.0,-0.004,0.0,78.438,76.813,-0.004,74.375,74.375,75.438,75.188,0.0,37.563,72.0,70.0,1000.0,200.0,-0.001,0.0,77.25,75.875,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.149,-0.148,0.149,0.001,-0.005,0.0,0.0,0.034,0.034,-0.006,0.0,-0.001,0.005
8312007,2300,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,48.734,33.481,9.252,1.076,70.231,69.186,72.609,66.298,66.431,0.0,0.031,0.033,20.0,20.0,57.055,49.576,67.784,73.571,97.637,87.762,100.074,55.119,64.407,59.704,-10.852,110.0,110.0,71.188,70.5,69.0,69.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.156,70.188,68.625,-0.026,77.563,78.625,76.0,78.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,30.391,80.063,78.188,0.0,74.75,76.75,73.688,76.313,0.0,31.594,72.0,70.0,1000.0,200.0,-0.004,0.0,78.438,76.75,-0.004,74.375,74.375,75.375,75.375,0.0,37.563,72.0,70.0,1000.0,200.0,-0.001,0.0,77.25,75.875,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.013,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,0.0,0.001,0.001,-0.005,0.0,0.0,0.034,0.034,-0.006,0.0,-0.001,0.005
8312007,2301,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,48.875,32.219,7.715,1.076,70.124,69.186,72.609,66.298,66.322,0.0,0.031,0.033,20.0,20.0,57.027,49.688,67.784,73.571,97.563,87.655,100.0,55.047,64.617,59.632,-10.852,110.0,110.0,71.063,70.375,69.0,69.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.625,70.188,68.625,-0.026,77.563,78.438,76.0,78.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,30.203,80.063,78.313,0.0,74.75,76.938,73.688,76.313,0.0,31.594,72.0,70.0,1000.0,200.0,-0.004,0.0,78.438,76.75,-0.004,74.375,74.375,75.375,75.188,0.0,37.563,72.0,70.0,1000.0,200.0,-0.001,0.0,77.063,76.0,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.149,0.149,0.0,0.149,0.001,-0.005,0.0,0.0,0.034,0.034,-0.006,0.0,-0.001,0.004
8312007,2302,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,48.563,32.219,10.79,1.076,70.338,69.186,72.609,66.298,66.431,0.0,0.031,0.033,20.0,20.0,57.027,49.463,67.784,73.571,97.489,87.655,99.926,55.119,64.512,59.704,-10.852,110.0,110.0,71.188,70.5,69.0,69.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.219,70.188,68.625,-0.027,77.563,78.438,76.0,77.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,30.297,80.063,78.313,0.0,74.75,76.75,73.688,76.313,0.0,31.594,72.0,70.0,1000.0,200.0,-0.004,0.0,78.438,76.75,-0.004,74.375,74.375,75.375,75.188,0.0,37.563,72.0,70.0,1000.0,200.0,-0.001,0.0,77.063,76.0,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.001,-0.148,0.0,0.001,0.001,-0.148,0.149,0.001,-0.005,0.0,0.0,0.034,0.034,-0.006,0.0,-0.001,0.004
8312007,2303,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,48.891,33.481,7.715,1.076,70.231,69.186,72.609,66.408,66.431,0.0,0.031,0.033,20.0,20.0,56.999,49.378,67.784,73.678,97.416,87.549,99.852,55.119,64.617,59.704,-10.852,110.0,110.0,71.188,70.5,69.0,69.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.391,70.125,68.625,-0.026,77.438,78.438,76.0,78.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,30.328,80.063,78.188,0.0,74.75,76.75,73.688,76.313,0.0,31.594,72.0,70.0,1000.0,200.0,-0.004,0.0,78.438,76.813,-0.004,74.5,74.375,75.375,75.375,0.0,37.563,72.0,70.0,1000.0,200.0,-0.001,0.0,77.063,76.0,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.032,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,0.001,-0.005,0.0,0.0,0.034,0.034,-0.006,0.0,-0.001,0.004
8312007,2304,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,48.891,32.219,7.715,1.076,70.231,69.078,72.5,66.298,66.431,0.0,0.031,0.033,20.0,20.0,56.999,49.942,67.784,73.571,97.342,87.442,99.705,55.192,64.617,59.777,-10.852,110.0,110.0,71.313,70.375,69.125,69.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.234,70.188,68.625,-0.026,77.438,78.438,76.0,78.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,30.391,80.063,78.188,0.0,74.75,76.938,73.688,76.313,0.0,31.594,72.0,70.0,1000.0,200.0,-0.004,0.0,78.438,76.813,-0.004,74.5,74.375,75.375,75.188,0.0,37.563,72.0,70.0,1000.0,200.0,-0.001,0.0,77.25,75.875,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,-0.148,0.001,0.001,-0.005,0.0,0.0,0.034,0.034,-0.006,0.0,-0.001,0.005
8312007,2305,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,48.609,33.481,9.252,1.076,70.338,69.186,72.609,66.408,66.431,0.0,0.031,0.033,20.0,20.0,56.972,49.266,68.075,73.571,97.268,87.442,99.705,55.265,64.617,59.777,-10.852,110.0,110.0,71.063,70.5,69.125,69.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.172,70.188,68.625,-0.026,77.438,78.438,76.0,77.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,30.313,80.063,78.188,0.0,74.75,76.938,73.688,76.313,0.0,31.594,72.0,70.0,1000.0,200.0,-0.004,0.0,78.438,76.75,-0.004,74.5,74.375,75.375,75.188,0.0,37.563,72.0,70.0,1000.0,200.0,-0.001,0.0,77.25,76.0,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,0.074,0.0,0.149,0.149,-0.148,0.149,0.001,-0.005,0.0,0.0,0.035,0.034,-0.006,0.0,-0.001,0.004
8312007,2306,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,48.5,32.219,9.252,1.076,70.338,69.186,72.609,66.408,66.431,0.0,0.031,0.033,20.0,20.0,56.944,49.294,68.075,73.571,97.268,87.336,99.631,55.265,64.617,59.85,-10.852,110.0,110.0,71.063,70.5,69.0,69.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.219,70.188,68.625,-0.026,77.438,78.375,76.0,77.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,30.266,79.875,78.313,0.0,74.75,76.75,73.688,76.313,0.0,31.594,72.0,70.0,1000.0,200.0,-0.004,0.0,78.438,76.75,-0.004,74.375,74.313,75.375,75.188,0.0,37.563,72.0,70.0,1000.0,200.0,-0.001,0.0,77.25,76.0,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.032,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,0.001,-0.005,0.0,0.0,0.034,0.034,-0.006,0.0,-0.001,0.004
8312007,2307,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,48.313,32.219,7.715,2.508,70.338,69.186,72.609,66.408,66.54,0.0,0.031,0.033,20.0,20.0,56.944,49.463,68.075,73.571,97.121,87.336,99.483,55.338,64.617,59.85,-10.867,110.0,110.0,71.063,70.5,69.125,69.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.266,70.188,68.625,-0.026,77.438,78.375,76.0,77.938,0.0,0.005,72.0,70.0,1000.0,200.0,0.0,29.953,80.063,78.313,0.0,74.75,76.75,73.688,76.313,0.0,31.594,72.0,70.0,1000.0,200.0,-0.004,0.0,78.438,76.813,-0.004,74.375,74.375,75.375,75.188,0.0,37.563,72.0,70.0,1000.0,200.0,-0.001,0.0,77.25,76.0,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.001,0.0,0.0,0.149,0.001,-0.148,0.001,0.001,-0.005,0.0,0.0,0.034,0.034,-0.006,0.0,-0.001,0.004
8312007,2308,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,48.484,32.219,7.715,1.076,70.338,69.186,72.609,66.518,66.431,0.0,0.031,0.033,20.0,20.0,56.916,49.125,68.075,73.571,97.047,87.23,99.483,55.338,64.722,59.85,-10.852,110.0,110.0,71.188,70.375,69.0,69.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.438,70.188,68.625,-0.026,77.438,78.375,76.0,77.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,30.094,80.063,78.188,0.0,74.75,76.75,73.5,76.063,0.0,31.594,72.0,70.0,1000.0,200.0,-0.004,0.0,78.438,76.75,-0.004,74.5,74.375,75.375,75.375,0.0,37.563,72.0,70.0,1000.0,200.0,-0.001,0.0,77.25,76.0,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.001,-0.148,0.0,0.149,0.001,-0.148,0.149,0.001,-0.005,0.0,0.0,0.034,0.034,-0.006,0.0,-0.001,0.004
8312007,2309,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,48.406,32.219,9.252,1.076,70.338,69.186,72.5,66.518,66.54,0.0,0.031,0.033,20.0,20.0,56.916,49.491,68.075,73.571,97.047,87.23,99.409,55.41,64.722,59.923,-10.852,110.0,110.0,71.313,70.375,69.125,69.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.281,70.188,68.625,-0.026,77.313,78.375,76.0,77.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,30.25,80.063,78.188,0.0,74.75,76.75,73.688,76.313,0.0,31.594,72.0,70.0,1000.0,200.0,-0.004,0.0,78.438,76.813,-0.004,74.5,74.375,75.438,75.188,0.0,37.563,72.0,70.0,1000.0,200.0,-0.001,0.0,77.25,75.875,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,-0.148,0.0,0.149,0.001,0.0,0.001,0.001,-0.005,0.0,0.0,0.034,0.034,-0.006,0.0,-0.001,0.005
8312007,2310,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,48.641,32.219,7.715,1.076,70.338,69.186,72.5,66.408,66.54,0.0,0.031,0.033,20.0,20.0,56.916,49.576,67.797,73.571,96.899,87.123,99.261,55.41,64.722,59.923,-10.852,110.0,110.0,71.063,70.5,69.125,69.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.422,70.188,68.625,-0.026,77.313,78.375,76.0,77.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,30.281,80.063,78.188,0.0,74.75,76.75,73.5,76.313,0.0,31.594,72.0,70.0,1000.0,200.0,-0.004,0.0,78.438,76.813,-0.004,74.375,74.375,75.375,75.188,0.0,37.563,72.0,70.0,1000.0,200.0,-0.001,0.0,77.25,76.0,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.223,0.0,0.0,0.001,0.001,-0.148,0.149,0.001,-0.005,0.0,0.0,0.035,0.034,-0.006,0.0,-0.001,0.004
8312007,2311,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,48.563,32.219,7.715,1.076,70.338,69.186,72.609,66.518,66.54,0.0,0.031,0.033,20.0,20.0,56.86,49.801,67.797,73.571,96.899,87.123,99.261,55.41,64.827,59.923,-10.852,110.0,110.0,71.063,70.375,69.125,69.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.25,70.188,68.625,-0.026,77.313,78.375,76.0,77.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,30.172,80.063,78.313,0.0,74.75,76.75,73.5,76.313,0.0,31.594,72.0,70.0,1000.0,200.0,-0.004,0.0,78.625,76.813,-0.004,74.375,74.375,75.375,75.188,0.0,37.563,72.0,70.0,1000.0,200.0,-0.001,0.0,77.25,76.0,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,0.001,-0.005,0.0,0.0,0.034,0.034,-0.006,0.0,-0.001,0.004
8312007,2312,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,48.609,32.219,9.252,1.076,70.338,69.293,72.609,66.518,66.54,0.0,0.031,0.033,20.0,20.0,56.888,49.688,67.797,73.571,96.752,87.017,99.114,55.483,64.827,59.996,-10.852,110.0,110.0,71.188,70.5,69.125,69.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.344,70.125,68.625,-0.026,77.125,78.375,76.0,77.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,30.188,80.063,78.188,0.0,74.75,76.75,73.5,76.313,0.0,31.594,72.0,70.0,1000.0,200.0,-0.004,0.0,78.438,76.813,-0.004,74.375,74.313,75.375,75.375,0.0,37.563,72.0,70.0,1000.0,200.0,-0.001,0.0,77.25,75.875,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.149,-0.148,0.149,0.001,-0.005,0.0,0.0,0.034,0.034,-0.006,0.0,-0.001,0.005
8312007,2313,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,48.484,32.219,7.715,2.508,70.338,69.293,72.609,66.518,66.54,0.0,0.031,0.033,20.0,20.0,56.86,49.604,67.797,73.571,96.826,86.91,99.188,55.628,64.827,60.069,-10.867,110.0,110.0,71.063,70.375,69.125,69.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.438,70.313,68.625,-0.026,77.313,78.375,76.0,77.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,30.109,80.063,78.188,0.0,74.625,76.75,73.688,76.313,0.0,31.594,72.0,70.0,1000.0,200.0,-0.004,0.0,78.438,76.813,-0.004,74.375,74.375,75.438,75.375,0.0,37.563,72.0,70.0,1000.0,200.0,-0.001,0.0,77.25,75.875,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,0.001,-0.005,0.0,0.0,0.034,0.034,-0.006,0.0,-0.001,0.005
8312007,2314,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,48.609,32.219,9.252,1.076,70.338,69.186,72.392,66.518,66.54,0.0,0.031,0.033,20.0,20.0,56.86,49.547,67.797,73.571,96.752,86.91,99.04,55.628,64.827,60.069,-10.852,110.0,110.0,71.188,70.375,69.125,69.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.266,70.188,68.625,-0.026,77.125,78.375,76.0,77.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,30.281,80.063,78.188,0.0,74.625,76.75,73.5,76.313,0.0,31.594,72.0,70.0,1000.0,200.0,-0.004,0.0,78.438,76.813,-0.004,74.375,74.375,75.375,75.375,0.0,37.563,72.0,70.0,1000.0,200.0,-0.001,0.0,77.25,75.875,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.032,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,0.001,-0.005,0.0,0.0,0.034,0.034,-0.006,0.0,-0.001,0.005
8312007,2315,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,48.672,32.219,6.179,1.076,70.338,69.293,72.5,66.518,66.54,0.0,0.031,0.033,20.0,20.0,56.86,49.745,67.706,73.571,96.531,86.804,98.892,55.628,64.827,60.069,-10.852,110.0,110.0,71.063,70.375,69.125,69.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.359,70.125,68.625,-0.026,77.313,78.375,76.0,77.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,30.234,80.063,78.188,0.0,74.75,76.75,73.688,76.313,0.0,31.594,72.0,70.0,1000.0,200.0,-0.004,0.0,78.438,76.813,-0.004,74.375,74.375,75.375,75.188,0.0,37.563,72.0,70.0,1000.0,200.0,-0.001,0.0,77.25,76.0,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,0.0,0.0,0.149,0.149,0.0,0.001,0.001,-0.005,0.0,0.0,0.034,0.034,-0.006,0.0,-0.001,0.004
8312007,2316,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,48.547,33.481,6.179,1.076,70.338,69.293,72.5,66.518,66.54,0.0,0.031,0.033,20.0,20.0,56.832,49.716,67.706,73.571,96.531,86.804,98.818,55.701,64.932,60.069,-10.852,110.0,110.0,71.063,70.375,69.125,69.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.234,70.188,68.625,-0.026,77.125,78.375,76.0,77.813,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,30.141,80.063,78.188,0.0,74.625,76.75,73.688,76.313,0.0,31.594,72.0,70.0,1000.0,200.0,-0.004,0.0,78.438,76.813,-0.004,74.375,74.313,75.375,75.188,0.0,37.563,72.0,70.0,1000.0,200.0,-0.001,0.0,77.25,76.0,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.147,0.149,0.001,0.0,0.149,0.001,-0.005,0.0,0.0,0.034,0.034,-0.006,0.0,-0.001,0.004
8312007,2317,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,48.609,33.481,7.715,1.076,70.444,69.293,72.5,66.518,66.54,0.0,0.031,0.033,20.0,20.0,56.805,49.745,67.706,73.571,96.383,86.697,98.745,55.774,64.827,60.215,-10.852,110.0,110.0,71.063,70.5,69.125,69.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.25,70.188,68.625,-0.027,77.125,78.25,76.0,77.813,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,30.266,80.063,78.188,0.0,74.75,76.75,73.688,76.063,0.0,31.594,72.0,70.0,1000.0,200.0,-0.004,0.0,78.438,76.813,-0.004,74.375,74.375,75.375,75.188,0.0,37.563,72.0,70.0,1000.0,200.0,-0.001,0.0,77.25,76.0,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.013,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,-0.148,0.0,0.149,0.001,-0.148,0.001,0.001,-0.005,0.0,0.0,0.034,0.034,-0.006,0.0,-0.001,0.004
8312007,2318,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,48.438,32.219,7.715,1.076,70.231,69.293,72.5,66.628,66.431,0.0,0.031,0.033,20.0,20.0,56.805,49.745,67.706,73.464,96.383,86.697,98.745,55.774,64.932,60.215,-10.852,110.0,110.0,71.188,70.375,69.0,69.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.266,70.188,68.625,-0.026,77.125,78.375,76.0,77.813,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,30.078,80.063,78.188,0.0,74.75,76.75,73.688,76.313,0.0,31.594,72.0,70.0,1000.0,200.0,-0.004,0.0,78.438,76.813,-0.004,74.375,74.313,75.375,75.188,0.0,37.563,72.0,70.0,1000.0,200.0,-0.001,0.0,77.25,76.0,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.032,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.149,0.001,-0.148,0.001,0.001,-0.005,0.0,0.0,0.034,0.034,-0.006,0.0,-0.001,0.004
8312007,2319,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,48.141,32.219,9.252,2.508,70.444,69.186,72.5,66.518,66.649,0.0,0.031,0.033,20.0,20.0,56.777,49.942,67.706,73.571,96.309,86.591,98.671,55.774,64.932,60.215,-10.867,110.0,110.0,71.188,70.375,69.125,69.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.313,70.188,68.688,-0.026,77.125,78.375,76.0,77.813,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,30.016,79.875,78.188,0.0,74.75,76.75,73.5,76.313,0.0,31.594,72.0,70.0,1000.0,200.0,-0.004,0.0,78.438,76.813,-0.004,74.375,74.375,75.375,75.375,0.0,37.563,72.0,70.0,1000.0,200.0,-0.001,0.0,77.25,76.0,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,0.0,0.149,0.001,-0.005,0.0,0.0,0.035,0.034,-0.006,0.0,-0.001,0.004
8312007,2320,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,48.641,32.219,6.179,2.508,70.444,69.293,72.5,66.628,66.649,0.0,0.031,0.033,20.0,20.0,56.777,49.435,67.466,73.571,96.309,86.485,98.671,55.919,64.932,60.288,-10.867,110.0,110.0,71.063,70.5,69.125,69.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.328,70.188,68.625,-0.026,77.125,78.375,76.0,77.813,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,30.156,80.063,78.188,0.0,74.625,76.75,73.5,76.313,0.0,31.594,72.0,70.0,1000.0,200.0,-0.004,0.0,78.438,76.813,-0.004,74.375,74.375,75.375,75.375,0.0,37.563,72.0,70.0,1000.0,200.0,-0.001,0.0,77.25,76.0,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,0.0,0.149,0.001,-0.005,0.0,0.0,0.034,0.034,-0.006,0.0,-0.001,0.004
8312007,2321,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,48.406,32.219,6.179,2.508,70.444,69.186,72.392,66.628,66.649,0.0,0.031,0.033,20.0,20.0,56.777,49.97,67.466,73.571,96.162,86.485,98.523,55.919,64.932,60.288,-10.852,110.0,110.0,71.063,70.375,69.125,69.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.281,70.188,68.625,-0.026,77.0,78.375,76.0,77.813,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,30.125,80.063,78.188,0.0,74.625,76.75,73.688,76.313,0.0,31.594,72.0,70.0,1000.0,200.0,-0.004,0.0,78.438,76.813,-0.004,74.375,74.313,75.375,75.188,0.0,37.563,72.0,70.0,1000.0,200.0,-0.001,0.0,77.25,75.875,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.223,0.0,0.0,0.001,0.149,-0.148,0.149,0.001,-0.005,0.0,0.0,0.034,0.034,-0.006,0.0,-0.001,0.005
