DATE,TIME,SYS-CTL,RF-CTRL,ECONCTRL,ACCH-SEL,HWC-VLV,CHWC-VLV,EA-DMPR,RA-DMPR,OA-DMPR,SF-SST,RF-SST,SF-WAT,RF-WAT,HWP-GPM,CHWP-GPM,RFCFMLAG,RF-SFSPD,SAT_SPT,SA_SPSPT,RMT-CFM,SA-CFM,RA-CFM,OA-CFM,SA-TEMP,MA-TEMP,RA-TEMP,HWC-DAT,CHWC-DAT,SA-SP,SF-DP,RF-DP,SF-SPD,RF-SPD,SA-HUMD,RA-HUMD,OA-TEMP,OAD-TEMP,HWC-EWT,HWC-LWT,HWC-MWT,CHWC-EWT,CHWC-LWT,CHWC-MWT,HWP-DP,CHWC-EAH,CHWC-LAH,RM-TEMP,PLN-TEMP,VAV-EAT,VAV-DAT,VAVHCVLV,VAV-DMPR,RMCLGSPT,RMHTGSPT,OCC-MAX,OCC-MIN,VAV-DP,VAVCFMDP,VAVHCEWT,VAVHCLWT,VAVHCGPM,RM-TEMP.1,PLN-TEMP.1,VAV-EAT.1,VAV-DAT.1,VAVHCVLV.1,VAV-DMPR.1,RMCLGSPT.1,RMHTGSPT.1,OCC-MAX.1,OCC-MIN.1,VAV-DP.1,VAVCFMDP.1,VAVHCEWT.1,VAVHCLWT.1,VAVHCGPM.1,RM-TEMP.2,PLN-TEMP.2,VAV-EAT.2,VAV-DAT.2,VAVHCVLV.2,VAV-DMPR.2,RMCLGSPT.2,RMHTGSPT.2,OCC-MAX.2,OCC-MIN.2,VAV-DP.2,VAVCFMDP.2,VAVHCEWT.2,VAVHCLWT.2,VAVHCGPM.2,RM-TEMP.3,PLN-TEMP.3,VAV-EAT.3,VAV-DAT.3,VAVHCVLV.3,VAV-DMPR.3,RMCLGSPT.3,RMHTGSPT.3,OCC-MAX.3,OCC-MIN.3,VAV-DP.3,VAVCFMDP.3,VAVHCEWT.3,VAVHCLWT.3,VAVHCGPM.3,IABBHT1,IABBHT2,IBBBHT1,IBBBHT2,WABBHT1,WABBHT2,WBBBHT1,WBBBHT2,SABBHT1,SABBHT2,SBBBHT1,SBBBHT2,EABBHT1,EABBHT2,EBBBHT1,EBBBHT2,IBBAMPS,WBBAMPS,SBBAMPS,EBBAMPS,IALITES1,IALITES2,IBLITES1,IBLITES2,WALITES1,WALITES2,WBLITES1,WBLITES2,SALITES1,SALITES2,SBLITES1,SBLITES2,EALITES1,EALITES2,EBLITES1,EBLITES2,IALITWAT,WALITWAT,SALITWAT,EALITWAT,IBLITWAT,WBLITWAT,SBLITWAT,EBLITWAT,HWC_GPM,CHWC_GPM,E_hcoil,E_ccoil,E_SF,E_RF,E_ZONE_I,E_ZONE_W,E_ZONE_S,E_ZONE_E
8312007,2322,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,48.391,33.481,9.252,1.076,70.444,69.293,72.5,66.518,66.649,0.0,0.031,0.033,20.0,20.0,56.777,49.632,67.466,73.571,96.088,86.378,98.449,55.992,65.037,60.361,-10.852,110.0,110.0,71.063,70.5,69.125,69.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.234,70.188,68.625,-0.027,77.0,78.375,76.0,77.813,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,30.188,79.875,78.188,0.0,74.625,76.75,73.688,76.063,0.0,31.594,72.0,70.0,1000.0,200.0,-0.004,0.0,78.438,76.813,-0.004,74.5,74.313,75.375,75.375,0.0,37.563,72.0,70.0,1000.0,200.0,-0.001,0.0,77.25,76.0,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.147,0.001,0.001,-0.148,0.001,0.001,-0.005,0.0,0.0,0.035,0.034,-0.006,0.0,-0.001,0.004
8312007,2323,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,48.391,32.219,9.252,1.076,70.444,69.293,72.5,66.628,66.649,0.0,0.031,0.033,20.0,20.0,56.749,50.223,67.466,73.571,96.014,86.378,98.375,55.992,65.037,60.361,-10.852,110.0,110.0,71.063,70.375,69.0,69.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.453,70.125,68.625,-0.026,77.0,78.375,76.0,77.813,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,30.266,79.875,78.188,0.0,74.625,76.75,73.688,76.313,0.0,31.594,72.0,70.0,1000.0,200.0,-0.004,0.0,78.438,76.813,-0.004,74.375,74.313,75.375,75.188,0.0,37.563,72.0,70.0,1000.0,200.0,-0.001,0.0,77.25,75.875,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.074,0.0,0.001,0.149,-0.148,0.149,0.001,-0.005,0.0,0.0,0.035,0.034,-0.006,0.0,-0.001,0.005
8312007,2324,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,48.844,32.219,9.252,3.939,70.444,69.293,72.5,66.628,66.649,0.0,0.031,0.033,20.0,20.0,56.749,50.223,67.466,73.464,95.94,86.378,98.302,55.992,65.037,60.361,-10.852,110.0,110.0,71.063,70.375,69.125,69.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.203,70.188,68.625,-0.026,77.0,78.375,76.0,77.813,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,30.266,79.875,78.188,0.0,74.625,76.75,73.688,76.313,0.0,31.594,72.0,70.0,1000.0,200.0,-0.004,0.0,78.438,76.813,-0.004,74.375,74.313,75.438,75.188,0.0,37.563,72.0,70.0,1000.0,200.0,-0.001,0.0,77.25,75.875,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,0.001,-0.005,0.0,0.0,0.034,0.034,-0.006,0.0,-0.001,0.005
8312007,2325,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,48.469,32.219,9.252,2.508,70.338,69.293,72.5,66.737,66.54,0.0,0.031,0.033,20.0,20.0,56.749,49.914,67.311,73.464,95.94,86.272,98.302,56.137,65.037,60.434,-10.867,110.0,110.0,71.063,70.5,69.125,69.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.25,70.313,68.625,-0.026,77.0,78.375,76.125,77.813,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,30.094,80.063,78.188,0.0,74.625,76.75,73.5,76.063,0.0,31.594,72.0,70.0,1000.0,200.0,-0.004,0.0,78.438,76.813,-0.004,74.375,74.313,75.375,75.188,0.0,37.563,72.0,70.0,1000.0,200.0,-0.001,0.0,77.25,76.0,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,0.001,-0.005,0.0,0.0,0.034,0.034,-0.006,0.0,-0.001,0.004
8312007,2326,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,35.129,-0.005,-0.011,0.0,80.0,55.0,1.4,48.219,32.219,7.715,1.076,70.444,69.4,72.5,66.737,66.649,0.0,0.031,0.033,20.0,20.0,56.721,49.66,67.311,73.464,95.867,86.165,98.154,56.064,65.037,60.434,-10.867,110.0,110.0,71.188,70.375,69.0,69.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.266,70.188,68.625,-0.026,77.0,78.375,76.0,77.688,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,29.922,79.875,78.188,0.0,74.625,76.938,73.688,76.313,0.0,31.594,72.0,70.0,1000.0,200.0,-0.004,0.0,78.438,76.813,-0.004,74.313,74.313,75.375,75.188,0.0,37.563,72.0,70.0,1000.0,200.0,-0.001,0.0,77.25,76.0,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,0.0,0.001,0.001,-0.005,0.0,0.0,0.034,0.035,-0.006,0.0,-0.001,0.004
8312007,2327,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,48.281,32.219,12.328,1.076,70.338,69.293,72.392,66.737,66.54,0.0,0.031,0.033,20.0,20.0,56.721,49.857,67.311,73.356,95.719,86.165,98.154,56.137,65.037,60.434,-10.867,110.0,110.0,71.188,70.375,69.125,69.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.391,70.188,68.625,-0.026,77.0,78.25,76.125,77.813,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,29.906,80.063,78.188,0.0,74.625,76.75,73.688,76.313,0.0,31.594,72.0,70.0,1000.0,200.0,-0.004,0.0,78.438,76.813,-0.004,74.375,74.313,75.438,75.188,0.0,37.563,72.0,70.0,1000.0,200.0,-0.001,0.0,77.063,76.0,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.001,-0.148,0.0,0.149,0.001,-0.148,0.149,0.001,-0.005,0.0,0.0,0.035,0.034,-0.006,0.0,-0.001,0.004
8312007,2328,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,48.234,33.481,7.715,2.508,70.338,69.4,72.5,66.737,66.54,0.0,0.031,0.033,20.0,20.0,56.721,49.435,67.311,73.356,95.719,86.059,98.08,56.137,65.141,60.507,-10.867,110.0,110.0,71.063,70.375,69.125,69.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.359,70.188,68.625,-0.027,77.0,78.375,76.0,77.688,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,30.063,79.875,78.0,0.0,74.625,76.75,73.688,76.313,0.0,31.594,72.0,70.0,1000.0,200.0,-0.004,0.0,78.438,76.813,-0.004,74.375,74.375,75.375,75.188,0.0,37.563,72.0,70.0,1000.0,200.0,-0.001,0.0,77.25,76.0,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,-0.074,0.149,0.001,0.0,0.001,0.001,-0.005,0.0,0.0,0.035,0.034,-0.006,0.0,-0.001,0.004
8312007,2329,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,48.453,32.219,7.715,2.508,70.338,69.4,72.5,66.737,66.649,0.0,0.031,0.033,20.0,20.0,56.721,49.66,67.311,73.356,95.645,86.059,98.006,56.21,65.141,60.579,-10.867,110.0,110.0,71.188,70.375,69.188,69.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.203,70.188,68.625,-0.026,77.0,78.375,76.0,77.688,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,29.813,79.875,78.188,0.0,74.625,76.75,73.688,76.313,0.0,31.594,72.0,70.0,1000.0,200.0,-0.004,0.0,78.625,76.813,-0.004,74.375,74.375,75.438,75.188,0.0,37.563,72.0,70.0,1000.0,200.0,-0.001,0.0,77.25,76.0,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,-0.148,0.001,0.001,-0.005,0.0,0.0,0.034,0.034,-0.006,0.0,-0.001,0.004
8312007,2330,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,48.141,32.219,9.252,1.076,70.444,69.293,72.5,66.737,66.649,0.0,0.031,0.033,20.0,20.0,56.693,49.294,67.077,73.464,95.572,86.059,97.858,56.282,65.141,60.579,-10.852,110.0,110.0,71.063,70.375,69.125,69.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.469,70.188,68.688,-0.027,77.0,78.375,75.813,77.813,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,29.906,79.875,78.188,0.0,74.438,76.75,73.688,76.313,0.0,31.594,72.0,70.0,1000.0,200.0,-0.004,0.0,78.438,76.813,-0.004,74.375,74.5,75.375,75.188,0.0,37.563,72.0,70.0,1000.0,200.0,-0.001,0.0,77.25,76.0,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.147,0.149,0.149,-0.148,0.001,0.001,-0.005,0.0,0.0,0.034,0.034,-0.006,0.0,-0.001,0.004
8312007,2331,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,48.578,32.219,7.715,1.076,70.444,69.293,72.5,66.737,66.758,0.0,0.031,0.033,20.0,20.0,56.693,49.716,67.077,73.464,95.498,85.952,97.858,56.282,65.246,60.579,-10.852,110.0,110.0,71.063,70.375,69.125,69.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.516,70.188,68.688,-0.026,76.938,78.375,76.0,77.688,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,29.906,80.063,78.188,0.0,74.625,76.938,73.688,76.313,0.0,31.594,72.0,70.0,1000.0,200.0,-0.004,0.0,78.438,76.813,-0.004,74.375,74.5,75.375,75.188,0.0,37.563,72.0,70.0,1000.0,200.0,-0.001,0.0,77.25,76.0,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.223,0.0,0.0,0.149,0.001,-0.148,0.149,0.001,-0.005,0.0,0.0,0.035,0.034,-0.006,0.0,-0.001,0.004
8312007,2332,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,48.141,32.219,7.715,1.076,70.444,69.4,72.609,66.737,66.758,0.0,0.031,0.033,20.0,20.0,56.666,49.801,67.077,73.464,95.424,85.846,97.785,56.282,65.141,60.579,-10.852,110.0,110.0,71.063,70.5,69.125,69.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.297,70.188,68.625,-0.026,77.125,78.375,76.0,77.688,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,30.078,79.875,78.188,0.0,74.625,76.75,73.688,76.313,0.0,31.594,72.0,70.0,1000.0,200.0,-0.004,0.0,78.438,76.813,-0.004,74.375,74.5,75.438,75.188,0.0,37.563,72.0,70.0,1000.0,200.0,-0.001,0.0,77.25,76.0,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.149,-0.148,0.149,0.001,-0.005,0.0,0.0,0.035,0.034,-0.006,0.0,-0.001,0.004
8312007,2333,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,35.129,-0.005,-0.011,0.0,80.0,55.0,1.4,48.547,32.219,9.252,1.076,70.444,69.4,72.609,66.737,66.758,0.0,0.031,0.033,20.0,20.0,56.666,49.66,67.077,73.464,95.35,85.846,97.785,56.428,65.246,60.725,-10.867,110.0,110.0,71.188,70.375,69.125,69.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.594,70.188,68.688,-0.026,76.938,78.375,76.0,77.688,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,30.063,79.875,78.188,0.0,74.625,76.75,73.688,76.313,0.0,31.594,72.0,70.0,1000.0,200.0,-0.004,0.0,78.438,76.813,-0.004,74.375,74.375,75.438,75.188,0.0,37.563,72.0,70.0,1000.0,200.0,-0.001,0.0,77.25,75.875,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,-0.148,0.0,0.001,0.149,-0.148,0.149,0.001,-0.005,0.0,0.0,0.034,0.035,-0.006,0.0,-0.001,0.005
8312007,2334,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,48.344,32.219,9.252,1.076,70.444,69.4,72.609,66.737,66.758,0.0,0.031,0.033,20.0,20.0,56.666,49.209,67.077,73.464,95.277,85.74,97.637,56.428,65.246,60.652,-10.852,110.0,110.0,71.063,70.375,69.125,69.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.266,70.313,68.625,-0.026,76.938,78.25,76.0,77.688,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,30.063,79.875,78.188,0.0,74.625,76.75,73.688,76.313,0.0,31.594,72.0,70.0,1000.0,200.0,-0.004,0.0,78.438,76.813,-0.004,74.375,74.5,75.438,75.188,0.0,37.563,72.0,70.0,1000.0,200.0,-0.001,0.0,77.25,76.0,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.032,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.149,0.001,-0.148,0.149,0.001,-0.005,0.0,0.0,0.034,0.034,-0.006,0.0,-0.001,0.004
8312007,2335,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,35.129,-0.005,-0.011,0.0,80.0,55.0,1.4,48.281,32.219,10.79,1.076,70.444,69.4,72.609,66.737,66.758,0.0,0.031,0.033,20.0,20.0,56.638,49.632,67.032,73.464,95.129,85.74,97.563,56.428,65.246,60.725,-10.867,110.0,110.0,71.188,70.375,69.125,69.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.5,70.188,68.688,-0.026,76.938,78.25,76.0,77.688,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,29.625,79.875,78.188,0.0,74.625,76.75,73.688,76.313,0.0,31.594,72.0,70.0,1000.0,200.0,-0.004,0.0,78.438,76.813,-0.004,74.375,74.5,75.375,75.188,0.0,37.563,72.0,70.0,1000.0,200.0,-0.001,0.0,77.25,76.0,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.032,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.149,-0.148,0.001,0.001,-0.005,0.0,0.0,0.034,0.035,-0.006,0.0,-0.001,0.004
8312007,2336,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,48.766,32.219,6.179,1.076,70.444,69.293,72.5,66.737,66.758,0.0,0.031,0.033,20.0,20.0,56.638,49.773,67.032,73.464,95.129,85.633,97.489,56.428,65.246,60.725,-10.867,110.0,110.0,71.188,70.375,69.125,69.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.719,70.188,68.688,-0.026,76.938,78.25,76.0,77.688,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,30.063,79.875,78.188,0.0,74.625,76.75,73.688,76.313,0.0,31.594,72.0,70.0,1000.0,200.0,-0.004,0.0,78.438,76.813,-0.004,74.375,74.375,75.375,75.188,0.0,37.563,72.0,70.0,1000.0,200.0,-0.001,0.0,77.313,76.0,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.147,0.001,0.001,-0.148,0.149,0.001,-0.005,0.0,0.0,0.034,0.034,-0.006,0.0,-0.001,0.004
8312007,2337,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,35.129,-0.005,-0.011,0.0,80.0,55.0,1.4,48.375,33.481,6.179,1.076,70.444,69.4,72.609,66.847,66.758,0.0,0.031,0.033,20.0,20.0,56.61,49.435,67.032,73.464,95.055,85.633,97.415,56.5,65.246,60.798,-10.852,110.0,110.0,71.063,70.375,69.188,69.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.313,70.313,68.625,-0.026,76.938,78.25,76.0,77.688,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,29.672,79.875,78.188,0.0,74.438,76.75,73.688,76.313,0.0,31.594,72.0,70.0,1000.0,200.0,-0.004,0.0,78.625,76.75,-0.004,74.375,74.5,75.375,75.188,0.0,37.563,72.0,70.0,1000.0,200.0,-0.001,0.0,77.25,76.0,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,0.001,-0.005,0.0,0.0,0.034,0.035,-0.006,0.0,-0.001,0.004
8312007,2338,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.005,-0.011,0.0,80.0,55.0,1.4,48.203,32.219,10.79,2.508,70.444,69.4,72.609,66.847,66.758,0.0,0.031,0.033,20.0,20.0,56.61,49.266,67.032,73.464,95.793,85.633,97.637,56.646,65.351,60.871,-10.852,110.0,110.0,71.063,70.5,69.125,69.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.203,70.188,68.625,-0.026,76.938,78.25,76.0,77.688,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,29.906,79.875,78.188,0.0,74.625,76.75,73.688,76.063,0.0,31.594,72.0,70.0,1000.0,200.0,-0.004,0.0,78.625,76.813,-0.004,74.375,74.375,75.375,75.188,0.0,37.563,72.0,70.0,1000.0,200.0,-0.001,0.0,77.25,76.0,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.149,-0.001,-0.005,0.0,0.0,0.035,0.035,-0.006,0.0,-0.001,0.004
8312007,2339,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,48.406,32.219,7.715,1.076,70.551,69.4,72.5,66.847,66.758,0.0,0.031,0.033,20.0,20.0,56.582,49.491,67.032,73.356,98.374,85.527,97.342,56.646,65.351,60.798,-10.852,110.0,110.0,71.063,70.5,69.188,69.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.297,70.313,68.625,-0.026,76.875,78.25,76.0,77.688,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,30.25,79.875,78.188,0.0,74.625,76.75,73.688,76.313,0.0,31.594,72.0,70.0,1000.0,200.0,-0.004,0.0,78.313,76.938,-0.004,74.313,74.5,75.375,75.188,0.0,37.563,72.0,70.0,1000.0,200.0,-0.001,0.0,77.25,76.0,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,-0.148,0.001,-0.0,-0.005,0.0,0.0,0.035,0.034,-0.006,0.0,-0.001,0.004
8312007,2340,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,35.129,-0.005,-0.011,0.0,80.0,55.0,1.4,47.781,32.219,10.79,1.076,70.551,69.4,72.609,66.847,66.758,0.0,0.031,0.033,20.0,20.0,56.61,49.745,66.85,73.356,99.481,85.42,96.899,56.718,65.351,60.871,-10.852,110.0,110.0,71.063,70.688,69.125,69.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.203,70.188,68.625,-0.026,76.875,78.25,76.0,77.688,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,29.734,79.875,78.188,0.0,74.438,76.75,73.688,76.063,0.0,31.594,72.0,70.0,1000.0,200.0,-0.004,0.0,78.438,76.813,-0.004,74.313,74.375,75.375,75.188,0.0,37.563,72.0,70.0,1000.0,200.0,-0.001,0.0,77.25,76.0,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.149,-0.148,0.001,-0.001,-0.005,0.0,0.0,0.034,0.035,-0.006,0.0,-0.001,0.004
8312007,2341,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,0.11,-0.011,0.0,80.0,55.0,1.4,48.547,33.481,9.252,2.508,70.551,69.4,72.5,66.847,66.758,0.0,0.031,0.033,20.0,20.0,56.582,49.519,66.85,73.356,100.071,85.42,96.012,56.646,65.351,60.871,-10.867,110.0,110.0,71.063,70.375,69.0,69.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.688,70.188,68.625,-0.026,76.875,78.25,76.0,77.688,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,30.078,79.875,78.188,0.0,74.438,76.75,73.688,76.313,0.0,31.594,72.0,70.0,1000.0,200.0,-0.004,0.0,78.438,76.813,-0.004,74.375,74.5,75.375,75.188,0.0,37.563,72.0,70.0,1000.0,200.0,-0.001,0.0,77.313,76.0,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.149,0.0,0.149,0.03,-0.005,0.0,0.0,0.034,0.034,-0.006,0.0,-0.001,0.004
8312007,2342,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,48.547,32.219,9.252,1.076,70.444,69.4,72.5,66.847,66.758,0.0,0.031,0.033,20.0,20.0,56.554,49.294,66.85,73.249,101.03,85.314,94.757,56.718,65.351,60.871,-10.867,110.0,110.0,71.063,70.375,69.125,69.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.281,70.188,68.625,-0.026,76.875,78.25,76.0,77.563,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,30.125,79.875,78.188,0.0,74.438,76.938,73.688,76.313,0.0,31.594,72.0,70.0,1000.0,200.0,-0.004,0.0,78.438,76.813,-0.004,74.313,74.5,75.375,75.188,0.0,37.563,72.0,70.0,1000.0,200.0,-0.001,0.0,77.25,76.0,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.223,0.0,0.0,0.149,0.001,-0.148,0.001,-0.002,-0.005,0.0,0.0,0.035,0.034,-0.006,0.0,-0.001,0.004
8312007,2343,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,33.958,0.142,-0.011,0.0,80.0,55.0,1.4,48.328,32.219,9.252,1.076,70.551,69.508,72.609,66.847,66.867,0.0,0.031,0.033,20.0,20.0,56.554,49.632,66.85,73.356,101.251,85.314,93.28,56.791,65.456,60.944,-10.852,110.0,110.0,71.063,70.5,69.125,69.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.25,70.188,68.625,-0.026,76.875,78.125,76.0,77.688,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,29.859,79.875,78.188,0.0,74.438,76.75,73.688,76.063,0.0,31.594,72.0,70.0,1000.0,200.0,-0.004,0.0,78.438,76.813,-0.004,74.313,74.5,75.438,75.188,0.0,37.563,72.0,70.0,1000.0,200.0,-0.001,0.0,77.25,76.0,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.149,-0.148,0.001,0.071,-0.005,0.0,0.0,0.035,0.034,-0.006,0.0,-0.001,0.004
8312007,2344,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.205,-0.011,0.0,80.0,55.0,1.4,47.844,32.219,7.715,1.076,70.551,69.508,72.5,66.847,66.867,0.0,0.031,0.033,20.0,20.0,56.554,49.209,66.85,73.356,102.136,85.314,91.434,56.791,65.456,60.944,-10.852,110.0,110.0,71.063,70.375,69.125,69.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.5,70.188,68.625,-0.026,76.875,78.25,76.0,77.688,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,30.078,79.875,78.188,0.0,74.438,76.75,73.5,76.313,0.0,31.594,72.0,70.0,1000.0,200.0,-0.004,0.0,78.438,76.813,-0.004,74.313,74.375,75.375,75.188,0.0,37.563,72.0,70.0,1000.0,200.0,-0.001,0.0,77.25,76.0,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,-0.148,0.0,0.149,0.001,0.0,0.001,0.13,-0.005,0.0,0.0,0.035,0.035,-0.006,0.0,-0.001,0.004
8312007,2345,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.29,-0.011,0.0,80.0,55.0,1.4,48.5,32.219,7.715,2.508,70.551,69.508,72.5,66.957,66.867,0.0,0.031,0.033,20.0,20.0,56.554,49.435,66.85,73.464,102.726,85.207,90.474,56.791,65.456,61.017,-10.852,110.0,110.0,71.063,70.375,69.125,69.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.859,70.188,68.625,-0.026,76.75,78.25,76.0,77.688,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,29.188,80.063,78.188,0.0,74.438,76.938,73.688,76.313,0.0,31.594,72.0,70.0,1000.0,200.0,-0.004,0.0,78.625,76.813,-0.004,74.375,74.5,75.375,75.188,0.0,37.563,72.0,70.0,1000.0,200.0,-0.001,0.0,77.25,76.0,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.149,0.203,-0.005,0.0,0.0,0.035,0.035,-0.006,0.0,-0.001,0.004
8312007,2346,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,0.406,-0.011,0.0,80.0,55.0,1.4,47.547,32.219,6.179,2.508,70.551,69.508,72.609,66.957,66.867,0.0,0.031,0.033,20.0,20.0,56.527,49.407,66.941,73.464,103.611,85.207,91.139,56.864,65.456,61.017,-10.852,110.0,110.0,71.063,70.5,69.125,69.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.406,70.188,68.625,-0.026,76.75,78.25,76.0,77.688,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,29.328,79.875,78.188,0.0,74.438,76.75,73.688,76.313,0.0,31.594,72.0,70.0,1000.0,200.0,-0.004,0.0,78.438,76.813,-0.004,74.375,74.375,75.438,75.188,0.0,37.563,72.0,70.0,1000.0,200.0,-0.001,0.0,77.313,76.0,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,-0.148,0.0,0.001,0.149,-0.148,0.149,0.275,-0.005,0.0,0.0,0.034,0.034,-0.006,0.0,-0.001,0.004
8312007,2347,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,33.958,0.5,-0.011,0.0,80.0,55.0,1.4,48.094,32.219,7.715,1.076,70.551,69.508,72.5,66.957,66.867,0.0,0.031,0.033,20.0,20.0,56.527,49.491,66.941,73.356,104.201,85.101,93.428,56.937,65.351,61.017,-10.852,110.0,110.0,71.063,70.5,69.125,69.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.297,70.188,68.625,-0.026,76.75,78.375,76.0,77.563,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,29.859,79.875,78.188,0.0,74.438,76.75,73.688,76.063,0.0,31.594,72.0,70.0,1000.0,200.0,-0.004,0.0,78.625,76.813,-0.004,74.375,74.375,75.375,75.063,0.0,37.563,72.0,70.0,1000.0,200.0,-0.001,0.0,77.25,76.0,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.149,-0.148,0.149,0.282,-0.005,0.0,0.0,0.035,0.034,-0.006,0.0,-0.001,0.004
8312007,2348,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,33.958,0.564,-0.011,0.0,80.0,55.0,1.4,47.375,32.219,7.715,2.508,70.551,69.508,72.5,66.957,66.867,0.0,0.031,0.033,20.0,20.0,56.499,49.519,66.941,73.356,104.496,85.101,96.899,56.937,65.561,61.09,-10.852,110.0,110.0,71.188,70.5,69.125,69.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.563,70.188,68.688,-0.026,76.75,78.25,75.813,77.563,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,30.063,79.875,78.188,0.0,74.438,76.938,73.688,76.313,0.0,31.594,72.0,70.0,1000.0,200.0,-0.004,0.0,78.438,76.813,-0.004,74.375,74.375,75.375,75.188,0.0,37.563,72.0,70.0,1000.0,200.0,-0.001,0.0,77.25,76.0,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.149,-0.148,0.149,0.221,-0.005,0.0,0.0,0.035,0.034,-0.006,0.0,-0.001,0.004
8312007,2349,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.637,-0.011,0.0,80.0,55.0,1.4,47.984,32.219,7.715,1.076,70.551,69.508,72.5,66.957,66.758,0.0,0.031,0.033,20.0,20.0,56.527,49.407,66.941,73.249,104.644,85.101,99.852,57.009,65.561,61.09,-10.852,110.0,110.0,71.063,70.5,69.125,69.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.422,70.188,68.688,-0.026,76.75,78.125,76.0,77.563,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,29.422,79.875,78.188,0.0,74.438,76.75,73.688,76.063,0.0,31.594,72.0,70.0,1000.0,200.0,-0.004,0.0,78.625,76.813,-0.004,74.313,74.375,75.375,75.188,0.0,37.563,72.0,70.0,1000.0,200.0,-0.001,0.0,77.25,76.0,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,-0.148,0.001,0.156,-0.005,0.0,0.0,0.035,0.035,-0.006,0.0,-0.001,0.004
8312007,2350,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.722,-0.011,0.0,80.0,55.0,1.4,48.094,32.219,7.715,1.076,70.551,69.508,72.392,66.957,66.758,0.0,0.031,0.033,20.0,20.0,56.499,49.66,66.941,73.249,104.717,84.995,101.846,57.009,65.561,61.09,-10.852,110.0,110.0,71.063,70.313,69.125,69.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.297,70.313,68.625,-0.026,76.75,78.125,76.0,77.563,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,29.219,79.875,78.188,0.0,74.438,76.75,73.688,76.313,0.0,31.594,72.0,70.0,1000.0,200.0,-0.004,0.0,78.438,76.813,-0.004,74.313,74.5,75.375,75.188,0.0,37.563,72.0,70.0,1000.0,200.0,-0.001,0.0,77.25,76.0,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,0.0,0.147,0.149,0.001,-0.148,0.149,0.105,-0.005,0.0,0.0,0.035,0.035,-0.006,0.0,-0.001,0.004
8312007,2351,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,35.129,0.764,-0.011,0.0,80.0,55.0,1.4,46.953,32.219,6.179,1.076,70.551,69.508,72.5,66.957,66.867,0.0,0.031,0.033,20.0,20.0,56.499,49.576,66.915,73.356,104.717,84.995,102.88,57.082,65.561,61.163,-10.852,110.0,110.0,71.063,70.375,69.125,69.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.344,70.188,68.625,-0.026,76.75,78.125,76.0,77.563,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,29.078,79.875,78.0,0.0,74.438,76.75,73.5,76.313,0.0,31.594,72.0,70.0,1000.0,200.0,-0.004,0.0,78.438,76.813,-0.004,74.313,74.5,75.375,75.188,0.0,37.563,72.0,70.0,1000.0,200.0,-0.001,0.0,77.313,76.0,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,0.071,-0.005,0.0,0.0,0.034,0.035,-0.006,0.0,-0.001,0.004
8312007,2352,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.785,-0.011,0.0,80.0,55.0,1.4,47.5,33.481,7.715,1.076,70.551,69.508,72.5,66.957,66.867,0.0,0.031,0.033,20.0,20.0,56.499,49.885,66.915,73.356,103.832,84.995,103.544,57.082,65.561,61.163,-10.867,110.0,110.0,71.063,70.5,69.125,69.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.297,70.188,68.625,-0.026,76.75,78.125,75.813,77.563,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,29.016,79.875,78.188,0.0,74.313,76.75,73.688,76.063,0.0,31.594,72.0,70.0,1000.0,200.0,-0.004,0.0,78.438,76.813,-0.004,74.375,74.5,75.375,75.188,0.0,37.563,72.0,70.0,1000.0,200.0,-0.001,0.0,77.25,76.0,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.001,0.001,-0.148,0.149,0.012,-0.005,0.0,0.0,0.035,0.035,-0.006,0.0,-0.001,0.004
8312007,2353,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.806,-0.011,0.0,80.0,55.0,1.4,47.313,32.219,7.715,1.076,70.551,69.508,72.5,66.957,66.976,0.0,0.031,0.033,20.0,20.0,56.471,49.491,66.915,73.356,100.218,85.101,103.84,57.227,65.561,61.236,-10.852,110.0,110.0,71.063,70.375,69.0,69.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.375,70.188,68.625,-0.026,76.75,78.125,76.0,77.563,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,28.969,79.875,78.0,0.0,74.438,76.75,73.688,76.063,0.0,31.594,72.0,70.0,1000.0,200.0,-0.004,0.0,78.438,76.813,-0.004,74.375,74.375,75.375,75.188,0.0,37.563,72.0,70.0,1000.0,200.0,-0.001,0.0,77.313,76.0,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.032,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,0.0,0.0,0.149,0.001,0.0,0.001,-0.193,-0.005,0.0,0.0,0.035,0.035,-0.006,0.0,-0.001,0.004
8312007,2354,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,33.958,0.838,-0.011,0.0,80.0,55.0,1.4,47.688,32.219,9.252,2.508,70.551,69.508,72.5,67.067,66.976,0.0,0.031,0.033,20.0,20.0,56.471,49.745,66.915,73.356,96.236,85.207,103.47,57.155,65.561,61.236,-10.867,110.0,110.0,71.063,70.375,69.125,69.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.266,70.188,68.625,-0.027,76.563,78.125,76.0,77.563,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,29.125,79.875,78.188,0.0,74.438,76.75,73.688,76.063,0.0,31.594,72.0,70.0,1000.0,200.0,-0.004,0.0,78.438,76.813,-0.004,74.313,74.375,75.375,75.063,0.0,37.563,72.0,70.0,1000.0,200.0,-0.001,0.0,77.25,76.0,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.032,0.013,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,-0.074,0.149,0.001,0.0,0.001,-0.55,-0.005,0.0,0.0,0.035,0.034,-0.006,0.0,-0.001,0.004
8312007,2355,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.806,-0.011,0.0,80.0,55.0,1.4,48.109,32.219,9.252,2.508,70.551,69.508,72.392,67.067,66.976,0.0,0.031,0.033,20.0,20.0,56.471,49.66,66.915,73.356,95.719,85.207,101.846,57.155,65.666,61.236,-10.867,110.0,110.0,71.063,70.5,69.188,69.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.281,70.313,68.688,-0.026,76.563,78.125,76.0,77.563,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,29.406,79.875,78.188,0.0,74.438,76.75,73.5,76.313,0.0,31.594,72.0,70.0,1000.0,200.0,-0.004,0.0,78.438,76.938,-0.004,74.375,74.375,75.375,75.188,0.0,37.563,72.0,70.0,1000.0,200.0,-0.001,0.0,77.25,76.125,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.149,-0.148,0.001,-0.47,-0.005,0.0,0.0,0.035,0.035,-0.006,0.0,-0.001,0.004
8312007,2356,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.764,-0.011,0.0,80.0,55.0,1.4,47.672,33.481,6.179,1.076,70.551,69.508,72.392,67.067,66.976,0.0,0.031,0.033,20.0,20.0,56.471,49.66,67.077,73.356,98.301,85.314,98.818,57.3,65.666,61.382,-10.867,110.0,110.0,71.063,70.375,69.188,69.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.203,70.313,68.625,-0.026,76.563,78.25,76.0,77.563,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,29.781,79.75,78.0,0.0,74.313,76.75,73.688,76.063,0.0,31.594,72.0,70.0,1000.0,200.0,-0.004,0.0,78.438,76.813,-0.004,74.313,74.5,75.375,75.188,0.0,37.563,72.0,70.0,1000.0,200.0,-0.001,0.0,77.25,76.0,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,-0.148,0.0,0.001,0.149,-0.148,0.149,-0.03,-0.005,0.0,0.0,0.035,0.035,-0.006,0.0,-0.001,0.004
8312007,2357,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.701,-0.011,0.0,80.0,55.0,1.4,47.828,32.219,6.179,1.076,70.551,69.508,72.392,67.067,66.976,0.0,0.031,0.033,20.0,20.0,56.443,49.519,67.077,73.356,102.21,85.42,96.899,57.3,65.666,61.309,-10.852,110.0,110.0,71.063,70.5,69.0,69.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.172,70.313,68.688,-0.026,76.563,78.25,76.0,77.563,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,29.359,79.875,78.188,0.0,74.438,76.75,73.688,76.063,0.0,31.594,72.0,70.0,1000.0,200.0,-0.004,0.0,78.625,76.813,-0.004,74.313,74.5,75.438,75.188,0.0,37.563,72.0,70.0,1000.0,200.0,-0.001,0.0,77.313,76.0,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,-0.148,0.0,0.001,0.149,-0.148,0.149,0.222,-0.005,0.0,0.0,0.035,0.035,-0.006,0.0,-0.001,0.004
8312007,2358,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,0.627,-0.011,0.0,80.0,55.0,1.4,46.922,32.219,7.715,1.076,70.657,69.615,72.392,67.067,66.976,0.0,0.031,0.033,20.0,20.0,56.443,49.435,67.077,73.356,106.045,85.527,96.825,57.3,65.666,61.309,-10.867,110.0,110.0,71.188,70.375,69.125,69.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.219,70.188,68.688,-0.026,76.563,78.25,76.0,77.563,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,29.438,79.875,78.0,0.0,74.438,76.75,73.688,76.063,0.0,31.594,72.0,70.0,1000.0,200.0,-0.004,0.0,78.438,76.813,-0.004,74.313,74.5,75.438,75.188,0.0,37.563,72.0,70.0,1000.0,200.0,-0.001,0.0,77.313,76.0,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.224,0.282,-0.005,0.0,0.0,0.034,0.034,-0.006,0.0,-0.001,0.004
8312007,2359,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,0.616,-0.011,0.0,80.0,55.0,1.4,47.594,32.219,7.715,1.076,70.551,69.508,72.283,66.957,66.976,0.0,0.031,0.033,20.0,20.0,56.443,49.491,67.077,73.356,109.511,85.633,98.08,57.3,65.666,61.382,-10.867,110.0,110.0,71.063,70.375,69.125,69.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.297,70.188,68.625,-0.026,76.563,78.125,76.0,77.563,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,28.922,79.875,78.0,0.0,74.438,76.75,73.688,76.063,0.0,31.594,72.0,70.0,1000.0,200.0,-0.004,0.0,78.438,76.813,-0.004,74.313,74.375,75.375,75.063,0.0,37.563,72.0,70.0,1000.0,200.0,-0.001,0.0,77.25,76.0,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,0.295,-0.005,0.0,0.0,0.034,0.034,-0.006,0.0,-0.001,0.004
