DATE,TIME,SYS-CTL,RF-CTRL,ECONCTRL,ACCH-SEL,HWC-VLV,CHWC-VLV,EA-DMPR,RA-DMPR,OA-DMPR,SF-SST,RF-SST,SF-WAT,RF-WAT,HWP-GPM,CHWP-GPM,RFCFMLAG,RF-SFSPD,SAT_SPT,SA_SPSPT,RMT-CFM,SA-CFM,RA-CFM,OA-CFM,SA-TEMP,MA-TEMP,RA-TEMP,HWC-DAT,CHWC-DAT,SA-SP,SF-DP,RF-DP,SF-SPD,RF-SPD,SA-HUMD,RA-HUMD,OA-TEMP,OAD-TEMP,HWC-EWT,HWC-LWT,HWC-MWT,CHWC-EWT,CHWC-LWT,CHWC-MWT,HWP-DP,CHWC-EAH,CHWC-LAH,RM-TEMP,PLN-TEMP,VAV-EAT,VAV-DAT,VAVHCVLV,VAV-DMPR,RMCLGSPT,RMHTGSPT,OCC-MAX,OCC-MIN,VAV-DP,VAVCFMDP,VAVHCEWT,VAVHCLWT,VAVHCGPM,RM-TEMP.1,PLN-TEMP.1,VAV-EAT.1,VAV-DAT.1,VAVHCVLV.1,VAV-DMPR.1,RMCLGSPT.1,RMHTGSPT.1,OCC-MAX.1,OCC-MIN.1,VAV-DP.1,VAVCFMDP.1,VAVHCEWT.1,VAVHCLWT.1,VAVHCGPM.1,RM-TEMP.2,PLN-TEMP.2,VAV-EAT.2,VAV-DAT.2,VAVHCVLV.2,VAV-DMPR.2,RMCLGSPT.2,RMHTGSPT.2,OCC-MAX.2,OCC-MIN.2,VAV-DP.2,VAVCFMDP.2,VAVHCEWT.2,VAVHCLWT.2,VAVHCGPM.2,RM-TEMP.3,PLN-TEMP.3,VAV-EAT.3,VAV-DAT.3,VAVHCVLV.3,VAV-DMPR.3,RMCLGSPT.3,RMHTGSPT.3,OCC-MAX.3,OCC-MIN.3,VAV-DP.3,VAVCFMDP.3,VAVHCEWT.3,VAVHCLWT.3,VAVHCGPM.3,IABBHT1,IABBHT2,IBBBHT1,IBBBHT2,WABBHT1,WABBHT2,WBBBHT1,WBBBHT2,SABBHT1,SABBHT2,SBBBHT1,SBBBHT2,EABBHT1,EABBHT2,EBBBHT1,EBBBHT2,IBBAMPS,WBBAMPS,SBBAMPS,EBBAMPS,IALITES1,IALITES2,IBLITES1,IBLITES2,WALITES1,WALITES2,WBLITES1,WBLITES2,SALITES1,SALITES2,SBLITES1,SBLITES2,EALITES1,EALITES2,EBLITES1,EBLITES2,IALITWAT,WALITWAT,SALITWAT,EALITWAT,IBLITWAT,WBLITWAT,SBLITWAT,EBLITWAT,HWC_GPM,CHWC_GPM,E_hcoil,E_ccoil,E_SF,E_RF,E_ZONE_I,E_ZONE_W,E_ZONE_S,E_ZONE_E
9012007,0,0.0,1.0,1.0,1.0,100.0,15.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,14.25,2.248,2.228,0.806,71.293,72.164,73.443,70.934,68.283,0.0,0.04,0.083,20.0,20.0,75.335,47.723,0.0,73.218,94.509,86.856,93.571,56.365,64.167,61.78,-10.82,51.125,84.375,71.938,71.75,71.188,71.688,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.398,73.188,71.75,-0.052,76.438,76.5,73.875,77.875,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,79.063,78.563,0.001,75.188,75.813,73.813,76.563,0.0,98.0,72.0,70.0,1000.0,200.0,-0.001,0.0,77.063,76.938,0.017,73.188,74.625,72.813,74.5,0.0,34.969,72.0,70.0,1000.0,200.0,0.0,0.0,74.688,74.5,-0.002,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,0.0,0.001,0.001,0.014,0.0,0.015,0.034,0.035,-0.011,0.0,0.0,-0.0
9012007,1,0.0,1.0,1.0,1.0,100.0,15.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.022,0.02,0.0,80.0,55.0,1.4,14.242,2.248,2.228,-0.508,71.185,72.164,73.443,70.829,68.283,0.0,0.036,0.083,20.0,20.0,75.588,47.751,0.0,73.325,94.435,86.749,93.497,56.439,64.167,61.852,-10.82,51.094,84.313,71.938,71.75,71.25,71.688,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.273,73.188,71.75,-0.052,76.438,76.25,73.875,77.813,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,79.063,78.563,0.001,75.188,75.813,73.625,76.75,0.0,98.0,72.0,70.0,1000.0,200.0,-0.001,0.0,77.063,76.938,0.017,73.188,74.625,72.813,74.5,0.0,34.969,72.0,70.0,1000.0,200.0,0.0,0.0,74.688,74.5,-0.002,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,0.003,0.014,0.0,0.015,0.034,0.035,-0.011,0.0,0.0,-0.0
9012007,2,0.0,1.0,1.0,1.0,100.0,15.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,14.094,2.248,2.228,0.372,71.293,72.058,73.548,70.829,68.283,0.0,0.036,0.083,20.0,20.0,75.391,47.695,0.0,73.218,94.361,86.749,93.424,56.365,64.376,61.78,-10.82,51.094,84.375,71.938,71.75,71.188,71.688,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.242,73.0,71.875,-0.052,76.438,76.5,73.875,77.875,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,79.063,78.563,0.001,75.25,75.813,73.813,76.75,0.0,98.0,72.0,70.0,1000.0,200.0,-0.001,0.0,77.063,76.688,0.017,73.188,74.625,72.625,74.375,0.0,34.969,72.0,70.0,1000.0,200.0,0.0,0.0,74.688,74.5,-0.002,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,-0.074,0.149,0.001,0.0,0.149,0.001,0.014,0.0,0.015,0.034,0.035,-0.009,0.0,0.001,-0.0
9012007,3,0.0,1.0,1.0,1.0,100.0,15.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,14.063,2.248,3.993,0.35,71.293,72.164,73.548,70.829,68.283,0.0,0.04,0.083,20.0,20.0,75.391,47.667,0.0,73.433,94.287,86.749,93.35,56.439,64.167,61.852,-10.82,51.094,84.375,71.938,71.75,71.25,71.688,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.078,73.188,71.75,-0.052,76.438,76.5,73.875,77.813,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,79.063,78.563,0.001,75.188,75.813,73.813,76.563,0.0,98.0,72.0,70.0,1000.0,200.0,-0.001,0.0,77.063,76.688,0.017,73.188,74.625,72.813,74.5,0.0,34.969,72.0,70.0,1000.0,200.0,0.0,0.0,74.813,74.5,-0.002,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,0.001,0.014,0.0,0.015,0.034,0.035,-0.011,0.0,0.001,-0.0
9012007,4,0.0,1.0,1.0,1.0,100.0,15.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.012,0.02,0.0,80.0,55.0,1.4,14.125,2.248,3.993,1.343,71.185,72.376,73.863,71.04,68.283,0.0,0.04,0.083,20.0,20.0,75.139,47.695,0.0,73.325,94.213,86.537,93.276,56.365,64.167,61.78,-10.82,51.063,84.375,71.938,71.75,71.188,71.688,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.125,73.0,71.75,-0.052,76.438,76.625,73.875,77.875,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,79.063,78.563,0.001,75.063,75.813,73.625,76.563,0.0,98.0,72.0,70.0,1000.0,200.0,-0.001,0.0,77.063,76.688,0.019,73.188,74.5,72.813,74.375,0.0,34.969,72.0,70.0,1000.0,200.0,0.0,0.0,74.813,74.5,-0.002,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.149,0.001,0.0,0.001,0.001,0.014,0.0,0.015,0.035,0.035,-0.01,0.0,0.001,-0.0
9012007,5,0.0,1.0,1.0,1.0,100.0,15.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.012,0.02,0.0,80.0,55.0,1.4,14.258,2.248,5.758,0.349,71.293,72.376,73.863,71.04,68.283,0.0,0.04,0.083,20.0,20.0,75.279,47.527,0.0,73.325,94.213,86.856,93.35,56.512,64.272,61.925,-10.82,51.125,84.375,71.938,71.75,71.188,71.688,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.211,73.0,71.875,-0.052,76.313,76.625,73.875,77.813,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,78.938,78.563,0.001,75.188,75.813,73.625,76.563,0.0,98.0,72.0,70.0,1000.0,200.0,-0.001,0.0,77.063,76.938,0.017,73.188,74.625,72.813,74.5,0.0,34.969,72.0,70.0,1000.0,200.0,0.0,0.0,74.813,74.5,-0.002,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.001,0.0,0.0,0.149,0.001,0.0,0.001,0.001,0.014,0.0,0.015,0.035,0.035,-0.009,0.0,0.0,-0.0
9012007,6,0.0,1.0,1.0,1.0,100.0,15.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.022,0.02,0.0,80.0,55.0,1.4,14.133,2.248,2.228,1.43,71.293,72.164,73.758,70.829,68.283,0.0,0.04,0.083,20.0,20.0,75.195,47.386,0.0,73.325,94.139,86.643,93.202,56.512,64.272,61.925,-10.82,51.125,84.438,71.938,71.875,71.25,71.75,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.133,73.188,71.75,-0.052,76.313,76.625,73.875,77.813,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,79.063,78.563,0.001,75.188,76.0,73.625,76.75,0.0,98.0,72.0,70.0,1000.0,200.0,-0.001,0.0,77.063,76.938,0.017,73.188,74.5,72.813,74.5,0.0,34.969,72.0,70.0,1000.0,200.0,0.0,0.0,74.813,74.5,-0.002,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,-0.148,0.001,0.003,0.014,0.0,0.015,0.034,0.035,-0.011,0.0,0.0,-0.0
9012007,7,0.0,1.0,1.0,1.0,100.0,15.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,14.133,2.248,2.228,-0.056,71.185,72.164,73.758,70.934,68.283,0.0,0.036,0.083,20.0,20.0,75.279,47.302,0.0,73.325,94.139,86.537,93.202,56.585,64.272,61.925,-10.828,51.094,84.438,71.813,71.875,71.25,71.75,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,13.977,73.188,71.875,-0.052,76.313,76.625,73.875,77.688,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,79.063,78.563,0.001,75.188,75.813,73.625,76.563,0.0,98.0,72.0,70.0,1000.0,200.0,-0.001,0.0,77.063,76.688,0.017,73.188,74.5,72.813,74.5,0.0,34.969,72.0,70.0,1000.0,200.0,0.0,0.0,74.813,74.5,-0.002,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.032,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,-0.148,0.001,0.001,0.014,0.0,0.015,0.034,0.035,-0.01,0.0,0.001,-0.0
9012007,8,0.0,1.0,1.0,1.0,100.0,15.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,13.914,2.248,3.993,0.986,71.293,72.058,73.758,70.829,68.283,0.0,0.036,0.083,20.0,20.0,75.419,47.302,0.0,73.325,93.991,86.537,93.128,56.658,64.376,61.925,-10.82,51.094,84.375,71.813,71.875,71.188,71.688,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.078,73.188,71.875,-0.052,76.313,76.5,73.875,77.813,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,79.063,78.563,0.001,75.188,75.813,73.813,76.563,0.0,98.0,72.0,70.0,1000.0,200.0,-0.001,0.0,77.063,76.688,0.015,73.063,74.625,72.813,74.5,0.0,34.969,72.0,70.0,1000.0,200.0,0.0,0.0,74.813,74.5,-0.002,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.149,0.001,0.0,0.001,0.001,0.014,0.0,0.015,0.034,0.035,-0.01,0.0,0.001,-0.0
9012007,9,0.0,1.0,1.0,1.0,100.0,15.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.012,0.02,0.0,80.0,55.0,1.4,14.125,2.248,2.228,0.02,71.293,72.164,73.758,70.934,68.283,0.0,0.04,0.087,20.0,20.0,75.307,47.246,0.0,73.218,93.917,86.537,93.054,56.658,64.585,61.998,-10.82,51.094,84.375,71.938,71.75,71.25,71.688,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.211,73.0,71.875,-0.052,76.313,76.5,73.688,77.688,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,79.063,78.563,0.001,75.188,75.688,73.813,76.563,0.0,98.0,72.0,70.0,1000.0,200.0,-0.001,0.0,77.063,76.938,0.017,73.188,74.5,72.813,74.375,0.0,34.969,72.0,70.0,1000.0,200.0,0.0,0.0,74.813,74.5,-0.002,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.149,-0.148,0.001,0.001,0.013,0.0,0.015,0.035,0.035,-0.009,0.0,0.0,-0.0
9012007,10,0.0,1.0,1.0,1.0,100.0,15.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,14.094,2.248,3.993,0.685,71.293,72.376,73.968,71.146,68.283,0.0,0.036,0.083,20.0,20.0,75.251,47.274,0.0,73.325,93.917,86.431,92.98,56.658,64.376,61.998,-10.82,51.094,84.375,71.938,71.75,71.25,71.688,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,13.992,73.188,71.875,-0.052,76.188,76.5,73.875,77.813,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,79.063,78.563,0.001,75.188,75.688,73.625,76.563,0.0,98.0,72.0,70.0,1000.0,200.0,-0.001,0.0,77.063,76.688,0.017,73.188,74.625,72.875,74.5,0.0,34.969,72.0,70.0,1000.0,200.0,0.0,0.0,74.813,74.5,-0.002,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.223,0.0,0.0,0.001,0.001,-0.148,0.001,0.002,0.014,0.0,0.015,0.034,0.035,-0.01,0.0,0.001,-0.0
9012007,11,0.0,1.0,1.0,1.0,100.0,15.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,14.195,2.248,2.228,0.35,71.293,72.164,73.758,70.829,68.283,0.0,0.036,0.083,20.0,20.0,75.532,47.246,0.0,73.325,93.917,86.537,92.833,56.658,64.481,61.998,-10.828,51.094,84.375,71.938,71.75,71.25,71.688,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.078,73.188,71.75,-0.052,76.313,76.5,73.875,77.813,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,78.938,78.563,0.001,75.188,75.813,73.625,76.563,0.0,98.0,72.0,70.0,1000.0,200.0,-0.001,0.0,77.063,76.688,0.017,73.188,74.5,72.813,74.5,0.0,34.969,72.0,70.0,1000.0,200.0,0.0,0.0,74.813,74.5,-0.002,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,-0.148,0.149,0.002,0.014,0.0,0.015,0.034,0.035,-0.011,0.0,0.001,-0.0
9012007,12,0.0,1.0,1.0,1.0,100.0,15.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,14.164,2.248,3.993,2.725,71.293,72.164,73.758,70.934,68.283,0.0,0.04,0.083,20.0,20.0,75.223,47.218,0.0,73.325,93.843,86.325,92.907,56.805,64.585,62.071,-10.82,51.094,84.375,71.938,71.875,71.25,71.688,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,13.969,73.188,71.875,-0.052,76.188,76.5,73.875,77.813,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,78.938,78.563,0.001,75.188,75.813,73.813,76.563,0.0,98.0,72.0,70.0,1000.0,200.0,-0.001,0.0,77.063,76.938,0.017,73.063,74.5,72.875,74.5,0.0,34.969,72.0,70.0,1000.0,200.0,0.0,0.0,74.813,74.5,-0.002,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.001,-0.148,0.147,0.149,0.001,-0.148,0.149,0.001,0.014,0.0,0.015,0.034,0.035,-0.01,0.0,0.0,-0.0
9012007,13,0.0,1.0,1.0,1.0,100.0,15.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.022,0.02,0.0,80.0,55.0,1.4,14.195,2.248,2.228,1.696,71.508,72.164,73.758,70.934,68.604,0.0,0.04,0.087,20.0,20.0,75.363,47.246,0.0,73.54,93.843,86.325,92.907,56.878,64.376,62.071,-10.82,51.063,84.375,71.938,71.75,71.25,71.75,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.141,73.188,71.875,-0.052,76.188,76.5,73.875,77.813,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,78.938,78.563,0.001,75.188,75.688,73.625,76.563,0.0,98.0,72.0,70.0,1000.0,200.0,-0.001,0.0,77.063,76.938,0.017,73.063,74.5,72.813,74.5,0.0,34.969,72.0,70.0,1000.0,200.0,0.0,0.0,74.813,74.5,-0.002,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,-0.074,0.149,0.001,-0.148,0.001,0.003,0.014,0.0,0.014,0.035,0.035,-0.01,0.0,0.0,-0.0
9012007,14,0.0,1.0,1.0,1.0,100.0,15.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,14.133,2.248,2.228,1.805,71.293,72.164,73.758,70.934,68.39,0.0,0.04,0.083,20.0,20.0,75.139,47.162,0.0,73.325,93.621,86.218,92.833,56.805,64.481,62.144,-10.82,51.063,84.375,71.938,71.875,71.188,71.75,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.469,73.25,71.938,-0.052,76.188,76.5,73.875,77.813,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,79.063,78.563,0.001,75.188,75.813,73.625,76.563,0.0,98.0,72.0,70.0,1000.0,200.0,-0.001,0.0,77.063,76.938,0.017,73.188,74.625,72.813,74.5,0.0,34.969,72.0,70.0,1000.0,200.0,0.0,0.0,74.813,74.5,-0.002,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.222,0.149,0.001,0.014,0.0,0.015,0.034,0.035,-0.01,0.0,0.0,-0.0
9012007,15,0.0,1.0,1.0,1.0,100.0,15.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,14.211,2.248,2.228,0.383,71.293,72.164,73.758,70.934,68.283,0.0,0.04,0.083,20.0,20.0,75.223,47.218,0.0,73.218,93.695,86.218,92.611,56.878,64.481,62.071,-10.828,51.031,84.375,71.938,71.875,71.25,71.75,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.078,73.0,71.875,-0.052,76.313,76.25,73.875,77.813,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,78.938,78.563,0.001,75.188,75.813,73.5,76.563,0.0,98.0,72.0,70.0,1000.0,200.0,-0.001,0.0,77.063,76.625,0.017,73.25,74.5,72.875,74.5,0.0,34.969,72.0,70.0,1000.0,200.0,0.0,0.0,74.813,74.5,-0.002,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,-0.148,0.0,0.149,0.001,-0.148,0.001,0.002,0.014,0.0,0.014,0.034,0.035,-0.009,0.0,0.001,-0.0
9012007,16,0.0,1.0,1.0,1.0,100.0,15.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.022,0.02,0.0,80.0,55.0,1.4,14.055,2.248,2.228,0.168,71.293,72.164,73.758,70.934,68.39,0.0,0.04,0.083,20.0,20.0,75.448,47.274,0.0,73.325,93.547,86.218,92.537,56.951,64.481,62.144,-10.82,51.0,84.375,71.813,71.75,71.188,71.688,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.078,73.0,71.75,-0.052,76.188,76.5,73.875,77.813,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,78.938,78.563,0.001,75.063,75.813,73.625,76.563,0.0,98.0,72.0,70.0,1000.0,200.0,-0.001,0.0,77.063,76.938,0.017,73.063,74.5,72.813,74.5,0.0,34.969,72.0,70.0,1000.0,200.0,0.0,0.0,74.813,74.5,-0.002,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.223,0.0,0.0,0.149,0.001,-0.148,0.001,0.003,0.014,0.0,0.014,0.034,0.035,-0.01,0.0,0.0,-0.0
9012007,17,0.0,1.0,1.0,1.0,100.0,15.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.022,0.02,0.0,80.0,55.0,1.4,14.43,2.248,2.228,2.103,71.293,72.164,73.758,70.934,68.283,0.0,0.036,0.083,20.0,20.0,75.307,47.246,0.0,73.325,93.473,86.112,92.537,56.951,64.69,62.217,-10.82,51.031,84.375,71.938,71.75,71.25,71.688,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.336,73.188,71.75,-0.052,76.188,76.5,73.875,77.813,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,78.938,78.563,0.001,75.188,75.813,73.813,76.563,0.0,98.0,72.0,70.0,1000.0,200.0,-0.001,0.0,77.063,76.688,0.017,73.063,74.625,72.813,74.5,0.0,34.969,72.0,70.0,1000.0,200.0,0.0,0.0,74.813,74.5,-0.002,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,0.0,0.001,0.003,0.014,0.0,0.015,0.035,0.035,-0.011,0.0,0.001,-0.0
9012007,18,0.0,1.0,1.0,1.0,100.0,15.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,14.281,2.248,0.462,0.126,71.293,72.164,73.653,70.829,68.283,0.0,0.036,0.083,20.0,20.0,75.335,47.33,0.0,73.218,93.547,86.006,92.611,57.025,64.585,62.217,-10.82,51.031,84.375,71.938,71.875,71.25,71.75,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.297,73.188,71.875,-0.052,76.188,76.5,73.875,77.813,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,78.938,78.563,0.001,75.188,76.0,73.625,76.563,0.0,98.0,72.0,70.0,1000.0,200.0,-0.001,0.0,77.063,76.938,0.017,73.063,74.625,72.813,74.5,0.0,34.969,72.0,70.0,1000.0,200.0,0.0,0.0,74.813,74.5,-0.002,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.223,0.0,0.0,0.149,0.149,-0.148,0.149,0.001,0.014,0.0,0.014,0.034,0.035,-0.01,0.0,0.0,-0.0
9012007,19,0.0,1.0,1.0,1.0,100.0,15.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,14.164,2.248,2.228,0.35,71.4,72.164,73.653,70.934,68.283,0.0,0.04,0.083,20.0,20.0,75.279,47.358,0.0,73.218,93.325,86.112,92.39,56.951,64.585,62.144,-10.82,51.031,84.313,71.938,71.875,71.25,71.688,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.359,73.188,71.875,-0.052,76.188,76.5,73.875,77.813,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,78.938,78.563,0.001,75.063,75.813,73.625,76.563,0.0,98.0,72.0,70.0,1000.0,200.0,-0.001,0.0,77.0,76.938,0.017,73.188,74.5,72.875,74.5,0.0,34.969,72.0,70.0,1000.0,200.0,0.0,0.0,74.813,74.5,-0.002,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.223,0.0,0.0,0.001,0.001,-0.148,0.001,0.002,0.014,0.0,0.014,0.034,0.035,-0.01,0.0,0.0,-0.0
9012007,20,0.0,1.0,1.0,1.0,100.0,15.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.022,0.02,0.0,80.0,55.0,1.4,14.328,2.248,0.462,0.406,71.293,72.164,73.653,70.934,68.283,0.0,0.04,0.083,20.0,20.0,75.279,47.442,0.0,73.218,93.399,86.006,92.537,57.098,64.585,62.289,-10.82,51.0,84.375,71.938,71.75,71.25,71.75,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.266,73.188,71.875,-0.052,76.188,76.5,73.875,77.813,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,78.938,78.563,0.001,75.188,75.813,73.625,76.563,0.0,98.0,72.0,70.0,1000.0,200.0,-0.001,0.0,77.063,76.688,0.019,73.188,74.5,72.813,74.5,0.0,34.969,72.0,70.0,1000.0,200.0,0.0,0.0,74.938,74.5,-0.002,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,-0.148,0.0,0.001,0.149,-0.148,0.149,0.003,0.014,0.0,0.014,0.034,0.035,-0.01,0.0,0.001,-0.0
9012007,21,0.0,1.0,1.0,1.0,100.0,15.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.012,0.02,0.0,80.0,55.0,1.4,14.102,2.248,2.228,2.056,71.4,72.164,73.548,71.04,68.39,0.0,0.04,0.083,20.0,20.0,75.223,47.442,0.0,73.433,93.399,86.006,92.537,57.098,64.69,62.289,-10.82,51.031,84.375,71.938,71.875,71.188,71.75,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.266,73.188,71.875,-0.052,76.188,76.25,73.875,77.688,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,78.938,78.563,0.001,75.188,75.813,73.625,76.75,0.0,98.0,72.0,70.0,1000.0,200.0,-0.001,0.0,77.063,76.938,0.019,73.188,74.5,72.813,74.5,0.0,34.969,72.0,70.0,1000.0,200.0,0.0,0.0,74.813,74.75,-0.002,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.223,-0.148,0.0,0.149,0.001,0.0,0.001,0.001,0.014,0.0,0.014,0.035,0.035,-0.01,0.0,0.0,-0.0
9012007,22,0.0,1.0,1.0,1.0,100.0,15.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,14.375,2.248,2.228,1.695,71.4,72.164,73.653,70.934,68.39,0.0,0.04,0.083,20.0,20.0,75.111,47.442,0.0,73.218,93.325,86.006,92.39,57.171,64.69,62.362,-10.82,50.969,84.375,71.813,71.75,71.25,71.688,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.43,73.188,71.875,-0.052,76.188,76.25,73.875,77.688,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,78.938,78.563,0.001,75.188,75.813,73.813,76.563,0.0,98.0,72.0,70.0,1000.0,200.0,-0.001,0.0,77.0,76.688,0.017,73.063,74.625,72.875,74.5,0.0,34.969,72.0,70.0,1000.0,200.0,0.0,0.0,74.813,74.5,-0.002,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,-0.148,0.001,0.002,0.014,0.0,0.014,0.034,0.035,-0.01,0.0,0.001,-0.0
9012007,23,0.0,1.0,1.0,1.0,100.0,15.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,14.375,2.248,2.228,0.379,71.4,72.164,73.653,70.934,68.39,0.0,0.04,0.083,20.0,20.0,75.111,47.442,0.0,73.325,93.251,85.9,92.316,57.171,64.69,62.362,-10.82,50.969,84.375,71.938,71.75,71.25,71.688,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,13.883,73.188,71.875,-0.052,76.0,76.5,73.875,77.688,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,78.938,78.563,0.001,75.188,75.813,73.813,76.563,0.0,98.0,72.0,70.0,1000.0,200.0,-0.001,0.0,77.063,76.688,0.02,73.063,74.5,72.875,74.375,0.0,34.969,72.0,70.0,1000.0,200.0,0.0,0.0,74.813,74.5,-0.002,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.149,0.149,-0.148,0.149,0.002,0.014,0.0,0.014,0.034,0.035,-0.01,0.0,0.001,-0.0
9012007,24,0.0,1.0,1.0,1.0,100.0,15.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.012,0.034,0.0,80.0,55.0,1.4,13.891,2.248,2.228,0.27,71.4,72.376,73.758,71.04,68.39,0.0,0.04,0.083,20.0,20.0,75.083,47.498,0.0,73.218,93.251,85.9,92.316,57.244,64.69,62.362,-10.82,50.969,84.375,71.938,71.75,71.25,71.688,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.078,73.188,71.875,-0.052,76.0,76.25,73.875,77.688,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,78.938,78.563,0.001,75.188,75.813,73.625,76.563,0.0,98.0,72.0,70.0,1000.0,200.0,-0.001,0.0,77.063,76.938,0.021,73.063,74.625,72.875,74.5,0.0,34.969,72.0,70.0,1000.0,200.0,0.0,0.0,74.813,74.5,-0.002,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,0.002,0.023,0.0,0.024,0.035,0.035,-0.01,0.0,0.0,-0.0
9012007,25,0.0,1.0,1.0,1.0,100.0,15.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.005,0.0,80.0,55.0,1.4,14.0,2.248,2.228,1.713,71.4,72.164,73.548,70.934,68.39,0.0,0.04,0.083,20.0,20.0,75.055,47.555,0.0,73.325,92.955,85.793,92.094,57.171,64.794,62.362,-10.82,50.969,84.375,71.938,71.75,71.188,71.75,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.281,73.188,71.75,-0.052,76.0,76.25,73.875,77.688,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,78.938,78.563,0.001,75.188,75.813,73.625,76.563,0.0,98.0,72.0,70.0,1000.0,200.0,-0.001,0.0,77.063,76.688,0.017,73.063,74.5,72.875,74.5,0.0,34.969,72.0,70.0,1000.0,200.0,0.0,0.0,74.688,74.5,-0.002,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.001,-0.148,0.0,0.149,0.001,-0.148,0.149,0.001,0.003,0.0,0.004,0.034,0.035,-0.011,0.0,0.001,-0.0
9012007,26,0.0,1.0,1.0,1.0,100.0,15.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,14.258,2.248,2.228,-0.678,71.4,72.27,73.758,71.04,68.39,0.0,0.04,0.083,20.0,20.0,75.307,47.611,0.0,73.218,93.103,85.793,92.168,57.244,64.69,62.435,-10.828,50.969,84.438,71.938,71.75,71.188,71.75,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.258,73.188,71.875,-0.052,76.0,76.25,73.875,77.688,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,78.938,78.563,0.001,75.188,75.813,73.813,76.563,0.0,98.0,72.0,70.0,1000.0,200.0,-0.001,0.0,77.063,76.688,0.017,73.063,74.625,73.0,74.5,0.0,34.969,72.0,70.0,1000.0,200.0,0.0,0.0,74.813,74.5,-0.002,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.149,0.002,0.014,0.0,0.014,0.034,0.035,-0.01,0.0,0.001,-0.0
9012007,27,0.0,1.0,1.0,1.0,100.0,15.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.022,0.02,0.0,80.0,55.0,1.4,14.375,1.126,0.462,2.977,71.4,72.164,73.443,70.934,68.39,0.0,0.036,0.083,20.0,20.0,75.251,47.611,0.0,73.218,93.029,85.687,92.094,57.318,64.794,62.362,-10.82,50.938,84.438,71.813,71.75,71.188,71.688,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.344,73.0,71.875,-0.052,76.0,76.25,73.875,77.813,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,78.938,78.5,0.001,75.188,75.688,73.625,76.563,0.0,98.0,72.0,70.0,1000.0,200.0,-0.001,0.0,77.063,76.688,0.017,73.063,74.625,72.875,74.5,0.0,34.969,72.0,70.0,1000.0,200.0,0.0,0.0,74.813,74.5,-0.002,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.001,-0.148,0.0,0.001,0.001,-0.148,0.001,0.003,0.013,0.0,0.014,0.035,0.035,-0.009,0.0,0.001,-0.0
9012007,28,0.0,1.0,1.0,1.0,100.0,15.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,14.375,2.248,2.228,0.243,71.4,72.27,73.548,70.934,68.39,0.0,0.04,0.083,20.0,20.0,75.223,47.639,0.0,73.218,92.955,85.687,92.094,57.391,64.794,62.435,-10.82,50.938,84.438,71.938,71.75,71.188,71.688,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.109,73.188,71.875,-0.052,76.0,76.25,73.875,77.688,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,78.938,78.563,0.001,75.188,75.813,73.813,76.563,0.0,98.0,72.0,70.0,1000.0,200.0,-0.001,0.0,77.063,76.938,0.017,73.063,74.5,72.813,74.5,0.0,34.969,72.0,70.0,1000.0,200.0,0.0,0.0,74.688,74.75,-0.002,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,-0.148,0.0,0.001,0.149,-0.148,0.149,0.001,0.014,0.0,0.014,0.034,0.035,-0.01,0.0,0.0,0.0
9012007,29,0.0,1.0,1.0,1.0,100.0,15.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.012,0.02,0.0,80.0,55.0,1.4,14.266,2.248,2.228,1.86,71.4,72.376,73.653,71.04,68.39,0.0,0.04,0.083,20.0,20.0,75.476,47.639,0.0,73.218,92.881,85.581,92.094,57.391,65.003,62.508,-10.82,50.938,84.375,71.813,71.75,71.188,71.75,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.125,73.188,71.875,-0.052,76.0,76.125,73.875,77.688,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,78.938,78.563,0.001,75.063,75.688,73.813,76.563,0.0,98.0,72.0,70.0,1000.0,200.0,-0.001,0.0,77.063,76.688,0.017,73.063,74.625,72.875,74.5,0.0,34.969,72.0,70.0,1000.0,200.0,0.0,0.0,74.938,74.5,-0.002,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,0.0,0.0,0.149,0.001,0.0,-0.072,0.001,0.013,0.0,0.014,0.035,0.036,-0.01,0.0,0.001,-0.0
9012007,30,0.0,1.0,1.0,1.0,100.0,15.0,0.0,0.0,0.0,0.0,0.0,33.968,36.31,0.012,0.02,0.0,80.0,55.0,1.4,14.031,2.248,2.228,1.47,71.4,72.376,73.653,71.146,68.39,0.0,0.04,0.083,20.0,20.0,75.504,47.667,0.0,73.218,92.807,85.581,92.02,57.464,64.899,62.508,-10.82,50.906,84.375,71.938,71.75,71.188,71.688,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.125,73.188,71.875,-0.052,76.0,76.125,73.688,77.688,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,78.938,78.563,0.001,75.188,75.688,73.813,76.438,0.0,98.0,72.0,70.0,1000.0,200.0,-0.001,0.0,77.0,76.688,0.017,73.063,74.5,72.875,74.5,0.0,34.969,72.0,70.0,1000.0,200.0,0.0,0.0,74.813,74.5,-0.002,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,0.001,0.014,0.0,0.014,0.034,0.036,-0.01,0.0,0.001,-0.0
9012007,31,0.0,1.0,1.0,1.0,100.0,15.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.022,0.02,0.0,80.0,55.0,1.4,14.313,2.248,2.228,1.751,71.293,72.164,73.443,70.934,68.39,0.0,0.04,0.087,20.0,20.0,75.391,47.695,0.0,73.325,92.807,85.581,91.946,57.538,64.899,62.581,-10.82,50.938,84.375,71.813,71.75,71.25,71.688,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,13.914,73.188,71.75,-0.052,76.0,76.125,73.875,77.688,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,78.938,78.5,0.001,75.063,75.688,73.813,76.563,0.0,98.0,72.0,70.0,1000.0,200.0,-0.001,0.0,77.063,76.938,0.017,73.063,74.5,72.875,74.5,0.0,34.969,72.0,70.0,1000.0,200.0,0.0,0.0,74.813,74.5,-0.002,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,0.0,0.0,0.149,0.149,0.0,0.001,0.003,0.014,0.0,0.014,0.034,0.035,-0.011,0.0,0.0,-0.0
9012007,32,0.0,1.0,1.0,1.0,100.0,15.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.022,0.02,0.0,80.0,55.0,1.4,13.922,2.248,2.228,-0.145,71.4,72.164,73.443,70.934,68.39,0.0,0.04,0.083,20.0,20.0,75.363,47.695,0.0,73.218,92.733,85.475,91.946,57.538,64.899,62.581,-10.82,50.906,84.375,71.813,71.75,71.188,71.688,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,13.914,73.188,71.875,-0.052,76.0,76.125,73.875,77.688,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,78.938,78.563,0.001,75.188,75.813,73.625,76.563,0.0,98.0,72.0,70.0,1000.0,200.0,-0.001,0.0,77.063,76.688,0.017,73.063,74.5,72.875,74.5,0.0,34.969,72.0,70.0,1000.0,200.0,0.0,0.0,74.813,74.5,-0.002,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.149,0.001,-0.148,0.149,0.002,0.014,0.0,0.014,0.034,0.035,-0.01,0.0,0.001,-0.0
9012007,33,0.0,1.0,1.0,1.0,100.0,15.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.012,0.034,0.0,80.0,55.0,1.4,14.242,2.248,2.228,-0.357,71.293,72.058,73.337,70.829,68.39,0.0,0.036,0.083,20.0,20.0,75.644,47.779,0.0,73.325,92.585,85.475,91.799,57.464,64.899,62.581,-10.82,50.906,84.375,71.813,71.75,71.25,71.688,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.414,73.188,71.75,-0.052,76.0,76.125,73.875,77.813,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,78.938,78.5,0.001,75.188,75.813,73.813,76.563,0.0,98.0,72.0,70.0,1000.0,200.0,-0.001,0.0,77.063,76.688,0.017,73.063,74.625,72.875,74.5,0.0,34.969,72.0,70.0,1000.0,200.0,0.0,0.0,74.813,74.75,-0.002,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,-0.148,0.001,0.001,0.023,0.0,0.024,0.035,0.035,-0.011,0.0,0.001,-0.0
9012007,34,0.0,1.0,1.0,1.0,100.0,15.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.005,0.0,80.0,55.0,1.4,14.063,2.248,3.993,1.289,71.615,72.164,73.443,70.934,68.604,0.0,0.04,0.083,20.0,20.0,75.812,47.723,0.0,73.54,92.585,85.369,91.725,57.538,64.899,62.581,-10.82,50.906,84.375,71.813,71.75,71.25,71.688,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.023,73.188,71.75,-0.052,75.938,76.063,73.688,77.688,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,78.938,78.5,0.001,75.063,75.688,73.813,76.563,0.0,98.0,72.0,70.0,1000.0,200.0,-0.001,0.0,77.063,76.938,0.017,73.063,74.5,72.875,74.5,0.0,34.969,72.0,70.0,1000.0,200.0,0.0,0.0,74.813,74.5,-0.002,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,0.0,0.001,0.001,0.003,0.0,0.003,0.034,0.035,-0.011,0.0,0.0,-0.0
9012007,35,0.0,1.0,1.0,1.0,100.0,15.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,13.969,2.248,2.228,-0.785,71.4,72.164,73.443,70.934,68.39,0.0,0.036,0.083,20.0,20.0,75.672,47.919,0.0,73.218,92.585,85.369,91.799,57.611,65.108,62.654,-10.82,50.875,84.313,71.938,71.875,71.25,71.75,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.109,73.25,71.875,-0.052,75.938,76.125,73.688,77.688,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,78.938,78.563,0.001,75.063,75.688,73.813,76.563,0.0,98.0,72.0,70.0,1000.0,200.0,-0.001,0.0,77.063,76.938,0.017,73.063,74.5,72.875,74.5,0.0,34.969,72.0,70.0,1000.0,200.0,0.0,0.0,74.813,74.5,-0.002,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.001,-0.148,0.0,0.149,0.001,-0.148,0.001,0.001,0.013,0.0,0.014,0.034,0.035,-0.01,0.0,0.0,-0.0
9012007,36,0.0,1.0,1.0,1.0,100.0,15.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.012,0.005,0.0,80.0,55.0,1.4,14.25,2.248,2.228,1.474,71.615,72.164,73.443,70.934,68.39,0.0,0.04,0.083,20.0,20.0,75.784,47.835,0.0,73.218,92.437,85.369,91.577,57.538,64.899,62.581,-10.82,50.875,84.375,71.813,71.75,71.25,71.75,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.266,73.188,71.875,-0.052,75.938,76.125,73.875,77.688,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,78.938,78.563,0.001,75.063,75.688,73.813,76.563,0.0,98.0,72.0,70.0,1000.0,200.0,-0.001,0.0,77.063,76.938,0.017,73.063,74.625,72.875,74.5,0.0,34.969,72.0,70.0,1000.0,200.0,0.0,0.0,74.938,74.75,-0.002,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.001,0.001,0.003,0.0,0.003,0.035,0.035,-0.01,0.0,0.0,-0.0
9012007,37,0.0,1.0,1.0,1.0,100.0,15.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.012,0.02,0.0,80.0,55.0,1.4,14.266,2.248,2.228,0.797,71.4,72.27,73.548,70.934,68.39,0.0,0.036,0.083,20.0,20.0,75.223,47.779,0.0,73.218,92.437,85.262,91.651,57.611,65.003,62.654,-10.828,50.875,84.375,71.938,71.625,71.25,71.688,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.375,73.188,71.875,-0.052,75.938,76.125,73.875,77.688,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,78.938,78.5,0.001,75.063,75.813,73.625,76.563,0.0,98.0,72.0,70.0,1000.0,200.0,-0.001,0.0,77.063,76.938,0.017,73.063,74.5,72.875,74.5,0.0,34.969,72.0,70.0,1000.0,200.0,0.0,0.0,74.813,74.5,-0.002,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.147,0.149,0.001,-0.148,0.149,0.001,0.014,0.0,0.014,0.035,0.035,-0.01,0.0,0.0,-0.0
9012007,38,0.0,1.0,1.0,1.0,100.0,15.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,14.516,2.248,2.228,1.911,71.4,72.164,73.653,70.934,68.39,0.0,0.04,0.087,20.0,20.0,75.251,47.695,0.0,73.11,92.437,85.262,91.651,57.684,65.003,62.726,-10.82,50.875,84.438,71.813,71.75,71.25,71.688,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.398,73.188,71.875,-0.052,76.0,76.125,73.688,77.688,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,78.938,78.5,0.001,75.063,75.813,73.813,76.563,0.0,98.0,72.0,70.0,1000.0,200.0,-0.001,0.0,77.063,76.938,0.017,73.063,74.5,72.875,74.5,0.0,34.969,72.0,70.0,1000.0,200.0,0.0,0.0,74.813,74.5,-0.002,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,-0.148,0.001,0.001,0.014,0.0,0.014,0.034,0.035,-0.01,0.0,0.0,-0.0
9012007,39,0.0,1.0,1.0,1.0,100.0,15.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,14.484,2.248,2.228,2.492,71.293,72.164,73.653,70.934,68.497,0.0,0.036,0.083,20.0,20.0,75.111,47.667,0.0,73.218,92.363,85.156,91.577,57.611,65.003,62.654,-10.828,50.875,84.438,71.938,71.75,71.188,71.75,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.617,73.188,71.875,-0.052,75.938,76.25,73.875,77.688,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,78.938,78.5,0.001,75.063,75.813,73.813,76.563,0.0,98.0,72.0,70.0,1000.0,200.0,-0.001,0.0,77.063,76.688,0.017,73.063,74.5,72.875,74.5,0.0,34.969,72.0,70.0,1000.0,200.0,0.0,0.0,74.813,74.5,-0.002,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,0.0,0.001,0.001,0.014,0.0,0.014,0.034,0.035,-0.01,0.0,0.001,-0.0
9012007,40,0.0,1.0,1.0,1.0,100.0,15.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.012,0.02,0.0,80.0,55.0,1.4,14.305,2.248,2.228,0.782,71.508,72.164,73.653,70.934,68.497,0.0,0.036,0.083,20.0,20.0,74.915,47.498,0.0,73.218,92.289,85.156,91.429,57.757,65.108,62.726,-10.828,50.906,84.438,71.938,71.75,71.25,71.75,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.188,73.188,71.938,-0.052,75.938,76.25,73.688,77.625,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,78.75,78.563,0.001,75.063,75.813,73.813,76.563,0.0,98.0,72.0,70.0,1000.0,200.0,-0.001,0.0,77.063,76.938,0.017,73.063,74.5,72.875,74.5,0.0,34.969,72.0,70.0,1000.0,200.0,0.0,0.0,74.813,74.75,-0.002,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,0.0,0.149,0.001,0.014,0.0,0.014,0.035,0.035,-0.01,0.0,0.0,-0.0
9012007,41,0.0,1.0,1.0,1.0,100.0,15.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.012,0.02,0.0,80.0,55.0,1.4,14.305,2.248,3.993,0.586,71.4,72.164,73.653,70.934,68.39,0.0,0.036,0.083,20.0,20.0,75.055,47.442,0.0,73.218,92.141,85.156,91.282,57.757,65.317,62.799,-10.82,50.906,84.438,71.813,71.75,71.188,71.688,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.375,73.0,71.875,-0.052,75.938,76.25,73.688,77.688,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,78.75,78.5,0.001,75.063,75.813,73.813,76.563,0.0,98.0,72.0,70.0,1000.0,200.0,-0.001,0.0,77.0,76.938,0.017,73.063,74.5,72.875,74.5,0.0,34.969,72.0,70.0,1000.0,200.0,0.0,0.0,74.813,74.5,-0.002,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.149,0.149,-0.148,0.001,0.001,0.013,0.0,0.014,0.035,0.035,-0.009,0.0,0.0,-0.0
9012007,42,0.0,1.0,1.0,1.0,100.0,15.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.022,0.02,0.0,80.0,55.0,1.4,14.297,2.248,2.228,1.687,71.4,72.164,73.758,70.934,68.39,0.0,0.036,0.083,20.0,20.0,75.167,47.386,0.0,73.218,92.141,85.156,91.282,57.831,65.108,62.726,-10.828,50.938,84.438,71.938,71.75,71.188,71.688,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.461,73.188,71.75,-0.052,75.938,76.25,73.688,77.625,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,78.938,78.563,0.001,75.063,75.688,73.625,76.563,0.0,98.0,72.0,70.0,1000.0,200.0,-0.001,0.0,77.0,76.938,0.017,73.063,74.5,72.875,74.5,0.0,34.969,72.0,70.0,1000.0,200.0,0.0,0.0,74.813,74.75,-0.002,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.032,0.013,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,-0.148,0.0,0.001,0.149,-0.148,0.149,0.003,0.013,0.0,0.014,0.034,0.035,-0.011,0.0,0.0,-0.0
9012007,43,0.0,1.0,1.0,1.0,100.0,15.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,14.477,2.248,2.228,0.781,71.508,72.164,73.758,71.04,68.497,0.0,0.036,0.083,20.0,20.0,75.279,47.358,0.0,73.218,92.067,85.05,91.355,57.904,65.108,62.872,-10.82,50.875,84.438,71.938,71.75,71.25,71.688,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.195,73.188,71.875,-0.052,75.938,76.25,73.688,77.688,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,78.938,78.5,0.001,75.063,75.688,73.813,76.563,0.0,98.0,72.0,70.0,1000.0,200.0,-0.001,0.0,77.063,76.938,0.017,73.063,74.5,72.875,74.5,0.0,34.969,72.0,70.0,1000.0,200.0,0.0,0.0,74.813,74.5,-0.002,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,0.0,0.001,0.001,0.014,0.0,0.014,0.034,0.035,-0.01,0.0,0.0,-0.0
9012007,44,0.0,1.0,1.0,1.0,100.0,15.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.022,0.02,0.0,80.0,55.0,1.4,14.047,2.248,3.993,0.434,71.508,72.164,73.758,70.934,68.497,0.0,0.04,0.083,20.0,20.0,75.167,47.358,0.0,73.325,91.993,84.944,91.355,57.904,65.108,62.872,-10.82,50.906,84.438,71.938,71.75,71.25,71.688,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.359,73.188,71.875,-0.052,75.813,76.125,73.688,77.688,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,78.75,78.563,0.001,75.063,75.813,73.813,76.438,0.0,98.0,72.0,70.0,1000.0,200.0,-0.001,0.0,77.063,76.938,0.017,73.063,74.5,72.875,74.5,0.0,34.969,72.0,70.0,1000.0,200.0,0.0,0.0,74.813,74.5,-0.002,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.149,-0.148,0.149,0.002,0.014,0.0,0.014,0.035,0.035,-0.01,0.0,0.0,-0.0
9012007,45,0.0,1.0,1.0,1.0,100.0,15.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.012,0.02,0.0,80.0,55.0,1.4,14.43,2.248,3.993,1.911,71.508,72.164,73.653,70.934,68.497,0.0,0.04,0.083,20.0,20.0,75.476,47.33,0.0,73.218,91.993,84.944,91.282,57.904,65.317,62.872,-10.82,50.906,84.438,71.813,71.875,71.25,71.75,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.336,73.25,71.875,-0.052,75.813,76.125,73.688,77.5,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,78.75,78.563,0.001,74.875,75.688,73.813,76.563,0.0,98.0,72.0,70.0,1000.0,200.0,-0.001,0.0,77.063,76.688,0.017,73.063,74.5,72.875,74.5,0.0,34.969,72.0,70.0,1000.0,200.0,0.0,0.0,74.813,74.75,-0.002,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,0.001,0.013,0.0,0.014,0.035,0.035,-0.01,0.0,0.001,-0.0
9012007,46,0.0,1.0,1.0,1.0,100.0,15.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,14.508,2.248,3.993,0.474,71.508,72.27,73.758,71.04,68.497,0.0,0.036,0.083,20.0,20.0,75.335,47.302,0.0,73.218,91.919,84.944,91.282,57.977,65.108,62.872,-10.828,50.906,84.438,71.938,71.75,71.25,71.75,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.297,73.25,71.875,-0.052,75.813,76.125,73.875,77.625,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,78.938,78.5,0.001,75.063,75.688,73.813,76.563,0.0,98.0,72.0,70.0,1000.0,200.0,-0.001,0.0,77.063,76.688,0.017,73.063,74.5,72.875,74.5,0.0,34.969,72.0,70.0,1000.0,200.0,0.0,0.0,74.813,74.75,-0.002,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.149,-0.148,0.001,0.001,0.014,0.0,0.014,0.034,0.035,-0.01,0.0,0.001,-0.0
9012007,47,0.0,1.0,1.0,1.0,100.0,15.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,14.375,2.248,0.462,0.31,71.615,72.164,73.653,71.04,68.604,0.0,0.04,0.087,20.0,20.0,75.812,47.302,0.0,73.325,91.919,84.944,91.208,57.977,65.212,62.872,-10.82,50.875,84.438,71.813,71.75,71.25,71.688,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.266,73.188,71.75,-0.052,75.813,76.25,73.688,77.625,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,78.938,78.5,0.001,75.063,75.688,73.813,76.563,0.0,98.0,72.0,70.0,1000.0,200.0,-0.001,0.0,77.063,76.688,0.015,73.063,74.5,72.875,74.5,0.0,34.969,72.0,70.0,1000.0,200.0,0.0,0.0,74.813,74.75,-0.002,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,-0.148,0.001,0.001,0.014,0.0,0.014,0.034,0.035,-0.011,0.0,0.001,-0.0
9012007,48,0.0,1.0,1.0,1.0,100.0,15.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,14.242,2.248,0.462,-0.181,71.4,72.164,73.653,70.934,68.39,0.0,0.036,0.083,20.0,20.0,75.223,47.302,0.0,73.218,91.845,84.944,91.134,58.05,65.212,62.945,-10.82,50.906,84.438,71.813,71.75,71.25,71.75,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.242,73.25,71.875,-0.052,75.813,76.25,73.688,77.625,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,78.938,78.5,0.001,75.063,75.688,73.813,76.438,0.0,98.0,72.0,70.0,1000.0,200.0,-0.001,0.0,77.063,76.938,0.017,73.063,74.5,72.875,74.5,0.0,34.969,72.0,70.0,1000.0,200.0,0.0,0.0,74.813,74.5,-0.002,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,0.0,0.001,0.001,0.014,0.0,0.014,0.034,0.035,-0.01,0.0,0.0,-0.0
9012007,49,0.0,1.0,1.0,1.0,100.0,15.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,14.492,2.248,2.228,1.38,71.4,72.164,73.653,70.934,68.497,0.0,0.04,0.087,20.0,20.0,75.448,47.246,0.0,73.218,91.845,84.837,91.134,58.124,65.421,63.018,-10.82,50.875,84.438,71.813,71.75,71.25,71.75,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.18,73.188,71.875,-0.052,75.813,76.25,73.688,77.625,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,78.75,78.5,0.001,75.063,75.688,73.813,76.563,0.0,98.0,72.0,70.0,1000.0,200.0,-0.001,0.0,77.0,76.688,0.017,73.063,74.5,72.875,74.5,0.0,34.969,72.0,70.0,1000.0,200.0,0.0,0.0,74.813,74.5,-0.002,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.149,-0.148,0.149,0.001,0.013,0.0,0.014,0.034,0.035,-0.01,0.0,0.001,-0.0
9012007,50,0.0,1.0,1.0,1.0,100.0,15.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,14.344,2.248,2.228,1.815,71.508,72.27,73.758,70.934,68.497,0.0,0.036,0.087,20.0,20.0,75.251,47.302,0.0,73.218,91.697,84.837,91.06,58.05,65.317,62.945,-10.828,50.875,84.438,71.813,71.75,71.25,71.75,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.25,73.25,71.875,-0.052,75.813,76.25,73.875,77.5,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,78.75,78.5,0.001,75.063,75.813,73.813,76.563,0.0,98.0,72.0,70.0,1000.0,200.0,-0.001,0.0,77.063,76.938,0.017,73.063,74.5,72.875,74.5,0.0,34.969,72.0,70.0,1000.0,200.0,0.0,0.0,74.813,74.75,-0.002,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,0.0,0.001,0.001,0.013,0.0,0.014,0.034,0.035,-0.01,0.0,0.0,-0.0
9012007,51,0.0,1.0,1.0,1.0,100.0,15.0,0.0,0.0,0.0,0.0,0.0,33.968,36.31,0.012,0.02,0.0,80.0,55.0,1.4,14.461,2.248,2.228,-0.04,71.508,72.376,73.863,71.146,68.497,0.0,0.04,0.087,20.0,20.0,75.363,47.246,0.0,73.218,91.549,84.731,90.912,58.124,65.317,62.945,-10.82,50.875,84.375,71.938,71.75,71.25,71.688,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.281,73.25,71.875,-0.052,75.813,76.25,73.875,77.625,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,78.75,78.5,0.001,75.063,75.688,73.813,76.563,0.0,98.0,72.0,70.0,1000.0,200.0,-0.001,0.0,77.063,76.688,0.017,73.063,74.5,73.0,74.5,0.0,34.969,72.0,70.0,1000.0,200.0,0.0,0.0,74.938,74.5,-0.002,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.001,0.149,-0.148,0.001,0.001,0.013,0.0,0.013,0.034,0.036,-0.01,0.0,0.001,-0.0
9012007,52,0.0,1.0,1.0,1.0,100.0,15.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.012,0.02,0.0,80.0,55.0,1.4,14.172,2.248,2.228,1.216,71.508,72.058,73.548,70.829,68.497,0.0,0.036,0.083,20.0,20.0,75.616,47.246,0.0,73.218,91.623,84.731,90.986,58.197,65.526,63.018,-10.82,50.844,84.438,71.938,71.75,71.25,71.75,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.258,73.25,71.875,-0.052,75.813,76.125,73.688,77.625,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,78.75,78.5,0.001,75.063,75.688,73.813,76.563,0.0,98.0,72.0,70.0,1000.0,200.0,-0.001,0.0,77.063,76.688,0.021,73.063,74.5,72.875,74.5,0.0,34.969,72.0,70.0,1000.0,200.0,0.0,0.0,74.813,74.5,-0.002,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.149,-0.148,0.001,0.001,0.013,0.0,0.013,0.035,0.035,-0.01,0.0,0.001,-0.0
9012007,53,0.0,1.0,1.0,1.0,100.0,15.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,14.195,2.248,2.228,1.19,71.508,72.27,73.653,70.934,68.497,0.0,0.036,0.083,20.0,20.0,75.391,47.386,0.0,73.325,91.549,84.731,90.912,58.197,65.317,63.018,-10.82,50.844,84.438,71.938,71.75,71.25,71.688,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.094,73.25,71.875,-0.052,75.813,76.25,73.688,77.625,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,78.75,78.5,0.001,74.875,75.813,73.813,76.438,0.0,98.0,72.0,70.0,1000.0,200.0,-0.001,0.0,77.063,76.938,0.017,73.063,74.5,72.875,74.5,0.0,34.969,72.0,70.0,1000.0,200.0,0.0,0.0,74.813,74.5,-0.002,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,0.001,0.014,0.0,0.013,0.034,0.035,-0.01,0.0,0.0,-0.0
