DATE,TIME,SYS-CTL,RF-CTRL,ECONCTRL,ACCH-SEL,HWC-VLV,CHWC-VLV,EA-DMPR,RA-DMPR,OA-DMPR,SF-SST,RF-SST,SF-WAT,RF-WAT,HWP-GPM,CHWP-GPM,RFCFMLAG,RF-SFSPD,SAT_SPT,SA_SPSPT,RMT-CFM,SA-CFM,RA-CFM,OA-CFM,SA-TEMP,MA-TEMP,RA-TEMP,HWC-DAT,CHWC-DAT,SA-SP,SF-DP,RF-DP,SF-SPD,RF-SPD,SA-HUMD,RA-HUMD,OA-TEMP,OAD-TEMP,HWC-EWT,HWC-LWT,HWC-MWT,CHWC-EWT,CHWC-LWT,CHWC-MWT,HWP-DP,CHWC-EAH,CHWC-LAH,RM-TEMP,PLN-TEMP,VAV-EAT,VAV-DAT,VAVHCVLV,VAV-DMPR,RMCLGSPT,RMHTGSPT,OCC-MAX,OCC-MIN,VAV-DP,VAVCFMDP,VAVHCEWT,VAVHCLWT,VAVHCGPM,RM-TEMP.1,PLN-TEMP.1,VAV-EAT.1,VAV-DAT.1,VAVHCVLV.1,VAV-DMPR.1,RMCLGSPT.1,RMHTGSPT.1,OCC-MAX.1,OCC-MIN.1,VAV-DP.1,VAVCFMDP.1,VAVHCEWT.1,VAVHCLWT.1,VAVHCGPM.1,RM-TEMP.2,PLN-TEMP.2,VAV-EAT.2,VAV-DAT.2,VAVHCVLV.2,VAV-DMPR.2,RMCLGSPT.2,RMHTGSPT.2,OCC-MAX.2,OCC-MIN.2,VAV-DP.2,VAVCFMDP.2,VAVHCEWT.2,VAVHCLWT.2,VAVHCGPM.2,RM-TEMP.3,PLN-TEMP.3,VAV-EAT.3,VAV-DAT.3,VAVHCVLV.3,VAV-DMPR.3,RMCLGSPT.3,RMHTGSPT.3,OCC-MAX.3,OCC-MIN.3,VAV-DP.3,VAVCFMDP.3,VAVHCEWT.3,VAVHCLWT.3,VAVHCGPM.3,IABBHT1,IABBHT2,IBBBHT1,IBBBHT2,WABBHT1,WABBHT2,WBBBHT1,WBBBHT2,SABBHT1,SABBHT2,SBBBHT1,SBBBHT2,EABBHT1,EABBHT2,EBBBHT1,EBBBHT2,IBBAMPS,WBBAMPS,SBBAMPS,EBBAMPS,IALITES1,IALITES2,IBLITES1,IBLITES2,WALITES1,WALITES2,WBLITES1,WBLITES2,SALITES1,SALITES2,SBLITES1,SBLITES2,EALITES1,EALITES2,EBLITES1,EBLITES2,IALITWAT,WALITWAT,SALITWAT,EALITWAT,IBLITWAT,WBLITWAT,SBLITWAT,EBLITWAT,HWC_GPM,CHWC_GPM,E_hcoil,E_ccoil,E_SF,E_RF,E_ZONE_I,E_ZONE_W,E_ZONE_S,E_ZONE_E
9012007,54,0.0,1.0,1.0,1.0,100.0,15.0,0.0,0.0,0.0,0.0,0.0,33.968,36.31,0.012,0.02,0.0,80.0,55.0,1.4,14.125,2.248,2.228,1.495,71.508,72.27,73.653,71.04,68.497,0.0,0.04,0.083,20.0,20.0,75.532,47.302,0.0,73.218,91.475,84.731,90.838,58.197,65.317,63.018,-10.82,50.875,84.438,71.813,71.75,71.25,71.688,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.016,73.25,71.875,-0.052,75.75,76.125,73.688,77.625,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,78.75,78.5,0.001,75.063,75.688,73.938,76.563,0.0,98.0,72.0,70.0,1000.0,200.0,-0.001,0.0,77.063,76.688,0.017,73.063,74.5,72.875,74.5,0.0,34.969,72.0,70.0,1000.0,200.0,0.0,0.0,74.813,74.75,-0.002,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,0.001,0.014,0.0,0.013,0.034,0.036,-0.01,0.0,0.001,-0.0
9012007,55,0.0,1.0,1.0,1.0,100.0,15.0,0.0,0.0,0.0,0.0,0.0,33.968,36.31,0.012,0.02,0.0,80.0,55.0,1.4,14.43,2.248,2.228,0.295,71.508,72.164,73.548,70.934,68.497,0.0,0.036,0.083,20.0,20.0,75.307,47.33,0.0,73.325,91.475,84.625,90.838,58.27,65.421,63.091,-10.82,50.844,84.375,71.813,71.75,71.25,71.75,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.32,73.188,71.938,-0.052,75.813,76.125,73.688,77.625,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,78.75,78.5,0.001,74.875,75.688,73.813,76.438,0.0,98.0,72.0,70.0,1000.0,200.0,-0.001,0.0,77.063,76.688,0.017,73.063,74.5,72.875,74.5,0.0,34.969,72.0,70.0,1000.0,200.0,0.0,0.0,74.813,74.75,-0.002,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,-0.074,0.149,0.001,0.0,0.001,0.001,0.013,0.0,0.013,0.034,0.036,-0.01,0.0,0.001,-0.0
9012007,56,0.0,1.0,1.0,1.0,100.0,15.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,14.148,2.248,0.462,1.105,71.508,72.164,73.653,71.04,68.497,0.0,0.036,0.083,20.0,20.0,75.419,47.386,0.0,73.218,91.549,84.625,90.765,58.343,65.421,63.163,-10.82,50.813,84.375,71.813,71.875,71.188,71.75,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.055,73.25,71.938,-0.052,75.813,76.125,73.688,77.625,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,78.75,78.563,0.001,75.063,75.688,73.813,76.563,0.0,98.0,72.0,70.0,1000.0,200.0,-0.001,0.0,77.063,76.688,0.017,73.0,74.5,73.0,74.5,0.0,34.969,72.0,70.0,1000.0,200.0,0.0,0.0,74.813,74.75,-0.002,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,-0.148,0.001,0.001,0.014,0.0,0.013,0.034,0.035,-0.01,0.0,0.001,-0.0
9012007,57,0.0,1.0,1.0,1.0,100.0,15.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.012,0.02,0.0,80.0,55.0,1.4,14.359,2.248,2.228,-1.32,71.508,72.27,73.548,70.934,68.497,0.0,0.04,0.083,20.0,20.0,75.532,47.442,0.0,73.325,91.401,84.625,90.765,58.343,65.421,63.163,-10.82,50.813,84.375,71.938,71.75,71.25,71.75,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.242,73.25,71.875,-0.052,75.75,76.063,73.688,77.625,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,78.938,78.5,0.001,74.875,75.813,73.813,76.563,0.0,98.0,72.0,70.0,1000.0,200.0,-0.001,0.0,77.063,76.688,0.016,73.063,74.5,73.0,74.5,0.0,34.969,72.0,70.0,1000.0,200.0,0.0,0.0,74.813,74.5,-0.002,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.032,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,0.001,0.014,0.0,0.013,0.035,0.035,-0.01,0.0,0.001,-0.0
9012007,58,0.0,1.0,1.0,1.0,100.0,15.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.012,0.02,0.0,80.0,55.0,1.4,14.25,2.248,0.462,-0.54,71.508,72.164,73.548,70.934,68.497,0.0,0.036,0.083,20.0,20.0,75.532,47.442,0.0,73.11,91.327,84.519,90.691,58.417,65.421,63.163,-10.828,50.813,84.375,71.813,71.75,71.188,71.688,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.25,73.188,71.875,-0.052,75.75,76.125,73.688,77.625,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,78.75,78.5,0.001,74.875,75.688,73.813,76.438,0.0,98.0,72.0,70.0,1000.0,200.0,-0.001,0.0,77.063,76.688,0.017,73.063,74.5,72.875,74.5,0.0,34.969,72.0,70.0,1000.0,200.0,0.0,0.0,74.813,74.75,-0.002,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.149,0.001,0.0,0.149,0.001,0.014,0.0,0.013,0.035,0.035,-0.01,0.0,0.001,-0.0
9012007,59,0.0,1.0,1.0,1.0,100.0,15.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.022,0.02,0.0,80.0,55.0,1.4,14.125,2.248,2.228,0.461,71.4,72.27,73.548,70.934,68.497,0.0,0.04,0.087,20.0,20.0,75.7,47.442,0.0,73.218,91.254,84.519,90.617,58.417,65.421,63.163,-10.82,50.813,84.375,71.813,71.75,71.188,71.688,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.234,73.188,71.875,-0.052,75.75,76.25,73.688,77.625,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,78.75,78.5,0.001,74.875,75.688,73.813,76.438,0.0,98.0,72.0,70.0,1000.0,200.0,-0.001,0.0,77.063,76.688,0.017,73.063,74.5,72.875,74.5,0.0,34.969,72.0,70.0,1000.0,200.0,0.0,0.0,74.813,74.75,-0.002,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.149,0.001,-0.148,0.001,0.002,0.014,0.0,0.013,0.034,0.035,-0.01,0.0,0.001,-0.0
9012007,100,0.0,1.0,1.0,1.0,100.0,15.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.022,0.02,0.0,80.0,55.0,1.4,14.125,2.248,2.228,2.078,71.508,72.164,73.653,71.04,68.497,0.0,0.036,0.087,20.0,20.0,75.448,47.47,0.0,73.218,91.254,84.519,90.617,58.49,65.421,63.163,-10.82,50.813,84.375,71.813,71.75,71.25,71.75,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.086,73.25,71.875,-0.052,75.75,76.25,73.688,77.625,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,78.75,78.313,0.001,74.875,75.688,73.813,76.438,0.0,98.0,72.0,70.0,1000.0,200.0,-0.001,0.0,77.188,76.688,0.017,73.0,74.5,72.875,74.5,0.0,34.969,72.0,70.0,1000.0,200.0,0.0,0.0,74.813,74.75,-0.002,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,-0.148,0.001,0.002,0.013,0.0,0.013,0.035,0.035,-0.01,0.0,0.001,-0.0
9012007,101,0.0,1.0,1.0,1.0,100.0,15.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.022,0.02,0.0,80.0,55.0,1.4,14.156,2.248,2.228,2.085,71.508,72.482,73.653,71.146,68.497,0.0,0.036,0.083,20.0,20.0,75.363,47.498,0.0,73.218,91.18,84.412,90.543,58.49,65.421,63.236,-10.82,50.781,84.438,71.813,71.75,71.25,71.75,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.242,73.25,71.875,-0.052,75.75,76.25,73.688,77.625,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,78.938,78.5,0.001,74.813,75.688,73.813,76.438,0.0,98.0,72.0,70.0,1000.0,200.0,-0.001,0.0,77.063,76.938,0.017,73.063,74.5,72.875,74.5,0.0,34.969,72.0,70.0,1000.0,200.0,0.0,0.0,74.813,74.75,-0.002,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,-0.148,0.147,0.149,0.001,-0.148,0.001,0.002,0.014,0.0,0.013,0.035,0.035,-0.01,0.0,0.0,-0.0
9012007,102,0.0,1.0,1.0,1.0,100.0,15.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.022,0.02,0.0,80.0,55.0,1.4,14.273,2.248,2.228,0.352,71.508,72.27,73.443,70.934,68.497,0.0,0.04,0.083,20.0,20.0,75.672,47.527,0.0,73.218,91.032,84.412,90.469,58.49,65.526,63.309,-10.82,50.813,84.375,71.813,71.875,71.188,71.75,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.578,73.25,71.875,-0.052,75.75,76.125,73.688,77.625,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,78.75,78.5,0.001,74.875,75.813,73.813,76.438,0.0,98.0,72.0,70.0,1000.0,200.0,-0.001,0.0,77.063,76.938,0.017,73.063,74.5,73.0,74.5,0.0,34.969,72.0,70.0,1000.0,200.0,0.0,0.0,74.813,74.5,-0.002,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.223,-0.148,0.0,0.001,0.149,-0.222,0.149,0.002,0.014,0.0,0.013,0.035,0.035,-0.01,0.0,0.0,-0.0
9012007,103,0.0,1.0,1.0,1.0,100.0,15.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,14.57,2.248,2.228,3.776,71.508,72.27,73.443,71.04,68.497,0.0,0.04,0.087,20.0,20.0,75.616,47.611,0.0,73.11,91.18,84.306,90.469,58.49,65.526,63.236,-10.82,50.813,84.438,71.813,71.75,71.188,71.688,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.328,73.188,71.875,-0.052,75.75,76.063,73.688,77.313,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,78.75,78.5,0.001,74.875,75.688,73.813,76.563,0.0,98.0,72.0,70.0,1000.0,200.0,-0.001,0.0,77.063,76.625,0.017,73.0,74.5,73.0,74.5,0.0,34.969,72.0,70.0,1000.0,200.0,0.0,0.0,74.938,74.75,-0.002,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.032,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,0.001,0.013,0.0,0.013,0.034,0.035,-0.01,0.0,0.001,-0.0
9012007,104,0.0,1.0,1.0,1.0,100.0,15.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.012,0.02,0.0,80.0,55.0,1.4,14.547,2.248,2.228,0.783,71.508,72.27,73.548,71.04,68.497,0.0,0.04,0.083,20.0,20.0,75.363,47.639,0.0,73.325,90.958,84.306,90.321,58.563,65.526,63.309,-10.82,50.781,84.375,71.813,71.75,71.25,71.75,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.516,73.25,71.875,-0.052,75.75,76.063,73.688,77.625,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,78.688,78.5,0.001,74.875,75.688,73.813,76.438,0.0,98.0,72.0,70.0,1000.0,200.0,-0.001,0.0,77.063,76.688,0.019,73.0,74.5,73.0,74.5,0.0,34.969,72.0,70.0,1000.0,200.0,0.0,0.0,74.813,74.5,-0.002,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.001,0.001,0.014,0.0,0.013,0.035,0.035,-0.01,0.0,0.001,-0.0
9012007,105,0.0,1.0,1.0,1.0,100.0,15.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.012,0.02,0.0,80.0,55.0,1.4,14.234,2.248,2.228,-0.055,71.615,72.164,73.443,70.934,68.497,0.0,0.04,0.083,20.0,20.0,75.419,47.667,0.0,73.218,90.958,84.2,90.321,58.636,65.63,63.382,-10.82,50.781,84.375,71.938,71.875,71.25,71.688,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.109,73.25,71.938,-0.052,75.625,76.063,73.688,77.5,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,78.75,78.5,0.001,74.875,75.688,73.813,76.438,0.0,98.0,72.0,70.0,1000.0,200.0,-0.001,0.0,77.063,76.688,0.019,73.0,74.5,73.0,74.5,0.0,34.969,72.0,70.0,1000.0,200.0,0.0,0.0,74.938,74.5,-0.002,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.147,0.149,0.001,-0.148,0.001,0.001,0.014,0.0,0.013,0.035,0.035,-0.01,0.0,0.001,-0.0
9012007,106,0.0,1.0,1.0,1.0,100.0,15.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,14.078,2.248,2.228,3.255,71.508,72.27,73.443,71.04,68.497,0.0,0.04,0.083,20.0,20.0,75.307,47.667,0.0,73.218,90.884,84.306,90.395,58.636,65.63,63.382,-10.82,50.813,84.375,71.813,71.75,71.25,71.75,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.352,73.25,71.875,-0.052,75.625,76.063,73.688,77.5,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,78.75,78.563,0.001,74.875,75.688,73.813,76.438,0.0,98.0,72.0,70.0,1000.0,200.0,-0.001,0.0,77.063,76.688,0.019,73.0,74.5,73.0,74.5,0.0,34.969,72.0,70.0,1000.0,200.0,0.0,0.0,74.938,74.75,-0.002,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,0.001,0.014,0.0,0.013,0.034,0.035,-0.01,0.0,0.001,-0.0
9012007,107,0.0,1.0,1.0,1.0,100.0,15.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,14.305,2.248,0.462,-0.269,71.508,72.164,73.443,71.04,68.497,0.0,0.036,0.083,20.0,20.0,75.476,47.751,0.0,73.218,90.81,84.2,90.321,58.783,65.63,63.382,-10.82,50.781,84.375,71.813,71.75,71.25,71.75,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.109,73.25,71.75,-0.052,75.75,76.063,73.688,77.5,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,78.688,78.5,0.001,74.875,75.688,73.813,76.563,0.0,98.0,72.0,70.0,1000.0,200.0,-0.001,0.0,77.188,76.688,0.017,73.063,74.5,73.0,74.5,0.0,34.969,72.0,70.0,1000.0,200.0,0.0,0.0,74.813,74.75,-0.002,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.149,0.001,-0.148,0.001,0.001,0.013,0.0,0.013,0.034,0.035,-0.011,0.0,0.001,-0.0
9012007,108,0.0,1.0,1.0,1.0,100.0,15.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.022,0.02,0.0,80.0,55.0,1.4,14.336,2.248,2.228,0.349,71.508,72.164,73.443,70.934,68.497,0.0,0.04,0.083,20.0,20.0,75.728,47.779,0.0,73.218,90.81,84.2,90.174,58.783,65.63,63.455,-10.82,50.781,84.438,71.938,71.75,71.25,71.688,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.242,73.25,71.875,-0.052,75.625,76.063,73.688,77.5,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,78.75,78.5,0.001,74.875,75.688,73.813,76.438,0.0,98.0,72.0,70.0,1000.0,200.0,-0.001,0.0,77.063,76.688,0.023,73.063,74.5,73.0,74.5,0.0,34.969,72.0,70.0,1000.0,200.0,0.0,0.0,74.813,74.75,-0.002,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.032,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.001,0.001,-0.148,0.149,0.002,0.014,0.0,0.013,0.034,0.035,-0.01,0.0,0.001,-0.0
9012007,109,0.0,1.0,1.0,1.0,100.0,15.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,14.289,2.248,2.228,0.486,71.508,72.164,73.443,71.04,68.497,0.0,0.04,0.083,20.0,20.0,75.532,47.835,0.0,73.218,90.81,84.2,90.174,58.71,65.839,63.382,-10.82,50.781,84.375,71.938,71.75,71.25,71.75,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.258,73.25,71.938,-0.052,75.625,76.063,73.688,77.5,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,78.75,78.5,0.001,74.875,75.688,73.625,76.438,0.0,98.0,72.0,70.0,1000.0,200.0,-0.001,0.0,77.063,76.938,0.014,73.0,74.5,73.0,74.5,0.0,34.969,72.0,70.0,1000.0,200.0,0.0,0.0,74.813,74.75,-0.002,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,0.001,0.013,0.0,0.013,0.034,0.035,-0.01,0.0,0.0,-0.0
9012007,110,0.0,1.0,1.0,1.0,100.0,15.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.012,0.02,0.0,80.0,55.0,1.4,14.422,2.248,2.228,2.171,71.508,72.27,73.443,71.04,68.497,0.0,0.036,0.083,20.0,20.0,75.616,48.227,0.0,73.218,90.81,84.094,90.174,58.783,65.63,63.455,-10.82,50.781,84.438,71.938,71.875,71.188,71.75,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.5,73.25,71.938,-0.052,75.625,76.125,73.688,77.5,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,78.75,78.313,0.001,74.813,75.688,73.813,76.563,0.0,98.0,72.0,70.0,1000.0,200.0,-0.001,0.0,77.063,76.938,0.017,73.0,74.5,73.0,74.5,0.0,34.969,72.0,70.0,1000.0,200.0,0.0,0.0,74.813,74.5,-0.002,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.147,0.149,0.001,-0.148,0.001,0.001,0.014,0.0,0.013,0.035,0.036,-0.01,0.0,0.0,-0.0
9012007,111,0.0,1.0,1.0,1.0,100.0,15.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,14.398,2.248,2.228,0.708,71.508,72.27,73.443,70.934,68.497,0.0,0.04,0.083,20.0,20.0,75.532,47.975,0.0,73.11,90.662,84.094,90.1,58.783,65.734,63.455,-10.82,50.781,84.375,71.938,71.75,71.25,71.75,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.484,73.25,71.938,-0.052,75.625,76.125,73.688,77.5,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,78.75,78.313,0.001,74.875,75.688,73.813,76.438,0.0,98.0,72.0,70.0,1000.0,200.0,-0.001,0.0,77.0,76.688,0.017,73.0,74.5,73.0,74.5,0.0,34.969,72.0,70.0,1000.0,200.0,0.0,0.0,74.813,74.75,-0.002,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,-0.148,0.147,0.149,0.001,-0.148,0.149,0.001,0.013,0.0,0.013,0.034,0.035,-0.01,0.0,0.001,-0.0
9012007,112,0.0,1.0,1.0,1.0,100.0,15.0,0.0,0.0,0.0,0.0,0.0,33.968,36.31,0.012,0.02,0.0,80.0,55.0,1.4,14.273,1.126,2.228,0.434,71.508,72.27,73.443,71.04,68.604,0.0,0.04,0.087,20.0,20.0,75.644,47.891,0.0,73.11,90.736,83.988,90.1,58.856,65.734,63.455,-10.82,50.781,84.375,71.813,71.75,71.25,71.688,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.297,73.188,71.875,-0.052,75.625,76.063,73.688,77.5,0.0,99.938,72.0,70.0,1000.0,200.0,-0.002,0.0,78.75,78.5,0.001,74.875,75.688,73.813,76.75,0.0,98.0,72.0,70.0,1000.0,200.0,-0.001,0.0,77.063,76.688,0.017,73.0,74.5,73.0,74.5,0.0,34.969,72.0,70.0,1000.0,200.0,0.0,0.0,74.938,74.75,-0.002,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,0.001,0.013,0.0,0.013,0.034,0.036,-0.01,0.0,0.001,-0.0
9012007,113,0.0,1.0,1.0,1.0,100.0,15.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,14.43,2.248,2.228,0.343,71.508,72.164,73.443,71.04,68.604,0.0,0.04,0.083,20.0,20.0,75.476,47.863,0.0,73.218,90.588,83.988,90.026,58.856,65.734,63.455,-10.828,50.781,84.438,71.813,71.625,71.188,71.75,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.414,73.188,71.875,-0.052,75.625,76.125,73.688,77.5,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,78.75,78.5,0.001,74.875,75.813,73.813,76.438,0.0,98.0,72.0,70.0,1000.0,200.0,-0.001,0.0,77.0,76.688,0.017,73.0,74.5,73.0,74.5,0.0,34.969,72.0,70.0,1000.0,200.0,0.0,0.0,74.813,74.75,-0.002,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,0.001,0.013,0.0,0.013,0.034,0.035,-0.01,0.0,0.001,-0.0
9012007,114,0.0,1.0,1.0,1.0,100.0,15.0,0.0,0.0,0.0,0.0,0.0,33.968,36.31,0.012,0.02,0.0,80.0,55.0,1.4,14.336,2.248,2.228,-0.54,71.508,72.27,73.548,70.934,68.497,0.0,0.036,0.083,20.0,20.0,75.56,47.807,0.0,73.11,90.588,83.988,90.026,58.93,65.943,63.528,-10.82,50.781,84.375,71.938,71.75,71.25,71.688,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.445,73.25,71.938,-0.052,75.625,75.938,73.688,77.5,0.0,99.688,72.0,70.0,1000.0,200.0,-0.002,0.0,78.75,78.313,0.001,74.875,75.688,73.813,76.563,0.0,98.0,72.0,70.0,1000.0,200.0,-0.001,0.0,77.063,76.938,0.017,73.063,74.5,73.0,74.5,0.0,34.969,72.0,70.0,1000.0,200.0,0.0,0.0,74.938,74.75,-0.002,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.149,0.149,-0.148,0.149,0.001,0.013,0.0,0.013,0.034,0.036,-0.01,0.0,0.0,-0.0
9012007,115,0.0,1.0,1.0,1.0,100.0,15.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.012,0.02,0.0,80.0,55.0,1.4,14.523,2.248,3.993,1.544,71.723,72.164,73.653,71.04,68.711,0.0,0.04,0.083,20.0,20.0,75.728,47.723,0.0,73.325,90.514,83.881,89.878,58.93,65.734,63.528,-10.82,50.813,84.438,71.813,71.75,71.25,71.688,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.641,73.25,71.875,-0.052,75.625,76.125,73.875,77.5,0.0,99.125,72.0,70.0,1000.0,200.0,-0.002,0.0,78.75,78.313,0.001,74.875,75.688,73.813,76.438,0.0,98.0,72.0,70.0,1000.0,200.0,-0.001,0.0,77.063,76.688,0.013,73.063,74.5,73.0,74.5,0.0,34.969,72.0,70.0,1000.0,200.0,0.0,0.0,74.813,74.75,-0.002,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.032,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,-0.148,0.0,0.001,0.149,-0.148,0.149,0.001,0.014,0.0,0.013,0.035,0.036,-0.01,0.0,0.001,-0.0
9012007,116,0.0,1.0,1.0,1.0,100.0,15.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.012,0.02,0.0,80.0,55.0,1.4,14.516,2.248,3.993,0.617,71.508,72.164,73.653,70.934,68.604,0.0,0.036,0.083,20.0,20.0,75.532,47.639,0.0,73.218,90.514,83.988,89.878,59.003,65.839,63.673,-10.828,50.813,84.438,71.938,71.75,71.25,71.75,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.531,73.25,71.875,-0.052,75.625,76.125,73.688,77.5,0.0,97.938,72.0,70.0,1000.0,200.0,-0.002,0.0,78.75,78.313,0.001,74.875,75.813,73.813,76.438,0.0,98.0,72.0,70.0,1000.0,200.0,-0.001,0.0,77.0,76.688,0.017,73.0,74.5,72.875,74.5,0.0,34.969,72.0,70.0,1000.0,200.0,0.0,0.0,74.938,74.75,-0.002,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,0.001,0.014,0.0,0.013,0.035,0.035,-0.01,0.0,0.001,-0.0
9012007,117,0.0,1.0,1.0,1.0,100.0,15.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,14.516,2.248,3.993,1.217,71.723,72.27,73.653,71.04,68.818,0.0,0.04,0.083,20.0,20.0,75.504,47.527,0.0,73.433,90.514,83.881,89.804,59.003,65.734,63.6,-10.82,50.813,84.438,71.813,71.75,71.25,71.75,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.508,73.25,71.875,-0.052,75.625,76.125,73.688,77.5,0.0,97.438,72.0,70.0,1000.0,200.0,-0.002,0.0,78.688,78.5,0.001,74.875,75.688,73.813,76.438,0.0,98.0,72.0,70.0,1000.0,200.0,-0.001,0.0,77.063,76.938,0.017,73.063,74.5,73.0,74.5,0.0,34.969,72.0,70.0,1000.0,200.0,0.0,0.0,74.813,74.75,-0.002,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.001,-0.148,0.0,0.001,0.001,-0.148,0.149,0.001,0.014,0.0,0.013,0.034,0.035,-0.01,0.0,0.0,-0.0
9012007,118,0.0,1.0,1.0,1.0,100.0,15.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.022,0.02,0.0,80.0,55.0,1.4,14.492,2.248,3.993,-0.161,71.615,72.164,73.758,71.04,68.604,0.0,0.04,0.087,20.0,20.0,75.56,47.442,0.0,73.218,90.44,83.775,89.804,59.003,65.839,63.6,-10.82,50.813,84.438,71.938,71.75,71.25,71.688,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.273,73.188,71.938,-0.052,75.625,76.125,73.688,77.5,0.0,97.438,72.0,70.0,1000.0,200.0,-0.002,0.0,78.75,78.313,0.001,74.875,75.688,73.813,76.438,0.0,98.0,72.0,70.0,1000.0,200.0,-0.001,0.0,77.063,76.688,0.017,73.0,74.5,73.0,74.5,0.0,34.969,72.0,70.0,1000.0,200.0,0.0,0.0,74.938,74.75,-0.002,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,0.0,0.001,0.002,0.013,0.0,0.013,0.034,0.035,-0.01,0.0,0.001,-0.0
9012007,119,0.0,1.0,1.0,1.0,100.0,15.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.012,0.02,0.0,80.0,55.0,1.4,14.398,2.248,3.993,1.23,71.615,72.164,73.758,71.04,68.604,0.0,0.036,0.087,20.0,20.0,75.448,47.414,0.0,73.218,90.292,83.775,89.73,59.003,65.839,63.6,-10.82,50.813,84.438,71.813,71.75,71.5,71.75,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.375,73.25,71.875,-0.052,75.625,76.125,73.688,77.5,0.0,97.438,72.0,70.0,1000.0,200.0,-0.002,0.0,78.75,78.313,0.001,74.875,75.688,73.813,76.438,0.0,98.0,72.0,70.0,1000.0,200.0,-0.001,0.0,77.063,76.688,0.017,73.0,74.5,73.0,74.5,0.0,34.969,72.0,70.0,1000.0,200.0,0.0,0.0,74.938,74.75,-0.002,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.001,-0.148,0.0,0.149,0.149,-0.222,0.149,0.001,0.013,0.0,0.013,0.035,0.035,-0.01,0.0,0.001,-0.0
9012007,120,0.0,1.0,1.0,1.0,100.0,15.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,14.414,2.248,2.228,1.221,71.508,72.27,73.863,70.934,68.604,0.0,0.04,0.083,20.0,20.0,75.504,47.414,0.0,73.218,90.292,83.775,89.73,59.003,65.839,63.6,-10.82,50.813,84.438,71.938,71.75,71.25,71.75,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.18,73.25,71.875,-0.052,75.375,76.125,73.688,77.5,0.0,97.438,72.0,70.0,1000.0,200.0,-0.002,0.0,78.75,78.313,0.001,74.813,75.688,73.813,76.438,0.0,98.0,72.0,70.0,1000.0,200.0,-0.001,0.0,77.063,76.938,0.017,73.0,74.5,73.0,74.5,0.0,34.969,72.0,70.0,1000.0,200.0,0.0,0.0,74.938,74.75,-0.002,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,-0.148,0.0,0.001,0.149,-0.148,0.001,0.001,0.013,0.0,0.013,0.034,0.035,-0.01,0.0,0.0,-0.0
9012007,121,0.0,1.0,1.0,1.0,100.0,15.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.012,0.02,0.0,80.0,55.0,1.4,14.172,3.37,2.228,0.365,71.615,72.164,73.758,70.829,68.604,0.0,0.04,0.083,20.0,20.0,75.644,47.358,0.0,73.218,90.292,83.669,89.73,59.076,65.943,63.673,-10.82,50.813,84.438,71.938,71.75,71.188,71.688,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.258,73.25,71.938,-0.052,75.375,76.125,73.688,77.5,0.0,97.438,72.0,70.0,1000.0,200.0,-0.002,0.0,78.75,78.5,0.001,74.875,75.688,73.813,76.438,0.0,98.0,72.0,70.0,1000.0,200.0,-0.001,0.0,77.063,76.688,0.017,73.0,74.5,73.0,74.5,0.0,34.969,72.0,70.0,1000.0,200.0,0.0,0.0,74.813,74.75,-0.002,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.032,0.013,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.149,0.001,-0.148,0.001,0.001,0.013,0.0,0.013,0.035,0.035,-0.01,0.0,0.001,-0.0
9012007,122,0.0,1.0,1.0,1.0,100.0,15.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,14.164,2.248,2.228,0.354,71.4,72.27,73.758,71.04,68.497,0.0,0.04,0.083,20.0,20.0,75.7,47.386,0.0,73.11,90.218,83.669,89.657,59.223,65.839,63.673,-10.82,50.813,84.438,71.813,71.75,71.25,71.75,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.172,73.25,71.938,-0.052,75.625,76.125,73.688,77.5,0.0,97.438,72.0,70.0,1000.0,200.0,-0.002,0.0,78.75,78.313,0.001,74.813,75.688,73.813,76.563,0.0,98.0,72.0,70.0,1000.0,200.0,-0.001,0.0,77.063,76.688,0.017,73.0,74.5,73.0,74.5,0.0,34.969,72.0,70.0,1000.0,200.0,0.0,0.0,74.938,74.75,-0.002,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,0.0,0.149,0.001,0.013,0.0,0.012,0.034,0.035,-0.01,0.0,0.001,-0.0
9012007,123,0.0,1.0,1.0,1.0,100.0,15.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.012,0.02,0.0,80.0,55.0,1.4,13.82,1.126,2.228,0.362,71.615,72.164,73.758,71.04,68.604,0.0,0.036,0.083,20.0,20.0,75.728,47.33,0.0,73.11,90.144,83.669,89.583,59.149,65.943,63.673,-10.82,50.813,84.375,71.813,71.75,71.5,71.75,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.133,73.25,71.938,-0.052,75.375,76.125,73.688,77.313,0.0,97.438,72.0,70.0,1000.0,200.0,-0.002,0.0,78.75,78.313,0.001,74.813,75.688,73.938,76.563,0.0,98.0,72.0,70.0,1000.0,200.0,-0.001,0.0,77.063,76.688,0.017,73.0,74.438,72.875,74.5,0.0,34.969,72.0,70.0,1000.0,200.0,0.0,0.0,74.938,74.75,-0.002,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.001,0.001,0.013,0.0,0.012,0.035,0.035,-0.01,0.0,0.001,-0.0
9012007,124,0.0,1.0,1.0,1.0,100.0,15.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.022,0.02,0.0,80.0,55.0,1.4,14.359,2.248,3.993,1.606,71.615,72.164,73.758,71.04,68.604,0.0,0.036,0.083,20.0,20.0,75.728,47.386,0.0,73.218,90.07,83.669,89.583,59.223,66.152,63.746,-10.82,50.813,84.375,71.813,71.75,71.25,71.75,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.117,73.25,71.875,-0.052,75.375,76.125,73.688,77.5,0.0,97.438,72.0,70.0,1000.0,200.0,-0.002,0.0,78.75,78.313,0.001,74.875,75.688,73.625,76.438,0.0,98.0,72.0,70.0,1000.0,200.0,-0.001,0.0,77.063,76.688,0.017,73.0,74.5,73.0,74.5,0.0,34.969,72.0,70.0,1000.0,200.0,0.0,0.0,74.938,74.75,-0.002,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,0.0,0.001,0.002,0.013,0.0,0.012,0.035,0.035,-0.01,0.0,0.001,-0.0
9012007,125,0.0,1.0,1.0,1.0,100.0,15.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.012,0.02,0.0,80.0,55.0,1.4,13.969,2.248,2.228,2.591,71.615,72.27,73.758,70.934,68.604,0.0,0.04,0.083,20.0,20.0,75.476,47.274,0.0,73.218,90.07,83.563,89.509,59.223,65.943,63.746,-10.82,50.813,84.375,71.813,71.75,71.25,71.75,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.336,73.25,71.875,-0.052,75.375,76.125,73.688,77.5,0.0,97.438,72.0,70.0,1000.0,200.0,-0.002,0.0,78.75,78.313,0.001,74.875,75.688,73.813,76.438,0.0,98.0,72.0,70.0,1000.0,200.0,-0.001,0.0,77.0,76.688,0.017,73.0,74.5,73.0,74.5,0.0,34.969,72.0,70.0,1000.0,200.0,0.0,0.0,74.813,74.75,-0.002,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,-0.148,0.0,0.149,0.001,0.0,0.001,0.001,0.013,0.0,0.012,0.035,0.035,-0.01,0.0,0.001,-0.0
9012007,126,0.0,1.0,1.0,1.0,100.0,15.0,0.0,0.0,0.0,0.0,0.0,33.968,36.31,0.012,0.02,0.0,80.0,55.0,1.4,14.188,2.248,3.993,0.466,71.615,72.27,73.758,70.934,68.604,0.0,0.04,0.083,20.0,20.0,75.644,47.302,0.0,73.218,90.07,83.563,89.435,59.296,66.257,63.819,-10.82,50.813,84.313,71.813,71.75,71.25,71.75,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.477,73.188,71.875,-0.052,75.375,76.125,73.688,77.313,0.0,97.438,72.0,70.0,1000.0,200.0,-0.002,0.0,78.688,78.313,0.001,74.813,75.688,73.813,76.438,0.0,98.0,72.0,70.0,1000.0,200.0,-0.001,0.0,77.063,76.688,0.017,73.0,74.5,73.0,74.5,0.0,34.969,72.0,70.0,1000.0,200.0,0.0,0.0,74.813,74.75,-0.002,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.001,-0.148,0.0,0.149,0.001,-0.148,0.001,0.001,0.013,0.0,0.012,0.034,0.036,-0.01,0.0,0.001,-0.0
9012007,127,0.0,1.0,1.0,1.0,100.0,15.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.012,0.02,0.0,80.0,55.0,1.4,14.391,2.248,0.462,1.255,71.615,72.27,73.758,71.04,68.604,0.0,0.04,0.083,20.0,20.0,75.504,47.358,0.0,73.218,89.996,83.563,89.361,59.223,66.048,63.746,-10.828,50.813,84.313,71.813,71.75,71.25,71.75,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.211,73.25,71.875,-0.052,75.375,76.125,73.688,77.313,0.0,97.438,72.0,70.0,1000.0,200.0,-0.002,0.0,78.688,78.313,0.001,74.813,75.688,73.813,76.438,0.0,98.0,72.0,70.0,1000.0,200.0,-0.001,0.0,77.063,76.688,0.017,73.0,74.5,73.0,74.5,0.0,34.969,72.0,70.0,1000.0,200.0,0.0,0.0,74.938,74.75,-0.002,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,0.0,0.001,0.001,0.013,0.0,0.012,0.035,0.035,-0.01,0.0,0.001,-0.0
9012007,128,0.0,1.0,1.0,1.0,100.0,15.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.012,0.02,0.0,80.0,55.0,1.4,14.172,2.248,2.228,2.044,71.508,72.27,73.758,71.04,68.497,0.0,0.04,0.083,20.0,20.0,75.448,47.33,0.0,73.11,89.848,83.456,89.435,59.296,66.048,63.819,-10.82,50.813,84.313,71.813,71.75,71.25,71.688,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.305,73.188,71.938,-0.052,75.375,76.125,73.688,77.313,0.0,97.438,72.0,70.0,1000.0,200.0,-0.002,0.0,78.75,78.313,0.001,74.875,75.688,73.625,76.438,0.0,98.0,72.0,70.0,1000.0,200.0,-0.001,0.0,77.0,76.688,0.017,73.0,74.5,73.0,74.5,0.0,34.969,72.0,70.0,1000.0,200.0,0.0,0.0,74.938,74.75,-0.002,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.222,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,0.001,0.013,0.0,0.012,0.035,0.035,-0.01,0.0,0.001,-0.0
9012007,129,0.0,1.0,1.0,1.0,100.0,15.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.022,0.02,0.0,80.0,55.0,1.4,14.648,2.248,2.228,2.08,71.615,72.27,73.758,71.04,68.604,0.0,0.036,0.087,20.0,20.0,75.504,47.33,0.0,73.218,89.848,83.456,89.361,59.296,66.257,63.892,-10.82,50.813,84.313,71.813,71.75,71.25,71.75,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.813,73.25,71.875,-0.052,75.375,76.063,73.688,77.313,0.0,97.438,72.0,70.0,1000.0,200.0,-0.002,0.0,78.688,78.5,0.001,74.813,75.688,73.813,76.438,0.0,98.0,72.0,70.0,1000.0,200.0,-0.001,0.0,77.063,76.938,0.017,73.0,74.5,73.0,74.5,0.0,34.969,72.0,70.0,1000.0,200.0,0.0,0.0,74.938,74.5,-0.002,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,0.0,0.147,0.001,0.149,-0.148,0.149,0.002,0.013,0.0,0.013,0.034,0.035,-0.01,0.0,0.0,-0.0
9012007,130,0.0,1.0,1.0,1.0,100.0,15.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.012,0.02,0.0,80.0,55.0,1.4,14.375,2.248,2.228,1.245,71.615,72.27,73.758,71.04,68.604,0.0,0.04,0.083,20.0,20.0,75.504,47.386,0.0,73.11,89.848,83.456,89.213,59.296,66.048,63.819,-10.82,50.813,84.313,71.813,71.75,71.25,71.688,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.492,73.25,71.875,-0.052,75.313,76.125,73.563,77.313,0.0,97.438,72.0,70.0,1000.0,200.0,-0.002,0.0,78.688,78.313,0.001,74.813,75.688,73.813,76.438,0.0,98.0,72.0,70.0,1000.0,200.0,-0.001,0.0,77.063,76.938,0.017,73.0,74.5,73.0,74.5,0.0,34.969,72.0,70.0,1000.0,200.0,0.0,0.0,74.813,74.75,-0.002,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,0.0,0.001,0.001,0.013,0.0,0.012,0.035,0.036,-0.01,0.0,0.0,-0.0
9012007,131,0.0,1.0,1.0,1.0,100.0,15.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.022,0.02,0.0,80.0,55.0,1.4,14.656,2.248,2.228,0.625,71.831,72.27,73.653,71.04,68.711,0.0,0.04,0.083,20.0,20.0,75.644,47.386,0.0,73.325,89.848,83.35,89.287,59.369,66.048,63.892,-10.82,50.813,84.313,71.813,71.75,71.25,71.75,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.516,73.188,71.875,-0.052,75.375,76.125,73.688,77.313,0.0,97.438,72.0,70.0,1000.0,200.0,-0.002,0.0,78.688,78.313,0.001,74.813,75.688,73.813,76.438,0.0,98.0,72.0,70.0,1000.0,200.0,-0.001,0.0,77.063,76.688,0.017,73.0,74.5,73.0,74.5,0.0,34.969,72.0,70.0,1000.0,200.0,0.0,0.0,74.938,74.75,-0.002,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,0.002,0.014,0.0,0.012,0.035,0.035,-0.01,0.0,0.001,-0.0
9012007,132,0.0,1.0,1.0,1.0,100.0,15.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.012,0.02,0.0,80.0,55.0,1.4,14.688,2.248,2.228,2.131,71.615,72.164,73.653,71.04,68.604,0.0,0.04,0.083,20.0,20.0,75.588,47.386,0.0,73.11,89.7,83.456,89.213,59.369,66.152,63.892,-10.82,50.781,84.313,71.813,71.75,71.25,71.75,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.563,73.25,71.875,-0.052,75.375,76.063,73.688,77.313,0.0,97.438,72.0,70.0,1000.0,200.0,-0.002,0.0,78.688,78.313,0.001,74.875,75.688,73.813,76.563,0.0,98.0,72.0,70.0,1000.0,200.0,-0.001,0.0,77.063,76.688,0.017,73.0,74.5,73.0,74.5,0.0,34.969,72.0,70.0,1000.0,200.0,0.0,0.0,74.938,74.75,-0.002,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,-0.148,0.0,0.149,0.149,-0.148,0.149,0.001,0.013,0.0,0.012,0.035,0.035,-0.01,0.0,0.001,-0.0
9012007,133,0.0,1.0,1.0,1.0,100.0,15.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.012,0.02,0.0,80.0,55.0,1.4,14.516,2.248,0.462,0.53,71.615,72.27,73.653,71.04,68.604,0.0,0.036,0.087,20.0,20.0,75.588,47.47,0.0,73.11,89.7,83.456,89.287,59.516,66.361,63.819,-10.82,50.813,84.313,71.75,71.75,71.25,71.688,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.508,73.188,71.875,-0.052,75.313,76.063,73.688,77.313,0.0,97.438,72.0,70.0,1000.0,200.0,-0.002,0.0,78.688,78.313,0.001,74.813,75.688,73.813,76.438,0.0,98.0,72.0,70.0,1000.0,200.0,-0.001,0.0,77.063,76.688,0.017,73.0,74.438,73.0,74.5,0.0,34.969,72.0,70.0,1000.0,200.0,0.0,0.0,74.938,74.75,-0.002,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,-0.148,0.0,0.149,0.001,0.0,0.001,0.001,0.013,0.0,0.012,0.035,0.035,-0.01,0.0,0.001,-0.0
9012007,134,0.0,1.0,1.0,1.0,100.0,15.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.012,0.02,0.0,80.0,55.0,1.4,14.516,2.248,2.228,1.808,71.615,72.164,73.653,71.04,68.604,0.0,0.04,0.087,20.0,20.0,75.7,47.442,0.0,73.218,89.7,83.244,89.14,59.516,66.048,63.965,-10.82,50.813,84.25,71.813,71.75,71.25,71.75,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.766,73.25,71.938,-0.052,75.313,76.063,73.875,77.313,0.0,97.438,72.0,70.0,1000.0,200.0,-0.002,0.0,78.75,78.188,0.001,74.813,75.625,73.813,76.438,0.0,98.0,72.0,70.0,1000.0,200.0,-0.001,0.0,77.063,76.688,0.017,73.0,74.438,73.0,74.5,0.0,34.969,72.0,70.0,1000.0,200.0,0.0,0.0,74.938,74.75,-0.002,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,0.001,0.014,0.0,0.012,0.035,0.036,-0.01,0.0,0.001,-0.0
9012007,135,0.0,1.0,1.0,1.0,100.0,15.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.022,0.005,0.0,80.0,55.0,1.4,14.828,2.248,2.228,0.469,71.615,72.27,73.548,71.04,68.604,0.0,0.036,0.083,20.0,20.0,75.504,47.47,0.0,73.11,89.552,83.244,89.14,59.516,66.152,63.965,-10.82,50.813,84.25,71.813,71.75,71.25,71.75,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.547,73.25,71.938,-0.052,75.313,76.063,73.688,77.25,0.0,97.438,72.0,70.0,1000.0,200.0,-0.002,0.0,78.75,78.313,0.001,74.813,75.688,73.813,76.438,0.0,98.0,72.0,70.0,1000.0,200.0,-0.001,0.0,77.063,76.688,0.017,73.0,74.438,73.0,74.5,0.0,34.969,72.0,70.0,1000.0,200.0,0.0,0.0,74.813,74.75,-0.002,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,-0.074,0.001,0.001,-0.148,0.149,0.001,0.003,0.0,0.003,0.035,0.036,-0.01,0.0,0.001,-0.0
9012007,136,0.0,1.0,1.0,1.0,100.0,15.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.022,0.02,0.0,80.0,55.0,1.4,14.641,2.248,2.228,1.245,71.615,72.27,73.548,71.04,68.604,0.0,0.036,0.083,20.0,20.0,75.616,47.498,0.0,73.11,89.552,83.244,89.066,59.516,66.152,64.037,-10.82,50.813,84.188,71.813,71.75,71.25,71.75,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.695,73.188,71.875,-0.052,75.313,76.063,73.688,77.313,0.0,97.438,72.0,70.0,1000.0,200.0,-0.002,0.0,78.688,78.313,0.001,74.813,75.625,73.813,76.438,0.0,98.0,72.0,70.0,1000.0,200.0,-0.001,0.0,77.063,76.688,0.017,73.0,74.5,73.0,74.5,0.0,34.969,72.0,70.0,1000.0,200.0,0.0,0.0,74.938,74.75,-0.002,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.032,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,-0.148,0.001,0.002,0.014,0.0,0.012,0.035,0.035,-0.01,0.0,0.001,-0.0
9012007,137,0.0,1.0,1.0,1.0,100.0,15.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.022,0.02,0.0,80.0,55.0,1.4,14.758,2.248,2.228,0.793,71.615,72.27,73.548,71.04,68.604,0.0,0.04,0.083,20.0,20.0,75.476,47.527,0.0,73.218,89.478,83.244,88.992,59.516,66.152,63.965,-10.82,50.781,84.188,71.813,71.75,71.25,71.688,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.578,73.25,71.875,-0.052,75.313,76.063,73.688,77.313,0.0,97.438,72.0,70.0,1000.0,200.0,-0.002,0.0,78.688,78.313,0.001,74.813,75.688,73.813,76.438,0.0,98.0,72.0,70.0,1000.0,200.0,-0.001,0.0,77.063,76.688,0.017,73.0,74.5,73.0,74.5,0.0,34.969,72.0,70.0,1000.0,200.0,0.0,0.0,74.813,74.75,-0.002,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.149,-0.148,0.149,0.002,0.013,0.0,0.012,0.035,0.035,-0.01,0.0,0.001,-0.0
9012007,138,0.0,1.0,1.0,1.0,100.0,15.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.012,0.02,0.0,80.0,55.0,1.4,14.617,2.248,2.228,-0.307,71.615,72.27,73.548,70.934,68.604,0.0,0.04,0.083,20.0,20.0,75.223,47.583,0.0,73.11,89.404,83.138,88.918,59.589,66.257,64.037,-10.82,50.781,84.188,71.938,71.75,71.25,71.688,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.633,73.25,71.938,-0.052,75.313,76.063,73.688,77.313,0.0,97.438,72.0,70.0,1000.0,200.0,-0.002,0.0,78.688,78.313,0.001,74.813,75.625,73.813,76.438,0.0,98.0,72.0,70.0,1000.0,200.0,-0.001,0.0,77.063,76.688,0.017,73.0,74.625,73.0,74.5,0.0,34.969,72.0,70.0,1000.0,200.0,0.0,0.0,74.938,74.75,-0.002,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.147,0.149,0.149,-0.148,0.001,0.001,0.013,0.0,0.012,0.035,0.036,-0.01,0.0,0.001,-0.0
9012007,139,0.0,1.0,1.0,1.0,100.0,15.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.012,0.02,0.0,80.0,55.0,1.4,14.406,2.248,2.228,3.313,71.615,72.27,73.443,71.04,68.604,0.0,0.036,0.083,20.0,20.0,75.476,47.639,0.0,73.11,89.33,83.244,88.992,59.589,66.257,64.037,-10.82,50.75,84.188,71.813,71.75,71.5,71.75,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.5,73.25,71.938,-0.052,75.375,76.063,73.688,77.313,0.0,97.438,72.0,70.0,1000.0,200.0,-0.002,0.0,78.688,78.313,0.001,74.813,75.688,73.813,76.438,0.0,98.0,72.0,70.0,1000.0,200.0,-0.001,0.0,77.063,76.688,0.017,73.0,74.5,73.0,74.5,0.0,34.969,72.0,70.0,1000.0,200.0,0.0,0.0,74.938,74.75,-0.002,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,0.001,0.013,0.0,0.012,0.035,0.036,-0.01,0.0,0.001,-0.0
9012007,140,0.0,1.0,1.0,1.0,100.0,15.0,0.0,0.0,0.0,0.0,0.0,33.968,36.31,0.012,0.02,0.0,80.0,55.0,1.4,14.547,2.248,2.228,0.549,71.831,72.27,73.443,71.04,68.604,0.0,0.036,0.083,20.0,20.0,75.363,47.639,0.0,73.11,89.33,83.138,88.918,59.662,66.257,64.11,-10.82,50.781,84.188,71.813,71.625,71.25,71.688,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.406,73.25,71.875,-0.052,75.313,76.063,73.688,77.313,0.0,97.438,72.0,70.0,1000.0,200.0,-0.002,0.0,78.688,78.313,0.001,74.813,75.625,73.813,76.438,0.0,98.0,72.0,70.0,1000.0,200.0,-0.001,0.0,77.063,76.688,0.017,73.0,74.5,73.0,74.5,0.0,34.969,72.0,70.0,1000.0,200.0,0.0,0.0,74.938,74.75,-0.002,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,0.001,0.013,0.0,0.012,0.034,0.036,-0.01,0.0,0.001,-0.0
9012007,141,0.0,1.0,1.0,1.0,100.0,15.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,14.609,2.248,2.228,1.794,71.508,72.164,73.443,71.04,68.497,0.0,0.04,0.083,20.0,20.0,75.476,47.695,0.0,73.11,89.33,83.244,88.844,59.735,66.257,64.11,-10.828,50.781,84.188,71.813,71.75,71.25,71.688,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.492,73.25,71.938,-0.052,75.313,76.063,73.688,77.313,0.0,97.438,72.0,70.0,1000.0,200.0,-0.002,0.0,78.688,78.313,0.001,74.813,75.625,73.813,76.438,0.0,98.0,72.0,70.0,1000.0,200.0,-0.001,0.0,77.0,76.688,0.017,73.0,74.5,73.0,74.5,0.0,34.969,72.0,70.0,1000.0,200.0,0.0,0.0,74.938,74.75,-0.002,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.149,0.0,0.001,0.001,0.013,0.0,0.012,0.034,0.035,-0.01,0.0,0.001,-0.0
9012007,142,0.0,1.0,1.0,1.0,100.0,15.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,14.5,2.248,2.228,0.43,71.615,72.482,73.653,71.146,68.604,0.0,0.036,0.083,20.0,20.0,75.448,47.695,0.0,73.11,89.256,83.032,88.844,59.735,66.257,64.037,-10.82,50.75,84.125,71.813,71.75,71.25,71.75,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.516,73.25,71.938,-0.052,75.313,76.063,73.688,77.313,0.0,97.438,72.0,70.0,1000.0,200.0,-0.002,0.0,78.688,78.188,0.001,74.813,75.688,73.813,76.438,0.0,98.0,72.0,70.0,1000.0,200.0,-0.001,0.0,77.063,76.688,0.017,73.0,74.5,73.063,74.5,0.0,34.969,72.0,70.0,1000.0,200.0,0.0,0.0,74.938,74.75,-0.002,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.149,0.0,0.001,0.001,0.013,0.0,0.012,0.034,0.035,-0.01,0.0,0.001,-0.0
9012007,143,0.0,1.0,1.0,1.0,100.0,15.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.012,0.02,0.0,80.0,55.0,1.4,14.625,2.248,2.228,-0.942,71.615,72.482,73.653,71.251,68.604,0.0,0.04,0.083,20.0,20.0,75.363,47.779,0.0,73.11,89.182,83.032,88.77,59.735,66.466,64.11,-10.82,50.75,84.125,71.813,71.75,71.188,71.688,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.555,73.188,71.875,-0.052,75.313,76.063,73.688,77.313,0.0,97.438,72.0,70.0,1000.0,200.0,-0.002,0.0,78.688,78.313,0.001,74.813,75.688,73.625,76.438,0.0,98.0,72.0,70.0,1000.0,200.0,-0.001,0.0,77.0,76.938,0.017,73.0,74.5,73.0,74.5,0.0,34.969,72.0,70.0,1000.0,200.0,0.0,0.0,74.938,74.75,-0.002,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.032,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,0.0,0.0,0.149,0.001,-0.148,0.149,0.001,0.013,0.0,0.012,0.035,0.036,-0.01,0.0,0.0,-0.0
9012007,144,0.0,1.0,1.0,1.0,100.0,15.0,0.0,0.0,0.0,0.0,0.0,33.968,36.31,0.012,0.02,0.0,80.0,55.0,1.4,14.578,2.248,2.228,0.496,71.723,72.27,73.443,71.04,68.604,0.0,0.04,0.083,20.0,20.0,75.504,47.779,0.0,73.218,89.108,83.032,88.77,59.735,66.57,64.11,-10.82,50.781,84.125,71.938,71.875,71.25,71.75,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.641,73.375,71.938,-0.052,75.313,76.063,73.688,77.25,0.0,97.438,72.0,70.0,1000.0,200.0,-0.002,0.0,78.688,78.313,0.001,74.625,75.625,73.813,76.438,0.0,98.0,72.0,70.0,1000.0,200.0,-0.001,0.0,77.063,76.688,0.017,73.0,74.438,73.0,74.5,0.0,34.969,72.0,70.0,1000.0,200.0,0.0,0.0,74.938,74.75,-0.002,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.149,0.001,-0.148,0.001,0.001,0.013,0.0,0.012,0.034,0.036,-0.011,0.0,0.001,-0.0
9012007,145,0.0,1.0,1.0,1.0,100.0,15.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.012,0.02,0.0,80.0,55.0,1.4,14.703,2.248,2.228,2.845,71.831,72.27,73.443,71.04,68.818,0.0,0.036,0.083,20.0,20.0,75.139,47.835,0.0,73.325,89.108,82.925,88.77,59.882,66.361,64.183,-10.82,50.75,84.125,71.813,71.75,71.25,71.75,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.656,73.25,71.875,-0.052,75.313,76.063,73.688,77.313,0.0,97.438,72.0,70.0,1000.0,200.0,-0.002,0.0,78.688,78.313,0.001,74.875,75.625,73.625,76.438,0.0,98.0,72.0,70.0,1000.0,200.0,-0.001,0.0,77.063,76.688,0.017,73.0,74.5,73.0,74.5,0.0,34.969,72.0,70.0,1000.0,200.0,0.0,0.0,74.813,74.75,-0.002,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.032,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,-0.148,0.0,0.149,0.001,0.0,0.001,0.001,0.013,0.0,0.012,0.035,0.036,-0.01,0.0,0.001,-0.0
9012007,146,0.0,1.0,1.0,1.0,100.0,15.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,14.672,2.248,2.228,2.023,71.615,72.27,73.443,71.04,68.604,0.0,0.04,0.083,20.0,20.0,75.448,47.891,0.0,73.218,89.034,83.032,88.696,59.809,66.361,64.183,-10.82,50.781,84.125,71.813,71.75,71.25,71.75,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.891,73.25,71.938,-0.052,75.188,76.063,73.688,77.313,0.0,97.438,72.0,70.0,1000.0,200.0,-0.002,0.0,78.688,78.188,0.001,74.813,75.625,73.813,76.438,0.0,98.0,72.0,70.0,1000.0,200.0,-0.001,0.0,77.0,76.688,0.017,72.875,74.5,73.0,74.5,0.0,34.969,72.0,70.0,1000.0,200.0,0.0,0.0,74.938,74.75,-0.002,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.223,0.0,-0.074,0.149,0.001,-0.148,0.149,0.001,0.013,0.0,0.012,0.034,0.035,-0.01,0.0,0.001,-0.0
9012007,147,0.0,1.0,1.0,1.0,100.0,15.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,14.469,2.248,2.228,2.864,71.615,72.164,73.443,71.04,68.604,0.0,0.036,0.083,20.0,20.0,75.504,47.919,0.0,73.218,89.034,82.925,88.549,59.882,66.57,64.183,-10.828,50.75,84.125,71.813,71.875,71.5,71.75,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.547,73.25,71.938,-0.052,75.313,76.063,73.688,77.313,0.0,97.438,72.0,70.0,1000.0,200.0,-0.002,0.0,78.688,78.313,0.001,74.625,75.625,73.813,76.438,0.0,98.0,72.0,70.0,1000.0,200.0,-0.001,0.0,77.063,76.688,0.017,73.0,74.438,73.063,74.5,0.0,34.969,72.0,70.0,1000.0,200.0,0.0,0.0,74.938,74.75,-0.002,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,0.0,0.0,0.149,0.001,0.0,0.001,0.001,0.013,0.0,0.012,0.034,0.035,-0.01,0.0,0.001,-0.0
