DATE,TIME,SYS-CTL,RF-CTRL,ECONCTRL,ACCH-SEL,HWC-VLV,CHWC-VLV,EA-DMPR,RA-DMPR,OA-DMPR,SF-SST,RF-SST,SF-WAT,RF-WAT,HWP-GPM,CHWP-GPM,RFCFMLAG,RF-SFSPD,SAT_SPT,SA_SPSPT,RMT-CFM,SA-CFM,RA-CFM,OA-CFM,SA-TEMP,MA-TEMP,RA-TEMP,HWC-DAT,CHWC-DAT,SA-SP,SF-DP,RF-DP,SF-SPD,RF-SPD,SA-HUMD,RA-HUMD,OA-TEMP,OAD-TEMP,HWC-EWT,HWC-LWT,HWC-MWT,CHWC-EWT,CHWC-LWT,CHWC-MWT,HWP-DP,CHWC-EAH,CHWC-LAH,RM-TEMP,PLN-TEMP,VAV-EAT,VAV-DAT,VAVHCVLV,VAV-DMPR,RMCLGSPT,RMHTGSPT,OCC-MAX,OCC-MIN,VAV-DP,VAVCFMDP,VAVHCEWT,VAVHCLWT,VAVHCGPM,RM-TEMP.1,PLN-TEMP.1,VAV-EAT.1,VAV-DAT.1,VAVHCVLV.1,VAV-DMPR.1,RMCLGSPT.1,RMHTGSPT.1,OCC-MAX.1,OCC-MIN.1,VAV-DP.1,VAVCFMDP.1,VAVHCEWT.1,VAVHCLWT.1,VAVHCGPM.1,RM-TEMP.2,PLN-TEMP.2,VAV-EAT.2,VAV-DAT.2,VAVHCVLV.2,VAV-DMPR.2,RMCLGSPT.2,RMHTGSPT.2,OCC-MAX.2,OCC-MIN.2,VAV-DP.2,VAVCFMDP.2,VAVHCEWT.2,VAVHCLWT.2,VAVHCGPM.2,RM-TEMP.3,PLN-TEMP.3,VAV-EAT.3,VAV-DAT.3,VAVHCVLV.3,VAV-DMPR.3,RMCLGSPT.3,RMHTGSPT.3,OCC-MAX.3,OCC-MIN.3,VAV-DP.3,VAVCFMDP.3,VAVHCEWT.3,VAVHCLWT.3,VAVHCGPM.3,IABBHT1,IABBHT2,IBBBHT1,IBBBHT2,WABBHT1,WABBHT2,WBBBHT1,WBBBHT2,SABBHT1,SABBHT2,SBBBHT1,SBBBHT2,EABBHT1,EABBHT2,EBBBHT1,EBBBHT2,IBBAMPS,WBBAMPS,SBBAMPS,EBBAMPS,IALITES1,IALITES2,IBLITES1,IBLITES2,WALITES1,WALITES2,WBLITES1,WBLITES2,SALITES1,SALITES2,SBLITES1,SBLITES2,EALITES1,EALITES2,EBLITES1,EBLITES2,IALITWAT,WALITWAT,SALITWAT,EALITWAT,IBLITWAT,WBLITWAT,SBLITWAT,EBLITWAT,HWC_GPM,CHWC_GPM,E_hcoil,E_ccoil,E_SF,E_RF,E_ZONE_I,E_ZONE_W,E_ZONE_S,E_ZONE_E
9012007,148,0.0,1.0,1.0,1.0,100.0,15.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.012,0.02,0.0,80.0,55.0,1.4,14.484,2.248,3.993,0.419,71.615,72.27,73.443,71.04,68.604,0.0,0.036,0.083,20.0,20.0,75.307,48.311,0.0,73.11,88.96,82.819,88.622,59.882,66.361,64.256,-10.82,50.781,84.125,71.813,71.75,71.25,71.75,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.594,73.25,71.875,-0.052,75.313,76.063,73.688,77.25,0.0,97.438,72.0,70.0,1000.0,200.0,-0.002,0.0,78.688,78.188,0.001,74.625,75.625,73.813,76.438,0.0,98.0,72.0,70.0,1000.0,200.0,-0.001,0.0,77.063,76.688,0.017,73.0,74.5,73.063,74.5,0.0,34.969,72.0,70.0,1000.0,200.0,0.0,0.0,74.938,74.75,-0.002,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.001,-0.148,0.0,0.149,0.149,-0.148,0.001,0.001,0.014,0.0,0.012,0.035,0.036,-0.01,0.0,0.001,-0.0
9012007,149,0.0,1.0,1.0,1.0,100.0,15.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.022,0.02,0.0,80.0,55.0,1.4,14.484,2.248,3.993,1.24,71.615,72.27,73.443,71.04,68.604,0.0,0.036,0.087,20.0,20.0,75.812,47.947,0.0,73.11,88.886,82.819,88.549,59.882,66.361,64.183,-10.82,50.781,84.063,71.938,71.75,71.25,71.688,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.352,73.25,71.938,-0.052,75.313,75.938,73.688,77.25,0.0,97.438,72.0,70.0,1000.0,200.0,-0.002,0.0,78.688,78.313,0.001,74.813,75.625,73.813,76.438,0.0,98.0,72.0,70.0,1000.0,200.0,-0.001,0.0,77.063,76.688,0.017,72.875,74.5,73.0,74.5,0.0,34.969,72.0,70.0,1000.0,200.0,0.0,0.0,74.938,74.75,-0.002,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.001,-0.148,0.147,0.149,0.001,0.0,0.001,0.001,0.013,0.0,0.012,0.035,0.036,-0.01,0.0,0.001,-0.0
9012007,150,0.0,1.0,1.0,1.0,100.0,15.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.005,0.0,80.0,55.0,1.4,14.438,2.248,3.993,0.791,71.615,72.27,73.548,70.934,68.604,0.0,0.04,0.083,20.0,20.0,75.756,48.115,0.0,73.11,88.886,82.819,88.475,59.955,66.361,64.183,-10.82,50.75,84.063,71.938,71.75,71.25,71.75,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.438,73.25,71.938,-0.052,75.313,76.063,73.563,77.25,0.0,97.438,72.0,70.0,1000.0,200.0,-0.002,0.0,78.688,78.188,0.001,74.813,75.625,73.813,76.375,0.0,98.0,72.0,70.0,1000.0,200.0,-0.001,0.0,77.063,76.688,0.017,73.0,74.438,73.0,74.5,0.0,34.969,72.0,70.0,1000.0,200.0,0.0,0.0,74.938,74.75,-0.002,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,0.0,0.001,0.001,0.003,0.0,0.003,0.034,0.035,-0.01,0.0,0.001,-0.0
9012007,151,0.0,1.0,1.0,1.0,100.0,15.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.012,0.02,0.0,80.0,55.0,1.4,14.531,2.248,3.993,1.935,71.615,72.164,73.548,70.934,68.604,0.0,0.036,0.083,20.0,20.0,75.728,47.975,0.0,73.003,88.886,82.713,88.475,60.028,66.361,64.256,-10.82,50.781,84.125,71.813,71.75,71.25,71.75,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.508,73.25,71.938,-0.052,75.188,75.938,73.563,77.25,0.0,97.438,72.0,70.0,1000.0,200.0,-0.002,0.0,78.688,78.188,0.001,74.813,75.688,73.813,76.438,0.0,98.0,72.0,70.0,1000.0,200.0,-0.001,0.0,77.063,76.688,0.017,72.875,74.438,73.063,74.5,0.0,34.969,72.0,70.0,1000.0,200.0,0.0,0.0,74.938,74.75,-0.002,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,-0.148,0.149,0.001,0.013,0.0,0.012,0.035,0.035,-0.01,0.0,0.001,-0.0
9012007,152,0.0,1.0,1.0,1.0,100.0,15.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.022,0.02,0.0,80.0,55.0,1.4,14.164,2.248,2.228,2.04,71.831,72.27,73.548,71.04,68.818,0.0,0.04,0.087,20.0,20.0,75.756,47.891,0.0,73.325,88.812,82.713,88.475,60.028,66.466,64.256,-10.82,50.781,84.063,71.813,71.75,71.25,71.75,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.109,73.25,71.875,-0.052,75.188,75.938,73.688,77.25,0.0,97.438,72.0,70.0,1000.0,200.0,-0.002,0.0,78.688,78.188,0.001,74.813,75.625,73.813,76.438,0.0,98.0,72.0,70.0,1000.0,200.0,-0.001,0.0,77.063,76.688,0.017,73.0,74.438,73.0,74.5,0.0,34.969,72.0,70.0,1000.0,200.0,0.0,0.0,74.813,74.75,-0.002,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,0.0,0.0,0.001,0.001,-0.148,0.149,0.001,0.013,0.0,0.012,0.034,0.035,-0.01,0.0,0.001,-0.0
9012007,153,0.0,1.0,1.0,1.0,100.0,15.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.022,0.02,0.0,80.0,55.0,1.4,14.164,2.248,2.228,4.761,71.615,72.27,73.653,71.04,68.711,0.0,0.04,0.083,20.0,20.0,75.251,47.779,0.0,73.11,88.812,82.713,88.401,60.102,66.466,64.329,-10.828,50.781,84.125,71.813,71.75,71.25,71.75,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.281,73.25,71.938,-0.052,75.188,75.938,73.688,77.25,0.0,97.438,72.0,70.0,1000.0,200.0,-0.002,0.0,78.563,78.188,0.001,74.625,75.688,73.813,76.438,0.0,98.0,72.0,70.0,1000.0,200.0,-0.001,0.0,77.063,76.688,0.017,72.875,74.5,73.063,74.5,0.0,34.969,72.0,70.0,1000.0,200.0,0.0,0.0,74.813,74.75,-0.002,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,0.001,0.013,0.0,0.012,0.034,0.035,-0.01,0.0,0.001,-0.0
9012007,154,0.0,1.0,1.0,1.0,100.0,15.0,0.0,0.0,0.0,0.0,0.0,33.968,36.31,0.012,0.02,0.0,80.0,55.0,1.4,14.398,2.248,5.758,1.135,71.615,72.27,73.653,71.04,68.604,0.0,0.04,0.083,20.0,20.0,75.672,47.807,0.0,73.11,88.664,82.713,88.327,60.102,66.466,64.329,-10.82,50.781,84.188,71.813,71.75,71.5,71.75,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.328,73.25,71.938,-0.052,75.188,75.938,73.563,77.25,0.0,97.438,72.0,70.0,1000.0,200.0,-0.002,0.0,78.563,78.188,0.001,74.813,75.688,73.813,76.438,0.0,98.0,72.0,70.0,1000.0,200.0,-0.001,0.0,77.063,76.688,0.017,72.875,74.438,73.0,74.5,0.0,34.969,72.0,70.0,1000.0,200.0,0.0,0.0,74.938,74.75,-0.002,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,-0.148,0.0,0.149,0.001,-0.148,0.001,0.001,0.013,0.0,0.012,0.034,0.036,-0.01,0.0,0.001,-0.0
9012007,155,0.0,1.0,1.0,1.0,100.0,15.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.022,0.02,0.0,80.0,55.0,1.4,14.258,2.248,5.758,0.333,71.615,72.27,73.653,71.04,68.711,0.0,0.04,0.087,20.0,20.0,75.251,47.639,0.0,73.11,88.738,82.607,88.327,60.102,66.675,64.402,-10.82,50.781,84.188,71.813,71.75,71.25,71.75,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.117,73.25,71.938,-0.052,75.188,76.063,73.563,77.25,0.0,97.438,72.0,70.0,1000.0,200.0,-0.002,0.0,78.688,78.188,0.001,74.625,75.688,73.813,76.438,0.0,98.0,72.0,70.0,1000.0,200.0,-0.001,0.0,77.063,76.625,0.017,72.875,74.5,73.0,74.5,0.0,34.969,72.0,70.0,1000.0,200.0,0.0,0.0,74.938,74.75,-0.002,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,-0.148,0.001,0.001,0.013,0.0,0.012,0.034,0.035,-0.01,0.0,0.001,-0.0
9012007,156,0.0,1.0,1.0,1.0,100.0,15.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,14.266,2.248,3.993,2.139,71.615,72.164,73.758,71.04,68.711,0.0,0.04,0.087,20.0,20.0,75.644,47.583,0.0,73.003,88.59,82.713,88.253,60.175,66.57,64.402,-10.82,50.781,84.125,71.813,71.75,71.25,71.75,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.219,73.25,71.938,-0.052,75.188,76.063,73.688,77.25,0.0,97.438,72.0,70.0,1000.0,200.0,-0.002,0.0,78.688,78.188,0.001,74.813,75.625,73.813,76.375,0.0,98.0,72.0,70.0,1000.0,200.0,-0.001,0.0,77.0,76.688,0.017,72.875,74.438,73.063,74.563,0.0,34.969,72.0,70.0,1000.0,200.0,0.0,0.0,74.938,74.75,-0.002,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,0.0,-0.074,0.001,0.149,-0.148,0.149,0.001,0.013,0.0,0.012,0.034,0.035,-0.01,0.0,0.001,-0.0
9012007,157,0.0,1.0,1.0,1.0,100.0,15.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,14.25,2.248,3.993,1.362,71.615,72.27,73.758,71.04,68.604,0.0,0.04,0.087,20.0,20.0,75.363,47.527,0.0,73.11,88.59,82.607,88.179,60.175,66.779,64.329,-10.82,50.813,84.125,71.813,71.75,71.5,71.75,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,13.992,73.25,71.875,-0.052,75.188,75.938,73.688,77.313,0.0,97.438,72.0,70.0,1000.0,200.0,-0.002,0.0,78.563,78.188,0.001,74.625,75.625,73.813,76.438,0.0,98.0,72.0,70.0,1000.0,200.0,-0.001,0.0,77.0,76.688,0.017,72.875,74.438,73.0,74.5,0.0,34.969,72.0,70.0,1000.0,200.0,0.0,0.0,74.938,74.75,-0.002,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.223,0.0,-0.074,0.149,0.149,-0.148,0.001,0.001,0.013,0.0,0.011,0.034,0.035,-0.01,0.0,0.001,-0.0
9012007,158,0.0,1.0,1.0,1.0,100.0,15.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.012,0.02,0.0,80.0,55.0,1.4,14.148,2.248,2.228,1.698,71.615,72.27,73.863,71.04,68.711,0.0,0.04,0.087,20.0,20.0,75.083,47.47,0.0,73.11,88.516,82.713,88.179,60.175,66.57,64.402,-10.82,50.813,84.188,71.813,71.75,71.25,71.75,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,13.922,73.25,71.938,-0.052,75.188,75.938,73.688,77.25,0.0,97.438,72.0,70.0,1000.0,200.0,-0.002,0.0,78.563,78.188,0.001,74.813,75.625,73.625,76.438,0.0,98.0,72.0,70.0,1000.0,200.0,-0.001,0.0,77.063,76.688,0.021,73.0,74.438,73.063,74.5,0.0,34.969,72.0,70.0,1000.0,200.0,0.0,0.0,74.938,74.75,-0.002,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.032,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.223,0.0,0.0,0.149,0.001,-0.148,0.001,0.001,0.013,0.0,0.012,0.035,0.035,-0.01,0.0,0.001,-0.0
9012007,159,0.0,1.0,1.0,1.0,100.0,15.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.012,0.02,0.0,80.0,55.0,1.4,14.07,2.248,2.228,0.435,71.615,72.27,73.758,71.04,68.604,0.0,0.036,0.083,20.0,20.0,75.307,47.47,0.0,73.11,88.442,82.5,88.179,60.248,66.57,64.474,-10.82,50.813,84.125,71.813,71.75,71.25,71.688,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.266,73.25,71.938,-0.052,75.188,76.063,73.688,77.25,0.0,97.438,72.0,70.0,1000.0,200.0,-0.002,0.0,78.688,78.188,0.001,74.813,75.625,73.813,76.375,0.0,98.0,72.0,70.0,1000.0,200.0,-0.001,0.0,77.0,76.688,0.017,73.0,74.438,73.063,74.5,0.0,34.969,72.0,70.0,1000.0,200.0,0.0,0.0,74.938,74.75,-0.002,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.149,-0.148,0.149,0.001,0.013,0.0,0.012,0.035,0.035,-0.01,0.0,0.001,-0.0
9012007,200,0.0,1.0,1.0,1.0,100.0,15.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.005,0.0,80.0,55.0,1.4,14.188,2.248,3.993,0.546,71.615,72.27,73.863,71.04,68.711,0.0,0.04,0.083,20.0,20.0,75.307,47.47,0.0,73.11,88.516,82.5,88.105,60.322,66.57,64.474,-10.82,50.813,84.125,71.813,71.75,71.25,71.75,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.344,73.25,71.938,-0.052,75.188,75.938,73.688,77.25,0.0,97.438,72.0,70.0,1000.0,200.0,-0.002,0.0,78.688,78.188,0.001,74.625,75.688,73.813,76.438,0.0,98.0,72.0,70.0,1000.0,200.0,-0.001,0.0,77.0,76.688,0.021,72.875,74.438,73.063,74.375,0.0,34.969,72.0,70.0,1000.0,200.0,0.0,0.0,74.938,74.75,-0.002,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,-0.148,0.001,0.001,0.003,0.0,0.003,0.034,0.035,-0.01,0.0,0.001,-0.0
9012007,201,0.0,1.0,1.0,1.0,100.0,15.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,14.375,2.248,2.228,2.405,71.938,72.27,73.863,71.04,68.818,0.0,0.04,0.083,20.0,20.0,75.195,47.498,0.0,73.218,88.442,82.5,88.105,60.322,66.779,64.474,-10.82,50.813,84.125,71.813,71.875,71.25,71.75,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.32,73.25,71.875,-0.052,75.188,75.938,73.688,77.25,0.0,97.438,72.0,70.0,1000.0,200.0,-0.002,0.0,78.688,78.188,0.001,74.625,75.688,73.938,76.438,0.0,98.0,72.0,70.0,1000.0,200.0,-0.001,0.0,77.0,76.688,0.017,72.875,74.438,73.063,74.5,0.0,34.969,72.0,70.0,1000.0,200.0,0.0,0.0,74.938,74.75,-0.002,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,0.0,0.001,0.001,0.013,0.0,0.011,0.034,0.035,-0.01,0.0,0.001,-0.0
9012007,202,0.0,1.0,1.0,1.0,100.0,15.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.012,0.02,0.0,80.0,55.0,1.4,14.281,2.248,2.228,0.953,71.831,72.27,73.758,71.04,68.925,0.0,0.04,0.083,20.0,20.0,75.56,47.442,0.0,73.218,88.368,82.394,88.105,60.395,66.884,64.547,-10.82,50.813,84.125,71.938,71.75,71.5,71.75,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.109,73.25,71.938,-0.052,75.188,75.938,73.688,77.25,0.0,97.438,72.0,70.0,1000.0,200.0,-0.002,0.0,78.563,78.188,0.001,74.813,75.688,73.813,76.438,0.0,98.0,72.0,70.0,1000.0,200.0,-0.001,0.0,77.0,76.688,0.017,73.0,74.5,73.063,74.5,0.0,34.969,72.0,70.0,1000.0,200.0,0.0,0.0,74.938,74.75,-0.002,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,-0.148,0.0,0.149,0.001,-0.148,0.001,0.001,0.013,0.0,0.011,0.035,0.035,-0.01,0.0,0.001,-0.0
9012007,203,0.0,1.0,1.0,1.0,100.0,15.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.012,0.02,0.0,80.0,55.0,1.4,14.313,2.248,2.228,2.72,71.831,72.164,73.758,70.934,68.818,0.0,0.04,0.083,20.0,20.0,75.279,47.414,0.0,73.218,88.368,82.288,88.032,60.322,66.779,64.474,-10.82,50.813,84.125,71.813,71.75,71.25,71.75,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.484,73.25,71.938,-0.052,75.188,75.938,73.688,77.25,0.0,97.438,72.0,70.0,1000.0,200.0,-0.002,0.0,78.563,78.188,0.001,74.625,75.688,73.813,76.438,0.0,98.0,72.0,70.0,1000.0,200.0,-0.001,0.0,77.063,76.688,0.017,72.875,74.5,73.0,74.5,0.0,34.969,72.0,70.0,1000.0,200.0,0.0,0.0,74.938,74.75,-0.002,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.032,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.001,0.001,0.013,0.0,0.011,0.035,0.035,-0.01,0.0,0.001,-0.0
9012007,204,0.0,1.0,1.0,1.0,100.0,15.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.012,0.02,0.0,80.0,55.0,1.4,14.391,2.248,2.228,1.979,71.723,72.164,73.758,71.04,68.711,0.0,0.036,0.083,20.0,20.0,75.223,47.414,0.0,73.11,88.22,82.394,87.958,60.322,66.779,64.62,-10.82,50.813,84.125,71.813,71.75,71.25,71.75,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.156,73.25,71.938,-0.052,75.188,75.938,73.688,77.25,0.0,97.438,72.0,70.0,1000.0,200.0,-0.002,0.0,78.563,78.188,0.001,74.625,75.688,73.813,76.375,0.0,98.0,72.0,70.0,1000.0,200.0,-0.001,0.0,77.063,76.688,0.017,73.0,74.438,73.063,74.5,0.0,34.969,72.0,70.0,1000.0,200.0,0.0,0.0,74.938,74.75,-0.002,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,-0.148,0.001,0.001,0.013,0.0,0.012,0.035,0.035,-0.01,0.0,0.001,-0.0
9012007,205,0.0,1.0,1.0,1.0,100.0,15.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.012,0.02,0.0,80.0,55.0,1.4,14.266,2.248,2.228,3.467,71.723,72.27,73.758,71.04,68.711,0.0,0.04,0.087,20.0,20.0,75.223,47.414,0.0,73.11,88.294,82.5,87.958,60.395,66.779,64.547,-10.82,50.813,84.125,71.75,71.75,71.25,71.75,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.305,73.25,71.938,-0.052,75.188,75.938,73.563,77.25,0.0,97.438,72.0,70.0,1000.0,200.0,-0.002,0.0,78.563,78.188,0.001,74.625,75.688,73.938,76.438,0.0,98.0,72.0,70.0,1000.0,200.0,-0.001,0.0,77.063,76.688,0.017,72.875,74.5,73.063,74.5,0.0,34.969,72.0,70.0,1000.0,200.0,0.0,0.0,74.938,74.75,-0.002,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,0.0,0.0,0.149,0.001,-0.148,0.001,0.001,0.013,0.0,0.011,0.035,0.035,-0.01,0.0,0.001,-0.0
9012007,206,0.0,1.0,1.0,1.0,100.0,15.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.012,0.02,0.0,80.0,55.0,1.4,14.375,2.248,3.993,1.474,71.615,72.164,73.758,71.04,68.604,0.0,0.04,0.083,20.0,20.0,75.083,47.386,0.0,73.003,88.294,82.394,87.958,60.468,66.779,64.62,-10.82,50.813,84.125,71.813,71.875,71.25,71.688,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.313,73.25,71.938,-0.052,75.125,75.938,73.688,77.25,0.0,97.438,72.0,70.0,1000.0,200.0,-0.002,0.0,78.563,78.063,0.001,74.625,75.688,73.938,76.438,0.0,98.0,72.0,70.0,1000.0,200.0,-0.001,0.0,77.0,76.688,0.017,72.875,74.438,73.063,74.5,0.0,34.969,72.0,70.0,1000.0,200.0,0.0,0.0,74.938,74.75,-0.002,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.001,0.001,0.013,0.0,0.011,0.035,0.035,-0.01,0.0,0.001,-0.0
9012007,207,0.0,1.0,1.0,1.0,100.0,15.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.012,0.02,0.0,80.0,55.0,1.4,14.469,2.248,2.228,0.772,71.615,72.27,73.653,71.04,68.711,0.0,0.04,0.087,20.0,20.0,75.195,47.442,0.0,73.11,88.146,82.288,87.884,60.468,66.779,64.62,-10.82,50.813,84.125,71.938,71.875,71.25,71.688,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.352,73.25,71.938,-0.052,75.125,75.938,73.563,77.25,0.0,97.438,72.0,70.0,1000.0,200.0,-0.002,0.0,78.688,78.188,0.001,74.625,75.625,73.813,76.375,0.0,98.0,72.0,70.0,1000.0,200.0,-0.001,0.0,77.0,76.688,0.021,72.875,74.438,73.063,74.5,0.0,34.969,72.0,70.0,1000.0,200.0,0.0,0.0,74.938,74.75,-0.002,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,-0.148,0.149,0.001,0.013,0.0,0.011,0.035,0.035,-0.01,0.0,0.001,-0.0
9012007,208,0.0,1.0,1.0,1.0,100.0,15.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.022,0.02,0.0,80.0,55.0,1.4,14.141,2.248,2.228,2.255,71.831,72.27,73.758,71.146,68.925,0.0,0.04,0.083,20.0,20.0,75.111,47.47,0.0,73.325,88.22,82.288,87.884,60.541,66.884,64.62,-10.82,50.813,84.125,71.813,71.75,71.25,71.75,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.273,73.25,71.938,-0.052,75.188,75.938,73.688,77.25,0.0,97.438,72.0,70.0,1000.0,200.0,-0.002,0.0,78.563,78.188,0.001,74.625,75.625,73.938,76.438,0.0,98.0,72.0,70.0,1000.0,200.0,-0.001,0.0,77.0,76.688,0.017,72.875,74.438,73.063,74.5,0.0,34.969,72.0,70.0,1000.0,200.0,0.0,0.0,74.938,74.75,-0.002,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,-0.148,0.0,0.149,0.001,0.0,0.001,0.001,0.013,0.0,0.011,0.034,0.035,-0.01,0.0,0.001,-0.0
9012007,209,0.0,1.0,1.0,1.0,100.0,15.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.012,0.02,0.0,80.0,55.0,1.4,14.211,2.248,0.462,2.37,71.831,72.27,73.653,71.04,68.925,0.0,0.04,0.083,20.0,20.0,75.055,47.386,0.0,73.218,88.22,82.182,87.81,60.541,66.884,64.62,-10.82,50.813,84.063,71.813,71.75,71.25,71.688,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.352,73.25,71.938,-0.052,75.125,75.938,73.688,77.25,0.0,97.438,72.0,70.0,1000.0,200.0,-0.002,0.0,78.563,78.188,0.001,74.625,75.625,73.813,76.375,0.0,98.0,72.0,70.0,1000.0,200.0,-0.001,0.0,77.0,76.688,0.017,72.875,74.438,73.0,74.5,0.0,34.969,72.0,70.0,1000.0,200.0,0.0,0.0,74.938,74.75,-0.002,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.147,0.149,0.001,0.0,0.001,0.001,0.013,0.0,0.011,0.035,0.035,-0.01,0.0,0.001,-0.0
9012007,210,0.0,1.0,1.0,1.0,100.0,15.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.012,0.02,0.0,80.0,55.0,1.4,14.469,2.248,2.228,0.436,71.723,72.27,73.653,71.04,68.711,0.0,0.04,0.083,20.0,20.0,75.307,47.414,0.0,73.003,88.146,82.182,87.81,60.615,66.779,64.693,-10.82,50.781,84.063,71.813,71.75,71.25,71.75,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.344,73.25,71.875,-0.052,75.188,75.938,73.563,77.25,0.0,97.438,72.0,70.0,1000.0,200.0,-0.002,0.0,78.563,78.188,0.001,74.625,75.625,73.938,76.375,0.0,98.0,72.0,70.0,1000.0,200.0,-0.001,0.0,77.0,76.688,0.021,73.0,74.438,73.063,74.5,0.0,34.969,72.0,70.0,1000.0,200.0,0.0,0.0,74.938,74.75,-0.002,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,-0.074,0.001,0.149,0.0,0.149,0.001,0.013,0.0,0.011,0.035,0.035,-0.01,0.0,0.001,-0.0
9012007,211,0.0,1.0,1.0,1.0,100.0,15.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.012,0.02,0.0,80.0,55.0,1.4,14.078,2.248,2.228,0.682,71.615,72.27,73.548,71.04,68.711,0.0,0.04,0.083,20.0,20.0,75.279,47.414,0.0,73.11,88.146,82.182,87.736,60.688,66.884,64.693,-10.82,50.813,84.063,71.813,71.75,71.25,71.75,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.305,73.25,71.938,-0.052,75.125,75.938,73.688,77.125,0.0,97.438,72.0,70.0,1000.0,200.0,-0.002,0.0,78.563,78.188,0.001,74.813,75.625,73.938,76.375,0.0,98.0,72.0,70.0,1000.0,200.0,-0.001,0.0,77.063,76.688,0.017,72.875,74.5,73.063,74.5,0.0,34.969,72.0,70.0,1000.0,200.0,0.0,0.0,74.938,74.75,-0.002,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.001,0.001,0.0,0.001,0.001,0.013,0.0,0.011,0.035,0.035,-0.01,0.0,0.001,-0.0
9012007,212,0.0,1.0,1.0,1.0,100.0,15.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,14.305,2.248,2.228,1.355,71.615,72.27,73.653,71.04,68.818,0.0,0.04,0.083,20.0,20.0,75.307,47.414,0.0,73.11,87.998,82.182,87.736,60.615,66.884,64.693,-10.82,50.813,84.0,71.813,71.625,71.25,71.75,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.25,73.25,71.938,-0.052,75.125,75.938,73.563,77.125,0.0,97.438,72.0,70.0,1000.0,200.0,-0.002,0.0,78.563,78.188,0.001,74.625,75.625,73.938,76.375,0.0,98.0,72.0,70.0,1000.0,200.0,-0.001,0.0,77.063,76.688,0.017,73.0,74.438,73.063,74.375,0.0,34.969,72.0,70.0,1000.0,200.0,0.0,0.0,74.938,74.813,-0.002,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.223,0.0,0.0,0.001,0.001,-0.148,0.149,0.001,0.013,0.0,0.011,0.034,0.035,-0.01,0.0,0.001,-0.0
9012007,213,0.0,1.0,1.0,1.0,100.0,15.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.012,0.02,0.0,80.0,55.0,1.4,14.305,2.248,0.462,3.431,71.723,72.27,73.653,71.04,68.711,0.0,0.04,0.087,20.0,20.0,75.279,47.47,0.0,73.11,87.998,82.182,87.736,60.615,66.884,64.693,-10.82,50.781,84.0,71.813,71.75,71.25,71.75,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.078,73.25,71.875,-0.052,75.125,75.875,73.688,77.125,0.0,97.438,72.0,70.0,1000.0,200.0,-0.002,0.0,78.563,78.188,0.001,74.625,75.625,73.813,76.375,0.0,98.0,72.0,70.0,1000.0,200.0,-0.001,0.0,77.0,76.688,0.017,72.875,74.438,73.063,74.375,0.0,34.969,72.0,70.0,1000.0,200.0,0.0,0.0,74.938,74.75,-0.002,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,-0.148,0.0,0.149,0.001,-0.148,0.001,0.001,0.013,0.0,0.011,0.035,0.035,-0.01,0.0,0.001,-0.0
9012007,214,0.0,1.0,1.0,1.0,100.0,15.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.022,0.02,0.0,80.0,55.0,1.4,14.008,2.248,2.228,0.138,71.723,72.27,73.548,71.04,68.711,0.0,0.036,0.087,20.0,20.0,75.195,47.47,0.0,73.003,87.998,82.075,87.662,60.615,66.884,64.766,-10.82,50.781,84.0,71.813,71.75,71.25,71.75,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.398,73.25,71.938,-0.052,75.125,75.938,73.688,77.25,0.0,97.438,72.0,70.0,1000.0,200.0,-0.002,0.0,78.563,78.188,0.001,74.625,75.625,73.813,76.438,0.0,98.0,72.0,70.0,1000.0,200.0,-0.001,0.0,77.0,76.688,0.017,72.875,74.438,73.0,74.5,0.0,34.969,72.0,70.0,1000.0,200.0,0.0,0.0,74.938,74.75,-0.002,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.001,0.001,-0.148,0.149,0.001,0.013,0.0,0.011,0.034,0.035,-0.01,0.0,0.001,-0.0
9012007,215,0.0,1.0,1.0,1.0,100.0,15.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,14.07,2.248,2.228,2.139,71.723,72.27,73.548,71.04,68.711,0.0,0.036,0.087,20.0,20.0,75.223,47.527,0.0,73.11,87.851,82.075,87.588,60.688,66.988,64.766,-10.82,50.813,83.938,71.813,71.75,71.25,71.75,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.07,73.25,71.875,-0.052,75.125,75.938,73.688,77.25,0.0,97.438,72.0,70.0,1000.0,200.0,-0.002,0.0,78.563,78.188,0.001,74.625,75.625,73.938,76.375,0.0,98.0,72.0,70.0,1000.0,200.0,-0.001,0.0,77.0,76.688,0.017,72.875,74.438,73.063,74.5,0.0,34.969,72.0,70.0,1000.0,200.0,0.0,0.0,74.938,74.75,-0.002,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,0.001,0.013,0.0,0.011,0.034,0.035,-0.01,0.0,0.001,-0.0
9012007,216,0.0,1.0,1.0,1.0,100.0,15.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,14.055,2.248,2.228,0.885,71.723,72.27,73.548,71.04,68.711,0.0,0.04,0.083,20.0,20.0,75.391,47.527,0.0,73.11,87.925,82.075,87.588,60.761,66.884,64.766,-10.82,50.781,83.938,71.813,71.75,71.25,71.75,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.195,73.25,71.938,-0.052,75.125,75.938,73.563,77.25,0.0,97.438,72.0,70.0,1000.0,200.0,-0.002,0.0,78.563,78.188,0.001,74.625,75.625,73.813,76.438,0.0,98.0,72.0,70.0,1000.0,200.0,-0.001,0.0,77.063,76.688,0.017,72.875,74.438,73.188,74.5,0.0,34.969,72.0,70.0,1000.0,200.0,0.0,0.0,74.938,74.75,-0.002,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,-0.148,0.149,0.001,0.013,0.0,0.011,0.034,0.035,-0.01,0.0,0.001,-0.0
9012007,217,0.0,1.0,1.0,1.0,100.0,15.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,14.156,2.248,2.228,2.734,71.723,72.27,73.548,71.251,68.711,0.0,0.04,0.083,20.0,20.0,74.999,47.555,0.0,73.11,87.777,81.969,87.588,60.834,67.093,64.839,-10.82,50.781,84.0,71.813,71.625,71.25,71.75,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.297,73.25,71.938,-0.052,75.125,75.938,73.688,77.125,0.0,97.438,72.0,70.0,1000.0,200.0,-0.002,0.0,78.563,78.188,0.001,74.625,75.625,73.813,76.438,0.0,98.0,72.0,70.0,1000.0,200.0,-0.001,0.0,77.063,76.688,0.017,73.0,74.438,73.063,74.375,0.0,34.969,72.0,70.0,1000.0,200.0,0.0,0.0,74.938,74.75,-0.002,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,-0.148,0.0,0.149,0.001,0.0,0.001,0.0,0.013,0.0,0.011,0.034,0.035,-0.01,0.0,0.001,-0.0
9012007,218,0.0,1.0,1.0,1.0,100.0,15.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.012,0.005,0.0,80.0,55.0,1.4,14.18,2.248,2.228,0.366,71.615,72.27,73.548,71.04,68.711,0.0,0.036,0.083,20.0,20.0,75.195,47.555,0.0,73.11,87.777,81.969,87.515,60.761,66.988,64.766,-10.82,50.781,84.0,71.813,71.75,71.25,71.75,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.242,73.25,71.875,-0.052,75.125,75.938,73.688,77.25,0.0,97.438,72.0,70.0,1000.0,200.0,-0.002,0.0,78.563,78.188,0.001,74.625,75.625,73.813,76.375,0.0,98.0,72.0,70.0,1000.0,200.0,-0.001,0.0,77.0,76.688,0.017,72.875,74.438,73.063,74.5,0.0,34.969,72.0,70.0,1000.0,200.0,0.0,0.0,74.938,74.75,-0.002,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.032,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,-0.148,0.149,0.001,0.003,0.0,0.003,0.035,0.035,-0.01,0.0,0.001,-0.0
9012007,219,0.0,1.0,1.0,1.0,100.0,15.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.012,0.02,0.0,80.0,55.0,1.4,14.195,2.248,0.462,0.684,71.723,72.164,73.548,71.04,68.711,0.0,0.036,0.083,20.0,20.0,75.363,47.583,0.0,73.003,87.777,81.969,87.441,60.688,67.093,64.766,-10.828,50.781,84.0,71.813,71.75,71.5,71.75,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.258,73.375,71.938,-0.052,75.063,75.875,73.688,77.125,0.0,97.438,72.0,70.0,1000.0,200.0,-0.002,0.0,78.563,78.188,0.001,74.625,75.625,73.813,76.438,0.0,98.0,72.0,70.0,1000.0,200.0,-0.001,0.0,77.063,76.688,0.017,72.875,74.438,73.063,74.5,0.0,34.969,72.0,70.0,1000.0,200.0,0.0,0.0,74.938,74.75,-0.002,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.222,-0.149,-0.148,0.0,0.149,0.001,-0.148,0.001,0.001,0.013,0.0,0.011,0.035,0.035,-0.011,0.0,0.001,-0.0
9012007,220,0.0,1.0,1.0,1.0,100.0,15.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.012,0.02,0.0,80.0,55.0,1.4,14.43,2.248,0.462,0.403,71.723,72.27,73.548,71.04,68.711,0.0,0.036,0.083,20.0,20.0,75.335,47.611,0.0,73.003,87.777,81.969,87.515,60.761,66.988,64.839,-10.82,50.75,83.938,71.813,71.75,71.25,71.75,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.109,73.25,71.938,-0.052,75.125,75.938,73.688,77.25,0.0,97.438,72.0,70.0,1000.0,200.0,-0.002,0.0,78.438,78.188,0.001,74.625,75.625,73.813,76.438,0.0,98.0,72.0,70.0,1000.0,200.0,-0.001,0.0,77.063,76.688,0.017,72.875,74.438,73.063,74.5,0.0,34.969,72.0,70.0,1000.0,200.0,0.0,0.0,74.938,74.75,-0.002,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.032,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,-0.148,0.0,0.001,0.149,-0.148,0.149,0.001,0.013,0.0,0.011,0.035,0.035,-0.01,0.0,0.001,-0.0
9012007,221,0.0,1.0,1.0,1.0,100.0,15.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.012,0.02,0.0,80.0,55.0,1.4,14.094,2.248,2.228,0.374,71.615,72.27,73.443,71.04,68.711,0.0,0.036,0.083,20.0,20.0,75.476,47.667,0.0,73.003,87.703,81.969,87.441,60.834,66.988,64.911,-10.82,50.781,83.875,71.813,71.75,71.25,71.75,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.258,73.25,71.938,-0.052,75.063,75.938,73.688,77.125,0.0,97.438,72.0,70.0,1000.0,200.0,-0.002,0.0,78.563,78.188,0.001,74.625,75.5,73.813,76.375,0.0,98.0,72.0,70.0,1000.0,200.0,-0.001,0.0,77.063,76.688,0.012,72.875,74.438,73.063,74.5,0.0,34.969,72.0,70.0,1000.0,200.0,0.0,0.0,74.938,74.75,-0.002,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,0.0,0.001,0.001,0.013,0.0,0.011,0.035,0.035,-0.01,0.0,0.001,-0.0
9012007,222,0.0,1.0,1.0,1.0,100.0,15.0,0.0,0.0,0.0,0.0,0.0,33.968,36.31,0.012,0.02,0.0,80.0,55.0,1.4,14.242,2.248,2.228,1.86,71.723,72.27,73.443,71.04,68.711,0.0,0.04,0.083,20.0,20.0,75.279,47.723,0.0,73.11,87.703,81.863,87.441,60.908,67.197,64.911,-10.82,50.75,83.875,71.813,71.75,71.25,71.688,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.375,73.25,71.938,-0.052,75.063,75.875,73.688,77.125,0.0,97.438,72.0,70.0,1000.0,200.0,-0.002,0.0,78.563,78.188,0.001,74.625,75.625,73.813,76.375,0.0,98.0,72.0,70.0,1000.0,200.0,-0.001,0.0,77.063,76.688,0.02,72.875,74.438,73.063,74.375,0.0,34.969,72.0,70.0,1000.0,200.0,0.0,0.0,74.938,74.75,-0.002,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.149,-0.148,0.149,0.001,0.013,0.0,0.011,0.034,0.036,-0.01,0.0,0.001,-0.0
9012007,223,0.0,1.0,1.0,1.0,100.0,15.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.012,0.02,0.0,80.0,55.0,1.4,14.297,2.248,2.228,2.167,71.723,72.27,73.443,71.04,68.711,0.0,0.036,0.083,20.0,20.0,75.532,47.779,0.0,73.11,87.555,81.757,87.293,60.834,67.093,64.839,-10.82,50.75,83.875,71.813,71.75,71.25,71.688,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.211,73.25,71.938,-0.052,75.125,75.938,73.563,77.125,0.0,97.438,72.0,70.0,1000.0,200.0,-0.002,0.0,78.563,78.188,0.001,74.625,75.5,73.813,76.375,0.0,98.0,72.0,70.0,1000.0,200.0,-0.001,0.0,77.0,76.688,0.017,72.875,74.438,73.063,74.5,0.0,34.969,72.0,70.0,1000.0,200.0,0.0,0.0,74.938,74.75,-0.002,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.223,0.0,-0.074,0.149,0.001,0.0,0.149,0.001,0.013,0.0,0.011,0.035,0.035,-0.01,0.0,0.001,-0.0
9012007,224,0.0,1.0,1.0,1.0,100.0,15.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.012,0.02,0.0,80.0,55.0,1.4,14.227,2.248,2.228,1.381,71.723,72.27,73.443,71.04,68.711,0.0,0.04,0.083,20.0,20.0,75.279,47.835,0.0,73.11,87.555,81.863,87.293,60.981,67.093,64.839,-10.82,50.75,83.875,71.813,71.75,71.25,71.75,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.313,73.25,71.938,-0.052,75.063,75.875,73.563,77.125,0.0,97.438,72.0,70.0,1000.0,200.0,-0.002,0.0,78.563,78.188,0.001,74.625,75.688,73.813,76.375,0.0,98.0,72.0,70.0,1000.0,200.0,-0.001,0.0,77.063,76.688,0.017,72.875,74.438,73.063,74.5,0.0,34.969,72.0,70.0,1000.0,200.0,0.0,0.0,74.938,74.75,-0.002,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,0.001,0.013,0.0,0.011,0.035,0.035,-0.01,0.0,0.001,-0.0
9012007,225,0.0,1.0,1.0,1.0,100.0,15.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.022,0.02,0.0,80.0,55.0,1.4,14.313,2.248,0.462,3.456,71.723,72.27,73.443,71.04,68.711,0.0,0.036,0.083,20.0,20.0,75.476,47.919,0.0,73.003,87.481,81.757,87.219,60.981,67.093,64.911,-10.82,50.75,83.875,71.813,71.75,71.25,71.688,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.227,73.25,71.938,-0.052,75.063,75.875,73.563,77.125,0.0,97.438,72.0,70.0,1000.0,200.0,-0.002,0.0,78.563,78.188,0.001,74.625,75.625,73.813,76.375,0.0,98.0,72.0,70.0,1000.0,200.0,-0.001,0.0,77.0,76.625,0.017,72.875,74.438,73.063,74.5,0.0,34.969,72.0,70.0,1000.0,200.0,0.0,0.0,74.938,74.813,-0.002,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,-0.074,0.149,0.001,-0.148,0.001,0.001,0.013,0.0,0.011,0.034,0.035,-0.01,0.0,0.001,-0.0
9012007,226,0.0,1.0,1.0,1.0,100.0,15.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.012,0.02,0.0,80.0,55.0,1.4,14.531,2.248,3.993,1.236,71.723,72.27,73.443,71.04,68.711,0.0,0.04,0.083,20.0,20.0,75.644,48.171,0.0,73.11,87.481,81.757,87.293,60.981,67.093,64.911,-10.82,50.75,83.813,71.75,71.625,71.25,71.75,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.406,73.25,71.938,-0.052,75.063,75.875,73.688,77.125,0.0,97.438,72.0,70.0,1000.0,200.0,-0.002,0.0,78.563,78.063,0.001,74.625,75.625,73.813,76.375,0.0,98.0,72.0,70.0,1000.0,200.0,-0.001,0.0,77.063,76.625,0.017,72.875,74.438,73.063,74.5,0.0,34.969,72.0,70.0,1000.0,200.0,0.0,0.0,74.938,74.75,-0.002,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,0.0,0.0,0.149,0.001,-0.148,0.001,0.0,0.013,0.0,0.011,0.035,0.035,-0.01,0.0,0.001,-0.0
9012007,227,0.0,1.0,1.0,1.0,100.0,15.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,14.586,2.248,0.462,2.462,71.723,72.27,73.443,71.04,68.711,0.0,0.04,0.087,20.0,20.0,75.98,48.115,0.0,73.11,87.407,81.863,87.219,60.981,67.197,64.984,-10.82,50.75,83.813,71.813,71.875,71.25,71.75,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.477,73.25,71.938,-0.052,75.063,75.875,73.688,77.125,0.0,97.438,72.0,70.0,1000.0,200.0,-0.002,0.0,78.563,78.063,0.001,74.625,75.625,73.813,76.375,0.0,98.0,72.0,70.0,1000.0,200.0,-0.001,0.0,77.063,76.688,0.017,72.875,74.438,73.063,74.5,0.0,34.969,72.0,70.0,1000.0,200.0,0.0,0.0,74.938,74.75,-0.002,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.149,0.001,-0.148,0.001,0.0,0.013,0.0,0.011,0.034,0.035,-0.01,0.0,0.001,-0.0
9012007,228,0.0,1.0,1.0,1.0,100.0,15.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.012,0.02,0.0,80.0,55.0,1.4,14.367,2.248,2.228,1.175,71.723,72.27,73.548,71.04,68.711,0.0,0.036,0.083,20.0,20.0,75.448,48.003,0.0,73.003,87.333,81.651,87.145,60.981,67.197,64.911,-10.82,50.75,83.813,71.813,71.75,71.25,71.75,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.445,73.25,71.938,-0.052,75.063,75.875,73.688,77.125,0.0,97.438,72.0,70.0,1000.0,200.0,-0.002,0.0,78.563,78.063,0.001,74.563,75.625,73.813,76.438,0.0,98.0,72.0,70.0,1000.0,200.0,-0.001,0.0,77.063,76.625,0.017,72.875,74.438,73.063,74.5,0.0,34.969,72.0,70.0,1000.0,200.0,0.0,0.0,74.938,74.75,-0.002,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.001,-0.148,0.0,0.149,0.001,-0.148,0.001,0.0,0.013,0.0,0.011,0.035,0.035,-0.01,0.0,0.001,-0.0
9012007,229,0.0,1.0,1.0,1.0,100.0,15.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,14.492,2.248,2.228,1.971,71.723,72.27,73.548,71.04,68.711,0.0,0.036,0.087,20.0,20.0,75.532,47.975,0.0,73.003,87.333,81.651,87.293,61.127,67.197,65.13,-10.82,50.75,83.813,71.813,71.75,71.25,71.75,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.336,73.25,71.938,-0.052,75.063,75.875,73.563,77.125,0.0,97.438,72.0,70.0,1000.0,200.0,-0.002,0.0,78.438,78.188,0.001,74.625,75.688,73.938,76.438,0.0,98.0,72.0,70.0,1000.0,200.0,-0.001,0.0,77.0,76.688,0.021,72.875,74.438,73.063,74.5,0.0,34.969,72.0,70.0,1000.0,200.0,0.0,0.0,74.938,74.813,-0.002,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,0.0,0.0,0.149,0.001,0.0,0.001,0.0,0.013,0.0,0.011,0.034,0.035,-0.01,0.0,0.001,-0.0
9012007,230,0.0,1.0,1.0,1.0,100.0,15.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.012,0.02,0.0,80.0,55.0,1.4,14.055,2.248,3.993,2.419,71.615,72.27,73.548,71.04,68.604,0.0,0.04,0.083,20.0,20.0,75.251,47.891,0.0,72.895,87.333,81.651,87.145,61.127,67.197,65.057,-10.82,50.781,83.813,71.813,71.75,71.25,71.75,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.047,73.25,71.938,-0.052,75.063,75.875,73.563,77.125,0.0,97.438,72.0,70.0,1000.0,200.0,-0.002,0.0,78.438,78.063,0.001,74.563,75.625,73.813,76.375,0.0,98.0,72.0,70.0,1000.0,200.0,-0.001,0.0,77.063,76.625,0.021,72.875,74.438,73.063,74.5,0.0,34.969,72.0,70.0,1000.0,200.0,0.0,0.0,74.938,74.75,-0.002,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,0.0,0.0,0.149,0.001,-0.148,0.001,0.0,0.013,0.0,0.011,0.035,0.035,-0.01,0.0,0.001,-0.0
9012007,231,0.0,1.0,1.0,1.0,100.0,15.0,0.0,0.0,0.0,0.0,0.0,33.968,36.31,0.022,0.02,0.0,80.0,55.0,1.4,14.078,2.248,3.993,3.59,71.831,72.27,73.653,71.04,68.711,0.0,0.036,0.083,20.0,20.0,75.251,47.863,0.0,72.895,87.259,81.651,87.071,60.981,67.302,64.984,-10.82,50.75,83.875,71.813,71.75,71.5,71.688,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.297,73.25,71.938,-0.052,75.063,75.875,73.688,77.125,0.0,97.438,72.0,70.0,1000.0,200.0,-0.002,0.0,78.438,78.063,0.001,74.625,75.625,73.813,76.375,0.0,98.0,72.0,70.0,1000.0,200.0,-0.001,0.0,77.063,76.688,0.017,72.875,74.438,73.063,74.5,0.0,34.969,72.0,70.0,1000.0,200.0,0.0,0.0,74.938,74.75,-0.002,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,-0.148,0.0,0.149,0.001,-0.148,0.001,0.001,0.013,0.0,0.011,0.034,0.036,-0.01,0.0,0.001,-0.0
9012007,232,0.0,1.0,1.0,1.0,100.0,15.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.012,0.02,0.0,80.0,55.0,1.4,14.078,2.248,5.758,0.79,71.723,72.27,73.653,71.04,68.711,0.0,0.036,0.083,20.0,20.0,75.335,47.751,0.0,73.003,87.259,81.544,87.071,61.054,67.302,64.984,-10.82,50.719,83.813,71.813,71.75,71.25,71.688,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.297,73.375,71.938,-0.052,75.063,75.875,73.563,77.0,0.0,97.438,72.0,70.0,1000.0,200.0,-0.002,0.0,78.563,78.063,0.001,74.563,75.625,73.813,76.375,0.0,98.0,72.0,70.0,1000.0,200.0,-0.001,0.0,77.0,76.688,0.017,72.688,74.438,73.0,74.5,0.0,34.969,72.0,70.0,1000.0,200.0,0.0,0.0,74.938,74.75,-0.002,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,0.0,0.001,0.0,0.013,0.0,0.011,0.035,0.035,-0.011,0.0,0.001,-0.0
9012007,233,0.0,1.0,1.0,1.0,100.0,15.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.012,0.02,0.0,80.0,55.0,1.4,14.273,2.248,5.758,3.481,71.615,72.27,73.653,71.04,68.711,0.0,0.04,0.083,20.0,20.0,75.504,47.639,0.0,72.895,87.185,81.544,87.071,61.201,67.406,65.13,-10.82,50.75,83.813,71.813,71.75,71.25,71.75,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.281,73.25,71.938,-0.052,75.063,75.875,73.563,77.125,0.0,97.438,72.0,70.0,1000.0,200.0,-0.002,0.0,78.563,78.063,0.001,74.563,75.625,73.813,76.375,0.0,98.0,72.0,70.0,1000.0,200.0,-0.001,0.0,77.0,76.688,0.017,72.875,74.438,73.063,74.5,0.0,34.969,72.0,70.0,1000.0,200.0,0.0,0.0,74.938,74.75,-0.002,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,-0.074,0.149,0.149,-0.148,0.149,0.0,0.013,0.0,0.011,0.035,0.035,-0.01,0.0,0.001,-0.0
9012007,234,0.0,1.0,1.0,1.0,100.0,15.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.012,0.02,0.0,80.0,55.0,1.4,14.344,2.248,2.228,2.144,71.723,72.164,73.758,71.04,68.711,0.0,0.04,0.083,20.0,20.0,75.195,47.611,0.0,73.003,87.185,81.544,86.924,61.201,67.302,65.13,-10.82,50.781,83.813,71.813,71.75,71.25,71.75,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.109,73.375,71.938,-0.052,74.813,75.875,73.563,77.125,0.0,97.438,72.0,70.0,1000.0,200.0,-0.002,0.0,78.563,78.063,0.001,74.563,75.625,73.813,76.375,0.0,98.0,72.0,70.0,1000.0,200.0,-0.001,0.0,77.0,76.688,0.017,72.875,74.438,73.063,74.5,0.0,34.969,72.0,70.0,1000.0,200.0,0.0,0.0,74.938,74.75,-0.002,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.149,0.149,-0.148,0.149,0.001,0.013,0.0,0.011,0.035,0.035,-0.011,0.0,0.001,-0.0
9012007,235,0.0,1.0,1.0,1.0,100.0,15.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.012,0.02,0.0,80.0,55.0,1.4,14.25,2.248,3.993,0.355,71.723,72.27,73.758,71.04,68.818,0.0,0.036,0.083,20.0,20.0,75.111,47.555,0.0,73.003,87.185,81.544,86.998,61.274,67.302,65.13,-10.82,50.781,83.813,71.813,71.75,71.5,71.75,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.289,73.375,71.938,-0.052,75.063,75.875,73.563,77.125,0.0,97.438,72.0,70.0,1000.0,200.0,-0.002,0.0,78.438,78.063,0.001,74.563,75.625,73.813,76.375,0.0,98.0,72.0,70.0,1000.0,200.0,-0.001,0.0,77.0,76.688,0.017,72.688,74.438,73.063,74.5,0.0,34.969,72.0,70.0,1000.0,200.0,0.0,0.0,74.938,74.75,-0.002,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,-0.074,0.149,0.149,-0.148,0.149,0.0,0.013,0.0,0.011,0.035,0.035,-0.011,0.0,0.001,-0.0
9012007,236,0.0,1.0,1.0,1.0,100.0,15.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.012,0.02,0.0,80.0,55.0,1.4,14.32,2.248,3.993,2.063,71.723,72.27,73.758,71.04,68.818,0.0,0.036,0.083,20.0,20.0,75.223,47.555,0.0,73.003,87.037,81.544,86.924,61.201,67.302,65.13,-10.82,50.781,83.813,71.813,71.75,71.25,71.75,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.313,73.25,71.938,-0.052,74.813,75.875,73.563,77.0,0.0,97.438,72.0,70.0,1000.0,200.0,-0.002,0.0,78.438,78.063,0.001,74.625,75.5,73.813,76.375,0.0,98.0,72.0,70.0,1000.0,200.0,-0.001,0.0,77.0,76.688,0.017,72.875,74.438,73.063,74.5,0.0,34.969,72.0,70.0,1000.0,200.0,0.0,0.0,74.938,74.75,-0.002,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,0.0,0.0,0.149,0.149,-0.148,0.001,0.0,0.013,0.0,0.011,0.035,0.035,-0.01,0.0,0.001,-0.0
9012007,237,0.0,1.0,1.0,1.0,100.0,15.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,14.234,2.248,2.228,1.25,71.723,72.27,73.758,71.04,68.711,0.0,0.036,0.083,20.0,20.0,75.083,47.555,0.0,73.11,87.111,81.438,86.924,61.274,67.302,65.203,-10.82,50.75,83.813,71.813,71.75,71.25,71.75,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.414,73.25,71.938,-0.052,75.063,75.875,73.563,77.125,0.0,97.438,72.0,70.0,1000.0,200.0,-0.002,0.0,78.563,78.063,0.001,74.563,75.625,73.938,76.375,0.0,98.0,72.0,70.0,1000.0,200.0,-0.001,0.0,77.0,76.625,0.017,72.875,74.438,73.063,74.5,0.0,34.969,72.0,70.0,1000.0,200.0,0.0,0.0,74.938,74.75,-0.002,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.147,-0.072,0.001,-0.148,0.001,0.0,0.013,0.0,0.011,0.034,0.035,-0.01,0.0,0.001,-0.0
9012007,238,0.0,1.0,1.0,1.0,100.0,15.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.012,0.02,0.0,80.0,55.0,1.4,14.336,2.248,3.993,2.531,71.723,72.27,73.758,71.04,68.818,0.0,0.04,0.083,20.0,20.0,75.251,47.527,0.0,73.003,86.963,81.438,86.85,61.274,67.302,65.203,-10.82,50.781,83.813,71.813,71.75,71.5,71.75,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.531,73.25,71.938,-0.052,75.063,75.875,73.563,77.0,0.0,97.438,72.0,70.0,1000.0,200.0,-0.002,0.0,78.438,78.063,0.001,74.563,75.5,73.813,76.375,0.0,98.0,72.0,70.0,1000.0,200.0,-0.001,0.0,77.0,76.688,0.017,72.875,74.438,73.063,74.375,0.0,34.969,72.0,70.0,1000.0,200.0,0.0,0.0,74.938,74.75,-0.002,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.149,0.001,-0.148,0.149,0.0,0.013,0.0,0.011,0.035,0.035,-0.01,0.0,0.001,-0.0
9012007,239,0.0,1.0,1.0,1.0,100.0,15.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,14.445,2.248,2.228,2.43,71.723,72.164,73.653,70.934,68.711,0.0,0.04,0.083,20.0,20.0,75.195,47.527,0.0,73.003,86.963,81.438,86.85,61.274,67.302,65.203,-10.82,50.781,83.813,71.813,71.75,71.5,71.75,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.352,73.375,71.938,-0.052,75.063,75.875,73.563,77.0,0.0,97.438,72.0,70.0,1000.0,200.0,-0.002,0.0,78.438,78.063,0.001,74.625,75.625,73.938,76.375,0.0,98.0,72.0,70.0,1000.0,200.0,-0.001,0.0,77.0,76.625,0.017,72.875,74.438,73.063,74.5,0.0,34.969,72.0,70.0,1000.0,200.0,0.0,0.0,74.813,74.75,-0.002,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,-0.148,0.149,0.0,0.013,0.0,0.011,0.034,0.035,-0.011,0.0,0.001,-0.0
9012007,240,0.0,1.0,1.0,1.0,100.0,15.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.012,0.02,0.0,80.0,55.0,1.4,14.398,2.248,0.462,0.557,71.723,72.27,73.758,71.04,68.818,0.0,0.036,0.087,20.0,20.0,75.055,47.527,0.0,73.003,86.889,81.438,86.776,61.274,67.406,65.203,-10.82,50.75,83.813,71.75,71.75,71.25,71.688,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.43,73.25,71.938,-0.052,75.063,75.875,73.688,77.0,0.0,97.438,72.0,70.0,1000.0,200.0,-0.002,0.0,78.438,78.063,0.001,74.563,75.625,73.938,76.375,0.0,98.0,72.0,70.0,1000.0,200.0,-0.001,0.0,77.0,76.688,0.017,72.875,74.438,73.063,74.375,0.0,34.969,72.0,70.0,1000.0,200.0,0.0,0.0,74.938,74.75,-0.002,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.149,0.0,0.013,0.0,0.011,0.035,0.035,-0.01,0.0,0.001,-0.0
9012007,241,0.0,1.0,1.0,1.0,100.0,15.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,14.258,2.248,0.462,1.678,71.723,72.482,73.863,71.251,68.818,0.0,0.04,0.083,20.0,20.0,75.307,47.47,0.0,72.895,86.889,81.438,86.776,61.347,67.511,65.203,-10.82,50.75,83.75,71.813,71.75,71.25,71.688,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.336,73.25,71.938,-0.052,75.063,75.875,73.563,77.0,0.0,97.438,72.0,70.0,1000.0,200.0,-0.002,0.0,78.438,78.063,0.001,74.563,75.625,73.938,76.25,0.0,98.0,72.0,70.0,1000.0,200.0,-0.001,0.0,77.0,76.688,0.017,72.875,74.438,73.063,74.375,0.0,34.969,72.0,70.0,1000.0,200.0,0.0,0.0,74.938,74.75,-0.002,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,0.0,0.001,0.0,0.013,0.0,0.011,0.034,0.035,-0.01,0.0,0.001,-0.0
