DATE,TIME,SYS-CTL,RF-CTRL,ECONCTRL,ACCH-SEL,HWC-VLV,CHWC-VLV,EA-DMPR,RA-DMPR,OA-DMPR,SF-SST,RF-SST,SF-WAT,RF-WAT,HWP-GPM,CHWP-GPM,RFCFMLAG,RF-SFSPD,SAT_SPT,SA_SPSPT,RMT-CFM,SA-CFM,RA-CFM,OA-CFM,SA-TEMP,MA-TEMP,RA-TEMP,HWC-DAT,CHWC-DAT,SA-SP,SF-DP,RF-DP,SF-SPD,RF-SPD,SA-HUMD,RA-HUMD,OA-TEMP,OAD-TEMP,HWC-EWT,HWC-LWT,HWC-MWT,CHWC-EWT,CHWC-LWT,CHWC-MWT,HWP-DP,CHWC-EAH,CHWC-LAH,RM-TEMP,PLN-TEMP,VAV-EAT,VAV-DAT,VAVHCVLV,VAV-DMPR,RMCLGSPT,RMHTGSPT,OCC-MAX,OCC-MIN,VAV-DP,VAVCFMDP,VAVHCEWT,VAVHCLWT,VAVHCGPM,RM-TEMP.1,PLN-TEMP.1,VAV-EAT.1,VAV-DAT.1,VAVHCVLV.1,VAV-DMPR.1,RMCLGSPT.1,RMHTGSPT.1,OCC-MAX.1,OCC-MIN.1,VAV-DP.1,VAVCFMDP.1,VAVHCEWT.1,VAVHCLWT.1,VAVHCGPM.1,RM-TEMP.2,PLN-TEMP.2,VAV-EAT.2,VAV-DAT.2,VAVHCVLV.2,VAV-DMPR.2,RMCLGSPT.2,RMHTGSPT.2,OCC-MAX.2,OCC-MIN.2,VAV-DP.2,VAVCFMDP.2,VAVHCEWT.2,VAVHCLWT.2,VAVHCGPM.2,RM-TEMP.3,PLN-TEMP.3,VAV-EAT.3,VAV-DAT.3,VAVHCVLV.3,VAV-DMPR.3,RMCLGSPT.3,RMHTGSPT.3,OCC-MAX.3,OCC-MIN.3,VAV-DP.3,VAVCFMDP.3,VAVHCEWT.3,VAVHCLWT.3,VAVHCGPM.3,IABBHT1,IABBHT2,IBBBHT1,IBBBHT2,WABBHT1,WABBHT2,WBBBHT1,WBBBHT2,SABBHT1,SABBHT2,SBBBHT1,SBBBHT2,EABBHT1,EABBHT2,EBBBHT1,EBBBHT2,IBBAMPS,WBBAMPS,SBBAMPS,EBBAMPS,IALITES1,IALITES2,IBLITES1,IBLITES2,WALITES1,WALITES2,WBLITES1,WBLITES2,SALITES1,SALITES2,SBLITES1,SBLITES2,EALITES1,EALITES2,EBLITES1,EBLITES2,IALITWAT,WALITWAT,SALITWAT,EALITWAT,IBLITWAT,WBLITWAT,SBLITWAT,EBLITWAT,HWC_GPM,CHWC_GPM,E_hcoil,E_ccoil,E_SF,E_RF,E_ZONE_I,E_ZONE_W,E_ZONE_S,E_ZONE_E
9012007,242,0.0,1.0,1.0,1.0,100.0,15.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.012,0.034,0.0,80.0,55.0,1.4,14.234,1.126,2.228,2.53,71.723,72.27,73.653,71.04,68.818,0.0,0.04,0.083,20.0,20.0,75.139,47.47,0.0,73.003,86.815,81.332,86.702,61.347,67.406,65.203,-10.828,50.75,83.75,71.813,71.75,71.5,71.75,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.203,73.375,71.938,-0.052,75.063,75.875,73.563,77.0,0.0,97.438,72.0,70.0,1000.0,200.0,-0.002,0.0,78.438,78.063,0.001,74.563,75.625,73.938,76.438,0.0,98.0,72.0,70.0,1000.0,200.0,-0.001,0.0,77.063,76.688,0.017,72.688,74.438,73.063,74.375,0.0,34.969,72.0,70.0,1000.0,200.0,0.0,0.0,74.938,74.75,-0.002,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.149,0.001,-0.148,0.149,0.0,0.022,0.0,0.018,0.035,0.035,-0.011,0.0,0.001,-0.0
9012007,243,0.0,1.0,1.0,1.0,100.0,15.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.012,0.02,0.0,80.0,55.0,1.4,14.422,2.248,2.228,3.647,71.723,72.164,73.653,70.934,68.818,0.0,0.036,0.083,20.0,20.0,75.139,47.527,0.0,73.003,86.815,81.438,86.702,61.421,67.406,65.276,-10.82,50.781,83.75,71.813,71.75,71.5,71.688,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.266,73.25,71.875,-0.052,74.813,75.875,73.688,77.0,0.0,97.438,72.0,70.0,1000.0,200.0,-0.002,0.0,78.438,78.063,0.001,74.563,75.688,73.813,76.375,0.0,98.0,72.0,70.0,1000.0,200.0,-0.001,0.0,77.063,76.688,0.017,72.875,74.438,73.063,74.5,0.0,34.969,72.0,70.0,1000.0,200.0,0.0,0.0,74.938,74.75,-0.002,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.001,-0.148,0.0,0.149,0.001,0.0,0.001,0.0,0.013,0.0,0.011,0.035,0.035,-0.01,0.0,0.001,-0.0
9012007,244,0.0,1.0,1.0,1.0,100.0,15.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.012,0.02,0.0,80.0,55.0,1.4,14.25,2.248,0.462,2.254,71.723,72.27,73.758,71.04,68.818,0.0,0.036,0.087,20.0,20.0,75.419,47.47,0.0,73.003,86.815,81.438,86.702,61.421,67.406,65.276,-10.82,50.75,83.688,71.813,71.75,71.25,71.75,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.148,73.25,71.938,-0.052,74.813,75.875,73.688,77.0,0.0,97.438,72.0,70.0,1000.0,200.0,-0.002,0.0,78.438,77.938,0.001,74.563,75.625,73.938,76.375,0.0,98.0,72.0,70.0,1000.0,200.0,-0.001,0.0,77.0,76.688,0.021,72.875,74.438,73.063,74.375,0.0,34.969,72.0,70.0,1000.0,200.0,0.0,0.0,74.938,74.75,-0.002,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.001,-0.148,0.0,0.149,0.149,0.0,0.001,0.0,0.013,0.0,0.011,0.035,0.035,-0.01,0.0,0.001,-0.0
9012007,245,0.0,1.0,1.0,1.0,100.0,15.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.022,0.02,0.0,80.0,55.0,1.4,14.141,2.248,2.228,2.152,71.723,72.27,73.653,71.04,68.818,0.0,0.036,0.087,20.0,20.0,75.223,47.47,0.0,73.003,86.741,81.226,86.702,61.494,67.406,65.276,-10.82,50.781,83.688,71.813,71.75,71.25,71.75,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.086,73.375,71.938,-0.052,74.813,75.875,73.688,77.0,0.0,97.438,72.0,70.0,1000.0,200.0,-0.002,0.0,78.438,78.063,0.001,74.563,75.625,73.938,76.375,0.0,98.0,72.0,70.0,1000.0,200.0,-0.001,0.0,77.0,76.688,0.021,72.875,74.25,73.063,74.5,0.0,34.969,72.0,70.0,1000.0,200.0,0.0,0.0,74.938,74.75,-0.002,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.001,0.001,-0.148,0.149,0.0,0.013,0.0,0.01,0.035,0.035,-0.011,0.0,0.001,-0.0
9012007,246,0.0,1.0,1.0,1.0,100.0,15.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.012,0.02,0.0,80.0,55.0,1.4,13.945,2.248,2.228,4.068,71.723,72.27,73.653,71.04,68.711,0.0,0.04,0.083,20.0,20.0,75.195,47.47,0.0,73.003,86.741,81.226,86.628,61.494,67.197,65.348,-10.82,50.781,83.688,71.813,71.75,71.25,71.75,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.188,73.25,72.063,-0.052,74.813,75.875,73.563,77.0,0.0,97.438,72.0,70.0,1000.0,200.0,-0.002,0.0,78.438,78.063,0.001,74.563,75.625,73.813,76.375,0.0,98.0,72.0,70.0,1000.0,200.0,-0.001,0.0,77.0,76.688,0.017,72.875,74.438,73.063,74.375,0.0,34.969,72.0,70.0,1000.0,200.0,0.0,0.0,74.938,74.75,-0.002,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.001,0.001,0.0,-0.072,0.0,0.014,0.0,0.011,0.035,0.035,-0.009,0.0,0.001,-0.0
9012007,247,0.0,1.0,1.0,1.0,100.0,15.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,14.141,2.248,2.228,1.537,71.938,72.27,73.653,71.04,69.032,0.0,0.036,0.083,20.0,20.0,75.307,47.498,0.0,73.218,86.667,81.332,86.554,61.421,67.511,65.348,-10.82,50.75,83.688,71.813,71.875,71.5,71.75,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.383,73.375,72.063,-0.052,74.813,75.875,73.563,77.0,0.0,97.438,72.0,70.0,1000.0,200.0,-0.002,0.0,78.438,78.063,0.001,74.563,75.5,73.938,76.375,0.0,98.0,72.0,70.0,1000.0,200.0,-0.001,0.0,77.063,76.625,0.017,72.875,74.438,73.063,74.5,0.0,34.969,72.0,70.0,1000.0,200.0,0.0,0.0,74.938,74.75,-0.002,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,-0.148,0.001,0.0,0.013,0.0,0.011,0.034,0.035,-0.01,0.0,0.001,-0.0
9012007,248,0.0,1.0,1.0,1.0,100.0,15.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,13.984,2.248,2.228,2.874,71.831,72.27,73.653,71.04,68.818,0.0,0.036,0.083,20.0,20.0,74.915,47.527,0.0,73.11,86.593,81.226,86.554,61.421,67.511,65.276,-10.828,50.75,83.688,71.813,71.75,71.25,71.75,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.086,73.25,71.938,-0.052,75.063,75.938,73.688,77.0,0.0,97.438,72.0,70.0,1000.0,200.0,-0.002,0.0,78.438,78.063,0.001,74.563,75.625,73.813,76.375,0.0,98.0,72.0,70.0,1000.0,200.0,-0.001,0.0,77.0,76.688,0.017,72.688,74.25,73.063,74.5,0.0,34.969,72.0,70.0,1000.0,200.0,0.0,0.0,74.938,74.813,-0.002,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.032,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.149,0.001,-0.148,0.001,0.0,0.013,0.0,0.011,0.034,0.035,-0.01,0.0,0.001,-0.0
9012007,249,0.0,1.0,1.0,1.0,100.0,15.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,14.195,2.248,2.228,2.575,71.723,72.164,73.443,70.934,68.818,0.0,0.036,0.083,20.0,20.0,75.391,47.555,0.0,73.003,86.519,81.226,86.554,61.494,67.511,65.348,-10.82,50.75,83.625,71.813,71.75,71.5,71.688,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.117,73.375,71.938,-0.052,74.813,75.875,73.688,77.0,0.0,97.438,72.0,70.0,1000.0,200.0,-0.002,0.0,78.438,78.063,0.001,74.563,75.625,73.813,76.375,0.0,98.0,72.0,70.0,1000.0,200.0,-0.001,0.0,77.0,76.625,0.017,72.688,74.438,73.063,74.5,0.0,34.969,72.0,70.0,1000.0,200.0,0.0,0.0,74.938,74.75,-0.002,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.223,0.0,0.0,0.149,0.149,-0.148,0.001,-0.0,0.013,0.0,0.011,0.034,0.035,-0.011,0.0,0.001,-0.0
9012007,250,0.0,1.0,1.0,1.0,100.0,15.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.022,0.02,0.0,80.0,55.0,1.4,14.352,2.248,2.228,-0.298,71.615,72.27,73.548,71.04,68.711,0.0,0.036,0.083,20.0,20.0,74.915,47.555,0.0,72.788,86.593,81.119,86.554,61.567,67.511,65.421,-10.82,50.75,83.563,71.938,71.75,71.5,71.688,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.367,73.25,71.938,-0.052,74.813,75.938,73.688,77.0,0.0,97.438,72.0,70.0,1000.0,200.0,-0.002,0.0,78.438,78.063,0.001,74.563,75.625,73.813,76.375,0.0,98.0,72.0,70.0,1000.0,200.0,-0.001,0.0,77.0,76.688,0.017,72.875,74.25,73.063,74.5,0.0,34.969,72.0,70.0,1000.0,200.0,0.0,0.0,74.938,74.75,-0.002,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.001,0.001,-0.148,0.001,0.0,0.013,0.0,0.011,0.035,0.035,-0.01,0.0,0.001,-0.0
9012007,251,0.0,1.0,1.0,1.0,100.0,15.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,14.352,2.248,2.228,0.454,71.723,72.27,73.548,71.04,68.818,0.0,0.036,0.083,20.0,20.0,75.111,47.583,0.0,73.003,86.519,81.119,86.48,61.567,67.511,65.421,-10.82,50.75,83.563,71.813,71.75,71.25,71.75,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.539,73.375,72.063,-0.052,74.813,75.938,73.563,77.0,0.0,97.438,72.0,70.0,1000.0,200.0,-0.002,0.0,78.438,78.063,0.001,74.563,75.625,73.938,76.375,0.0,98.0,72.0,70.0,1000.0,200.0,-0.001,0.0,77.063,76.625,0.021,72.875,74.438,73.063,74.5,0.0,34.969,72.0,70.0,1000.0,200.0,0.0,0.0,74.938,74.75,-0.002,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.001,0.149,-0.148,0.001,0.0,0.013,0.0,0.011,0.034,0.035,-0.01,0.0,0.001,-0.0
9012007,252,0.0,1.0,1.0,1.0,100.0,15.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.012,0.02,0.0,80.0,55.0,1.4,14.352,2.248,2.228,0.995,71.831,72.27,73.548,70.934,68.818,0.0,0.036,0.083,20.0,20.0,75.055,47.611,0.0,73.003,86.445,81.119,86.48,61.567,67.511,65.421,-10.82,50.75,83.563,71.813,71.75,71.25,71.75,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.734,73.375,72.063,-0.052,74.813,75.875,73.563,77.0,0.0,97.438,72.0,70.0,1000.0,200.0,-0.002,0.0,78.438,78.063,0.001,74.563,75.625,73.813,76.375,0.0,98.0,72.0,70.0,1000.0,200.0,-0.001,0.0,77.0,76.688,0.017,72.688,74.438,73.063,74.375,0.0,34.969,72.0,70.0,1000.0,200.0,0.0,0.0,74.938,74.75,-0.002,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.001,-0.148,0.0,0.149,0.001,-0.148,0.001,-0.0,0.013,0.0,0.011,0.035,0.036,-0.01,0.0,0.001,-0.0
9012007,253,0.0,1.0,1.0,1.0,100.0,15.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.012,0.005,0.0,80.0,55.0,1.4,14.688,2.248,2.228,1.298,71.723,72.27,73.443,71.04,68.818,0.0,0.04,0.083,20.0,20.0,75.111,47.639,0.0,72.895,86.445,81.013,86.48,61.714,67.615,65.421,-10.82,50.75,83.625,71.813,71.875,71.25,71.75,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.328,73.375,71.938,-0.052,74.813,75.875,73.688,77.0,0.0,97.438,72.0,70.0,1000.0,200.0,-0.002,0.0,78.438,77.938,0.001,74.625,75.625,73.938,76.375,0.0,98.0,72.0,70.0,1000.0,200.0,-0.001,0.0,77.0,76.625,0.017,72.875,74.25,73.188,74.375,0.0,34.969,72.0,70.0,1000.0,200.0,0.0,0.0,74.938,74.813,-0.002,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,0.0,0.001,-0.0,0.003,0.0,0.003,0.035,0.035,-0.011,0.0,0.001,-0.0
9012007,254,0.0,1.0,1.0,1.0,100.0,15.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.012,0.02,0.0,80.0,55.0,1.4,14.156,2.248,2.228,0.283,71.831,72.27,73.548,71.146,68.818,0.0,0.04,0.087,20.0,20.0,75.279,47.667,0.0,73.003,86.371,81.119,86.333,61.64,67.511,65.421,-10.828,50.75,83.563,71.813,71.75,71.25,71.75,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.406,73.375,71.938,-0.052,74.813,75.875,73.563,77.0,0.0,97.438,72.0,70.0,1000.0,200.0,-0.002,0.0,78.438,78.063,0.001,74.563,75.5,73.813,76.375,0.0,98.0,72.0,70.0,1000.0,200.0,-0.001,0.0,77.0,76.688,0.017,72.688,74.438,73.063,74.375,0.0,34.969,72.0,70.0,1000.0,200.0,0.0,0.0,74.938,74.75,-0.002,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.001,-0.148,0.147,0.149,0.149,-0.148,0.001,0.0,0.013,0.0,0.01,0.035,0.035,-0.011,0.0,0.001,-0.0
9012007,255,0.0,1.0,1.0,1.0,100.0,15.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,14.398,2.248,2.228,5.028,71.938,72.27,73.443,71.04,69.032,0.0,0.04,0.083,20.0,20.0,75.167,47.723,0.0,73.218,86.223,81.013,86.333,61.64,67.615,65.494,-10.82,50.75,83.563,71.813,71.875,71.5,71.75,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.422,73.375,71.938,-0.052,74.813,75.875,73.688,77.0,0.0,97.438,72.0,70.0,1000.0,200.0,-0.002,0.0,78.438,77.938,0.001,74.563,75.5,73.813,76.375,0.0,98.0,72.0,70.0,1000.0,200.0,-0.001,0.0,77.0,76.688,0.017,72.875,74.438,73.063,74.5,0.0,34.969,72.0,70.0,1000.0,200.0,0.0,0.0,74.938,74.75,-0.002,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.149,0.149,-0.148,0.149,-0.0,0.013,0.0,0.011,0.034,0.035,-0.011,0.0,0.001,-0.0
9012007,256,0.0,1.0,1.0,1.0,100.0,15.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.012,0.02,0.0,80.0,55.0,1.4,14.219,2.248,0.462,0.662,71.615,72.27,73.443,71.04,68.711,0.0,0.04,0.087,20.0,20.0,75.307,47.751,0.0,72.788,86.371,81.013,86.333,61.64,67.615,65.421,-10.82,50.719,83.5,71.938,71.75,71.5,71.75,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.242,73.375,72.063,-0.052,74.813,75.875,73.563,77.0,0.0,97.438,72.0,70.0,1000.0,200.0,-0.002,0.0,78.438,78.063,0.001,74.563,75.625,73.813,76.375,0.0,98.0,72.0,70.0,1000.0,200.0,-0.001,0.0,76.813,76.625,0.017,72.875,74.438,73.063,74.375,0.0,34.969,72.0,70.0,1000.0,200.0,0.0,0.0,74.938,74.75,-0.002,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.223,0.0,0.0,0.149,0.001,0.0,0.149,0.0,0.013,0.0,0.01,0.035,0.036,-0.01,0.0,0.0,-0.0
9012007,257,0.0,1.0,1.0,1.0,100.0,15.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.022,0.02,0.0,80.0,55.0,1.4,14.523,2.248,0.462,2.816,71.723,72.27,73.443,71.04,68.818,0.0,0.036,0.083,20.0,20.0,75.307,47.807,0.0,72.895,86.297,80.907,86.333,61.787,67.511,65.567,-10.82,50.719,83.438,71.813,71.75,71.25,71.75,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.422,73.375,72.063,-0.052,74.813,75.875,73.563,77.0,0.0,97.438,72.0,70.0,1000.0,200.0,-0.002,0.0,78.313,78.063,0.001,74.563,75.5,73.813,76.375,0.0,98.0,72.0,70.0,1000.0,200.0,-0.001,0.0,77.0,76.938,0.017,72.875,74.438,73.063,74.5,0.0,34.969,72.0,70.0,1000.0,200.0,0.0,0.0,74.938,74.813,-0.002,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,-0.0,0.013,0.0,0.01,0.035,0.035,-0.01,0.0,0.0,-0.0
9012007,258,0.0,1.0,1.0,1.0,100.0,15.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.005,0.0,80.0,55.0,1.4,14.164,2.248,2.228,1.268,71.723,72.164,73.443,71.04,68.711,0.0,0.04,0.083,20.0,20.0,75.307,47.891,0.0,73.003,86.297,80.907,86.259,61.714,67.719,65.567,-10.828,50.719,83.438,71.813,71.875,71.25,71.75,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.258,73.375,71.938,-0.052,74.75,75.875,73.688,77.0,0.0,97.438,72.0,70.0,1000.0,200.0,-0.002,0.0,78.438,78.063,0.001,74.563,75.438,73.813,76.375,0.0,98.0,72.0,70.0,1000.0,200.0,-0.001,0.0,77.0,76.625,0.02,72.688,74.438,73.063,74.5,0.0,34.969,72.0,70.0,1000.0,200.0,0.0,0.0,74.938,74.75,-0.002,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.149,0.001,-0.148,0.149,0.0,0.003,0.0,0.003,0.034,0.035,-0.011,0.0,0.001,-0.0
9012007,259,0.0,1.0,1.0,1.0,100.0,15.0,0.0,0.0,0.0,0.0,0.0,33.968,36.31,0.012,0.02,0.0,80.0,55.0,1.4,14.297,2.248,0.462,1.144,71.831,72.27,73.443,71.04,68.711,0.0,0.036,0.083,20.0,20.0,75.672,47.947,0.0,73.003,86.223,80.907,86.259,61.787,67.615,65.494,-10.82,50.688,83.438,71.813,71.75,71.25,71.75,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.117,73.375,71.938,-0.052,74.813,75.875,73.563,77.0,0.0,97.438,72.0,70.0,1000.0,200.0,-0.002,0.0,78.438,78.063,0.001,74.563,75.625,73.813,76.375,0.0,98.0,72.0,70.0,1000.0,200.0,-0.001,0.0,77.0,76.688,0.021,72.688,74.438,73.063,74.5,0.0,34.969,72.0,70.0,1000.0,200.0,0.0,0.0,74.938,74.75,-0.002,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,-0.148,0.0,0.001,0.149,-0.148,0.149,-0.0,0.013,0.0,0.01,0.034,0.036,-0.011,0.0,0.001,-0.0
9012007,300,0.0,1.0,1.0,1.0,100.0,15.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.012,0.02,0.0,80.0,55.0,1.4,14.094,2.248,3.993,3.284,72.046,72.27,73.443,71.04,68.925,0.0,0.04,0.083,20.0,20.0,75.279,47.975,0.0,73.003,86.223,80.907,86.259,61.86,67.615,65.567,-10.82,50.688,83.438,71.813,71.75,71.5,71.75,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,13.977,73.375,71.938,-0.052,74.75,75.875,73.563,77.0,0.0,97.438,72.0,70.0,1000.0,200.0,-0.002,0.0,78.438,78.063,0.001,74.5,75.5,73.813,76.375,0.0,98.0,72.0,70.0,1000.0,200.0,-0.001,0.0,77.0,76.625,0.017,72.688,74.438,73.063,74.5,0.0,34.969,72.0,70.0,1000.0,200.0,0.0,0.0,74.938,74.813,-0.002,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.032,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.001,-0.148,0.147,0.149,0.001,-0.148,0.149,-0.0,0.013,0.0,0.01,0.035,0.035,-0.011,0.0,0.001,-0.0
9012007,301,0.0,1.0,1.0,1.0,100.0,15.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,13.984,2.248,2.228,1.615,71.831,72.27,73.443,71.04,68.711,0.0,0.036,0.083,20.0,20.0,75.56,48.171,0.0,73.003,86.149,80.907,86.185,61.787,67.615,65.567,-10.82,50.719,83.438,71.813,71.875,71.5,71.75,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.32,73.375,71.938,-0.052,74.813,75.875,73.563,77.0,0.0,97.438,72.0,70.0,1000.0,200.0,-0.002,0.0,78.438,78.063,0.001,74.5,75.5,73.813,76.375,0.0,98.0,72.0,70.0,1000.0,200.0,-0.001,0.0,77.0,76.688,0.021,72.688,74.438,73.063,74.5,0.0,34.969,72.0,70.0,1000.0,200.0,0.0,0.0,74.938,74.75,-0.002,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,0.0,0.001,-0.0,0.013,0.0,0.01,0.034,0.035,-0.011,0.0,0.001,-0.0
9012007,302,0.0,1.0,1.0,1.0,100.0,15.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,14.273,2.248,2.228,1.955,71.723,72.27,73.443,71.04,68.711,0.0,0.04,0.083,20.0,20.0,76.008,48.199,0.0,72.895,86.149,80.907,86.185,61.86,67.615,65.64,-10.828,50.719,83.313,71.813,71.75,71.25,71.75,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.109,73.375,71.938,-0.052,74.813,75.875,73.563,77.0,0.0,97.438,72.0,70.0,1000.0,200.0,-0.002,0.0,78.438,77.938,0.001,74.5,75.5,73.625,76.375,0.0,98.0,72.0,70.0,1000.0,200.0,-0.001,0.0,77.0,76.625,0.017,72.688,74.25,73.063,74.5,0.0,34.969,72.0,70.0,1000.0,200.0,0.0,0.0,74.938,74.75,-0.002,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.001,-0.148,0.147,0.149,0.001,-0.148,0.001,-0.0,0.013,0.0,0.01,0.034,0.035,-0.011,0.0,0.001,-0.0
9012007,303,0.0,1.0,1.0,1.0,100.0,15.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.022,0.02,0.0,80.0,55.0,1.4,14.289,2.248,2.228,2.51,71.723,72.27,73.443,71.04,68.711,0.0,0.036,0.083,20.0,20.0,75.952,48.115,0.0,72.895,86.075,80.907,86.111,61.933,67.615,65.567,-10.82,50.688,83.313,71.813,71.75,71.25,71.75,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.078,73.375,71.938,-0.052,75.063,75.875,73.563,77.0,0.0,97.438,72.0,70.0,1000.0,200.0,-0.002,0.0,78.438,77.938,0.001,74.563,75.5,73.813,76.375,0.0,98.0,72.0,70.0,1000.0,200.0,-0.001,0.0,77.0,76.563,0.017,72.688,74.438,73.063,74.5,0.0,34.969,72.0,70.0,1000.0,200.0,0.0,0.0,74.938,74.75,-0.002,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.032,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.001,0.001,-0.148,0.149,-0.0,0.013,0.0,0.01,0.035,0.036,-0.011,0.0,0.001,-0.0
9012007,304,0.0,1.0,1.0,1.0,100.0,15.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,13.914,2.248,2.228,2.594,71.723,72.27,73.443,71.04,68.818,0.0,0.036,0.087,20.0,20.0,75.644,48.003,0.0,72.895,86.075,80.801,86.037,61.86,67.615,65.64,-10.82,50.688,83.313,71.813,71.75,71.5,71.75,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.32,73.375,71.938,-0.052,74.75,75.875,73.688,77.0,0.0,97.438,72.0,70.0,1000.0,200.0,-0.002,0.0,78.438,77.938,0.001,74.5,75.5,73.813,76.375,0.0,98.0,72.0,70.0,1000.0,200.0,-0.001,0.0,77.0,76.688,0.017,72.688,74.25,73.063,74.375,0.0,34.969,72.0,70.0,1000.0,200.0,0.0,0.0,74.938,74.75,-0.002,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,-0.148,0.001,0.0,0.013,0.0,0.01,0.034,0.035,-0.011,0.0,0.001,-0.0
9012007,305,0.0,1.0,1.0,1.0,100.0,15.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.022,0.034,0.0,80.0,55.0,1.4,13.906,2.248,2.228,1.946,71.723,72.27,73.548,71.04,68.711,0.0,0.036,0.083,20.0,20.0,75.279,48.003,0.0,72.895,86.001,80.907,86.037,61.933,67.719,65.64,-10.82,50.688,83.313,71.813,71.75,71.25,71.75,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.164,73.375,71.938,-0.052,74.75,75.875,73.563,77.0,0.0,97.438,72.0,70.0,1000.0,200.0,-0.002,0.0,78.438,78.063,0.001,74.563,75.5,73.813,76.375,0.0,98.0,72.0,70.0,1000.0,200.0,-0.001,0.0,77.0,76.625,0.017,72.688,74.438,73.063,74.375,0.0,34.969,72.0,70.0,1000.0,200.0,0.0,0.0,74.938,74.75,-0.002,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.147,0.149,0.149,-0.148,0.001,-0.0,0.022,0.0,0.017,0.035,0.035,-0.011,0.0,0.001,-0.0
9012007,306,0.0,1.0,1.0,1.0,100.0,15.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,14.164,2.248,3.993,3.57,71.723,72.164,73.548,71.04,68.711,0.0,0.036,0.083,20.0,20.0,75.251,47.947,0.0,72.788,85.927,80.695,86.037,62.007,67.719,65.64,-10.82,50.688,83.375,71.813,71.75,71.25,71.688,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.289,73.375,71.938,-0.052,74.75,75.875,73.563,76.875,0.0,97.438,72.0,70.0,1000.0,200.0,-0.002,0.0,78.313,78.063,0.001,74.5,75.625,73.813,76.375,0.0,98.0,72.0,70.0,1000.0,200.0,-0.001,0.0,77.0,76.625,0.017,72.688,74.438,73.063,74.5,0.0,34.969,72.0,70.0,1000.0,200.0,0.0,0.0,74.938,74.75,-0.002,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.001,-0.148,0.0,0.149,0.149,-0.148,0.149,-0.0,0.013,0.0,0.01,0.034,0.035,-0.011,0.0,0.001,-0.0
9012007,307,0.0,1.0,1.0,1.0,100.0,15.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.022,0.02,0.0,80.0,55.0,1.4,14.281,2.248,3.993,0.914,71.723,72.27,73.548,71.04,68.818,0.0,0.036,0.083,20.0,20.0,75.027,47.863,0.0,72.895,86.001,80.695,86.037,61.933,67.719,65.64,-10.82,50.719,83.375,71.75,71.75,71.25,71.75,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.102,73.375,71.938,-0.052,74.75,75.875,73.563,77.0,0.0,97.438,72.0,70.0,1000.0,200.0,-0.002,0.0,78.438,77.938,0.001,74.563,75.5,73.813,76.375,0.0,98.0,72.0,70.0,1000.0,200.0,-0.001,0.0,77.0,76.625,0.021,72.688,74.25,73.063,74.375,0.0,34.969,72.0,70.0,1000.0,200.0,0.0,0.0,74.938,74.75,-0.002,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,0.0,0.001,-0.0,0.013,0.0,0.01,0.035,0.035,-0.011,0.0,0.001,-0.0
9012007,308,0.0,1.0,1.0,1.0,100.0,15.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.012,0.02,0.0,80.0,55.0,1.4,14.031,2.248,3.993,2.129,71.723,72.27,73.653,71.04,68.711,0.0,0.036,0.083,20.0,20.0,75.448,47.695,0.0,72.895,85.927,80.695,85.963,62.007,67.719,65.64,-10.82,50.719,83.313,71.813,71.75,71.25,71.75,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.25,73.25,71.938,-0.052,74.75,75.875,73.563,76.875,0.0,97.438,72.0,70.0,1000.0,200.0,-0.002,0.0,78.438,77.938,0.001,74.5,75.625,73.813,76.375,0.0,98.0,72.0,70.0,1000.0,200.0,-0.001,0.0,77.0,76.625,0.021,72.688,74.25,73.063,74.375,0.0,34.969,72.0,70.0,1000.0,200.0,0.0,0.0,74.938,74.5,-0.002,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.149,-0.0,0.013,0.0,0.01,0.035,0.035,-0.01,0.0,0.001,-0.0
9012007,309,0.0,1.0,1.0,1.0,100.0,15.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.012,0.02,0.0,80.0,55.0,1.4,14.031,2.248,3.993,1.909,71.723,72.27,73.653,71.04,68.711,0.0,0.036,0.087,20.0,20.0,74.802,47.667,0.0,72.788,85.927,80.695,85.963,62.08,67.719,65.713,-10.82,50.719,83.313,71.813,71.875,71.5,71.75,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.109,73.375,72.063,-0.052,74.75,75.875,73.563,76.875,0.0,97.438,72.0,70.0,1000.0,200.0,-0.002,0.0,78.313,78.063,0.001,74.5,75.5,73.813,76.375,0.0,98.0,72.0,70.0,1000.0,200.0,-0.001,0.0,77.0,76.688,0.017,72.688,74.438,73.063,74.375,0.0,34.969,72.0,70.0,1000.0,200.0,0.0,0.0,74.938,74.75,-0.002,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.147,0.149,0.149,-0.148,0.149,-0.0,0.013,0.0,0.01,0.035,0.035,-0.01,0.0,0.001,-0.0
9012007,310,0.0,1.0,1.0,1.0,100.0,15.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,14.086,2.248,2.228,4.504,71.723,72.27,73.758,71.04,68.818,0.0,0.04,0.083,20.0,20.0,74.69,47.639,0.0,72.895,85.927,80.801,85.963,62.007,67.719,65.713,-10.82,50.719,83.313,71.813,71.75,71.25,71.75,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.039,73.375,72.063,-0.052,74.75,75.875,73.688,76.875,0.0,97.438,72.0,70.0,1000.0,200.0,-0.002,0.0,78.438,77.938,0.001,74.5,75.5,73.813,76.375,0.0,98.0,72.0,70.0,1000.0,200.0,-0.001,0.0,77.0,76.688,0.017,72.688,74.25,73.063,74.5,0.0,34.969,72.0,70.0,1000.0,200.0,0.0,0.0,74.938,74.75,-0.002,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.074,0.0,0.149,0.001,-0.148,0.001,-0.0,0.013,0.0,0.01,0.034,0.035,-0.01,0.0,0.001,-0.0
9012007,311,0.0,1.0,1.0,1.0,100.0,15.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,14.086,2.248,3.993,1.48,71.831,72.27,73.758,71.04,68.818,0.0,0.036,0.083,20.0,20.0,74.943,47.611,0.0,72.895,85.853,80.695,85.963,62.153,67.824,65.785,-10.828,50.719,83.25,71.813,71.75,71.25,71.75,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.102,73.375,71.938,-0.052,74.75,75.875,73.563,77.0,0.0,97.438,72.0,70.0,1000.0,200.0,-0.002,0.0,78.438,77.938,0.001,74.5,75.5,73.813,76.375,0.0,98.0,72.0,70.0,1000.0,200.0,-0.001,0.0,77.0,76.625,0.017,72.688,74.25,73.063,74.375,0.0,34.969,72.0,70.0,1000.0,200.0,0.0,0.0,74.938,74.75,-0.002,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,0.0,0.001,-0.0,0.013,0.0,0.01,0.034,0.035,-0.011,0.0,0.001,-0.0
9012007,312,0.0,1.0,1.0,1.0,100.0,15.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,14.023,3.37,2.228,0.557,71.723,72.376,73.968,71.251,68.818,0.0,0.04,0.083,20.0,20.0,74.774,47.583,0.0,72.895,85.853,80.695,85.89,62.08,67.824,65.785,-10.82,50.719,83.25,71.813,71.75,71.25,71.75,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.008,73.25,71.938,-0.052,74.75,75.688,73.688,76.875,0.0,97.438,72.0,70.0,1000.0,200.0,-0.002,0.0,78.313,77.938,0.001,74.5,75.5,73.938,76.375,0.0,98.0,72.0,70.0,1000.0,200.0,-0.001,0.0,77.0,76.688,0.017,72.688,74.25,73.063,74.375,0.0,34.969,72.0,70.0,1000.0,200.0,0.0,0.0,74.938,74.75,-0.002,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,-0.0,0.013,0.0,0.01,0.034,0.035,-0.01,0.0,0.001,-0.0
9012007,313,0.0,1.0,1.0,1.0,100.0,15.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.012,0.02,0.0,80.0,55.0,1.4,13.945,2.248,2.228,2.175,71.831,72.27,73.758,70.934,68.818,0.0,0.04,0.083,20.0,20.0,75.223,47.583,0.0,72.788,85.853,80.695,85.89,62.153,67.824,65.785,-10.82,50.75,83.25,71.813,71.75,71.5,71.75,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,13.961,73.375,71.938,-0.052,74.75,75.688,73.563,76.875,0.0,97.438,72.0,70.0,1000.0,200.0,-0.002,0.0,78.313,77.938,0.001,74.5,75.5,73.813,76.375,0.0,98.0,72.0,70.0,1000.0,200.0,-0.001,0.0,77.0,76.688,0.017,72.688,74.25,73.063,74.375,0.0,34.969,72.0,70.0,1000.0,200.0,0.0,0.0,74.938,74.813,-0.002,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,-0.148,0.0,0.149,0.001,-0.148,0.149,-0.0,0.013,0.0,0.01,0.035,0.035,-0.011,0.0,0.001,-0.0
9012007,314,0.0,1.0,1.0,1.0,100.0,15.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.012,0.02,0.0,80.0,55.0,1.4,13.992,2.248,2.228,2.068,71.831,72.27,73.758,71.04,68.818,0.0,0.036,0.083,20.0,20.0,75.083,47.611,0.0,72.895,85.779,80.695,85.816,62.153,67.928,65.858,-10.82,50.719,83.188,71.813,71.75,71.25,71.75,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,13.969,73.375,71.938,-0.052,74.75,75.688,73.563,76.875,0.0,97.438,72.0,70.0,1000.0,200.0,-0.002,0.0,78.313,77.938,0.001,74.5,75.5,73.813,76.25,0.0,98.0,72.0,70.0,1000.0,200.0,-0.001,0.0,77.0,76.625,0.017,72.688,74.25,73.063,74.375,0.0,34.969,72.0,70.0,1000.0,200.0,0.0,0.0,74.938,74.75,-0.002,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,0.0,0.0,0.149,0.001,0.0,0.001,-0.0,0.013,0.0,0.01,0.035,0.035,-0.011,0.0,0.001,-0.0
9012007,315,0.0,1.0,1.0,1.0,100.0,15.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,14.094,2.248,3.993,3.652,71.831,72.27,73.758,71.04,68.818,0.0,0.036,0.083,20.0,20.0,74.943,47.555,0.0,72.895,85.705,80.588,85.816,62.153,67.824,65.785,-10.82,50.719,83.188,71.813,71.75,71.25,71.688,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.133,73.375,72.063,-0.052,74.75,75.688,73.563,76.875,0.0,97.438,72.0,70.0,1000.0,200.0,-0.002,0.0,78.313,77.938,0.001,74.5,75.5,73.938,76.375,0.0,98.0,72.0,70.0,1000.0,200.0,-0.001,0.0,77.0,76.688,0.017,72.688,74.438,73.188,74.375,0.0,34.969,72.0,70.0,1000.0,200.0,0.0,0.0,74.938,74.75,-0.002,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,-0.148,0.001,-0.0,0.013,0.0,0.01,0.034,0.035,-0.01,0.0,0.001,-0.0
9012007,316,0.0,1.0,1.0,1.0,100.0,15.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.012,0.02,0.0,80.0,55.0,1.4,13.961,2.248,2.228,1.737,71.831,72.164,73.548,71.04,68.818,0.0,0.036,0.083,20.0,20.0,74.915,47.583,0.0,72.895,85.631,80.482,85.668,62.153,67.824,65.858,-10.82,50.719,83.188,71.75,71.75,71.25,71.75,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,13.938,73.25,71.938,-0.052,74.75,75.688,73.563,76.875,0.0,97.438,72.0,70.0,1000.0,200.0,-0.002,0.0,78.313,77.938,0.001,74.5,75.5,73.625,76.375,0.0,98.0,72.0,70.0,1000.0,200.0,-0.001,0.0,77.0,76.625,0.017,72.688,74.25,73.063,74.5,0.0,34.969,72.0,70.0,1000.0,200.0,0.0,0.0,74.938,74.75,-0.002,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.223,0.0,0.0,0.001,0.149,-0.148,0.149,-0.0,0.013,0.0,0.01,0.035,0.035,-0.01,0.0,0.001,-0.0
9012007,317,0.0,1.0,1.0,1.0,100.0,15.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.012,0.02,0.0,80.0,55.0,1.4,14.109,2.248,2.228,0.79,71.831,72.27,73.653,71.04,68.818,0.0,0.036,0.083,20.0,20.0,74.83,47.583,0.0,72.895,85.705,80.482,85.816,62.226,67.824,65.931,-10.828,50.719,83.188,71.75,71.875,71.25,71.75,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,13.813,73.375,71.938,-0.052,74.75,75.688,73.563,76.875,0.0,97.438,72.0,70.0,1000.0,200.0,-0.002,0.0,78.438,77.938,0.001,74.5,75.5,73.813,76.25,0.0,98.0,72.0,70.0,1000.0,200.0,-0.001,0.0,77.0,76.625,0.017,72.688,74.25,73.063,74.5,0.0,34.969,72.0,70.0,1000.0,200.0,0.0,0.0,74.938,74.75,-0.002,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,-0.0,0.013,0.0,0.01,0.035,0.035,-0.011,0.0,0.001,-0.0
9012007,318,0.0,1.0,1.0,1.0,100.0,15.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.022,0.02,0.0,80.0,55.0,1.4,14.023,2.248,2.228,4.416,71.831,72.482,73.863,71.04,68.818,0.0,0.036,0.083,20.0,20.0,75.083,47.555,0.0,72.788,85.631,80.482,85.816,62.226,67.824,65.858,-10.82,50.75,83.125,71.75,71.75,71.25,71.75,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.32,73.25,71.938,-0.052,74.563,75.688,73.563,76.875,0.0,97.438,72.0,70.0,1000.0,200.0,-0.002,0.0,78.438,77.938,0.001,74.5,75.5,73.813,76.25,0.0,98.0,72.0,70.0,1000.0,200.0,-0.001,0.0,77.063,76.625,0.017,72.688,74.438,73.063,74.375,0.0,34.969,72.0,70.0,1000.0,200.0,0.0,0.0,74.938,74.75,-0.002,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,0.0,0.001,-0.001,0.013,0.0,0.01,0.035,0.035,-0.01,0.0,0.001,-0.0
9012007,319,0.0,1.0,1.0,1.0,100.0,15.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.022,0.02,0.0,80.0,55.0,1.4,14.016,2.248,2.228,2.423,71.831,72.27,73.653,71.04,68.818,0.0,0.04,0.083,20.0,20.0,74.69,47.555,0.0,72.895,85.631,80.482,85.742,62.3,67.928,65.931,-10.82,50.719,83.125,71.938,71.75,71.5,71.75,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,13.859,73.375,71.938,-0.052,74.75,75.688,73.563,76.688,0.0,97.438,72.0,70.0,1000.0,200.0,-0.002,0.0,78.313,77.938,0.001,74.5,75.5,73.813,76.25,0.0,98.0,72.0,70.0,1000.0,200.0,-0.001,0.0,77.0,76.625,0.017,72.688,74.438,73.063,74.375,0.0,34.969,72.0,70.0,1000.0,200.0,0.0,0.0,74.938,74.75,-0.002,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,0.074,0.0,0.001,0.149,-0.148,0.149,-0.0,0.013,0.0,0.01,0.035,0.035,-0.011,0.0,0.001,-0.0
9012007,320,0.0,1.0,1.0,1.0,100.0,15.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.012,0.005,0.0,80.0,55.0,1.4,13.953,2.248,0.462,2.234,71.831,72.27,73.653,71.04,68.818,0.0,0.04,0.083,20.0,20.0,74.774,47.555,0.0,72.895,85.557,80.376,85.742,62.3,67.928,65.931,-10.82,50.719,83.063,71.813,71.75,71.25,71.75,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.031,73.375,71.938,-0.052,74.563,75.688,73.563,76.875,0.0,97.438,72.0,70.0,1000.0,200.0,-0.002,0.0,78.313,77.938,0.001,74.5,75.5,73.813,76.25,0.0,98.0,72.0,70.0,1000.0,200.0,-0.001,0.0,77.0,76.688,0.015,72.688,74.438,73.063,74.5,0.0,34.969,72.0,70.0,1000.0,200.0,0.0,0.0,74.938,74.75,-0.002,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,0.0,0.0,0.149,0.001,-0.148,0.001,-0.0,0.003,0.0,0.003,0.035,0.035,-0.011,0.0,0.001,-0.0
9012007,321,0.0,1.0,1.0,1.0,100.0,15.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,13.938,2.248,2.228,1.206,71.723,72.482,73.863,71.251,68.818,0.0,0.036,0.087,20.0,20.0,74.999,47.527,0.0,72.681,85.557,80.376,85.668,62.373,67.928,65.931,-10.82,50.719,83.125,71.75,71.75,71.5,71.75,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.047,73.25,71.938,-0.052,74.75,75.688,73.563,76.875,0.0,97.438,72.0,70.0,1000.0,200.0,-0.002,0.0,78.313,77.938,0.001,74.5,75.5,73.813,76.25,0.0,98.0,72.0,70.0,1000.0,200.0,-0.001,0.0,77.0,76.625,0.017,72.688,74.25,73.063,74.375,0.0,34.969,72.0,70.0,1000.0,200.0,0.0,0.0,74.938,74.75,-0.002,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.147,0.149,0.001,-0.148,0.149,-0.0,0.013,0.0,0.01,0.034,0.035,-0.01,0.0,0.001,-0.0
9012007,322,0.0,1.0,1.0,1.0,100.0,15.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.012,0.02,0.0,80.0,55.0,1.4,13.938,2.248,2.228,1.772,71.831,72.27,73.653,71.04,68.818,0.0,0.036,0.083,20.0,20.0,75.139,47.583,0.0,72.788,85.557,80.376,85.668,62.3,67.928,65.931,-10.82,50.719,83.063,71.813,71.875,71.5,71.75,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,13.984,73.375,72.063,-0.052,74.563,75.875,73.563,76.875,0.0,97.438,72.0,70.0,1000.0,200.0,-0.002,0.0,78.313,77.938,0.001,74.5,75.625,73.813,76.375,0.0,98.0,72.0,70.0,1000.0,200.0,-0.001,0.0,77.0,76.625,0.017,72.688,74.438,73.063,74.5,0.0,34.969,72.0,70.0,1000.0,200.0,0.0,0.0,74.938,74.75,-0.002,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.224,0.001,0.0,0.001,-0.0,0.013,0.0,0.01,0.035,0.035,-0.01,0.0,0.001,-0.0
9012007,323,0.0,1.0,1.0,1.0,100.0,15.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.012,0.02,0.0,80.0,55.0,1.4,14.266,2.248,2.228,1.891,71.831,72.27,73.653,71.04,68.818,0.0,0.04,0.083,20.0,20.0,74.943,47.639,0.0,72.788,85.483,80.376,85.594,62.373,67.928,65.931,-10.82,50.719,83.063,71.75,71.875,71.25,71.75,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.297,73.375,71.938,-0.052,74.563,75.688,73.563,76.875,0.0,97.438,72.0,70.0,1000.0,200.0,-0.002,0.0,78.313,78.063,0.001,74.5,75.5,73.813,76.25,0.0,98.0,72.0,70.0,1000.0,200.0,-0.001,0.0,77.0,76.625,0.017,72.688,74.438,73.063,74.375,0.0,34.969,72.0,70.0,1000.0,200.0,0.0,0.0,74.938,74.75,-0.002,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.001,-0.148,0.147,0.149,0.001,-0.148,0.149,-0.0,0.013,0.0,0.01,0.035,0.035,-0.011,0.0,0.001,-0.0
9012007,324,0.0,1.0,1.0,1.0,100.0,15.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.012,0.02,0.0,80.0,55.0,1.4,14.281,2.248,2.228,2.136,71.723,72.27,73.548,71.04,68.818,0.0,0.04,0.087,20.0,20.0,74.859,47.611,0.0,72.895,85.483,80.376,85.594,62.373,67.928,66.004,-10.828,50.719,83.0,71.813,71.75,71.5,71.688,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.117,73.375,71.938,-0.052,74.563,75.688,73.563,76.875,0.0,97.438,72.0,70.0,1000.0,200.0,-0.002,0.0,78.313,77.938,0.001,74.5,75.5,73.813,76.375,0.0,98.0,72.0,70.0,1000.0,200.0,-0.001,0.0,77.0,76.688,0.017,72.688,74.438,73.063,74.5,0.0,34.969,72.0,70.0,1000.0,200.0,0.0,0.0,74.938,74.75,-0.002,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.149,0.001,-0.148,0.001,-0.0,0.013,0.0,0.01,0.035,0.035,-0.011,0.0,0.001,-0.0
9012007,325,0.0,1.0,1.0,1.0,100.0,15.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.022,0.02,0.0,80.0,55.0,1.4,14.078,2.248,0.462,3.97,71.723,72.27,73.548,71.04,68.818,0.0,0.036,0.083,20.0,20.0,74.83,47.667,0.0,72.788,85.409,80.27,85.52,62.373,67.928,65.931,-10.82,50.719,83.0,71.813,71.75,71.5,71.75,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,13.914,73.375,71.938,-0.052,74.563,75.688,73.563,76.875,0.0,97.438,72.0,70.0,1000.0,200.0,-0.002,0.0,78.313,77.938,0.001,74.5,75.5,73.813,76.25,0.0,98.0,72.0,70.0,1000.0,200.0,-0.001,0.0,77.0,76.625,0.017,72.688,74.25,73.063,74.375,0.0,34.969,72.0,70.0,1000.0,200.0,0.0,0.0,74.938,74.75,-0.002,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.032,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,0.0,0.001,-0.0,0.013,0.0,0.01,0.035,0.035,-0.011,0.0,0.001,-0.0
9012007,326,0.0,1.0,1.0,1.0,100.0,15.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.012,0.02,0.0,80.0,55.0,1.4,14.211,2.248,0.462,2.407,71.831,72.27,73.548,71.04,68.818,0.0,0.036,0.083,20.0,20.0,74.999,47.639,0.0,72.895,85.409,80.27,85.594,62.373,67.928,66.004,-10.82,50.688,83.0,71.813,71.75,71.25,71.75,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.328,73.375,71.938,-0.052,74.563,75.688,73.563,76.875,0.0,97.438,72.0,70.0,1000.0,200.0,-0.002,0.0,78.313,77.938,0.001,74.5,75.625,73.813,76.375,0.0,98.0,72.0,70.0,1000.0,200.0,-0.001,0.0,77.0,76.625,0.017,72.688,74.25,73.063,74.375,0.0,34.969,72.0,70.0,1000.0,200.0,0.0,0.0,74.938,74.75,-0.002,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,-0.148,0.001,-0.0,0.013,0.0,0.01,0.035,0.035,-0.011,0.0,0.001,-0.0
9012007,327,0.0,1.0,1.0,1.0,100.0,15.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.012,0.02,0.0,80.0,55.0,1.4,14.328,2.248,0.462,1.972,71.831,72.27,73.548,71.04,68.818,0.0,0.036,0.083,20.0,20.0,74.943,47.667,0.0,72.788,85.409,80.27,85.52,62.446,68.033,66.004,-10.82,50.688,83.0,71.813,71.75,71.5,71.75,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.367,73.25,72.063,-0.052,74.563,75.563,73.563,76.875,0.0,97.438,72.0,70.0,1000.0,200.0,-0.002,0.0,78.313,77.938,0.001,74.5,75.5,73.813,76.375,0.0,98.0,72.0,70.0,1000.0,200.0,-0.001,0.0,77.0,76.625,0.021,72.688,74.25,73.063,74.375,0.0,34.969,72.0,70.0,1000.0,200.0,0.0,0.0,74.938,74.75,-0.002,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,-0.148,0.0,0.001,0.149,-0.148,0.149,-0.0,0.013,0.0,0.01,0.035,0.036,-0.009,0.0,0.001,-0.0
9012007,328,0.0,1.0,1.0,1.0,100.0,15.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,13.977,2.248,2.228,0.996,71.723,72.482,73.653,71.146,68.818,0.0,0.04,0.087,20.0,20.0,74.494,47.667,0.0,72.788,85.335,80.27,85.52,62.52,67.928,66.004,-10.828,50.719,83.0,71.813,71.75,71.5,71.75,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,13.945,73.25,72.063,-0.052,74.563,75.688,73.563,76.875,0.0,97.438,72.0,70.0,1000.0,200.0,-0.002,0.0,78.313,77.938,0.001,74.5,75.625,73.813,76.375,0.0,98.0,72.0,70.0,1000.0,200.0,-0.001,0.0,77.0,76.625,0.017,72.688,74.25,73.063,74.375,0.0,34.969,72.0,70.0,1000.0,200.0,0.0,0.0,74.938,74.75,-0.002,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.032,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,-0.148,0.0,0.149,0.001,0.0,0.001,-0.0,0.013,0.0,0.01,0.034,0.035,-0.009,0.0,0.001,-0.0
9012007,329,0.0,1.0,1.0,1.0,100.0,15.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.012,0.02,0.0,80.0,55.0,1.4,14.109,3.37,2.228,2.357,71.723,72.27,73.443,71.04,68.818,0.0,0.04,0.083,20.0,20.0,74.746,47.695,0.0,72.788,85.261,80.163,85.52,62.446,67.928,66.004,-10.82,50.719,82.938,71.813,71.75,71.25,71.75,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,13.953,73.375,71.938,-0.052,74.563,75.688,73.563,76.875,0.0,97.438,72.0,70.0,1000.0,200.0,-0.002,0.0,78.313,77.938,0.001,74.5,75.5,73.813,76.25,0.0,98.0,72.0,70.0,1000.0,200.0,-0.001,0.0,77.0,76.625,0.017,72.688,74.25,73.063,74.5,0.0,34.969,72.0,70.0,1000.0,200.0,0.0,0.0,74.938,74.75,-0.002,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,0.0,0.0,0.149,0.001,-0.148,0.001,-0.001,0.013,0.0,0.01,0.035,0.036,-0.011,0.0,0.001,-0.0
9012007,330,0.0,1.0,1.0,1.0,100.0,15.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,14.0,2.248,2.228,4.014,71.831,72.27,73.548,71.04,68.818,0.0,0.04,0.083,20.0,20.0,74.634,47.695,0.0,72.895,85.261,80.163,85.373,62.52,68.137,66.077,-10.828,50.688,82.938,71.938,71.75,71.25,71.75,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.047,73.375,72.063,-0.052,74.563,75.688,73.563,76.875,0.0,97.438,72.0,70.0,1000.0,200.0,-0.002,0.0,78.313,77.875,0.001,74.5,75.5,73.813,76.375,0.0,98.0,72.0,70.0,1000.0,200.0,-0.001,0.0,77.0,76.625,0.017,72.563,74.25,73.063,74.5,0.0,34.969,72.0,70.0,1000.0,200.0,0.0,0.0,74.938,74.75,-0.002,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,0.0,0.001,-0.0,0.013,0.0,0.01,0.034,0.035,-0.01,0.0,0.001,-0.0
9012007,331,0.0,1.0,1.0,1.0,100.0,15.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.012,0.02,0.0,80.0,55.0,1.4,13.992,2.248,2.228,1.794,71.831,72.27,73.443,71.04,68.818,0.0,0.04,0.083,20.0,20.0,74.971,47.807,0.0,72.788,85.187,80.27,85.373,62.593,68.033,66.077,-10.82,50.688,82.875,71.813,71.875,71.25,71.75,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.172,73.25,72.063,-0.052,74.563,75.688,73.563,76.875,0.0,97.438,72.0,70.0,1000.0,200.0,-0.002,0.0,78.313,77.938,0.001,74.5,75.5,73.813,76.25,0.0,98.0,72.0,70.0,1000.0,200.0,-0.001,0.0,77.0,76.625,0.017,72.563,74.25,73.063,74.375,0.0,34.969,72.0,70.0,1000.0,200.0,0.0,0.0,74.938,74.75,-0.002,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.224,0.149,-0.148,0.001,-0.0,0.013,0.0,0.01,0.035,0.035,-0.009,0.0,0.001,-0.0
9012007,332,0.0,1.0,1.0,1.0,100.0,15.0,0.0,0.0,0.0,0.0,0.0,33.968,36.31,0.012,0.02,0.0,80.0,55.0,1.4,13.992,2.248,2.228,2.15,71.831,72.27,73.443,71.04,68.818,0.0,0.036,0.083,20.0,20.0,74.971,47.863,0.0,72.788,85.187,80.163,85.373,62.52,68.033,66.15,-10.828,50.688,82.875,71.813,71.75,71.25,71.75,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.102,73.375,72.063,-0.052,74.563,75.563,73.563,76.875,0.0,97.438,72.0,70.0,1000.0,200.0,-0.002,0.0,78.313,77.938,0.001,74.5,75.438,73.813,76.25,0.0,98.0,72.0,70.0,1000.0,200.0,-0.001,0.0,76.813,76.625,0.017,72.688,74.25,73.063,74.375,0.0,34.969,72.0,70.0,1000.0,200.0,0.0,0.0,74.938,74.75,-0.002,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.149,-0.148,0.149,-0.0,0.013,0.0,0.01,0.034,0.036,-0.01,0.0,0.0,-0.0
9012007,333,0.0,1.0,1.0,1.0,100.0,15.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.012,0.02,0.0,80.0,55.0,1.4,14.109,2.248,2.228,1.809,71.723,72.164,73.232,70.934,68.818,0.0,0.04,0.083,20.0,20.0,74.662,47.919,0.0,72.788,85.113,80.163,85.373,62.593,68.033,66.077,-10.828,50.688,82.875,71.813,71.75,71.5,71.75,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.094,73.375,72.063,-0.052,74.563,75.563,73.563,76.875,0.0,97.438,72.0,70.0,1000.0,200.0,-0.002,0.0,78.125,77.938,0.001,74.5,75.5,73.813,76.25,0.0,98.0,72.0,70.0,1000.0,200.0,-0.001,0.0,77.0,76.625,0.017,72.563,74.25,73.063,74.375,0.0,34.969,72.0,70.0,1000.0,200.0,0.0,0.0,74.938,74.75,-0.002,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,-0.074,0.149,0.001,0.0,0.001,-0.001,0.013,0.0,0.01,0.035,0.035,-0.01,0.0,0.001,-0.0
9012007,334,0.0,1.0,1.0,1.0,100.0,15.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.022,0.02,0.0,80.0,55.0,1.4,14.367,2.248,2.228,3.638,71.831,72.27,73.443,71.04,68.818,0.0,0.036,0.083,20.0,20.0,74.802,47.947,0.0,72.788,85.039,80.057,85.299,62.593,68.033,66.077,-10.82,50.688,82.875,71.813,71.75,71.5,71.75,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.383,73.375,72.063,-0.052,74.5,75.563,73.563,76.875,0.0,97.438,72.0,70.0,1000.0,200.0,-0.002,0.0,78.313,77.938,0.001,74.5,75.5,73.813,76.25,0.0,98.0,72.0,70.0,1000.0,200.0,-0.001,0.0,77.0,76.625,0.017,72.688,74.25,73.188,74.375,0.0,34.969,72.0,70.0,1000.0,200.0,0.0,0.0,74.938,74.75,-0.002,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.001,-0.001,0.013,0.0,0.01,0.035,0.035,-0.01,0.0,0.001,-0.0
9012007,335,0.0,1.0,1.0,1.0,100.0,15.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.012,0.02,0.0,80.0,55.0,1.4,14.336,2.248,2.228,0.392,71.831,72.164,73.337,71.04,68.818,0.0,0.036,0.083,20.0,20.0,74.718,48.031,0.0,72.895,85.113,80.163,85.299,62.666,68.137,66.077,-10.82,50.688,82.875,71.75,71.75,71.25,71.688,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.086,73.25,71.938,-0.052,74.563,75.688,73.563,76.875,0.0,97.438,72.0,70.0,1000.0,200.0,-0.002,0.0,78.125,77.938,0.001,74.5,75.625,73.813,76.375,0.0,98.0,72.0,70.0,1000.0,200.0,-0.001,0.0,77.0,76.625,0.017,72.563,74.25,73.188,74.375,0.0,34.969,72.0,70.0,1000.0,200.0,0.0,0.0,74.938,74.75,-0.002,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.032,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.149,-0.0,0.012,0.0,0.009,0.035,0.036,-0.01,0.0,0.001,-0.0
