DATE,TIME,SYS-CTL,RF-CTRL,ECONCTRL,ACCH-SEL,HWC-VLV,CHWC-VLV,EA-DMPR,RA-DMPR,OA-DMPR,SF-SST,RF-SST,SF-WAT,RF-WAT,HWP-GPM,CHWP-GPM,RFCFMLAG,RF-SFSPD,SAT_SPT,SA_SPSPT,RMT-CFM,SA-CFM,RA-CFM,OA-CFM,SA-TEMP,MA-TEMP,RA-TEMP,HWC-DAT,CHWC-DAT,SA-SP,SF-DP,RF-DP,SF-SPD,RF-SPD,SA-HUMD,RA-HUMD,OA-TEMP,OAD-TEMP,HWC-EWT,HWC-LWT,HWC-MWT,CHWC-EWT,CHWC-LWT,CHWC-MWT,HWP-DP,CHWC-EAH,CHWC-LAH,RM-TEMP,PLN-TEMP,VAV-EAT,VAV-DAT,VAVHCVLV,VAV-DMPR,RMCLGSPT,RMHTGSPT,OCC-MAX,OCC-MIN,VAV-DP,VAVCFMDP,VAVHCEWT,VAVHCLWT,VAVHCGPM,RM-TEMP.1,PLN-TEMP.1,VAV-EAT.1,VAV-DAT.1,VAVHCVLV.1,VAV-DMPR.1,RMCLGSPT.1,RMHTGSPT.1,OCC-MAX.1,OCC-MIN.1,VAV-DP.1,VAVCFMDP.1,VAVHCEWT.1,VAVHCLWT.1,VAVHCGPM.1,RM-TEMP.2,PLN-TEMP.2,VAV-EAT.2,VAV-DAT.2,VAVHCVLV.2,VAV-DMPR.2,RMCLGSPT.2,RMHTGSPT.2,OCC-MAX.2,OCC-MIN.2,VAV-DP.2,VAVCFMDP.2,VAVHCEWT.2,VAVHCLWT.2,VAVHCGPM.2,RM-TEMP.3,PLN-TEMP.3,VAV-EAT.3,VAV-DAT.3,VAVHCVLV.3,VAV-DMPR.3,RMCLGSPT.3,RMHTGSPT.3,OCC-MAX.3,OCC-MIN.3,VAV-DP.3,VAVCFMDP.3,VAVHCEWT.3,VAVHCLWT.3,VAVHCGPM.3,IABBHT1,IABBHT2,IBBBHT1,IBBBHT2,WABBHT1,WABBHT2,WBBBHT1,WBBBHT2,SABBHT1,SABBHT2,SBBBHT1,SBBBHT2,EABBHT1,EABBHT2,EBBBHT1,EBBBHT2,IBBAMPS,WBBAMPS,SBBAMPS,EBBAMPS,IALITES1,IALITES2,IBLITES1,IBLITES2,WALITES1,WALITES2,WBLITES1,WBLITES2,SALITES1,SALITES2,SBLITES1,SBLITES2,EALITES1,EALITES2,EBLITES1,EBLITES2,IALITWAT,WALITWAT,SALITWAT,EALITWAT,IBLITWAT,WBLITWAT,SBLITWAT,EBLITWAT,HWC_GPM,CHWC_GPM,E_hcoil,E_ccoil,E_SF,E_RF,E_ZONE_I,E_ZONE_W,E_ZONE_S,E_ZONE_E
9012007,336,0.0,1.0,1.0,1.0,100.0,15.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.012,0.02,0.0,80.0,55.0,1.4,13.914,2.248,2.228,0.38,71.831,72.27,73.337,71.04,68.925,0.0,0.04,0.083,20.0,20.0,75.139,48.367,0.0,72.895,85.113,80.057,85.299,62.666,68.137,66.15,-10.82,50.656,82.875,71.75,71.75,71.25,71.75,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.25,73.375,71.938,-0.052,74.563,75.688,73.438,76.688,0.0,97.438,72.0,70.0,1000.0,200.0,-0.002,0.0,78.313,77.938,0.001,74.5,75.5,73.813,76.375,0.0,98.0,72.0,70.0,1000.0,200.0,-0.001,0.0,77.0,76.625,0.017,72.563,74.25,73.063,74.375,0.0,34.969,72.0,70.0,1000.0,200.0,0.0,0.0,74.938,74.75,-0.002,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,-0.0,0.013,0.0,0.01,0.035,0.035,-0.011,0.0,0.001,-0.0
9012007,337,0.0,1.0,1.0,1.0,100.0,15.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,14.172,2.248,5.758,4.255,71.831,72.27,73.337,71.04,68.818,0.0,0.04,0.083,20.0,20.0,74.971,48.255,0.0,72.895,85.039,79.951,85.299,62.666,68.137,66.222,-10.82,50.656,82.813,71.75,71.75,71.5,71.75,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.008,73.375,71.938,-0.052,74.5,75.563,73.688,76.875,0.0,97.438,72.0,70.0,1000.0,200.0,-0.002,0.0,78.313,77.875,0.001,74.5,75.5,73.813,76.375,0.0,98.0,72.0,70.0,1000.0,200.0,-0.001,0.0,77.0,76.625,0.017,72.688,74.25,73.063,74.375,0.0,34.969,72.0,70.0,1000.0,200.0,0.0,0.0,74.938,74.75,-0.002,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,-0.074,0.149,0.001,-0.148,0.001,-0.001,0.013,0.0,0.01,0.034,0.035,-0.011,0.0,0.001,-0.0
9012007,338,0.0,1.0,1.0,1.0,100.0,15.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.022,0.02,0.0,80.0,55.0,1.4,14.117,2.248,2.228,2.18,71.831,72.482,73.653,71.251,68.818,0.0,0.04,0.083,20.0,20.0,75.335,48.115,0.0,72.788,84.965,80.057,85.225,62.739,68.137,66.222,-10.828,50.656,82.75,71.75,71.75,71.5,71.75,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.25,73.375,72.063,-0.052,74.5,75.563,73.563,76.688,0.0,97.438,72.0,70.0,1000.0,200.0,-0.002,0.0,78.313,77.938,0.001,74.5,75.438,73.813,76.25,0.0,98.0,72.0,70.0,1000.0,200.0,-0.001,0.0,77.0,76.625,0.017,72.563,74.25,73.063,74.375,0.0,34.969,72.0,70.0,1000.0,200.0,0.0,0.0,74.938,74.75,-0.002,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,-0.148,0.0,0.001,0.149,-0.148,0.149,-0.001,0.013,0.0,0.01,0.035,0.035,-0.01,0.0,0.001,-0.0
9012007,339,0.0,1.0,1.0,1.0,100.0,15.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.012,0.02,0.0,80.0,55.0,1.4,14.117,2.248,3.993,1.715,71.831,72.164,73.548,71.04,68.818,0.0,0.036,0.083,20.0,20.0,75.139,48.059,0.0,72.788,84.965,79.951,85.225,62.813,68.137,66.222,-10.82,50.656,82.75,71.813,71.75,71.25,71.75,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.336,73.375,72.063,-0.052,74.5,75.438,73.563,76.688,0.0,97.438,72.0,70.0,1000.0,200.0,-0.002,0.0,78.313,77.938,0.001,74.5,75.5,73.813,76.375,0.0,98.0,72.0,70.0,1000.0,200.0,-0.001,0.0,77.0,76.625,0.017,72.688,74.25,73.063,74.375,0.0,34.969,72.0,70.0,1000.0,200.0,0.0,0.0,74.938,74.75,-0.002,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,-0.001,0.013,0.0,0.009,0.035,0.036,-0.01,0.0,0.001,-0.0
9012007,340,0.0,1.0,1.0,1.0,100.0,15.0,0.0,0.0,0.0,0.0,0.0,33.968,36.31,0.012,0.02,0.0,80.0,55.0,1.4,14.336,2.248,3.993,2.24,71.831,72.27,73.548,71.04,68.818,0.0,0.036,0.083,20.0,20.0,74.466,47.947,0.0,72.788,84.891,80.057,85.151,62.739,68.137,66.222,-10.82,50.688,82.75,71.813,71.75,71.25,71.75,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.359,73.375,72.063,-0.052,74.563,75.563,73.563,76.688,0.0,97.438,72.0,70.0,1000.0,200.0,-0.002,0.0,78.125,77.875,0.001,74.313,75.625,73.625,76.25,0.0,98.0,72.0,70.0,1000.0,200.0,-0.001,0.0,77.0,76.625,0.01,72.688,74.25,73.063,74.375,0.0,34.969,72.0,70.0,1000.0,200.0,0.0,0.0,74.938,74.75,-0.002,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.149,0.001,-0.148,0.149,-0.001,0.013,0.0,0.01,0.034,0.036,-0.01,0.0,0.001,-0.0
9012007,341,0.0,1.0,1.0,1.0,100.0,15.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,14.164,2.248,2.228,1.919,71.831,72.482,73.758,71.146,68.818,0.0,0.036,0.083,20.0,20.0,74.83,47.919,0.0,72.681,84.817,79.951,85.151,62.739,68.242,66.222,-10.82,50.656,82.813,71.813,71.75,71.25,71.75,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.047,73.375,72.063,-0.052,74.5,75.438,73.563,76.875,0.0,97.438,72.0,70.0,1000.0,200.0,-0.002,0.0,78.125,77.875,0.001,74.5,75.625,73.813,76.25,0.0,98.0,72.0,70.0,1000.0,200.0,-0.001,0.0,77.0,76.625,0.017,72.563,74.25,73.063,74.375,0.0,34.969,72.0,70.0,1000.0,200.0,0.0,0.0,74.938,74.75,-0.002,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,0.0,0.001,-0.001,0.013,0.0,0.01,0.034,0.035,-0.01,0.0,0.001,-0.0
9012007,342,0.0,1.0,1.0,1.0,100.0,15.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.012,0.02,0.0,80.0,55.0,1.4,14.109,2.248,3.993,0.462,71.831,72.164,73.653,71.04,68.925,0.0,0.036,0.083,20.0,20.0,74.746,47.835,0.0,72.788,84.817,80.057,85.151,62.739,68.137,66.295,-10.828,50.656,82.875,71.813,71.75,71.25,71.688,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.141,73.375,71.938,-0.052,74.5,75.563,73.563,76.688,0.0,97.438,72.0,70.0,1000.0,200.0,-0.002,0.0,78.125,77.938,0.001,74.313,75.625,73.813,76.25,0.0,98.0,72.0,70.0,1000.0,200.0,-0.001,0.0,77.0,76.625,0.017,72.563,74.25,73.063,74.375,0.0,34.969,72.0,70.0,1000.0,200.0,0.0,0.0,74.938,74.75,-0.002,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,-0.148,-0.074,0.149,0.001,-0.148,0.001,-0.001,0.013,0.0,0.01,0.035,0.035,-0.011,0.0,0.001,-0.0
9012007,343,0.0,1.0,1.0,1.0,100.0,15.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,14.172,2.248,3.993,-0.22,71.831,72.27,73.653,71.04,68.818,0.0,0.036,0.083,20.0,20.0,74.662,47.723,0.0,72.788,84.817,79.845,85.151,62.739,68.137,66.222,-10.82,50.688,82.813,71.813,71.75,71.25,71.75,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.109,73.25,72.063,-0.052,74.5,75.563,73.563,76.688,0.0,97.438,72.0,70.0,1000.0,200.0,-0.002,0.0,78.313,77.875,0.001,74.5,75.625,73.813,76.375,0.0,98.0,72.0,70.0,1000.0,200.0,-0.001,0.0,77.0,76.625,0.017,72.688,74.25,73.063,74.375,0.0,34.969,72.0,70.0,1000.0,200.0,0.0,0.0,74.938,74.75,-0.002,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,-0.001,0.013,0.0,0.01,0.034,0.035,-0.009,0.0,0.001,-0.0
9012007,344,0.0,1.0,1.0,1.0,100.0,15.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.012,0.02,0.0,80.0,55.0,1.4,14.336,2.248,2.228,1.155,71.831,72.27,73.653,71.04,68.818,0.0,0.04,0.083,20.0,20.0,74.887,47.611,0.0,72.895,84.817,79.951,85.151,62.813,68.137,66.295,-10.82,50.656,82.813,71.75,71.75,71.25,71.75,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.344,73.25,71.938,-0.052,74.5,75.563,73.438,76.688,0.0,97.438,72.0,70.0,1000.0,200.0,-0.002,0.0,78.125,77.875,0.001,74.5,75.5,73.938,76.25,0.0,98.0,72.0,70.0,1000.0,200.0,-0.001,0.0,77.0,76.688,0.017,72.563,74.25,73.063,74.375,0.0,34.969,72.0,70.0,1000.0,200.0,0.0,0.0,74.938,74.75,-0.002,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,-0.074,0.149,0.001,-0.148,0.001,-0.001,0.013,0.0,0.01,0.035,0.036,-0.01,0.0,0.001,-0.0
9012007,345,0.0,1.0,1.0,1.0,100.0,15.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,14.336,2.248,2.228,1.903,71.831,72.27,73.758,71.04,68.925,0.0,0.036,0.083,20.0,20.0,74.578,47.583,0.0,72.788,84.743,79.845,85.077,62.813,68.242,66.295,-10.82,50.688,82.813,71.75,71.75,71.25,71.75,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.359,73.375,71.938,-0.052,74.5,75.563,73.563,76.688,0.0,97.438,72.0,70.0,1000.0,200.0,-0.002,0.0,78.313,77.875,0.001,74.5,75.5,73.938,76.25,0.0,98.0,72.0,70.0,1000.0,200.0,-0.001,0.0,77.0,76.625,0.017,72.688,74.25,73.063,74.375,0.0,34.969,72.0,70.0,1000.0,200.0,0.0,0.0,74.938,74.813,-0.002,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.149,-0.148,0.001,-0.001,0.013,0.0,0.01,0.034,0.035,-0.011,0.0,0.001,-0.0
9012007,346,0.0,1.0,1.0,1.0,100.0,15.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.012,0.02,0.0,80.0,55.0,1.4,14.344,2.248,3.993,1.246,71.831,72.27,73.863,71.04,68.925,0.0,0.036,0.083,20.0,20.0,74.466,47.555,0.0,72.681,84.669,79.845,85.003,62.813,68.242,66.295,-10.82,50.719,82.688,71.813,71.75,71.25,71.75,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.266,73.25,72.063,-0.052,74.5,75.563,73.563,76.688,0.0,97.438,72.0,70.0,1000.0,200.0,-0.002,0.0,78.125,77.875,0.001,74.5,75.5,73.813,76.25,0.0,98.0,72.0,70.0,1000.0,200.0,-0.001,0.0,77.0,76.625,0.017,72.688,74.25,73.063,74.375,0.0,34.969,72.0,70.0,1000.0,200.0,0.0,0.0,74.938,74.75,-0.002,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,-0.148,0.001,-0.001,0.013,0.0,0.01,0.035,0.036,-0.009,0.0,0.001,-0.0
9012007,347,0.0,1.0,1.0,1.0,100.0,15.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.012,0.02,0.0,80.0,55.0,1.4,14.0,2.248,3.993,1.876,71.831,72.27,73.758,71.04,68.818,0.0,0.04,0.083,20.0,20.0,74.634,47.527,0.0,72.788,84.669,79.845,85.003,62.886,68.346,66.368,-10.82,50.719,82.75,71.813,71.75,71.5,71.75,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.133,73.5,71.938,-0.052,74.5,75.563,73.563,76.688,0.0,97.438,72.0,70.0,1000.0,200.0,-0.002,0.0,78.125,77.938,0.001,74.313,75.5,73.813,76.188,0.0,98.0,72.0,70.0,1000.0,200.0,-0.001,0.0,76.813,76.625,0.017,72.563,74.25,73.188,74.375,0.0,34.969,72.0,70.0,1000.0,200.0,0.0,0.0,74.938,74.75,-0.002,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.001,0.0,0.0,0.149,0.149,-0.148,0.149,-0.001,0.013,0.0,0.01,0.035,0.035,-0.012,0.0,0.0,-0.0
9012007,348,0.0,1.0,1.0,1.0,100.0,15.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,14.336,2.248,2.228,1.646,71.831,72.27,73.863,71.04,68.925,0.0,0.036,0.087,20.0,20.0,74.634,47.498,0.0,72.895,84.595,79.738,85.003,62.959,68.242,66.368,-10.82,50.688,82.75,71.813,71.75,71.25,71.75,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.125,73.375,71.938,-0.052,74.5,75.563,73.563,76.688,0.0,97.438,72.0,70.0,1000.0,200.0,-0.002,0.0,78.125,77.875,0.001,74.313,75.5,73.813,76.25,0.0,98.0,72.0,70.0,1000.0,200.0,-0.001,0.0,77.0,76.625,0.017,72.563,74.25,73.063,74.375,0.0,34.969,72.0,70.0,1000.0,200.0,0.0,0.0,74.938,74.75,-0.002,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,-0.148,0.001,-0.001,0.013,0.0,0.009,0.034,0.035,-0.011,0.0,0.001,-0.0
9012007,349,0.0,1.0,1.0,1.0,100.0,15.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.012,0.02,0.0,80.0,55.0,1.4,14.414,2.248,2.228,2.743,71.831,72.27,73.758,71.04,68.925,0.0,0.036,0.083,20.0,20.0,74.41,47.498,0.0,72.788,84.595,79.738,85.003,63.032,68.346,66.368,-10.82,50.719,82.75,71.813,71.75,71.5,71.75,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.188,73.375,71.938,-0.052,74.5,75.563,73.563,76.563,0.0,97.438,72.0,70.0,1000.0,200.0,-0.002,0.0,78.125,77.875,0.001,74.313,75.5,73.938,76.25,0.0,98.0,72.0,70.0,1000.0,200.0,-0.001,0.0,77.0,76.625,0.017,72.688,74.25,73.063,74.375,0.0,34.969,72.0,70.0,1000.0,200.0,0.0,0.0,74.938,74.75,-0.002,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.001,0.001,-0.148,0.149,-0.001,0.013,0.0,0.009,0.035,0.035,-0.011,0.0,0.001,-0.0
9012007,350,0.0,1.0,1.0,1.0,100.0,15.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.012,0.02,0.0,80.0,55.0,1.4,14.313,2.248,0.462,3.043,71.831,72.27,73.758,71.04,68.925,0.0,0.04,0.087,20.0,20.0,74.578,47.47,0.0,72.788,84.595,79.738,84.855,62.959,68.242,66.295,-10.82,50.719,82.688,71.813,71.875,71.25,71.75,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.344,73.375,72.063,-0.052,74.5,75.563,73.563,76.688,0.0,97.438,72.0,70.0,1000.0,200.0,-0.002,0.0,78.125,77.875,0.001,74.313,75.5,73.813,76.25,0.0,98.0,72.0,70.0,1000.0,200.0,-0.001,0.0,76.813,76.625,0.017,72.563,74.25,73.188,74.375,0.0,34.969,72.0,70.0,1000.0,200.0,0.0,0.0,74.938,74.75,-0.002,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,0.0,0.0,0.149,0.001,0.0,0.001,-0.001,0.013,0.0,0.009,0.035,0.035,-0.01,0.0,0.0,-0.0
9012007,351,0.0,1.0,1.0,1.0,100.0,15.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.022,0.02,0.0,80.0,55.0,1.4,14.313,2.248,2.228,1.001,71.831,72.164,73.758,71.04,68.925,0.0,0.04,0.083,20.0,20.0,74.494,47.498,0.0,72.895,84.595,79.845,84.929,63.032,68.242,66.368,-10.82,50.719,82.688,71.813,71.875,71.5,71.75,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,13.898,73.5,72.063,-0.052,74.5,75.563,73.563,76.688,0.0,97.438,72.0,70.0,1000.0,200.0,-0.002,0.0,78.125,77.875,0.001,74.313,75.438,73.938,76.25,0.0,98.0,72.0,70.0,1000.0,200.0,-0.001,0.0,77.0,76.625,0.017,72.563,74.25,73.063,74.375,0.0,34.969,72.0,70.0,1000.0,200.0,0.0,0.0,74.938,74.75,-0.002,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,-0.148,0.001,-0.002,0.013,0.0,0.009,0.035,0.036,-0.011,0.0,0.001,-0.0
9012007,352,0.0,1.0,1.0,1.0,100.0,15.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.012,0.02,0.0,80.0,55.0,1.4,13.883,2.248,2.228,1.732,71.831,72.27,73.758,71.04,68.925,0.0,0.04,0.083,20.0,20.0,74.522,47.47,0.0,72.788,84.595,79.845,84.929,62.959,68.242,66.441,-10.82,50.719,82.688,71.813,71.75,71.5,71.75,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.047,73.375,71.938,-0.052,74.5,75.563,73.563,76.688,0.0,97.438,72.0,70.0,1000.0,200.0,-0.002,0.0,78.313,77.875,0.001,74.313,75.5,73.813,76.25,0.0,98.0,72.0,70.0,1000.0,200.0,-0.001,0.0,76.813,76.625,0.017,72.563,74.25,73.063,74.375,0.0,34.969,72.0,70.0,1000.0,200.0,0.0,0.0,74.813,74.75,-0.002,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,0.0,0.0,0.001,0.001,-0.148,0.149,-0.001,0.013,0.0,0.01,0.035,0.036,-0.011,0.0,0.0,-0.0
9012007,353,0.0,1.0,1.0,1.0,100.0,15.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.022,0.02,0.0,80.0,55.0,1.4,14.141,2.248,3.993,2.572,71.831,72.27,73.758,71.04,68.818,0.0,0.036,0.083,20.0,20.0,74.494,47.47,0.0,72.788,84.448,79.738,84.855,62.959,68.346,66.368,-10.82,50.688,82.688,71.75,71.75,71.25,71.75,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,13.969,73.375,71.938,-0.052,74.5,75.563,73.563,76.688,0.0,97.438,72.0,70.0,1000.0,200.0,-0.002,0.0,78.125,77.875,0.001,74.313,75.5,73.938,76.25,0.0,98.0,72.0,70.0,1000.0,200.0,-0.001,0.0,77.0,76.625,0.017,72.563,74.25,73.063,74.375,0.0,34.969,72.0,70.0,1000.0,200.0,0.0,0.0,74.938,74.75,-0.002,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,0.0,0.001,-0.002,0.013,0.0,0.009,0.035,0.035,-0.011,0.0,0.001,-0.0
9012007,354,0.0,1.0,1.0,1.0,100.0,15.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.012,0.02,0.0,80.0,55.0,1.4,13.992,2.248,2.228,3.029,71.831,72.482,73.863,71.251,68.925,0.0,0.036,0.083,20.0,20.0,74.578,47.442,0.0,72.788,84.522,79.632,84.855,63.032,68.346,66.441,-10.82,50.688,82.563,71.813,71.75,71.5,71.75,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.07,73.375,72.063,-0.052,74.5,75.563,73.563,76.688,0.0,97.438,72.0,70.0,1000.0,200.0,-0.002,0.0,78.125,77.875,0.001,74.5,75.438,73.813,76.188,0.0,98.0,72.0,70.0,1000.0,200.0,-0.001,0.0,77.0,76.625,0.017,72.563,74.25,73.063,74.375,0.0,34.969,72.0,70.0,1000.0,200.0,0.0,0.0,74.938,74.75,-0.002,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.032,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,-0.074,0.149,0.001,-0.148,0.149,-0.001,0.013,0.0,0.009,0.035,0.035,-0.01,0.0,0.001,-0.0
9012007,355,0.0,1.0,1.0,1.0,100.0,15.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.012,0.02,0.0,80.0,55.0,1.4,13.992,2.248,2.228,2.221,71.831,72.27,73.653,71.04,68.925,0.0,0.04,0.087,20.0,20.0,74.213,47.442,0.0,72.788,84.374,79.738,84.782,63.032,68.346,66.368,-10.82,50.719,82.563,71.813,71.75,71.188,71.75,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,13.906,73.375,72.063,-0.052,74.5,75.563,73.563,76.563,0.0,97.438,72.0,70.0,1000.0,200.0,-0.002,0.0,78.125,77.875,0.001,74.5,75.438,73.813,76.25,0.0,98.0,72.0,70.0,1000.0,200.0,-0.001,0.0,76.813,76.625,0.017,72.563,74.25,73.063,74.375,0.0,34.969,72.0,70.0,1000.0,200.0,0.0,0.0,74.938,74.75,-0.002,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.149,0.001,-0.148,0.001,-0.001,0.013,0.0,0.009,0.035,0.036,-0.01,0.0,0.0,-0.0
9012007,356,0.0,1.0,1.0,1.0,100.0,15.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,14.0,2.248,2.228,0.532,71.831,72.164,73.653,71.04,68.925,0.0,0.036,0.083,20.0,20.0,74.578,47.442,0.0,72.788,84.448,79.632,84.855,63.032,68.346,66.441,-10.82,50.688,82.5,71.813,71.75,71.5,71.75,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.109,73.375,71.938,-0.052,74.5,75.563,73.563,76.563,0.0,97.438,72.0,70.0,1000.0,200.0,-0.002,0.0,78.125,77.875,0.001,74.313,75.5,73.813,76.25,0.0,98.0,72.0,70.0,1000.0,200.0,-0.001,0.0,77.063,76.625,0.016,72.563,74.25,73.063,74.375,0.0,34.969,72.0,70.0,1000.0,200.0,0.0,0.0,74.938,74.75,-0.002,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,0.0,0.147,0.149,0.001,-0.148,0.149,-0.001,0.013,0.0,0.009,0.034,0.035,-0.011,0.0,0.001,-0.0
9012007,357,0.0,1.0,1.0,1.0,100.0,15.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,14.008,2.248,2.228,2.241,71.831,72.27,73.653,71.04,68.925,0.0,0.036,0.087,20.0,20.0,74.438,47.47,0.0,72.681,84.374,79.632,84.855,63.179,68.346,66.514,-10.82,50.688,82.5,71.75,71.75,71.5,71.75,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,13.867,73.375,71.938,-0.052,74.5,75.563,73.438,76.688,0.0,97.438,72.0,70.0,1000.0,200.0,-0.002,0.0,78.063,77.875,0.001,74.313,75.5,73.813,76.25,0.0,98.0,72.0,70.0,1000.0,200.0,-0.001,0.0,76.813,76.625,0.017,72.563,74.25,73.063,74.375,0.0,34.969,72.0,70.0,1000.0,200.0,0.0,0.0,74.938,74.75,-0.002,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.001,0.149,-0.148,0.001,-0.001,0.013,0.0,0.009,0.034,0.035,-0.011,0.0,0.0,-0.0
9012007,358,0.0,1.0,1.0,1.0,100.0,15.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.012,0.02,0.0,80.0,55.0,1.4,13.789,2.248,2.228,1.423,71.831,72.27,73.653,71.04,68.925,0.0,0.036,0.083,20.0,20.0,74.466,47.47,0.0,72.788,84.374,79.632,84.782,63.106,68.451,66.514,-10.82,50.688,82.438,71.813,71.75,71.5,71.688,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,13.875,73.375,71.938,-0.052,74.5,75.563,73.438,76.688,0.0,97.438,72.0,70.0,1000.0,200.0,-0.002,0.0,78.125,77.875,0.001,74.313,75.5,73.938,76.25,0.0,98.0,72.0,70.0,1000.0,200.0,-0.001,0.0,76.813,76.625,0.017,72.563,74.25,73.063,74.375,0.0,34.969,72.0,70.0,1000.0,200.0,0.0,0.0,74.938,74.75,-0.002,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.032,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.001,-0.148,0.0,0.149,0.001,-0.148,0.001,-0.001,0.013,0.0,0.009,0.035,0.035,-0.011,0.0,0.0,-0.0
9012007,359,0.0,1.0,1.0,1.0,100.0,15.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,14.0,2.248,2.228,1.489,71.831,72.27,73.653,71.04,68.818,0.0,0.036,0.083,20.0,20.0,74.69,47.47,0.0,72.788,84.374,79.632,84.782,63.179,68.346,66.514,-10.828,50.688,82.438,71.813,71.75,71.5,71.75,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,13.797,73.375,72.063,-0.052,74.5,75.563,73.563,76.563,0.0,97.438,72.0,70.0,1000.0,200.0,-0.002,0.0,78.125,77.875,0.001,74.5,75.5,73.938,76.25,0.0,98.0,72.0,70.0,1000.0,200.0,-0.001,0.0,77.0,76.688,0.017,72.563,74.25,73.063,74.375,0.0,34.969,72.0,70.0,1000.0,200.0,0.0,0.0,74.938,74.75,-0.002,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.149,0.001,-0.148,0.001,-0.001,0.013,0.0,0.009,0.034,0.035,-0.01,0.0,0.001,-0.0
9012007,400,0.0,1.0,1.0,1.0,100.0,15.0,0.0,0.0,0.0,0.0,0.0,33.968,36.31,0.022,0.02,0.0,80.0,55.0,1.4,13.773,2.248,2.228,2.147,71.831,72.27,73.653,71.04,68.925,0.0,0.036,0.083,20.0,20.0,74.634,47.498,0.0,72.788,84.3,79.526,84.708,63.179,68.451,66.587,-10.82,50.656,82.375,71.75,71.625,71.5,71.688,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,13.734,73.25,71.938,-0.052,74.5,75.563,73.563,76.563,0.0,97.438,72.0,70.0,1000.0,200.0,-0.002,0.0,78.125,77.875,0.001,74.5,75.438,73.813,76.25,0.0,98.0,72.0,70.0,1000.0,200.0,-0.001,0.0,76.813,76.625,0.017,72.563,74.25,73.063,74.375,0.0,34.969,72.0,70.0,1000.0,200.0,0.0,0.0,74.938,74.75,-0.002,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,-0.148,0.0,0.149,0.149,-0.148,0.001,-0.002,0.013,0.0,0.009,0.034,0.036,-0.01,0.0,0.0,-0.0
9012007,401,0.0,1.0,1.0,1.0,100.0,15.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.022,0.02,0.0,80.0,55.0,1.4,13.844,2.248,2.228,3.063,71.831,72.27,73.548,71.04,68.925,0.0,0.04,0.083,20.0,20.0,74.185,47.498,0.0,72.788,84.3,79.632,84.708,63.179,68.451,66.587,-10.82,50.688,82.313,71.75,71.75,71.25,71.75,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.18,73.25,71.938,-0.052,74.438,75.563,73.563,76.563,0.0,97.438,72.0,70.0,1000.0,200.0,-0.002,0.0,78.125,77.875,0.001,74.313,75.438,73.813,76.25,0.0,98.0,72.0,70.0,1000.0,200.0,-0.001,0.0,76.813,76.625,0.017,72.563,74.25,73.188,74.375,0.0,34.969,72.0,70.0,1000.0,200.0,0.0,0.0,74.938,74.75,-0.002,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.074,0.0,0.149,0.001,0.0,0.001,-0.002,0.013,0.0,0.009,0.034,0.035,-0.01,0.0,0.0,-0.0
9012007,402,0.0,1.0,1.0,1.0,100.0,15.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.012,0.02,0.0,80.0,55.0,1.4,14.164,2.248,2.228,2.334,71.938,72.27,73.653,71.04,68.925,0.0,0.036,0.083,20.0,20.0,74.578,47.555,0.0,72.681,84.226,79.526,84.708,63.252,68.346,66.587,-10.82,50.656,82.313,71.813,71.75,71.25,71.75,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.172,73.375,72.063,-0.052,74.438,75.563,73.563,76.688,0.0,97.438,72.0,70.0,1000.0,200.0,-0.002,0.0,78.125,77.875,0.001,74.313,75.5,73.813,76.25,0.0,98.0,72.0,70.0,1000.0,200.0,-0.001,0.0,76.813,76.625,0.017,72.563,74.125,73.063,74.375,0.0,34.969,72.0,70.0,1000.0,200.0,0.0,0.0,74.938,74.75,-0.002,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.032,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,0.0,0.001,-0.001,0.013,0.0,0.009,0.035,0.036,-0.01,0.0,0.0,-0.0
9012007,403,0.0,1.0,1.0,1.0,100.0,15.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.012,0.02,0.0,80.0,55.0,1.4,13.977,2.248,2.228,3.488,71.831,72.27,73.548,70.934,68.818,0.0,0.04,0.087,20.0,20.0,74.662,47.555,0.0,72.788,84.226,79.632,84.56,63.179,68.451,66.514,-10.82,50.688,82.313,71.813,71.75,71.5,71.75,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,13.938,73.375,72.063,-0.052,74.438,75.563,73.563,76.688,0.0,97.438,72.0,70.0,1000.0,200.0,-0.002,0.0,78.125,77.688,0.001,74.313,75.438,73.813,76.25,0.0,98.0,72.0,70.0,1000.0,200.0,-0.001,0.0,76.813,76.625,0.015,72.563,74.25,73.063,74.375,0.0,34.969,72.0,70.0,1000.0,200.0,0.0,0.0,74.938,74.75,-0.002,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,0.0,0.001,-0.001,0.013,0.0,0.009,0.035,0.036,-0.01,0.0,0.0,-0.0
9012007,404,0.0,1.0,1.0,1.0,100.0,15.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.012,0.02,0.0,80.0,55.0,1.4,14.211,2.248,2.228,2.939,72.046,72.164,73.337,70.934,69.139,0.0,0.04,0.083,20.0,20.0,74.774,47.583,0.0,72.895,84.226,79.526,84.56,63.179,68.451,66.587,-10.82,50.688,82.188,71.813,71.75,71.25,71.75,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.344,73.375,71.938,-0.052,74.438,75.563,73.563,76.563,0.0,97.438,72.0,70.0,1000.0,200.0,-0.002,0.0,78.125,77.875,0.001,74.313,75.5,73.813,76.25,0.0,98.0,72.0,70.0,1000.0,200.0,-0.001,0.0,77.0,76.625,0.017,72.563,74.25,73.063,74.375,0.0,34.969,72.0,70.0,1000.0,200.0,0.0,0.0,74.938,74.75,-0.002,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.032,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,-0.148,0.0,0.149,0.001,-0.148,0.001,-0.001,0.013,0.0,0.009,0.035,0.035,-0.011,0.0,0.001,-0.0
9012007,405,0.0,1.0,1.0,1.0,100.0,15.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,14.141,2.248,3.993,3.258,71.723,72.27,73.548,71.04,68.818,0.0,0.036,0.083,20.0,20.0,74.27,47.667,0.0,72.681,84.226,79.526,84.634,63.252,68.451,66.514,-10.82,50.656,82.188,71.813,72.063,71.5,71.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.047,73.5,72.063,-0.052,74.438,75.563,73.563,76.563,0.0,97.438,72.0,70.0,1000.0,200.0,-0.002,0.0,78.125,77.938,0.001,74.313,75.438,73.813,76.25,0.0,98.0,72.0,70.0,1000.0,200.0,-0.001,0.0,76.813,76.625,0.016,72.563,74.25,73.063,74.313,0.0,34.969,72.0,70.0,1000.0,200.0,0.0,0.0,74.938,74.75,-0.002,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.001,-0.148,0.0,0.149,0.149,-0.148,0.149,-0.001,0.013,0.0,0.009,0.034,0.035,-0.011,0.0,0.0,-0.0
9012007,406,0.0,1.0,1.0,1.0,100.0,15.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,14.156,2.248,2.228,3.686,71.938,72.482,73.653,71.251,68.818,0.0,0.036,0.087,20.0,20.0,74.606,47.611,0.0,72.681,84.152,79.42,84.56,63.325,68.451,66.659,-10.82,50.656,82.188,71.813,71.75,71.5,71.75,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.125,73.375,72.063,-0.052,74.438,75.563,73.563,76.563,0.0,97.438,72.0,70.0,1000.0,200.0,-0.002,0.0,78.125,77.875,0.001,74.313,75.438,73.813,76.25,0.0,98.0,72.0,70.0,1000.0,200.0,-0.001,0.0,77.0,76.563,0.011,72.563,74.125,73.188,74.375,0.0,34.969,72.0,70.0,1000.0,200.0,0.0,0.0,74.938,74.75,-0.002,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,0.0,0.001,-0.001,0.013,0.0,0.009,0.034,0.035,-0.01,0.0,0.001,-0.0
9012007,407,0.0,1.0,1.0,1.0,100.0,15.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,14.156,2.248,2.228,1.339,71.831,72.27,73.443,71.04,68.925,0.0,0.04,0.083,20.0,20.0,74.354,47.695,0.0,72.681,84.078,79.42,84.486,63.325,68.451,66.587,-10.82,50.656,82.125,71.813,71.75,71.5,71.75,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.336,73.375,72.063,-0.052,74.438,75.563,73.563,76.563,0.0,97.438,72.0,70.0,1000.0,200.0,-0.002,0.0,78.063,77.875,0.001,74.313,75.438,73.813,76.25,0.0,98.0,72.0,70.0,1000.0,200.0,-0.001,0.0,76.813,76.625,0.017,72.563,74.25,73.063,74.375,0.0,34.969,72.0,70.0,1000.0,200.0,0.0,0.0,74.938,74.75,-0.002,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.149,-0.001,0.013,0.0,0.009,0.034,0.035,-0.01,0.0,0.0,-0.0
9012007,408,0.0,1.0,1.0,1.0,100.0,15.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,14.148,2.248,2.228,2.189,71.938,72.27,73.443,71.04,68.925,0.0,0.04,0.083,20.0,20.0,74.326,47.807,0.0,72.788,84.152,79.42,84.56,63.325,68.451,66.587,-10.82,50.656,82.125,71.75,71.75,71.25,71.75,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,13.977,73.375,72.063,-0.052,74.438,75.563,73.563,76.563,0.0,97.438,72.0,70.0,1000.0,200.0,-0.002,0.0,78.125,77.875,0.001,74.313,75.438,73.813,76.25,0.0,98.0,72.0,70.0,1000.0,200.0,-0.001,0.0,76.813,76.625,0.017,72.563,74.25,73.063,74.313,0.0,34.969,72.0,70.0,1000.0,200.0,0.0,0.0,74.938,74.75,-0.002,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.149,0.149,-0.148,0.001,-0.001,0.013,0.0,0.009,0.034,0.035,-0.01,0.0,0.0,-0.0
9012007,409,0.0,1.0,1.0,1.0,100.0,15.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.022,0.02,0.0,80.0,55.0,1.4,13.906,2.248,2.228,0.859,71.831,72.164,73.443,71.04,68.925,0.0,0.036,0.087,20.0,20.0,74.242,47.863,0.0,72.788,84.078,79.526,84.56,63.325,68.555,66.659,-10.82,50.625,82.125,71.75,71.75,71.25,71.75,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.141,73.375,72.063,-0.052,74.438,75.563,73.563,76.563,0.0,97.438,72.0,70.0,1000.0,200.0,-0.002,0.0,78.125,77.688,0.001,74.313,75.438,73.813,76.25,0.0,98.0,72.0,70.0,1000.0,200.0,-0.001,0.0,76.813,76.625,0.024,72.563,74.25,73.063,74.375,0.0,34.969,72.0,70.0,1000.0,200.0,0.0,0.0,74.938,74.75,-0.002,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,-0.002,0.013,0.0,0.009,0.035,0.035,-0.01,0.0,0.001,-0.0
9012007,410,0.0,1.0,1.0,1.0,100.0,15.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.012,0.02,0.0,80.0,55.0,1.4,14.25,2.248,2.228,2.977,71.938,72.164,73.337,70.934,68.925,0.0,0.04,0.083,20.0,20.0,74.83,47.947,0.0,72.788,84.004,79.314,84.486,63.399,68.555,66.659,-10.82,50.656,82.125,71.813,71.75,71.25,71.75,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.539,73.375,72.063,-0.052,74.438,75.563,73.563,76.563,0.0,97.438,72.0,70.0,1000.0,200.0,-0.002,0.0,78.125,77.688,0.001,74.188,75.5,73.813,76.25,0.0,98.0,72.0,70.0,1000.0,200.0,-0.001,0.0,76.813,76.563,0.021,72.563,74.25,73.188,74.375,0.0,34.969,72.0,70.0,1000.0,200.0,0.0,0.0,74.938,74.75,-0.002,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,-0.148,0.0,0.001,0.149,-0.148,0.149,-0.001,0.013,0.0,0.009,0.035,0.035,-0.01,0.0,0.001,-0.0
9012007,411,0.0,1.0,1.0,1.0,100.0,15.0,0.0,0.0,0.0,0.0,0.0,33.968,36.31,0.012,0.02,0.0,80.0,55.0,1.4,14.453,2.248,2.228,2.629,71.831,72.27,73.443,71.04,68.925,0.0,0.036,0.083,20.0,20.0,75.027,47.975,0.0,72.788,84.004,79.314,84.486,63.399,68.555,66.732,-10.82,50.625,82.063,71.75,71.75,71.5,71.75,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.023,73.375,71.938,-0.052,74.438,75.563,73.563,76.563,0.0,97.438,72.0,70.0,1000.0,200.0,-0.002,0.0,78.125,77.875,0.001,74.313,75.5,73.625,76.25,0.0,98.0,72.0,70.0,1000.0,200.0,-0.001,0.0,76.813,76.625,0.017,72.563,74.25,73.063,74.375,0.0,34.969,72.0,70.0,1000.0,200.0,0.0,0.0,74.813,74.75,-0.002,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.149,0.001,-0.148,0.001,-0.001,0.013,0.0,0.009,0.034,0.036,-0.011,0.0,0.0,-0.0
9012007,412,0.0,1.0,1.0,1.0,100.0,15.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.012,0.02,0.0,80.0,55.0,1.4,13.953,2.248,3.993,1.986,71.831,72.27,73.443,71.04,68.925,0.0,0.04,0.083,20.0,20.0,74.802,48.227,0.0,72.681,84.004,79.314,84.486,63.472,68.555,66.732,-10.82,50.656,82.0,71.75,71.75,71.25,71.75,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.055,73.375,71.938,-0.052,74.438,75.563,73.563,76.563,0.0,97.438,72.0,70.0,1000.0,200.0,-0.002,0.0,78.125,77.875,0.001,74.313,75.5,73.813,76.25,0.0,98.0,72.0,70.0,1000.0,200.0,-0.001,0.0,77.0,76.563,0.017,72.563,74.125,73.188,74.375,0.0,34.969,72.0,70.0,1000.0,200.0,0.0,0.0,74.938,74.75,-0.002,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,-0.148,0.0,0.001,0.149,-0.148,0.001,-0.001,0.013,0.0,0.009,0.035,0.035,-0.011,0.0,0.001,-0.0
9012007,413,0.0,1.0,1.0,1.0,100.0,15.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.012,0.02,0.0,80.0,55.0,1.4,14.172,2.248,2.228,2.55,72.046,72.27,73.443,71.04,69.032,0.0,0.036,0.087,20.0,20.0,74.971,48.059,0.0,72.895,84.004,79.314,84.412,63.399,68.555,66.732,-10.82,50.625,81.938,71.813,71.75,71.5,71.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.117,73.375,72.063,-0.052,74.438,75.563,73.563,76.563,0.0,97.438,72.0,70.0,1000.0,200.0,-0.002,0.0,78.063,77.875,0.001,74.188,75.5,73.813,76.25,0.0,98.0,72.0,70.0,1000.0,200.0,-0.001,0.0,77.0,76.625,0.017,72.563,74.25,73.063,74.375,0.0,34.969,72.0,70.0,1000.0,200.0,0.0,0.0,74.938,74.75,-0.002,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,0.0,0.001,-0.001,0.013,0.0,0.009,0.035,0.035,-0.01,0.0,0.001,-0.0
9012007,414,0.0,1.0,1.0,1.0,100.0,15.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,14.023,2.248,2.228,2.479,71.938,72.27,73.548,71.04,68.925,0.0,0.036,0.083,20.0,20.0,74.606,48.003,0.0,72.788,83.856,79.314,84.412,63.472,68.555,66.805,-10.82,50.625,81.938,71.75,71.75,71.25,71.75,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.102,73.375,71.938,-0.052,74.438,75.438,73.563,76.563,0.0,97.438,72.0,70.0,1000.0,200.0,-0.002,0.0,78.125,77.688,0.001,74.313,75.5,73.813,75.938,0.0,98.0,72.0,70.0,1000.0,200.0,-0.001,0.0,76.813,76.625,0.017,72.563,74.25,73.063,74.375,0.0,34.969,72.0,70.0,1000.0,200.0,0.0,0.0,74.938,74.75,-0.002,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.222,-0.149,0.0,0.0,0.149,0.001,-0.148,0.001,-0.001,0.013,0.0,0.009,0.034,0.035,-0.011,0.0,0.0,-0.0
9012007,415,0.0,1.0,1.0,1.0,100.0,15.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.012,0.02,0.0,80.0,55.0,1.4,14.125,2.248,3.993,3.333,71.831,72.27,73.443,71.04,68.925,0.0,0.04,0.083,20.0,20.0,74.915,47.947,0.0,72.681,83.93,79.314,84.412,63.472,68.555,66.732,-10.82,50.625,81.938,71.813,71.75,71.25,71.688,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.148,73.375,71.938,-0.052,74.438,75.438,73.563,76.563,0.0,97.438,72.0,70.0,1000.0,200.0,-0.002,0.0,78.063,77.875,0.001,74.313,75.438,73.813,76.25,0.0,98.0,72.0,70.0,1000.0,200.0,-0.001,0.0,76.813,76.625,0.021,72.563,74.25,73.188,74.375,0.0,34.969,72.0,70.0,1000.0,200.0,0.0,0.0,74.938,74.75,-0.002,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.222,0.149,-0.001,0.013,0.0,0.009,0.035,0.035,-0.011,0.0,0.001,-0.0
9012007,416,0.0,1.0,1.0,1.0,100.0,15.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.012,0.02,0.0,80.0,55.0,1.4,14.188,2.248,2.228,3.426,71.938,72.27,73.548,71.04,68.925,0.0,0.036,0.083,20.0,20.0,74.073,47.947,0.0,72.788,83.782,79.314,84.338,63.472,68.555,66.732,-10.82,50.656,82.063,71.813,71.875,71.25,71.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.148,73.375,72.063,-0.052,74.438,75.563,73.563,76.563,0.0,97.438,72.0,70.0,1000.0,200.0,-0.002,0.0,78.063,77.688,0.001,74.188,75.5,73.938,76.25,0.0,98.0,72.0,70.0,1000.0,200.0,-0.001,0.0,77.0,76.625,0.017,72.563,74.125,73.188,74.375,0.0,34.969,72.0,70.0,1000.0,200.0,0.0,0.0,74.938,74.75,-0.002,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,-0.148,0.0,0.149,0.001,-0.148,0.001,-0.001,0.013,0.0,0.009,0.035,0.035,-0.01,0.0,0.001,-0.0
9012007,417,0.0,1.0,1.0,1.0,100.0,15.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.022,0.034,0.0,80.0,55.0,1.4,14.203,2.248,3.993,1.982,71.938,72.27,73.653,71.04,68.925,0.0,0.04,0.083,20.0,20.0,74.185,47.891,0.0,72.681,83.93,79.207,84.338,63.545,68.555,66.805,-10.82,50.656,82.063,71.813,71.75,71.25,71.75,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.086,73.375,72.063,-0.052,74.438,75.563,73.563,76.563,0.0,97.438,72.0,70.0,1000.0,200.0,-0.002,0.0,78.125,77.688,0.001,74.188,75.5,73.813,76.25,0.0,98.0,72.0,70.0,1000.0,200.0,-0.001,0.0,76.813,76.625,0.017,72.563,74.25,73.063,74.375,0.0,34.969,72.0,70.0,1000.0,200.0,0.0,0.0,74.938,74.75,-0.002,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.149,0.149,-0.148,0.149,-0.002,0.022,0.0,0.015,0.035,0.036,-0.01,0.0,0.0,-0.0
9012007,418,0.0,1.0,1.0,1.0,100.0,15.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.012,0.02,0.0,80.0,55.0,1.4,14.328,2.248,3.993,4.576,71.831,72.27,73.653,70.934,68.925,0.0,0.036,0.083,20.0,20.0,74.298,47.695,0.0,72.788,83.856,79.207,84.338,63.545,68.555,66.805,-10.82,50.656,82.063,71.75,71.75,71.25,71.75,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.305,73.375,72.063,-0.052,74.438,75.438,73.563,76.563,0.0,97.438,72.0,70.0,1000.0,200.0,-0.002,0.0,78.063,77.688,0.001,74.188,75.5,73.813,76.188,0.0,98.0,72.0,70.0,1000.0,200.0,-0.001,0.0,76.813,76.563,0.017,72.563,74.125,73.063,74.375,0.0,34.969,72.0,70.0,1000.0,200.0,0.0,0.0,74.938,74.75,-0.002,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.149,0.001,-0.148,0.001,-0.001,0.013,0.0,0.009,0.035,0.035,-0.01,0.0,0.001,-0.0
9012007,419,0.0,1.0,1.0,1.0,100.0,15.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.012,0.02,0.0,80.0,55.0,1.4,14.125,2.248,3.993,-0.6,71.831,72.164,73.758,71.04,68.925,0.0,0.04,0.083,20.0,20.0,74.27,47.639,0.0,72.788,83.782,79.314,84.338,63.618,68.555,66.805,-10.82,50.656,82.0,71.813,71.75,71.5,71.75,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.422,73.375,72.063,-0.052,74.438,75.563,73.563,76.563,0.0,97.438,72.0,70.0,1000.0,200.0,-0.002,0.0,78.125,77.688,0.001,74.313,75.5,73.813,76.188,0.0,98.0,72.0,70.0,1000.0,200.0,-0.001,0.0,76.813,76.625,0.017,72.563,74.125,73.188,74.375,0.0,34.969,72.0,70.0,1000.0,200.0,0.0,0.0,74.938,74.5,-0.002,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,-0.148,0.001,-0.001,0.013,0.0,0.009,0.035,0.035,-0.01,0.0,0.0,-0.0
9012007,420,0.0,1.0,1.0,1.0,100.0,15.0,0.0,0.0,0.0,0.0,0.0,33.968,36.31,0.022,0.02,0.0,80.0,55.0,1.4,14.234,2.248,2.228,1.215,71.831,72.27,73.653,71.04,68.925,0.0,0.036,0.083,20.0,20.0,73.877,47.583,0.0,72.681,83.782,79.101,84.265,63.618,68.555,66.805,-10.82,50.656,82.0,71.75,71.75,71.25,71.75,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.219,73.375,71.938,-0.052,74.438,75.563,73.563,76.563,0.0,97.438,72.0,70.0,1000.0,200.0,-0.002,0.0,78.063,77.688,0.001,74.313,75.438,73.938,76.188,0.0,98.0,72.0,70.0,1000.0,200.0,-0.001,0.0,76.813,76.688,0.017,72.5,74.25,73.063,74.375,0.0,34.969,72.0,70.0,1000.0,200.0,0.0,0.0,74.938,74.75,-0.002,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.149,0.149,0.0,0.149,-0.002,0.013,0.0,0.009,0.034,0.036,-0.011,0.0,0.0,-0.0
9012007,421,0.0,1.0,1.0,1.0,100.0,15.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.012,0.02,0.0,80.0,55.0,1.4,14.391,2.248,2.228,0.608,71.831,72.27,73.758,71.04,68.925,0.0,0.04,0.087,20.0,20.0,74.017,47.555,0.0,72.681,83.708,79.207,84.265,63.618,68.555,66.805,-10.828,50.656,82.0,71.75,71.875,71.25,71.75,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.406,73.5,72.063,-0.052,74.188,75.438,73.563,76.563,0.0,97.438,72.0,70.0,1000.0,200.0,-0.002,0.0,78.063,77.688,0.001,74.188,75.5,73.813,76.25,0.0,98.0,72.0,70.0,1000.0,200.0,-0.001,0.0,76.813,76.625,0.017,72.563,74.25,73.063,74.375,0.0,34.969,72.0,70.0,1000.0,200.0,0.0,0.0,74.938,74.75,-0.002,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.147,0.149,0.001,-0.148,0.001,-0.001,0.013,0.0,0.009,0.035,0.036,-0.011,0.0,0.0,-0.0
9012007,422,0.0,1.0,1.0,1.0,100.0,15.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.012,0.02,0.0,80.0,55.0,1.4,14.305,2.248,2.228,1.481,71.831,72.164,73.653,71.04,69.032,0.0,0.036,0.083,20.0,20.0,74.157,47.527,0.0,72.681,83.634,79.101,84.265,63.618,68.66,66.878,-10.82,50.656,81.938,71.813,71.75,71.25,71.75,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.227,73.375,72.063,-0.052,74.188,75.563,73.563,76.563,0.0,97.438,72.0,70.0,1000.0,200.0,-0.002,0.0,78.063,77.688,0.001,74.188,75.438,73.938,76.188,0.0,98.0,72.0,70.0,1000.0,200.0,-0.001,0.0,76.813,76.625,0.017,72.563,74.125,73.063,74.375,0.0,34.969,72.0,70.0,1000.0,200.0,0.0,0.0,74.938,74.75,-0.002,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.149,-0.148,0.149,-0.002,0.013,0.0,0.009,0.035,0.035,-0.01,0.0,0.0,-0.0
9012007,423,0.0,1.0,1.0,1.0,100.0,15.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.012,0.02,0.0,80.0,55.0,1.4,14.125,2.248,2.228,3.795,71.831,72.27,73.758,71.04,69.032,0.0,0.04,0.083,20.0,20.0,74.213,47.555,0.0,72.788,83.708,79.101,84.191,63.692,68.66,66.805,-10.82,50.688,81.938,71.813,71.75,71.5,71.75,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.328,73.375,72.063,-0.052,74.188,75.563,73.563,76.563,0.0,97.438,72.0,70.0,1000.0,200.0,-0.002,0.0,78.063,77.688,0.001,74.188,75.438,73.813,76.25,0.0,98.0,72.0,70.0,1000.0,200.0,-0.001,0.0,76.813,76.688,0.017,72.563,74.125,73.063,74.375,0.0,34.969,72.0,70.0,1000.0,200.0,0.0,0.0,74.938,74.75,-0.002,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.001,0.001,-0.148,0.149,-0.001,0.013,0.0,0.009,0.035,0.036,-0.01,0.0,0.0,-0.0
9012007,424,0.0,1.0,1.0,1.0,100.0,15.0,0.0,0.0,0.0,0.0,0.0,33.968,36.31,0.012,0.02,0.0,80.0,55.0,1.4,14.164,2.248,3.993,3.916,71.831,72.164,73.758,71.04,68.925,0.0,0.036,0.087,20.0,20.0,74.185,47.47,0.0,72.573,83.708,79.101,84.117,63.545,68.66,66.805,-10.82,50.688,81.813,71.813,71.75,71.5,71.75,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.219,73.375,71.938,-0.052,74.438,75.563,73.375,76.563,0.0,97.438,72.0,70.0,1000.0,200.0,-0.002,0.0,78.063,77.875,0.001,74.188,75.438,73.813,76.188,0.0,98.0,72.0,70.0,1000.0,200.0,-0.001,0.0,76.813,76.625,0.017,72.563,74.125,73.063,74.375,0.0,34.969,72.0,70.0,1000.0,200.0,0.0,0.0,74.938,74.75,-0.002,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.149,0.001,-0.148,0.149,-0.001,0.013,0.0,0.009,0.034,0.036,-0.011,0.0,0.0,-0.0
9012007,425,0.0,1.0,1.0,1.0,100.0,15.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.034,0.0,80.0,55.0,1.4,14.078,2.248,3.993,3.086,71.831,72.27,73.653,70.934,68.925,0.0,0.036,0.083,20.0,20.0,73.793,47.527,0.0,72.681,83.708,79.101,84.191,63.692,68.66,66.878,-10.82,50.688,81.813,71.813,71.75,71.25,71.75,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.336,73.375,72.063,-0.052,74.188,75.563,73.563,76.563,0.0,97.438,72.0,70.0,1000.0,200.0,-0.002,0.0,78.125,77.688,0.001,74.313,75.438,73.938,76.188,0.0,98.0,72.0,70.0,1000.0,200.0,-0.001,0.0,76.813,76.625,0.017,72.563,74.25,73.188,74.375,0.0,34.969,72.0,70.0,1000.0,200.0,0.0,0.0,74.938,74.75,-0.002,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.149,-0.148,0.149,-0.001,0.022,0.0,0.015,0.034,0.035,-0.01,0.0,0.0,-0.0
9012007,426,0.0,1.0,1.0,1.0,100.0,15.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,13.914,2.248,2.228,0.835,72.154,72.164,73.758,70.934,69.139,0.0,0.036,0.083,20.0,20.0,74.382,47.498,0.0,72.895,83.634,79.101,84.191,63.692,68.66,66.951,-10.82,50.656,81.75,71.813,71.75,71.5,71.75,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,13.898,73.375,71.938,-0.052,74.438,75.563,73.563,76.563,0.0,97.438,72.0,70.0,1000.0,200.0,-0.002,0.0,78.063,77.688,0.001,74.188,75.438,73.813,76.188,0.0,98.0,72.0,70.0,1000.0,200.0,-0.001,0.0,76.813,76.563,0.017,72.563,74.063,73.063,74.375,0.0,34.969,72.0,70.0,1000.0,200.0,0.0,0.0,74.938,74.75,-0.002,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.147,0.149,0.001,-0.148,0.149,-0.001,0.013,0.0,0.009,0.034,0.035,-0.011,0.0,0.001,-0.0
9012007,427,0.0,1.0,1.0,1.0,100.0,15.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.012,0.02,0.0,80.0,55.0,1.4,13.984,2.248,2.228,1.623,71.938,72.27,73.653,71.04,68.925,0.0,0.04,0.083,20.0,20.0,74.101,47.527,0.0,72.788,83.634,78.995,84.117,63.692,68.66,66.878,-10.82,50.688,81.688,71.813,71.75,71.5,71.75,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.211,73.5,72.063,-0.052,74.188,75.438,73.438,76.5,0.0,97.438,72.0,70.0,1000.0,200.0,-0.002,0.0,78.063,77.688,0.001,74.188,75.438,73.813,76.188,0.0,98.0,72.0,70.0,1000.0,200.0,-0.001,0.0,76.813,76.625,0.017,72.563,74.125,73.063,74.375,0.0,34.969,72.0,70.0,1000.0,200.0,0.0,0.0,74.938,74.75,-0.002,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,-0.148,0.0,0.149,0.001,-0.148,0.001,-0.001,0.013,0.0,0.009,0.035,0.035,-0.011,0.0,0.0,-0.0
9012007,428,0.0,1.0,1.0,1.0,100.0,15.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.012,0.02,0.0,80.0,55.0,1.4,13.984,2.248,3.993,2.806,71.831,72.27,73.758,71.04,68.925,0.0,0.04,0.083,20.0,20.0,74.27,47.527,0.0,72.788,83.634,79.101,84.117,63.692,68.764,66.951,-10.82,50.688,81.563,71.813,71.75,71.5,71.75,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,13.961,73.375,72.063,-0.052,74.188,75.563,73.563,76.563,0.0,97.438,72.0,70.0,1000.0,200.0,-0.002,0.0,78.063,77.688,0.001,74.188,75.188,73.813,76.188,0.0,98.0,72.0,70.0,1000.0,200.0,-0.001,0.0,76.813,76.563,0.017,72.5,74.25,73.063,74.375,0.0,34.969,72.0,70.0,1000.0,200.0,0.0,0.0,74.938,74.75,-0.002,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.149,0.149,-0.148,0.001,-0.001,0.013,0.0,0.009,0.035,0.036,-0.01,0.0,0.001,-0.0
9012007,429,0.0,1.0,1.0,1.0,100.0,15.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.012,0.02,0.0,80.0,55.0,1.4,13.93,2.248,0.462,2.133,71.938,72.27,73.653,70.934,68.925,0.0,0.036,0.083,20.0,20.0,73.849,47.498,0.0,72.681,83.56,78.995,84.117,63.838,68.66,66.951,-10.828,50.688,81.563,71.813,71.75,71.5,71.75,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,13.914,73.375,71.938,-0.052,74.188,75.438,73.563,76.5,0.0,97.438,72.0,70.0,1000.0,200.0,-0.002,0.0,78.063,77.688,0.001,74.313,75.438,73.813,76.25,0.0,98.0,72.0,70.0,1000.0,200.0,-0.001,0.0,76.813,76.563,0.017,72.5,74.125,73.188,74.375,0.0,34.969,72.0,70.0,1000.0,200.0,0.0,0.0,74.938,74.75,-0.002,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,-0.001,0.013,0.0,0.009,0.035,0.035,-0.011,0.0,0.001,-0.0
