DATE,TIME,SYS-CTL,RF-CTRL,ECONCTRL,ACCH-SEL,HWC-VLV,CHWC-VLV,EA-DMPR,RA-DMPR,OA-DMPR,SF-SST,RF-SST,SF-WAT,RF-WAT,HWP-GPM,CHWP-GPM,RFCFMLAG,RF-SFSPD,SAT_SPT,SA_SPSPT,RMT-CFM,SA-CFM,RA-CFM,OA-CFM,SA-TEMP,MA-TEMP,RA-TEMP,HWC-DAT,CHWC-DAT,SA-SP,SF-DP,RF-DP,SF-SPD,RF-SPD,SA-HUMD,RA-HUMD,OA-TEMP,OAD-TEMP,HWC-EWT,HWC-LWT,HWC-MWT,CHWC-EWT,CHWC-LWT,CHWC-MWT,HWP-DP,CHWC-EAH,CHWC-LAH,RM-TEMP,PLN-TEMP,VAV-EAT,VAV-DAT,VAVHCVLV,VAV-DMPR,RMCLGSPT,RMHTGSPT,OCC-MAX,OCC-MIN,VAV-DP,VAVCFMDP,VAVHCEWT,VAVHCLWT,VAVHCGPM,RM-TEMP.1,PLN-TEMP.1,VAV-EAT.1,VAV-DAT.1,VAVHCVLV.1,VAV-DMPR.1,RMCLGSPT.1,RMHTGSPT.1,OCC-MAX.1,OCC-MIN.1,VAV-DP.1,VAVCFMDP.1,VAVHCEWT.1,VAVHCLWT.1,VAVHCGPM.1,RM-TEMP.2,PLN-TEMP.2,VAV-EAT.2,VAV-DAT.2,VAVHCVLV.2,VAV-DMPR.2,RMCLGSPT.2,RMHTGSPT.2,OCC-MAX.2,OCC-MIN.2,VAV-DP.2,VAVCFMDP.2,VAVHCEWT.2,VAVHCLWT.2,VAVHCGPM.2,RM-TEMP.3,PLN-TEMP.3,VAV-EAT.3,VAV-DAT.3,VAVHCVLV.3,VAV-DMPR.3,RMCLGSPT.3,RMHTGSPT.3,OCC-MAX.3,OCC-MIN.3,VAV-DP.3,VAVCFMDP.3,VAVHCEWT.3,VAVHCLWT.3,VAVHCGPM.3,IABBHT1,IABBHT2,IBBBHT1,IBBBHT2,WABBHT1,WABBHT2,WBBBHT1,WBBBHT2,SABBHT1,SABBHT2,SBBBHT1,SBBBHT2,EABBHT1,EABBHT2,EBBBHT1,EBBBHT2,IBBAMPS,WBBAMPS,SBBAMPS,EBBAMPS,IALITES1,IALITES2,IBLITES1,IBLITES2,WALITES1,WALITES2,WBLITES1,WBLITES2,SALITES1,SALITES2,SBLITES1,SBLITES2,EALITES1,EALITES2,EBLITES1,EBLITES2,IALITWAT,WALITWAT,SALITWAT,EALITWAT,IBLITWAT,WBLITWAT,SBLITWAT,EBLITWAT,HWC_GPM,CHWC_GPM,E_hcoil,E_ccoil,E_SF,E_RF,E_ZONE_I,E_ZONE_W,E_ZONE_S,E_ZONE_E
9012007,430,0.0,1.0,1.0,1.0,100.0,15.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,13.977,2.248,2.228,1.919,72.046,72.27,73.653,71.04,69.139,0.0,0.036,0.083,20.0,20.0,74.129,47.498,0.0,72.895,83.56,78.995,84.117,63.765,68.764,66.951,-10.828,50.688,81.5,71.813,71.75,71.5,71.75,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.469,73.375,72.063,-0.052,74.188,75.438,73.563,76.5,0.0,97.438,72.0,70.0,1000.0,200.0,-0.002,0.0,78.063,77.688,0.001,74.313,75.438,73.813,76.25,0.0,98.0,72.0,70.0,1000.0,200.0,-0.001,0.0,76.813,76.625,0.017,72.563,74.125,73.188,74.375,0.0,34.969,72.0,70.0,1000.0,200.0,0.0,0.0,74.938,74.75,-0.002,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.147,0.149,0.001,0.0,0.001,-0.001,0.013,0.0,0.009,0.034,0.035,-0.01,0.0,0.0,-0.0
9012007,431,0.0,1.0,1.0,1.0,100.0,15.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.012,0.02,0.0,80.0,55.0,1.4,14.648,2.248,2.228,5.362,71.938,72.27,73.653,71.04,68.925,0.0,0.04,0.083,20.0,20.0,73.484,47.498,0.0,72.788,83.486,78.995,84.043,63.838,68.764,67.024,-10.82,50.656,81.5,71.75,71.75,71.25,71.75,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.344,73.375,72.063,-0.052,74.188,75.438,73.563,76.563,0.0,97.438,72.0,70.0,1000.0,200.0,-0.002,0.0,78.063,77.688,0.001,74.188,75.438,73.813,76.188,0.0,98.0,72.0,70.0,1000.0,200.0,-0.001,0.0,76.813,76.563,0.017,72.563,74.125,73.063,74.313,0.0,34.969,72.0,70.0,1000.0,200.0,0.0,0.0,74.938,74.75,-0.002,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,0.0,0.001,-0.001,0.013,0.0,0.009,0.035,0.035,-0.01,0.0,0.001,-0.0
9012007,432,0.0,1.0,1.0,1.0,100.0,15.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,14.203,2.248,2.228,2.197,71.723,72.164,73.548,70.934,68.818,0.0,0.036,0.083,20.0,20.0,73.849,47.527,0.0,72.573,83.56,79.101,84.117,63.912,68.869,66.951,-10.82,50.656,81.438,71.75,71.75,71.5,71.75,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.383,73.375,72.063,-0.052,74.188,75.438,73.563,76.563,0.0,97.438,72.0,70.0,1000.0,200.0,-0.002,0.0,78.125,77.688,0.001,74.188,75.438,73.813,76.188,0.0,98.0,72.0,70.0,1000.0,200.0,-0.001,0.0,76.813,76.563,0.017,72.563,74.125,73.063,74.313,0.0,34.969,72.0,70.0,1000.0,200.0,0.0,0.0,74.938,74.75,-0.002,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,-0.148,0.001,-0.001,0.012,0.0,0.008,0.034,0.035,-0.01,0.0,0.001,-0.0
9012007,433,0.0,1.0,1.0,1.0,100.0,15.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.012,0.02,0.0,80.0,55.0,1.4,14.281,2.248,0.462,2.84,71.938,72.27,73.548,70.934,68.925,0.0,0.036,0.083,20.0,20.0,74.045,47.498,0.0,72.788,83.486,78.995,83.969,63.838,68.869,66.951,-10.82,50.656,81.438,71.813,71.75,71.25,71.75,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.164,73.375,72.063,-0.052,74.188,75.563,73.563,76.563,0.0,97.438,72.0,70.0,1000.0,200.0,-0.002,0.0,78.063,77.688,0.001,74.188,75.438,73.938,76.188,0.0,98.0,72.0,70.0,1000.0,200.0,-0.001,0.0,76.813,76.625,0.017,72.563,74.25,73.063,74.375,0.0,34.969,72.0,70.0,1000.0,200.0,0.0,0.0,74.938,74.75,-0.002,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,-0.148,0.0,0.001,0.149,-0.148,0.149,-0.001,0.012,0.0,0.009,0.035,0.036,-0.01,0.0,0.0,-0.0
9012007,434,0.0,1.0,1.0,1.0,100.0,15.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,14.242,2.248,2.228,2.533,71.831,72.27,73.443,71.04,69.032,0.0,0.04,0.083,20.0,20.0,73.568,47.555,0.0,72.681,83.412,78.889,83.969,63.912,68.764,67.024,-10.82,50.656,81.375,71.75,71.75,71.25,71.75,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.156,73.375,72.063,-0.052,74.188,75.438,73.438,76.5,0.0,97.438,72.0,70.0,1000.0,200.0,-0.002,0.0,78.063,77.688,0.001,74.188,75.438,73.813,76.188,0.0,98.0,72.0,70.0,1000.0,200.0,-0.001,0.0,76.813,76.563,0.017,72.5,74.125,73.063,74.375,0.0,34.969,72.0,70.0,1000.0,200.0,0.0,0.0,74.938,74.75,-0.002,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,0.0,0.001,-0.001,0.013,0.0,0.009,0.034,0.035,-0.01,0.0,0.001,-0.0
9012007,435,0.0,1.0,1.0,1.0,100.0,15.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.012,0.02,0.0,80.0,55.0,1.4,14.313,2.248,2.228,1.638,71.831,72.27,73.548,71.04,68.925,0.0,0.036,0.083,20.0,20.0,73.568,47.583,0.0,72.681,83.412,78.995,83.969,63.838,68.764,67.024,-10.82,50.656,81.313,71.813,71.75,71.5,71.75,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.305,73.375,72.063,-0.052,74.188,75.438,73.438,76.5,0.0,97.438,72.0,70.0,1000.0,200.0,-0.002,0.0,78.063,77.688,0.001,74.313,75.438,73.938,76.188,0.0,98.0,72.0,70.0,1000.0,200.0,-0.001,0.0,76.813,76.563,0.017,72.5,74.25,73.063,74.375,0.0,34.969,72.0,70.0,1000.0,200.0,0.0,0.0,74.938,74.75,-0.002,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,-0.002,0.013,0.0,0.009,0.035,0.036,-0.01,0.0,0.001,-0.0
9012007,436,0.0,1.0,1.0,1.0,100.0,15.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.012,0.005,0.0,80.0,55.0,1.4,14.078,2.248,2.228,5.211,71.831,72.164,73.443,71.04,68.925,0.0,0.036,0.083,20.0,20.0,74.073,47.583,0.0,72.681,83.338,78.889,83.969,63.912,68.764,67.024,-10.82,50.656,81.25,71.813,71.75,71.25,71.75,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.0,73.375,72.063,-0.052,74.188,75.563,73.438,76.5,0.0,97.438,72.0,70.0,1000.0,200.0,-0.002,0.0,78.063,77.688,0.001,74.188,75.438,73.813,76.188,0.0,98.0,72.0,70.0,1000.0,200.0,-0.001,0.0,76.813,76.688,0.017,72.563,74.125,73.063,74.375,0.0,34.969,72.0,70.0,1000.0,200.0,0.0,0.0,74.938,74.75,-0.002,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.001,0.001,-0.148,0.001,-0.002,0.003,0.0,0.002,0.035,0.036,-0.01,0.0,0.0,-0.0
9012007,437,0.0,1.0,1.0,1.0,100.0,15.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,14.063,2.248,2.228,1.978,71.831,72.27,73.548,71.04,68.925,0.0,0.04,0.083,20.0,20.0,73.961,47.583,0.0,72.681,83.264,78.889,83.895,63.912,68.764,67.096,-10.82,50.656,81.25,71.813,71.875,71.5,71.75,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.0,73.375,72.188,-0.052,74.188,75.438,73.438,76.5,0.0,97.438,72.0,70.0,1000.0,200.0,-0.002,0.0,78.063,77.688,0.001,74.188,75.438,73.813,76.188,0.0,98.0,72.0,70.0,1000.0,200.0,-0.001,0.0,76.688,76.563,0.017,72.5,74.125,73.188,74.375,0.0,34.969,72.0,70.0,1000.0,200.0,0.0,0.0,74.938,74.75,-0.002,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,-0.148,0.0,0.149,0.001,0.0,0.001,-0.002,0.013,0.0,0.009,0.034,0.035,-0.009,0.0,0.0,-0.0
9012007,438,0.0,1.0,1.0,1.0,100.0,15.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.012,0.02,0.0,80.0,55.0,1.4,14.266,2.248,2.228,2.165,71.831,72.27,73.443,71.04,68.925,0.0,0.036,0.087,20.0,20.0,74.129,47.723,0.0,72.573,83.264,78.889,83.821,63.838,68.869,67.024,-10.82,50.625,81.188,71.813,71.75,71.25,71.75,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.313,73.375,72.063,-0.052,74.188,75.438,73.563,76.5,0.0,97.438,72.0,70.0,1000.0,200.0,-0.002,0.0,78.063,77.688,0.001,74.188,75.438,73.813,76.188,0.0,98.0,72.0,70.0,1000.0,200.0,-0.001,0.0,76.813,76.563,0.017,72.5,74.125,73.063,74.313,0.0,34.969,72.0,70.0,1000.0,200.0,0.0,0.0,74.938,74.75,-0.002,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,-0.074,0.149,0.149,-0.148,0.149,-0.002,0.013,0.0,0.009,0.035,0.035,-0.01,0.0,0.001,-0.0
9012007,439,0.0,1.0,1.0,1.0,100.0,15.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.022,0.02,0.0,80.0,55.0,1.4,14.242,2.248,2.228,1.807,71.938,72.27,73.443,71.04,68.925,0.0,0.036,0.083,20.0,20.0,73.709,47.723,0.0,72.681,83.264,78.782,83.821,63.912,68.869,67.096,-10.82,50.656,81.063,71.813,71.625,71.25,71.688,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.273,73.375,72.063,-0.052,74.188,75.438,73.438,76.5,0.0,97.438,72.0,70.0,1000.0,200.0,-0.002,0.0,78.063,77.688,0.001,74.188,75.438,73.813,76.188,0.0,98.0,72.0,70.0,1000.0,200.0,-0.001,0.0,76.813,76.625,0.021,72.5,74.125,73.063,74.375,0.0,34.969,72.0,70.0,1000.0,200.0,0.0,0.0,74.938,74.75,-0.002,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,-0.003,0.013,0.0,0.009,0.035,0.036,-0.01,0.0,0.001,-0.0
9012007,440,0.0,1.0,1.0,1.0,100.0,15.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.022,0.02,0.0,80.0,55.0,1.4,14.266,2.248,2.228,1.921,71.831,72.27,73.443,71.04,68.925,0.0,0.036,0.083,20.0,20.0,73.737,47.723,0.0,72.573,83.19,78.782,83.748,63.912,68.869,67.024,-10.82,50.625,81.063,71.75,71.75,71.5,71.75,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.148,73.5,72.063,-0.052,74.188,75.438,73.563,76.5,0.0,97.438,72.0,70.0,1000.0,200.0,-0.002,0.0,78.063,77.563,0.001,74.188,75.438,73.813,76.25,0.0,98.0,72.0,70.0,1000.0,200.0,-0.001,0.0,76.688,76.563,0.017,72.563,74.125,73.188,74.313,0.0,34.969,72.0,70.0,1000.0,200.0,0.0,0.0,74.938,74.75,-0.002,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.149,-0.003,0.013,0.0,0.009,0.034,0.035,-0.011,0.0,0.0,-0.0
9012007,441,0.0,1.0,1.0,1.0,100.0,15.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,14.266,2.248,0.462,3.065,71.831,72.27,73.443,71.04,69.032,0.0,0.036,0.083,20.0,20.0,73.849,47.723,0.0,72.681,83.19,78.782,83.821,63.985,68.869,67.169,-10.82,50.625,81.063,71.813,71.75,71.5,71.75,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.195,73.375,72.063,-0.052,74.188,75.438,73.438,76.5,0.0,97.438,72.0,70.0,1000.0,200.0,-0.002,0.0,78.063,77.688,0.001,74.188,75.438,73.813,76.188,0.0,98.0,72.0,70.0,1000.0,200.0,-0.001,0.0,76.813,76.563,0.017,72.5,74.125,73.063,74.375,0.0,34.969,72.0,70.0,1000.0,200.0,0.0,0.0,74.938,74.75,-0.002,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,-0.148,0.0,0.149,0.001,-0.148,0.001,-0.002,0.013,0.0,0.009,0.034,0.035,-0.01,0.0,0.001,-0.0
9012007,442,0.0,1.0,1.0,1.0,100.0,15.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.012,0.02,0.0,80.0,55.0,1.4,14.242,2.248,2.228,2.142,71.831,72.27,73.337,71.04,68.925,0.0,0.04,0.087,20.0,20.0,73.989,47.891,0.0,72.681,83.19,78.782,83.748,63.985,68.869,67.169,-10.82,50.594,81.0,71.75,71.75,71.25,71.75,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.305,73.375,72.063,-0.052,74.188,75.438,73.563,76.5,0.0,97.438,72.0,70.0,1000.0,200.0,-0.002,0.0,78.063,77.688,0.001,74.188,75.438,73.813,76.188,0.0,98.0,72.0,70.0,1000.0,200.0,-0.001,0.0,77.0,76.625,0.017,72.563,74.125,73.188,74.313,0.0,34.969,72.0,70.0,1000.0,200.0,0.0,0.0,74.938,74.75,-0.002,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,0.0,0.001,-0.002,0.013,0.0,0.009,0.035,0.035,-0.01,0.0,0.001,-0.0
9012007,443,0.0,1.0,1.0,1.0,100.0,15.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.022,0.02,0.0,80.0,55.0,1.4,14.398,2.248,2.228,2.281,71.938,72.27,73.443,71.04,68.925,0.0,0.04,0.083,20.0,20.0,74.185,47.975,0.0,72.573,83.19,78.782,83.821,63.985,68.869,67.169,-10.82,50.625,81.063,71.813,71.875,71.5,71.75,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.289,73.375,72.063,-0.052,74.188,75.438,73.438,76.5,0.0,97.438,72.0,70.0,1000.0,200.0,-0.002,0.0,77.938,77.688,0.001,74.188,75.438,73.813,76.188,0.0,98.0,72.0,70.0,1000.0,200.0,-0.001,0.0,76.813,76.625,0.017,72.5,74.125,73.063,74.375,0.0,34.969,72.0,70.0,1000.0,200.0,0.0,0.0,74.813,74.75,-0.002,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.147,0.149,0.001,-0.148,0.001,-0.003,0.013,0.0,0.009,0.034,0.035,-0.01,0.0,0.0,-0.0
9012007,444,0.0,1.0,1.0,1.0,100.0,15.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,14.211,2.248,2.228,2.733,72.154,72.27,73.337,71.04,69.246,0.0,0.036,0.083,20.0,20.0,74.129,48.031,0.0,72.788,83.116,78.676,83.674,64.058,68.869,67.169,-10.828,50.625,81.0,71.813,71.75,71.25,71.75,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.195,73.375,72.063,-0.052,74.125,75.438,73.438,76.438,0.0,97.438,72.0,70.0,1000.0,200.0,-0.002,0.0,78.063,77.688,0.001,74.188,75.438,73.813,76.188,0.0,98.0,72.0,70.0,1000.0,200.0,-0.001,0.0,76.813,76.625,0.017,72.5,74.25,73.063,74.313,0.0,34.969,72.0,70.0,1000.0,200.0,0.0,0.0,74.938,74.75,-0.002,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.001,-0.148,0.0,0.001,0.149,-0.148,0.149,-0.002,0.013,0.0,0.009,0.034,0.035,-0.01,0.0,0.0,-0.0
9012007,445,0.0,1.0,1.0,1.0,100.0,15.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.012,0.02,0.0,80.0,55.0,1.4,14.297,2.248,2.228,0.552,71.938,72.27,73.443,71.04,68.925,0.0,0.04,0.083,20.0,20.0,74.298,48.367,0.0,72.681,83.116,78.676,83.674,63.985,68.869,67.096,-10.82,50.594,81.063,71.75,71.75,71.25,71.75,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.43,73.375,72.063,-0.052,74.188,75.438,73.438,76.5,0.0,97.438,72.0,70.0,1000.0,200.0,-0.002,0.0,78.063,77.688,0.001,74.188,75.438,73.813,76.25,0.0,98.0,72.0,70.0,1000.0,200.0,-0.001,0.0,76.813,76.563,0.017,72.563,74.125,73.188,74.313,0.0,34.969,72.0,70.0,1000.0,200.0,0.0,0.0,74.938,74.75,-0.002,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,0.0,0.001,-0.002,0.013,0.0,0.009,0.035,0.035,-0.01,0.0,0.001,-0.0
9012007,446,0.0,1.0,1.0,1.0,100.0,15.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.012,0.02,0.0,80.0,55.0,1.4,14.43,2.248,2.228,2.931,71.831,72.27,73.443,71.04,68.925,0.0,0.036,0.083,20.0,20.0,74.382,48.143,0.0,72.681,83.116,78.676,83.674,64.131,68.869,67.242,-10.82,50.625,80.813,71.813,71.75,71.5,71.75,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.555,73.375,72.063,-0.052,74.125,75.563,73.438,76.5,0.0,97.438,72.0,70.0,1000.0,200.0,-0.002,0.0,78.063,77.688,0.001,74.188,75.438,73.813,76.188,0.0,98.0,72.0,70.0,1000.0,200.0,-0.001,0.0,76.813,76.625,0.017,72.5,74.063,73.063,74.313,0.0,34.969,72.0,70.0,1000.0,200.0,0.0,0.0,74.813,74.75,-0.002,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,-0.148,0.0,0.001,0.149,-0.148,0.149,-0.002,0.013,0.0,0.009,0.035,0.036,-0.01,0.0,0.0,-0.0
9012007,447,0.0,1.0,1.0,1.0,100.0,15.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.012,0.02,0.0,80.0,55.0,1.4,14.5,2.248,2.228,3.817,71.938,72.27,73.443,71.04,69.032,0.0,0.036,0.087,20.0,20.0,74.354,48.115,0.0,72.681,83.116,78.676,83.748,64.131,68.869,67.242,-10.82,50.594,80.875,71.813,71.75,71.5,71.75,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.281,73.375,72.063,-0.052,74.125,75.313,73.438,76.5,0.0,97.438,72.0,70.0,1000.0,200.0,-0.002,0.0,78.063,77.563,0.001,74.188,75.438,73.938,76.188,0.0,98.0,72.0,70.0,1000.0,200.0,-0.001,0.0,76.813,76.563,0.017,72.5,74.125,73.188,74.375,0.0,34.969,72.0,70.0,1000.0,200.0,0.0,0.0,74.813,74.75,-0.002,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,-0.148,-0.074,0.001,0.149,-0.148,0.149,-0.002,0.013,0.0,0.009,0.035,0.036,-0.01,0.0,0.001,-0.0
9012007,448,0.0,1.0,1.0,1.0,100.0,15.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,14.422,2.248,2.228,2.775,71.831,72.27,73.443,71.04,69.032,0.0,0.036,0.083,20.0,20.0,73.653,48.031,0.0,72.681,82.968,78.676,83.748,64.205,68.869,67.242,-10.82,50.625,80.938,71.75,71.75,71.5,71.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.281,73.375,71.938,-0.052,74.188,75.438,73.563,76.438,0.0,97.438,72.0,70.0,1000.0,200.0,-0.002,0.0,77.938,77.688,0.001,74.188,75.438,73.813,76.188,0.0,98.0,72.0,70.0,1000.0,200.0,-0.001,0.0,76.813,76.563,0.017,72.5,74.125,73.063,74.375,0.0,34.969,72.0,70.0,1000.0,200.0,0.0,0.0,74.938,74.75,-0.002,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.149,-0.148,0.001,-0.002,0.013,0.0,0.008,0.034,0.035,-0.011,0.0,0.001,-0.0
9012007,449,0.0,1.0,1.0,1.0,100.0,15.0,0.0,0.0,0.0,0.0,0.0,33.968,36.31,0.012,0.02,0.0,80.0,55.0,1.4,14.125,2.248,3.993,2.112,71.831,72.164,73.548,71.04,69.032,0.0,0.036,0.083,20.0,20.0,73.456,47.947,0.0,72.573,82.968,78.676,83.6,64.131,68.973,67.169,-10.82,50.625,81.0,71.813,71.75,71.25,71.75,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.008,73.375,71.938,-0.052,74.125,75.313,73.438,76.5,0.0,97.438,72.0,70.0,1000.0,200.0,-0.002,0.0,78.063,77.563,0.001,74.125,75.5,73.813,76.188,0.0,98.0,72.0,70.0,1000.0,200.0,-0.001,0.0,76.813,76.563,0.017,72.5,74.125,73.063,74.375,0.0,34.969,72.0,70.0,1000.0,200.0,0.0,0.0,74.938,74.75,-0.002,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.001,0.001,-0.148,0.149,-0.002,0.013,0.0,0.008,0.034,0.036,-0.011,0.0,0.001,-0.0
9012007,450,0.0,1.0,1.0,1.0,100.0,15.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.012,0.02,0.0,80.0,55.0,1.4,14.016,2.248,3.993,4.52,71.938,72.164,73.653,71.04,69.032,0.0,0.036,0.083,20.0,20.0,74.073,47.835,0.0,72.573,82.968,78.676,83.674,64.205,68.973,67.242,-10.82,50.625,81.063,71.813,71.75,71.5,71.75,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.344,73.5,72.063,-0.052,74.125,75.438,73.438,76.5,0.0,97.438,72.0,70.0,1000.0,200.0,-0.002,0.0,77.938,77.688,0.001,74.188,75.438,73.813,75.938,0.0,98.0,72.0,70.0,1000.0,200.0,-0.001,0.0,76.813,76.563,0.017,72.5,74.125,73.063,74.313,0.0,34.969,72.0,70.0,1000.0,200.0,0.0,0.0,74.938,74.75,-0.002,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,-0.002,0.013,0.0,0.008,0.035,0.035,-0.011,0.0,0.001,-0.0
9012007,451,0.0,1.0,1.0,1.0,100.0,15.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.022,0.02,0.0,80.0,55.0,1.4,14.359,2.248,3.993,3.059,71.831,72.164,73.653,71.04,69.032,0.0,0.036,0.087,20.0,20.0,73.54,47.779,0.0,72.573,82.894,78.57,83.6,64.205,68.973,67.169,-10.82,50.625,81.063,71.813,71.75,71.25,71.75,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.594,73.375,72.188,-0.052,74.125,75.438,73.438,76.5,0.0,97.438,72.0,70.0,1000.0,200.0,-0.002,0.0,78.063,77.688,0.001,74.188,75.5,73.813,76.188,0.0,98.0,72.0,70.0,1000.0,200.0,-0.001,0.0,76.813,76.625,0.017,72.5,74.125,73.063,74.313,0.0,34.969,72.0,70.0,1000.0,200.0,0.0,0.0,74.938,74.75,-0.002,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.001,0.001,-0.148,0.149,-0.004,0.012,0.0,0.008,0.035,0.035,-0.009,0.0,0.0,-0.0
9012007,452,0.0,1.0,1.0,1.0,100.0,15.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.012,0.02,0.0,80.0,55.0,1.4,14.641,2.248,2.228,1.225,71.938,72.27,73.653,71.04,69.032,0.0,0.036,0.087,20.0,20.0,73.933,47.723,0.0,72.573,82.82,78.676,83.6,64.205,68.973,67.315,-10.82,50.625,81.0,71.75,71.75,71.25,71.75,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.453,73.375,72.063,-0.052,74.125,75.438,73.438,76.5,0.0,97.438,72.0,70.0,1000.0,200.0,-0.002,0.0,77.938,77.688,0.001,74.188,75.5,73.813,76.25,0.0,98.0,72.0,70.0,1000.0,200.0,-0.001,0.0,76.813,76.625,0.017,72.5,74.125,73.188,74.313,0.0,34.969,72.0,70.0,1000.0,200.0,0.0,0.0,74.938,74.75,-0.002,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.223,0.0,0.0,0.149,0.149,-0.148,0.001,-0.002,0.013,0.0,0.009,0.035,0.035,-0.01,0.0,0.0,-0.0
9012007,453,0.0,1.0,1.0,1.0,100.0,15.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.012,0.02,0.0,80.0,55.0,1.4,14.469,2.248,3.993,2.14,71.831,72.27,73.758,71.04,69.032,0.0,0.036,0.083,20.0,20.0,73.596,47.611,0.0,72.681,82.968,78.57,83.6,64.205,68.973,67.242,-10.828,50.625,80.938,71.813,71.75,71.5,71.75,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.461,73.5,72.063,-0.052,74.125,75.438,73.563,76.5,0.0,97.438,72.0,70.0,1000.0,200.0,-0.002,0.0,78.063,77.563,0.001,74.188,75.438,73.813,75.938,0.0,98.0,72.0,70.0,1000.0,200.0,-0.001,0.0,76.813,76.563,0.017,72.5,74.125,73.063,74.313,0.0,34.969,72.0,70.0,1000.0,200.0,0.0,0.0,74.938,74.75,-0.002,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.149,0.001,-0.148,0.149,-0.002,0.013,0.0,0.008,0.035,0.036,-0.011,0.0,0.001,-0.0
9012007,454,0.0,1.0,1.0,1.0,100.0,15.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,14.305,2.248,2.228,1.833,71.831,72.164,73.758,71.04,69.139,0.0,0.036,0.083,20.0,20.0,73.568,47.583,0.0,72.681,82.82,78.57,83.526,64.278,68.973,67.242,-10.82,50.656,80.938,71.75,71.75,71.25,71.75,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.391,73.375,72.063,-0.052,74.125,75.438,73.438,76.5,0.0,97.438,72.0,70.0,1000.0,200.0,-0.002,0.0,78.063,77.563,0.001,74.125,75.438,73.813,76.188,0.0,98.0,72.0,70.0,1000.0,200.0,-0.001,0.0,76.813,76.563,0.017,72.5,74.125,73.063,74.313,0.0,34.969,72.0,70.0,1000.0,200.0,0.0,0.0,74.938,74.75,-0.002,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.149,0.001,0.0,0.001,-0.002,0.013,0.0,0.008,0.034,0.035,-0.01,0.0,0.001,-0.0
9012007,455,0.0,1.0,1.0,1.0,100.0,15.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,14.367,2.248,2.228,4.263,71.938,72.164,73.758,71.04,69.032,0.0,0.036,0.083,20.0,20.0,73.232,47.527,0.0,72.681,82.82,78.676,83.452,64.131,68.973,67.242,-10.82,50.656,80.938,71.813,71.75,71.5,71.75,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.281,73.375,72.063,-0.052,74.125,75.438,73.438,76.438,0.0,97.438,72.0,70.0,1000.0,200.0,-0.002,0.0,77.875,77.563,0.001,74.125,75.5,73.813,76.188,0.0,98.0,72.0,70.0,1000.0,200.0,-0.001,0.0,76.813,76.625,0.012,72.5,74.125,73.063,74.313,0.0,34.969,72.0,70.0,1000.0,200.0,0.0,0.0,74.938,74.75,-0.002,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,-0.148,0.0,0.149,0.001,0.0,0.001,-0.002,0.013,0.0,0.009,0.034,0.035,-0.01,0.0,0.0,-0.0
9012007,456,0.0,1.0,1.0,1.0,100.0,15.0,0.0,0.0,0.0,0.0,0.0,33.968,36.31,0.012,0.02,0.0,80.0,55.0,1.4,14.305,1.126,3.993,1.841,71.938,72.164,73.758,71.04,69.139,0.0,0.04,0.087,20.0,20.0,73.484,47.498,0.0,72.681,82.82,78.57,83.526,64.278,68.973,67.315,-10.82,50.656,80.875,71.813,71.75,71.25,71.75,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.414,73.375,72.063,-0.052,74.125,75.438,73.438,76.5,0.0,97.438,72.0,70.0,1000.0,200.0,-0.002,0.0,77.938,77.563,0.001,74.125,75.5,73.813,76.188,0.0,98.0,72.0,70.0,1000.0,200.0,-0.001,0.0,76.813,76.563,0.017,72.5,74.125,73.063,74.313,0.0,34.969,72.0,70.0,1000.0,200.0,0.0,0.0,74.938,74.75,-0.002,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,0.0,0.001,-0.002,0.013,0.0,0.008,0.034,0.036,-0.01,0.0,0.001,-0.0
9012007,457,0.0,1.0,1.0,1.0,100.0,15.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,14.352,2.248,3.993,3.879,71.831,72.164,73.758,71.04,69.032,0.0,0.036,0.083,20.0,20.0,73.428,47.498,0.0,72.573,82.82,78.57,83.6,64.424,69.078,67.388,-10.82,50.656,80.813,71.813,71.75,71.25,71.75,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.453,73.375,72.063,-0.052,74.125,75.438,73.438,76.438,0.0,97.438,72.0,70.0,1000.0,200.0,-0.002,0.0,77.938,77.563,0.001,74.125,75.438,73.813,76.188,0.0,98.0,72.0,70.0,1000.0,200.0,-0.001,0.0,76.688,76.563,0.021,72.5,74.125,73.063,74.313,0.0,34.969,72.0,70.0,1000.0,200.0,0.0,0.0,74.813,74.75,-0.002,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.223,0.0,0.0,0.149,0.001,0.0,0.001,-0.002,0.013,0.0,0.008,0.034,0.035,-0.01,0.0,0.0,-0.0
9012007,458,0.0,1.0,1.0,1.0,100.0,15.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.012,0.02,0.0,80.0,55.0,1.4,14.68,2.248,2.228,1.25,71.831,72.27,73.653,71.04,69.139,0.0,0.04,0.083,20.0,20.0,73.456,47.527,0.0,72.573,82.746,78.57,83.452,64.351,69.078,67.388,-10.82,50.656,80.75,71.813,71.75,71.5,71.75,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.391,73.375,72.063,-0.052,74.125,75.438,73.438,76.438,0.0,97.438,72.0,70.0,1000.0,200.0,-0.002,0.0,77.938,77.563,0.001,74.125,75.438,73.813,76.188,0.0,98.0,72.0,70.0,1000.0,200.0,-0.001,0.0,76.813,76.563,0.017,72.5,74.25,73.063,74.375,0.0,34.969,72.0,70.0,1000.0,200.0,0.0,0.0,74.938,74.75,-0.002,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,0.0,0.0,0.001,0.001,-0.148,0.149,-0.002,0.013,0.0,0.008,0.035,0.035,-0.01,0.0,0.001,-0.0
9012007,459,0.0,1.0,1.0,1.0,100.0,15.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,14.422,2.248,3.993,2.642,71.938,72.27,73.758,71.04,69.032,0.0,0.04,0.087,20.0,20.0,73.456,47.47,0.0,72.573,82.672,78.464,83.304,64.278,68.973,67.388,-10.82,50.656,80.688,71.813,71.75,71.5,71.75,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.305,73.5,72.063,-0.052,74.125,75.438,73.438,76.5,0.0,97.438,72.0,70.0,1000.0,200.0,-0.002,0.0,77.938,77.688,0.001,74.125,75.438,73.813,75.938,0.0,98.0,72.0,70.0,1000.0,200.0,-0.001,0.0,76.813,76.563,0.017,72.5,74.063,73.063,74.313,0.0,34.969,72.0,70.0,1000.0,200.0,0.0,0.0,74.938,74.75,-0.002,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,0.0,0.0,0.149,0.149,0.0,0.001,-0.002,0.013,0.0,0.009,0.034,0.035,-0.011,0.0,0.001,-0.0
9012007,500,0.0,1.0,1.0,1.0,100.0,15.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,14.031,2.248,3.993,0.466,71.938,72.482,73.863,71.251,69.032,0.0,0.036,0.083,20.0,20.0,73.596,47.47,0.0,72.681,82.672,78.464,83.378,64.351,68.973,67.388,-10.82,50.656,80.688,71.813,71.75,71.5,71.75,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.117,73.375,72.063,-0.052,74.125,75.438,73.438,76.5,0.0,97.438,72.0,70.0,1000.0,200.0,-0.002,0.0,77.938,77.563,0.001,74.188,75.438,73.938,75.938,0.0,98.0,72.0,70.0,1000.0,200.0,-0.001,0.0,76.813,76.563,0.017,72.5,74.125,73.063,74.313,0.0,34.969,72.0,70.0,1000.0,200.0,0.0,0.0,74.813,74.75,-0.002,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.001,0.149,-0.148,0.001,-0.002,0.013,0.0,0.008,0.034,0.035,-0.01,0.0,0.001,-0.0
9012007,501,0.0,1.0,1.0,1.0,100.0,15.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.012,0.02,0.0,80.0,55.0,1.4,14.195,2.248,2.228,2.3,71.831,72.27,73.653,71.04,69.032,0.0,0.036,0.083,20.0,20.0,73.512,47.442,0.0,72.681,82.746,78.464,83.452,64.351,68.973,67.315,-10.82,50.656,80.563,71.75,71.75,71.25,71.75,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.141,73.375,72.063,-0.052,74.125,75.438,73.438,76.438,0.0,97.438,72.0,70.0,1000.0,200.0,-0.002,0.0,77.938,77.563,0.001,74.125,75.438,73.813,76.188,0.0,98.0,72.0,70.0,1000.0,200.0,-0.001,0.0,76.813,76.563,0.017,72.5,74.125,73.063,74.375,0.0,34.969,72.0,70.0,1000.0,200.0,0.0,0.0,74.938,74.75,-0.002,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.223,0.0,0.0,0.149,0.149,-0.148,0.001,-0.002,0.013,0.0,0.008,0.035,0.035,-0.01,0.0,0.001,-0.0
9012007,502,0.0,1.0,1.0,1.0,100.0,15.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.012,0.02,0.0,80.0,55.0,1.4,14.031,2.248,2.228,2.788,71.938,72.27,73.653,71.04,69.032,0.0,0.036,0.083,20.0,20.0,73.372,47.442,0.0,72.573,82.672,78.464,83.378,64.351,69.078,67.388,-10.82,50.656,80.5,71.75,71.875,71.5,71.75,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.07,73.375,72.063,-0.052,74.125,75.438,73.438,76.438,0.0,97.438,72.0,70.0,1000.0,200.0,-0.002,0.0,77.938,77.563,0.001,74.125,75.188,73.625,75.938,0.0,98.0,72.0,70.0,1000.0,200.0,-0.001,0.0,76.813,76.625,0.017,72.5,74.125,73.188,74.375,0.0,34.969,72.0,70.0,1000.0,200.0,0.0,0.0,74.938,74.75,-0.002,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,0.0,0.001,-0.002,0.013,0.0,0.008,0.035,0.035,-0.01,0.0,0.0,-0.0
9012007,503,0.0,1.0,1.0,1.0,100.0,15.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,14.172,2.248,2.228,2.049,71.831,72.27,73.653,71.04,69.139,0.0,0.04,0.083,20.0,20.0,73.26,47.47,0.0,72.573,82.672,78.464,83.378,64.424,69.078,67.388,-10.82,50.656,80.5,71.813,71.75,71.5,71.75,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.117,73.5,72.063,-0.052,74.125,75.313,73.438,76.438,0.0,97.438,72.0,70.0,1000.0,200.0,-0.002,0.0,77.938,77.563,0.001,74.188,75.188,73.813,76.188,0.0,98.0,72.0,70.0,1000.0,200.0,-0.001,0.0,76.813,76.563,0.021,72.375,74.125,73.188,74.313,0.0,34.969,72.0,70.0,1000.0,200.0,0.0,0.0,74.938,74.75,-0.002,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,0.0,0.001,-0.002,0.013,0.0,0.008,0.034,0.035,-0.011,0.0,0.001,-0.0
9012007,504,0.0,1.0,1.0,1.0,100.0,15.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,14.172,2.248,2.228,3.418,71.938,72.482,73.863,71.251,69.032,0.0,0.036,0.087,20.0,20.0,73.288,47.414,0.0,72.573,82.598,78.464,83.304,64.498,69.078,67.461,-10.82,50.656,80.375,71.813,71.75,71.5,71.75,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.023,73.375,72.063,-0.052,74.125,75.438,73.438,76.438,0.0,97.438,72.0,70.0,1000.0,200.0,-0.002,0.0,77.938,77.563,0.001,74.188,75.188,73.813,76.188,0.0,98.0,72.0,70.0,1000.0,200.0,-0.001,0.0,76.813,76.625,0.017,72.375,74.125,73.063,74.375,0.0,34.969,72.0,70.0,1000.0,200.0,0.0,0.0,74.938,74.75,-0.002,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.149,-0.002,0.013,0.0,0.008,0.034,0.035,-0.01,0.0,0.0,-0.0
9012007,505,0.0,1.0,1.0,1.0,100.0,15.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.012,0.02,0.0,80.0,55.0,1.4,14.125,2.248,2.228,4.593,71.938,72.164,73.653,71.04,69.032,0.0,0.036,0.083,20.0,20.0,73.428,47.442,0.0,72.573,82.598,78.464,83.304,64.424,69.078,67.388,-10.82,50.625,80.313,71.813,71.75,71.25,71.688,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,13.969,73.375,72.063,-0.052,74.125,75.438,73.438,76.438,0.0,97.438,72.0,70.0,1000.0,200.0,-0.002,0.0,77.938,77.563,0.001,74.125,75.438,73.813,75.938,0.0,98.0,72.0,70.0,1000.0,200.0,-0.001,0.0,76.813,76.563,0.017,72.5,74.125,73.063,74.375,0.0,34.969,72.0,70.0,1000.0,200.0,0.0,0.0,74.938,74.75,-0.002,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,0.0,0.149,-0.002,0.013,0.0,0.008,0.035,0.036,-0.01,0.0,0.001,-0.0
9012007,506,0.0,1.0,1.0,1.0,100.0,15.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.012,0.02,0.0,80.0,55.0,1.4,14.086,2.248,0.462,3.468,71.831,72.27,73.548,71.04,69.032,0.0,0.04,0.083,20.0,20.0,73.344,47.442,0.0,72.573,82.598,78.358,83.304,64.424,69.078,67.388,-10.82,50.625,80.188,71.75,71.75,71.25,71.75,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.172,73.375,72.063,-0.052,74.125,75.438,73.438,76.5,0.0,97.438,72.0,70.0,1000.0,200.0,-0.002,0.0,77.938,77.563,0.001,74.125,75.438,73.813,75.938,0.0,98.0,72.0,70.0,1000.0,200.0,-0.001,0.0,76.813,76.563,0.017,72.5,74.063,73.063,74.313,0.0,34.969,72.0,70.0,1000.0,200.0,0.0,0.0,74.938,74.75,-0.002,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.223,-0.148,0.0,0.001,0.001,-0.148,0.149,-0.002,0.013,0.0,0.008,0.035,0.035,-0.01,0.0,0.001,-0.0
9012007,507,0.0,1.0,1.0,1.0,100.0,15.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.034,0.0,80.0,55.0,1.4,14.219,2.248,2.228,4.228,71.831,72.27,73.548,70.934,69.032,0.0,0.036,0.087,20.0,20.0,73.484,47.555,0.0,72.681,82.598,78.251,83.304,64.571,69.078,67.533,-10.82,50.625,80.188,71.813,71.75,71.5,71.75,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.297,73.375,72.063,-0.052,74.063,75.438,73.438,76.438,0.0,97.438,72.0,70.0,1000.0,200.0,-0.002,0.0,77.938,77.563,0.001,74.125,75.438,73.813,76.188,0.0,98.0,72.0,70.0,1000.0,200.0,-0.001,0.0,76.813,76.563,0.017,72.5,74.125,73.063,74.313,0.0,34.969,72.0,70.0,1000.0,200.0,0.0,0.0,74.938,74.75,-0.002,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.032,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.149,0.001,-0.148,0.001,-0.002,0.022,0.0,0.014,0.034,0.035,-0.01,0.0,0.001,-0.0
9012007,508,0.0,1.0,1.0,1.0,100.0,15.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,14.359,2.248,2.228,1.47,71.938,72.164,73.548,71.04,69.032,0.0,0.036,0.087,20.0,20.0,72.951,47.442,0.0,72.573,82.598,78.251,83.304,64.498,69.078,67.461,-10.82,50.625,80.125,71.75,71.75,71.5,71.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.016,73.5,71.938,-0.052,74.063,75.313,73.438,76.438,0.0,97.438,72.0,70.0,1000.0,200.0,-0.002,0.0,77.938,77.563,0.001,74.125,75.438,73.813,76.188,0.0,98.0,72.0,70.0,1000.0,200.0,-0.001,0.0,76.813,76.563,0.01,72.5,74.063,73.188,74.313,0.0,34.969,72.0,70.0,1000.0,200.0,0.0,0.0,74.813,74.75,-0.002,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,-0.148,0.0,0.149,0.001,0.0,0.001,-0.002,0.013,0.0,0.008,0.034,0.035,-0.012,0.0,0.0,-0.0
9012007,509,0.0,1.0,1.0,1.0,100.0,15.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.012,0.02,0.0,80.0,55.0,1.4,13.859,2.248,2.228,2.621,72.046,72.164,73.443,71.04,69.246,0.0,0.04,0.087,20.0,20.0,73.596,47.527,0.0,72.788,82.598,78.358,83.304,64.498,69.078,67.461,-10.82,50.625,80.063,71.75,71.75,71.5,71.75,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,13.969,73.5,72.063,-0.052,74.063,75.313,73.438,76.5,0.0,97.438,72.0,70.0,1000.0,200.0,-0.002,0.0,77.875,77.563,0.001,74.125,75.438,73.813,75.938,0.0,98.0,72.0,70.0,1000.0,200.0,-0.001,0.0,76.813,76.563,0.017,72.5,74.125,73.188,74.375,0.0,34.969,72.0,70.0,1000.0,200.0,0.0,0.0,74.938,74.75,-0.002,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.147,0.149,0.001,-0.148,0.001,-0.002,0.013,0.0,0.008,0.035,0.035,-0.011,0.0,0.001,-0.0
9012007,510,0.0,1.0,1.0,1.0,100.0,15.0,0.0,0.0,0.0,0.0,0.0,33.968,36.31,0.022,0.02,0.0,80.0,55.0,1.4,13.789,1.126,2.228,1.338,71.938,72.164,73.548,71.04,69.032,0.0,0.036,0.083,20.0,20.0,73.007,47.527,0.0,72.573,82.524,78.251,83.23,64.498,69.078,67.533,-10.82,50.594,80.0,71.813,71.75,71.5,71.75,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,13.938,73.5,72.063,-0.052,74.125,75.438,73.438,76.438,0.0,97.438,72.0,70.0,1000.0,200.0,-0.002,0.0,77.938,77.5,0.001,74.125,75.188,73.813,76.188,0.0,98.0,72.0,70.0,1000.0,200.0,-0.001,0.0,76.813,76.563,0.017,72.5,74.125,73.063,74.313,0.0,34.969,72.0,70.0,1000.0,200.0,0.0,0.0,74.938,74.75,-0.002,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,-0.148,0.0,0.001,0.149,-0.148,0.001,-0.004,0.013,0.0,0.008,0.034,0.036,-0.011,0.0,0.001,-0.0
9012007,511,0.0,1.0,1.0,1.0,100.0,15.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.012,0.02,0.0,80.0,55.0,1.4,14.172,2.248,2.228,5.493,71.938,72.164,73.443,71.04,69.032,0.0,0.036,0.083,20.0,20.0,73.064,47.695,0.0,72.573,82.45,78.358,83.23,64.571,69.078,67.461,-10.82,50.625,79.938,71.75,71.75,71.25,71.75,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.07,73.375,72.063,-0.052,74.063,75.438,73.438,76.438,0.0,97.438,72.0,70.0,1000.0,200.0,-0.002,0.0,77.938,77.563,0.001,74.125,75.438,73.813,76.188,0.0,98.0,72.0,70.0,1000.0,200.0,-0.001,0.0,76.688,76.563,0.017,72.5,74.063,73.063,74.313,0.0,34.969,72.0,70.0,1000.0,200.0,0.0,0.0,74.813,74.75,-0.002,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,-0.002,0.013,0.0,0.008,0.035,0.035,-0.01,0.0,0.0,-0.0
9012007,512,0.0,1.0,1.0,1.0,100.0,15.0,0.0,0.0,0.0,0.0,0.0,33.968,36.31,0.022,0.02,0.0,80.0,55.0,1.4,14.211,2.248,0.462,2.998,71.831,72.27,73.443,71.04,69.032,0.0,0.04,0.083,20.0,20.0,72.811,47.695,0.0,72.681,82.524,78.251,83.23,64.571,69.078,67.461,-10.82,50.625,79.875,71.813,71.75,71.25,71.75,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.266,73.5,72.063,-0.052,74.063,75.313,73.438,76.438,0.0,97.438,72.0,70.0,1000.0,200.0,-0.002,0.0,77.938,77.563,0.001,74.125,75.438,73.813,76.188,0.0,98.0,72.0,70.0,1000.0,200.0,-0.001,0.0,76.813,76.563,0.017,72.5,74.063,73.063,74.313,0.0,34.969,72.0,70.0,1000.0,200.0,0.0,0.0,74.938,74.75,-0.002,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.149,0.001,0.0,0.001,-0.004,0.013,0.0,0.008,0.034,0.036,-0.011,0.0,0.001,-0.0
9012007,513,0.0,1.0,1.0,1.0,100.0,15.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,14.148,2.248,2.228,2.288,71.938,72.164,73.443,70.934,69.032,0.0,0.036,0.083,20.0,20.0,73.316,47.779,0.0,72.573,82.45,78.358,83.157,64.644,69.078,67.533,-10.82,50.594,79.813,71.813,71.75,71.25,71.75,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.156,73.5,72.063,-0.052,74.063,75.313,73.438,76.438,0.0,97.438,72.0,70.0,1000.0,200.0,-0.002,0.0,77.938,77.563,0.001,74.188,75.188,73.813,76.188,0.0,98.0,72.0,70.0,1000.0,200.0,-0.001,0.0,76.688,76.563,0.017,72.5,74.125,73.063,74.313,0.0,34.969,72.0,70.0,1000.0,200.0,0.0,0.0,74.938,74.75,-0.002,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,0.0,0.001,-0.002,0.013,0.0,0.008,0.034,0.035,-0.011,0.0,0.0,-0.0
9012007,514,0.0,1.0,1.0,1.0,100.0,15.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,14.328,2.248,2.228,3.397,71.938,72.27,73.337,71.04,69.032,0.0,0.036,0.083,20.0,20.0,73.064,47.835,0.0,72.681,82.45,78.358,83.157,64.571,69.287,67.461,-10.82,50.625,79.813,71.813,71.75,71.25,71.75,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,13.938,73.375,72.063,-0.052,74.063,75.313,73.438,76.438,0.0,97.438,72.0,70.0,1000.0,200.0,-0.002,0.0,77.938,77.563,0.001,74.125,75.188,73.625,76.188,0.0,98.0,72.0,70.0,1000.0,200.0,-0.001,0.0,76.688,76.563,0.017,72.5,74.125,73.063,74.313,0.0,34.969,72.0,70.0,1000.0,200.0,0.0,0.0,74.813,74.75,-0.002,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,-0.002,0.012,0.0,0.008,0.034,0.035,-0.01,0.0,0.0,-0.0
9012007,515,0.0,1.0,1.0,1.0,100.0,15.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,14.211,2.248,2.228,1.636,71.831,72.27,73.443,71.04,69.032,0.0,0.036,0.083,20.0,20.0,73.4,47.891,0.0,72.466,82.45,78.145,83.157,64.571,69.182,67.533,-10.828,50.594,79.688,71.813,71.75,71.25,71.75,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.133,73.375,72.063,-0.052,74.063,75.313,73.438,76.438,0.0,97.438,72.0,70.0,1000.0,200.0,-0.002,0.0,77.938,77.563,0.001,74.125,75.438,73.813,75.938,0.0,98.0,72.0,70.0,1000.0,200.0,-0.001,0.0,76.813,76.563,0.017,72.5,74.125,73.063,74.313,0.0,34.969,72.0,70.0,1000.0,200.0,0.0,0.0,74.938,74.75,-0.002,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.032,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.149,0.001,-0.148,0.001,-0.002,0.013,0.0,0.008,0.034,0.035,-0.01,0.0,0.001,-0.0
9012007,516,0.0,1.0,1.0,1.0,100.0,15.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.012,0.02,0.0,80.0,55.0,1.4,14.438,2.248,2.228,2.778,72.154,72.164,73.337,71.04,69.353,0.0,0.04,0.083,20.0,20.0,73.316,47.947,0.0,72.788,82.376,78.251,83.083,64.644,69.182,67.533,-10.82,50.594,79.625,71.75,71.75,71.25,71.75,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.273,73.375,72.063,-0.052,74.063,75.313,73.438,76.438,0.0,97.438,72.0,70.0,1000.0,200.0,-0.002,0.0,77.938,77.5,0.001,74.125,75.188,73.813,76.188,0.0,98.0,72.0,70.0,1000.0,200.0,-0.001,0.0,76.688,76.563,0.017,72.5,74.125,73.063,74.313,0.0,34.969,72.0,70.0,1000.0,200.0,0.0,0.0,74.938,74.75,-0.002,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,0.0,0.001,-0.002,0.013,0.0,0.008,0.035,0.036,-0.01,0.0,0.0,-0.0
9012007,517,0.0,1.0,1.0,1.0,100.0,15.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.012,0.02,0.0,80.0,55.0,1.4,14.5,2.248,2.228,-0.415,71.938,72.27,73.337,70.934,69.032,0.0,0.036,0.083,20.0,20.0,73.344,48.003,0.0,72.573,82.376,78.145,83.083,64.717,69.287,67.606,-10.82,50.563,79.625,71.75,71.75,71.25,71.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.445,73.375,72.063,-0.052,74.063,75.313,73.438,76.438,0.0,97.438,72.0,70.0,1000.0,200.0,-0.002,0.0,77.938,77.563,0.001,74.125,75.188,73.813,76.188,0.0,98.0,72.0,70.0,1000.0,200.0,-0.001,0.0,76.688,76.625,0.017,72.5,74.063,73.188,74.313,0.0,34.969,72.0,70.0,1000.0,200.0,0.0,0.0,74.813,74.75,-0.002,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.147,0.149,0.149,-0.148,0.149,-0.002,0.013,0.0,0.008,0.035,0.035,-0.01,0.0,0.0,-0.0
9012007,518,0.0,1.0,1.0,1.0,100.0,15.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.012,0.02,0.0,80.0,55.0,1.4,14.414,2.248,3.993,2.276,71.723,72.27,73.337,71.04,68.925,0.0,0.036,0.083,20.0,20.0,73.54,48.339,0.0,72.466,82.376,78.251,83.083,64.644,69.182,67.606,-10.82,50.594,79.625,71.75,71.75,71.5,71.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.313,73.5,71.938,-0.052,74.125,75.25,73.438,76.438,0.0,97.438,72.0,70.0,1000.0,200.0,-0.002,0.0,77.938,77.5,0.001,74.125,75.188,73.813,76.188,0.0,98.0,72.0,70.0,1000.0,200.0,-0.001,0.0,76.813,76.563,0.017,72.375,74.125,73.063,74.313,0.0,34.969,72.0,70.0,1000.0,200.0,0.0,0.0,74.938,74.75,-0.002,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.032,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.223,0.0,0.0,0.001,0.149,-0.148,0.001,-0.002,0.013,0.0,0.008,0.035,0.035,-0.012,0.0,0.001,-0.0
9012007,519,0.0,1.0,1.0,1.0,100.0,15.0,0.0,0.0,0.0,0.0,0.0,33.968,36.31,0.012,0.02,0.0,80.0,55.0,1.4,13.977,2.248,2.228,2.877,71.938,72.164,73.337,70.934,69.032,0.0,0.036,0.087,20.0,20.0,73.54,48.115,0.0,72.573,82.302,78.251,83.009,64.644,69.182,67.533,-10.82,50.563,79.438,71.75,71.75,71.5,71.75,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.0,73.5,72.063,-0.052,74.063,75.313,73.438,76.438,0.0,97.438,72.0,70.0,1000.0,200.0,-0.002,0.0,77.938,77.5,0.001,74.125,75.188,73.813,76.188,0.0,98.0,72.0,70.0,1000.0,200.0,-0.001,0.0,76.688,76.625,0.017,72.5,74.063,73.188,74.313,0.0,34.969,72.0,70.0,1000.0,200.0,0.0,0.0,74.938,74.75,-0.002,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,-0.148,0.0,0.149,0.001,0.0,0.001,-0.002,0.013,0.0,0.008,0.034,0.036,-0.011,0.0,0.0,-0.0
9012007,520,0.0,1.0,1.0,1.0,100.0,15.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.012,0.02,0.0,80.0,55.0,1.4,14.266,2.248,3.993,2.15,72.154,72.164,73.337,71.04,69.246,0.0,0.04,0.083,20.0,20.0,73.4,48.199,0.0,72.788,82.302,78.251,83.009,64.717,69.182,67.606,-10.82,50.563,79.375,71.813,71.75,71.25,71.75,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.297,73.375,72.063,-0.052,74.063,75.313,73.438,76.438,0.0,97.438,72.0,70.0,1000.0,200.0,-0.002,0.0,77.938,77.563,0.001,74.125,75.188,73.625,76.188,0.0,98.0,72.0,70.0,1000.0,200.0,-0.001,0.0,76.813,76.563,0.017,72.375,74.063,73.063,74.313,0.0,34.969,72.0,70.0,1000.0,200.0,0.0,0.0,74.938,74.75,-0.002,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,-0.002,0.013,0.0,0.008,0.035,0.035,-0.01,0.0,0.001,-0.0
9012007,521,0.0,1.0,1.0,1.0,100.0,15.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.012,0.02,0.0,80.0,55.0,1.4,14.063,2.248,3.993,1.619,71.938,72.27,73.443,71.04,69.032,0.0,0.036,0.083,20.0,20.0,73.428,48.003,0.0,72.573,82.228,78.145,83.083,64.717,69.287,67.533,-10.82,50.563,79.438,71.938,71.75,71.5,71.688,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.117,73.375,72.188,-0.052,74.063,75.25,73.438,76.438,0.0,97.438,72.0,70.0,1000.0,200.0,-0.002,0.0,77.875,77.563,0.001,74.125,75.188,73.813,76.188,0.0,98.0,72.0,70.0,1000.0,200.0,-0.001,0.0,76.688,76.563,0.021,72.5,74.125,73.188,74.313,0.0,34.969,72.0,70.0,1000.0,200.0,0.0,0.0,74.938,74.75,-0.002,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,-0.003,0.012,0.0,0.008,0.035,0.035,-0.009,0.0,0.0,-0.0
9012007,522,0.0,1.0,1.0,1.0,100.0,15.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,14.164,2.248,3.993,1.713,71.831,72.164,73.548,71.04,69.032,0.0,0.036,0.083,20.0,20.0,72.755,47.891,0.0,72.466,82.302,78.145,83.009,64.717,69.287,67.679,-10.82,50.563,79.563,71.813,71.625,71.25,71.688,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.359,73.375,72.063,-0.052,74.063,75.25,73.438,76.5,0.0,97.438,72.0,70.0,1000.0,200.0,-0.002,0.0,77.938,77.563,0.001,74.125,75.188,73.813,76.188,0.0,98.0,72.0,70.0,1000.0,200.0,-0.001,0.0,76.813,76.563,0.021,72.375,74.125,73.063,74.313,0.0,34.969,72.0,70.0,1000.0,200.0,0.0,0.0,74.938,74.75,-0.002,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,-0.002,0.013,0.0,0.008,0.034,0.035,-0.01,0.0,0.001,-0.0
9012007,523,0.0,1.0,1.0,1.0,100.0,15.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,14.023,2.248,3.993,0.823,71.938,72.164,73.548,71.04,69.032,0.0,0.036,0.083,20.0,20.0,72.699,47.919,0.0,72.573,82.228,78.145,83.009,64.791,69.182,67.679,-10.82,50.594,79.625,71.813,71.75,71.5,71.75,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.117,73.5,72.063,-0.052,74.063,75.313,73.438,76.438,0.0,97.438,72.0,70.0,1000.0,200.0,-0.002,0.0,77.938,77.5,0.001,74.125,75.438,73.813,76.188,0.0,98.0,72.0,70.0,1000.0,200.0,-0.001,0.0,76.813,76.563,0.017,72.5,74.063,73.063,74.313,0.0,34.969,72.0,70.0,1000.0,200.0,0.0,0.0,74.938,74.75,-0.002,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.032,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,0.0,0.001,-0.002,0.013,0.0,0.008,0.034,0.035,-0.011,0.0,0.001,-0.0
