DATE,TIME,SYS-CTL,RF-CTRL,ECONCTRL,ACCH-SEL,HWC-VLV,CHWC-VLV,EA-DMPR,RA-DMPR,OA-DMPR,SF-SST,RF-SST,SF-WAT,RF-WAT,HWP-GPM,CHWP-GPM,RFCFMLAG,RF-SFSPD,SAT_SPT,SA_SPSPT,RMT-CFM,SA-CFM,RA-CFM,OA-CFM,SA-TEMP,MA-TEMP,RA-TEMP,HWC-DAT,CHWC-DAT,SA-SP,SF-DP,RF-DP,SF-SPD,RF-SPD,SA-HUMD,RA-HUMD,OA-TEMP,OAD-TEMP,HWC-EWT,HWC-LWT,HWC-MWT,CHWC-EWT,CHWC-LWT,CHWC-MWT,HWP-DP,CHWC-EAH,CHWC-LAH,RM-TEMP,PLN-TEMP,VAV-EAT,VAV-DAT,VAVHCVLV,VAV-DMPR,RMCLGSPT,RMHTGSPT,OCC-MAX,OCC-MIN,VAV-DP,VAVCFMDP,VAVHCEWT,VAVHCLWT,VAVHCGPM,RM-TEMP.1,PLN-TEMP.1,VAV-EAT.1,VAV-DAT.1,VAVHCVLV.1,VAV-DMPR.1,RMCLGSPT.1,RMHTGSPT.1,OCC-MAX.1,OCC-MIN.1,VAV-DP.1,VAVCFMDP.1,VAVHCEWT.1,VAVHCLWT.1,VAVHCGPM.1,RM-TEMP.2,PLN-TEMP.2,VAV-EAT.2,VAV-DAT.2,VAVHCVLV.2,VAV-DMPR.2,RMCLGSPT.2,RMHTGSPT.2,OCC-MAX.2,OCC-MIN.2,VAV-DP.2,VAVCFMDP.2,VAVHCEWT.2,VAVHCLWT.2,VAVHCGPM.2,RM-TEMP.3,PLN-TEMP.3,VAV-EAT.3,VAV-DAT.3,VAVHCVLV.3,VAV-DMPR.3,RMCLGSPT.3,RMHTGSPT.3,OCC-MAX.3,OCC-MIN.3,VAV-DP.3,VAVCFMDP.3,VAVHCEWT.3,VAVHCLWT.3,VAVHCGPM.3,IABBHT1,IABBHT2,IBBBHT1,IBBBHT2,WABBHT1,WABBHT2,WBBBHT1,WBBBHT2,SABBHT1,SABBHT2,SBBBHT1,SBBBHT2,EABBHT1,EABBHT2,EBBBHT1,EBBBHT2,IBBAMPS,WBBAMPS,SBBAMPS,EBBAMPS,IALITES1,IALITES2,IBLITES1,IBLITES2,WALITES1,WALITES2,WBLITES1,WBLITES2,SALITES1,SALITES2,SBLITES1,SBLITES2,EALITES1,EALITES2,EBLITES1,EBLITES2,IALITWAT,WALITWAT,SALITWAT,EALITWAT,IBLITWAT,WBLITWAT,SBLITWAT,EBLITWAT,HWC_GPM,CHWC_GPM,E_hcoil,E_ccoil,E_SF,E_RF,E_ZONE_I,E_ZONE_W,E_ZONE_S,E_ZONE_E
9012007,524,0.0,1.0,1.0,1.0,100.0,15.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.022,0.005,0.0,80.0,55.0,1.4,14.352,2.248,3.993,1.795,71.938,72.27,73.548,71.04,69.032,0.0,0.036,0.083,20.0,20.0,72.951,47.779,0.0,72.573,82.228,78.039,82.935,64.864,69.182,67.679,-10.82,50.594,79.438,71.75,71.75,71.25,71.688,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.188,73.375,71.938,-0.052,74.063,75.313,73.438,76.438,0.0,97.438,72.0,70.0,1000.0,200.0,-0.002,0.0,77.875,77.5,0.001,74.0,75.438,73.813,75.938,0.0,98.0,72.0,70.0,1000.0,200.0,-0.001,0.0,76.813,76.438,0.017,72.375,74.063,73.063,74.313,0.0,34.969,72.0,70.0,1000.0,200.0,0.0,0.0,74.938,74.75,-0.002,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.149,0.001,-0.148,0.001,-0.004,0.003,0.0,0.002,0.034,0.035,-0.011,0.0,0.001,-0.0
9012007,525,0.0,1.0,1.0,1.0,100.0,15.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.022,0.02,0.0,80.0,55.0,1.4,14.438,2.248,3.993,3.486,71.938,72.164,73.653,71.04,69.032,0.0,0.036,0.083,20.0,20.0,72.531,47.695,0.0,72.573,82.228,78.039,82.935,64.791,69.287,67.679,-10.828,50.594,79.438,71.813,71.75,71.25,71.688,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.227,73.375,72.063,-0.052,74.063,75.313,73.438,76.438,0.0,97.438,72.0,70.0,1000.0,200.0,-0.002,0.0,77.875,77.563,0.001,74.125,75.188,73.813,75.938,0.0,98.0,72.0,70.0,1000.0,200.0,-0.001,0.0,76.688,76.563,0.017,72.375,74.063,73.063,74.313,0.0,34.969,72.0,70.0,1000.0,200.0,0.0,0.0,74.938,74.75,-0.002,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.149,0.001,-0.148,0.149,-0.004,0.013,0.0,0.008,0.034,0.035,-0.01,0.0,0.0,-0.0
9012007,526,0.0,1.0,1.0,1.0,100.0,15.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.022,0.02,0.0,80.0,55.0,1.4,14.438,2.248,2.228,3.133,71.831,72.164,73.653,71.04,68.925,0.0,0.036,0.087,20.0,20.0,72.643,47.639,0.0,72.358,82.154,78.039,82.861,64.717,69.287,67.606,-10.82,50.625,79.375,71.75,71.75,71.25,71.75,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.508,73.375,72.063,-0.052,74.063,75.313,73.375,76.438,0.0,97.438,72.0,70.0,1000.0,200.0,-0.002,0.0,77.875,77.563,0.001,74.125,75.188,73.813,75.938,0.0,98.0,72.0,70.0,1000.0,200.0,-0.001,0.0,76.813,76.563,0.017,72.5,74.063,73.063,74.313,0.0,34.969,72.0,70.0,1000.0,200.0,0.0,0.0,74.813,74.75,-0.002,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.001,0.001,-0.148,0.149,-0.004,0.013,0.0,0.008,0.034,0.035,-0.01,0.0,0.001,-0.0
9012007,527,0.0,1.0,1.0,1.0,100.0,15.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,14.461,2.248,2.228,2.319,71.938,72.27,73.653,71.04,69.139,0.0,0.036,0.083,20.0,20.0,72.755,47.611,0.0,72.573,82.006,78.039,82.787,64.864,69.287,67.679,-10.82,50.594,79.313,71.813,71.75,71.25,71.75,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.391,73.375,72.063,-0.052,74.063,75.438,73.375,76.313,0.0,97.438,72.0,70.0,1000.0,200.0,-0.002,0.0,77.875,77.5,0.001,74.0,75.063,73.813,76.188,0.0,98.0,72.0,70.0,1000.0,200.0,-0.001,0.0,76.688,76.438,0.017,72.5,74.063,73.063,74.313,0.0,34.969,72.0,70.0,1000.0,200.0,0.0,0.0,74.813,74.75,-0.002,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,-0.002,0.013,0.0,0.008,0.034,0.035,-0.01,0.0,0.001,-0.0
9012007,528,0.0,1.0,1.0,1.0,100.0,15.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,14.359,2.248,2.228,1.346,71.938,72.27,73.548,70.934,69.139,0.0,0.036,0.087,20.0,20.0,72.531,47.583,0.0,72.573,82.154,78.039,82.861,64.864,69.287,67.679,-10.82,50.625,79.25,71.813,71.75,71.25,71.75,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.633,73.375,72.063,-0.052,74.063,75.438,73.438,76.313,0.0,97.438,72.0,70.0,1000.0,200.0,-0.002,0.0,77.875,77.563,0.001,74.125,75.188,73.813,76.188,0.0,98.0,72.0,70.0,1000.0,200.0,-0.001,0.0,76.813,76.563,0.017,72.375,74.063,73.063,74.313,0.0,34.969,72.0,70.0,1000.0,200.0,0.0,0.0,74.813,74.5,-0.002,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,-0.148,0.0,0.149,0.001,-0.148,0.001,-0.002,0.013,0.0,0.008,0.034,0.035,-0.01,0.0,0.001,-0.0
9012007,529,0.0,1.0,1.0,1.0,100.0,15.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.012,0.02,0.0,80.0,55.0,1.4,14.469,2.248,3.993,2.039,71.831,72.27,73.653,71.04,69.139,0.0,0.04,0.083,20.0,20.0,72.447,47.583,0.0,72.466,82.154,77.933,82.935,64.937,69.287,67.752,-10.828,50.625,79.063,71.75,71.75,71.5,71.75,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.273,73.5,72.188,-0.052,74.063,75.438,73.438,76.438,0.0,97.438,72.0,70.0,1000.0,200.0,-0.002,0.0,77.938,77.5,0.001,74.125,75.188,73.813,75.938,0.0,98.0,72.0,70.0,1000.0,200.0,-0.001,0.0,76.813,76.563,0.017,72.375,74.063,73.063,74.313,0.0,34.969,72.0,70.0,1000.0,200.0,0.0,0.0,74.813,74.75,-0.002,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,-0.148,0.001,-0.002,0.013,0.0,0.008,0.035,0.035,-0.01,0.0,0.001,-0.0
9012007,530,0.0,1.0,1.0,1.0,100.0,15.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,14.445,2.248,3.993,1.411,71.938,72.164,73.758,71.04,69.139,0.0,0.036,0.083,20.0,20.0,72.587,47.611,0.0,72.466,82.154,78.039,82.861,64.937,69.287,67.825,-10.82,50.625,79.063,71.75,71.625,71.25,71.688,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.203,73.375,72.063,-0.052,74.063,75.438,73.438,76.313,0.0,97.438,72.0,70.0,1000.0,200.0,-0.002,0.0,77.875,77.563,0.001,74.125,75.438,73.625,75.938,0.0,98.0,72.0,70.0,1000.0,200.0,-0.001,0.0,76.813,76.563,0.017,72.375,74.063,73.063,74.313,0.0,34.969,72.0,70.0,1000.0,200.0,0.0,0.0,74.813,74.5,-0.002,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,0.0,0.0,0.149,0.001,0.0,0.001,-0.002,0.013,0.0,0.008,0.034,0.035,-0.01,0.0,0.001,-0.0
9012007,531,0.0,1.0,1.0,1.0,100.0,15.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.012,0.005,0.0,80.0,55.0,1.4,14.0,2.248,2.228,3.285,71.831,72.164,73.653,71.04,69.139,0.0,0.04,0.087,20.0,20.0,72.306,47.583,0.0,72.466,82.08,78.039,82.861,64.937,69.391,67.825,-10.82,50.594,79.063,71.813,71.75,71.5,71.75,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.266,73.5,72.063,-0.052,74.063,75.313,73.438,76.313,0.0,97.438,72.0,70.0,1000.0,200.0,-0.002,0.0,77.875,77.5,0.001,74.125,75.188,73.625,76.188,0.0,98.0,72.0,70.0,1000.0,200.0,-0.001,0.0,76.688,76.563,0.017,72.375,74.063,73.063,74.313,0.0,34.969,72.0,70.0,1000.0,200.0,0.0,0.0,74.938,74.75,-0.002,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,-0.148,0.0,0.001,0.149,-0.148,0.149,-0.002,0.003,0.0,0.002,0.035,0.035,-0.011,0.0,0.0,-0.0
9012007,532,0.0,1.0,1.0,1.0,100.0,15.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,14.188,2.248,0.462,3.487,71.938,72.164,73.653,71.04,69.032,0.0,0.036,0.083,20.0,20.0,72.222,47.583,0.0,72.466,82.08,77.933,82.861,64.937,69.287,67.752,-10.82,50.594,79.063,71.75,71.75,71.25,71.75,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.266,73.5,71.938,-0.052,74.063,75.313,73.438,76.438,0.0,97.438,72.0,70.0,1000.0,200.0,-0.002,0.0,77.875,77.5,0.001,74.0,75.438,73.813,76.188,0.0,98.0,72.0,70.0,1000.0,200.0,-0.001,0.0,76.688,76.625,0.017,72.5,74.063,73.063,74.313,0.0,34.969,72.0,70.0,1000.0,200.0,0.0,0.0,74.813,74.75,-0.002,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.223,0.0,-0.074,0.001,0.001,-0.148,0.001,-0.002,0.013,0.0,0.008,0.034,0.035,-0.012,0.0,0.0,-0.0
9012007,533,0.0,1.0,1.0,1.0,100.0,15.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.012,0.02,0.0,80.0,55.0,1.4,14.289,2.248,2.228,0.897,71.938,72.164,73.653,71.04,69.139,0.0,0.04,0.083,20.0,20.0,72.39,47.583,0.0,72.573,82.006,77.933,82.787,64.937,69.287,67.752,-10.82,50.594,79.063,71.813,71.75,71.25,71.75,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.086,73.375,72.063,-0.052,74.063,75.313,73.438,76.313,0.0,97.438,72.0,70.0,1000.0,200.0,-0.002,0.0,77.875,77.5,0.001,74.125,75.188,73.813,75.938,0.0,98.0,72.0,70.0,1000.0,200.0,-0.001,0.0,76.688,76.563,0.017,72.375,74.063,73.063,74.313,0.0,34.969,72.0,70.0,1000.0,200.0,0.0,0.0,74.813,74.75,-0.002,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.149,-0.148,0.149,-0.002,0.013,0.0,0.008,0.035,0.035,-0.01,0.0,0.0,-0.0
9012007,534,0.0,1.0,1.0,1.0,100.0,15.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.012,0.005,0.0,80.0,55.0,1.4,13.969,2.248,2.228,3.937,71.831,72.27,73.653,71.04,69.139,0.0,0.036,0.083,20.0,20.0,71.886,47.555,0.0,72.573,81.932,77.933,82.713,64.864,69.391,67.752,-10.82,50.594,79.063,71.75,71.75,71.25,71.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.438,73.375,72.063,-0.052,73.938,75.313,73.438,76.313,0.0,97.438,72.0,70.0,1000.0,200.0,-0.002,0.0,77.875,77.5,0.001,74.125,75.188,73.813,75.938,0.0,98.0,72.0,70.0,1000.0,200.0,-0.001,0.0,76.688,76.563,0.017,72.375,74.063,73.063,74.313,0.0,34.969,72.0,70.0,1000.0,200.0,0.0,0.0,74.938,74.5,-0.002,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.032,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.001,-0.148,0.0,0.149,0.001,-0.148,0.149,-0.002,0.003,0.0,0.002,0.035,0.035,-0.01,0.0,0.0,-0.0
9012007,535,0.0,1.0,1.0,1.0,100.0,15.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.022,0.02,0.0,80.0,55.0,1.4,14.234,2.248,2.228,3.682,71.831,72.27,73.548,71.04,69.032,0.0,0.036,0.087,20.0,20.0,72.475,47.611,0.0,72.466,82.006,77.933,82.713,64.937,69.391,67.825,-10.82,50.594,79.063,71.813,71.75,71.25,71.75,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.188,73.375,71.938,-0.052,73.938,75.313,73.438,76.313,0.0,97.438,72.0,70.0,1000.0,200.0,-0.002,0.0,77.875,77.563,0.001,74.0,75.188,73.813,75.938,0.0,98.0,72.0,70.0,1000.0,200.0,-0.001,0.0,76.688,76.563,0.017,72.375,74.125,73.063,74.313,0.0,34.969,72.0,70.0,1000.0,200.0,0.0,0.0,74.938,74.5,-0.002,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,-0.004,0.013,0.0,0.008,0.035,0.035,-0.011,0.0,0.0,-0.0
9012007,536,0.0,1.0,1.0,1.0,100.0,15.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.012,0.02,0.0,80.0,55.0,1.4,14.313,2.248,2.228,4.422,71.938,72.27,73.548,71.04,69.139,0.0,0.036,0.083,20.0,20.0,71.886,47.555,0.0,72.466,81.932,77.933,82.787,65.01,69.391,67.825,-10.82,50.594,78.938,71.75,71.75,71.25,71.75,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.398,73.375,72.063,-0.052,73.938,75.313,73.375,76.313,0.0,97.438,72.0,70.0,1000.0,200.0,-0.002,0.0,77.875,77.5,0.001,74.0,75.188,73.813,75.938,0.0,98.0,72.0,70.0,1000.0,200.0,-0.001,0.0,76.813,76.563,0.017,72.375,74.063,73.063,74.313,0.0,34.969,72.0,70.0,1000.0,200.0,0.0,0.0,74.938,74.75,-0.002,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,-0.148,0.0,0.001,0.149,-0.148,0.149,-0.003,0.013,0.0,0.008,0.035,0.035,-0.01,0.0,0.001,-0.0
9012007,537,0.0,1.0,1.0,1.0,100.0,15.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.012,0.02,0.0,80.0,55.0,1.4,14.219,2.248,2.228,8.136,71.831,72.27,73.548,71.04,69.139,0.0,0.036,0.087,20.0,20.0,72.503,47.498,0.0,72.573,81.932,77.826,82.713,64.937,69.391,67.752,-10.82,50.594,78.938,71.75,71.75,71.5,71.75,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.234,73.5,72.063,-0.052,73.938,75.313,73.438,76.313,0.0,97.438,72.0,70.0,1000.0,200.0,-0.002,0.0,77.875,77.5,0.001,74.0,75.188,73.813,76.188,0.0,98.0,72.0,70.0,1000.0,200.0,-0.001,0.0,76.688,76.438,0.017,72.375,74.063,73.063,74.313,0.0,34.969,72.0,70.0,1000.0,200.0,0.0,0.0,74.938,74.5,-0.002,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.147,0.149,0.001,-0.148,0.149,-0.002,0.013,0.0,0.008,0.035,0.036,-0.011,0.0,0.001,-0.0
9012007,538,0.0,1.0,1.0,1.0,100.0,15.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,14.367,2.248,2.228,1.396,71.938,72.164,73.653,71.04,69.139,0.0,0.036,0.083,20.0,20.0,72.671,47.555,0.0,72.466,81.858,77.826,82.64,64.937,69.391,67.752,-10.828,50.594,78.875,71.75,71.75,71.25,71.75,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.25,73.5,72.063,-0.052,73.938,75.313,73.438,76.313,0.0,97.438,72.0,70.0,1000.0,200.0,-0.002,0.0,77.875,77.5,0.001,74.0,75.063,73.813,75.938,0.0,98.0,72.0,70.0,1000.0,200.0,-0.001,0.0,76.813,76.563,0.017,72.375,74.063,73.063,74.313,0.0,34.969,72.0,70.0,1000.0,200.0,0.0,0.0,74.813,74.75,-0.002,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.001,-0.148,0.0,0.149,0.001,-0.148,0.001,-0.002,0.013,0.0,0.008,0.034,0.035,-0.011,0.0,0.001,-0.0
9012007,539,0.0,1.0,1.0,1.0,100.0,15.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.012,0.02,0.0,80.0,55.0,1.4,14.008,2.248,2.228,5.392,71.938,72.27,73.548,71.04,69.139,0.0,0.04,0.083,20.0,20.0,71.942,47.527,0.0,72.573,81.858,77.826,82.64,65.084,69.391,67.898,-10.82,50.594,78.813,71.75,71.75,71.25,71.75,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.273,73.5,72.063,-0.052,73.938,75.313,73.438,76.313,0.0,97.438,72.0,70.0,1000.0,200.0,-0.002,0.0,77.875,77.5,0.001,74.0,75.188,73.813,76.188,0.0,98.0,72.0,70.0,1000.0,200.0,-0.001,0.0,76.688,76.563,0.017,72.375,74.063,73.063,74.313,0.0,34.969,72.0,70.0,1000.0,200.0,0.0,0.0,74.938,74.5,-0.002,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,0.0,0.001,-0.002,0.013,0.0,0.008,0.035,0.035,-0.011,0.0,0.0,-0.0
9012007,540,0.0,1.0,1.0,1.0,100.0,15.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.012,0.02,0.0,80.0,55.0,1.4,14.117,2.248,2.228,5.253,71.938,72.27,73.548,71.04,69.032,0.0,0.04,0.087,20.0,20.0,72.082,47.555,0.0,72.466,81.932,77.933,82.64,65.084,69.391,67.825,-10.828,50.563,78.813,71.75,71.75,71.25,71.75,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.055,73.5,72.063,-0.052,73.938,75.313,73.375,76.313,0.0,97.438,72.0,70.0,1000.0,200.0,-0.002,0.0,77.875,77.5,0.001,74.0,75.188,73.813,75.938,0.0,98.0,72.0,70.0,1000.0,200.0,-0.001,0.0,76.688,76.563,0.017,72.375,74.063,73.063,74.313,0.0,34.969,72.0,70.0,1000.0,200.0,0.0,0.0,74.813,74.75,-0.002,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.001,-0.222,0.0,0.001,0.001,-0.148,0.001,-0.002,0.013,0.0,0.008,0.035,0.035,-0.011,0.0,0.0,-0.0
9012007,541,0.0,1.0,1.0,1.0,100.0,15.0,0.0,0.0,0.0,0.0,0.0,33.968,36.31,0.012,0.02,0.0,80.0,55.0,1.4,14.258,2.248,0.462,1.915,71.831,72.27,73.443,71.04,69.139,0.0,0.036,0.083,20.0,20.0,72.362,47.555,0.0,72.466,81.784,77.826,82.566,65.084,69.391,67.825,-10.82,50.563,78.75,71.813,71.875,71.5,71.75,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.094,73.5,72.063,-0.052,74.063,75.313,73.375,76.313,0.0,97.438,72.0,70.0,1000.0,200.0,-0.002,0.0,77.875,77.563,0.001,74.0,75.188,73.813,75.938,0.0,98.0,72.0,70.0,1000.0,200.0,-0.001,0.0,76.688,76.563,0.017,72.5,74.063,73.063,74.313,0.0,34.969,72.0,70.0,1000.0,200.0,0.0,0.0,74.938,74.75,-0.002,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.149,0.149,-0.148,0.001,-0.002,0.013,0.0,0.008,0.034,0.036,-0.011,0.0,0.0,-0.0
9012007,542,0.0,1.0,1.0,1.0,100.0,15.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.012,0.02,0.0,80.0,55.0,1.4,13.859,2.248,2.228,3.882,71.938,72.164,73.443,71.04,69.139,0.0,0.04,0.083,20.0,20.0,72.194,47.583,0.0,72.466,81.784,77.826,82.492,65.01,69.391,67.898,-10.82,50.563,78.688,71.75,71.75,71.25,71.75,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.086,73.5,72.063,-0.052,73.938,75.25,73.438,76.313,0.0,97.438,72.0,70.0,1000.0,200.0,-0.002,0.0,77.875,77.5,0.001,74.0,75.188,73.813,75.938,0.0,98.0,72.0,70.0,1000.0,200.0,-0.001,0.0,76.688,76.563,0.017,72.375,74.063,73.188,74.313,0.0,34.969,72.0,70.0,1000.0,200.0,0.0,0.0,74.938,74.5,-0.002,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,-0.002,0.013,0.0,0.008,0.035,0.035,-0.011,0.0,0.0,-0.0
9012007,543,0.0,1.0,1.0,1.0,100.0,15.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.022,0.02,0.0,80.0,55.0,1.4,14.008,2.248,0.462,1.991,71.938,72.164,73.548,71.04,69.139,0.0,0.036,0.083,20.0,20.0,72.418,47.611,0.0,72.573,81.784,77.72,82.566,65.157,69.391,67.825,-10.82,50.563,78.625,71.75,71.625,71.5,71.75,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,13.914,73.375,72.063,-0.052,73.938,75.25,73.438,76.313,0.0,97.438,72.0,70.0,1000.0,200.0,-0.002,0.0,77.875,77.5,0.001,74.0,75.188,73.813,75.938,0.0,98.0,72.0,70.0,1000.0,200.0,-0.001,0.0,76.688,76.563,0.017,72.5,74.063,73.063,74.313,0.0,34.969,72.0,70.0,1000.0,200.0,0.0,0.0,74.813,74.75,-0.002,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.147,0.001,0.149,-0.148,0.149,-0.004,0.013,0.0,0.007,0.035,0.035,-0.01,0.0,0.0,-0.0
9012007,544,0.0,1.0,1.0,1.0,100.0,15.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,14.273,2.248,2.228,1.919,71.938,72.164,73.443,71.04,69.139,0.0,0.036,0.083,20.0,20.0,72.166,47.667,0.0,72.573,81.71,77.826,82.566,65.23,69.391,67.825,-10.82,50.563,78.563,71.75,71.75,71.5,71.75,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.188,73.375,72.063,-0.052,73.938,75.313,73.438,76.313,0.0,97.438,72.0,70.0,1000.0,200.0,-0.002,0.0,77.875,77.5,0.001,74.0,75.063,73.813,75.938,0.0,98.0,72.0,70.0,1000.0,200.0,-0.001,0.0,76.813,76.438,0.017,72.375,74.063,73.063,74.313,0.0,34.969,72.0,70.0,1000.0,200.0,0.0,0.0,74.813,74.75,-0.002,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,-0.148,0.001,-0.003,0.012,0.0,0.007,0.034,0.035,-0.01,0.0,0.001,-0.0
9012007,545,0.0,1.0,1.0,1.0,100.0,15.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.012,0.02,0.0,80.0,55.0,1.4,14.172,2.248,2.228,3.124,71.938,72.27,73.337,71.04,69.139,0.0,0.036,0.083,20.0,20.0,72.39,47.695,0.0,72.466,81.71,77.826,82.566,65.157,69.391,67.898,-10.82,50.563,78.5,71.75,71.75,71.25,71.75,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.164,73.375,72.063,-0.052,73.938,75.313,73.438,76.313,0.0,97.438,72.0,70.0,1000.0,200.0,-0.002,0.0,77.875,77.5,0.001,74.0,75.188,73.813,75.938,0.0,98.0,72.0,70.0,1000.0,200.0,-0.001,0.0,76.688,76.563,0.017,72.375,74.063,73.063,74.313,0.0,34.969,72.0,70.0,1000.0,200.0,0.0,0.0,74.813,74.75,-0.002,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,-0.074,0.001,0.001,-0.148,0.149,-0.003,0.013,0.0,0.008,0.035,0.035,-0.01,0.0,0.0,-0.0
9012007,546,0.0,1.0,1.0,1.0,100.0,15.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,2.576,0.0,80.0,55.0,1.4,14.039,2.248,2.228,3.023,71.938,72.164,73.443,71.04,69.139,0.0,0.04,0.083,20.0,20.0,71.801,47.695,0.0,72.466,81.71,77.72,82.492,65.01,69.496,68.116,-10.82,50.531,78.438,71.813,71.75,71.5,71.75,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,13.945,73.5,72.063,-0.052,73.813,75.313,73.438,76.313,0.0,97.438,72.0,70.0,1000.0,200.0,-0.002,0.0,77.875,77.5,0.001,74.0,75.188,73.813,75.938,0.0,98.0,72.0,70.0,1000.0,200.0,-0.001,0.0,76.688,76.563,0.017,72.375,74.063,73.063,74.313,0.0,34.969,72.0,70.0,1000.0,200.0,0.0,0.0,74.813,74.5,-0.002,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,0.0,0.149,-0.002,1.784,0.0,1.101,0.034,0.035,-0.011,0.0,0.0,-0.0
9012007,547,0.0,1.0,1.0,1.0,100.0,15.0,0.0,0.0,0.0,0.0,0.0,33.968,36.31,0.012,11.643,0.0,80.0,55.0,1.4,14.32,2.248,2.228,0.545,71.831,72.164,73.337,71.04,69.139,0.0,0.036,0.083,20.0,20.0,72.334,47.863,0.0,72.466,81.636,77.72,82.492,65.304,69.287,66.441,-10.82,50.531,78.375,71.75,71.625,71.25,71.688,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.258,73.375,72.063,-0.052,73.938,75.313,73.438,76.313,0.0,97.438,72.0,70.0,1000.0,200.0,-0.002,0.0,77.688,77.5,0.001,74.125,75.188,73.813,75.938,0.0,98.0,72.0,70.0,1000.0,200.0,-0.001,0.0,76.688,76.438,0.017,72.5,74.063,73.188,74.313,0.0,34.969,72.0,70.0,1000.0,200.0,0.0,0.0,74.813,74.5,-0.002,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,-0.003,3.324,0.0,1.822,0.034,0.036,-0.01,0.0,0.001,-0.0
9012007,548,0.0,1.0,1.0,1.0,100.0,15.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,11.688,0.0,80.0,55.0,1.4,14.266,2.248,2.228,3.747,71.938,72.164,73.337,71.04,69.139,0.0,0.036,0.083,20.0,20.0,72.306,47.975,0.0,72.358,81.636,77.826,82.492,32.115,68.137,34.175,-10.82,50.563,78.375,71.813,71.75,71.5,71.75,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.102,73.375,72.063,-0.052,73.938,75.313,73.438,76.313,0.0,97.438,72.0,70.0,1000.0,200.0,-0.002,0.0,77.875,77.5,0.001,74.0,75.188,73.813,75.938,0.0,98.0,72.0,70.0,1000.0,200.0,-0.001,0.0,76.813,76.563,0.017,72.375,74.063,73.063,74.313,0.0,34.969,72.0,70.0,1000.0,200.0,0.0,0.0,74.813,74.75,-0.002,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.032,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,-0.074,0.149,0.001,-0.148,0.001,-0.003,0.668,0.0,3.348,0.034,0.035,-0.01,0.0,0.001,-0.0
9012007,549,0.0,1.0,1.0,1.0,100.0,15.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,11.792,0.0,80.0,55.0,1.4,14.219,2.248,2.228,4.578,71.938,72.164,73.337,71.04,69.139,0.0,0.036,0.083,20.0,20.0,72.531,47.975,0.0,72.466,81.562,77.826,82.492,30.43,67.511,31.772,-10.82,50.563,78.438,71.75,71.75,71.25,71.75,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.383,73.375,72.063,-0.052,73.938,75.313,73.375,76.313,0.0,97.438,72.0,70.0,1000.0,200.0,-0.002,0.0,77.875,77.5,0.001,74.0,75.188,73.813,75.938,0.0,98.0,72.0,70.0,1000.0,200.0,-0.001,0.0,76.813,76.438,0.017,72.375,74.063,73.188,74.313,0.0,34.969,72.0,70.0,1000.0,200.0,0.0,0.0,74.813,74.5,-0.002,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.001,0.001,-0.148,0.149,-0.003,0.427,0.0,2.201,0.034,0.035,-0.01,0.0,0.001,-0.0
9012007,550,0.0,1.0,1.0,1.0,100.0,15.0,0.0,0.0,0.0,0.0,0.0,33.968,36.31,0.022,11.688,0.0,80.0,55.0,1.4,14.422,2.248,3.993,1.009,71.831,72.164,73.443,71.04,69.246,0.0,0.036,0.087,20.0,20.0,72.362,48.367,0.0,72.573,81.636,77.614,82.492,30.356,67.511,31.553,-10.82,50.531,78.438,71.75,71.75,71.5,71.75,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.352,73.375,72.063,-0.052,73.938,75.313,73.375,76.313,0.0,97.438,72.0,70.0,1000.0,200.0,-0.002,0.0,77.875,77.5,0.001,74.0,75.188,73.813,75.938,0.0,98.0,72.0,70.0,1000.0,200.0,-0.001,0.0,76.688,76.563,0.017,72.375,74.063,73.188,74.313,0.0,34.969,72.0,70.0,1000.0,200.0,0.0,0.0,74.938,74.5,-0.002,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,-0.148,0.0,0.149,0.001,-0.148,0.149,-0.005,0.377,0.0,1.946,0.034,0.036,-0.01,0.0,0.0,-0.0
9012007,551,0.0,1.0,1.0,1.0,100.0,15.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,11.598,0.0,80.0,55.0,1.4,14.344,2.248,2.228,0.587,71.938,72.27,73.337,71.04,69.139,0.0,0.036,0.083,20.0,20.0,72.25,48.199,0.0,72.466,81.562,77.614,82.492,30.503,67.302,31.626,-10.82,50.531,78.313,71.75,71.75,71.25,71.75,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.445,73.375,72.063,-0.052,73.813,75.313,73.438,76.313,0.0,97.438,72.0,70.0,1000.0,200.0,-0.002,0.0,77.875,77.5,0.001,74.0,75.188,73.813,75.938,0.0,98.0,72.0,70.0,1000.0,200.0,-0.001,0.0,76.813,76.563,0.017,72.375,74.063,73.063,74.313,0.0,34.969,72.0,70.0,1000.0,200.0,0.0,0.0,74.813,74.75,-0.002,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,-0.148,0.0,0.001,0.149,-0.148,0.149,-0.003,0.354,0.0,1.812,0.034,0.035,-0.01,0.0,0.001,-0.0
9012007,552,0.0,1.0,1.0,1.0,100.0,15.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,11.688,0.0,80.0,55.0,1.4,14.344,2.248,2.228,4.255,71.938,72.164,73.443,70.934,69.139,0.0,0.036,0.083,20.0,20.0,72.418,48.031,0.0,72.573,81.636,77.614,82.418,32.261,67.093,32.937,-10.82,50.531,78.25,71.75,71.75,71.25,71.75,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.352,73.375,71.938,-0.052,73.938,75.313,73.438,76.313,0.0,97.438,72.0,70.0,1000.0,200.0,-0.002,0.0,77.875,77.5,0.001,74.0,75.188,73.813,76.188,0.0,98.0,72.0,70.0,1000.0,200.0,-0.001,0.0,76.688,76.563,0.021,72.375,74.063,73.063,74.313,0.0,34.969,72.0,70.0,1000.0,200.0,0.0,0.0,74.813,74.5,-0.002,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,-0.074,0.001,0.001,0.0,0.001,-0.002,0.227,0.0,1.099,0.034,0.035,-0.011,0.0,0.0,-0.0
9012007,553,0.0,1.0,1.0,1.0,100.0,15.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.012,11.762,0.0,80.0,55.0,1.4,14.289,2.248,2.228,2.52,71.938,72.164,73.443,71.04,69.139,0.0,0.036,0.083,20.0,20.0,72.082,47.975,0.0,72.466,81.488,77.614,82.344,33.653,66.57,34.758,-10.82,50.531,78.313,71.813,71.75,71.25,71.75,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.352,73.375,72.188,-0.052,73.938,75.313,73.438,76.313,0.0,97.438,72.0,70.0,1000.0,200.0,-0.002,0.0,77.875,77.5,0.001,74.0,75.188,73.625,75.938,0.0,98.0,72.0,70.0,1000.0,200.0,-0.001,0.0,76.688,76.563,0.017,72.375,74.125,73.063,74.313,0.0,34.969,72.0,70.0,1000.0,200.0,0.0,0.0,74.813,74.75,-0.002,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.149,-0.148,0.149,-0.003,0.395,0.0,1.806,0.035,0.035,-0.009,0.0,0.0,-0.0
9012007,554,0.0,1.0,1.0,1.0,100.0,15.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.022,11.762,0.0,80.0,55.0,1.4,14.328,2.248,3.993,4.239,71.938,72.27,73.548,70.934,69.139,0.0,0.04,0.083,20.0,20.0,71.998,47.947,0.0,72.466,81.562,77.614,82.418,32.921,66.361,34.175,-10.828,50.563,78.25,71.75,71.75,71.25,71.75,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.266,73.375,72.063,-0.052,73.938,75.25,73.438,76.313,0.0,97.438,72.0,70.0,1000.0,200.0,-0.002,0.0,77.688,77.5,0.001,74.0,75.188,73.813,75.938,0.0,98.0,72.0,70.0,1000.0,200.0,-0.001,0.0,76.688,76.563,0.017,72.375,74.063,73.063,74.313,0.0,34.969,72.0,70.0,1000.0,200.0,0.0,0.0,74.813,74.5,-0.002,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,-0.148,0.0,0.001,0.149,-0.148,0.149,-0.005,0.441,0.0,2.05,0.035,0.035,-0.01,0.0,0.0,-0.0
9012007,555,0.0,1.0,1.0,1.0,100.0,15.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.012,11.837,0.0,80.0,55.0,1.4,14.281,2.248,3.993,4.176,71.831,72.164,73.548,71.04,69.032,0.0,0.036,0.087,20.0,20.0,72.166,47.919,0.0,72.466,81.488,77.614,82.344,32.115,66.257,33.374,-10.82,50.563,77.625,71.813,71.75,71.25,71.688,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.492,73.375,72.063,-0.052,73.813,75.313,73.438,76.313,0.0,97.438,72.0,70.0,1000.0,200.0,-0.002,0.0,77.688,77.5,0.001,73.875,75.188,73.813,75.938,0.0,98.0,72.0,70.0,1000.0,200.0,-0.001,0.0,76.688,76.563,0.02,72.375,74.063,73.063,74.313,0.0,34.969,72.0,70.0,1000.0,200.0,0.0,0.0,74.813,74.5,-0.002,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,-0.148,0.001,-0.003,0.436,0.0,2.072,0.035,0.035,-0.01,0.0,0.0,-0.0
9012007,556,0.0,1.0,1.0,1.0,100.0,15.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.022,11.703,0.0,80.0,55.0,1.4,14.359,2.248,3.993,4.035,71.938,72.27,73.548,71.04,68.925,0.0,0.036,0.083,20.0,20.0,72.11,47.779,0.0,72.573,81.488,77.614,82.27,31.748,66.048,32.937,-10.82,50.563,76.75,71.813,71.75,71.25,71.75,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.305,73.375,72.063,-0.052,73.938,75.313,73.438,76.313,0.0,97.438,72.0,70.0,1000.0,200.0,-0.002,0.0,77.688,77.5,0.001,74.0,75.063,73.813,75.938,0.0,98.0,72.0,70.0,1000.0,200.0,-0.001,0.0,76.688,76.438,0.017,72.375,74.063,73.063,74.313,0.0,34.969,72.0,70.0,1000.0,200.0,0.0,0.0,74.813,74.75,-0.002,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,-0.072,0.0,0.001,-0.004,0.406,0.0,1.935,0.035,0.035,-0.01,0.0,0.001,-0.0
9012007,557,0.0,1.0,1.0,1.0,100.0,15.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.022,11.703,0.0,80.0,55.0,1.4,14.18,2.248,2.228,2.768,71.938,72.164,73.653,71.04,68.711,0.0,0.036,0.083,20.0,20.0,72.026,47.695,0.0,72.358,81.414,77.508,82.27,32.041,66.048,33.156,-10.82,50.594,75.625,71.813,71.75,71.25,71.75,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.5,73.375,72.188,-0.052,73.938,75.313,73.375,76.125,0.0,97.438,72.0,70.0,1000.0,200.0,-0.002,0.0,77.688,77.375,0.001,74.0,75.188,73.813,75.938,0.0,98.0,72.0,70.0,1000.0,200.0,-0.001,0.0,76.688,76.563,0.016,72.375,74.063,73.063,74.313,0.0,34.969,72.0,70.0,1000.0,200.0,0.0,0.0,74.813,74.75,-0.002,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.032,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.224,0.001,0.0,0.001,-0.005,0.384,0.0,1.814,0.034,0.035,-0.009,0.0,0.0,-0.0
9012007,558,0.0,1.0,1.0,1.0,100.0,15.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.022,11.703,0.0,80.0,55.0,1.4,14.523,2.248,2.228,2.496,71.831,72.164,73.653,71.04,68.497,0.0,0.036,0.087,20.0,20.0,71.998,47.695,0.0,72.358,81.414,77.614,82.27,32.261,66.048,33.374,-10.828,50.625,74.438,71.813,71.75,71.25,71.75,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.461,73.375,72.063,-0.052,73.813,75.313,73.438,76.313,0.0,97.438,72.0,70.0,1000.0,200.0,-0.002,0.0,77.688,77.5,0.001,74.0,75.063,73.813,75.938,0.0,98.0,72.0,70.0,1000.0,200.0,-0.001,0.0,76.688,76.438,0.015,72.375,74.063,73.063,74.313,0.0,34.969,72.0,70.0,1000.0,200.0,0.0,0.0,74.813,74.75,-0.002,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,-0.148,0.001,-0.005,0.386,0.0,1.811,0.034,0.035,-0.01,0.0,0.001,-0.0
9012007,559,0.0,1.0,1.0,1.0,100.0,15.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.022,11.866,0.0,80.0,55.0,1.4,14.398,2.248,3.993,2.185,71.831,72.058,73.548,70.934,68.176,0.0,0.04,0.083,20.0,20.0,71.942,47.667,0.0,72.466,81.414,77.508,82.27,32.261,66.048,33.301,-10.82,50.656,73.313,71.813,71.75,71.25,71.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.375,73.5,72.188,-0.052,73.813,75.313,73.438,76.313,0.0,97.438,72.0,70.0,1000.0,200.0,-0.002,0.0,77.875,77.5,0.001,74.0,75.063,73.625,75.938,0.0,98.0,72.0,70.0,1000.0,200.0,-0.001,0.0,76.688,76.563,0.017,72.375,74.063,73.063,74.313,0.0,34.969,72.0,70.0,1000.0,200.0,0.0,0.0,74.813,74.5,-0.002,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,0.0,0.149,-0.005,0.365,0.0,1.716,0.035,0.035,-0.01,0.0,0.0,-0.0
9012007,600,1.0,1.0,1.0,1.0,100.0,15.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.022,11.658,0.0,80.0,55.0,1.4,14.438,2.248,3.993,5.255,71.831,72.164,73.653,71.04,67.855,0.0,0.036,0.083,20.0,20.0,71.353,47.695,0.0,72.251,81.414,77.614,82.27,32.188,65.943,33.374,-10.828,50.719,72.0,71.813,71.75,71.5,71.688,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.406,73.375,72.063,-0.052,73.938,75.313,73.438,76.125,0.0,97.438,72.0,70.0,1000.0,200.0,-0.002,0.0,77.688,77.375,0.001,74.0,75.188,73.625,75.938,0.0,98.0,72.0,70.0,1000.0,200.0,-0.001,0.0,76.688,76.563,0.017,72.313,74.063,73.063,74.313,0.0,34.969,72.0,70.0,1000.0,200.0,0.0,0.0,74.813,74.5,-0.002,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,-0.148,0.0,0.001,0.149,-0.148,0.149,-0.005,0.41,0.0,1.922,0.034,0.035,-0.01,0.0,0.0,-0.0
9012007,601,1.0,1.0,1.0,1.0,100.0,15.0,0.0,0.0,0.0,1.0,1.0,130.015,87.848,23.706,11.881,0.0,80.0,55.0,1.4,98.398,557.317,494.163,2.403,71.615,72.27,73.337,70.934,66.463,0.027,0.224,0.098,20.142,16.0,55.254,46.826,0.0,72.466,84.3,77.508,85.52,32.261,65.734,33.301,-10.82,51.375,65.375,71.813,71.75,71.25,71.75,0.0,50.531,72.0,70.0,1000.0,200.0,0.001,30.594,73.375,72.063,-0.052,73.938,75.0,72.938,76.0,0.0,99.25,72.0,70.0,1000.0,200.0,0.025,187.375,77.875,77.375,0.001,73.875,74.875,73.0,75.75,0.0,100.0,72.0,70.0,1000.0,200.0,0.025,183.75,76.688,76.438,0.017,72.375,74.063,73.063,74.313,0.0,57.844,72.0,70.0,1000.0,200.0,0.006,89.688,74.813,74.5,-0.002,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.222,-0.074,-0.072,-0.072,-0.222,-0.072,-4.258,0.369,-4.22,1.718,0.13,0.088,-0.01,0.0,0.001,-0.0
9012007,602,1.0,1.0,1.0,1.0,100.0,15.0,7.819,7.819,7.819,1.0,1.0,178.038,103.075,23.819,11.807,0.0,80.0,55.0,1.4,676.125,897.697,744.5,3.546,68.494,72.376,73.653,71.357,62.823,0.069,0.371,0.105,27.439,21.081,60.611,47.498,0.0,72.251,115.074,77.508,116.838,32.334,65.63,33.301,-10.82,50.656,68.0,71.813,71.875,69.75,71.563,0.0,54.094,72.0,70.0,1000.0,200.0,0.022,98.125,73.5,72.188,-0.052,73.813,74.813,70.25,74.125,0.0,100.0,72.0,70.0,1000.0,200.0,0.058,272.25,77.688,77.375,0.001,73.875,74.438,70.5,74.375,0.0,100.0,72.0,70.0,1000.0,200.0,0.056,266.5,76.688,76.438,0.017,72.375,74.063,72.375,74.0,0.0,80.438,72.0,70.0,1000.0,200.0,0.022,171.75,74.688,74.5,-0.002,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.148,-0.074,0.001,-0.072,-0.148,-0.072,-1.118,0.343,-6.074,1.587,0.178,0.103,-0.01,0.0,0.001,-0.0
9012007,603,1.0,1.0,1.0,1.0,100.0,15.0,18.307,18.307,18.307,1.0,1.0,261.201,124.158,0.012,11.866,0.0,80.0,55.0,1.4,995.313,1201.781,1005.6,7.958,66.664,72.801,73.758,71.991,61.753,0.153,0.62,0.116,35.536,27.219,64.566,47.106,0.0,72.466,110.784,77.508,108.713,32.334,65.212,33.447,-10.82,49.781,69.188,71.75,71.625,68.5,70.75,0.0,57.406,72.0,70.0,1000.0,200.0,0.049,142.375,73.5,72.063,-0.052,73.813,74.375,68.75,72.063,0.0,100.0,72.0,70.0,1000.0,200.0,0.103,359.0,77.688,77.375,0.001,73.875,73.938,69.125,72.563,0.0,100.0,72.0,70.0,1000.0,200.0,0.1,354.5,76.688,76.563,0.021,72.375,74.063,71.313,73.25,0.0,81.125,72.0,70.0,1000.0,200.0,0.048,245.125,74.813,74.5,-0.002,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,-0.072,-0.222,-0.072,0.001,0.402,0.0,1.836,0.261,0.124,-0.011,0.0,0.0,-0.0
9012007,604,1.0,1.0,1.0,1.0,100.0,15.0,24.188,24.188,24.188,1.0,1.0,413.47,144.07,0.012,11.866,0.0,80.0,55.0,1.4,1278.0,1452.469,1173.8,68.291,66.664,73.119,73.758,72.519,62.93,0.252,0.843,0.149,42.709,32.696,65.743,47.246,0.0,72.144,110.562,77.508,108.418,32.408,64.899,33.447,-10.82,49.25,68.25,71.75,71.563,68.0,69.938,0.0,58.688,72.0,70.0,1000.0,200.0,0.081,180.0,73.375,72.063,-0.052,73.813,73.813,68.438,70.75,0.0,94.438,72.0,70.0,1000.0,200.0,0.157,440.5,77.688,77.375,0.001,73.688,73.625,68.75,71.375,0.0,91.063,72.0,70.0,1000.0,200.0,0.152,433.0,76.625,76.438,0.021,72.375,73.938,70.688,72.563,0.0,79.0,72.0,70.0,1000.0,200.0,0.078,308.5,74.813,74.5,-0.002,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.222,-0.074,0.001,-0.072,-0.222,-0.072,0.001,0.379,0.0,1.714,0.413,0.144,-0.01,0.0,0.001,-0.0
9012007,605,1.0,1.0,1.0,1.0,100.0,15.0,41.445,41.445,41.445,1.0,1.0,576.281,169.839,0.022,11.896,0.0,80.0,55.0,1.4,1502.5,1657.979,1244.108,296.454,67.418,73.013,73.548,72.836,64.75,0.374,1.117,0.201,49.575,38.186,64.93,47.751,0.0,70.962,110.118,77.614,107.975,32.408,65.317,33.52,-10.828,49.469,66.563,71.5,71.25,68.188,69.563,0.0,58.063,72.0,70.0,1000.0,200.0,0.114,214.0,73.375,72.063,-0.052,73.563,73.5,68.625,70.125,0.0,82.75,72.0,70.0,1000.0,200.0,0.211,508.5,77.688,77.5,0.001,73.375,73.25,68.813,70.563,0.0,80.063,72.0,70.0,1000.0,200.0,0.191,480.0,76.688,76.438,0.021,72.375,73.813,70.5,72.0,0.0,75.75,72.0,70.0,1000.0,200.0,0.103,354.5,74.813,74.5,-0.002,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,-0.072,-0.072,-0.222,-0.072,0.001,0.402,0.0,1.839,0.576,0.17,-0.01,0.0,0.001,-0.0
9012007,606,1.0,1.0,1.0,1.0,100.0,15.0,60.695,60.695,60.695,1.0,1.0,687.555,190.922,0.012,11.896,0.0,80.0,55.0,1.4,1648.75,1781.292,1311.541,632.481,68.171,72.589,73.443,72.73,66.356,0.488,1.402,0.256,54.849,42.912,64.566,48.227,0.0,68.706,109.748,78.145,107.605,32.334,66.675,33.447,-10.82,50.719,65.625,71.5,71.5,68.625,69.313,0.0,55.469,72.0,70.0,1000.0,200.0,0.144,239.375,73.375,72.063,-0.052,73.438,73.063,69.063,69.813,0.0,73.188,72.0,70.0,1000.0,200.0,0.243,541.0,77.563,77.313,0.001,73.375,73.0,69.25,70.375,0.0,73.0,72.0,70.0,1000.0,200.0,0.204,493.5,76.688,76.438,0.014,72.375,73.813,70.188,71.375,0.0,71.063,72.0,70.0,1000.0,200.0,0.127,392.5,74.813,74.5,-0.002,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,-0.072,-0.072,-0.222,0.001,0.001,0.386,0.0,1.841,0.688,0.191,-0.01,0.0,0.001,-0.0
9012007,607,1.0,1.0,1.0,1.0,100.0,15.0,76.833,76.833,76.833,1.0,1.0,826.94,210.835,0.022,11.896,0.0,80.0,55.0,1.4,1726.0,1868.205,1358.775,1409.163,68.709,70.785,73.232,71.674,67.105,0.655,1.632,0.285,59.408,46.887,66.473,49.124,0.0,65.913,109.526,78.464,107.531,32.408,67.197,33.52,-10.828,54.906,67.0,71.438,71.25,68.813,69.563,0.0,52.563,72.0,70.0,1000.0,200.0,0.17,259.25,73.375,71.938,-0.052,73.313,72.938,69.25,69.938,0.0,64.438,72.0,70.0,1000.0,200.0,0.26,558.0,77.688,77.313,0.001,73.063,72.75,69.313,70.375,0.0,66.0,72.0,70.0,1000.0,200.0,0.207,497.0,76.688,76.438,0.015,72.375,73.625,70.188,71.313,0.0,65.438,72.0,70.0,1000.0,200.0,0.148,422.75,74.813,74.5,-0.002,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.222,-0.074,-0.072,-0.072,-0.222,0.001,0.001,0.38,0.0,1.839,0.827,0.211,-0.011,0.0,0.001,-0.0
9012007,608,1.0,1.0,1.0,1.0,100.0,15.0,91.91,91.91,91.91,1.0,1.0,911.274,234.261,0.022,11.911,0.0,80.0,55.0,1.4,1750.0,1891.284,1468.169,1718.197,68.709,68.557,73.127,69.878,66.998,0.838,1.852,0.311,62.749,49.902,67.987,50.161,0.0,64.302,109.23,78.889,107.162,32.481,68.137,33.593,-10.828,59.188,68.563,71.438,71.25,68.75,69.313,0.0,49.344,72.0,70.0,1000.0,200.0,0.187,271.0,73.375,72.063,-0.052,73.25,72.563,69.188,69.75,0.0,56.75,72.0,70.0,1000.0,200.0,0.258,555.5,77.688,77.375,0.001,73.063,72.625,69.25,70.188,0.0,60.281,72.0,70.0,1000.0,200.0,0.2,488.25,76.688,76.438,0.017,72.313,73.5,70.0,71.0,0.0,59.531,72.0,70.0,1000.0,200.0,0.159,437.75,74.813,74.5,-0.002,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.222,-0.074,-0.072,0.001,-0.222,0.001,0.001,0.371,0.0,1.841,0.911,0.234,-0.01,0.0,0.001,-0.0
9012007,609,1.0,1.0,1.0,1.0,100.0,15.0,98.919,98.919,98.919,1.0,1.0,941.728,258.858,0.022,11.852,0.0,80.0,55.0,1.4,1750.0,1866.558,1546.639,1830.261,68.171,66.647,72.917,68.082,65.928,1.014,2.007,0.344,64.874,51.615,69.558,51.31,0.0,63.121,109.082,79.207,107.088,32.628,69.078,33.666,-10.82,63.406,70.188,71.438,71.125,68.438,69.25,0.0,46.5,72.0,70.0,1000.0,200.0,0.195,275.75,73.375,72.063,-0.052,73.0,72.5,68.75,69.563,0.0,51.188,72.0,70.0,1000.0,200.0,0.246,540.5,77.688,77.375,0.001,72.938,72.625,68.625,69.813,0.0,58.063,72.0,70.0,1000.0,200.0,0.198,485.75,76.625,76.438,0.021,72.063,73.438,69.563,70.813,0.0,55.313,72.0,70.0,1000.0,200.0,0.162,440.5,74.813,74.5,-0.002,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.297,-0.148,-0.148,-0.072,-0.072,-0.222,-0.072,0.001,0.338,0.0,1.71,0.942,0.259,-0.01,0.0,0.001,-0.0
9012007,610,1.0,1.0,1.0,1.0,100.0,15.0,100.0,100.0,100.0,1.0,1.0,949.927,257.687,0.012,11.762,0.0,80.0,55.0,1.4,1731.0,1809.09,1556.3,1779.597,67.31,65.374,72.917,66.603,64.964,1.162,2.075,0.34,66.019,52.707,71.184,52.067,0.0,62.584,108.86,79.526,106.793,32.554,69.809,33.738,-10.82,67.063,72.125,71.313,71.125,67.813,68.563,0.0,44.438,72.0,70.0,1000.0,200.0,0.191,273.0,73.25,71.938,-0.052,73.0,72.375,68.125,69.0,0.0,48.031,72.0,70.0,1000.0,200.0,0.233,526.5,77.688,77.375,0.001,72.938,72.5,68.125,69.563,0.0,55.219,72.0,70.0,1000.0,200.0,0.18,462.75,76.625,76.438,0.021,72.063,73.438,69.313,70.375,0.0,51.625,72.0,70.0,1000.0,200.0,0.151,426.5,74.813,74.5,-0.002,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.222,-0.074,0.001,-0.072,-0.222,-0.072,0.001,0.374,0.0,1.936,0.95,0.258,-0.01,0.0,0.001,-0.0
9012007,611,1.0,1.0,1.0,1.0,100.0,15.0,100.0,100.0,100.0,1.0,1.0,926.501,260.029,0.022,11.986,0.0,80.0,55.0,1.4,1676.5,1748.688,1567.585,1722.339,66.664,64.631,72.707,65.441,63.894,1.261,2.097,0.348,66.729,53.269,72.783,52.684,0.0,62.261,108.786,79.951,106.793,32.701,69.6,33.884,-10.82,70.0,74.0,71.313,71.0,67.313,68.313,0.0,43.031,72.0,70.0,1000.0,200.0,0.184,268.25,73.5,72.063,-0.052,72.938,72.188,67.813,68.5,0.0,45.969,72.0,70.0,1000.0,200.0,0.218,509.75,77.688,77.313,0.001,72.875,72.5,67.625,69.188,0.0,54.125,72.0,70.0,1000.0,200.0,0.17,449.5,76.688,76.438,0.017,72.063,73.25,68.875,70.125,0.0,49.656,72.0,70.0,1000.0,200.0,0.144,414.75,74.813,74.5,-0.002,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.222,-0.074,-0.072,0.001,-0.222,0.001,0.002,0.384,0.0,1.971,0.927,0.26,-0.011,0.0,0.001,-0.0
9012007,612,1.0,1.0,1.0,1.0,100.0,15.0,100.0,100.0,100.0,1.0,1.0,905.417,264.715,0.022,12.18,0.0,80.0,55.0,1.4,1632.75,1695.129,1575.657,1659.52,66.019,64.207,72.601,64.913,63.145,1.25,2.047,0.348,67.082,53.58,74.017,53.188,0.0,62.046,108.564,80.27,106.645,32.701,69.287,33.811,-10.828,72.063,75.75,71.313,70.938,66.688,67.938,0.0,42.469,72.0,70.0,1000.0,200.0,0.173,259.5,73.5,72.063,-0.052,72.875,72.188,67.25,68.0,0.0,46.0,72.0,70.0,1000.0,200.0,0.204,491.75,77.688,77.375,0.001,72.875,72.5,67.25,68.75,0.0,54.031,72.0,70.0,1000.0,200.0,0.163,440.5,76.688,76.438,0.021,72.0,73.25,68.375,69.875,0.0,49.063,72.0,70.0,1000.0,200.0,0.13,392.5,74.813,74.5,-0.002,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,-0.072,-0.072,-0.222,-0.072,0.001,0.37,0.0,1.879,0.905,0.265,-0.011,0.0,0.001,-0.0
9012007,613,1.0,1.0,1.0,1.0,100.0,15.0,100.0,100.0,100.0,1.0,1.0,921.816,262.372,0.022,12.344,0.0,80.0,55.0,1.4,1570.25,1685.423,1582.12,1644.103,65.588,63.889,72.496,64.49,62.609,1.299,1.996,0.37,67.67,54.084,75.448,53.665,0.0,61.832,108.342,80.588,106.571,32.774,68.869,33.957,-10.828,73.688,77.375,71.188,70.938,66.188,67.438,0.0,41.813,72.0,70.0,1000.0,200.0,0.165,252.375,73.375,72.063,-0.052,72.875,71.875,66.75,67.688,0.0,44.375,72.0,70.0,1000.0,200.0,0.2,489.5,77.688,77.375,0.001,72.875,72.438,66.813,68.438,0.0,53.75,72.0,70.0,1000.0,200.0,0.162,439.25,76.688,76.438,0.017,72.0,73.063,68.188,69.313,0.0,48.219,72.0,70.0,1000.0,200.0,0.125,386.5,74.813,74.5,-0.002,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,-0.072,-0.148,-0.072,0.001,0.405,0.0,2.03,0.922,0.262,-0.01,0.0,0.001,-0.0
9012007,614,1.0,1.0,1.0,1.0,100.0,15.0,100.0,100.0,100.0,1.0,1.0,928.843,269.4,0.012,12.449,0.0,80.0,55.0,1.4,1565.5,1645.092,1562.747,1612.638,65.158,63.677,72.391,64.174,62.074,1.318,2.072,0.362,68.124,54.4,76.345,54.001,0.0,61.617,108.268,80.907,106.423,32.774,68.033,33.957,-10.82,74.813,78.688,71.313,70.625,66.0,67.125,0.0,41.094,72.0,70.0,1000.0,200.0,0.16,250.5,73.375,72.063,-0.052,72.688,71.875,66.313,67.188,0.0,43.875,72.0,70.0,1000.0,200.0,0.191,479.25,77.688,77.375,0.001,72.813,72.188,66.375,68.063,0.0,53.594,72.0,70.0,1000.0,200.0,0.162,438.5,76.688,76.438,0.02,71.938,72.938,67.75,69.125,0.0,47.781,72.0,70.0,1000.0,200.0,0.119,378.25,74.813,74.5,-0.002,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.222,-0.074,-0.072,-0.072,-0.222,-0.072,0.001,0.418,0.0,2.047,0.929,0.269,-0.01,0.0,0.001,-0.0
9012007,615,1.0,1.0,1.0,1.0,100.0,15.0,100.0,100.0,100.0,1.0,1.0,922.987,270.571,0.022,12.404,0.0,80.0,55.0,1.4,1540.0,1637.047,1582.12,1595.293,64.619,63.464,72.391,63.857,61.646,1.375,2.086,0.37,68.337,54.638,77.074,54.393,0.0,61.295,108.121,81.013,106.276,32.994,67.302,34.03,-10.82,75.625,79.75,71.188,70.563,65.625,66.813,0.0,41.0,72.0,70.0,1000.0,200.0,0.152,243.5,73.375,72.063,-0.052,72.875,71.75,66.0,66.875,0.0,43.625,72.0,70.0,1000.0,200.0,0.191,476.0,77.688,77.375,0.001,72.813,72.0,66.25,67.563,0.0,53.813,72.0,70.0,1000.0,200.0,0.157,433.75,76.688,76.438,0.017,71.938,72.938,67.5,68.75,0.0,46.719,72.0,70.0,1000.0,200.0,0.119,378.0,74.813,74.5,-0.002,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.222,-0.074,-0.072,-0.072,-0.222,-0.072,0.001,0.375,0.0,1.786,0.923,0.271,-0.01,0.0,0.001,-0.0
9012007,616,1.0,1.0,1.0,1.0,100.0,15.0,100.0,100.0,100.0,1.0,1.0,955.783,269.4,0.012,12.509,0.0,80.0,55.0,1.4,1516.5,1646.702,1569.199,1602.161,64.512,63.252,72.181,63.645,61.432,1.383,2.148,0.37,68.463,54.794,77.972,54.674,0.0,61.295,108.121,81.332,106.202,33.507,66.466,34.54,-10.82,76.625,80.813,71.125,70.563,65.375,66.5,0.0,40.5,72.0,70.0,1000.0,200.0,0.15,242.25,73.375,72.063,-0.052,72.625,71.75,65.625,66.563,0.0,43.5,72.0,70.0,1000.0,200.0,0.191,477.0,77.563,77.313,0.001,72.688,72.0,65.875,67.25,0.0,53.5,72.0,70.0,1000.0,200.0,0.162,438.5,76.688,76.313,0.017,71.938,72.875,67.25,68.563,0.0,45.688,72.0,70.0,1000.0,200.0,0.116,374.25,74.813,74.5,-0.002,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.222,-0.074,-0.072,-0.072,-0.222,-0.072,0.001,0.392,0.0,1.796,0.956,0.269,-0.01,0.0,0.001,-0.0
