DATE,TIME,SYS-CTL,RF-CTRL,ECONCTRL,ACCH-SEL,HWC-VLV,CHWC-VLV,EA-DMPR,RA-DMPR,OA-DMPR,SF-SST,RF-SST,SF-WAT,RF-WAT,HWP-GPM,CHWP-GPM,RFCFMLAG,RF-SFSPD,SAT_SPT,SA_SPSPT,RMT-CFM,SA-CFM,RA-CFM,OA-CFM,SA-TEMP,MA-TEMP,RA-TEMP,HWC-DAT,CHWC-DAT,SA-SP,SF-DP,RF-DP,SF-SPD,RF-SPD,SA-HUMD,RA-HUMD,OA-TEMP,OAD-TEMP,HWC-EWT,HWC-LWT,HWC-MWT,CHWC-EWT,CHWC-LWT,CHWC-MWT,HWP-DP,CHWC-EAH,CHWC-LAH,RM-TEMP,PLN-TEMP,VAV-EAT,VAV-DAT,VAVHCVLV,VAV-DMPR,RMCLGSPT,RMHTGSPT,OCC-MAX,OCC-MIN,VAV-DP,VAVCFMDP,VAVHCEWT,VAVHCLWT,VAVHCGPM,RM-TEMP.1,PLN-TEMP.1,VAV-EAT.1,VAV-DAT.1,VAVHCVLV.1,VAV-DMPR.1,RMCLGSPT.1,RMHTGSPT.1,OCC-MAX.1,OCC-MIN.1,VAV-DP.1,VAVCFMDP.1,VAVHCEWT.1,VAVHCLWT.1,VAVHCGPM.1,RM-TEMP.2,PLN-TEMP.2,VAV-EAT.2,VAV-DAT.2,VAVHCVLV.2,VAV-DMPR.2,RMCLGSPT.2,RMHTGSPT.2,OCC-MAX.2,OCC-MIN.2,VAV-DP.2,VAVCFMDP.2,VAVHCEWT.2,VAVHCLWT.2,VAVHCGPM.2,RM-TEMP.3,PLN-TEMP.3,VAV-EAT.3,VAV-DAT.3,VAVHCVLV.3,VAV-DMPR.3,RMCLGSPT.3,RMHTGSPT.3,OCC-MAX.3,OCC-MIN.3,VAV-DP.3,VAVCFMDP.3,VAVHCEWT.3,VAVHCLWT.3,VAVHCGPM.3,IABBHT1,IABBHT2,IBBBHT1,IBBBHT2,WABBHT1,WABBHT2,WBBBHT1,WBBBHT2,SABBHT1,SABBHT2,SBBBHT1,SBBBHT2,EABBHT1,EABBHT2,EBBBHT1,EBBBHT2,IBBAMPS,WBBAMPS,SBBAMPS,EBBAMPS,IALITES1,IALITES2,IBLITES1,IBLITES2,WALITES1,WALITES2,WBLITES1,WBLITES2,SALITES1,SALITES2,SBLITES1,SBLITES2,EALITES1,EALITES2,EBLITES1,EBLITES2,IALITWAT,WALITWAT,SALITWAT,EALITWAT,IBLITWAT,WBLITWAT,SBLITWAT,EBLITWAT,HWC_GPM,CHWC_GPM,E_hcoil,E_ccoil,E_SF,E_RF,E_ZONE_I,E_ZONE_W,E_ZONE_S,E_ZONE_E
9012007,617,1.0,1.0,1.0,1.0,100.0,15.0,100.0,100.0,100.0,1.0,1.0,940.556,265.886,0.022,12.509,0.0,80.0,55.0,1.4,1515.25,1603.336,1554.689,1575.888,64.189,63.252,72.181,63.54,61.218,1.398,2.072,0.373,68.568,54.893,78.673,54.898,0.0,61.295,107.973,81.544,106.054,34.825,65.526,35.705,-10.828,77.375,81.75,71.188,70.438,65.063,66.188,0.0,39.969,72.0,70.0,1000.0,200.0,0.146,237.5,73.375,72.063,-0.052,72.438,71.75,65.375,66.313,0.0,43.75,72.0,70.0,1000.0,200.0,0.187,472.0,77.688,77.313,0.001,72.5,71.813,65.625,66.938,0.0,53.469,72.0,70.0,1000.0,200.0,0.159,435.75,76.688,76.438,0.017,71.813,72.875,67.0,68.188,0.0,46.688,72.0,70.0,1000.0,200.0,0.108,360.5,74.813,74.375,-0.002,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.149,-0.222,-0.074,-0.072,-0.072,-0.222,0.001,0.002,0.359,0.0,1.529,0.941,0.266,-0.01,0.0,0.001,-0.0
9012007,618,1.0,1.0,1.0,1.0,100.0,15.0,100.0,100.0,100.0,1.0,1.0,935.871,268.228,0.022,12.509,0.0,80.0,55.0,1.4,1501.625,1614.559,1533.777,1564.775,64.081,63.04,71.971,63.434,61.004,1.398,2.148,0.388,68.715,54.903,79.374,55.178,0.0,61.08,107.751,81.863,105.98,35.485,65.003,36.433,-10.82,77.875,82.625,71.125,70.375,64.813,65.875,0.0,40.063,72.0,70.0,1000.0,200.0,0.14,233.875,73.375,71.938,-0.052,72.438,71.688,65.25,66.063,0.0,42.25,72.0,70.0,1000.0,200.0,0.187,470.75,77.563,77.313,0.001,72.5,71.813,65.438,66.75,0.0,53.719,72.0,70.0,1000.0,200.0,0.16,439.0,76.688,76.438,0.017,71.813,72.75,66.813,67.938,0.0,46.0,72.0,70.0,1000.0,200.0,0.109,361.5,74.813,74.5,-0.002,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.222,-0.074,-0.072,-0.072,-0.222,-0.072,0.002,0.402,0.0,1.647,0.936,0.268,-0.011,0.0,0.001,-0.0
9012007,619,1.0,1.0,1.0,1.0,100.0,15.0,100.0,100.0,100.0,1.0,1.0,901.903,254.173,0.012,12.554,0.0,80.0,55.0,1.4,1500.625,1576.141,1464.982,1552.013,63.866,62.934,71.971,63.223,60.79,1.429,2.115,0.395,68.531,54.892,79.823,55.599,0.0,61.08,107.751,82.075,105.906,35.485,64.585,36.506,-10.828,78.375,83.25,70.938,70.375,64.563,65.625,0.0,39.0,72.0,70.0,1000.0,200.0,0.143,236.75,73.375,72.063,-0.052,72.313,71.563,65.0,65.875,0.0,42.281,72.0,70.0,1000.0,200.0,0.18,464.0,77.563,77.375,0.001,72.5,71.625,65.125,66.375,0.0,53.375,72.0,70.0,1000.0,200.0,0.157,431.0,76.625,76.563,0.017,71.688,72.75,66.5,67.75,0.0,45.594,72.0,70.0,1000.0,200.0,0.104,352.75,74.813,74.375,-0.002,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.222,-0.074,-0.072,-0.072,-0.222,-0.072,0.001,0.44,0.0,1.78,0.902,0.254,-0.01,0.0,0.0,-0.0
9012007,620,1.0,1.0,1.0,1.0,100.0,15.0,100.0,100.0,100.0,1.0,1.0,918.302,255.344,0.012,12.539,0.0,80.0,55.0,1.4,1484.25,1563.372,1482.529,1549.166,63.651,62.828,71.76,63.117,60.682,1.391,2.057,0.392,68.567,54.848,80.243,55.851,0.0,60.865,107.529,82.288,105.685,35.631,64.272,36.506,-10.82,78.813,83.813,70.875,70.25,64.438,65.438,0.0,38.344,72.0,70.0,1000.0,200.0,0.142,236.25,73.375,71.938,-0.052,72.25,71.313,64.813,65.563,0.0,42.563,72.0,70.0,1000.0,200.0,0.178,462.5,77.563,77.375,0.001,72.375,71.813,65.063,66.25,0.0,53.375,72.0,70.0,1000.0,200.0,0.157,434.5,76.688,76.438,0.017,71.688,72.688,66.188,67.5,0.0,44.438,72.0,70.0,1000.0,200.0,0.101,348.75,74.813,74.375,-0.002,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.148,-0.148,0.001,-0.072,-0.222,-0.072,0.001,0.383,0.0,1.524,0.918,0.255,-0.011,0.0,0.001,-0.0
9012007,621,1.0,1.0,1.0,1.0,100.0,15.0,100.0,100.0,100.0,1.0,1.0,905.417,256.515,0.022,12.539,0.0,80.0,55.0,1.4,1459.5,1536.302,1477.74,1523.104,63.543,62.828,71.76,63.117,60.575,1.429,2.075,0.395,68.382,54.745,80.608,56.103,0.0,60.972,107.381,82.5,105.685,36.144,63.958,37.089,-10.82,79.188,84.313,70.938,70.25,64.25,65.313,0.0,37.5,72.0,70.0,1000.0,200.0,0.11,207.375,73.375,72.063,-0.052,72.25,71.313,64.688,65.313,0.0,41.531,72.0,70.0,1000.0,200.0,0.181,465.25,77.688,77.313,0.001,72.313,71.438,64.875,66.063,0.0,53.031,72.0,70.0,1000.0,200.0,0.163,440.25,76.688,76.313,0.017,71.5,72.688,66.0,67.375,0.0,44.281,72.0,70.0,1000.0,200.0,0.098,340.75,74.813,74.375,-0.002,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,-0.072,0.001,-0.148,-0.072,0.001,0.426,0.0,1.646,0.905,0.257,-0.01,0.0,0.001,-0.0
9012007,622,1.0,1.0,1.0,1.0,100.0,15.0,100.0,100.0,100.0,1.0,1.0,908.931,253.001,0.022,12.509,0.0,80.0,55.0,1.4,1441.75,1520.419,1460.202,1493.069,63.328,62.722,71.655,63.011,60.361,1.467,2.018,0.392,68.289,54.734,81.029,56.243,0.0,60.865,107.307,82.607,105.537,36.364,63.749,37.453,-10.82,79.563,84.813,70.938,70.25,64.188,65.313,0.0,37.219,72.0,70.0,1000.0,200.0,0.108,206.25,73.375,72.063,-0.052,72.25,71.25,64.375,65.25,0.0,42.906,72.0,70.0,1000.0,200.0,0.173,455.25,77.563,77.313,0.001,72.313,71.438,64.688,65.75,0.0,53.156,72.0,70.0,1000.0,200.0,0.158,435.5,76.625,76.438,0.017,71.375,72.438,65.75,67.125,0.0,42.969,72.0,70.0,1000.0,200.0,0.093,334.25,74.688,74.375,-0.002,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.222,-0.074,-0.072,-0.072,-0.222,-0.072,0.002,0.497,0.0,1.892,0.909,0.253,-0.01,0.0,0.0,-0.0
9012007,623,1.0,1.0,1.0,1.0,100.0,15.0,100.0,100.0,100.0,1.0,1.0,863.25,255.344,0.022,12.434,0.0,80.0,55.0,1.4,1418.0,1502.983,1453.833,1477.422,63.22,62.616,71.55,62.906,60.468,1.402,2.061,0.399,68.13,54.52,81.113,56.439,0.0,60.865,107.159,82.925,105.389,33.873,63.645,35.049,-10.82,79.688,85.0,70.875,70.063,64.0,65.063,0.0,36.625,72.0,70.0,1000.0,200.0,0.109,206.875,73.375,72.063,-0.052,72.125,70.938,64.25,65.063,0.0,42.844,72.0,70.0,1000.0,200.0,0.17,451.0,77.563,77.313,0.001,72.313,71.0,64.438,65.688,0.0,52.5,72.0,70.0,1000.0,200.0,0.159,435.25,76.625,76.438,0.017,71.375,72.438,65.688,67.0,0.0,43.938,72.0,70.0,1000.0,200.0,0.085,318.5,74.688,74.5,-0.002,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.032,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.222,-0.074,0.001,-0.072,-0.148,-0.072,0.002,0.491,0.0,2.032,0.863,0.255,-0.01,0.0,0.0,-0.0
9012007,624,1.0,1.0,1.0,1.0,100.0,15.0,100.0,100.0,100.0,1.0,1.0,863.25,254.173,0.022,12.329,0.0,80.0,55.0,1.4,1410.625,1479.265,1453.833,1466.85,63.22,62.616,71.55,62.906,60.468,1.463,2.057,0.388,68.1,54.5,81.365,56.72,0.0,60.865,107.159,82.925,105.389,33.58,63.436,34.612,-10.82,79.875,85.313,70.875,70.063,63.875,65.063,0.0,36.375,72.0,70.0,1000.0,200.0,0.108,205.625,73.375,72.063,-0.052,72.0,70.938,64.188,64.813,0.0,42.813,72.0,70.0,1000.0,200.0,0.171,450.25,77.563,77.313,0.001,72.313,71.0,64.438,65.563,0.0,53.188,72.0,70.0,1000.0,200.0,0.156,432.25,76.688,76.563,0.017,71.375,72.438,65.563,66.875,0.0,41.969,72.0,70.0,1000.0,200.0,0.084,317.0,74.688,74.375,-0.002,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.148,-0.072,-0.072,-0.222,-0.072,0.002,0.426,0.0,1.768,0.863,0.254,-0.01,0.0,0.0,-0.0
9012007,625,1.0,1.0,1.0,1.0,100.0,15.0,100.0,100.0,100.0,1.0,1.0,867.936,254.173,0.012,12.284,0.0,80.0,55.0,1.4,1386.375,1493.487,1457.017,1465.604,63.112,62.51,71.34,62.8,60.361,1.417,2.043,0.388,67.929,54.345,81.393,56.888,0.0,60.865,107.011,83.138,105.316,33.58,63.332,34.612,-10.82,79.938,85.5,70.688,69.938,63.75,64.875,0.0,35.938,72.0,70.0,1000.0,200.0,0.107,205.75,73.375,72.063,-0.052,72.0,70.938,64.188,64.75,0.0,41.25,72.0,70.0,1000.0,200.0,0.172,455.75,77.563,77.313,0.001,72.188,70.938,64.375,65.5,0.0,52.844,72.0,70.0,1000.0,200.0,0.155,431.25,76.688,76.438,0.017,71.313,72.375,65.375,66.75,0.0,41.781,72.0,70.0,1000.0,200.0,0.077,304.75,74.688,74.375,-0.002,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.032,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,-0.072,-0.072,-0.222,-0.072,0.001,0.426,0.0,1.762,0.868,0.254,-0.01,0.0,0.001,-0.0
9012007,626,1.0,1.0,1.0,1.0,100.0,15.0,100.0,100.0,100.0,1.0,1.0,864.422,251.83,0.022,12.284,0.0,80.0,55.0,1.4,1369.375,1461.916,1442.697,1434.316,63.112,62.51,71.34,62.695,60.361,1.429,1.946,0.381,67.762,54.185,81.562,57.14,0.0,60.65,106.863,83.244,105.094,33.58,63.227,34.612,-10.82,80.125,85.625,70.688,69.938,63.75,64.875,0.0,35.656,72.0,70.0,1000.0,200.0,0.108,205.5,73.375,71.938,-0.052,71.875,70.75,64.063,64.625,0.0,41.219,72.0,70.0,1000.0,200.0,0.164,445.5,77.563,77.313,0.001,72.188,70.688,64.25,65.375,0.0,52.969,72.0,70.0,1000.0,200.0,0.157,432.75,76.625,76.438,0.017,71.313,72.375,65.313,66.688,0.0,41.938,72.0,70.0,1000.0,200.0,0.071,295.5,74.688,74.375,-0.002,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.222,-0.148,-0.072,-0.072,-0.222,0.001,0.002,0.428,0.0,1.762,0.864,0.252,-0.011,0.0,0.0,-0.0
9012007,627,1.0,1.0,1.0,1.0,100.0,15.0,100.0,100.0,100.0,1.0,1.0,859.736,254.173,0.012,12.225,0.0,80.0,55.0,1.4,1350.125,1455.616,1441.107,1424.849,63.005,62.51,71.34,62.695,60.254,1.444,2.068,0.377,67.678,54.138,81.842,57.28,0.0,60.65,106.715,83.456,104.946,32.847,63.123,34.03,-10.82,80.438,85.938,70.688,69.938,63.719,64.625,0.0,36.469,72.0,70.0,1000.0,200.0,0.101,197.5,73.375,72.063,-0.052,71.875,70.75,63.875,64.625,0.0,41.031,72.0,70.0,1000.0,200.0,0.157,438.0,77.563,77.313,0.001,72.188,70.938,64.063,65.125,0.0,53.625,72.0,70.0,1000.0,200.0,0.155,430.5,76.688,76.438,0.017,71.313,72.375,65.188,66.375,0.0,41.188,72.0,70.0,1000.0,200.0,0.071,292.5,74.688,74.375,-0.002,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,-0.072,-0.222,-0.072,0.001,0.478,0.0,2.01,0.86,0.254,-0.01,0.0,0.001,-0.0
9012007,628,1.0,1.0,1.0,1.0,100.0,15.0,100.0,100.0,100.0,1.0,1.0,836.31,250.659,0.022,12.225,0.0,80.0,55.0,1.4,1349.75,1430.469,1445.877,1412.889,62.897,62.51,71.34,62.589,60.254,1.413,2.047,0.381,67.477,54.103,82.123,57.392,0.0,60.65,106.715,83.563,105.02,32.334,63.018,33.447,-10.82,80.688,86.25,70.688,69.938,63.719,64.625,0.0,37.094,72.0,70.0,1000.0,200.0,0.097,196.125,73.5,72.063,-0.052,71.75,70.625,63.75,64.438,0.0,41.438,72.0,70.0,1000.0,200.0,0.157,437.5,77.563,77.313,0.001,72.063,70.813,63.969,64.938,0.0,52.656,72.0,70.0,1000.0,200.0,0.155,431.5,76.625,76.438,0.017,71.188,72.375,65.125,66.375,0.0,40.594,72.0,70.0,1000.0,200.0,0.069,288.0,74.688,74.375,-0.002,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.297,-0.148,-0.074,-0.072,-0.072,-0.222,0.001,0.002,0.443,0.0,1.892,0.836,0.251,-0.011,0.0,0.0,-0.0
9012007,629,1.0,1.0,1.0,1.0,100.0,15.0,100.0,100.0,100.0,1.0,1.0,840.996,248.316,0.012,12.135,0.0,80.0,55.0,1.4,1348.75,1433.608,1437.928,1419.138,62.897,62.51,71.235,62.695,60.254,1.433,2.025,0.388,67.412,53.913,82.291,57.56,0.0,60.65,106.567,83.669,104.872,31.968,63.018,33.01,-10.828,80.813,86.5,70.875,69.938,63.594,64.438,0.0,35.531,72.0,70.0,1000.0,200.0,0.107,205.125,73.375,72.063,-0.052,71.75,70.625,63.75,64.375,0.0,41.75,72.0,70.0,1000.0,200.0,0.155,432.5,77.563,77.313,0.001,71.875,70.688,63.969,64.938,0.0,52.75,72.0,70.0,1000.0,200.0,0.155,430.25,76.625,76.438,0.017,71.188,72.375,65.125,66.313,0.0,39.719,72.0,70.0,1000.0,200.0,0.065,279.75,74.688,74.375,-0.002,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.148,-0.074,-0.072,0.001,-0.222,0.001,0.001,0.407,0.0,1.758,0.841,0.248,-0.01,0.0,0.0,-0.0
9012007,630,1.0,1.0,1.0,1.0,100.0,15.0,100.0,100.0,100.0,1.0,1.0,838.653,250.659,0.022,12.165,0.0,80.0,55.0,1.4,1348.75,1414.792,1445.877,1386.151,62.897,62.51,71.235,62.695,60.254,1.49,2.036,0.384,67.237,53.781,82.403,57.701,0.0,60.757,106.419,83.775,104.799,31.602,62.914,32.646,-10.82,80.813,86.625,70.688,69.875,63.375,64.438,0.0,36.75,72.0,70.0,1000.0,200.0,0.099,195.875,73.375,71.938,-0.052,71.625,70.5,63.688,64.063,0.0,40.406,72.0,70.0,1000.0,200.0,0.156,433.25,77.563,77.313,0.001,71.875,70.625,63.813,64.875,0.0,52.781,72.0,70.0,1000.0,200.0,0.155,430.5,76.625,76.313,0.017,71.188,72.25,65.0,66.188,0.0,40.375,72.0,70.0,1000.0,200.0,0.058,267.0,74.563,74.375,-0.002,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.222,-0.074,0.001,-0.072,-0.222,-0.072,0.002,0.406,0.0,1.766,0.839,0.251,-0.011,0.0,0.001,-0.0
9012007,631,1.0,1.0,1.0,1.0,100.0,15.0,100.0,100.0,100.0,1.0,1.0,814.056,253.001,0.022,12.18,0.0,80.0,55.0,1.4,1330.75,1388.214,1450.65,1364.033,62.79,62.51,71.024,62.695,60.147,1.406,2.036,0.392,67.016,53.629,82.515,57.897,0.0,60.65,106.345,83.988,104.725,31.309,62.809,32.427,-10.82,81.063,86.813,70.875,69.875,63.375,64.313,0.0,37.031,72.0,70.0,1000.0,200.0,0.098,196.25,73.375,72.063,-0.052,71.563,70.5,63.688,64.25,0.0,39.219,72.0,70.0,1000.0,200.0,0.149,425.75,77.563,77.125,0.001,71.75,70.625,63.719,64.875,0.0,51.781,72.0,70.0,1000.0,200.0,0.151,426.0,76.625,76.438,0.017,71.125,72.25,64.813,66.188,0.0,40.469,72.0,70.0,1000.0,200.0,0.055,254.125,74.688,74.375,-0.002,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.297,-0.222,-0.148,-0.072,-0.072,-0.296,-0.072,0.002,0.432,0.0,1.894,0.814,0.253,-0.01,0.0,0.0,-0.0
9012007,632,1.0,1.0,1.0,1.0,100.0,15.0,100.0,100.0,100.0,1.0,1.0,798.829,245.974,0.012,12.314,0.0,80.0,55.0,1.4,1311.75,1380.415,1423.637,1355.678,62.682,62.403,71.024,62.695,59.933,1.429,1.993,0.388,66.983,53.578,82.515,57.925,0.0,60.543,106.197,83.988,104.503,31.016,62.809,32.063,-10.82,80.813,86.938,70.875,69.875,63.25,64.313,0.0,35.625,72.0,70.0,1000.0,200.0,0.108,205.625,73.375,72.063,-0.052,71.25,70.5,63.563,64.063,0.0,40.531,72.0,70.0,1000.0,200.0,0.141,410.0,77.438,77.125,0.001,71.75,70.625,63.719,64.813,0.0,51.906,72.0,70.0,1000.0,200.0,0.149,422.75,76.688,76.438,0.017,71.125,72.25,64.813,66.125,0.0,39.594,72.0,70.0,1000.0,200.0,0.053,251.875,74.563,74.375,-0.002,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.222,-0.074,-0.072,-0.072,-0.222,0.001,0.001,0.406,0.0,1.793,0.799,0.246,-0.01,0.0,0.001,-0.0
9012007,633,1.0,1.0,1.0,1.0,100.0,15.0,100.0,100.0,100.0,1.0,1.0,791.801,247.145,0.012,12.284,0.0,80.0,55.0,1.4,1291.75,1364.84,1412.535,1340.259,62.682,62.403,71.024,62.695,60.04,1.444,2.011,0.381,66.737,53.396,82.571,58.093,0.0,60.65,106.197,84.2,104.577,33.067,63.123,33.884,-10.82,80.75,87.0,70.688,69.75,63.25,64.25,0.0,36.719,72.0,70.0,1000.0,200.0,0.1,196.75,73.375,72.063,-0.052,71.438,70.375,63.469,64.063,0.0,39.688,72.0,70.0,1000.0,200.0,0.141,409.75,77.438,77.125,0.001,71.875,70.938,63.656,64.563,0.0,51.563,72.0,70.0,1000.0,200.0,0.144,416.5,76.625,76.313,0.017,71.125,72.25,64.75,66.125,0.0,37.656,72.0,70.0,1000.0,200.0,0.052,249.875,74.688,74.375,-0.002,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.149,-0.222,-0.074,-0.072,-0.072,-0.222,0.001,0.001,0.334,0.0,1.395,0.792,0.247,-0.01,0.0,0.001,-0.0
9012007,634,1.0,1.0,1.0,1.0,100.0,15.0,100.0,100.0,100.0,1.0,1.0,776.574,247.145,0.012,12.284,0.0,80.0,55.0,1.4,1261.25,1350.851,1406.197,1325.61,62.574,62.403,70.919,62.483,59.933,1.433,1.939,0.384,66.581,53.294,82.571,58.177,0.0,60.65,106.049,84.2,104.429,33.507,62.809,34.54,-10.82,80.625,87.063,70.875,69.625,63.156,64.125,0.0,37.156,72.0,70.0,1000.0,200.0,0.098,196.0,73.375,72.063,-0.052,71.563,70.375,63.469,64.0,0.0,38.156,72.0,70.0,1000.0,200.0,0.139,407.25,77.438,77.125,0.001,71.75,70.625,63.656,64.563,0.0,51.594,72.0,70.0,1000.0,200.0,0.142,414.0,76.625,76.438,0.017,71.125,72.25,64.625,66.0,0.0,38.344,72.0,70.0,1000.0,200.0,0.045,233.375,74.563,74.313,-0.002,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,-0.072,-0.222,-0.072,0.001,0.433,0.0,1.764,0.777,0.247,-0.01,0.0,0.0,-0.0
9012007,635,1.0,1.0,1.0,1.0,100.0,15.0,100.0,100.0,100.0,1.0,1.0,785.944,254.173,0.012,12.284,0.0,80.0,55.0,1.4,1259.5,1367.953,1447.468,1330.235,62.574,62.297,70.919,62.483,59.826,1.421,1.931,0.392,66.387,53.163,82.627,58.373,0.0,60.435,105.901,84.306,104.355,33.433,62.809,34.467,-10.82,80.688,87.125,70.688,69.625,63.156,64.063,0.0,35.625,72.0,70.0,1000.0,200.0,0.107,205.0,73.375,71.938,-0.052,71.563,70.313,63.25,64.0,0.0,38.281,72.0,70.0,1000.0,200.0,0.137,405.5,77.438,77.313,0.001,71.75,70.688,63.438,64.5,0.0,51.625,72.0,70.0,1000.0,200.0,0.145,416.0,76.625,76.438,0.017,70.938,72.25,64.625,66.0,0.0,37.094,72.0,70.0,1000.0,200.0,0.045,231.875,74.563,74.313,-0.002,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.149,-0.222,-0.074,0.001,-0.072,-0.222,-0.072,0.001,0.432,0.0,1.765,0.786,0.254,-0.011,0.0,0.0,-0.0
9012007,636,1.0,1.0,1.0,1.0,100.0,15.0,100.0,100.0,100.0,1.0,1.0,756.662,247.145,0.012,12.269,0.0,80.0,55.0,1.4,1239.375,1322.951,1407.781,1284.087,62.359,62.085,70.814,62.378,59.826,1.436,1.942,0.377,66.276,52.942,82.712,58.345,0.0,60.328,105.827,84.412,104.281,33.287,63.018,34.321,-10.828,80.813,87.25,70.688,69.75,63.063,64.063,0.0,36.688,72.0,70.0,1000.0,200.0,0.1,197.0,73.375,71.938,-0.052,71.563,70.313,63.25,64.0,0.0,38.5,72.0,70.0,1000.0,200.0,0.128,391.75,77.563,77.125,0.001,71.688,70.625,63.438,64.5,0.0,51.625,72.0,70.0,1000.0,200.0,0.138,407.25,76.625,76.438,0.016,71.125,72.188,64.625,65.813,0.0,37.094,72.0,70.0,1000.0,200.0,0.041,221.625,74.563,74.313,-0.002,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.222,-0.074,-0.072,-0.072,-0.222,0.001,0.001,0.427,0.0,1.763,0.757,0.247,-0.011,0.0,0.0,-0.0
9012007,637,1.0,1.0,1.0,1.0,100.0,15.0,100.0,100.0,100.0,1.0,1.0,755.491,240.117,0.012,12.254,0.0,80.0,55.0,1.4,1205.75,1293.617,1399.862,1274.88,62.359,62.191,70.814,62.378,59.612,1.444,1.928,0.373,66.082,52.867,82.936,58.345,0.0,60.328,105.679,84.519,104.134,33.8,62.6,34.685,-10.82,80.875,87.375,70.688,69.625,62.969,63.844,0.0,37.063,72.0,70.0,1000.0,200.0,0.098,196.25,73.375,71.938,-0.052,71.438,70.063,63.156,63.75,0.0,38.156,72.0,70.0,1000.0,200.0,0.129,394.75,77.438,77.125,0.001,71.875,70.625,63.375,64.375,0.0,51.063,72.0,70.0,1000.0,200.0,0.133,399.75,76.5,76.438,0.017,71.125,72.188,64.5,65.813,0.0,37.125,72.0,70.0,1000.0,200.0,0.037,209.875,74.563,74.313,-0.002,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.222,-0.074,0.001,-0.072,-0.148,-0.072,0.001,0.377,0.0,1.507,0.755,0.24,-0.011,0.0,0.0,-0.0
9012007,638,1.0,1.0,1.0,1.0,100.0,15.0,100.0,100.0,100.0,1.0,1.0,756.662,237.775,0.012,12.225,0.0,80.0,55.0,1.4,1199.875,1301.325,1384.042,1274.024,62.251,62.085,70.814,62.378,59.505,1.467,1.935,0.37,65.729,52.678,83.104,58.401,0.0,60.328,105.605,84.519,104.06,34.606,62.705,35.486,-10.82,81.125,87.688,70.688,69.625,62.969,63.844,0.0,35.844,72.0,70.0,1000.0,200.0,0.107,204.75,73.375,71.938,-0.052,71.438,70.063,63.156,63.75,0.0,37.625,72.0,70.0,1000.0,200.0,0.125,387.25,77.438,77.125,0.001,71.688,70.625,63.25,64.375,0.0,51.406,72.0,70.0,1000.0,200.0,0.133,398.5,76.625,76.313,0.017,70.938,72.188,64.5,65.688,0.0,35.719,72.0,70.0,1000.0,200.0,0.036,208.5,74.563,74.313,-0.002,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.148,-0.074,-0.072,0.001,-0.222,0.001,0.001,0.383,0.0,1.495,0.757,0.238,-0.011,0.0,0.001,-0.0
9012007,639,1.0,1.0,1.0,1.0,100.0,15.0,100.0,100.0,100.0,1.0,1.0,710.981,238.946,0.012,12.299,0.0,80.0,55.0,1.4,1199.75,1270.544,1380.881,1242.608,62.251,62.085,70.814,62.272,59.505,1.425,1.906,0.366,65.656,52.544,83.3,58.457,0.0,60.22,105.383,84.731,103.986,34.752,62.914,35.632,-10.82,81.188,87.875,70.625,69.625,62.75,63.719,0.0,36.5,72.0,70.0,1000.0,200.0,0.101,198.0,73.375,71.938,-0.052,71.25,70.063,63.063,63.656,0.0,38.063,72.0,70.0,1000.0,200.0,0.117,378.25,77.438,77.125,0.001,71.625,70.375,63.25,64.313,0.0,50.938,72.0,70.0,1000.0,200.0,0.132,399.25,76.625,76.313,0.017,70.938,72.188,64.438,65.688,0.0,35.219,72.0,70.0,1000.0,200.0,0.036,208.25,74.563,74.313,-0.002,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.222,-0.074,-0.072,-0.072,-0.222,0.001,0.001,0.384,0.0,1.504,0.711,0.239,-0.011,0.0,0.001,-0.0
9012007,640,1.0,1.0,1.0,1.0,100.0,15.0,100.0,100.0,100.0,1.0,1.0,712.152,237.775,0.012,12.254,0.0,80.0,55.0,1.4,1167.0,1250.608,1371.402,1223.512,62.144,62.085,70.709,62.272,59.505,1.478,1.885,0.37,65.247,52.224,83.469,58.513,0.0,60.22,105.457,84.837,103.838,34.752,62.6,35.705,-10.82,81.375,88.0,70.625,69.375,62.719,63.656,0.0,36.969,72.0,70.0,1000.0,200.0,0.099,196.375,73.25,71.938,-0.052,71.25,70.0,63.063,63.531,0.0,36.5,72.0,70.0,1000.0,200.0,0.113,369.5,77.438,77.125,0.001,71.625,70.188,63.125,64.375,0.0,51.094,72.0,70.0,1000.0,200.0,0.127,389.75,76.625,76.313,0.017,70.938,72.063,64.188,65.688,0.0,36.406,72.0,70.0,1000.0,200.0,0.032,198.0,74.563,74.313,-0.002,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.222,-0.074,-0.072,-0.072,-0.148,-0.072,0.001,0.419,0.0,1.622,0.712,0.238,-0.01,0.0,0.001,-0.0
9012007,641,1.0,1.0,1.0,1.0,100.0,15.0,100.0,100.0,100.0,1.0,1.0,714.495,230.747,0.022,12.24,0.0,80.0,55.0,1.4,1168.125,1259.802,1360.353,1233.909,62.144,62.085,70.709,62.272,59.398,1.486,1.87,0.373,65.021,52.151,83.693,58.682,0.0,60.22,105.161,84.837,103.764,34.825,62.6,35.778,-10.82,81.563,88.313,70.688,69.438,62.531,63.656,0.0,36.063,72.0,70.0,1000.0,200.0,0.105,204.25,73.375,72.063,-0.052,71.25,70.0,62.969,63.656,0.0,35.906,72.0,70.0,1000.0,200.0,0.117,373.75,77.438,77.125,0.001,71.625,70.375,63.125,64.188,0.0,50.188,72.0,70.0,1000.0,200.0,0.127,390.75,76.625,76.313,0.017,71.125,72.063,64.188,65.625,0.0,36.219,72.0,70.0,1000.0,200.0,0.033,197.25,74.563,74.188,-0.002,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.222,-0.074,-0.072,-0.072,-0.148,-0.072,0.002,0.42,0.0,1.621,0.714,0.231,-0.01,0.0,0.001,-0.0
9012007,642,1.0,1.0,1.0,1.0,100.0,15.0,100.0,100.0,100.0,1.0,1.0,692.24,228.404,0.012,12.254,0.0,80.0,55.0,1.4,1145.625,1223.099,1343.011,1199.077,62.144,62.085,70.709,62.272,59.398,1.455,1.924,0.366,64.689,51.769,83.777,58.626,0.0,60.22,105.013,84.837,103.691,35.338,62.496,36.142,-10.82,81.5,88.375,70.625,69.375,62.531,63.563,0.0,36.469,72.0,70.0,1000.0,200.0,0.102,198.75,73.25,71.938,-0.052,71.438,70.063,62.969,63.531,0.0,36.469,72.0,70.0,1000.0,200.0,0.101,350.5,77.313,77.125,0.001,71.625,70.375,63.125,64.188,0.0,50.031,72.0,70.0,1000.0,200.0,0.125,387.25,76.5,76.438,0.017,70.938,72.063,64.125,65.625,0.0,35.938,72.0,70.0,1000.0,200.0,0.033,198.125,74.438,74.313,-0.002,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.222,-0.148,-0.072,-0.072,-0.148,-0.146,0.001,0.363,0.0,1.369,0.692,0.228,-0.01,0.0,0.0,-0.0
9012007,643,1.0,1.0,1.0,1.0,100.0,15.0,100.0,100.0,100.0,1.0,1.0,718.009,233.089,0.012,12.254,0.0,80.0,55.0,1.4,1138.5,1233.784,1346.162,1215.962,62.144,62.085,70.709,62.272,59.398,1.433,1.82,0.37,64.749,51.819,83.749,58.682,0.0,60.22,105.013,84.837,103.617,35.631,62.6,36.506,-10.82,81.438,88.5,70.563,69.375,62.531,63.406,0.0,36.625,72.0,70.0,1000.0,200.0,0.1,199.625,73.375,71.938,-0.052,71.438,70.063,62.969,63.531,0.0,35.406,72.0,70.0,1000.0,200.0,0.109,360.75,77.438,77.125,0.001,71.625,70.375,63.031,64.188,0.0,50.156,72.0,70.0,1000.0,200.0,0.122,382.75,76.625,76.313,0.017,70.938,72.063,64.125,65.625,0.0,35.25,72.0,70.0,1000.0,200.0,0.035,204.375,74.438,74.188,-0.002,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.222,-0.148,-0.072,-0.072,-0.296,-0.072,0.001,0.398,0.0,1.489,0.718,0.233,-0.011,0.0,0.001,-0.0
9012007,644,1.0,1.0,1.0,1.0,100.0,15.0,100.0,100.0,100.0,1.0,1.0,702.782,228.404,0.022,12.24,0.0,80.0,55.0,1.4,1095.875,1217.001,1327.266,1149.611,62.036,62.085,70.709,62.272,59.398,1.497,1.852,0.362,64.504,51.579,83.777,58.654,0.0,60.22,104.865,84.837,103.469,35.631,62.391,36.652,-10.82,81.438,88.5,70.563,69.375,62.531,63.406,0.0,36.719,72.0,70.0,1000.0,200.0,0.1,197.5,73.375,71.938,-0.052,71.25,70.063,62.844,63.531,0.0,36.344,72.0,70.0,1000.0,200.0,0.1,348.0,77.313,77.0,0.001,71.5,70.375,63.031,64.188,0.0,49.813,72.0,70.0,1000.0,200.0,0.109,362.5,76.625,76.313,0.017,71.125,72.063,64.0,65.5,0.0,35.75,72.0,70.0,1000.0,200.0,0.033,201.0,74.563,74.188,-0.002,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.297,-0.222,-0.148,-0.072,-0.072,-0.222,-0.072,0.002,0.467,0.0,1.736,0.703,0.228,-0.011,0.0,0.001,-0.0
9012007,645,1.0,1.0,1.0,1.0,100.0,15.0,100.0,100.0,100.0,1.0,1.0,673.499,222.548,0.022,12.314,0.0,80.0,55.0,1.4,1091.25,1203.301,1322.547,1158.419,62.036,62.085,70.709,62.272,59.291,1.433,1.874,0.362,64.235,51.372,84.03,58.682,0.0,60.22,104.718,84.944,103.395,35.778,62.391,36.652,-10.82,81.688,88.688,70.563,69.375,62.531,63.406,0.0,36.969,72.0,70.0,1000.0,200.0,0.099,197.875,73.25,71.938,-0.052,71.438,70.0,62.844,63.531,0.0,35.625,72.0,70.0,1000.0,200.0,0.094,335.75,77.313,77.125,0.001,71.625,70.188,63.031,63.969,0.0,49.875,72.0,70.0,1000.0,200.0,0.113,366.75,76.625,76.313,0.017,70.938,72.063,64.0,65.5,0.0,35.938,72.0,70.0,1000.0,200.0,0.032,199.0,74.438,74.313,-0.002,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.222,-0.148,-0.072,-0.072,-0.222,-0.072,0.001,0.404,0.0,1.495,0.673,0.223,-0.01,0.0,0.001,-0.0
9012007,646,1.0,1.0,1.0,1.0,100.0,15.0,100.0,100.0,100.0,1.0,1.0,674.671,226.062,0.012,12.24,0.0,80.0,55.0,1.4,1091.25,1186.594,1325.693,1140.002,61.929,61.979,70.709,62.272,59.291,1.467,1.87,0.359,64.358,51.438,84.058,58.738,0.0,60.113,104.644,85.05,103.321,35.998,62.6,36.943,-10.82,81.625,88.813,70.313,69.375,62.438,63.563,0.0,35.75,72.0,70.0,1000.0,200.0,0.106,205.125,73.375,71.938,-0.052,71.25,70.0,62.844,63.531,0.0,35.844,72.0,70.0,1000.0,200.0,0.088,326.5,77.313,77.0,0.001,71.625,70.188,62.813,63.844,0.0,50.469,72.0,70.0,1000.0,200.0,0.111,366.0,76.5,76.313,0.017,70.938,72.063,64.0,65.438,0.0,36.469,72.0,70.0,1000.0,200.0,0.031,194.25,74.438,74.188,-0.002,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.222,-0.074,-0.072,-0.072,-0.296,-0.072,0.001,0.435,0.0,1.606,0.675,0.226,-0.011,0.0,0.0,-0.0
9012007,647,1.0,1.0,1.0,1.0,100.0,15.0,100.0,100.0,100.0,1.0,1.0,681.698,230.747,0.022,12.254,0.0,80.0,55.0,1.4,1097.125,1195.702,1333.562,1139.369,61.929,61.979,70.709,62.272,59.184,1.455,1.874,0.373,64.335,51.626,84.142,58.654,0.0,60.113,104.57,85.156,103.247,36.218,62.287,37.162,-10.82,81.75,88.938,70.313,69.375,62.438,63.219,0.0,36.781,72.0,70.0,1000.0,200.0,0.099,196.375,73.375,71.938,-0.052,71.25,70.0,62.844,63.531,0.0,35.719,72.0,70.0,1000.0,200.0,0.085,318.75,77.313,77.0,0.001,71.5,70.625,62.813,63.844,0.0,48.969,72.0,70.0,1000.0,200.0,0.111,365.25,76.5,76.313,0.017,70.938,72.063,63.938,65.438,0.0,35.094,72.0,70.0,1000.0,200.0,0.035,203.375,74.438,74.188,-0.002,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.222,-0.074,-0.072,-0.072,-0.222,-0.072,0.001,0.444,0.0,1.606,0.682,0.231,-0.011,0.0,0.0,-0.0
9012007,648,1.0,1.0,1.0,1.0,100.0,15.0,100.0,100.0,100.0,1.0,1.0,660.615,224.89,0.022,12.284,0.0,80.0,55.0,1.4,1069.625,1197.221,1305.255,1162.211,61.929,61.979,70.709,62.272,59.398,1.444,1.841,0.366,64.103,51.357,84.114,58.71,0.0,60.006,104.57,85.156,103.174,36.437,62.391,37.307,-10.82,81.75,88.938,70.313,69.25,62.344,63.219,0.0,35.531,72.0,70.0,1000.0,200.0,0.107,205.625,73.25,71.938,-0.052,71.25,70.0,62.844,63.406,0.0,34.469,72.0,70.0,1000.0,200.0,0.086,319.25,77.313,77.0,0.001,71.625,70.188,62.813,63.844,0.0,49.125,72.0,70.0,1000.0,200.0,0.109,357.5,76.5,76.313,0.017,70.875,72.063,63.938,65.438,0.0,35.656,72.0,70.0,1000.0,200.0,0.034,198.5,74.438,74.188,-0.002,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.148,-0.223,-0.222,-0.074,-0.072,-0.072,-0.222,-0.072,0.002,0.412,0.0,1.484,0.661,0.225,-0.01,0.0,0.0,-0.0
9012007,649,1.0,1.0,1.0,1.0,100.0,15.0,100.0,100.0,100.0,1.0,1.0,659.444,222.548,0.012,12.254,0.0,80.0,55.0,1.4,1063.875,1201.781,1309.969,1160.307,61.929,61.979,70.604,62.166,59.291,1.436,1.816,0.362,64.064,51.271,84.226,58.766,0.0,60.113,104.274,85.156,103.026,36.511,62.287,37.453,-10.82,81.875,89.0,70.313,69.25,62.344,63.125,0.0,35.75,72.0,70.0,1000.0,200.0,0.106,201.5,73.25,71.938,-0.052,71.438,70.0,62.688,63.406,0.0,34.625,72.0,70.0,1000.0,200.0,0.088,322.0,77.313,77.0,0.001,71.625,70.375,62.625,63.844,0.0,49.844,72.0,70.0,1000.0,200.0,0.103,348.25,76.5,76.313,0.017,70.875,72.063,63.938,65.438,0.0,35.0,72.0,70.0,1000.0,200.0,0.035,205.25,74.438,74.188,-0.002,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.222,-0.074,-0.072,-0.072,-0.148,-0.072,0.001,0.448,0.0,1.603,0.659,0.223,-0.01,0.0,0.0,-0.0
9012007,650,1.0,1.0,1.0,1.0,100.0,15.0,100.0,100.0,100.0,1.0,1.0,653.587,222.548,0.022,12.314,0.0,80.0,55.0,1.4,1065.0,1135.223,1295.832,1104.205,61.929,61.979,70.604,62.272,59.291,1.345,1.784,0.366,63.985,51.115,84.422,58.71,0.0,60.113,104.274,85.262,102.952,36.584,62.496,37.453,-10.82,82.063,89.188,70.313,69.125,62.344,63.125,0.0,37.0,72.0,70.0,1000.0,200.0,0.096,195.125,73.25,71.875,-0.052,71.438,69.938,62.688,63.406,0.0,35.125,72.0,70.0,1000.0,200.0,0.083,313.0,77.25,77.0,0.001,71.5,70.375,62.719,63.75,0.0,49.875,72.0,70.0,1000.0,200.0,0.102,351.75,76.5,76.313,0.017,70.875,72.063,63.938,65.188,0.0,35.344,72.0,70.0,1000.0,200.0,0.034,202.625,74.438,74.188,-0.002,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.297,-0.222,-0.074,-0.072,-0.072,-0.222,-0.146,0.002,0.413,0.0,1.486,0.654,0.223,-0.01,0.0,0.0,-0.0
9012007,651,1.0,1.0,1.0,1.0,100.0,15.0,100.0,100.0,100.0,1.0,1.0,651.245,222.548,0.012,12.269,0.0,80.0,55.0,1.4,1072.125,1157.837,1305.255,1113.648,61.929,61.979,70.604,62.166,59.291,1.433,1.856,0.37,64.115,51.058,84.45,58.738,0.0,60.006,104.2,85.262,102.878,36.657,62.287,37.526,-10.828,82.063,89.313,70.563,69.125,62.438,63.219,0.0,35.531,72.0,70.0,1000.0,200.0,0.107,204.0,73.25,71.875,-0.052,71.438,70.0,62.688,63.406,0.0,34.25,72.0,70.0,1000.0,200.0,0.076,302.75,77.313,77.0,0.001,71.5,70.375,62.719,63.75,0.0,49.188,72.0,70.0,1000.0,200.0,0.099,346.25,76.5,76.313,0.017,70.875,71.813,63.781,65.188,0.0,35.781,72.0,70.0,1000.0,200.0,0.033,200.875,74.438,74.188,-0.002,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.222,-0.074,-0.072,-0.072,-0.222,-0.072,0.001,0.416,0.0,1.48,0.651,0.223,-0.01,0.0,0.0,-0.0
9012007,652,1.0,1.0,1.0,1.0,100.0,15.0,100.0,100.0,100.0,1.0,1.0,640.703,222.548,0.022,12.24,0.0,80.0,55.0,1.4,1043.125,1091.732,1275.436,1079.943,61.929,61.979,70.604,62.166,59.291,1.417,1.802,0.366,63.94,51.043,84.535,58.822,0.0,60.113,103.978,85.262,102.73,36.657,62.496,37.599,-10.82,82.25,89.375,70.313,69.125,62.344,63.125,0.0,36.844,72.0,70.0,1000.0,200.0,0.097,196.5,73.25,71.875,-0.052,71.25,70.0,62.688,63.406,0.0,33.969,72.0,70.0,1000.0,200.0,0.08,308.0,77.313,77.0,0.001,71.313,70.375,62.719,63.75,0.0,49.625,72.0,70.0,1000.0,200.0,0.094,336.75,76.5,76.125,0.017,70.875,71.813,63.781,65.125,0.0,36.375,72.0,70.0,1000.0,200.0,0.031,195.125,74.313,74.188,-0.002,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.222,-0.074,-0.072,-0.072,-0.222,-0.072,0.001,0.446,0.0,1.601,0.641,0.223,-0.01,0.0,0.001,-0.0
9012007,653,1.0,1.0,1.0,1.0,100.0,15.0,100.0,100.0,100.0,1.0,1.0,655.93,223.719,0.022,12.314,0.0,80.0,55.0,1.4,1031.625,1129.207,1289.554,1107.105,61.821,61.979,70.709,62.166,59.184,1.375,1.87,0.37,64.233,51.435,84.675,58.794,0.0,60.006,103.978,85.262,102.73,36.584,62.182,37.599,-10.82,82.375,89.5,70.313,69.125,62.344,63.219,0.0,36.094,72.0,70.0,1000.0,200.0,0.104,202.375,73.25,71.938,-0.052,71.25,70.0,62.688,63.219,0.0,34.094,72.0,70.0,1000.0,200.0,0.076,301.5,77.25,77.0,0.001,71.5,70.375,62.719,63.75,0.0,48.313,72.0,70.0,1000.0,200.0,0.097,340.75,76.5,76.313,0.017,70.875,71.813,63.781,65.125,0.0,35.406,72.0,70.0,1000.0,200.0,0.034,202.25,74.438,74.125,-0.002,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.297,-0.148,-0.148,-0.072,-0.072,-0.222,-0.072,0.001,0.488,0.0,1.735,0.656,0.224,-0.01,0.0,0.0,-0.0
9012007,654,1.0,1.0,1.0,1.0,100.0,15.0,100.0,100.0,100.0,1.0,1.0,636.018,220.205,0.022,12.254,0.0,80.0,55.0,1.4,1050.5,1094.722,1283.278,1068.738,61.929,61.979,70.604,62.061,59.291,1.307,1.762,0.37,64.153,51.21,84.731,58.794,0.0,60.113,103.83,85.369,102.583,36.657,62.391,37.526,-10.82,82.375,89.625,70.313,69.125,62.344,63.125,0.0,36.875,72.0,70.0,1000.0,200.0,0.096,197.0,73.188,71.875,-0.052,71.125,70.0,62.688,63.219,0.0,33.406,72.0,70.0,1000.0,200.0,0.068,288.0,77.313,76.938,0.001,71.5,70.438,62.719,63.75,0.0,48.531,72.0,70.0,1000.0,200.0,0.091,333.5,76.5,76.313,0.017,70.875,71.813,63.781,65.125,0.0,35.875,72.0,70.0,1000.0,200.0,0.033,200.25,74.313,74.125,-0.002,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.222,-0.148,-0.072,-0.072,-0.222,-0.072,0.001,0.414,0.0,1.479,0.636,0.22,-0.01,0.0,0.0,-0.0
9012007,655,1.0,1.0,1.0,1.0,100.0,15.0,100.0,100.0,100.0,1.0,1.0,643.045,222.548,0.012,12.284,0.0,80.0,55.0,1.4,1022.375,1082.771,1287.985,1053.206,61.821,61.979,70.604,62.166,59.291,1.368,1.661,0.37,64.081,51.283,84.787,58.85,0.0,60.22,103.682,85.262,102.509,36.584,62.182,37.599,-10.828,82.375,89.688,70.313,69.063,62.344,63.031,0.0,35.969,72.0,70.0,1000.0,200.0,0.104,201.625,73.25,71.938,-0.052,71.25,70.0,62.688,63.406,0.0,32.563,72.0,70.0,1000.0,200.0,0.063,277.75,77.25,76.938,0.001,71.5,70.188,62.719,63.75,0.0,47.938,72.0,70.0,1000.0,200.0,0.085,319.75,76.5,76.313,0.017,70.875,71.813,63.594,65.0,0.0,36.125,72.0,70.0,1000.0,200.0,0.032,198.625,74.313,74.125,-0.002,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.032,0.015,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.148,-0.223,-0.222,-0.074,-0.072,-0.072,-0.222,-0.072,0.001,0.487,0.0,1.731,0.643,0.223,-0.01,0.0,0.0,-0.0
9012007,656,1.0,1.0,1.0,1.0,100.0,15.0,100.0,100.0,100.0,1.0,1.0,648.902,222.548,0.012,12.24,0.0,80.0,55.0,1.4,1003.75,1094.722,1273.869,1078.195,62.144,61.979,70.604,62.166,59.398,1.383,1.665,0.373,64.285,51.329,84.675,58.794,0.0,60.328,103.608,85.581,102.435,36.657,62.182,37.599,-10.82,82.375,89.688,70.313,69.125,62.156,63.125,0.0,36.063,72.0,70.0,1000.0,200.0,0.103,200.625,73.375,71.938,-0.052,71.438,70.0,62.688,63.406,0.0,31.969,72.0,70.0,1000.0,200.0,0.065,277.0,77.25,77.0,0.001,71.5,70.375,62.719,63.75,0.0,48.813,72.0,70.0,1000.0,200.0,0.085,320.0,76.5,76.125,0.017,70.875,71.813,63.594,65.0,0.0,35.625,72.0,70.0,1000.0,200.0,0.034,201.625,74.313,74.125,-0.002,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.222,-0.074,-0.072,-0.146,-0.222,-0.146,0.001,0.452,0.0,1.601,0.649,0.223,-0.011,0.0,0.001,-0.0
9012007,657,1.0,1.0,1.0,1.0,100.0,15.0,100.0,100.0,100.0,1.0,1.0,636.018,222.548,0.022,12.314,0.0,80.0,55.0,1.4,998.125,1100.705,1308.398,1075.251,61.929,62.085,70.709,62.166,59.184,1.444,1.794,0.366,64.114,51.377,84.815,58.738,0.0,60.113,103.534,85.581,102.287,36.73,62.287,37.599,-10.82,82.5,89.813,70.313,69.125,62.156,63.031,0.0,35.688,72.0,70.0,1000.0,200.0,0.105,201.75,73.25,71.938,-0.052,71.25,70.313,62.688,63.406,0.0,31.375,72.0,70.0,1000.0,200.0,0.062,273.5,77.25,76.938,0.001,71.5,70.375,62.719,63.688,0.0,47.875,72.0,70.0,1000.0,200.0,0.087,319.0,76.5,76.125,0.021,70.875,71.813,63.594,65.0,0.0,35.656,72.0,70.0,1000.0,200.0,0.034,199.5,74.313,74.125,-0.002,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.222,-0.074,-0.072,-0.146,-0.222,-0.072,0.002,0.419,0.0,1.486,0.636,0.223,-0.01,0.0,0.001,-0.0
9012007,658,1.0,1.0,1.0,1.0,100.0,15.0,100.0,100.0,100.0,1.0,1.0,652.416,224.89,0.022,12.269,0.0,80.0,55.0,1.4,971.0,1097.713,1289.554,1047.037,61.929,62.085,70.709,62.166,59.184,1.474,1.812,0.37,64.073,51.336,84.983,58.71,0.0,60.22,103.386,85.581,102.213,36.584,62.182,37.526,-10.82,82.625,90.0,70.25,69.125,62.156,63.125,0.0,36.656,72.0,70.0,1000.0,200.0,0.099,197.25,73.25,71.938,-0.052,71.563,70.063,62.563,63.406,0.0,32.688,72.0,70.0,1000.0,200.0,0.06,267.75,77.25,76.938,0.001,71.5,70.375,62.625,63.75,0.0,47.5,72.0,70.0,1000.0,200.0,0.086,315.0,76.5,76.125,0.017,70.938,71.813,63.5,65.0,0.0,35.5,72.0,70.0,1000.0,200.0,0.034,201.875,74.313,74.125,-0.002,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.222,-0.074,-0.072,-0.146,-0.148,-0.072,0.001,0.451,0.0,1.605,0.652,0.225,-0.01,0.0,0.001,-0.0
9012007,659,1.0,1.0,1.0,1.0,100.0,15.0,100.0,100.0,100.0,1.0,1.0,623.133,222.548,0.012,12.21,0.0,80.0,55.0,1.4,980.625,1058.941,1270.733,1031.495,61.821,62.085,70.709,62.272,59.184,1.333,1.834,0.362,64.022,51.101,85.011,58.766,0.0,60.22,103.312,85.369,102.213,35.265,62.182,36.725,-10.82,82.625,90.063,70.25,69.063,62.156,63.031,0.0,35.563,72.0,70.0,1000.0,200.0,0.105,203.875,73.25,71.875,-0.052,71.438,70.063,62.563,63.406,0.0,31.609,72.0,70.0,1000.0,200.0,0.061,271.25,77.25,76.938,0.001,71.313,70.125,62.625,63.75,0.0,47.281,72.0,70.0,1000.0,200.0,0.08,314.0,76.375,76.125,0.017,70.938,71.75,63.5,64.875,0.0,36.281,72.0,70.0,1000.0,200.0,0.031,196.5,74.313,74.125,-0.002,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.297,-0.148,-0.148,-0.072,-0.072,-0.222,-0.072,0.001,0.662,0.0,2.476,0.623,0.223,-0.01,0.0,0.001,-0.0
9012007,700,1.0,1.0,1.0,1.0,100.0,15.0,100.0,100.0,100.0,1.0,1.0,626.647,222.548,0.012,12.344,0.0,80.0,55.0,1.4,975.75,1042.612,1259.765,1014.627,61.929,62.085,70.709,62.272,59.184,1.341,1.751,0.37,64.047,51.176,85.039,58.794,0.0,60.22,103.238,85.687,102.066,33.507,62.182,34.685,-10.82,82.563,90.0,70.125,69.063,62.156,63.031,0.0,37.281,72.0,70.0,1000.0,200.0,0.095,193.0,73.188,71.875,-0.052,71.438,70.063,62.563,63.406,0.0,31.156,72.0,70.0,1000.0,200.0,0.06,266.25,77.25,76.938,0.001,71.5,70.438,62.625,63.688,0.0,46.594,72.0,70.0,1000.0,200.0,0.074,299.5,76.375,76.125,0.017,70.938,71.75,63.5,64.875,0.0,36.125,72.0,70.0,1000.0,200.0,0.032,197.75,74.313,74.125,-0.002,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.222,-0.074,-0.072,-0.072,-0.296,-0.072,0.001,0.507,0.0,2.021,0.627,0.223,-0.01,0.0,0.001,-0.0
9012007,701,1.0,1.0,1.0,1.0,100.0,15.0,100.0,100.0,100.0,1.0,1.0,638.36,223.719,0.012,12.254,0.0,80.0,55.0,1.4,955.25,1041.13,1259.765,1020.983,62.036,62.085,70.709,62.272,59.398,1.448,1.622,0.381,64.056,51.228,84.927,58.738,0.0,60.435,103.09,85.475,101.992,33.287,62.182,34.321,-10.82,82.438,90.125,70.25,68.875,62.156,63.031,0.0,36.031,72.0,70.0,1000.0,200.0,0.104,201.375,73.188,71.875,-0.052,71.438,70.063,62.563,63.406,0.0,31.625,72.0,70.0,1000.0,200.0,0.054,257.75,77.25,76.938,0.001,71.313,70.625,62.625,63.75,0.0,46.406,72.0,70.0,1000.0,200.0,0.071,293.0,76.375,76.125,0.02,71.125,71.75,63.5,64.875,0.0,35.188,72.0,70.0,1000.0,200.0,0.035,203.75,74.313,74.125,-0.002,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.297,-0.222,0.0,-0.072,-0.072,-0.222,-0.072,0.001,0.439,0.0,1.761,0.638,0.224,-0.01,0.0,0.001,-0.0
9012007,702,1.0,1.0,1.0,1.0,100.0,15.0,100.0,100.0,100.0,1.0,1.0,614.934,221.376,0.012,12.225,0.0,80.0,55.0,1.4,944.25,1024.85,1262.898,985.201,61.821,62.085,70.709,62.272,59.184,1.345,1.654,0.366,64.065,51.124,84.871,58.626,0.0,60.22,102.942,85.475,101.918,33.287,62.182,34.321,-10.828,82.375,90.063,70.25,69.063,62.156,63.031,0.0,37.219,72.0,70.0,1000.0,200.0,0.096,193.75,73.25,71.875,-0.052,71.438,70.063,62.688,63.406,0.0,31.125,72.0,70.0,1000.0,200.0,0.053,254.875,77.25,76.938,0.001,71.188,70.375,62.625,63.75,0.0,46.563,72.0,70.0,1000.0,200.0,0.067,283.5,76.375,76.125,0.02,71.5,71.75,63.5,64.875,0.0,35.75,72.0,70.0,1000.0,200.0,0.033,200.25,74.313,74.125,-0.002,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.222,-0.074,0.001,-0.146,-0.222,0.001,0.001,0.437,0.0,1.757,0.615,0.221,-0.01,0.0,0.001,-0.0
9012007,703,1.0,1.0,1.0,1.0,100.0,15.0,100.0,100.0,100.0,1.0,1.0,609.078,217.862,0.022,12.225,0.0,80.0,55.0,1.4,945.0,1007.141,1250.369,997.716,61.821,62.085,70.709,62.272,59.184,1.413,1.701,0.366,64.061,51.278,84.871,58.597,0.0,60.22,102.942,85.475,101.844,32.994,62.182,34.03,-10.828,82.313,90.125,70.125,68.875,62.031,63.031,0.0,35.875,72.0,70.0,1000.0,200.0,0.105,202.875,73.188,71.875,-0.052,71.438,70.0,62.688,63.406,0.0,30.078,72.0,70.0,1000.0,200.0,0.056,254.75,77.125,76.813,0.001,71.313,70.625,62.625,63.844,0.0,46.531,72.0,70.0,1000.0,200.0,0.063,277.0,76.375,76.125,0.02,72.0,71.75,63.406,64.875,0.0,35.906,72.0,70.0,1000.0,200.0,0.033,196.875,74.313,74.125,-0.002,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.222,-0.074,-0.072,-0.072,-0.296,-0.072,0.001,0.434,0.0,1.76,0.609,0.218,-0.01,0.0,0.001,-0.0
9012007,704,1.0,1.0,1.0,1.0,100.0,15.0,100.0,100.0,100.0,1.0,1.0,609.078,221.376,0.012,12.18,0.0,80.0,55.0,1.4,919.375,992.425,1240.978,971.544,61.821,62.085,70.814,62.272,59.184,1.368,1.766,0.362,63.847,50.982,85.095,58.654,0.0,60.328,102.868,85.581,101.77,32.188,62.182,33.374,-10.82,82.563,90.313,70.125,69.063,62.031,63.031,0.0,37.125,72.0,70.0,1000.0,200.0,0.096,194.375,73.188,71.875,-0.052,71.25,70.0,62.688,63.406,0.0,31.172,72.0,70.0,1000.0,200.0,0.048,241.5,77.125,76.938,0.001,71.313,70.375,62.625,63.75,0.0,45.375,72.0,70.0,1000.0,200.0,0.063,277.75,76.375,76.0,0.017,72.5,71.813,63.406,64.875,0.0,35.594,72.0,70.0,1000.0,200.0,0.035,205.875,74.313,73.938,-0.002,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.148,-0.074,-0.072,-0.072,-0.222,-0.072,0.001,0.482,0.0,2.008,0.609,0.221,-0.01,0.0,0.001,-0.0
9012007,705,1.0,1.0,1.0,1.0,100.0,15.0,100.0,100.0,100.0,1.0,1.0,611.42,215.52,0.022,12.195,0.0,80.0,55.0,1.4,942.625,1014.513,1264.465,1002.041,61.821,62.085,70.709,62.272,59.184,1.394,1.65,0.366,63.877,51.092,85.18,58.654,0.0,60.435,102.72,85.475,101.696,31.675,62.182,32.792,-10.828,82.5,90.375,70.125,68.875,62.156,63.031,0.0,36.031,72.0,70.0,1000.0,200.0,0.104,202.0,73.25,71.875,-0.052,71.438,70.0,62.688,63.531,0.0,29.906,72.0,70.0,1000.0,200.0,0.045,232.375,77.25,76.813,0.001,71.313,70.125,62.625,63.75,0.0,45.875,72.0,70.0,1000.0,200.0,0.064,277.25,76.375,76.0,0.017,73.0,71.813,63.406,64.625,0.0,37.469,72.0,70.0,1000.0,200.0,0.041,219.5,74.25,73.938,-0.002,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.222,-0.074,-0.072,0.001,-0.222,0.001,0.001,0.447,0.0,1.894,0.611,0.216,-0.01,0.0,0.001,-0.0
9012007,706,1.0,1.0,1.0,1.0,100.0,15.0,100.0,100.0,100.0,1.0,1.0,619.619,221.376,0.022,12.225,0.0,80.0,55.0,1.4,954.0,1036.685,1251.935,1016.644,61.821,62.191,70.814,62.378,59.184,1.364,1.751,0.366,63.926,51.337,85.039,58.597,0.0,60.435,102.646,85.581,101.622,31.529,62.182,32.646,-10.82,82.375,90.313,70.125,69.063,62.156,63.031,0.0,35.875,72.0,70.0,1000.0,200.0,0.105,202.375,73.25,71.875,-0.052,71.563,70.0,62.563,63.406,0.0,30.063,72.0,70.0,1000.0,200.0,0.047,235.25,77.125,76.813,0.001,71.625,70.125,62.625,63.75,0.0,45.688,72.0,70.0,1000.0,200.0,0.061,273.0,76.375,76.313,0.017,73.063,71.813,63.406,64.813,0.0,38.281,72.0,70.0,1000.0,200.0,0.05,245.5,74.25,73.938,-0.002,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.222,-0.074,-0.072,-0.072,-0.222,-0.072,0.001,0.445,0.0,1.899,0.62,0.221,-0.01,0.0,0.0,-0.0
9012007,707,1.0,1.0,1.0,1.0,100.0,15.0,100.0,100.0,100.0,1.0,1.0,606.735,228.404,0.012,12.24,0.0,80.0,55.0,1.4,968.375,1026.328,1272.301,1000.92,61.821,62.191,70.814,62.378,59.184,1.387,1.816,0.388,63.935,51.116,85.067,58.541,0.0,60.435,102.572,85.475,101.475,31.382,62.182,32.5,-10.82,82.25,90.375,70.25,68.875,62.156,62.938,0.0,35.563,72.0,70.0,1000.0,200.0,0.104,203.375,73.188,71.875,-0.052,71.438,70.063,62.688,63.531,0.0,30.25,72.0,70.0,1000.0,200.0,0.043,229.875,77.125,76.813,0.001,71.5,70.438,62.625,63.75,0.0,45.469,72.0,70.0,1000.0,200.0,0.059,271.0,76.375,76.125,0.017,73.25,71.813,63.313,64.625,0.0,39.844,72.0,70.0,1000.0,200.0,0.059,265.5,74.25,73.938,-0.002,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.222,-0.074,-0.072,-0.146,-0.222,-0.072,0.001,0.444,0.0,1.903,0.607,0.228,-0.01,0.0,0.001,-0.0
