DATE,TIME,SYS-CTL,RF-CTRL,ECONCTRL,ACCH-SEL,HWC-VLV,CHWC-VLV,EA-DMPR,RA-DMPR,OA-DMPR,SF-SST,RF-SST,SF-WAT,RF-WAT,HWP-GPM,CHWP-GPM,RFCFMLAG,RF-SFSPD,SAT_SPT,SA_SPSPT,RMT-CFM,SA-CFM,RA-CFM,OA-CFM,SA-TEMP,MA-TEMP,RA-TEMP,HWC-DAT,CHWC-DAT,SA-SP,SF-DP,RF-DP,SF-SPD,RF-SPD,SA-HUMD,RA-HUMD,OA-TEMP,OAD-TEMP,HWC-EWT,HWC-LWT,HWC-MWT,CHWC-EWT,CHWC-LWT,CHWC-MWT,HWP-DP,CHWC-EAH,CHWC-LAH,RM-TEMP,PLN-TEMP,VAV-EAT,VAV-DAT,VAVHCVLV,VAV-DMPR,RMCLGSPT,RMHTGSPT,OCC-MAX,OCC-MIN,VAV-DP,VAVCFMDP,VAVHCEWT,VAVHCLWT,VAVHCGPM,RM-TEMP.1,PLN-TEMP.1,VAV-EAT.1,VAV-DAT.1,VAVHCVLV.1,VAV-DMPR.1,RMCLGSPT.1,RMHTGSPT.1,OCC-MAX.1,OCC-MIN.1,VAV-DP.1,VAVCFMDP.1,VAVHCEWT.1,VAVHCLWT.1,VAVHCGPM.1,RM-TEMP.2,PLN-TEMP.2,VAV-EAT.2,VAV-DAT.2,VAVHCVLV.2,VAV-DMPR.2,RMCLGSPT.2,RMHTGSPT.2,OCC-MAX.2,OCC-MIN.2,VAV-DP.2,VAVCFMDP.2,VAVHCEWT.2,VAVHCLWT.2,VAVHCGPM.2,RM-TEMP.3,PLN-TEMP.3,VAV-EAT.3,VAV-DAT.3,VAVHCVLV.3,VAV-DMPR.3,RMCLGSPT.3,RMHTGSPT.3,OCC-MAX.3,OCC-MIN.3,VAV-DP.3,VAVCFMDP.3,VAVHCEWT.3,VAVHCLWT.3,VAVHCGPM.3,IABBHT1,IABBHT2,IBBBHT1,IBBBHT2,WABBHT1,WABBHT2,WBBBHT1,WBBBHT2,SABBHT1,SABBHT2,SBBBHT1,SBBBHT2,EABBHT1,EABBHT2,EBBBHT1,EBBBHT2,IBBAMPS,WBBAMPS,SBBAMPS,EBBAMPS,IALITES1,IALITES2,IBLITES1,IBLITES2,WALITES1,WALITES2,WBLITES1,WBLITES2,SALITES1,SALITES2,SBLITES1,SBLITES2,EALITES1,EALITES2,EBLITES1,EBLITES2,IALITWAT,WALITWAT,SALITWAT,EALITWAT,IBLITWAT,WBLITWAT,SBLITWAT,EBLITWAT,HWC_GPM,CHWC_GPM,E_hcoil,E_ccoil,E_SF,E_RF,E_ZONE_I,E_ZONE_W,E_ZONE_S,E_ZONE_E
9012007,708,1.0,1.0,1.0,1.0,100.0,15.0,100.0,100.0,100.0,1.0,1.0,616.105,221.376,0.022,12.24,0.0,80.0,55.0,1.4,985.75,1079.788,1245.673,1050.795,61.821,62.297,70.709,62.378,59.077,1.433,1.787,0.37,63.778,51.051,85.152,58.401,0.0,60.543,102.424,85.581,101.327,33.58,62.287,34.394,-10.82,82.25,90.375,70.125,68.875,62.156,62.938,0.0,36.875,72.0,70.0,1000.0,200.0,0.098,195.0,73.0,71.875,-0.052,71.438,70.063,62.563,63.406,0.0,29.109,72.0,70.0,1000.0,200.0,0.045,232.0,77.125,76.813,0.001,71.5,70.625,62.625,63.75,0.0,44.844,72.0,70.0,1000.0,200.0,0.06,269.0,76.375,76.0,0.017,73.688,71.813,63.313,64.5,0.0,40.563,72.0,70.0,1000.0,200.0,0.073,294.75,74.25,73.938,-0.002,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.222,-0.074,-0.072,-0.072,-0.222,-0.072,0.001,0.347,0.0,1.385,0.616,0.221,-0.009,0.0,0.001,-0.0
9012007,709,1.0,1.0,1.0,1.0,100.0,15.0,100.0,100.0,100.0,1.0,1.0,617.277,220.205,0.022,12.195,0.0,80.0,55.0,1.4,1006.25,1066.378,1258.198,1051.644,61.821,62.297,70.814,62.378,59.184,1.353,1.704,0.381,64.039,51.231,85.208,58.345,0.0,60.543,102.35,85.687,101.327,33.873,62.287,34.831,-10.82,82.188,90.438,70.125,69.063,62.031,63.031,0.0,36.094,72.0,70.0,1000.0,200.0,0.104,201.25,73.188,71.875,-0.052,71.25,70.063,62.688,63.531,0.0,28.406,72.0,70.0,1000.0,200.0,0.043,228.25,77.125,76.813,0.001,71.5,70.438,62.625,63.75,0.0,45.313,72.0,70.0,1000.0,200.0,0.059,265.25,76.375,76.0,0.017,74.063,71.813,63.219,64.438,0.0,43.563,72.0,70.0,1000.0,200.0,0.077,302.5,74.25,73.938,-0.002,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.296,-0.074,-0.072,-0.072,-0.222,-0.072,0.001,0.411,0.0,1.623,0.617,0.22,-0.01,0.0,0.001,-0.0
9012007,710,1.0,1.0,1.0,1.0,100.0,15.0,100.0,100.0,100.0,1.0,1.0,613.763,226.062,0.012,12.195,0.0,80.0,55.0,1.4,1013.375,1099.209,1319.401,1064.563,61.821,62.403,70.814,62.483,59.291,1.471,1.69,0.373,63.902,51.303,85.264,58.401,0.0,60.543,102.35,85.475,101.179,33.653,62.391,34.685,-10.82,82.25,90.5,70.125,69.063,62.156,63.031,0.0,35.813,72.0,70.0,1000.0,200.0,0.105,202.5,73.188,71.875,-0.052,71.25,70.0,62.563,63.531,0.0,28.297,72.0,70.0,1000.0,200.0,0.035,205.0,77.125,76.813,0.001,71.5,70.375,62.625,63.75,0.0,45.031,72.0,70.0,1000.0,200.0,0.056,254.25,76.188,76.0,0.017,74.25,72.063,63.219,64.438,0.0,45.406,72.0,70.0,1000.0,200.0,0.096,338.25,74.25,73.938,-0.002,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.296,-0.148,-0.072,-0.072,-0.222,-0.146,0.001,0.438,0.0,1.749,0.614,0.226,-0.01,0.0,0.0,-0.0
9012007,711,1.0,1.0,1.0,1.0,100.0,15.0,100.0,100.0,100.0,1.0,1.0,657.101,217.862,0.022,12.344,0.0,80.0,55.0,1.4,1013.375,1085.757,1250.369,1068.544,61.821,62.297,70.814,62.483,59.291,1.372,1.867,0.362,64.315,51.39,85.236,58.233,0.0,60.65,102.276,85.687,101.179,33.653,62.287,34.612,-10.82,82.125,90.5,70.063,68.875,62.156,62.938,0.0,35.719,72.0,70.0,1000.0,200.0,0.103,202.375,73.188,71.75,-0.052,71.25,70.313,62.563,63.531,0.0,27.484,72.0,70.0,1000.0,200.0,0.036,208.5,76.938,76.813,0.001,71.5,70.438,62.625,63.75,0.0,44.5,72.0,70.0,1000.0,200.0,0.055,261.25,76.375,76.0,0.017,74.5,71.813,62.969,64.375,0.0,47.125,72.0,70.0,1000.0,200.0,0.112,369.5,74.125,73.938,-0.002,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.149,-0.222,-0.074,-0.072,-0.072,-0.222,-0.072,0.001,0.413,0.0,1.645,0.657,0.218,-0.011,0.0,0.001,-0.0
9012007,712,1.0,1.0,1.0,1.0,100.0,15.0,100.0,100.0,100.0,1.0,1.0,645.388,222.548,0.022,12.24,0.0,80.0,55.0,1.4,1043.75,1156.327,1266.032,1115.484,62.036,62.403,70.919,62.378,59.505,1.471,1.658,0.392,63.972,51.316,85.264,58.037,0.0,60.865,102.202,85.581,101.105,34.166,62.391,35.049,-10.82,82.125,90.438,70.125,68.75,62.156,62.938,0.0,36.656,72.0,70.0,1000.0,200.0,0.099,195.25,73.188,71.75,-0.052,71.25,70.375,62.563,63.531,0.0,28.375,72.0,70.0,1000.0,200.0,0.034,196.25,77.125,76.813,0.001,71.5,70.625,62.531,63.75,0.0,44.5,72.0,70.0,1000.0,200.0,0.055,253.625,76.188,76.0,0.017,74.75,71.813,62.938,64.25,0.0,48.344,72.0,70.0,1000.0,200.0,0.136,402.25,74.125,73.813,-0.002,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.032,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.148,-0.148,-0.072,-0.146,-0.222,-0.072,0.001,0.383,0.0,1.502,0.645,0.223,-0.011,0.0,0.0,-0.0
9012007,713,1.0,1.0,1.0,1.0,100.0,15.0,100.0,100.0,100.0,1.0,1.0,651.245,223.719,0.022,12.284,0.0,80.0,55.0,1.4,1033.75,1180.53,1273.869,1147.715,61.821,62.297,70.919,62.483,59.291,1.402,1.877,0.373,64.064,51.229,85.236,57.981,0.0,60.65,101.906,85.581,100.884,34.606,62.391,35.632,-10.82,81.938,90.375,70.063,68.75,62.344,62.938,0.0,35.75,72.0,70.0,1000.0,200.0,0.105,203.125,73.188,71.75,-0.052,71.25,70.375,62.563,63.531,0.0,27.234,72.0,70.0,1000.0,200.0,0.036,205.25,77.125,76.813,0.001,71.5,70.625,62.625,63.844,0.0,44.375,72.0,70.0,1000.0,200.0,0.05,244.125,76.188,76.0,0.017,74.875,71.813,62.938,64.0,0.0,50.406,72.0,70.0,1000.0,200.0,0.16,437.75,74.125,73.813,-0.002,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.148,-0.072,-0.072,-0.222,-0.072,0.001,0.454,0.0,1.751,0.651,0.224,-0.011,0.0,0.0,-0.0
9012007,714,1.0,1.0,1.0,1.0,100.0,15.0,100.0,100.0,100.0,1.0,1.0,655.93,219.034,0.012,12.299,0.0,80.0,55.0,1.4,1083.75,1185.078,1308.398,1179.547,61.821,62.51,70.919,62.483,59.398,1.311,1.888,0.362,64.269,51.304,85.348,57.953,0.0,60.757,101.758,85.475,100.884,34.679,62.391,35.632,-10.828,82.063,90.313,70.063,68.75,62.156,62.938,0.0,36.0,72.0,70.0,1000.0,200.0,0.103,199.75,73.0,71.75,-0.052,71.25,70.375,62.563,63.531,0.0,27.297,72.0,70.0,1000.0,200.0,0.035,205.75,76.938,76.813,0.001,71.625,70.438,62.625,63.844,0.0,45.063,72.0,70.0,1000.0,200.0,0.049,241.875,76.375,76.0,0.017,75.063,71.75,62.813,63.938,0.0,52.906,72.0,70.0,1000.0,200.0,0.182,467.0,74.125,73.813,-0.002,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.297,-0.222,-0.148,-0.072,-0.072,-0.148,-0.146,0.001,0.423,0.0,1.628,0.656,0.219,-0.01,0.0,0.001,-0.0
9012007,715,1.0,1.0,1.0,1.0,100.0,15.0,100.0,100.0,100.0,1.0,1.0,694.583,221.376,0.012,12.269,0.0,80.0,55.0,1.4,1112.375,1223.099,1240.978,1171.851,61.929,62.51,70.919,62.589,59.505,1.413,1.802,0.377,64.018,51.246,85.348,57.897,0.0,60.757,101.832,85.475,100.81,34.679,62.391,35.632,-10.82,82.0,90.188,70.063,68.875,62.156,62.938,0.0,36.594,72.0,70.0,1000.0,200.0,0.099,198.375,73.0,71.75,-0.052,71.25,70.375,62.563,63.656,0.0,28.016,72.0,70.0,1000.0,200.0,0.032,200.5,76.938,76.813,0.001,71.5,70.438,62.625,63.844,0.0,43.969,72.0,70.0,1000.0,200.0,0.047,238.75,76.188,76.0,0.021,75.25,71.688,62.813,63.813,0.0,55.531,72.0,70.0,1000.0,200.0,0.202,492.25,74.125,73.813,-0.002,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.297,-0.222,-0.148,0.001,-0.072,-0.222,-0.072,0.001,0.422,0.0,1.624,0.695,0.221,-0.01,0.0,0.001,-0.0
9012007,716,1.0,1.0,1.0,1.0,100.0,15.0,100.0,100.0,100.0,1.0,1.0,716.838,219.034,0.012,12.269,0.0,80.0,55.0,1.4,1137.0,1258.269,1259.765,1227.754,61.821,62.616,70.919,62.589,59.505,1.387,1.787,0.373,64.274,51.284,85.236,57.925,0.0,60.757,101.684,85.687,100.662,34.825,62.496,35.705,-10.82,81.75,90.063,70.125,68.875,62.344,63.031,0.0,36.281,72.0,70.0,1000.0,200.0,0.102,200.125,73.188,71.75,-0.052,71.25,70.375,62.688,63.531,0.0,27.641,72.0,70.0,1000.0,200.0,0.034,201.875,76.938,76.688,0.001,71.5,70.438,62.625,63.844,0.0,43.938,72.0,70.0,1000.0,200.0,0.045,235.0,76.188,76.0,0.017,75.25,71.688,62.813,63.75,0.0,58.125,72.0,70.0,1000.0,200.0,0.23,525.5,74.125,73.75,-0.002,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.015,0.039,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.297,-0.222,-0.222,-0.072,-0.072,-0.222,-0.146,0.001,0.39,0.0,1.5,0.717,0.219,-0.011,0.0,0.0,-0.0
9012007,717,1.0,1.0,1.0,1.0,100.0,15.0,100.0,100.0,100.0,1.0,1.0,693.411,222.548,0.022,12.24,0.0,80.0,55.0,1.4,1172.625,1288.996,1281.709,1267.001,61.929,62.51,71.024,62.695,59.612,1.394,1.852,0.381,64.221,51.361,85.152,57.897,0.0,60.972,101.61,85.581,100.588,35.119,62.496,35.996,-10.828,81.563,89.938,70.063,68.75,62.344,63.031,0.0,36.125,72.0,70.0,1000.0,200.0,0.104,201.25,73.0,71.75,-0.052,71.25,70.375,62.563,63.656,0.0,27.234,72.0,70.0,1000.0,200.0,0.035,203.75,76.938,76.688,0.001,71.625,70.375,62.625,63.844,0.0,43.594,72.0,70.0,1000.0,200.0,0.047,237.875,76.188,76.0,0.017,75.313,71.563,62.719,63.75,0.0,61.063,72.0,70.0,1000.0,200.0,0.254,551.0,74.125,73.813,-0.002,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.039,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.222,-0.148,-0.072,-0.072,-0.222,-0.072,0.001,0.392,0.0,1.491,0.693,0.223,-0.01,0.0,0.0,-0.0
9012007,718,1.0,1.0,1.0,1.0,100.0,15.0,100.0,100.0,100.0,1.0,1.0,725.037,221.376,0.012,12.21,0.0,80.0,55.0,1.4,1185.375,1304.41,1272.301,1270.268,62.036,62.51,70.919,62.8,59.719,1.341,1.895,0.37,64.322,51.497,85.011,57.953,0.0,60.972,101.536,85.475,100.514,35.338,62.496,36.215,-10.82,81.375,89.75,70.063,68.75,62.344,63.031,0.0,36.156,72.0,70.0,1000.0,200.0,0.103,200.625,73.0,71.75,-0.052,71.125,70.375,62.688,63.656,0.0,28.609,72.0,70.0,1000.0,200.0,0.031,191.375,77.125,76.688,0.001,71.625,70.625,62.625,63.844,0.0,43.781,72.0,70.0,1000.0,200.0,0.044,233.0,76.188,76.0,0.017,75.563,71.438,62.813,63.625,0.0,63.906,72.0,70.0,1000.0,200.0,0.278,577.5,73.938,73.813,-0.002,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.222,-0.074,-0.072,-0.072,-0.222,-0.072,0.001,0.394,0.0,1.487,0.725,0.221,-0.01,0.0,0.0,-0.0
9012007,719,1.0,1.0,1.0,1.0,100.0,15.0,100.0,100.0,100.0,1.0,1.0,747.291,227.233,0.022,12.225,0.0,80.0,55.0,1.4,1208.375,1326.046,1305.255,1290.064,62.251,62.616,70.919,62.8,60.04,1.406,1.903,0.392,64.675,51.668,84.843,57.869,0.0,61.187,101.462,85.581,100.441,35.412,62.6,36.36,-10.82,81.563,89.563,70.063,68.875,62.438,63.031,0.0,36.375,72.0,70.0,1000.0,200.0,0.101,199.125,73.0,71.75,-0.052,71.125,70.375,62.688,63.656,0.0,27.547,72.0,70.0,1000.0,200.0,0.034,201.75,76.938,76.688,0.001,71.5,70.625,62.625,63.844,0.0,43.406,72.0,70.0,1000.0,200.0,0.042,226.375,76.188,76.0,0.017,75.688,71.125,62.719,63.625,0.0,67.938,72.0,70.0,1000.0,200.0,0.31,609.5,74.125,73.75,-0.002,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.297,-0.222,-0.148,-0.146,-0.072,-0.222,-0.072,0.001,0.426,0.0,1.61,0.747,0.227,-0.01,0.0,0.0,-0.0
9012007,720,1.0,1.0,1.0,1.0,100.0,15.0,100.0,100.0,100.0,1.0,1.0,751.977,223.719,0.022,12.299,0.0,80.0,55.0,1.4,1242.375,1364.84,1295.832,1325.704,62.144,62.616,71.024,62.695,59.826,1.364,1.928,0.384,64.849,51.831,84.899,57.785,0.0,61.08,101.241,85.687,100.293,35.412,62.809,36.36,-10.82,81.625,89.438,70.063,69.063,62.438,63.125,0.0,36.469,72.0,70.0,1000.0,200.0,0.101,199.0,73.0,71.75,-0.052,71.25,70.375,62.688,63.75,0.0,27.109,72.0,70.0,1000.0,200.0,0.034,203.625,76.938,76.688,0.001,71.625,70.688,62.719,63.969,0.0,43.281,72.0,70.0,1000.0,200.0,0.042,222.0,76.188,75.938,0.017,75.563,70.938,62.719,63.625,0.0,71.438,72.0,70.0,1000.0,200.0,0.344,642.5,74.125,73.75,-0.002,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.297,-0.222,-0.148,-0.072,-0.072,-0.222,-0.072,0.001,0.426,0.0,1.62,0.752,0.224,-0.01,0.0,0.001,-0.0
9012007,721,1.0,1.0,1.0,1.0,100.0,15.0,100.0,100.0,100.0,1.0,1.0,737.921,240.117,0.012,12.314,0.0,80.0,55.0,1.4,1263.25,1374.181,1339.861,1346.232,62.144,62.616,70.919,62.8,59.826,1.345,1.852,0.399,64.988,52.049,84.675,57.673,0.0,60.972,101.315,85.475,100.219,35.558,62.809,36.506,-10.82,81.375,89.188,70.063,68.75,62.438,63.125,0.0,36.625,72.0,70.0,1000.0,200.0,0.101,198.75,73.0,71.75,-0.052,71.25,70.5,62.688,63.75,0.0,27.641,72.0,70.0,1000.0,200.0,0.033,201.875,76.938,76.688,0.001,71.625,70.813,62.719,64.188,0.0,44.469,72.0,70.0,1000.0,200.0,0.037,210.125,76.188,76.0,0.017,75.875,70.938,62.719,63.469,0.0,74.375,72.0,70.0,1000.0,200.0,0.378,673.0,73.938,73.75,-0.002,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.222,-0.074,-0.072,-0.072,-0.222,-0.072,0.001,0.428,0.0,1.621,0.738,0.24,-0.01,0.0,0.0,-0.0
9012007,722,1.0,1.0,1.0,1.0,100.0,15.0,100.0,100.0,100.0,1.0,1.0,775.403,227.233,0.022,12.299,0.0,80.0,55.0,1.4,1308.625,1391.336,1311.541,1360.529,62.251,62.616,71.024,62.8,59.933,1.337,1.885,0.381,65.388,52.279,84.731,57.701,0.0,61.08,101.167,85.475,100.145,35.778,62.6,36.725,-10.82,81.375,89.063,70.063,68.75,62.438,63.125,0.0,37.25,72.0,70.0,1000.0,200.0,0.098,196.0,73.0,71.75,-0.052,71.25,70.5,62.844,63.75,0.0,27.422,72.0,70.0,1000.0,200.0,0.034,202.25,76.875,76.688,0.001,71.625,70.813,62.813,63.969,0.0,44.688,72.0,70.0,1000.0,200.0,0.038,211.5,76.188,75.938,0.017,75.875,70.875,62.719,63.469,0.0,80.0,72.0,70.0,1000.0,200.0,0.409,701.5,73.938,73.563,-0.002,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.297,-0.148,-0.148,-0.072,-0.072,-0.222,-0.072,0.001,0.434,0.0,1.618,0.775,0.227,-0.01,0.0,0.001,-0.0
9012007,723,1.0,1.0,1.0,1.0,100.0,15.0,100.0,100.0,100.0,1.0,1.0,791.801,229.575,0.012,12.299,0.0,80.0,55.0,1.4,1332.875,1411.66,1308.398,1388.034,62.144,62.616,71.024,62.8,59.933,1.337,1.939,0.392,65.721,52.601,84.703,57.701,0.0,61.08,101.167,85.687,100.071,35.851,62.705,36.797,-10.82,81.375,89.0,69.938,68.75,62.531,63.219,1.698,37.5,72.0,70.0,1000.0,200.0,0.098,196.375,73.0,71.75,-0.052,71.25,70.5,62.688,63.75,0.0,27.344,72.0,70.0,1000.0,200.0,0.034,202.25,76.875,76.688,0.001,71.625,70.813,62.719,63.969,0.0,44.594,72.0,70.0,1000.0,200.0,0.036,209.125,76.125,76.0,0.017,76.063,70.688,62.719,63.469,0.0,85.0,72.0,70.0,1000.0,200.0,0.444,731.5,73.813,73.563,-0.002,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.297,-0.148,-0.148,-0.072,-0.146,-0.222,-0.072,0.001,0.433,0.0,1.616,0.792,0.23,-0.01,0.0,0.0,-0.0
9012007,724,1.0,1.0,1.0,1.0,100.0,15.0,100.0,100.0,100.0,1.0,1.0,809.37,236.603,0.022,12.21,0.0,80.0,55.0,1.4,1367.0,1432.038,1346.162,1411.299,62.359,62.616,71.024,62.8,60.04,1.383,1.931,0.395,66.073,52.934,84.478,57.701,0.0,61.08,101.093,85.687,99.997,36.071,62.914,36.943,-10.82,81.438,88.75,70.063,68.75,62.719,63.219,0.0,37.531,72.0,70.0,1000.0,200.0,0.1,197.75,72.875,71.75,-0.052,71.438,70.375,62.844,63.75,0.0,28.313,72.0,70.0,1000.0,200.0,0.032,193.25,76.875,76.688,0.001,71.688,70.813,62.813,64.188,0.0,43.719,72.0,70.0,1000.0,200.0,0.037,211.625,76.188,75.938,0.017,76.063,70.563,62.719,63.469,0.0,90.813,72.0,70.0,1000.0,200.0,0.483,760.5,73.813,73.5,-0.002,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.297,-0.222,-0.148,-0.072,-0.072,-0.222,-0.072,0.002,0.397,0.0,1.479,0.809,0.237,-0.009,0.0,0.001,-0.0
9012007,725,1.0,1.0,1.0,1.0,100.0,15.0,100.0,100.0,100.0,1.0,1.0,822.255,235.432,0.012,12.284,0.0,80.0,55.0,1.4,1378.375,1460.341,1330.414,1422.093,62.359,62.616,71.024,62.8,60.147,1.341,1.975,0.395,66.376,53.048,84.45,57.617,0.0,61.187,100.945,85.475,99.924,36.218,62.705,37.162,-10.828,81.438,88.625,70.063,68.875,62.719,63.219,0.0,37.875,72.0,70.0,1000.0,200.0,0.099,196.75,72.875,71.75,-0.052,71.25,70.375,62.969,63.813,0.0,27.406,72.0,70.0,1000.0,200.0,0.034,202.375,76.875,76.688,0.001,71.688,70.938,62.813,64.188,0.0,44.375,72.0,70.0,1000.0,200.0,0.036,209.25,76.188,75.938,0.016,76.188,70.438,62.719,63.469,0.0,98.125,72.0,70.0,1000.0,200.0,0.504,777.5,73.813,73.563,-0.002,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.222,-0.074,-0.072,-0.072,-0.222,-0.072,0.001,0.438,0.0,1.61,0.822,0.235,-0.009,0.0,0.001,-0.0
9012007,726,1.0,1.0,1.0,1.0,100.0,15.0,100.0,100.0,100.0,1.0,1.0,824.597,242.46,0.022,12.299,0.0,80.0,55.0,1.4,1386.5,1443.032,1358.775,1419.39,62.359,62.616,71.024,62.8,60.254,1.33,1.993,0.41,66.597,53.252,84.394,57.645,0.0,61.187,100.871,85.475,99.776,36.511,62.705,37.38,-10.82,81.438,88.5,70.063,68.75,62.719,63.219,0.0,37.906,72.0,70.0,1000.0,200.0,0.1,197.625,72.875,71.75,-0.052,71.25,70.375,62.969,63.813,0.0,28.375,72.0,70.0,1000.0,200.0,0.031,196.75,76.875,76.688,0.001,71.688,70.938,63.031,64.313,0.0,43.875,72.0,70.0,1000.0,200.0,0.037,210.625,76.188,75.938,0.017,76.188,70.375,62.813,63.469,0.0,100.0,72.0,70.0,1000.0,200.0,0.515,784.0,73.813,73.563,-0.002,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.297,-0.148,-0.148,-0.072,-0.072,-0.222,-0.072,0.002,0.408,0.0,1.484,0.825,0.242,-0.009,0.0,0.001,-0.0
9012007,727,1.0,1.0,1.0,1.0,100.0,15.0,100.0,100.0,100.0,1.0,1.0,833.968,242.46,0.012,12.314,0.0,80.0,55.0,1.4,1399.625,1472.952,1369.823,1439.129,62.359,62.828,71.129,62.906,60.254,1.36,1.946,0.406,66.832,53.497,84.31,57.673,0.0,61.295,100.723,85.581,99.776,36.584,62.809,37.453,-10.82,81.438,88.375,70.063,68.875,62.75,63.219,0.0,37.969,72.0,70.0,1000.0,200.0,0.101,198.75,72.875,71.75,-0.052,71.25,70.5,62.969,63.813,0.0,28.531,72.0,70.0,1000.0,200.0,0.035,205.25,76.875,76.5,0.001,71.625,70.938,63.031,64.313,0.0,43.188,72.0,70.0,1000.0,200.0,0.037,211.875,76.188,75.938,0.017,76.188,70.375,62.719,63.469,0.0,100.0,72.0,70.0,1000.0,200.0,0.516,787.0,73.813,73.5,-0.002,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.222,-0.074,-0.072,-0.146,-0.222,-0.072,0.001,0.408,0.0,1.486,0.834,0.242,-0.009,0.0,0.001,-0.0
9012007,728,1.0,1.0,1.0,1.0,100.0,15.0,100.0,100.0,100.0,1.0,1.0,824.597,236.603,0.012,12.284,0.0,80.0,55.0,1.4,1400.625,1468.22,1347.738,1431.173,62.467,62.828,71.129,62.906,60.361,1.379,1.982,0.41,66.922,53.517,84.338,57.673,0.0,61.509,100.649,85.369,99.776,36.657,62.809,37.526,-10.828,81.563,88.375,70.063,68.875,62.75,63.406,0.0,37.906,72.0,70.0,1000.0,200.0,0.102,199.25,72.875,71.563,-0.052,71.25,70.375,62.969,64.0,0.0,27.891,72.0,70.0,1000.0,200.0,0.035,198.25,76.875,76.5,0.001,71.688,70.938,63.031,64.313,0.0,43.531,72.0,70.0,1000.0,200.0,0.034,204.625,76.125,75.938,0.017,76.5,70.25,62.813,63.469,0.0,100.0,72.0,70.0,1000.0,200.0,0.522,791.5,73.75,73.5,-0.002,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.222,-0.074,-0.072,-0.072,-0.222,-0.072,0.001,0.408,0.0,1.482,0.825,0.237,-0.01,0.0,0.0,-0.0
9012007,729,1.0,1.0,1.0,1.0,100.0,15.0,100.0,100.0,100.0,1.0,1.0,845.681,240.117,0.022,12.344,0.0,80.0,55.0,1.4,1391.625,1455.616,1365.087,1433.008,62.574,62.934,71.129,63.011,60.361,1.372,2.0,0.388,66.981,53.558,84.338,57.588,0.0,61.617,100.649,85.581,99.776,36.73,62.809,37.671,-10.82,81.5,88.375,70.063,68.75,62.75,63.406,0.0,38.063,72.0,70.0,1000.0,200.0,0.101,198.625,72.875,71.563,-0.052,71.438,70.375,63.063,64.0,0.0,27.406,72.0,70.0,1000.0,200.0,0.034,204.25,76.75,76.5,0.001,71.688,71.188,63.125,64.375,0.0,42.563,72.0,70.0,1000.0,200.0,0.036,209.125,76.125,75.938,0.017,76.563,70.25,62.813,63.469,0.0,100.0,72.0,70.0,1000.0,200.0,0.518,788.5,73.75,73.5,-0.002,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.015,0.039,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.222,-0.148,-0.072,-0.072,-0.222,-0.072,0.001,0.445,0.0,1.613,0.846,0.24,-0.01,0.0,0.0,-0.0
9012007,730,1.0,1.0,1.0,1.0,100.0,15.0,100.0,100.0,100.0,1.0,1.0,864.422,237.775,0.012,12.284,0.0,80.0,55.0,1.4,1391.625,1480.844,1372.981,1444.309,62.682,62.934,71.129,63.117,60.468,1.383,1.993,0.392,67.069,53.67,84.563,57.588,0.0,61.617,100.353,85.687,99.407,36.657,63.123,37.599,-10.828,81.75,88.375,70.063,68.875,62.719,63.563,0.0,37.188,72.0,70.0,1000.0,200.0,0.106,205.125,72.875,71.75,-0.052,71.25,70.375,63.063,64.0,0.0,27.656,72.0,70.0,1000.0,200.0,0.035,206.125,76.875,76.5,0.001,71.688,71.0,63.125,64.375,0.0,42.344,72.0,70.0,1000.0,200.0,0.036,205.875,76.125,75.938,0.015,76.625,70.063,62.719,63.625,0.0,100.0,72.0,70.0,1000.0,200.0,0.519,789.0,73.75,73.5,-0.002,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.039,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.222,-0.074,-0.072,-0.072,-0.222,-0.072,0.001,0.437,0.0,1.607,0.864,0.238,-0.009,0.0,0.0,-0.0
9012007,731,1.0,1.0,1.0,1.0,100.0,15.0,100.0,100.0,100.0,1.0,1.0,846.852,241.288,0.012,12.374,0.0,80.0,55.0,1.4,1402.75,1457.191,1366.665,1429.233,62.682,63.04,71.129,63.117,60.575,1.383,1.989,0.384,67.237,53.759,84.114,57.701,0.0,61.617,100.501,85.369,99.554,36.73,63.018,37.671,-10.82,81.5,88.125,70.063,68.75,62.969,63.563,0.0,37.188,72.0,70.0,1000.0,200.0,0.104,201.625,72.875,71.563,-0.052,71.438,70.375,63.063,64.0,0.0,27.984,72.0,70.0,1000.0,200.0,0.034,198.375,76.875,76.5,0.001,71.688,71.188,63.125,64.5,0.0,43.781,72.0,70.0,1000.0,200.0,0.033,199.125,76.125,75.938,0.017,76.75,70.063,62.938,63.625,0.0,100.0,72.0,70.0,1000.0,200.0,0.52,789.5,73.75,73.313,-0.002,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.039,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.222,-0.148,-0.146,-0.072,-0.222,-0.072,0.001,0.443,0.0,1.617,0.847,0.241,-0.01,0.0,0.0,-0.0
9012007,732,1.0,1.0,1.0,1.0,100.0,15.0,100.0,100.0,100.0,1.0,1.0,819.912,242.46,0.012,12.24,0.0,80.0,55.0,1.4,1389.25,1466.644,1365.087,1441.849,62.682,63.146,71.129,63.117,60.575,1.341,2.029,0.395,67.187,53.774,84.17,57.617,0.0,61.724,100.279,85.369,99.407,35.265,63.123,36.725,-10.828,81.375,88.063,70.063,68.875,62.969,63.656,0.0,37.406,72.0,70.0,1000.0,200.0,0.103,200.25,72.813,71.563,-0.052,71.25,70.5,63.063,64.0,0.0,27.203,72.0,70.0,1000.0,200.0,0.035,203.625,76.875,76.5,0.001,71.75,71.188,63.125,64.375,0.0,42.875,72.0,70.0,1000.0,200.0,0.034,206.25,76.125,75.938,0.017,76.875,70.063,62.938,63.625,0.0,100.0,72.0,70.0,1000.0,200.0,0.521,787.0,73.75,73.313,-0.002,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.015,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.222,-0.074,-0.072,-0.072,-0.222,-0.072,0.001,0.641,0.0,2.482,0.82,0.242,-0.01,0.0,0.0,-0.0
9012007,733,1.0,1.0,1.0,1.0,100.0,15.0,100.0,100.0,100.0,1.0,1.0,870.278,244.802,0.022,12.374,0.0,80.0,55.0,1.4,1399.25,1466.644,1382.461,1429.195,62.79,63.04,71.129,63.223,60.575,1.387,2.029,0.395,67.259,53.813,84.086,57.645,0.0,61.832,100.279,85.369,99.333,33.873,63.018,34.977,-10.828,81.313,87.938,70.063,68.875,63.063,63.656,0.0,37.313,72.0,70.0,1000.0,200.0,0.103,200.625,72.875,71.563,-0.052,71.438,70.5,63.156,64.063,0.0,27.938,72.0,70.0,1000.0,200.0,0.032,199.25,76.875,76.5,0.001,71.75,71.313,63.25,64.5,0.0,42.219,72.0,70.0,1000.0,200.0,0.036,207.625,76.125,75.938,0.017,77.25,70.063,62.938,63.625,0.0,100.0,72.0,70.0,1000.0,200.0,0.52,790.0,73.625,73.313,-0.002,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.222,-0.074,0.001,-0.072,-0.148,-0.072,0.001,0.469,0.0,1.898,0.87,0.245,-0.01,0.0,0.0,-0.0
9012007,734,1.0,1.0,1.0,1.0,100.0,15.0,100.0,100.0,100.0,1.0,1.0,833.968,241.288,0.022,12.314,0.0,80.0,55.0,1.4,1394.25,1441.461,1371.402,1432.679,62.79,63.358,71.445,63.434,60.682,1.383,2.029,0.395,67.335,53.835,83.918,57.588,0.0,61.832,100.279,85.262,99.333,33.873,63.123,34.831,-10.82,81.188,87.875,70.063,68.875,63.063,63.719,0.0,37.25,72.0,70.0,1000.0,200.0,0.103,201.375,72.875,71.75,-0.052,71.438,70.625,63.25,64.063,0.0,28.5,72.0,70.0,1000.0,200.0,0.032,194.0,76.75,76.5,0.001,71.75,71.188,63.25,64.5,0.0,43.688,72.0,70.0,1000.0,200.0,0.034,201.25,76.125,75.938,0.017,77.25,70.063,62.938,63.75,0.0,100.0,72.0,70.0,1000.0,200.0,0.523,793.0,73.625,73.188,-0.002,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.297,-0.148,-0.148,-0.072,-0.072,-0.222,-0.072,0.001,0.403,0.0,1.639,0.834,0.241,-0.009,0.0,0.0,-0.0
9012007,735,1.0,1.0,1.0,1.0,100.0,15.0,100.0,100.0,100.0,1.0,1.0,828.111,241.288,0.022,12.389,0.0,80.0,55.0,1.4,1395.75,1458.765,1354.044,1426.467,62.897,63.252,71.235,63.223,60.79,1.314,2.043,0.392,67.416,53.856,83.749,57.56,0.0,61.939,100.057,85.262,99.185,33.727,63.123,34.831,-10.82,80.938,87.688,70.063,68.75,63.156,63.656,0.0,37.313,72.0,70.0,1000.0,200.0,0.102,199.875,72.813,71.75,-0.052,71.438,70.625,63.25,64.063,0.0,27.094,72.0,70.0,1000.0,200.0,0.035,205.625,76.75,76.5,0.001,71.875,71.313,63.25,64.563,0.0,42.906,72.0,70.0,1000.0,200.0,0.035,208.75,76.125,75.813,0.021,77.25,70.063,62.969,63.75,0.0,100.0,72.0,70.0,1000.0,200.0,0.516,785.5,73.625,73.313,-0.002,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.222,-0.074,-0.072,-0.072,-0.222,-0.072,0.001,0.465,0.0,1.901,0.828,0.241,-0.008,0.0,0.001,-0.0
9012007,736,1.0,1.0,1.0,1.0,100.0,15.0,100.0,100.0,100.0,1.0,1.0,850.366,245.974,0.022,12.344,0.0,80.0,55.0,1.4,1391.625,1479.265,1385.623,1436.889,62.897,63.358,71.235,63.434,60.79,1.391,2.065,0.388,67.507,53.934,83.637,57.504,0.0,62.046,99.983,85.262,99.111,33.507,63.332,34.685,-10.82,80.75,87.5,70.063,68.75,63.156,63.719,0.0,37.094,72.0,70.0,1000.0,200.0,0.104,201.25,72.813,71.563,-0.052,71.438,70.625,63.25,64.063,0.0,27.516,72.0,70.0,1000.0,200.0,0.034,203.375,76.75,76.5,0.001,71.875,71.313,63.375,64.563,0.0,43.0,72.0,70.0,1000.0,200.0,0.033,200.5,76.125,75.938,0.017,77.313,70.063,62.969,63.75,0.0,100.0,72.0,70.0,1000.0,200.0,0.522,790.5,73.625,73.313,-0.002,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.032,0.011,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.297,-0.148,-0.074,-0.072,-0.072,-0.222,-0.072,0.001,0.488,0.0,2.021,0.85,0.246,-0.01,0.0,0.0,-0.0
9012007,737,1.0,1.0,1.0,1.0,100.0,15.0,100.0,100.0,100.0,1.0,1.0,842.167,248.316,0.022,12.329,0.0,80.0,55.0,1.4,1398.875,1458.765,1376.14,1429.95,63.005,63.358,71.235,63.434,60.897,1.398,2.0,0.399,67.511,54.008,83.272,57.532,0.0,62.046,99.909,85.262,98.963,32.994,63.123,34.103,-10.82,80.313,87.25,69.938,68.75,63.156,63.719,0.0,37.0,72.0,70.0,1000.0,200.0,0.104,201.25,72.813,71.563,-0.052,71.438,70.625,63.469,64.25,0.0,28.375,72.0,70.0,1000.0,200.0,0.031,196.75,76.75,76.5,0.001,71.75,71.438,63.375,64.563,0.0,42.938,72.0,70.0,1000.0,200.0,0.033,200.375,76.125,75.938,0.017,77.313,70.063,62.969,63.75,0.0,100.0,72.0,70.0,1000.0,200.0,0.528,793.0,73.625,73.188,-0.002,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.222,-0.074,0.001,-0.146,-0.148,-0.072,0.001,0.454,0.0,1.901,0.842,0.248,-0.01,0.0,0.0,-0.0
9012007,738,1.0,1.0,1.0,1.0,100.0,15.0,100.0,100.0,100.0,1.0,1.0,849.195,243.631,0.022,12.329,0.0,80.0,55.0,1.4,1395.75,1447.749,1366.665,1427.121,63.005,63.358,71.235,63.434,60.79,1.368,2.029,0.395,67.569,54.06,83.02,57.588,0.0,62.154,99.761,85.262,98.963,32.628,63.227,33.738,-10.82,80.063,86.875,70.063,68.875,63.156,63.719,0.0,36.844,72.0,70.0,1000.0,200.0,0.104,201.625,72.813,71.75,-0.052,71.563,70.5,63.469,64.25,0.0,28.266,72.0,70.0,1000.0,200.0,0.033,195.625,76.75,76.375,0.001,71.75,71.438,63.438,64.563,0.0,42.781,72.0,70.0,1000.0,200.0,0.034,201.125,76.125,75.813,0.017,77.438,70.063,63.219,63.75,0.0,100.0,72.0,70.0,1000.0,200.0,0.524,793.5,73.625,73.188,-0.002,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.222,-0.074,-0.072,-0.072,-0.222,-0.072,0.001,0.447,0.0,1.902,0.849,0.244,-0.008,0.0,0.001,-0.0
9012007,739,1.0,1.0,1.0,1.0,100.0,15.0,100.0,100.0,100.0,1.0,1.0,860.908,243.631,0.012,12.329,0.0,80.0,55.0,1.4,1393.0,1477.686,1382.461,1450.076,63.112,63.464,71.235,63.54,60.897,1.375,2.032,0.388,67.596,54.067,83.272,57.476,0.0,62.154,99.761,85.262,98.816,32.481,63.541,33.593,-10.82,80.313,86.938,70.063,68.875,63.25,63.844,0.0,36.875,72.0,70.0,1000.0,200.0,0.103,200.875,72.813,71.563,-0.052,71.438,70.625,63.469,64.375,0.0,27.781,72.0,70.0,1000.0,200.0,0.035,205.625,76.75,76.375,0.001,71.875,71.563,63.438,64.813,0.0,42.781,72.0,70.0,1000.0,200.0,0.034,200.375,76.125,75.813,0.017,77.625,70.063,63.219,63.813,0.0,100.0,72.0,70.0,1000.0,200.0,0.524,792.0,73.563,73.125,-0.002,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.032,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.222,-0.074,-0.072,-0.072,-0.222,-0.072,0.001,0.441,0.0,1.906,0.861,0.244,-0.01,0.0,0.001,-0.0
9012007,740,1.0,1.0,1.0,1.0,100.0,15.0,100.0,100.0,100.0,1.0,1.0,871.45,244.802,0.022,12.329,0.0,80.0,55.0,1.4,1401.125,1461.916,1371.402,1437.441,63.005,63.783,71.445,63.857,60.897,1.394,2.068,0.388,67.744,54.191,83.441,57.56,0.0,62.369,99.687,85.262,98.816,32.408,63.332,33.447,-10.82,80.375,87.063,70.125,68.875,63.25,63.844,0.0,36.75,72.0,70.0,1000.0,200.0,0.104,201.125,72.813,71.563,-0.052,71.438,70.625,63.469,64.25,0.0,27.25,72.0,70.0,1000.0,200.0,0.035,206.125,76.688,76.5,0.001,71.875,71.438,63.438,64.813,0.0,43.531,72.0,70.0,1000.0,200.0,0.033,200.625,76.125,75.813,0.017,77.688,70.0,63.219,63.813,0.0,100.0,72.0,70.0,1000.0,200.0,0.524,793.0,73.563,73.188,-0.002,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.222,-0.074,-0.072,0.001,-0.296,-0.072,0.001,0.414,0.0,1.781,0.871,0.245,-0.01,0.0,0.001,-0.0
9012007,741,1.0,1.0,1.0,1.0,100.0,15.0,100.0,100.0,100.0,1.0,1.0,843.338,243.631,0.022,12.299,0.0,80.0,55.0,1.4,1397.125,1469.797,1380.881,1427.118,63.112,63.677,71.34,63.751,60.897,1.452,2.003,0.403,67.617,54.122,83.385,57.56,0.0,62.476,99.539,85.156,98.668,32.188,63.436,33.374,-10.82,80.188,87.0,70.063,68.875,63.375,64.063,0.0,36.594,72.0,70.0,1000.0,200.0,0.104,201.125,72.688,71.563,-0.052,71.438,70.5,63.563,64.438,0.0,27.984,72.0,70.0,1000.0,200.0,0.032,199.25,76.75,76.375,0.001,72.063,71.438,63.656,64.875,0.0,43.438,72.0,70.0,1000.0,200.0,0.034,201.5,76.125,75.813,0.018,77.625,70.063,63.313,63.938,0.0,100.0,72.0,70.0,1000.0,200.0,0.528,793.5,73.563,73.125,-0.002,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.032,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.222,-0.148,-0.072,-0.072,-0.222,-0.072,0.001,0.467,0.0,2.028,0.843,0.244,-0.009,0.0,0.001,-0.0
9012007,742,1.0,1.0,1.0,1.0,100.0,15.0,100.0,100.0,100.0,1.0,1.0,856.223,242.46,0.012,12.299,0.0,80.0,55.0,1.4,1401.0,1457.191,1360.353,1435.077,63.22,63.783,71.34,63.857,61.111,1.429,2.09,0.403,67.631,54.115,83.188,57.56,0.0,62.691,99.465,85.262,98.668,32.041,63.645,33.156,-10.828,79.813,86.938,69.938,68.875,63.375,64.063,0.0,36.406,72.0,70.0,1000.0,200.0,0.104,202.25,72.688,71.563,-0.052,71.438,70.5,63.563,64.438,0.0,28.719,72.0,70.0,1000.0,200.0,0.031,192.875,76.688,76.5,0.001,72.063,71.438,63.656,64.875,0.0,43.438,72.0,70.0,1000.0,200.0,0.034,201.75,76.125,75.813,0.017,77.313,70.063,63.313,63.938,0.0,100.0,72.0,70.0,1000.0,200.0,0.53,796.0,73.375,73.125,-0.002,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.296,-0.074,-0.072,-0.072,-0.222,-0.072,0.001,0.434,0.0,1.907,0.856,0.242,-0.009,0.0,0.001,-0.0
9012007,743,1.0,1.0,1.0,1.0,100.0,15.0,100.0,100.0,100.0,1.0,1.0,860.908,244.802,0.022,12.329,0.0,80.0,55.0,1.4,1399.25,1476.108,1380.881,1448.647,63.328,63.889,71.235,63.857,61.111,1.406,2.018,0.399,67.63,54.09,82.852,57.588,0.0,62.798,99.243,85.262,98.52,31.822,63.541,33.01,-10.82,79.375,86.625,70.063,68.875,63.375,64.063,0.0,36.469,72.0,70.0,1000.0,200.0,0.103,201.0,72.688,71.563,-0.052,71.438,70.625,63.563,64.438,0.0,27.406,72.0,70.0,1000.0,200.0,0.035,201.375,76.688,76.375,0.001,72.063,71.438,63.719,64.875,0.0,43.406,72.0,70.0,1000.0,200.0,0.034,201.5,76.0,75.813,0.017,76.75,70.063,63.313,63.938,0.0,100.0,72.0,70.0,1000.0,200.0,0.525,792.5,73.375,73.125,-0.002,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.222,0.0,-0.072,-0.072,-0.222,-0.072,0.001,0.462,0.0,2.037,0.861,0.245,-0.009,0.0,0.0,-0.0
9012007,744,1.0,1.0,1.0,1.0,100.0,15.0,100.0,100.0,100.0,1.0,1.0,851.537,242.46,0.022,12.284,0.0,80.0,55.0,1.4,1404.0,1471.374,1377.72,1451.999,63.328,63.889,71.235,63.962,61.111,1.402,2.057,0.414,67.648,54.117,82.571,57.392,0.0,62.798,99.317,85.156,98.446,31.748,63.541,32.937,-10.82,78.938,86.313,70.063,68.875,63.594,64.063,0.0,36.375,72.0,70.0,1000.0,200.0,0.103,201.375,72.688,71.563,-0.052,71.438,70.5,63.688,64.438,0.0,27.219,72.0,70.0,1000.0,200.0,0.035,205.25,76.75,76.375,0.001,72.063,71.438,63.719,64.875,0.0,44.219,72.0,70.0,1000.0,200.0,0.036,206.125,76.0,75.813,0.017,76.5,70.063,63.406,63.938,0.0,100.0,72.0,70.0,1000.0,200.0,0.525,793.0,73.563,73.063,-0.002,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.297,-0.222,-0.148,-0.072,-0.072,-0.222,-0.072,0.001,0.459,0.0,2.031,0.852,0.242,-0.009,0.0,0.0,-0.0
9012007,745,1.0,1.0,1.0,1.0,100.0,15.0,100.0,100.0,100.0,1.0,1.0,869.107,247.145,0.012,12.329,0.0,80.0,55.0,1.4,1396.875,1477.686,1372.981,1432.279,63.328,63.995,71.235,63.962,61.111,1.402,2.065,0.403,67.64,54.101,82.375,57.504,0.0,62.798,99.169,85.156,98.372,31.602,63.645,32.792,-10.82,78.625,86.0,70.063,68.875,63.594,64.063,0.0,36.375,72.0,70.0,1000.0,200.0,0.103,200.625,72.688,71.563,-0.052,71.438,70.625,63.688,64.438,0.0,27.922,72.0,70.0,1000.0,200.0,0.033,200.5,76.688,76.375,0.001,72.063,71.438,63.719,64.938,0.0,44.219,72.0,70.0,1000.0,200.0,0.036,208.375,76.0,75.813,0.021,76.063,70.063,63.406,64.0,0.0,100.0,72.0,70.0,1000.0,200.0,0.525,792.5,73.375,73.063,-0.002,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.222,-0.074,-0.072,-0.072,-0.222,-0.072,0.001,0.458,0.0,2.04,0.869,0.247,-0.009,0.0,0.001,-0.0
9012007,746,1.0,1.0,1.0,1.0,100.0,15.0,100.0,100.0,100.0,1.0,1.0,855.051,249.488,0.022,12.404,0.0,80.0,55.0,1.4,1400.625,1460.341,1418.878,1445.52,63.651,64.207,71.55,64.279,61.325,1.383,2.021,0.399,67.661,54.134,82.347,57.476,0.0,63.013,99.095,85.05,98.225,32.115,63.645,32.792,-10.828,78.625,85.813,70.063,68.875,63.594,64.125,0.0,36.188,72.0,70.0,1000.0,200.0,0.104,201.625,72.688,71.438,-0.052,71.438,70.75,63.688,64.625,0.0,28.703,72.0,70.0,1000.0,200.0,0.031,193.125,76.688,76.375,0.001,72.063,71.625,63.813,64.938,0.0,43.813,72.0,70.0,1000.0,200.0,0.036,212.875,76.0,75.813,0.021,75.688,70.063,63.406,64.0,0.0,100.0,72.0,70.0,1000.0,200.0,0.524,792.5,73.375,73.063,-0.002,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.297,-0.222,-0.148,-0.072,-0.146,-0.222,-0.072,0.001,0.266,0.0,1.168,0.855,0.249,-0.01,0.0,0.001,-0.0
9012007,747,1.0,1.0,1.0,1.0,100.0,15.0,100.0,100.0,100.0,1.0,1.0,877.306,244.802,0.012,12.344,0.0,80.0,55.0,1.4,1401.625,1498.234,1382.461,1454.837,63.543,64.207,71.34,64.068,61.218,1.417,2.047,0.399,67.663,54.127,82.403,57.448,0.0,62.906,99.021,85.05,98.225,34.459,64.063,35.414,-10.82,78.563,85.938,70.063,68.875,63.719,64.125,0.0,36.313,72.0,70.0,1000.0,200.0,0.103,200.375,72.688,71.563,-0.052,71.438,70.75,63.75,64.625,0.0,27.313,72.0,70.0,1000.0,200.0,0.035,203.0,76.75,76.375,0.001,72.063,71.313,63.719,64.938,0.0,42.688,72.0,70.0,1000.0,200.0,0.039,220.875,76.0,75.813,0.021,75.438,70.25,63.406,64.25,0.0,100.0,72.0,70.0,1000.0,200.0,0.519,789.0,73.375,73.063,-0.002,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.222,-0.074,-0.072,-0.146,-0.148,-0.146,0.001,0.398,0.0,1.638,0.877,0.245,-0.009,0.0,0.001,-0.0
9012007,748,1.0,1.0,1.0,1.0,100.0,15.0,100.0,100.0,100.0,1.0,1.0,846.852,253.001,0.012,12.359,0.0,80.0,55.0,1.4,1399.875,1477.686,1399.862,1456.038,63.543,64.101,71.34,64.174,61.218,1.356,2.072,0.406,67.696,54.127,82.347,57.336,0.0,63.013,98.947,85.05,98.077,34.752,63.854,35.705,-10.82,78.438,85.813,70.063,68.875,63.719,64.25,0.0,36.188,72.0,70.0,1000.0,200.0,0.103,200.875,72.688,71.563,-0.052,71.438,70.625,63.75,64.75,0.0,27.266,72.0,70.0,1000.0,200.0,0.034,205.125,76.75,76.375,0.001,72.063,71.438,63.813,65.063,0.0,42.719,72.0,70.0,1000.0,200.0,0.037,207.625,76.0,75.813,0.021,75.313,70.25,63.5,64.25,0.0,100.0,72.0,70.0,1000.0,200.0,0.523,793.5,73.313,73.063,-0.002,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.222,-0.074,-0.072,-0.146,-0.222,-0.072,0.001,0.405,0.0,1.636,0.847,0.253,-0.009,0.0,0.001,-0.0
9012007,749,1.0,1.0,1.0,1.0,100.0,15.0,100.0,100.0,100.0,1.0,1.0,837.482,242.46,0.012,12.374,0.0,80.0,55.0,1.4,1401.75,1484.003,1398.279,1454.482,63.543,64.207,71.235,64.279,61.325,1.387,2.079,0.392,67.708,54.168,82.179,57.504,0.0,63.121,98.873,85.05,98.003,34.679,64.063,35.705,-10.82,78.125,85.688,70.125,68.875,63.719,64.313,0.0,36.281,72.0,70.0,1000.0,200.0,0.103,200.125,72.813,71.563,-0.052,71.438,70.5,63.875,64.75,0.0,27.641,72.0,70.0,1000.0,200.0,0.033,202.625,76.688,76.375,0.001,72.063,71.313,63.969,64.938,0.0,43.406,72.0,70.0,1000.0,200.0,0.038,213.875,76.0,75.813,0.017,75.313,70.25,63.5,64.25,0.0,100.0,72.0,70.0,1000.0,200.0,0.521,790.0,73.313,73.063,-0.002,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.032,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.222,-0.074,-0.072,-0.072,-0.222,-0.072,0.001,0.432,0.0,1.764,0.837,0.242,-0.01,0.0,0.0,-0.0
9012007,750,1.0,1.0,1.0,1.0,100.0,15.0,100.0,100.0,100.0,1.0,1.0,858.565,258.858,0.022,12.404,0.0,80.0,55.0,1.4,1401.75,1479.265,1434.751,1447.493,63.435,64.207,71.235,64.279,61.325,1.417,2.029,0.414,67.691,54.156,82.179,57.56,0.0,63.013,98.799,85.05,98.003,34.972,63.958,35.851,-10.82,78.188,85.625,70.063,69.063,63.75,64.313,1.732,36.156,72.0,70.0,1000.0,200.0,0.103,200.625,72.813,71.438,-0.052,71.563,70.625,63.875,64.75,0.0,28.719,72.0,70.0,1000.0,200.0,0.031,192.875,76.688,76.375,0.001,72.063,71.563,63.813,65.063,0.0,42.531,72.0,70.0,1000.0,200.0,0.037,209.25,76.0,75.813,0.017,75.313,70.25,63.5,64.375,0.0,100.0,72.0,70.0,1000.0,200.0,0.523,791.5,73.313,72.938,-0.002,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.297,-0.148,-0.148,-0.072,-0.072,-0.222,-0.072,0.001,0.376,0.0,1.515,0.859,0.259,-0.01,0.0,0.0,-0.0
9012007,751,1.0,1.0,1.0,1.0,100.0,15.0,100.0,100.0,100.0,1.0,1.0,857.394,241.288,0.012,12.359,0.0,80.0,55.0,1.4,1398.875,1471.374,1379.3,1452.399,63.651,64.207,71.34,64.279,61.432,1.402,2.039,0.403,67.687,54.197,82.263,57.504,0.0,63.121,98.651,85.05,97.855,35.778,64.063,36.652,-10.82,78.313,85.625,70.063,68.875,63.75,64.25,0.0,35.875,72.0,70.0,1000.0,200.0,0.104,201.875,72.688,71.438,-0.052,71.438,70.625,63.875,64.813,0.0,28.344,72.0,70.0,1000.0,200.0,0.033,195.5,76.688,76.25,0.001,72.063,71.563,63.969,65.063,0.0,44.156,72.0,70.0,1000.0,200.0,0.037,208.5,76.0,75.75,0.017,75.313,70.25,63.594,64.375,0.0,100.0,72.0,70.0,1000.0,200.0,0.531,798.0,73.313,72.938,-0.002,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.222,-0.074,-0.072,-0.072,-0.222,-0.072,0.001,0.382,0.0,1.5,0.857,0.241,-0.01,0.0,0.001,-0.0
9012007,752,1.0,1.0,1.0,1.0,100.0,15.0,100.0,100.0,100.0,1.0,1.0,866.764,242.46,0.012,12.314,0.0,80.0,55.0,1.4,1406.75,1479.265,1379.3,1443.746,63.651,64.525,71.55,64.596,61.539,1.391,2.025,0.392,67.727,54.185,82.066,57.532,0.0,63.121,98.651,85.156,97.782,36.364,64.167,37.234,-10.82,78.0,85.5,70.063,68.875,63.75,64.313,0.0,35.969,72.0,70.0,1000.0,200.0,0.103,200.75,72.688,71.375,-0.052,71.563,70.625,64.063,64.75,0.0,27.375,72.0,70.0,1000.0,200.0,0.036,202.0,76.688,76.375,0.001,72.063,71.563,63.969,65.063,0.0,43.344,72.0,70.0,1000.0,200.0,0.038,217.875,76.0,75.813,0.017,75.313,70.375,63.594,64.438,0.0,100.0,72.0,70.0,1000.0,200.0,0.523,793.0,73.313,72.938,-0.002,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.222,-0.074,-0.072,-0.072,-0.222,-0.072,0.001,0.385,0.0,1.488,0.867,0.242,-0.01,0.0,0.0,-0.0
9012007,753,1.0,1.0,1.0,1.0,100.0,15.0,100.0,100.0,100.0,1.0,1.0,869.107,244.802,0.012,12.374,0.0,80.0,55.0,1.4,1405.5,1501.399,1396.696,1452.001,63.758,64.419,71.34,64.49,61.539,1.406,2.018,0.395,67.675,54.088,82.123,57.617,0.0,63.228,98.503,84.944,97.708,36.584,64.167,37.526,-10.82,78.188,85.438,69.938,68.875,63.75,64.313,0.0,36.031,72.0,70.0,1000.0,200.0,0.102,200.0,72.563,71.438,-0.052,71.438,70.625,64.063,64.813,0.0,27.531,72.0,70.0,1000.0,200.0,0.034,203.5,76.563,76.25,0.001,72.188,71.438,64.063,65.125,0.0,43.031,72.0,70.0,1000.0,200.0,0.041,218.625,76.0,75.813,0.017,75.25,70.25,63.781,64.375,0.0,100.0,72.0,70.0,1000.0,200.0,0.522,790.5,73.188,72.938,-0.002,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.222,-0.074,-0.072,-0.072,-0.222,-0.072,0.001,0.423,0.0,1.618,0.869,0.245,-0.009,0.0,0.0,-0.0
9012007,754,1.0,1.0,1.0,1.0,100.0,15.0,100.0,100.0,100.0,1.0,1.0,884.334,247.145,0.022,12.329,0.0,80.0,55.0,1.4,1418.75,1504.566,1379.3,1452.263,63.758,64.419,71.34,64.49,61.539,1.41,2.0,0.388,67.706,54.168,81.898,57.673,0.0,63.335,98.429,84.944,97.634,36.73,64.376,37.671,-10.82,77.813,85.25,70.125,69.063,63.875,64.438,0.0,36.031,72.0,70.0,1000.0,200.0,0.102,199.875,72.688,71.438,-0.052,71.563,70.5,64.063,64.813,0.0,28.016,72.0,70.0,1000.0,200.0,0.032,200.5,76.563,76.375,0.001,72.188,71.313,64.063,65.125,0.0,43.594,72.0,70.0,1000.0,200.0,0.043,222.0,76.0,75.75,0.017,75.25,70.375,63.781,64.438,0.0,100.0,72.0,70.0,1000.0,200.0,0.519,788.0,73.188,72.938,-0.002,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.297,-0.222,-0.148,-0.072,-0.072,-0.222,-0.072,0.001,0.42,0.0,1.611,0.884,0.247,-0.01,0.0,0.001,-0.0
9012007,755,1.0,1.0,1.0,1.0,100.0,15.0,100.0,100.0,100.0,1.0,1.0,862.079,242.46,0.012,12.389,0.0,80.0,55.0,1.4,1412.875,1485.583,1391.949,1454.195,63.974,64.631,71.34,64.596,61.86,1.398,2.029,0.399,67.727,54.142,82.094,57.617,0.0,63.658,98.207,84.837,97.412,37.097,64.167,38.036,-10.82,77.938,85.25,70.063,69.063,64.0,64.438,0.0,36.094,72.0,70.0,1000.0,200.0,0.102,199.625,72.688,71.438,-0.052,71.563,70.625,64.188,64.938,0.0,28.578,72.0,70.0,1000.0,200.0,0.032,193.5,76.688,76.25,0.001,72.063,71.438,64.25,65.125,0.0,43.094,72.0,70.0,1000.0,200.0,0.043,228.375,76.0,75.75,0.017,75.313,70.438,63.781,64.5,0.0,100.0,72.0,70.0,1000.0,200.0,0.522,790.0,73.188,72.75,-0.002,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.222,-0.074,-0.072,-0.072,-0.222,-0.072,0.001,0.43,0.0,1.615,0.862,0.242,-0.01,0.0,0.001,-0.0
9012007,756,1.0,1.0,1.0,1.0,100.0,15.0,100.0,100.0,100.0,1.0,1.0,856.223,243.631,0.022,12.389,0.0,80.0,55.0,1.4,1403.625,1474.53,1390.367,1459.267,63.974,64.631,71.34,64.702,61.753,1.353,2.032,0.388,67.84,54.188,81.842,57.673,0.0,63.55,98.355,85.05,97.486,37.463,64.272,38.327,-10.82,77.75,85.063,70.063,69.063,64.0,64.438,0.0,36.0,72.0,70.0,1000.0,200.0,0.102,200.125,72.688,71.438,-0.052,71.563,70.625,64.25,64.938,0.0,27.938,72.0,70.0,1000.0,200.0,0.034,198.5,76.688,76.25,0.001,72.063,71.563,64.25,65.125,0.0,43.656,72.0,70.0,1000.0,200.0,0.04,218.625,76.0,75.75,0.017,75.313,70.438,63.938,64.5,0.0,100.0,72.0,70.0,1000.0,200.0,0.521,791.0,73.188,72.75,-0.002,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.222,-0.074,-0.072,0.001,-0.222,0.001,0.001,0.399,0.0,1.486,0.856,0.244,-0.01,0.0,0.001,-0.0
9012007,757,1.0,1.0,1.0,1.0,100.0,15.0,100.0,100.0,100.0,1.0,1.0,853.88,245.974,0.022,12.434,0.0,80.0,55.0,1.4,1403.875,1485.583,1384.042,1459.134,63.974,64.738,71.34,64.702,61.86,1.394,2.003,0.395,67.711,54.246,81.842,57.701,0.0,63.55,98.059,84.837,97.412,37.61,64.376,38.473,-10.82,77.688,85.0,70.125,69.063,64.188,64.438,0.0,35.969,72.0,70.0,1000.0,200.0,0.102,200.25,72.688,71.438,-0.052,71.625,70.625,64.25,64.938,0.0,27.094,72.0,70.0,1000.0,200.0,0.035,206.0,76.563,76.375,0.001,72.063,71.438,64.25,65.375,0.0,43.5,72.0,70.0,1000.0,200.0,0.04,219.5,75.938,75.75,0.017,75.313,70.438,63.938,64.5,0.0,100.0,72.0,70.0,1000.0,200.0,0.521,790.0,73.063,72.75,-0.002,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.222,-0.074,-0.072,-0.072,-0.222,-0.072,0.001,0.401,0.0,1.489,0.854,0.246,-0.01,0.0,0.0,-0.0
9012007,758,1.0,1.0,1.0,1.0,100.0,15.0,100.0,100.0,100.0,1.0,1.0,884.334,242.46,0.022,12.374,0.0,80.0,55.0,1.4,1406.875,1485.583,1384.042,1458.999,63.974,64.844,71.445,64.807,61.86,1.421,2.05,0.403,67.833,54.21,81.477,57.729,0.0,63.55,98.207,84.837,97.264,37.536,64.585,38.545,-10.828,77.25,84.75,70.063,69.063,64.188,64.75,0.0,36.0,72.0,70.0,1000.0,200.0,0.103,200.125,72.563,71.438,-0.052,71.563,70.625,64.25,65.063,0.0,27.469,72.0,70.0,1000.0,200.0,0.034,203.75,76.563,76.25,0.001,72.063,71.563,64.375,65.375,0.0,43.438,72.0,70.0,1000.0,200.0,0.04,219.875,76.0,75.75,0.017,75.313,70.438,64.0,64.625,0.0,100.0,72.0,70.0,1000.0,200.0,0.521,790.0,72.938,72.75,-0.002,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.222,-0.074,-0.072,-0.072,-0.222,-0.072,0.002,0.462,0.0,1.733,0.884,0.242,-0.009,0.0,0.001,-0.0
