DATE,TIME,SYS-CTL,RF-CTRL,ECONCTRL,ACCH-SEL,HWC-VLV,CHWC-VLV,EA-DMPR,RA-DMPR,OA-DMPR,SF-SST,RF-SST,SF-WAT,RF-WAT,HWP-GPM,CHWP-GPM,RFCFMLAG,RF-SFSPD,SAT_SPT,SA_SPSPT,RMT-CFM,SA-CFM,RA-CFM,OA-CFM,SA-TEMP,MA-TEMP,RA-TEMP,HWC-DAT,CHWC-DAT,SA-SP,SF-DP,RF-DP,SF-SPD,RF-SPD,SA-HUMD,RA-HUMD,OA-TEMP,OAD-TEMP,HWC-EWT,HWC-LWT,HWC-MWT,CHWC-EWT,CHWC-LWT,CHWC-MWT,HWP-DP,CHWC-EAH,CHWC-LAH,RM-TEMP,PLN-TEMP,VAV-EAT,VAV-DAT,VAVHCVLV,VAV-DMPR,RMCLGSPT,RMHTGSPT,OCC-MAX,OCC-MIN,VAV-DP,VAVCFMDP,VAVHCEWT,VAVHCLWT,VAVHCGPM,RM-TEMP.1,PLN-TEMP.1,VAV-EAT.1,VAV-DAT.1,VAVHCVLV.1,VAV-DMPR.1,RMCLGSPT.1,RMHTGSPT.1,OCC-MAX.1,OCC-MIN.1,VAV-DP.1,VAVCFMDP.1,VAVHCEWT.1,VAVHCLWT.1,VAVHCGPM.1,RM-TEMP.2,PLN-TEMP.2,VAV-EAT.2,VAV-DAT.2,VAVHCVLV.2,VAV-DMPR.2,RMCLGSPT.2,RMHTGSPT.2,OCC-MAX.2,OCC-MIN.2,VAV-DP.2,VAVCFMDP.2,VAVHCEWT.2,VAVHCLWT.2,VAVHCGPM.2,RM-TEMP.3,PLN-TEMP.3,VAV-EAT.3,VAV-DAT.3,VAVHCVLV.3,VAV-DMPR.3,RMCLGSPT.3,RMHTGSPT.3,OCC-MAX.3,OCC-MIN.3,VAV-DP.3,VAVCFMDP.3,VAVHCEWT.3,VAVHCLWT.3,VAVHCGPM.3,IABBHT1,IABBHT2,IBBBHT1,IBBBHT2,WABBHT1,WABBHT2,WBBBHT1,WBBBHT2,SABBHT1,SABBHT2,SBBBHT1,SBBBHT2,EABBHT1,EABBHT2,EBBBHT1,EBBBHT2,IBBAMPS,WBBAMPS,SBBAMPS,EBBAMPS,IALITES1,IALITES2,IBLITES1,IBLITES2,WALITES1,WALITES2,WBLITES1,WBLITES2,SALITES1,SALITES2,SBLITES1,SBLITES2,EALITES1,EALITES2,EBLITES1,EBLITES2,IALITWAT,WALITWAT,SALITWAT,EALITWAT,IBLITWAT,WBLITWAT,SBLITWAT,EBLITWAT,HWC_GPM,CHWC_GPM,E_hcoil,E_ccoil,E_SF,E_RF,E_ZONE_I,E_ZONE_W,E_ZONE_S,E_ZONE_E
9012007,759,1.0,1.0,1.0,1.0,100.0,15.0,100.0,100.0,100.0,1.0,1.0,866.764,242.46,0.012,12.449,0.0,80.0,55.0,1.4,1410.5,1463.491,1388.786,1444.905,64.081,64.738,71.34,64.807,61.967,1.375,2.129,0.395,67.779,54.298,81.225,57.673,0.0,63.765,98.059,84.837,97.264,37.683,64.376,38.618,-10.82,77.063,84.313,70.063,69.063,64.188,64.75,0.0,35.938,72.0,70.0,1000.0,200.0,0.102,200.5,72.563,71.438,-0.052,71.563,70.625,64.375,65.063,0.0,28.578,72.0,70.0,1000.0,200.0,0.031,195.25,76.563,76.25,0.001,72.063,71.438,64.375,65.5,0.0,43.469,72.0,70.0,1000.0,200.0,0.041,220.625,75.938,75.75,0.012,75.313,70.438,64.0,64.625,0.0,100.0,72.0,70.0,1000.0,200.0,0.524,794.0,73.063,72.625,-0.002,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.222,-0.074,-0.072,-0.072,-0.222,-0.072,0.001,0.436,0.0,1.616,0.867,0.242,-0.009,0.0,0.0,-0.0
9012007,800,1.0,1.0,1.0,1.0,100.0,15.0,40.0,40.0,40.0,1.0,1.0,873.792,241.288,0.022,12.389,0.0,80.0,55.0,1.4,1416.875,1491.906,1395.114,1424.25,64.189,64.738,71.34,64.807,62.074,1.391,2.003,0.388,67.821,54.267,81.73,57.588,0.0,63.658,97.986,84.731,97.191,35.045,64.481,36.215,-10.82,77.688,84.625,70.063,69.063,64.188,64.75,0.0,35.875,72.0,70.0,1000.0,200.0,0.103,200.5,72.563,71.438,-0.052,71.563,70.625,64.375,65.25,0.0,28.531,72.0,70.0,1000.0,200.0,0.032,194.125,76.563,76.25,0.001,72.063,71.563,64.438,65.5,0.0,44.25,72.0,70.0,1000.0,200.0,0.042,223.0,75.938,75.75,0.021,75.438,70.563,64.125,64.813,0.0,100.0,72.0,70.0,1000.0,200.0,0.526,793.0,73.063,72.625,-0.002,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.032,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.297,-0.222,-0.148,-0.072,-0.072,-0.222,-0.072,0.001,0.492,0.0,2.014,0.874,0.241,-0.009,0.0,0.001,-0.0
9012007,801,1.0,1.0,1.0,1.0,100.0,15.0,40.0,40.0,40.0,1.0,1.0,865.593,251.83,0.022,12.329,0.0,80.0,55.0,1.4,1418.75,1515.66,1398.279,517.474,64.296,65.48,71.445,65.23,62.181,1.391,2.0,0.403,67.773,54.213,78.757,57.504,0.0,63.765,97.912,84.731,97.117,34.606,64.585,35.632,-10.82,73.563,82.625,70.063,70.563,64.375,64.875,0.0,35.656,72.0,70.0,1000.0,200.0,0.104,201.375,72.563,71.438,-0.052,71.625,70.75,64.438,65.25,0.0,27.828,72.0,70.0,1000.0,200.0,0.034,199.125,76.563,76.25,0.001,72.063,71.813,64.438,65.5,0.0,43.656,72.0,70.0,1000.0,200.0,0.042,223.0,75.938,75.75,0.017,75.563,70.563,64.125,64.813,0.0,100.0,72.0,70.0,1000.0,200.0,0.531,796.5,73.063,72.625,-0.002,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.807,12.792,11.915,12.468,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,0.0,0.0,543.5,539.5,529.0,-0.072,542.5,533.0,26.484,0.001,0.422,0.0,1.757,0.866,0.252,-0.009,0.0,0.0,-0.0
9012007,802,1.0,1.0,1.0,1.0,100.0,15.0,40.0,40.0,40.0,1.0,1.0,863.25,240.117,0.012,12.389,0.0,80.0,55.0,1.4,1417.625,1479.265,1377.72,344.402,64.512,67.496,72.076,66.392,62.609,1.433,1.996,0.41,67.611,54.15,76.261,56.86,0.0,63.872,97.764,84.731,97.043,34.606,64.69,35.632,-10.82,69.625,79.563,70.125,72.938,64.563,64.875,0.0,37.063,72.0,70.0,1000.0,200.0,0.095,192.5,72.563,71.438,-0.052,71.625,71.563,64.813,65.25,0.0,27.109,72.0,70.0,1000.0,200.0,0.035,206.625,76.563,76.188,0.001,72.313,72.625,64.688,65.563,0.0,44.156,72.0,70.0,1000.0,200.0,0.041,221.5,75.938,75.75,0.017,76.188,70.563,64.188,64.875,0.0,100.0,72.0,70.0,1000.0,200.0,0.533,799.0,73.063,72.625,-0.002,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.775,12.762,11.887,12.44,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,322.75,555.0,558.0,547.0,290.75,555.5,552.5,541.5,0.001,0.423,0.0,1.766,0.863,0.24,-0.009,0.0,0.0,-0.0
9012007,803,1.0,1.0,1.0,1.0,100.0,15.0,40.0,40.0,40.0,1.0,1.0,863.25,247.145,0.022,12.419,0.0,80.0,55.0,1.4,1432.125,1495.069,1380.881,341.419,65.158,68.769,72.707,67.66,63.466,1.387,1.939,0.406,67.643,54.113,74.746,55.486,0.0,63.872,97.764,84.625,96.969,34.606,64.69,35.705,-10.82,66.5,77.313,70.25,74.438,65.0,65.063,0.0,36.438,72.0,70.0,1000.0,200.0,0.101,198.75,72.563,71.438,-0.052,71.75,72.375,65.0,65.438,0.0,27.891,72.0,70.0,1000.0,200.0,0.035,206.875,76.563,76.25,0.001,72.375,73.688,64.938,65.688,0.0,44.375,72.0,70.0,1000.0,200.0,0.046,233.875,75.938,75.75,0.017,77.063,70.688,64.625,65.125,0.0,100.0,72.0,70.0,1000.0,200.0,0.528,793.5,73.063,72.625,-0.002,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.764,12.747,11.872,12.427,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,336.25,556.0,560.5,552.0,302.25,556.0,557.5,553.0,0.001,0.454,0.0,1.896,0.863,0.247,-0.009,0.0,0.0,-0.0
9012007,804,1.0,1.0,1.0,1.0,100.0,15.0,40.0,40.0,40.0,1.0,1.0,877.306,244.802,0.012,12.374,0.0,80.0,55.0,1.4,1447.0,1514.074,1385.623,352.055,65.803,69.512,73.232,68.61,64.429,1.402,2.054,0.403,67.645,54.139,73.176,54.001,0.0,63.98,97.616,84.731,96.895,34.166,65.003,35.268,-10.82,64.063,75.188,70.25,75.438,65.5,65.438,0.0,36.406,72.0,70.0,1000.0,200.0,0.102,199.375,72.563,71.375,-0.052,72.0,73.188,65.625,65.563,0.0,28.359,72.0,70.0,1000.0,200.0,0.036,207.875,76.563,76.25,0.001,72.688,74.313,65.438,65.938,0.0,45.188,72.0,70.0,1000.0,200.0,0.05,244.75,75.938,75.75,0.018,77.438,70.875,65.0,65.438,0.0,100.0,72.0,70.0,1000.0,200.0,0.524,792.0,72.938,72.625,-0.002,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.763,12.749,11.868,12.427,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,341.75,555.0,560.0,553.0,306.5,556.0,557.5,555.0,0.001,0.442,0.0,1.895,0.877,0.245,-0.009,0.0,0.0,-0.0
9012007,805,1.0,1.0,1.0,1.0,100.0,15.0,40.0,40.0,40.0,1.0,1.0,879.649,248.316,0.022,12.374,0.0,80.0,55.0,1.4,1471.25,1542.664,1410.95,358.241,66.449,70.148,73.968,69.561,65.286,1.379,2.068,0.414,67.711,54.174,71.689,52.852,0.0,64.087,97.616,84.625,96.747,33.653,66.988,34.758,-10.82,62.281,73.25,70.313,76.875,66.063,65.875,0.0,36.469,72.0,70.0,1000.0,200.0,0.102,199.375,72.563,71.375,-0.052,72.125,74.063,66.063,65.938,0.0,28.672,72.0,70.0,1000.0,200.0,0.04,215.5,76.375,76.188,0.001,72.875,74.625,65.875,66.188,0.0,45.781,72.0,70.0,1000.0,200.0,0.059,264.5,75.938,75.75,0.017,77.938,71.063,65.375,65.688,0.0,100.0,72.0,70.0,1000.0,200.0,0.522,791.5,72.938,72.625,-0.002,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.738,12.722,11.854,12.402,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,342.25,554.0,558.5,552.5,307.25,554.5,557.0,555.0,0.001,0.41,0.0,1.9,0.88,0.248,-0.009,0.0,0.0,-0.0
9012007,806,1.0,1.0,1.0,1.0,100.0,15.0,40.0,40.0,40.0,1.0,1.0,893.704,247.145,0.012,12.479,0.0,80.0,55.0,1.4,1498.0,1555.402,1407.781,363.922,67.095,70.679,74.494,70.089,65.928,1.398,1.982,0.403,67.822,54.291,70.287,51.899,0.0,64.195,97.468,84.625,96.674,33.433,65.63,34.54,-10.82,60.781,71.375,70.625,78.25,66.375,66.188,0.0,36.781,72.0,70.0,1000.0,200.0,0.1,197.875,72.563,71.375,-0.052,72.313,74.313,66.5,66.313,0.0,29.172,72.0,70.0,1000.0,200.0,0.043,227.25,76.563,76.25,0.001,73.313,75.0,66.25,66.563,0.0,46.156,72.0,70.0,1000.0,200.0,0.066,282.0,75.938,75.5,0.017,78.0,71.25,65.75,66.188,0.0,100.0,72.0,70.0,1000.0,200.0,0.517,786.0,72.938,72.5,-0.002,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.742,12.73,11.856,12.41,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,342.0,552.5,556.5,552.0,307.0,554.0,555.0,554.0,0.001,0.429,0.0,1.92,0.894,0.247,-0.009,0.0,0.001,-0.0
9012007,807,1.0,1.0,1.0,1.0,100.0,15.0,40.0,40.0,40.0,1.0,1.0,891.362,249.488,0.022,12.449,0.0,80.0,55.0,1.4,1518.0,1596.93,1425.224,381.656,67.633,71.103,74.915,70.618,66.463,1.368,2.007,0.395,67.936,54.322,68.941,50.918,0.0,64.087,97.394,84.731,96.6,33.287,66.779,34.394,-10.82,59.5,69.625,70.875,78.375,67.0,66.563,0.0,37.125,72.0,70.0,1000.0,200.0,0.099,196.625,72.563,71.375,-0.052,72.625,74.813,66.938,66.688,0.0,29.484,72.0,70.0,1000.0,200.0,0.048,241.75,76.563,76.188,0.001,73.375,75.063,66.688,66.875,0.0,48.094,72.0,70.0,1000.0,200.0,0.075,299.25,75.938,75.75,0.017,78.313,71.563,66.188,66.625,0.0,100.0,72.0,70.0,1000.0,200.0,0.512,781.0,72.938,72.5,-0.002,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.757,12.741,11.868,12.423,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,342.0,551.0,555.0,551.0,306.5,551.0,553.5,553.0,0.001,0.411,0.0,1.915,0.891,0.249,-0.009,0.0,0.0,-0.0
9012007,808,1.0,1.0,1.0,1.0,100.0,15.0,40.0,40.0,40.0,1.0,1.0,918.302,245.974,0.012,12.359,0.0,80.0,55.0,1.4,1546.375,1622.584,1452.241,392.214,68.171,71.315,75.125,71.04,67.105,1.349,2.065,0.403,68.058,54.501,67.791,50.385,0.0,64.195,97.246,84.519,96.378,32.994,67.406,34.175,-10.82,58.594,68.188,70.938,77.688,67.313,67.125,0.0,37.344,72.0,70.0,1000.0,200.0,0.099,196.5,72.563,71.375,-0.052,72.688,75.25,67.438,66.875,0.0,30.516,72.0,70.0,1000.0,200.0,0.053,253.375,76.375,76.188,0.001,73.625,75.438,67.063,67.188,0.0,48.219,72.0,70.0,1000.0,200.0,0.085,321.25,75.938,75.75,0.015,78.5,71.75,66.625,66.875,0.0,100.0,72.0,70.0,1000.0,200.0,0.514,783.5,72.938,72.625,-0.002,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.755,12.736,11.854,12.418,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,341.75,550.0,553.5,550.5,306.0,550.0,552.0,552.0,0.001,0.424,0.0,2.029,0.918,0.246,-0.009,0.0,0.0,-0.0
9012007,809,1.0,1.0,1.0,1.0,100.0,15.0,40.0,40.0,40.0,1.0,1.0,975.695,253.001,0.012,12.344,0.0,80.0,55.0,1.4,1578.25,1669.269,1476.144,410.175,68.602,71.634,75.335,71.357,67.534,1.406,2.133,0.384,68.253,54.558,66.977,49.797,0.0,64.302,97.32,84.519,96.526,32.994,68.137,34.103,-10.82,57.938,67.188,71.188,78.375,67.813,67.25,0.0,37.625,72.0,70.0,1000.0,200.0,0.099,196.75,72.438,71.375,-0.052,72.875,75.313,67.813,67.25,0.0,30.969,72.0,70.0,1000.0,200.0,0.062,272.25,76.375,76.25,0.001,73.688,75.625,67.625,67.563,0.0,48.813,72.0,70.0,1000.0,200.0,0.099,347.25,75.938,75.5,0.017,78.563,72.063,66.938,67.313,0.0,100.0,72.0,70.0,1000.0,200.0,0.511,781.5,72.938,72.625,-0.002,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.755,12.741,11.863,12.423,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,342.25,548.5,552.0,549.5,306.0,547.5,550.0,551.0,0.001,0.39,0.0,1.903,0.976,0.253,-0.008,0.0,0.001,-0.0
9012007,810,1.0,1.0,1.0,1.0,100.0,15.0,40.0,40.0,40.0,1.0,1.0,971.01,251.83,0.012,12.284,0.0,80.0,55.0,1.4,1609.0,1674.112,1472.953,414.057,68.925,71.74,75.545,71.568,67.855,1.391,2.194,0.403,68.304,54.592,66.108,49.376,0.0,64.302,97.246,84.519,96.378,32.701,68.451,33.884,-10.82,57.313,66.063,71.438,78.875,68.063,67.813,0.0,37.719,72.0,70.0,1000.0,200.0,0.099,197.375,72.563,71.375,-0.052,72.938,75.438,68.125,67.688,0.0,32.813,72.0,70.0,1000.0,200.0,0.063,275.0,76.375,76.25,0.001,73.875,75.5,67.938,67.938,0.0,49.5,72.0,70.0,1000.0,200.0,0.108,366.25,75.938,75.75,0.014,78.875,72.25,67.25,67.625,0.0,100.0,72.0,70.0,1000.0,200.0,0.514,785.0,72.938,72.5,-0.002,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.754,12.738,11.854,12.423,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,341.75,546.5,550.0,548.5,306.0,545.5,548.5,550.0,0.001,0.406,0.0,2.02,0.971,0.252,-0.009,0.0,0.0,-0.0
9012007,811,1.0,1.0,1.0,1.0,100.0,15.0,40.0,40.0,40.0,1.0,1.0,967.496,254.173,0.022,12.284,0.0,80.0,55.0,1.4,1609.0,1737.302,1498.511,440.86,69.248,72.058,75.756,71.78,68.283,1.387,2.187,0.399,68.274,54.642,65.491,49.012,0.0,64.517,97.172,84.519,96.378,32.628,69.182,33.811,-10.82,56.938,65.25,71.75,79.0,68.5,68.0,0.0,37.688,72.0,70.0,1000.0,200.0,0.101,198.375,72.688,71.375,-0.052,73.25,75.938,68.563,68.0,0.0,33.563,72.0,70.0,1000.0,200.0,0.07,286.75,76.375,76.188,0.006,74.0,75.438,68.25,68.188,0.0,50.688,72.0,70.0,1000.0,200.0,0.122,387.75,75.938,75.75,0.017,79.0,72.438,67.625,67.875,0.0,100.0,72.0,70.0,1000.0,200.0,0.521,789.0,72.938,72.5,-0.002,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.754,12.738,11.851,12.422,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,341.75,545.5,548.5,548.0,306.0,544.5,547.0,548.5,0.001,0.398,0.0,2.02,0.967,0.254,-0.01,0.0,0.0,-0.0
9012007,812,1.0,1.0,1.0,1.0,100.0,15.0,40.0,40.0,40.0,1.0,1.0,994.436,251.83,0.022,12.21,0.0,80.0,55.0,1.4,1665.375,1771.499,1508.114,451.993,69.678,72.164,75.861,71.991,68.497,1.353,2.176,0.399,68.418,54.766,64.79,48.928,0.0,64.41,97.098,84.519,96.304,32.481,69.6,33.666,-10.828,56.625,64.563,71.813,79.563,68.75,68.438,0.0,38.094,72.0,70.0,1000.0,200.0,0.099,196.75,72.438,71.375,-0.052,73.313,75.938,68.938,68.5,0.0,34.063,72.0,70.0,1000.0,200.0,0.08,309.5,76.375,76.188,0.006,74.188,75.188,68.625,68.563,0.0,51.531,72.0,70.0,1000.0,200.0,0.136,409.0,75.938,75.5,0.021,79.375,72.75,68.0,68.188,0.0,100.0,72.0,70.0,1000.0,200.0,0.515,783.5,72.938,72.5,-0.002,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.761,12.741,11.856,12.427,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,341.75,544.0,547.0,546.5,305.75,543.0,545.0,547.5,0.001,0.39,0.0,2.011,0.994,0.252,-0.008,0.0,0.001,-0.0
9012007,813,1.0,1.0,1.0,1.0,100.0,15.0,40.0,40.0,40.0,1.0,1.0,1021.376,260.029,0.012,12.299,0.0,80.0,55.0,1.4,1703.25,1810.727,1541.814,472.691,69.893,72.376,75.966,72.097,68.711,1.353,2.205,0.392,68.738,54.936,64.341,48.788,0.0,64.517,97.024,84.519,96.23,32.261,70.122,33.52,-10.828,56.406,64.063,71.938,79.5,69.0,68.563,0.0,36.75,72.0,70.0,1000.0,200.0,0.108,205.625,72.438,71.375,-0.052,73.563,75.563,69.188,68.625,0.0,35.5,72.0,70.0,1000.0,200.0,0.087,321.25,76.375,76.188,0.006,74.625,75.188,68.813,68.938,0.0,53.375,72.0,70.0,1000.0,200.0,0.152,427.0,75.938,75.5,0.017,79.375,72.938,68.188,68.563,0.0,100.0,72.0,70.0,1000.0,200.0,0.508,780.0,72.938,72.5,-0.002,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.835,12.815,11.926,12.497,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,343.5,542.5,545.5,546.0,305.75,542.0,543.5,546.5,0.001,0.409,0.0,2.153,1.021,0.26,-0.008,0.0,0.001,-0.0
9012007,814,1.0,1.0,1.0,1.0,100.0,15.0,40.0,40.0,40.0,1.0,1.0,1058.858,267.057,0.012,12.314,0.0,80.0,55.0,1.4,1739.875,1874.794,1580.504,494.147,70.109,72.376,76.071,72.202,68.925,1.322,2.252,0.392,69.277,55.388,64.173,48.704,0.0,64.517,96.95,84.412,96.157,32.115,70.331,33.301,-10.82,56.344,63.781,72.125,80.125,69.313,69.0,0.0,36.594,72.0,70.0,1000.0,200.0,0.106,204.25,72.563,71.375,-0.052,73.813,75.438,69.313,69.0,0.0,36.625,72.0,70.0,1000.0,200.0,0.099,343.75,76.375,76.188,0.006,75.063,75.0,69.125,69.188,0.0,54.406,72.0,70.0,1000.0,200.0,0.188,476.0,75.938,75.5,0.017,79.5,73.25,68.375,68.75,0.0,100.0,72.0,70.0,1000.0,200.0,0.5,772.5,72.938,72.5,-0.002,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.832,12.82,11.925,12.498,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,343.25,541.5,543.5,545.5,305.5,540.5,542.5,546.0,0.001,0.382,0.0,2.031,1.059,0.267,-0.009,0.0,0.001,-0.0
9012007,815,1.0,1.0,1.0,1.0,100.0,15.0,40.0,40.0,40.0,1.0,1.0,1085.798,269.4,0.022,12.299,0.0,80.0,55.0,1.4,1807.0,1944.222,1611.275,518.771,70.324,72.482,76.071,72.308,69.139,1.295,2.259,0.395,69.878,55.886,63.696,48.592,0.0,64.624,96.876,84.412,96.083,31.968,70.54,33.229,-10.82,56.125,63.344,72.313,80.125,69.688,69.25,0.0,37.125,72.0,70.0,1000.0,200.0,0.104,202.375,72.438,71.375,-0.052,73.938,75.313,69.688,69.25,0.0,38.25,72.0,70.0,1000.0,200.0,0.116,371.25,76.375,76.25,0.006,75.25,75.5,69.438,69.563,0.0,56.656,72.0,70.0,1000.0,200.0,0.222,516.5,75.813,75.5,0.017,79.813,73.438,68.813,69.0,0.0,100.0,72.0,70.0,1000.0,200.0,0.485,761.5,72.938,72.5,-0.002,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.842,12.821,11.926,12.503,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,343.25,540.0,542.0,545.0,305.25,539.0,541.5,544.5,0.001,0.402,0.0,2.156,1.086,0.269,-0.008,0.0,0.001,-0.0
9012007,816,1.0,1.0,1.0,1.0,100.0,15.0,40.0,40.0,40.0,1.0,1.0,1170.132,284.627,0.012,12.314,0.0,80.0,55.0,1.4,1860.75,1999.077,1651.969,544.54,70.862,72.482,76.071,72.519,69.567,1.273,2.317,0.388,70.768,56.52,63.36,48.479,0.0,64.947,96.728,84.306,95.935,31.822,71.063,33.083,-10.82,56.031,62.969,72.5,80.125,69.813,69.563,0.0,38.125,72.0,70.0,1000.0,200.0,0.104,201.0,72.563,71.375,-0.052,74.188,75.25,69.875,69.625,0.0,39.438,72.0,70.0,1000.0,200.0,0.136,404.5,76.375,76.188,0.006,75.375,75.5,69.688,69.75,0.0,58.625,72.0,70.0,1000.0,200.0,0.252,550.5,75.813,75.5,0.017,80.125,73.625,68.875,69.25,0.0,100.0,72.0,70.0,1000.0,200.0,0.476,755.5,72.938,72.5,-0.002,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.818,12.784,11.887,12.473,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,342.25,539.0,540.5,544.5,305.0,538.0,540.5,544.0,0.001,0.396,0.0,2.159,1.17,0.285,-0.009,0.0,0.001,-0.0
9012007,817,1.0,1.0,1.0,1.0,100.0,15.0,40.0,40.0,40.0,1.0,1.0,1199.414,302.196,0.012,12.269,0.0,80.0,55.0,1.4,1929.75,2074.297,1709.358,557.218,70.862,72.589,76.176,72.519,69.46,1.253,2.367,0.425,71.563,57.214,62.855,48.592,0.0,64.732,96.728,84.306,95.935,31.748,70.958,33.01,-10.82,55.875,62.656,72.5,80.313,70.063,69.625,0.0,38.313,72.0,70.0,1000.0,200.0,0.109,208.0,72.563,71.375,-0.052,74.5,75.313,70.188,69.938,0.0,41.156,72.0,70.0,1000.0,200.0,0.157,435.25,76.375,76.188,0.006,75.25,75.5,70.0,69.938,0.0,60.313,72.0,70.0,1000.0,200.0,0.275,575.5,75.813,75.5,0.017,80.25,73.938,69.313,69.563,0.0,100.0,72.0,70.0,1000.0,200.0,0.474,754.5,72.938,72.5,-0.002,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.815,12.803,11.906,12.485,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,341.75,537.5,539.0,544.0,304.75,535.5,539.5,543.5,0.001,0.395,0.0,2.153,1.199,0.302,-0.009,0.0,0.001,-0.0
9012007,818,1.0,1.0,1.0,1.0,100.0,15.0,40.0,40.0,40.0,1.0,1.0,1308.346,298.682,0.022,12.329,0.0,80.0,55.0,1.4,1985.125,2129.754,1729.154,592.617,70.97,72.589,76.281,72.625,69.567,1.273,2.407,0.406,72.478,57.887,62.518,48.536,0.0,64.839,96.654,84.306,95.787,31.602,71.48,32.864,-10.828,55.75,62.281,72.625,80.0,70.313,69.875,0.0,37.969,72.0,70.0,1000.0,200.0,0.113,211.25,72.438,71.375,-0.052,74.563,75.438,70.375,70.125,0.0,42.844,72.0,70.0,1000.0,200.0,0.179,463.5,76.375,76.188,0.006,75.25,75.5,70.188,70.375,0.0,62.125,72.0,70.0,1000.0,200.0,0.301,601.0,75.813,75.5,0.017,80.25,74.125,69.5,69.875,0.0,100.0,72.0,70.0,1000.0,200.0,0.47,750.0,72.938,72.5,-0.002,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.837,12.821,11.934,12.503,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,342.25,536.5,537.5,543.5,304.75,536.0,538.0,542.5,0.002,0.39,0.0,2.164,1.308,0.299,-0.008,0.0,0.001,-0.0
9012007,819,1.0,1.0,1.0,1.0,100.0,15.0,40.0,40.0,40.0,1.0,1.0,1359.883,309.224,0.022,12.329,0.0,80.0,55.0,1.4,2040.875,2187.143,1772.265,613.713,71.293,72.695,76.176,72.625,69.675,1.269,2.479,0.414,73.39,58.55,62.406,48.62,0.0,64.839,96.58,84.306,95.713,32.994,71.48,33.593,-10.82,55.781,62.094,72.688,80.438,70.438,70.125,0.0,38.75,72.0,70.0,1000.0,200.0,0.113,210.25,72.438,71.375,-0.052,74.75,75.313,70.563,70.375,0.0,45.063,72.0,70.0,1000.0,200.0,0.199,487.25,76.25,76.188,0.006,75.25,75.5,70.438,70.438,0.0,63.688,72.0,70.0,1000.0,200.0,0.329,628.5,75.813,75.5,0.017,80.688,74.438,69.75,70.125,0.0,100.0,72.0,70.0,1000.0,200.0,0.471,751.0,72.938,72.625,-0.002,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.833,12.828,11.935,12.506,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,342.25,535.5,536.0,543.0,304.5,533.5,537.0,542.0,0.002,0.192,0.0,1.027,1.36,0.309,-0.008,0.0,0.001,-0.0
9012007,820,1.0,1.0,1.0,1.0,100.0,15.0,40.0,40.0,40.0,1.0,1.0,1425.476,317.423,0.012,12.344,0.0,80.0,55.0,1.4,2094.25,2246.479,1790.599,645.159,71.293,72.801,76.281,72.625,69.782,1.25,2.515,0.425,74.338,59.417,62.069,48.62,0.0,64.839,96.506,84.306,95.713,34.899,71.898,35.923,-10.82,55.781,61.938,72.938,80.438,70.688,70.375,0.0,39.531,72.0,70.0,1000.0,200.0,0.112,209.875,72.438,71.375,-0.052,74.813,75.438,70.813,70.563,0.0,46.188,72.0,70.0,1000.0,200.0,0.224,519.5,76.375,76.188,0.006,75.25,75.625,70.625,70.75,0.0,65.625,72.0,70.0,1000.0,200.0,0.356,653.0,75.813,75.5,0.017,80.563,74.5,70.0,70.313,0.0,100.0,72.0,70.0,1000.0,200.0,0.469,751.5,72.938,72.5,-0.002,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.832,12.829,11.935,12.51,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,342.25,534.5,535.0,542.5,304.5,532.5,536.0,541.5,0.001,0.342,0.0,1.756,1.425,0.317,-0.008,0.0,0.001,-0.0
9012007,821,1.0,1.0,1.0,1.0,100.0,15.0,40.0,40.0,40.0,1.0,1.0,1469.985,325.622,0.012,12.254,0.0,80.0,55.0,1.4,2148.875,2304.362,1835.85,664.569,71.831,72.801,76.281,72.73,70.21,1.223,2.565,0.421,75.378,60.174,61.817,48.676,0.0,65.269,96.21,84.2,95.418,34.972,72.003,36.215,-10.828,55.719,61.719,73.0,80.438,70.938,70.5,0.0,39.438,72.0,70.0,1000.0,200.0,0.122,218.875,72.438,71.375,-0.052,75.063,75.438,71.0,70.75,0.0,47.781,72.0,70.0,1000.0,200.0,0.245,542.5,76.25,76.188,0.006,75.375,75.625,70.875,70.875,0.0,67.625,72.0,70.0,1000.0,200.0,0.383,678.0,75.813,75.5,0.017,80.688,74.688,70.125,70.375,0.0,100.0,72.0,70.0,1000.0,200.0,0.466,746.0,72.938,72.625,-0.002,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.829,12.823,11.926,12.5,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,341.75,533.5,534.5,542.0,304.25,532.5,535.5,541.0,0.001,0.411,0.0,2.116,1.47,0.326,-0.008,0.0,0.001,-0.0
9012007,822,1.0,1.0,1.0,1.0,100.0,15.0,40.0,40.0,40.0,1.0,1.0,1560.176,345.534,0.012,12.284,0.0,80.0,55.0,1.4,2214.25,2371.041,1881.471,692.973,71.723,73.119,76.597,73.047,69.996,1.208,2.641,0.432,76.492,61.032,61.733,48.676,0.0,65.161,96.358,84.2,95.492,35.045,72.003,36.215,-10.82,55.844,61.719,73.125,80.688,71.063,70.75,0.0,40.188,72.0,70.0,1000.0,200.0,0.123,219.0,72.438,71.375,-0.052,75.188,75.438,71.188,70.938,0.0,50.188,72.0,70.0,1000.0,200.0,0.274,573.0,76.25,76.188,0.006,75.438,75.625,71.0,71.063,0.0,70.125,72.0,70.0,1000.0,200.0,0.416,706.5,75.813,75.5,0.017,81.188,75.0,70.375,70.688,0.0,100.0,72.0,70.0,1000.0,200.0,0.458,741.0,72.938,72.625,-0.002,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.83,12.833,11.935,12.51,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,341.5,532.5,533.0,542.0,304.25,530.5,534.5,540.0,0.001,0.389,0.0,1.997,1.56,0.346,-0.008,0.0,0.001,-0.0
9012007,823,1.0,1.0,1.0,1.0,100.0,15.0,40.0,40.0,40.0,1.0,1.0,1666.764,352.562,0.022,12.374,0.0,80.0,55.0,1.4,2282.375,2425.969,1918.933,716.07,71.938,72.907,76.387,72.836,70.21,1.208,2.717,0.432,77.713,62.004,61.34,48.732,0.0,65.161,96.284,84.2,95.418,35.485,72.003,36.506,-10.82,55.625,61.375,73.125,80.563,71.25,70.938,0.0,41.406,72.0,70.0,1000.0,200.0,0.122,219.25,72.438,71.375,-0.052,75.188,75.313,71.438,71.188,0.0,52.438,72.0,70.0,1000.0,200.0,0.305,606.0,76.25,76.188,0.006,75.688,75.688,71.25,71.375,0.0,72.813,72.0,70.0,1000.0,200.0,0.453,737.0,75.813,75.5,0.021,81.375,75.25,70.563,70.813,0.0,100.0,72.0,70.0,1000.0,200.0,0.458,740.5,72.938,72.625,-0.002,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.817,12.813,11.92,12.491,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,341.0,532.0,532.0,541.5,304.0,529.5,534.0,539.5,0.002,0.346,0.0,1.755,1.667,0.353,-0.008,0.0,0.001,-0.0
9012007,824,1.0,1.0,1.0,1.0,100.0,15.0,40.0,40.0,40.0,1.0,1.0,1773.353,364.275,0.012,12.359,0.0,80.0,55.0,1.4,2355.75,2505.256,1972.181,749.026,72.154,72.907,76.492,72.942,70.317,1.204,2.803,0.439,79.016,62.94,61.256,48.816,0.0,65.161,96.21,84.094,95.344,36.511,72.107,37.453,-10.82,55.625,61.25,73.313,80.563,71.5,71.063,0.0,41.031,72.0,70.0,1000.0,200.0,0.132,227.5,72.563,71.375,-0.052,75.188,75.313,71.625,71.375,0.0,54.594,72.0,70.0,1000.0,200.0,0.336,634.5,76.375,76.188,0.006,75.875,75.5,71.438,71.5,0.0,75.875,72.0,70.0,1000.0,200.0,0.499,773.5,75.813,75.5,0.021,81.563,75.438,70.688,71.0,0.0,100.0,72.0,70.0,1000.0,200.0,0.454,738.5,73.063,72.625,-0.002,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.797,12.795,11.904,12.472,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.5,531.5,531.5,541.0,304.0,529.0,533.0,539.5,0.001,0.327,0.0,1.617,1.773,0.364,-0.009,0.0,0.001,-0.0
9012007,825,1.0,1.0,1.0,1.0,100.0,15.0,40.0,40.0,40.0,1.0,1.0,1871.742,380.674,0.012,12.284,0.0,80.0,55.0,1.4,2421.125,2571.033,2003.358,777.808,72.369,73.119,76.387,72.942,70.424,1.173,2.868,0.454,80.262,64.017,61.172,48.872,0.0,65.269,95.988,84.2,95.122,37.097,72.316,38.254,-10.82,55.688,61.125,73.188,80.813,71.688,71.438,0.0,41.906,72.0,70.0,1000.0,200.0,0.133,228.125,72.563,71.375,-0.052,75.313,75.438,71.813,71.563,0.0,56.25,72.0,70.0,1000.0,200.0,0.363,659.0,76.375,76.188,0.006,75.875,75.625,71.625,71.688,0.0,79.688,72.0,70.0,1000.0,200.0,0.553,815.5,75.813,75.5,0.017,81.563,75.75,71.0,71.313,0.0,100.0,72.0,70.0,1000.0,200.0,0.454,737.5,73.063,72.625,-0.002,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.807,12.804,11.917,12.481,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.5,531.0,530.5,540.5,304.0,528.0,532.5,538.5,0.001,0.404,0.0,1.973,1.872,0.381,-0.009,0.0,0.001,-0.0
9012007,826,1.0,1.0,1.0,1.0,100.0,15.0,40.0,40.0,40.0,1.0,1.0,1956.076,399.414,0.012,12.329,0.0,80.0,55.0,1.4,2484.125,2623.132,2054.004,801.322,72.476,73.119,76.492,73.047,70.531,1.173,2.951,0.458,81.584,65.096,60.835,48.984,0.0,65.376,95.914,84.094,95.122,37.316,72.316,38.4,-10.82,55.688,61.031,73.563,80.875,71.875,71.563,0.0,41.656,72.0,70.0,1000.0,200.0,0.141,235.25,72.563,71.375,-0.052,75.188,75.563,72.0,71.813,0.0,59.406,72.0,70.0,1000.0,200.0,0.396,690.0,76.25,76.188,0.006,75.875,75.688,71.813,71.938,0.0,83.0,72.0,70.0,1000.0,200.0,0.584,838.0,75.813,75.5,0.017,81.875,75.938,71.188,71.5,0.0,100.0,72.0,70.0,1000.0,200.0,0.452,736.0,73.063,72.625,-0.002,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.793,12.79,11.901,12.468,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.5,530.5,530.0,540.5,304.0,527.5,532.0,538.0,0.001,0.382,0.0,1.855,1.956,0.399,-0.009,0.0,0.001,-0.0
9012007,827,1.0,1.0,1.0,1.0,100.0,15.0,40.0,40.0,40.0,1.0,1.0,2065.007,411.127,0.022,12.359,0.0,80.0,55.0,1.4,2548.625,2687.584,2094.553,826.35,72.692,73.119,76.492,73.047,70.638,1.181,3.027,0.476,82.893,66.149,60.415,48.928,0.0,65.484,95.914,83.988,95.196,37.61,72.316,38.691,-10.82,55.594,60.813,73.563,80.688,72.063,71.688,0.0,42.813,72.0,70.0,1000.0,200.0,0.145,238.625,72.438,71.375,-0.052,75.375,75.438,72.25,72.0,0.0,60.656,72.0,70.0,1000.0,200.0,0.425,717.0,76.25,76.188,0.006,76.313,75.688,72.063,72.063,0.0,85.75,72.0,70.0,1000.0,200.0,0.63,869.5,75.813,75.438,0.017,81.875,76.063,71.313,71.563,0.0,100.0,72.0,70.0,1000.0,200.0,0.452,735.5,73.063,72.75,-0.002,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.794,12.782,11.896,12.462,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.5,530.0,529.5,540.5,303.5,527.0,531.0,537.5,0.001,0.385,0.0,1.855,2.065,0.411,-0.008,0.0,0.001,-0.0
9012007,828,1.0,1.0,1.0,1.0,100.0,15.0,40.0,40.0,40.0,1.0,1.0,2163.397,433.382,0.022,12.404,0.0,80.0,55.0,1.4,2610.25,2743.494,2135.452,845.589,72.907,73.225,76.597,73.047,70.852,1.177,3.106,0.498,84.265,67.346,60.19,48.9,0.0,65.591,95.914,84.094,95.196,37.976,72.421,39.128,-10.82,55.625,60.656,73.625,80.563,72.25,71.938,0.0,43.438,72.0,70.0,1000.0,200.0,0.146,238.875,72.438,71.438,-0.052,75.313,75.563,72.313,72.188,0.0,63.219,72.0,70.0,1000.0,200.0,0.455,739.0,76.375,76.25,0.006,76.5,75.688,72.188,72.313,0.0,92.25,72.0,70.0,1000.0,200.0,0.686,908.5,75.813,75.438,0.017,81.938,76.375,71.563,72.0,0.0,100.0,72.0,70.0,1000.0,200.0,0.454,737.0,73.188,72.75,-0.002,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.775,12.771,11.885,12.447,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.0,530.0,528.5,540.0,303.75,526.5,530.5,537.5,0.001,0.415,0.0,1.983,2.163,0.433,-0.008,0.0,0.001,-0.0
9012007,829,1.0,1.0,1.0,1.0,100.0,15.0,40.0,40.0,40.0,1.0,1.0,2272.328,449.78,0.012,12.434,0.0,80.0,55.0,1.4,2682.75,2811.833,2187.538,866.657,73.122,73.225,76.597,73.259,70.959,1.181,3.171,0.498,85.598,68.078,60.05,49.012,0.0,65.699,95.766,83.988,94.901,38.196,72.525,39.274,-10.82,55.688,60.656,73.75,80.563,72.375,72.188,0.0,43.0,72.0,70.0,1000.0,200.0,0.158,248.875,72.563,71.438,-0.052,75.625,75.688,72.625,72.313,0.0,66.688,72.0,70.0,1000.0,200.0,0.502,776.5,76.25,76.125,0.006,76.5,75.813,72.313,72.375,0.0,99.0,72.0,70.0,1000.0,200.0,0.719,928.5,75.813,75.5,0.018,82.063,76.5,71.75,72.125,0.0,100.0,72.0,70.0,1000.0,200.0,0.454,738.0,73.063,72.75,-0.002,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.782,12.771,11.893,12.452,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,338.75,529.5,528.0,540.0,303.5,525.0,530.0,536.5,0.001,0.39,0.0,1.86,2.272,0.45,-0.009,0.0,0.001,-0.0
9012007,830,1.0,1.0,1.0,1.0,100.0,15.0,40.0,40.0,40.0,1.0,1.0,2351.977,460.322,0.022,12.509,0.0,80.0,55.0,1.4,2728.875,2850.475,2200.2,884.03,73.338,73.331,76.597,73.259,70.959,1.196,3.257,0.513,86.702,69.186,59.882,49.012,0.0,65.913,95.618,83.988,94.827,38.269,72.525,39.419,-10.82,55.781,60.594,73.75,80.688,72.438,72.313,0.0,43.438,72.0,70.0,1000.0,200.0,0.162,252.375,72.563,71.375,-0.052,75.625,75.688,72.75,72.625,0.0,68.5,72.0,70.0,1000.0,200.0,0.528,798.0,76.25,76.125,0.006,77.0,75.813,72.625,72.688,0.0,99.813,72.0,70.0,1000.0,200.0,0.739,945.0,75.563,75.5,0.017,82.125,76.625,72.0,72.313,0.0,100.0,72.0,70.0,1000.0,200.0,0.464,746.0,73.313,72.75,-0.002,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.788,12.777,11.894,12.456,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.0,529.5,527.5,539.5,303.5,524.5,529.5,536.5,0.001,0.42,0.0,1.996,2.352,0.46,-0.009,0.0,0.0,-0.0
9012007,831,1.0,1.0,1.0,1.0,100.0,15.0,40.0,40.0,40.0,1.0,1.0,2439.824,482.577,0.012,12.479,0.0,80.0,55.0,1.4,2728.875,2905.033,2231.099,897.125,73.445,73.437,76.807,73.364,71.173,1.196,3.333,0.527,87.869,70.093,59.601,49.012,0.0,65.913,95.618,83.988,94.827,38.415,72.734,39.492,-10.82,55.625,60.375,73.875,80.563,72.75,72.375,0.0,44.219,72.0,70.0,1000.0,200.0,0.163,252.75,72.438,71.375,-0.052,75.625,75.688,72.938,72.813,0.0,71.875,72.0,70.0,1000.0,200.0,0.587,839.5,76.25,76.188,0.006,76.938,76.0,72.813,72.75,0.0,100.0,72.0,70.0,1000.0,200.0,0.749,947.0,75.813,75.5,0.017,82.125,76.875,72.188,72.563,0.0,100.0,72.0,70.0,1000.0,200.0,0.467,749.5,73.188,72.938,-0.002,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.754,12.746,11.864,12.427,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,337.75,529.5,527.0,539.5,303.5,524.5,529.0,536.0,0.001,0.392,0.0,1.865,2.44,0.483,-0.008,0.0,0.001,-0.0
9012007,832,1.0,1.0,1.0,1.0,100.0,15.0,40.0,40.0,40.0,1.0,1.0,2547.584,488.433,0.012,12.524,0.0,80.0,55.0,1.4,2791.625,2949.119,2267.724,908.174,73.553,73.437,76.807,73.364,71.173,1.219,3.39,0.531,88.928,70.984,59.545,49.012,0.0,65.913,95.47,83.881,94.679,38.196,72.734,39.565,-10.82,55.688,60.438,73.875,80.688,72.938,72.813,0.0,43.656,72.0,70.0,1000.0,200.0,0.176,262.75,72.563,71.375,-0.052,75.75,75.875,73.063,72.875,0.0,74.313,72.0,70.0,1000.0,200.0,0.625,864.5,76.25,76.188,0.006,76.625,76.188,72.813,72.938,0.0,100.0,72.0,70.0,1000.0,200.0,0.751,948.5,75.563,75.5,0.017,82.125,76.938,72.375,72.563,0.0,100.0,72.0,70.0,1000.0,200.0,0.476,755.5,73.188,72.938,-0.002,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.754,12.75,11.866,12.431,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,337.75,529.5,527.0,539.5,303.5,524.0,529.0,535.5,0.001,0.496,0.0,2.38,2.548,0.488,-0.009,0.0,0.0,-0.0
9012007,833,1.0,1.0,1.0,1.0,100.0,15.0,40.0,40.0,40.0,1.0,1.0,2660.03,498.975,0.012,12.569,0.0,80.0,55.0,1.4,2836.5,2987.976,2306.508,927.126,73.768,73.543,76.912,73.47,71.387,1.227,3.426,0.538,89.935,71.723,59.153,48.928,0.0,65.913,95.618,83.881,94.753,35.778,72.839,37.234,-10.82,55.625,60.25,73.875,80.188,73.313,72.875,0.0,43.969,72.0,70.0,1000.0,200.0,0.179,264.5,72.438,71.375,-0.052,75.813,75.875,73.375,73.25,0.0,77.75,72.0,70.0,1000.0,200.0,0.667,895.5,76.25,76.188,0.006,77.0,76.313,73.25,73.25,0.0,100.0,72.0,70.0,1000.0,200.0,0.76,955.0,75.813,75.5,0.018,82.375,77.125,72.5,72.75,0.0,100.0,72.0,70.0,1000.0,200.0,0.479,758.5,73.188,72.938,-0.002,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.75,12.744,11.863,12.427,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,337.75,529.5,526.0,539.0,303.5,523.5,528.5,535.5,0.001,0.494,0.0,2.542,2.66,0.499,-0.008,0.0,0.001,-0.0
9012007,834,1.0,1.0,1.0,1.0,100.0,15.0,40.0,40.0,40.0,1.0,1.0,2751.391,513.031,0.022,12.524,0.0,80.0,55.0,1.4,2880.5,3041.052,2334.421,940.084,73.983,73.65,77.017,73.575,71.494,1.234,3.553,0.546,90.865,72.56,59.125,48.9,0.0,66.236,95.47,83.775,94.679,33.58,72.839,34.977,-10.82,55.781,60.25,73.875,80.813,73.375,73.188,0.0,44.719,72.0,70.0,1000.0,200.0,0.181,265.75,72.438,71.438,-0.052,75.813,75.938,73.438,73.313,0.0,81.063,72.0,70.0,1000.0,200.0,0.716,928.5,76.25,76.125,0.006,77.188,76.313,73.25,73.375,0.0,99.938,72.0,70.0,1000.0,200.0,0.77,962.0,75.813,75.5,0.017,82.125,77.438,72.813,72.875,0.0,100.0,72.0,70.0,1000.0,200.0,0.483,761.5,73.313,72.938,-0.002,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.749,12.746,11.852,12.425,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,337.25,530.0,526.0,539.0,303.25,523.5,528.0,535.0,0.001,0.446,0.0,2.432,2.751,0.513,-0.008,0.0,0.001,-0.0
9012007,835,1.0,1.0,1.0,1.0,100.0,15.0,40.0,40.0,40.0,1.0,1.0,2821.669,525.915,0.022,12.569,0.0,80.0,55.0,1.4,2921.5,3062.31,2353.13,954.866,74.199,73.756,77.017,73.681,71.708,1.246,3.585,0.564,91.831,73.281,59.012,48.872,0.0,66.236,95.47,83.775,94.532,33.433,73.048,34.758,-10.82,55.75,60.219,73.938,80.875,73.625,73.25,0.0,45.438,72.0,70.0,1000.0,200.0,0.183,267.0,72.563,71.375,-0.052,75.938,76.063,73.688,73.5,0.0,85.625,72.0,70.0,1000.0,200.0,0.75,948.5,76.25,76.125,0.006,77.313,76.438,73.375,73.438,0.0,100.0,72.0,70.0,1000.0,200.0,0.771,961.5,75.813,75.5,0.017,82.5,77.5,72.875,73.188,0.0,100.0,72.0,70.0,1000.0,200.0,0.489,764.5,73.313,73.063,-0.002,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.736,12.734,11.838,12.418,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,337.0,530.0,525.5,539.0,303.5,524.0,528.0,534.5,0.002,0.42,0.0,2.315,2.822,0.526,-0.009,0.0,0.001,-0.0
9012007,836,1.0,1.0,1.0,1.0,100.0,15.0,40.0,40.0,40.0,1.0,1.0,2903.661,531.772,0.022,12.524,0.0,80.0,55.0,1.4,2953.25,3099.547,2385.12,960.273,74.414,73.862,77.228,73.787,71.815,1.25,3.592,0.564,92.711,74.057,58.732,48.956,0.0,66.236,95.322,83.775,94.532,33.287,73.152,34.685,-10.82,55.594,60.031,73.938,80.875,73.688,73.5,0.0,44.625,72.0,70.0,1000.0,200.0,0.196,277.5,72.563,71.375,-0.052,75.625,76.125,73.875,73.625,0.0,86.5,72.0,70.0,1000.0,200.0,0.77,961.5,76.25,76.125,0.006,77.063,76.625,73.625,73.75,0.0,100.0,72.0,70.0,1000.0,200.0,0.784,968.5,75.813,75.5,0.018,82.563,77.688,73.063,73.375,0.0,100.0,72.0,70.0,1000.0,200.0,0.491,767.0,73.375,73.063,-0.002,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.746,12.738,11.847,12.418,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,336.75,530.5,525.0,538.5,303.25,522.0,527.5,534.5,0.002,0.439,0.0,2.433,2.904,0.532,-0.009,0.0,0.001,-0.0
9012007,837,1.0,1.0,1.0,1.0,100.0,15.0,40.0,40.0,40.0,1.0,1.0,2925.915,550.513,0.022,12.449,0.0,80.0,55.0,1.4,2978.5,3120.846,2398.361,967.578,74.629,73.862,77.333,73.892,71.923,1.257,3.632,0.586,93.484,74.676,58.423,48.788,0.0,66.45,95.1,83.669,94.31,32.554,73.048,34.03,-10.82,55.469,59.813,74.188,80.563,74.0,73.563,0.0,44.719,72.0,70.0,1000.0,200.0,0.201,280.0,72.438,71.438,-0.052,75.625,76.5,73.938,73.875,0.0,87.75,72.0,70.0,1000.0,200.0,0.785,971.0,76.25,76.188,0.006,77.188,76.75,73.813,73.875,0.0,100.0,72.0,70.0,1000.0,200.0,0.793,972.5,75.813,75.5,0.018,82.625,77.813,73.188,73.625,0.0,100.0,72.0,70.0,1000.0,200.0,0.499,772.5,73.375,73.063,-0.002,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.736,12.733,11.846,12.412,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,336.75,531.0,524.5,538.5,303.25,522.5,527.0,534.0,0.002,0.454,0.0,2.554,2.926,0.551,-0.008,0.0,0.001,-0.0
9012007,838,1.0,1.0,1.0,1.0,100.0,15.0,40.0,40.0,40.0,1.0,1.0,2977.453,555.198,0.012,12.569,0.0,80.0,55.0,1.4,3006.5,3133.277,2428.781,973.778,74.737,74.074,77.438,73.998,72.03,1.257,3.682,0.582,94.173,75.261,57.975,48.648,0.0,66.558,95.174,83.775,94.458,31.822,73.152,33.301,-10.82,55.125,59.531,74.188,80.813,74.063,73.875,0.0,45.969,72.0,70.0,1000.0,200.0,0.201,280.75,72.438,71.438,-0.052,75.625,76.688,74.125,74.0,0.0,88.813,72.0,70.0,1000.0,200.0,0.795,976.0,76.25,76.188,0.006,77.313,76.813,73.938,74.0,0.0,100.0,72.0,70.0,1000.0,200.0,0.798,977.5,75.813,75.5,0.021,82.75,78.063,73.5,73.75,0.0,100.0,72.0,70.0,1000.0,200.0,0.503,776.5,73.313,73.063,-0.002,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.738,12.734,11.839,12.415,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,336.75,530.5,524.5,538.5,303.25,522.0,527.5,533.5,0.001,0.45,0.0,2.585,2.977,0.555,-0.008,0.0,0.001,-0.0
9012007,839,1.0,1.0,1.0,1.0,100.0,15.0,40.0,40.0,40.0,1.0,1.0,3061.786,565.739,0.022,12.449,0.0,80.0,55.0,1.4,3015.25,3158.153,2442.157,988.435,74.952,74.18,77.543,73.998,72.03,1.273,3.725,0.601,94.833,75.74,57.666,48.536,0.0,66.558,95.1,83.669,94.31,31.382,73.257,32.792,-10.82,54.844,59.313,74.375,81.063,74.188,74.0,0.0,45.844,72.0,70.0,1000.0,200.0,0.214,290.0,72.563,71.438,-0.052,75.625,76.75,74.438,74.125,0.0,89.25,72.0,70.0,1000.0,200.0,0.806,982.5,76.25,76.125,0.006,77.188,76.938,74.125,74.125,0.0,100.0,72.0,70.0,1000.0,200.0,0.805,980.5,75.813,75.75,0.017,83.063,78.188,73.563,73.813,0.0,100.0,72.0,70.0,1000.0,200.0,0.509,780.0,73.375,73.063,-0.002,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.738,12.741,11.843,12.42,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,336.75,530.5,524.0,538.5,303.25,522.0,527.0,533.5,0.002,0.419,0.0,2.441,3.062,0.566,-0.009,0.0,0.0,-0.0
9012007,840,1.0,1.0,1.0,1.0,100.0,15.0,40.0,40.0,40.0,1.0,1.0,3092.24,589.166,0.012,12.464,0.0,80.0,55.0,1.4,3039.25,3177.71,2438.331,995.435,75.06,74.18,77.648,74.104,72.137,1.288,3.769,0.582,95.456,76.287,57.105,48.283,0.0,66.665,95.1,83.669,94.236,31.016,73.361,32.5,-10.82,54.375,58.813,74.375,81.188,74.313,74.188,0.0,46.656,72.0,70.0,1000.0,200.0,0.219,292.75,72.563,71.438,-0.052,75.813,76.75,74.438,74.188,0.0,89.5,72.0,70.0,1000.0,200.0,0.816,988.0,76.25,76.188,0.006,77.875,77.0,74.188,74.375,0.0,100.0,72.0,70.0,1000.0,200.0,0.807,983.0,75.813,75.5,0.017,83.125,78.438,73.688,74.125,0.0,100.0,72.0,70.0,1000.0,200.0,0.514,785.5,73.375,73.125,-0.002,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.742,12.747,11.847,12.427,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,336.75,531.0,523.5,538.0,303.25,522.0,526.5,533.5,0.001,0.437,0.0,2.573,3.092,0.589,-0.009,0.0,0.001,-0.0
9012007,841,1.0,1.0,1.0,1.0,100.0,15.0,40.0,40.0,40.0,1.0,1.0,3130.893,587.994,0.012,12.434,0.0,80.0,55.0,1.4,3059.25,3184.825,2455.576,995.249,75.06,74.392,77.648,74.315,72.244,1.288,3.819,0.615,96.024,76.755,56.572,48.115,0.0,66.773,94.878,83.669,94.088,30.723,73.465,32.136,-10.828,53.938,58.313,74.375,80.688,74.5,74.438,0.0,47.719,72.0,70.0,1000.0,200.0,0.219,293.25,72.563,71.438,-0.052,75.938,77.125,74.563,74.438,0.0,89.25,72.0,70.0,1000.0,200.0,0.824,995.5,76.25,76.188,0.006,77.563,76.938,74.438,74.438,0.0,99.813,72.0,70.0,1000.0,200.0,0.814,988.5,75.813,75.75,0.017,83.25,78.625,73.75,74.313,0.0,100.0,72.0,70.0,1000.0,200.0,0.529,795.5,73.563,73.188,-0.002,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.741,12.747,11.847,12.427,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,336.75,531.0,523.5,538.0,303.5,520.5,526.5,532.5,0.001,0.411,0.0,2.444,3.131,0.588,-0.009,0.0,0.0,-0.0
9012007,842,1.0,1.0,1.0,1.0,100.0,15.0,40.0,40.0,40.0,1.0,1.0,3210.542,587.994,0.022,12.494,0.0,80.0,55.0,1.4,3076.25,3211.518,2490.276,997.01,75.275,74.498,77.859,74.421,72.351,1.303,3.841,0.623,96.515,77.17,56.432,47.919,0.0,67.095,94.878,83.563,94.088,30.283,73.465,31.772,-10.82,53.781,58.156,74.563,81.313,74.688,74.5,0.0,47.156,72.0,70.0,1000.0,200.0,0.236,303.75,72.438,71.438,-0.052,75.938,77.125,74.75,74.688,0.0,89.25,72.0,70.0,1000.0,200.0,0.828,997.0,76.25,76.188,0.006,77.563,77.5,74.5,74.688,0.0,99.813,72.0,70.0,1000.0,200.0,0.822,993.0,75.813,75.5,0.017,83.25,78.813,74.063,74.375,0.0,100.0,72.0,70.0,1000.0,200.0,0.518,788.0,73.563,73.125,-0.002,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.731,12.738,11.844,12.415,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,336.5,531.0,523.5,537.5,303.25,520.5,526.5,532.5,0.002,0.431,0.0,2.588,3.211,0.588,-0.008,0.0,0.001,-0.0
9012007,843,1.0,1.0,1.0,1.0,100.0,15.0,40.0,40.0,40.0,1.0,1.0,3277.306,600.878,0.022,12.434,0.0,80.0,55.0,1.4,3091.5,3220.42,2478.678,1004.25,75.383,74.604,77.859,74.526,72.458,1.322,3.855,0.612,96.958,77.526,55.787,47.555,0.0,67.202,94.73,83.563,93.941,29.99,73.779,31.408,-10.82,53.25,57.75,74.75,81.813,74.813,74.625,0.0,48.219,72.0,70.0,1000.0,200.0,0.238,305.25,72.563,71.438,-0.052,76.0,77.188,74.875,74.75,0.0,88.875,72.0,70.0,1000.0,200.0,0.836,1001.0,76.25,76.188,0.006,77.5,77.313,74.688,74.75,0.0,99.813,72.0,70.0,1000.0,200.0,0.828,995.0,75.813,75.5,0.019,83.375,78.938,74.188,74.563,0.0,100.0,72.0,70.0,1000.0,200.0,0.528,795.0,73.625,73.188,-0.002,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.741,12.746,11.843,12.425,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,336.5,531.0,522.5,537.5,303.25,521.0,526.5,532.5,0.002,0.403,0.0,2.453,3.277,0.601,-0.009,0.0,0.001,-0.0
9012007,844,1.0,1.0,1.0,1.0,100.0,15.0,40.0,40.0,40.0,1.0,1.0,3272.621,605.564,0.022,12.314,0.0,80.0,55.0,1.4,3109.25,3243.576,2521.36,1009.35,75.49,74.71,78.069,74.526,72.565,1.318,3.873,0.626,97.339,77.85,55.45,47.442,0.0,67.202,94.804,83.563,94.015,29.697,73.779,31.189,-10.82,53.0,57.375,74.813,81.313,74.938,74.75,0.0,47.938,72.0,70.0,1000.0,200.0,0.255,315.75,72.563,71.438,-0.052,76.188,77.313,75.063,74.875,0.0,88.5,72.0,70.0,1000.0,200.0,0.839,1002.5,76.375,76.188,0.006,77.813,77.5,74.813,74.938,0.0,99.688,72.0,70.0,1000.0,200.0,0.832,998.5,75.813,75.5,0.017,83.625,79.0,74.313,74.563,0.0,100.0,72.0,70.0,1000.0,200.0,0.527,794.0,73.625,73.188,-0.002,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.809,12.81,11.91,12.486,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,338.5,531.0,522.0,537.0,303.0,521.0,526.0,532.0,0.002,0.417,0.0,2.556,3.273,0.606,-0.009,0.0,0.001,-0.0
9012007,845,1.0,1.0,1.0,1.0,100.0,15.0,40.0,40.0,40.0,1.0,1.0,3312.446,619.619,0.012,12.21,0.0,80.0,55.0,1.4,3117.25,3252.486,2501.906,1011.59,75.705,74.71,78.174,74.632,72.565,1.318,3.956,0.626,97.733,78.093,55.226,47.218,0.0,67.202,94.657,83.456,93.867,29.331,73.883,30.898,-10.82,52.75,57.156,74.938,81.5,75.063,74.813,0.0,49.625,72.0,70.0,1000.0,200.0,0.257,317.25,72.563,71.438,-0.052,76.188,77.313,75.188,75.063,0.0,87.938,72.0,70.0,1000.0,200.0,0.845,1005.0,76.25,76.125,0.006,77.875,77.5,74.813,74.938,0.0,99.375,72.0,70.0,1000.0,200.0,0.837,1001.0,75.813,75.75,0.017,83.625,79.313,74.375,74.875,0.0,100.0,72.0,70.0,1000.0,200.0,0.529,796.0,73.75,73.313,-0.002,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.809,12.813,11.918,12.491,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,338.75,530.0,522.0,537.0,303.0,520.0,526.0,532.0,0.001,0.429,0.0,2.662,3.312,0.62,-0.009,0.0,0.0,-0.0
9012007,846,1.0,1.0,1.0,1.0,100.0,15.0,40.0,40.0,40.0,1.0,1.0,3331.186,605.564,0.022,12.314,0.0,80.0,55.0,1.4,3124.25,3264.963,2505.789,1018.336,75.705,74.923,78.279,74.738,72.672,1.333,3.909,0.612,98.038,78.377,55.142,47.078,0.0,67.632,94.657,83.456,93.867,31.089,73.883,32.355,-10.82,52.656,57.0,74.813,81.5,75.188,75.125,0.0,49.625,72.0,70.0,1000.0,200.0,0.272,326.25,72.563,71.438,-0.052,76.313,77.375,75.313,75.188,0.0,88.438,72.0,70.0,1000.0,200.0,0.835,1000.5,76.375,76.25,0.006,78.375,77.625,75.0,75.188,0.0,98.938,72.0,70.0,1000.0,200.0,0.841,1003.5,75.938,75.5,0.017,83.75,79.375,74.625,74.938,0.0,100.0,72.0,70.0,1000.0,200.0,0.531,797.5,73.75,73.313,-0.002,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.79,12.8,11.902,12.477,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,338.25,530.5,521.5,536.5,303.0,521.0,526.0,531.5,0.002,0.364,0.0,2.168,3.331,0.606,-0.009,0.0,0.001,-0.0
9012007,847,1.0,1.0,1.0,1.0,100.0,15.0,40.0,40.0,40.0,1.0,1.0,3368.668,616.105,0.012,12.389,0.0,80.0,55.0,1.4,3138.0,3263.18,2517.462,1019.919,75.921,74.923,78.174,74.738,72.779,1.33,3.978,0.63,98.311,78.615,54.946,46.854,0.0,67.632,94.583,83.456,93.793,31.162,73.988,32.573,-10.828,52.594,56.906,74.938,81.313,75.313,75.125,0.0,50.969,72.0,70.0,1000.0,200.0,0.276,328.25,72.563,71.563,-0.052,76.313,77.5,75.375,75.313,0.0,87.625,72.0,70.0,1000.0,200.0,0.842,1004.5,76.375,76.188,0.006,78.063,77.625,75.25,75.25,0.0,98.313,72.0,70.0,1000.0,200.0,0.844,1006.5,75.563,75.75,0.017,83.938,79.563,74.688,75.063,0.0,100.0,72.0,70.0,1000.0,200.0,0.536,800.5,73.75,73.313,-0.002,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.807,12.81,11.91,12.489,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,338.5,530.5,521.5,536.5,303.25,519.5,525.5,531.5,0.001,0.408,0.0,2.431,3.369,0.616,-0.008,0.0,-0.0,-0.0
9012007,848,1.0,1.0,1.0,1.0,100.0,15.0,40.0,40.0,40.0,1.0,1.0,3375.696,632.504,0.022,12.344,0.0,80.0,55.0,1.4,3138.0,3275.66,2521.36,1024.587,75.921,75.029,78.384,74.949,72.886,1.341,3.927,0.637,98.629,78.829,54.889,46.826,0.0,67.632,94.361,83.456,93.571,32.481,73.988,33.156,-10.82,52.563,56.844,74.938,81.063,75.438,75.188,0.0,51.625,72.0,70.0,1000.0,200.0,0.29,336.25,72.688,71.438,-0.052,76.438,77.688,75.438,75.375,0.0,87.375,72.0,70.0,1000.0,200.0,0.844,1004.0,76.375,76.25,0.006,78.063,78.0,75.25,75.563,0.0,98.0,72.0,70.0,1000.0,200.0,0.846,1005.0,75.813,75.75,0.017,83.813,79.625,74.813,75.188,0.0,100.0,72.0,70.0,1000.0,200.0,0.531,797.0,73.75,73.5,-0.002,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.813,12.825,11.926,12.498,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,338.75,530.0,521.5,536.0,303.0,519.5,525.5,531.5,0.002,0.201,0.0,1.158,3.376,0.633,-0.01,0.0,0.0,-0.0
9012007,849,1.0,1.0,1.0,1.0,100.0,15.0,40.0,40.0,40.0,1.0,1.0,3388.58,639.531,0.012,12.374,0.0,80.0,55.0,1.4,3142.0,3297.064,2531.121,1030.647,76.136,75.135,78.595,75.054,72.993,1.33,3.956,0.641,98.978,79.122,54.609,46.686,0.0,67.739,94.361,83.456,93.497,34.313,74.092,35.486,-10.82,52.219,56.625,75.063,81.188,75.5,75.375,0.0,51.156,72.0,70.0,1000.0,200.0,0.305,345.5,72.688,71.563,-0.052,76.625,77.813,75.688,75.5,0.0,87.063,72.0,70.0,1000.0,200.0,0.842,1006.0,76.375,76.25,0.006,78.25,77.875,75.313,75.563,0.0,97.875,72.0,70.0,1000.0,200.0,0.843,1004.5,75.938,75.75,0.017,84.125,79.813,75.0,75.25,0.0,100.0,72.0,70.0,1000.0,200.0,0.531,797.5,73.813,73.5,-0.002,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.794,12.807,11.907,12.485,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,338.5,530.0,521.0,536.0,303.0,520.0,525.5,531.5,0.001,0.365,0.0,2.017,3.389,0.64,-0.009,0.0,0.0,-0.0
