DATE,TIME,SYS-CTL,RF-CTRL,ECONCTRL,ACCH-SEL,HWC-VLV,CHWC-VLV,EA-DMPR,RA-DMPR,OA-DMPR,SF-SST,RF-SST,SF-WAT,RF-WAT,HWP-GPM,CHWP-GPM,RFCFMLAG,RF-SFSPD,SAT_SPT,SA_SPSPT,RMT-CFM,SA-CFM,RA-CFM,OA-CFM,SA-TEMP,MA-TEMP,RA-TEMP,HWC-DAT,CHWC-DAT,SA-SP,SF-DP,RF-DP,SF-SPD,RF-SPD,SA-HUMD,RA-HUMD,OA-TEMP,OAD-TEMP,HWC-EWT,HWC-LWT,HWC-MWT,CHWC-EWT,CHWC-LWT,CHWC-MWT,HWP-DP,CHWC-EAH,CHWC-LAH,RM-TEMP,PLN-TEMP,VAV-EAT,VAV-DAT,VAVHCVLV,VAV-DMPR,RMCLGSPT,RMHTGSPT,OCC-MAX,OCC-MIN,VAV-DP,VAVCFMDP,VAVHCEWT,VAVHCLWT,VAVHCGPM,RM-TEMP.1,PLN-TEMP.1,VAV-EAT.1,VAV-DAT.1,VAVHCVLV.1,VAV-DMPR.1,RMCLGSPT.1,RMHTGSPT.1,OCC-MAX.1,OCC-MIN.1,VAV-DP.1,VAVCFMDP.1,VAVHCEWT.1,VAVHCLWT.1,VAVHCGPM.1,RM-TEMP.2,PLN-TEMP.2,VAV-EAT.2,VAV-DAT.2,VAVHCVLV.2,VAV-DMPR.2,RMCLGSPT.2,RMHTGSPT.2,OCC-MAX.2,OCC-MIN.2,VAV-DP.2,VAVCFMDP.2,VAVHCEWT.2,VAVHCLWT.2,VAVHCGPM.2,RM-TEMP.3,PLN-TEMP.3,VAV-EAT.3,VAV-DAT.3,VAVHCVLV.3,VAV-DMPR.3,RMCLGSPT.3,RMHTGSPT.3,OCC-MAX.3,OCC-MIN.3,VAV-DP.3,VAVCFMDP.3,VAVHCEWT.3,VAVHCLWT.3,VAVHCGPM.3,IABBHT1,IABBHT2,IBBBHT1,IBBBHT2,WABBHT1,WABBHT2,WBBBHT1,WBBBHT2,SABBHT1,SABBHT2,SBBBHT1,SBBBHT2,EABBHT1,EABBHT2,EBBBHT1,EBBBHT2,IBBAMPS,WBBAMPS,SBBAMPS,EBBAMPS,IALITES1,IALITES2,IBLITES1,IBLITES2,WALITES1,WALITES2,WBLITES1,WBLITES2,SALITES1,SALITES2,SBLITES1,SBLITES2,EALITES1,EALITES2,EBLITES1,EBLITES2,IALITWAT,WALITWAT,SALITWAT,EALITWAT,IBLITWAT,WBLITWAT,SBLITWAT,EBLITWAT,HWC_GPM,CHWC_GPM,E_hcoil,E_ccoil,E_SF,E_RF,E_ZONE_I,E_ZONE_W,E_ZONE_S,E_ZONE_E
9012007,850,1.0,1.0,1.0,1.0,100.0,15.0,40.0,40.0,40.0,1.0,1.0,3419.034,636.018,0.022,12.389,0.0,80.0,55.0,1.4,3156.5,3297.064,2533.075,1031.349,76.244,75.241,78.595,75.16,72.993,1.333,3.978,0.652,99.233,79.354,54.441,46.574,0.0,67.847,94.435,83.35,93.571,34.972,74.197,36.142,-10.82,52.094,56.469,75.125,81.313,75.75,75.625,0.0,51.969,72.0,70.0,1000.0,200.0,0.309,347.5,72.688,71.563,-0.052,76.625,77.938,75.813,75.688,0.0,87.188,72.0,70.0,1000.0,200.0,0.84,1002.0,76.375,76.25,0.006,78.375,78.0,75.375,75.625,0.0,97.063,72.0,70.0,1000.0,200.0,0.848,1007.5,75.813,75.75,0.018,84.313,79.875,75.0,75.5,0.0,100.0,72.0,70.0,1000.0,200.0,0.534,799.5,73.938,73.5,-0.002,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.782,12.792,11.896,12.468,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,337.75,529.5,521.0,536.0,303.25,519.0,525.5,531.5,0.002,0.37,0.0,2.014,3.419,0.636,-0.009,0.0,0.0,-0.0
9012007,851,1.0,1.0,1.0,1.0,100.0,15.0,40.0,40.0,40.0,1.0,1.0,3431.918,632.504,0.012,12.329,0.0,80.0,55.0,1.4,3160.25,3302.417,2536.988,1029.307,76.351,75.559,78.7,75.371,73.1,1.337,3.963,0.641,99.565,79.583,54.216,46.461,0.0,68.169,94.287,83.35,93.497,35.338,74.301,36.652,-10.82,51.875,56.25,75.125,81.313,75.75,75.75,0.0,52.688,72.0,70.0,1000.0,200.0,0.322,355.25,72.563,71.563,-0.052,76.813,78.0,75.938,75.688,0.0,87.438,72.0,70.0,1000.0,200.0,0.836,1000.0,76.375,76.25,0.006,78.5,78.125,75.625,75.75,0.0,96.938,72.0,70.0,1000.0,200.0,0.844,1004.5,75.938,75.75,0.017,84.313,80.0,75.313,75.563,0.0,100.0,72.0,70.0,1000.0,200.0,0.534,798.5,73.938,73.563,-0.002,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.79,12.795,11.897,12.475,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,337.75,529.5,521.0,535.5,303.0,519.5,525.5,531.0,0.001,0.416,0.0,2.25,3.432,0.633,-0.008,0.0,0.0,-0.0
9012007,852,1.0,1.0,1.0,1.0,100.0,15.0,40.0,40.0,40.0,1.0,1.0,3437.775,639.531,0.012,12.389,0.0,80.0,55.0,1.4,3161.5,3302.417,2548.747,1025.335,76.459,75.347,78.805,75.266,73.207,1.337,4.01,0.648,99.862,79.862,54.048,46.321,0.0,68.169,94.213,83.35,93.497,36.071,74.197,37.234,-10.82,51.688,56.031,75.313,81.313,75.938,75.75,0.0,54.031,72.0,70.0,1000.0,200.0,0.324,355.75,72.688,71.563,-0.052,76.813,78.125,76.0,75.875,0.0,87.375,72.0,70.0,1000.0,200.0,0.835,1000.0,76.563,76.25,0.006,78.688,78.25,75.75,75.875,0.0,96.938,72.0,70.0,1000.0,200.0,0.841,1002.5,75.938,75.75,0.019,84.563,80.188,75.313,75.625,0.0,100.0,72.0,70.0,1000.0,200.0,0.529,795.5,73.938,73.563,-0.002,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.79,12.793,11.901,12.475,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,337.5,529.0,520.5,535.5,303.25,518.0,525.5,531.0,0.001,0.378,0.0,2.001,3.438,0.64,-0.009,0.0,0.001,-0.0
9012007,853,1.0,1.0,1.0,1.0,100.0,15.0,40.0,40.0,40.0,1.0,1.0,3416.691,641.874,0.022,12.299,0.0,80.0,55.0,1.4,3155.5,3307.771,2560.539,1025.508,76.459,75.559,78.91,75.477,73.207,1.326,3.974,0.656,100.0,79.999,53.908,46.125,0.0,68.491,94.213,83.244,93.497,37.316,74.615,38.4,-10.82,51.594,55.906,75.438,81.813,76.0,75.938,0.0,54.219,72.0,70.0,1000.0,200.0,0.338,364.25,72.688,71.563,-0.052,76.938,78.313,76.0,75.875,0.0,87.75,72.0,70.0,1000.0,200.0,0.833,998.0,76.563,76.375,0.006,78.375,78.438,75.813,75.938,0.0,97.0,72.0,70.0,1000.0,200.0,0.84,1001.5,75.938,75.75,0.017,84.75,80.438,75.5,75.75,0.0,100.0,72.0,70.0,1000.0,200.0,0.526,793.5,73.938,73.75,-0.002,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.794,12.801,11.901,12.478,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,337.5,529.0,520.5,535.0,303.25,519.5,525.5,531.0,0.001,0.357,0.0,1.851,3.417,0.642,-0.009,0.0,0.0,-0.0
9012007,854,1.0,1.0,1.0,1.0,100.0,15.0,40.0,40.0,40.0,1.0,1.0,3421.376,639.531,0.022,12.374,0.0,80.0,55.0,1.4,3160.0,3311.34,2544.823,1037.458,76.674,75.559,79.015,75.583,73.528,1.318,3.978,0.637,100.0,80.0,53.796,46.041,0.0,68.491,94.213,83.244,93.35,38.269,74.615,39.347,-10.82,51.406,55.719,75.625,81.5,76.063,75.938,0.0,55.219,72.0,70.0,1000.0,200.0,0.36,375.5,72.688,71.563,-0.052,77.0,78.438,76.313,76.125,0.0,88.0,72.0,70.0,1000.0,200.0,0.83,997.5,76.563,76.375,0.006,78.688,78.438,75.813,76.188,0.0,97.125,72.0,70.0,1000.0,200.0,0.835,999.5,75.938,75.813,0.019,84.813,80.625,75.5,75.813,0.0,100.0,72.0,70.0,1000.0,200.0,0.524,792.0,74.125,73.813,-0.002,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.793,12.792,11.897,12.472,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,337.0,528.5,520.5,535.0,303.25,519.5,525.5,530.5,0.002,0.367,0.0,1.851,3.421,0.64,-0.009,0.0,0.0,-0.0
9012007,855,1.0,1.0,1.0,1.0,100.0,15.0,40.0,40.0,40.0,1.0,1.0,3462.372,671.157,0.012,12.389,0.0,80.0,55.0,1.4,3171.0,3313.125,2586.201,1030.433,76.782,75.771,79.12,75.9,73.635,1.318,3.956,0.692,100.0,80.0,53.74,45.929,0.0,68.706,94.065,83.138,93.202,39.002,74.719,40.075,-10.82,51.375,55.625,75.438,81.688,76.313,76.25,0.0,56.531,72.0,70.0,1000.0,200.0,0.368,379.25,72.688,71.75,-0.052,77.125,78.438,76.438,76.125,0.0,88.375,72.0,70.0,1000.0,200.0,0.827,996.5,76.563,76.375,0.006,78.75,78.438,76.063,76.188,0.0,96.813,72.0,70.0,1000.0,200.0,0.837,1001.0,75.938,75.813,0.017,84.813,80.688,75.625,76.063,0.0,100.0,72.0,70.0,1000.0,200.0,0.534,800.0,74.125,73.813,-0.002,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.793,12.795,11.889,12.472,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,337.0,528.5,520.5,534.5,303.0,519.5,525.5,530.5,0.001,0.372,0.0,1.844,3.462,0.671,-0.007,0.0,0.0,-0.0
9012007,856,1.0,1.0,1.0,1.0,100.0,15.0,40.0,40.0,40.0,1.0,1.0,3430.747,675.842,0.022,12.449,0.0,80.0,55.0,1.4,3175.0,3322.05,2572.364,1035.823,76.997,75.771,79.12,75.794,73.742,1.311,4.014,0.652,100.0,80.0,53.487,45.873,0.0,68.814,93.991,83.244,93.202,39.588,74.719,40.658,-10.828,51.344,55.5,75.75,81.5,76.438,76.25,0.0,57.406,72.0,70.0,1000.0,200.0,0.378,384.25,72.688,71.563,-0.052,77.125,78.5,76.5,76.438,0.0,87.813,72.0,70.0,1000.0,200.0,0.837,1000.5,76.563,76.375,0.006,79.0,78.563,76.25,76.375,0.0,97.375,72.0,70.0,1000.0,200.0,0.832,997.0,75.938,75.75,0.017,84.813,80.813,75.875,76.125,0.0,100.0,72.0,70.0,1000.0,200.0,0.523,791.0,74.25,73.813,0.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.79,12.796,11.893,12.472,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,336.75,528.5,520.0,534.5,303.25,517.5,525.5,530.0,0.002,0.379,0.0,1.848,3.431,0.676,-0.009,0.0,0.0,0.0
9012007,857,1.0,1.0,1.0,1.0,100.0,15.0,40.0,40.0,40.0,1.0,1.0,3453.001,645.388,0.022,12.494,0.0,80.0,55.0,1.4,3175.75,3323.835,2554.638,1039.497,76.997,75.878,79.12,75.794,73.742,1.311,4.003,0.656,100.0,80.0,53.403,45.985,0.0,68.814,93.917,83.138,93.128,39.807,75.033,41.022,-10.82,51.125,55.344,75.625,81.875,76.563,76.5,0.0,57.625,72.0,70.0,1000.0,200.0,0.395,392.5,72.688,71.75,-0.052,77.25,78.5,76.625,76.438,0.0,88.438,72.0,70.0,1000.0,200.0,0.83,996.5,76.563,76.25,0.006,79.063,78.688,76.313,76.375,0.0,97.813,72.0,70.0,1000.0,200.0,0.828,995.5,75.938,75.813,0.019,84.938,81.0,75.875,76.25,0.0,100.0,72.0,70.0,1000.0,200.0,0.523,792.0,74.25,73.813,0.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.774,12.784,11.885,12.456,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,336.75,528.0,520.5,534.0,303.0,518.0,525.5,530.0,0.002,0.431,0.0,2.106,3.453,0.645,-0.007,0.0,0.0,0.0
9012007,858,1.0,1.0,1.0,1.0,100.0,15.0,40.0,40.0,40.0,1.0,1.0,3449.488,630.161,0.022,12.479,0.0,80.0,55.0,1.4,3176.75,3327.406,2550.71,1036.918,77.105,75.878,79.225,75.9,73.849,1.311,3.981,0.659,100.0,80.0,53.459,45.845,0.0,68.814,93.917,83.138,93.054,39.954,75.137,41.022,-10.82,51.313,55.406,75.625,82.313,76.563,76.5,0.0,58.031,72.0,70.0,1000.0,200.0,0.396,393.5,72.688,71.75,-0.052,77.438,78.625,76.625,76.5,0.0,88.5,72.0,70.0,1000.0,200.0,0.83,996.5,76.563,76.375,0.006,79.25,78.688,76.313,76.438,0.0,98.125,72.0,70.0,1000.0,200.0,0.826,997.0,75.813,75.813,0.019,85.125,81.125,76.0,76.313,0.0,100.0,72.0,70.0,1000.0,200.0,0.522,790.0,74.313,73.938,0.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.775,12.779,11.876,12.46,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,336.5,527.5,520.0,534.0,303.0,519.0,525.5,530.0,0.002,0.379,0.0,1.849,3.449,0.63,-0.007,0.0,0.0,0.0
9012007,859,1.0,1.0,1.0,1.0,100.0,15.0,40.0,40.0,40.0,1.0,1.0,3449.488,654.758,0.012,12.584,0.0,80.0,55.0,1.4,3177.5,3325.62,2562.507,1032.319,77.212,75.984,79.331,75.9,73.956,1.314,3.988,0.641,100.0,80.0,53.403,45.845,0.0,68.814,93.843,83.032,93.054,40.027,75.137,41.168,-10.82,51.219,55.313,75.938,82.125,76.625,76.563,0.0,58.531,72.0,70.0,1000.0,200.0,0.396,393.5,72.688,71.75,-0.052,77.438,78.75,76.688,76.563,0.0,88.625,72.0,70.0,1000.0,200.0,0.831,997.0,76.688,76.375,0.006,78.75,78.813,76.438,76.563,0.0,97.813,72.0,70.0,1000.0,200.0,0.833,999.5,75.938,75.813,0.017,85.438,81.188,76.125,76.313,0.0,100.0,72.0,70.0,1000.0,200.0,0.521,789.0,74.313,73.938,-0.001,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.779,12.792,11.892,12.468,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,336.75,527.5,520.0,533.5,303.25,518.5,526.0,529.5,0.001,0.409,0.0,1.992,3.449,0.655,-0.007,0.0,0.0,-0.0
9012007,900,1.0,1.0,1.0,1.0,100.0,15.0,40.0,40.0,40.0,1.0,1.0,3445.974,643.045,0.012,12.598,0.0,80.0,55.0,1.4,3177.5,3332.762,2562.507,1042.154,77.212,76.09,79.436,76.005,73.956,1.314,4.017,0.656,100.0,80.0,53.095,45.705,0.0,68.814,93.695,83.138,92.907,40.101,75.137,41.168,-10.82,50.938,55.063,75.75,82.125,76.75,76.563,0.0,59.031,72.0,70.0,1000.0,200.0,0.396,392.75,72.688,71.75,-0.052,77.563,78.75,76.688,76.688,0.0,88.75,72.0,70.0,1000.0,200.0,0.833,998.0,76.688,76.375,0.006,79.0,79.125,76.5,76.563,0.0,98.313,72.0,70.0,1000.0,200.0,0.831,997.5,75.938,75.938,0.019,85.438,81.375,76.188,76.438,0.0,100.0,72.0,70.0,1000.0,200.0,0.523,791.0,74.438,74.125,-0.001,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.759,12.768,11.861,12.447,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,336.0,527.5,519.5,533.5,303.0,518.5,526.0,529.5,0.001,0.384,0.0,1.864,3.446,0.643,-0.007,0.0,0.0,-0.0
9012007,901,1.0,1.0,1.0,1.0,100.0,15.0,40.0,40.0,40.0,1.0,1.0,3429.576,639.531,0.012,12.703,0.0,80.0,55.0,1.4,3176.5,3322.05,2552.674,1046.632,77.535,76.09,79.541,76.005,74.278,1.307,3.974,0.641,100.0,80.0,52.786,45.593,0.0,69.028,93.547,83.032,92.833,39.002,75.242,41.022,-10.82,50.719,54.719,76.25,82.375,76.75,76.625,0.0,58.281,72.0,70.0,1000.0,200.0,0.408,400.25,72.813,71.75,-0.052,77.625,79.063,76.938,76.688,0.0,88.938,72.0,70.0,1000.0,200.0,0.831,997.0,76.688,76.5,0.006,79.0,79.063,76.813,76.75,0.0,98.875,72.0,70.0,1000.0,200.0,0.826,993.0,75.938,75.813,0.014,85.5,81.375,76.188,76.625,0.0,100.0,72.0,70.0,1000.0,200.0,0.517,786.5,74.438,74.125,-0.001,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.764,12.768,11.863,12.45,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,336.25,527.5,520.0,533.5,303.25,518.0,526.0,529.0,0.001,0.708,0.0,3.56,3.43,0.64,-0.008,0.0,0.0,-0.0
9012007,902,1.0,1.0,1.0,1.0,100.0,15.0,40.0,40.0,40.0,1.0,1.0,3448.316,640.703,0.012,12.584,0.0,80.0,55.0,1.4,3180.5,3329.191,2560.539,1041.388,77.428,76.196,79.541,76.111,74.171,1.303,3.978,0.648,100.0,80.0,52.87,45.48,0.0,68.921,93.621,83.032,92.759,35.045,75.346,36.506,-10.82,50.781,54.75,76.313,82.625,76.938,76.875,0.0,58.281,72.0,70.0,1000.0,200.0,0.412,400.0,72.688,71.875,-0.052,77.625,78.938,77.0,76.875,0.0,89.25,72.0,70.0,1000.0,200.0,0.829,997.0,76.688,76.5,0.006,79.063,79.188,76.625,76.875,0.0,99.063,72.0,70.0,1000.0,200.0,0.828,994.5,75.938,75.813,0.021,85.625,81.688,76.375,76.75,0.0,100.0,72.0,70.0,1000.0,200.0,0.518,787.0,74.438,74.125,-0.001,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.744,12.75,11.847,12.432,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,335.5,527.5,520.0,533.0,303.0,518.5,526.0,529.0,0.001,0.456,0.0,2.554,3.448,0.641,-0.006,0.0,0.0,-0.0
9012007,903,1.0,1.0,1.0,1.0,100.0,15.0,40.0,40.0,40.0,1.0,1.0,3445.974,641.874,0.012,12.569,0.0,80.0,55.0,1.4,3180.5,3334.548,2556.604,1040.303,77.535,76.302,79.541,76.216,74.278,1.311,3.988,0.652,100.0,80.0,52.674,45.424,0.0,69.136,93.621,83.138,92.759,34.532,75.346,35.923,-10.82,50.625,54.594,76.563,82.5,77.125,76.938,0.0,58.313,72.0,70.0,1000.0,200.0,0.41,399.75,72.813,71.75,-0.052,77.75,79.063,77.125,77.0,0.0,89.438,72.0,70.0,1000.0,200.0,0.832,997.0,76.688,76.5,0.006,79.0,79.125,76.813,76.875,0.0,99.313,72.0,70.0,1000.0,200.0,0.829,995.5,76.0,75.813,0.019,85.688,81.688,76.5,76.875,0.0,100.0,72.0,70.0,1000.0,200.0,0.519,788.5,74.563,74.188,-0.001,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.752,12.76,11.851,12.437,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,335.5,527.0,520.0,533.0,303.0,518.5,526.0,529.0,0.001,0.428,0.0,2.429,3.446,0.642,-0.008,0.0,0.001,-0.0
9012007,904,1.0,1.0,1.0,1.0,100.0,15.0,40.0,40.0,40.0,1.0,1.0,3454.173,643.045,0.012,12.598,0.0,80.0,55.0,1.4,3180.0,3332.762,2560.539,1039.65,77.643,76.302,79.646,76.216,74.385,1.303,3.981,0.641,100.0,80.0,52.337,45.34,0.0,69.136,93.547,82.925,92.759,34.532,75.45,35.851,-10.82,50.313,54.281,76.313,82.125,77.125,77.063,0.0,58.188,72.0,70.0,1000.0,200.0,0.411,400.75,72.813,71.875,-0.052,77.75,79.188,77.125,77.0,0.0,89.563,72.0,70.0,1000.0,200.0,0.833,997.0,76.688,76.5,0.006,79.25,79.188,76.813,77.0,0.0,99.625,72.0,70.0,1000.0,200.0,0.827,994.5,75.938,75.938,0.017,85.938,81.938,76.5,76.875,0.0,100.0,72.0,70.0,1000.0,200.0,0.52,787.5,74.563,74.313,-0.001,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.747,12.754,11.847,12.432,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,335.25,527.0,520.0,533.0,303.0,519.0,526.5,528.5,0.001,0.406,0.0,2.309,3.454,0.643,-0.007,0.0,0.0,-0.0
9012007,905,1.0,1.0,1.0,1.0,100.0,15.0,40.0,40.0,40.0,1.0,1.0,3436.603,643.045,0.012,12.569,0.0,80.0,55.0,1.4,3180.75,3327.406,2558.571,1040.302,77.643,76.408,79.751,76.428,74.385,1.311,3.974,0.659,100.0,80.0,51.889,45.088,0.0,69.136,93.473,82.925,92.685,34.239,75.555,35.705,-10.82,49.906,53.813,76.25,82.688,77.25,77.188,0.0,58.031,72.0,70.0,1000.0,200.0,0.412,401.25,72.813,71.875,-0.052,77.813,79.188,77.25,77.125,0.0,89.688,72.0,70.0,1000.0,200.0,0.834,997.0,76.75,76.5,0.007,79.25,79.188,76.938,77.063,0.0,100.0,72.0,70.0,1000.0,200.0,0.824,992.0,75.938,75.813,0.018,85.688,82.0,76.563,76.938,0.0,100.0,72.0,70.0,1000.0,200.0,0.519,787.0,74.688,74.313,-0.001,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.733,12.744,11.843,12.425,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,335.0,527.0,520.0,532.5,303.25,518.5,526.5,528.5,0.001,0.446,0.0,2.56,3.437,0.643,-0.007,0.0,0.0,-0.0
9012007,906,1.0,1.0,1.0,1.0,100.0,15.0,40.0,40.0,40.0,1.0,1.0,3422.548,638.36,0.022,12.643,0.0,80.0,55.0,1.4,3178.5,3329.191,2566.447,1039.323,77.858,76.514,79.856,76.428,74.492,1.307,4.003,0.641,100.0,80.0,51.524,44.948,0.0,69.136,93.399,82.925,92.611,33.36,75.659,34.831,-10.82,49.594,53.438,76.625,82.313,77.25,77.188,0.0,58.094,72.0,70.0,1000.0,200.0,0.41,400.0,72.875,71.875,-0.052,77.813,79.313,77.313,77.25,0.0,89.625,72.0,70.0,1000.0,200.0,0.835,999.0,76.75,76.688,0.007,79.375,79.438,77.0,77.063,0.0,100.0,72.0,70.0,1000.0,200.0,0.823,994.5,76.0,75.813,0.021,86.125,82.0,76.688,77.0,0.0,100.0,72.0,70.0,1000.0,200.0,0.52,788.5,74.688,74.375,-0.001,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.747,12.75,11.847,12.429,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,335.5,526.5,520.0,532.0,303.25,518.5,526.5,528.5,0.002,0.44,0.0,2.585,3.423,0.638,-0.008,0.0,0.001,-0.0
9012007,907,1.0,1.0,1.0,1.0,100.0,15.0,40.0,40.0,40.0,1.0,1.0,3436.603,648.902,0.012,12.584,0.0,80.0,55.0,1.4,3180.5,3322.05,2566.447,1036.201,77.966,76.514,79.856,76.428,74.492,1.299,4.014,0.637,100.0,80.0,51.412,44.724,0.0,69.136,93.325,82.819,92.537,32.701,75.764,34.103,-10.82,49.375,53.25,76.938,82.375,77.313,77.25,0.0,57.906,72.0,70.0,1000.0,200.0,0.413,400.75,72.875,71.875,-0.052,78.063,79.313,77.313,77.25,0.0,89.75,72.0,70.0,1000.0,200.0,0.833,998.0,76.75,76.5,0.007,79.5,79.313,77.0,77.125,0.0,100.0,72.0,70.0,1000.0,200.0,0.825,994.0,76.0,75.938,0.021,86.125,82.313,76.688,77.0,0.0,100.0,72.0,70.0,1000.0,200.0,0.52,788.5,74.813,74.375,-0.001,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.725,12.732,11.831,12.412,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,334.75,526.5,520.0,532.0,303.25,519.5,527.0,528.5,0.001,0.41,0.0,2.453,3.437,0.649,-0.008,0.0,0.0,-0.0
9012007,908,1.0,1.0,1.0,1.0,100.0,15.0,40.0,40.0,40.0,1.0,1.0,3428.404,666.471,0.012,12.524,0.0,80.0,55.0,1.4,3183.0,3332.762,2584.221,1039.64,77.966,76.62,79.961,76.533,74.492,1.295,4.003,0.674,100.0,80.0,51.328,44.584,0.0,69.136,93.251,82.819,92.463,32.334,75.764,33.738,-10.828,49.313,53.188,76.75,82.625,77.313,77.25,0.0,57.844,72.0,70.0,1000.0,200.0,0.411,401.0,72.875,71.875,-0.052,78.063,79.5,77.313,77.313,0.0,89.813,72.0,70.0,1000.0,200.0,0.833,999.0,76.75,76.5,0.007,79.563,79.438,77.0,77.313,0.0,100.0,72.0,70.0,1000.0,200.0,0.829,996.0,76.0,75.938,0.023,86.125,82.375,76.813,77.25,0.0,100.0,72.0,70.0,1000.0,200.0,0.52,788.5,74.938,74.375,-0.001,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.721,12.724,11.819,12.406,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,334.25,526.0,520.0,531.5,303.25,519.0,526.5,528.0,0.001,0.405,0.0,2.445,3.428,0.666,-0.008,0.0,0.0,-0.0
9012007,909,1.0,1.0,1.0,1.0,100.0,15.0,40.0,40.0,40.0,1.0,1.0,3436.603,648.902,0.012,12.628,0.0,80.0,55.0,1.4,3182.0,3339.905,2564.476,1041.562,78.073,76.62,79.961,76.533,74.706,1.307,3.981,0.659,100.0,80.0,51.44,44.415,0.0,69.566,93.251,82.713,92.463,31.968,75.868,33.447,-10.82,49.375,53.25,77.188,82.938,77.313,77.25,0.0,57.844,72.0,70.0,1000.0,200.0,0.411,400.5,72.813,71.875,-0.052,78.125,79.5,77.563,77.313,0.0,89.563,72.0,70.0,1000.0,200.0,0.837,1001.5,76.75,76.813,0.007,79.5,79.625,77.125,77.313,0.0,100.0,72.0,70.0,1000.0,200.0,0.827,995.0,76.0,75.938,0.014,86.188,82.5,77.0,77.25,0.0,100.0,72.0,70.0,1000.0,200.0,0.519,788.0,74.938,74.5,-0.001,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.8,12.801,11.889,12.478,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,336.5,526.0,520.5,531.5,303.0,519.0,527.0,528.0,0.001,0.425,0.0,2.597,3.437,0.649,-0.007,-0.0,0.0,-0.0
9012007,910,1.0,1.0,1.0,1.0,100.0,15.0,40.0,40.0,40.0,1.0,1.0,3455.344,648.902,0.022,12.688,0.0,80.0,55.0,1.4,3184.25,3338.119,2566.447,1033.144,78.073,76.726,80.172,76.639,74.599,1.299,4.003,0.641,100.0,80.0,51.44,44.415,0.0,69.458,93.177,82.819,92.39,31.822,76.077,33.229,-10.82,49.344,53.25,77.188,83.0,77.563,77.5,0.0,57.844,72.0,70.0,1000.0,200.0,0.411,400.5,72.875,71.938,-0.052,78.188,79.5,77.563,77.313,0.0,89.813,72.0,70.0,1000.0,200.0,0.834,999.0,76.75,76.688,0.007,79.688,79.625,77.125,77.313,0.0,100.0,72.0,70.0,1000.0,200.0,0.827,996.0,76.0,75.938,0.019,86.313,82.563,77.0,77.313,0.0,100.0,72.0,70.0,1000.0,200.0,0.52,788.5,74.938,74.75,-0.002,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.802,12.801,11.894,12.477,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,336.75,526.0,520.0,531.5,303.0,518.5,527.0,528.0,0.002,0.403,0.0,2.482,3.455,0.649,-0.007,0.0,0.0,-0.0
9012007,911,1.0,1.0,1.0,1.0,100.0,15.0,40.0,40.0,40.0,1.0,1.0,3474.085,637.189,0.012,12.569,0.0,80.0,55.0,1.4,3184.0,3336.333,2546.784,1035.98,78.073,76.832,80.172,76.639,74.599,1.311,3.992,0.641,100.0,80.0,51.384,44.303,0.0,69.566,93.177,82.713,92.242,31.382,75.973,32.864,-10.82,49.313,53.219,77.188,82.938,77.563,77.563,0.0,57.656,72.0,70.0,1000.0,200.0,0.411,401.25,72.875,71.938,-0.052,78.188,79.625,77.625,77.5,0.0,89.813,72.0,70.0,1000.0,200.0,0.834,998.5,76.875,76.813,0.009,79.5,79.75,77.25,77.5,0.0,100.0,72.0,70.0,1000.0,200.0,0.826,994.5,76.0,75.938,0.021,86.313,82.813,77.0,77.313,0.0,100.0,72.0,70.0,1000.0,200.0,0.52,789.0,75.0,74.75,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.797,12.804,11.897,12.483,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,336.5,526.0,520.0,531.0,303.0,520.0,527.0,528.0,0.001,0.418,0.0,2.59,3.474,0.637,-0.007,0.0,0.0,-0.0
9012007,912,1.0,1.0,1.0,1.0,100.0,15.0,40.0,40.0,40.0,1.0,1.0,3453.001,644.217,0.022,12.464,0.0,80.0,55.0,1.4,3182.75,3330.976,2572.364,1041.855,78.073,76.726,79.961,76.639,74.706,1.303,4.021,0.648,100.0,80.0,51.384,44.303,0.0,69.566,93.029,82.607,92.242,31.162,76.182,32.646,-10.828,49.25,53.219,77.188,82.375,77.625,77.5,0.0,57.688,72.0,70.0,1000.0,200.0,0.411,400.25,72.875,71.938,-0.052,78.313,79.625,77.625,77.5,0.0,89.938,72.0,70.0,1000.0,200.0,0.833,999.0,76.75,76.813,0.009,79.563,79.75,77.25,77.5,0.0,100.0,72.0,70.0,1000.0,200.0,0.828,995.0,76.0,75.938,0.018,86.5,82.875,77.0,77.438,0.0,100.0,72.0,70.0,1000.0,200.0,0.521,789.5,75.0,74.813,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.792,12.8,11.89,12.477,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,336.25,525.5,520.0,531.0,303.0,519.5,527.0,528.0,0.002,0.411,0.0,2.572,3.453,0.644,-0.007,-0.0,0.0,-0.0
9012007,913,1.0,1.0,1.0,1.0,100.0,15.0,40.0,40.0,40.0,1.0,1.0,3454.173,639.531,0.022,12.419,0.0,80.0,55.0,1.4,3186.5,3336.333,2566.447,1038.029,78.181,76.832,80.172,76.745,74.706,1.314,3.974,0.652,100.0,80.0,51.159,44.275,0.0,69.566,92.955,82.713,92.168,30.942,76.182,32.427,-10.828,49.063,53.063,77.188,82.938,77.625,77.563,0.0,57.875,72.0,70.0,1000.0,200.0,0.409,399.0,72.875,71.938,-0.052,78.313,79.75,77.625,77.5,0.0,90.063,72.0,70.0,1000.0,200.0,0.832,998.5,76.875,76.813,0.01,79.563,79.813,77.25,77.563,0.0,99.938,72.0,70.0,1000.0,200.0,0.83,996.5,76.0,75.938,0.019,86.625,82.875,77.063,77.438,0.0,100.0,72.0,70.0,1000.0,200.0,0.52,789.0,75.125,74.813,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.818,12.823,11.915,12.5,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,337.0,525.5,520.0,531.0,303.25,519.5,527.0,528.0,0.002,0.408,0.0,2.565,3.454,0.64,-0.007,0.0,0.0,-0.0
9012007,914,1.0,1.0,1.0,1.0,100.0,15.0,40.0,40.0,40.0,1.0,1.0,3444.802,658.272,0.012,12.464,0.0,80.0,55.0,1.4,3183.25,3329.191,2576.312,1038.426,78.181,76.938,80.382,76.85,74.813,1.307,4.021,0.637,100.0,80.0,50.795,43.995,0.0,69.566,92.881,82.607,92.094,30.723,76.182,32.136,-10.82,48.625,52.719,76.938,83.0,77.625,77.688,0.0,57.844,72.0,70.0,1000.0,200.0,0.409,399.75,73.0,71.938,-0.052,78.313,79.875,77.75,77.625,0.0,89.875,72.0,70.0,1000.0,200.0,0.834,1000.0,76.875,76.813,0.01,79.688,79.875,77.375,77.563,0.0,100.0,72.0,70.0,1000.0,200.0,0.828,996.5,76.0,75.938,0.02,86.625,83.0,77.188,77.5,0.0,100.0,72.0,70.0,1000.0,200.0,0.521,789.0,75.125,74.813,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.807,12.804,11.901,12.485,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,336.5,525.5,520.0,530.5,303.0,519.0,527.0,528.0,0.001,0.387,0.0,2.45,3.445,0.658,-0.008,0.0,0.0,-0.0
9012007,915,1.0,1.0,1.0,1.0,100.0,15.0,40.0,40.0,40.0,1.0,1.0,3438.946,652.416,0.022,12.419,0.0,80.0,55.0,1.4,3185.5,3336.333,2570.39,1039.456,78.181,76.938,80.277,76.85,74.813,1.303,3.963,0.645,100.0,80.0,50.654,43.911,0.0,69.673,92.881,82.607,92.094,30.43,76.182,31.918,-10.82,48.438,52.5,77.188,82.625,77.625,77.688,0.0,57.781,72.0,70.0,1000.0,200.0,0.41,400.25,72.875,72.063,-0.052,78.438,79.875,77.75,77.625,0.0,90.25,72.0,70.0,1000.0,200.0,0.831,998.0,76.875,76.938,0.01,79.688,79.875,77.375,77.563,0.0,100.0,72.0,70.0,1000.0,200.0,0.828,994.0,76.125,75.938,0.021,86.75,83.063,77.063,77.5,0.0,100.0,72.0,70.0,1000.0,200.0,0.522,790.0,75.313,74.875,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.807,12.807,11.897,12.486,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,336.25,525.0,520.0,530.0,303.25,519.0,527.0,527.5,0.002,0.404,0.0,2.571,3.439,0.652,-0.006,-0.0,0.001,-0.0
9012007,916,1.0,1.0,1.0,1.0,100.0,15.0,40.0,40.0,40.0,1.0,1.0,3450.659,643.045,0.012,12.449,0.0,80.0,55.0,1.4,3181.0,3336.333,2560.539,1040.11,78.396,77.045,80.487,76.956,75.027,1.303,3.974,0.637,100.0,80.0,50.318,43.743,0.0,69.888,92.659,82.607,91.799,29.917,76.391,31.408,-10.828,48.125,52.188,77.188,82.938,77.75,77.688,0.0,57.719,72.0,70.0,1000.0,200.0,0.411,400.75,73.0,72.063,-0.052,78.438,80.0,77.875,77.688,0.0,90.188,72.0,70.0,1000.0,200.0,0.832,999.5,76.875,76.938,0.01,79.688,79.875,77.375,77.625,0.0,100.0,72.0,70.0,1000.0,200.0,0.829,995.5,76.0,76.0,0.017,86.75,83.188,77.188,77.5,0.0,100.0,72.0,70.0,1000.0,200.0,0.52,788.5,75.313,74.875,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.812,12.818,11.914,12.497,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,336.75,524.5,520.0,530.0,303.0,520.0,527.0,528.0,0.001,0.399,0.0,2.582,3.451,0.643,-0.007,-0.0,0.0,-0.0
9012007,917,1.0,1.0,1.0,1.0,100.0,15.0,40.0,40.0,40.0,1.0,1.0,3458.858,650.073,0.022,12.419,0.0,80.0,55.0,1.4,3185.0,3332.762,2576.312,1038.186,78.289,77.045,80.382,77.062,74.813,1.303,3.988,0.656,100.0,80.0,50.346,43.631,0.0,69.78,92.807,82.5,91.946,29.624,76.391,31.189,-10.828,48.031,52.125,77.25,83.0,77.75,77.688,0.0,57.594,72.0,70.0,1000.0,200.0,0.412,401.0,73.0,72.063,-0.052,78.625,80.0,77.875,77.688,0.0,90.063,72.0,70.0,1000.0,200.0,0.838,1000.5,76.938,76.938,0.01,79.688,80.0,77.5,77.625,0.0,100.0,72.0,70.0,1000.0,200.0,0.825,993.5,76.0,76.0,0.021,86.875,83.375,77.188,77.625,0.0,100.0,72.0,70.0,1000.0,200.0,0.521,788.0,75.438,75.0,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.818,12.818,11.915,12.498,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,336.75,525.0,520.5,530.0,303.25,520.5,527.0,528.0,0.002,0.416,0.0,2.704,3.459,0.65,-0.007,0.0,0.0,-0.0
9012007,918,1.0,1.0,1.0,1.0,100.0,15.0,40.0,40.0,40.0,1.0,1.0,3464.715,651.245,0.022,12.329,0.0,80.0,55.0,1.4,3179.0,3338.119,2574.338,1042.721,78.289,77.151,80.382,77.062,74.92,1.314,3.992,0.656,100.0,80.0,49.897,43.434,0.0,69.888,92.733,82.607,91.872,29.184,76.286,30.752,-10.82,47.656,51.719,77.25,83.063,77.875,77.813,0.0,59.063,72.0,70.0,1000.0,200.0,0.395,392.75,73.0,72.063,-0.052,78.625,79.875,77.875,77.688,0.0,89.938,72.0,70.0,1000.0,200.0,0.837,1001.0,76.875,76.938,0.009,80.0,80.0,77.5,77.625,0.0,100.0,72.0,70.0,1000.0,200.0,0.825,993.5,76.125,75.938,0.017,86.75,83.375,77.313,77.625,0.0,100.0,72.0,70.0,1000.0,200.0,0.522,789.0,75.438,75.0,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.805,12.807,11.901,12.486,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,336.25,524.5,520.5,530.0,303.0,520.5,527.0,528.0,0.002,0.41,0.0,2.69,3.465,0.651,-0.007,-0.0,0.0,-0.0
9012007,919,1.0,1.0,1.0,1.0,100.0,15.0,40.0,40.0,40.0,1.0,1.0,3463.543,650.073,0.022,12.419,0.0,80.0,55.0,1.4,3180.25,3332.762,2572.364,1048.318,78.396,77.151,80.592,77.062,74.813,1.307,3.992,0.645,100.0,80.0,49.953,43.21,0.0,69.888,92.585,82.607,91.799,31.309,76.286,32.646,-10.82,47.781,51.688,76.938,83.063,77.875,77.688,0.0,58.25,72.0,70.0,1000.0,200.0,0.41,400.0,73.0,72.063,-0.052,78.75,80.0,77.875,77.688,0.0,90.125,72.0,70.0,1000.0,200.0,0.835,999.0,76.938,76.938,0.008,79.813,80.188,77.5,77.625,0.0,100.0,72.0,70.0,1000.0,200.0,0.826,993.5,76.125,76.0,0.019,87.063,83.563,77.313,77.625,0.0,100.0,72.0,70.0,1000.0,200.0,0.518,786.5,75.5,75.125,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.832,12.842,11.931,12.519,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,337.0,524.5,520.0,529.5,303.0,520.0,527.0,527.5,0.002,0.369,0.0,2.309,3.464,0.65,-0.007,0.0,0.0,-0.0
9012007,920,1.0,1.0,1.0,1.0,100.0,15.0,40.0,40.0,40.0,1.0,1.0,3451.83,646.559,0.012,12.419,0.0,80.0,55.0,1.4,3180.75,3332.762,2564.476,1035.688,78.396,77.151,80.487,77.167,75.027,1.307,3.97,0.641,100.0,80.0,49.729,43.126,0.0,69.995,92.511,82.5,91.799,31.455,76.391,32.937,-10.82,47.563,51.719,77.188,83.313,77.875,77.813,0.0,58.438,72.0,70.0,1000.0,200.0,0.407,399.25,73.0,72.188,-0.052,78.75,80.125,78.0,77.875,0.0,90.063,72.0,70.0,1000.0,200.0,0.834,1000.5,76.938,76.938,0.009,80.0,80.188,77.563,77.75,0.0,100.0,72.0,70.0,1000.0,200.0,0.827,996.0,76.125,76.125,0.017,87.25,83.625,77.313,77.813,0.0,100.0,72.0,70.0,1000.0,200.0,0.516,787.0,75.625,75.313,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.813,12.823,11.915,12.5,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,336.5,524.5,520.5,529.5,303.0,521.5,527.5,527.5,0.001,0.41,0.0,2.559,3.452,0.647,-0.006,0.0,0.0,-0.0
9012007,921,1.0,1.0,1.0,1.0,100.0,15.0,40.0,40.0,40.0,1.0,1.0,3429.576,652.416,0.012,12.389,0.0,80.0,55.0,1.4,3182.0,3338.119,2578.288,1046.028,78.396,77.257,80.592,77.167,74.92,1.295,3.985,0.63,100.0,80.0,49.533,43.014,0.0,69.995,92.511,82.5,91.725,34.02,76.391,34.904,-10.82,47.281,51.344,77.188,83.188,77.875,77.813,0.0,58.438,72.0,70.0,1000.0,200.0,0.408,399.25,73.188,72.188,-0.052,78.813,80.125,78.0,77.813,0.0,89.938,72.0,70.0,1000.0,200.0,0.837,1000.5,76.938,76.938,0.009,80.063,80.188,77.563,77.75,0.0,100.0,72.0,70.0,1000.0,200.0,0.826,996.0,76.125,76.0,0.021,87.25,83.688,77.375,77.813,0.0,100.0,72.0,70.0,1000.0,200.0,0.516,786.0,75.625,75.313,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.81,12.821,11.909,12.5,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,336.25,524.0,520.5,529.0,303.25,520.5,527.5,527.5,0.001,0.258,0.0,1.522,3.43,0.652,-0.008,0.0,0.0,-0.0
9012007,922,1.0,1.0,1.0,1.0,100.0,15.0,40.0,40.0,40.0,1.0,1.0,3420.205,643.045,0.022,12.314,0.0,80.0,55.0,1.4,3178.75,3339.905,2574.338,1037.02,78.504,77.257,80.697,77.273,75.241,1.299,3.988,0.634,100.0,80.0,49.364,42.79,0.0,69.995,92.511,82.394,91.651,34.899,76.6,36.142,-10.82,47.094,51.125,77.188,83.625,77.875,77.813,0.0,58.375,72.0,70.0,1000.0,200.0,0.409,400.0,73.0,72.188,-0.052,78.813,80.25,78.0,77.813,0.0,90.063,72.0,70.0,1000.0,200.0,0.835,1000.5,77.125,77.0,0.01,80.063,80.188,77.688,77.75,0.0,100.0,72.0,70.0,1000.0,200.0,0.827,994.5,76.125,76.125,0.02,87.25,83.688,77.375,77.813,0.0,100.0,72.0,70.0,1000.0,200.0,0.517,787.5,75.625,75.313,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.805,12.815,11.907,12.491,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,336.5,524.0,520.5,529.0,303.0,521.0,527.5,527.5,0.002,0.367,0.0,2.126,3.42,0.643,-0.006,0.0,0.0,-0.0
9012007,923,1.0,1.0,1.0,1.0,100.0,15.0,40.0,40.0,40.0,1.0,1.0,3437.775,652.416,0.012,12.449,0.0,80.0,55.0,1.4,3183.75,3338.119,2564.476,1047.973,78.504,77.257,80.697,77.167,75.241,1.303,3.996,0.648,100.0,80.0,49.084,42.79,0.0,69.995,92.363,82.5,91.577,35.558,76.495,36.797,-10.82,46.813,50.875,77.25,83.813,77.938,77.813,0.0,58.406,72.0,70.0,1000.0,200.0,0.409,400.0,73.188,72.188,-0.052,78.813,80.25,78.125,77.875,0.0,89.938,72.0,70.0,1000.0,200.0,0.837,1001.0,76.938,77.0,0.009,80.188,80.313,77.688,77.938,0.0,100.0,72.0,70.0,1000.0,200.0,0.831,996.0,76.188,76.0,0.019,87.25,83.813,77.375,77.938,0.0,100.0,72.0,70.0,1000.0,200.0,0.523,791.5,75.625,75.375,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.81,12.815,11.904,12.496,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,336.0,524.0,521.0,529.0,303.0,521.5,527.5,527.5,0.001,0.377,0.0,2.142,3.438,0.652,-0.008,-0.0,0.001,-0.0
9012007,924,1.0,1.0,1.0,1.0,100.0,15.0,40.0,40.0,40.0,1.0,1.0,3426.062,643.045,0.022,12.479,0.0,80.0,55.0,1.4,3185.25,3339.905,2572.364,1042.389,78.504,77.575,80.803,77.59,75.027,1.299,3.985,0.619,100.0,80.0,49.028,42.594,0.0,69.995,92.289,82.288,91.503,36.218,76.704,37.453,-10.82,46.75,50.719,77.5,83.5,77.938,78.063,0.0,58.469,72.0,70.0,1000.0,200.0,0.409,399.5,73.188,72.375,-0.052,78.875,80.25,78.125,77.875,0.0,90.0,72.0,70.0,1000.0,200.0,0.836,1000.0,77.125,77.0,0.01,80.188,80.313,77.688,77.75,0.0,100.0,72.0,70.0,1000.0,200.0,0.826,992.0,76.188,76.125,0.018,87.313,84.0,77.375,77.938,0.0,100.0,72.0,70.0,1000.0,200.0,0.521,790.5,75.75,75.375,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.818,12.825,11.922,12.501,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,336.5,523.5,521.5,528.5,303.0,520.5,527.5,527.0,0.002,0.381,0.0,2.14,3.426,0.643,-0.006,0.0,0.0,-0.0
9012007,925,1.0,1.0,1.0,1.0,100.0,15.0,40.0,40.0,40.0,1.0,1.0,3434.261,646.559,0.012,12.464,0.0,80.0,55.0,1.4,3185.25,3339.905,2562.507,1046.948,78.612,77.257,80.803,77.273,75.134,1.299,4.01,0.637,100.0,80.0,48.916,42.425,0.0,69.995,92.215,82.288,91.429,37.39,76.6,38.473,-10.828,46.656,50.625,77.313,83.313,77.938,78.063,0.0,58.469,72.0,70.0,1000.0,200.0,0.409,399.5,73.188,72.188,-0.052,78.875,80.375,78.125,77.875,0.0,90.313,72.0,70.0,1000.0,200.0,0.834,998.0,77.125,77.0,0.008,80.063,80.438,77.688,77.938,0.0,100.0,72.0,70.0,1000.0,200.0,0.826,992.0,76.188,76.125,0.017,87.375,84.0,77.625,77.938,0.0,100.0,72.0,70.0,1000.0,200.0,0.518,787.0,75.938,75.5,-0.005,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.815,12.821,11.915,12.5,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,336.5,523.5,521.5,528.5,303.0,521.0,527.5,527.0,0.001,0.344,0.0,1.874,3.434,0.647,-0.008,0.0,0.0,-0.0
9012007,926,1.0,1.0,1.0,1.0,100.0,15.0,40.0,40.0,40.0,1.0,1.0,3449.488,647.731,0.012,12.419,0.0,80.0,55.0,1.4,3180.0,3334.548,2568.418,1039.775,78.612,77.575,80.908,77.59,75.134,1.303,3.981,0.648,100.0,80.0,49.0,42.257,0.0,70.103,92.215,82.288,91.429,38.635,76.704,39.711,-10.82,46.781,50.719,77.75,83.688,77.938,78.063,0.0,58.438,72.0,70.0,1000.0,200.0,0.409,400.0,73.25,72.375,-0.052,79.0,80.375,78.125,78.125,0.0,90.375,72.0,70.0,1000.0,200.0,0.833,998.0,77.125,77.125,0.009,80.063,80.438,77.813,77.938,0.0,100.0,72.0,70.0,1000.0,200.0,0.825,993.0,76.188,76.125,0.017,87.375,84.125,77.625,78.0,0.0,100.0,72.0,70.0,1000.0,200.0,0.518,788.5,75.938,75.625,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.757,12.772,11.869,12.45,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,335.5,523.5,522.0,528.5,303.0,521.5,527.5,527.5,0.001,0.351,0.0,1.854,3.449,0.648,-0.007,0.0,0.0,-0.0
9012007,927,1.0,1.0,1.0,1.0,100.0,15.0,40.0,40.0,40.0,1.0,1.0,3436.603,647.731,0.012,12.509,0.0,80.0,55.0,1.4,3178.75,3336.333,2572.364,1039.446,78.719,77.575,80.908,77.379,75.241,1.307,3.952,0.652,100.0,80.0,48.663,42.285,0.0,70.21,92.141,82.394,91.355,39.441,76.704,40.585,-10.82,46.5,50.438,77.438,83.813,78.188,78.125,0.0,58.563,72.0,70.0,1000.0,200.0,0.408,399.25,73.25,72.188,-0.052,79.0,80.375,78.25,78.125,0.0,90.188,72.0,70.0,1000.0,200.0,0.834,1001.0,77.125,77.0,0.01,79.813,80.5,78.0,78.063,0.0,100.0,72.0,70.0,1000.0,200.0,0.826,992.5,76.188,76.125,0.021,87.5,84.125,77.688,78.0,0.0,100.0,72.0,70.0,1000.0,200.0,0.519,788.0,76.0,75.625,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.788,12.807,11.892,12.485,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,335.5,523.5,522.0,528.0,303.25,521.5,528.0,527.0,0.001,0.384,0.0,1.985,3.437,0.648,-0.008,0.0,0.0,-0.0
9012007,928,1.0,1.0,1.0,1.0,100.0,15.0,40.0,40.0,40.0,1.0,1.0,3443.631,640.703,0.022,12.509,0.0,80.0,55.0,1.4,3180.75,3334.548,2572.364,1040.208,78.827,77.469,80.908,77.484,75.241,1.303,3.96,0.648,100.0,80.0,48.888,42.089,0.0,70.317,92.141,82.182,91.134,36.437,76.704,38.036,-10.828,46.688,50.594,77.313,84.063,78.313,78.125,0.0,58.688,72.0,70.0,1000.0,200.0,0.407,398.75,73.25,72.375,-0.052,79.0,80.5,78.375,78.188,0.0,90.5,72.0,70.0,1000.0,200.0,0.833,998.5,77.125,77.125,0.01,80.0,80.625,78.0,78.063,0.0,100.0,72.0,70.0,1000.0,200.0,0.821,992.0,76.188,76.313,0.019,87.688,84.25,77.688,78.125,0.0,100.0,72.0,70.0,1000.0,200.0,0.519,786.5,76.0,75.688,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.78,12.788,11.882,12.465,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,335.5,523.5,522.0,528.0,303.0,521.5,528.0,527.0,0.002,0.497,0.0,2.777,3.444,0.641,-0.007,0.0,-0.0,-0.0
9012007,929,1.0,1.0,1.0,1.0,100.0,15.0,40.0,40.0,40.0,1.0,1.0,3449.488,648.902,0.022,12.569,0.0,80.0,55.0,1.4,3175.5,3329.191,2556.604,1046.789,78.827,77.575,81.013,77.59,75.562,1.307,3.999,0.641,100.0,80.0,48.635,42.033,0.0,70.747,92.067,82.182,91.208,36.364,76.809,37.671,-10.82,46.5,50.438,77.438,83.813,78.313,78.125,0.0,58.656,72.0,70.0,1000.0,200.0,0.408,399.25,73.375,72.375,-0.052,79.188,80.5,78.375,78.188,0.0,90.563,72.0,70.0,1000.0,200.0,0.833,998.0,77.25,77.125,0.01,79.813,80.5,77.813,78.188,0.0,100.0,72.0,70.0,1000.0,200.0,0.822,992.5,76.188,76.125,0.021,87.688,84.313,77.813,78.25,0.0,100.0,72.0,70.0,1000.0,200.0,0.521,789.0,76.125,75.625,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.769,12.777,11.869,12.453,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,334.75,523.5,522.5,528.0,303.0,520.5,528.5,527.0,0.002,0.406,0.0,2.281,3.449,0.649,-0.008,0.0,0.0,-0.0
9012007,930,1.0,1.0,1.0,1.0,100.0,15.0,40.0,40.0,40.0,1.0,1.0,3443.631,643.045,0.012,12.584,0.0,80.0,55.0,1.4,3177.25,3323.835,2590.163,1036.256,78.934,77.681,81.013,77.59,75.562,1.295,3.999,0.637,100.0,80.0,48.186,42.005,0.0,70.425,91.993,82.288,91.208,37.17,76.809,38.327,-10.82,45.969,49.875,77.5,83.688,78.375,78.25,0.0,58.781,72.0,70.0,1000.0,200.0,0.407,399.25,73.25,72.375,-0.052,79.188,80.563,78.438,78.375,0.0,90.375,72.0,70.0,1000.0,200.0,0.835,999.5,77.25,77.125,0.01,80.063,80.5,78.125,78.25,0.0,100.0,72.0,70.0,1000.0,200.0,0.821,991.5,76.375,76.313,0.02,87.813,84.438,77.813,78.25,0.0,100.0,72.0,70.0,1000.0,200.0,0.516,787.0,76.125,75.688,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.758,12.775,11.869,12.455,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,335.0,523.0,522.5,528.0,303.25,523.5,528.5,526.5,0.001,0.367,0.0,2.021,3.444,0.643,-0.007,0.0,0.0,-0.0
9012007,931,1.0,1.0,1.0,1.0,100.0,15.0,40.0,40.0,40.0,1.0,1.0,3477.599,655.93,0.012,12.569,0.0,80.0,55.0,1.4,3178.25,3336.333,2572.364,1037.928,79.042,77.787,81.118,77.59,75.562,1.307,3.988,0.652,100.0,80.0,48.018,41.865,0.0,70.532,91.993,82.288,91.208,35.631,76.809,37.307,-10.82,45.906,49.688,77.813,83.5,78.375,78.375,0.0,58.781,72.0,70.0,1000.0,200.0,0.408,399.5,73.25,72.375,-0.052,79.313,80.563,78.438,78.375,0.0,90.563,72.0,70.0,1000.0,200.0,0.834,998.0,77.25,77.125,0.01,80.063,80.625,78.125,78.25,0.0,100.0,72.0,70.0,1000.0,200.0,0.824,995.0,76.188,76.313,0.02,87.813,84.438,77.938,78.25,0.0,100.0,72.0,70.0,1000.0,200.0,0.518,787.0,76.25,75.875,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.763,12.76,11.858,12.443,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,334.5,523.5,522.5,527.5,303.0,520.5,529.0,526.5,0.001,0.512,0.0,2.926,3.478,0.656,-0.007,0.0,-0.0,-0.0
9012007,932,1.0,1.0,1.0,1.0,100.0,15.0,40.0,40.0,40.0,1.0,1.0,3451.83,631.332,0.022,12.613,0.0,80.0,55.0,1.4,3179.0,3339.905,2564.476,1042.031,79.15,77.787,81.118,77.801,75.562,1.303,3.978,0.645,100.0,80.0,47.934,41.725,0.0,70.64,91.919,82.288,91.134,33.946,77.018,35.486,-10.82,45.813,49.625,77.813,83.688,78.5,78.375,0.0,58.938,72.0,70.0,1000.0,200.0,0.407,399.5,73.5,72.5,-0.052,79.313,80.563,78.563,78.438,0.0,90.563,72.0,70.0,1000.0,200.0,0.835,999.0,77.313,77.313,0.01,80.0,80.813,78.188,78.25,0.0,100.0,72.0,70.0,1000.0,200.0,0.822,994.0,76.375,76.438,0.021,88.0,84.625,77.938,78.438,0.0,100.0,72.0,70.0,1000.0,200.0,0.52,788.0,76.25,75.875,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.769,12.78,11.866,12.46,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,335.0,523.0,523.0,527.5,303.25,521.5,529.0,526.5,0.002,0.451,0.0,2.699,3.452,0.631,-0.008,0.0,-0.0,-0.0
9012007,933,1.0,1.0,1.0,1.0,100.0,15.0,40.0,40.0,40.0,1.0,1.0,3453.001,640.703,0.022,12.479,0.0,80.0,55.0,1.4,3178.75,3338.119,2578.288,1035.243,79.15,77.787,81.223,77.801,75.669,1.303,3.981,0.641,100.0,80.0,47.625,41.529,0.0,70.532,91.697,82.075,90.912,33.58,77.018,35.122,-10.82,45.5,49.219,77.938,83.625,78.5,78.5,0.0,59.031,72.0,70.0,1000.0,200.0,0.406,399.0,73.375,72.5,-0.052,79.313,80.875,78.75,78.438,0.0,90.875,72.0,70.0,1000.0,200.0,0.831,998.0,77.313,77.125,0.01,80.063,80.813,78.188,78.25,0.0,100.0,72.0,70.0,1000.0,200.0,0.82,990.5,76.375,76.438,0.019,87.938,84.688,77.938,78.438,0.0,100.0,72.0,70.0,1000.0,200.0,0.517,786.5,76.313,75.938,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.785,12.795,11.877,12.47,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,335.0,523.0,523.0,527.5,303.0,522.0,529.0,526.5,0.002,0.443,0.0,2.674,3.453,0.641,-0.007,0.0,-0.0,-0.0
9012007,934,1.0,1.0,1.0,1.0,100.0,15.0,40.0,40.0,40.0,1.0,1.0,3447.145,645.388,0.012,12.524,0.0,80.0,55.0,1.4,3179.75,3332.762,2574.338,1033.663,79.15,77.787,81.223,77.801,75.669,1.299,3.988,0.626,100.0,80.0,47.794,41.444,0.0,70.64,91.771,82.182,90.912,33.653,77.018,35.122,-10.82,45.688,49.375,77.938,83.625,78.563,78.5,0.0,59.063,72.0,70.0,1000.0,200.0,0.408,399.25,73.375,72.563,-0.052,79.375,80.813,78.75,78.5,0.0,91.063,72.0,70.0,1000.0,200.0,0.831,997.0,77.25,77.313,0.01,80.188,81.063,78.313,78.563,0.0,100.0,72.0,70.0,1000.0,200.0,0.821,992.5,76.375,76.313,0.019,87.938,84.688,78.0,78.5,0.0,100.0,72.0,70.0,1000.0,200.0,0.515,784.5,76.313,75.938,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.785,12.788,11.866,12.468,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,334.5,523.0,523.5,527.5,303.0,522.0,529.5,526.5,0.001,0.424,0.0,2.557,3.447,0.645,-0.006,-0.0,0.0,-0.0
9012007,935,1.0,1.0,1.0,1.0,100.0,15.0,40.0,40.0,40.0,1.0,1.0,3434.261,636.018,0.012,12.584,0.0,80.0,55.0,1.4,3179.0,3334.548,2570.39,1038.795,79.257,77.893,81.223,77.801,75.776,1.288,3.956,0.648,100.0,80.0,47.682,41.473,0.0,70.747,91.697,82.075,90.912,33.36,77.018,34.904,-10.82,45.563,49.313,77.75,83.875,78.75,78.75,0.0,59.094,72.0,70.0,1000.0,200.0,0.408,399.25,73.5,72.563,-0.052,79.375,80.875,78.75,78.75,0.0,90.938,72.0,70.0,1000.0,200.0,0.834,998.5,77.313,77.313,0.009,80.438,80.938,78.313,78.563,0.0,100.0,72.0,70.0,1000.0,200.0,0.819,990.5,76.375,76.438,0.02,87.938,84.813,78.0,78.563,0.0,100.0,72.0,70.0,1000.0,200.0,0.518,787.0,76.563,75.938,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.78,12.788,11.874,12.464,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,335.0,522.5,523.0,527.5,303.0,523.0,530.0,526.0,0.001,0.445,0.0,2.7,3.434,0.636,-0.007,0.0,-0.0,-0.0
9012007,936,1.0,1.0,1.0,1.0,100.0,15.0,40.0,40.0,40.0,1.0,1.0,3451.83,645.388,0.022,12.584,0.0,80.0,55.0,1.4,3175.75,3336.333,2570.39,1036.171,79.365,77.893,81.223,77.907,75.776,1.295,4.003,0.645,100.0,80.0,47.261,41.36,0.0,70.747,91.697,82.075,90.912,32.701,77.227,34.175,-10.828,45.125,48.906,77.75,83.688,78.563,78.75,0.0,59.281,72.0,70.0,1000.0,200.0,0.407,398.5,73.375,72.563,-0.052,79.5,80.875,78.813,78.75,0.0,91.125,72.0,70.0,1000.0,200.0,0.831,998.5,77.313,77.313,0.01,80.688,80.938,78.313,78.563,0.0,100.0,72.0,70.0,1000.0,200.0,0.824,992.0,76.375,76.313,0.023,88.0,84.813,78.188,78.5,0.0,100.0,72.0,70.0,1000.0,200.0,0.517,788.5,76.563,76.063,-0.005,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.784,12.79,11.876,12.467,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,335.0,522.5,523.0,527.5,303.25,523.0,529.5,526.0,0.002,0.417,0.0,2.579,3.452,0.645,-0.006,0.0,0.0,-0.0
9012007,937,1.0,1.0,1.0,1.0,100.0,15.0,40.0,40.0,40.0,1.0,1.0,3443.631,637.189,0.012,12.554,0.0,80.0,55.0,1.4,3171.25,3334.548,2574.338,1034.564,79.257,77.893,81.328,77.907,75.776,1.307,4.01,0.656,100.0,80.0,47.037,41.248,0.0,70.747,91.623,81.969,90.838,32.041,77.227,33.738,-10.828,45.0,48.719,77.938,83.688,78.75,78.813,0.0,59.219,72.0,70.0,1000.0,200.0,0.408,399.5,73.5,72.688,-0.052,79.5,80.875,78.813,78.75,0.0,91.063,72.0,70.0,1000.0,200.0,0.832,999.0,77.313,77.313,0.008,80.813,81.063,78.438,78.563,0.0,100.0,72.0,70.0,1000.0,200.0,0.818,990.0,76.5,76.438,0.019,88.125,84.813,78.188,78.563,0.0,100.0,72.0,70.0,1000.0,200.0,0.514,784.5,76.563,76.125,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.771,12.779,11.872,12.458,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,334.75,522.5,523.0,527.5,303.25,523.0,530.0,526.0,0.001,0.471,0.0,2.962,3.444,0.637,-0.006,0.0,0.0,-0.0
9012007,938,1.0,1.0,1.0,1.0,100.0,15.0,40.0,40.0,40.0,1.0,1.0,3442.46,645.388,0.012,12.584,0.0,80.0,55.0,1.4,3174.0,3341.691,2574.338,1033.475,79.257,77.999,81.328,77.907,75.776,1.299,3.978,0.659,100.0,80.0,47.457,41.164,0.0,70.747,91.549,81.863,90.765,31.895,77.227,33.447,-10.82,45.313,49.0,77.938,84.063,78.875,78.75,0.0,59.531,72.0,70.0,1000.0,200.0,0.404,398.0,73.5,72.563,-0.052,79.5,81.0,78.813,78.75,0.0,91.375,72.0,70.0,1000.0,200.0,0.833,997.5,77.313,77.375,0.008,80.813,81.063,78.313,78.625,0.0,100.0,72.0,70.0,1000.0,200.0,0.824,993.0,76.5,76.438,0.02,88.125,84.875,78.188,78.563,0.0,100.0,72.0,70.0,1000.0,200.0,0.517,786.0,76.563,76.125,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.769,12.782,11.869,12.461,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,334.75,522.5,523.0,527.0,303.25,523.5,530.0,526.0,0.001,0.431,0.0,2.716,3.442,0.645,-0.007,-0.0,0.0,-0.0
9012007,939,1.0,1.0,1.0,1.0,100.0,15.0,40.0,40.0,40.0,1.0,1.0,3442.46,643.045,0.022,12.613,0.0,80.0,55.0,1.4,3175.25,3338.119,2576.312,1040.242,79.365,78.106,81.539,78.012,75.883,1.295,3.992,0.641,100.0,80.0,47.149,41.08,0.0,70.962,91.549,81.969,90.691,31.675,77.331,33.156,-10.82,45.0,48.781,77.938,84.063,78.875,78.813,0.0,59.625,72.0,70.0,1000.0,200.0,0.405,398.0,73.563,72.563,-0.052,79.625,81.063,78.813,78.75,0.0,91.375,72.0,70.0,1000.0,200.0,0.834,998.5,77.438,77.375,0.01,80.563,81.125,78.438,78.625,0.0,100.0,72.0,70.0,1000.0,200.0,0.822,992.5,76.5,76.563,0.019,88.125,84.875,78.188,78.563,0.0,100.0,72.0,70.0,1000.0,200.0,0.516,786.5,76.563,76.25,-0.005,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.769,12.782,11.872,12.462,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,335.0,522.5,523.0,527.0,303.0,524.0,530.0,526.0,0.002,0.409,0.0,2.598,3.442,0.643,-0.008,0.0,-0.0,-0.0
9012007,940,1.0,1.0,1.0,1.0,100.0,15.0,40.0,40.0,40.0,1.0,1.0,3457.687,659.444,0.022,12.643,0.0,80.0,55.0,1.4,3176.75,3334.548,2582.243,1036.716,79.365,78.106,81.433,78.012,75.883,1.303,3.981,0.67,100.0,80.0,47.093,41.052,0.0,70.962,91.475,81.969,90.691,31.309,77.331,32.937,-10.82,45.063,48.688,78.063,83.875,78.875,78.813,0.0,59.813,72.0,70.0,1000.0,200.0,0.406,397.5,73.563,72.688,-0.052,79.625,81.063,78.938,78.875,0.0,91.438,72.0,70.0,1000.0,200.0,0.834,998.5,77.438,77.375,0.009,80.438,81.125,78.438,78.625,0.0,100.0,72.0,70.0,1000.0,200.0,0.826,994.0,76.5,76.438,0.021,88.313,85.0,78.313,78.75,0.0,100.0,72.0,70.0,1000.0,200.0,0.516,785.5,76.688,76.25,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.755,12.775,11.868,12.452,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,334.5,522.5,523.0,527.0,303.25,522.0,530.0,526.0,0.002,0.447,0.0,2.862,3.458,0.659,-0.007,0.0,0.0,-0.0
9012007,941,1.0,1.0,1.0,1.0,100.0,15.0,40.0,40.0,40.0,1.0,1.0,3447.145,643.045,0.022,12.554,0.0,80.0,55.0,1.4,3176.75,3332.762,2558.571,1030.646,79.365,78.424,81.539,78.224,75.883,1.303,3.97,0.641,100.0,80.0,47.177,41.024,0.0,70.962,91.475,81.863,90.543,30.869,77.331,32.5,-10.82,44.969,48.781,78.063,83.813,78.875,78.875,0.0,59.781,72.0,70.0,1000.0,200.0,0.407,398.75,73.563,72.563,-0.052,79.625,81.063,78.938,78.875,0.0,91.688,72.0,70.0,1000.0,200.0,0.833,997.5,77.438,77.375,0.01,80.313,81.125,78.438,78.75,0.0,100.0,72.0,70.0,1000.0,200.0,0.823,992.0,76.5,76.563,0.018,88.313,85.0,78.313,78.75,0.0,100.0,72.0,70.0,1000.0,200.0,0.516,785.0,76.688,76.25,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.763,12.774,11.861,12.452,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,334.25,522.0,523.5,526.5,303.0,523.0,530.0,526.0,0.002,0.441,0.0,2.848,3.447,0.643,-0.008,0.0,-0.0,-0.0
