DATE,TIME,SYS-CTL,RF-CTRL,ECONCTRL,ACCH-SEL,HWC-VLV,CHWC-VLV,EA-DMPR,RA-DMPR,OA-DMPR,SF-SST,RF-SST,SF-WAT,RF-WAT,HWP-GPM,CHWP-GPM,RFCFMLAG,RF-SFSPD,SAT_SPT,SA_SPSPT,RMT-CFM,SA-CFM,RA-CFM,OA-CFM,SA-TEMP,MA-TEMP,RA-TEMP,HWC-DAT,CHWC-DAT,SA-SP,SF-DP,RF-DP,SF-SPD,RF-SPD,SA-HUMD,RA-HUMD,OA-TEMP,OAD-TEMP,HWC-EWT,HWC-LWT,HWC-MWT,CHWC-EWT,CHWC-LWT,CHWC-MWT,HWP-DP,CHWC-EAH,CHWC-LAH,RM-TEMP,PLN-TEMP,VAV-EAT,VAV-DAT,VAVHCVLV,VAV-DMPR,RMCLGSPT,RMHTGSPT,OCC-MAX,OCC-MIN,VAV-DP,VAVCFMDP,VAVHCEWT,VAVHCLWT,VAVHCGPM,RM-TEMP.1,PLN-TEMP.1,VAV-EAT.1,VAV-DAT.1,VAVHCVLV.1,VAV-DMPR.1,RMCLGSPT.1,RMHTGSPT.1,OCC-MAX.1,OCC-MIN.1,VAV-DP.1,VAVCFMDP.1,VAVHCEWT.1,VAVHCLWT.1,VAVHCGPM.1,RM-TEMP.2,PLN-TEMP.2,VAV-EAT.2,VAV-DAT.2,VAVHCVLV.2,VAV-DMPR.2,RMCLGSPT.2,RMHTGSPT.2,OCC-MAX.2,OCC-MIN.2,VAV-DP.2,VAVCFMDP.2,VAVHCEWT.2,VAVHCLWT.2,VAVHCGPM.2,RM-TEMP.3,PLN-TEMP.3,VAV-EAT.3,VAV-DAT.3,VAVHCVLV.3,VAV-DMPR.3,RMCLGSPT.3,RMHTGSPT.3,OCC-MAX.3,OCC-MIN.3,VAV-DP.3,VAVCFMDP.3,VAVHCEWT.3,VAVHCLWT.3,VAVHCGPM.3,IABBHT1,IABBHT2,IBBBHT1,IBBBHT2,WABBHT1,WABBHT2,WBBBHT1,WBBBHT2,SABBHT1,SABBHT2,SBBBHT1,SBBBHT2,EABBHT1,EABBHT2,EBBBHT1,EBBBHT2,IBBAMPS,WBBAMPS,SBBAMPS,EBBAMPS,IALITES1,IALITES2,IBLITES1,IBLITES2,WALITES1,WALITES2,WBLITES1,WBLITES2,SALITES1,SALITES2,SBLITES1,SBLITES2,EALITES1,EALITES2,EBLITES1,EBLITES2,IALITWAT,WALITWAT,SALITWAT,EALITWAT,IBLITWAT,WBLITWAT,SBLITWAT,EBLITWAT,HWC_GPM,CHWC_GPM,E_hcoil,E_ccoil,E_SF,E_RF,E_ZONE_I,E_ZONE_W,E_ZONE_S,E_ZONE_E
9012007,942,1.0,1.0,1.0,1.0,100.0,15.0,40.0,40.0,40.0,1.0,1.0,3458.858,674.671,0.022,12.509,0.0,80.0,55.0,1.4,3174.75,3347.05,2614.014,1039.73,79.58,78.318,81.539,78.118,76.097,1.303,3.952,0.667,100.0,80.0,47.429,40.94,0.0,71.177,91.327,81.863,90.543,30.576,77.435,32.209,-10.82,45.219,49.031,77.938,84.313,78.875,78.875,0.0,59.156,72.0,70.0,1000.0,200.0,0.417,404.0,73.563,72.688,-0.052,79.813,81.188,78.938,78.938,0.0,91.813,72.0,70.0,1000.0,200.0,0.832,998.0,77.438,77.375,0.01,80.313,81.188,78.625,78.625,0.0,100.0,72.0,70.0,1000.0,200.0,0.822,993.0,76.5,76.563,0.021,88.375,85.0,78.313,78.75,0.0,100.0,72.0,70.0,1000.0,200.0,0.513,784.0,76.813,76.438,-0.001,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.763,12.772,11.866,12.453,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,334.5,522.0,523.5,526.5,302.75,524.5,530.0,526.0,0.002,0.436,0.0,2.841,3.459,0.675,-0.007,0.0,-0.0,-0.0
9012007,943,1.0,1.0,1.0,1.0,100.0,15.0,40.0,40.0,40.0,1.0,1.0,3451.83,646.559,0.012,12.494,0.0,80.0,55.0,1.4,3176.75,3343.477,2574.338,1043.478,79.473,78.318,81.539,78.118,75.99,1.299,3.967,0.659,100.0,80.0,47.569,40.912,0.0,71.177,91.254,81.757,90.395,30.283,77.435,31.918,-10.82,45.344,49.188,78.125,84.313,78.875,78.875,0.0,59.188,72.0,70.0,1000.0,200.0,0.413,401.0,73.563,72.688,-0.052,79.875,81.188,79.063,78.875,0.0,92.0,72.0,70.0,1000.0,200.0,0.832,998.5,77.563,77.375,0.009,80.438,81.188,78.625,78.625,0.0,100.0,72.0,70.0,1000.0,200.0,0.823,992.0,76.5,76.563,0.021,88.375,85.25,78.375,78.813,0.0,100.0,72.0,70.0,1000.0,200.0,0.514,785.5,76.875,76.438,-0.005,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.772,12.784,11.874,12.462,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,334.75,522.0,523.0,526.5,303.0,523.5,530.0,526.0,0.001,0.433,0.0,2.842,3.452,0.647,-0.007,0.0,-0.0,-0.0
9012007,944,1.0,1.0,1.0,1.0,100.0,15.0,40.0,40.0,40.0,1.0,1.0,3455.344,641.874,0.022,12.539,0.0,80.0,55.0,1.4,3173.0,3336.333,2572.364,1041.356,79.58,78.53,81.749,78.435,75.99,1.288,4.003,0.645,100.0,80.0,47.485,40.94,0.0,71.284,91.254,81.863,90.469,30.283,77.54,31.699,-10.82,45.25,49.156,78.063,83.875,78.938,79.063,0.0,59.688,72.0,70.0,1000.0,200.0,0.406,398.5,73.563,72.688,-0.052,79.875,81.188,78.938,78.938,0.0,92.0,72.0,70.0,1000.0,200.0,0.834,998.0,77.438,77.5,0.009,80.563,81.5,78.625,78.75,0.0,100.0,72.0,70.0,1000.0,200.0,0.823,992.0,76.5,76.563,0.021,88.5,85.25,78.375,78.813,0.0,100.0,72.0,70.0,1000.0,200.0,0.515,785.5,76.875,76.5,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.769,12.785,11.879,12.462,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,335.0,522.0,523.0,526.0,303.0,524.0,530.0,526.0,0.002,0.376,0.0,2.47,3.455,0.642,-0.007,-0.0,-0.0,-0.0
9012007,945,1.0,1.0,1.0,1.0,100.0,15.0,40.0,40.0,40.0,1.0,1.0,3448.316,643.045,0.012,12.598,0.0,80.0,55.0,1.4,3173.5,3338.119,2570.39,1046.378,79.365,78.53,81.644,78.435,75.883,1.295,3.996,0.637,100.0,80.0,47.513,40.968,0.0,71.284,91.254,81.757,90.321,30.063,77.435,31.481,-10.82,45.219,49.156,78.375,83.813,78.938,78.875,0.0,59.875,72.0,70.0,1000.0,200.0,0.404,397.5,73.813,72.75,-0.052,79.875,81.188,79.063,78.938,0.0,92.063,72.0,70.0,1000.0,200.0,0.833,998.5,77.688,77.5,0.009,80.563,81.438,78.688,78.75,0.0,100.0,72.0,70.0,1000.0,200.0,0.825,991.5,76.5,76.563,0.026,88.5,85.313,78.375,78.813,0.0,100.0,72.0,70.0,1000.0,200.0,0.513,783.5,77.063,76.688,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.766,12.784,11.871,12.462,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,334.5,522.0,523.0,526.0,303.0,524.0,530.0,526.0,0.001,0.377,0.0,2.485,3.448,0.643,-0.008,0.0,-0.0,-0.0
9012007,946,1.0,1.0,1.0,1.0,100.0,15.0,40.0,40.0,40.0,1.0,1.0,3435.432,651.245,0.012,12.464,0.0,80.0,55.0,1.4,3173.25,3343.477,2580.265,1038.46,79.688,78.53,81.539,78.435,76.204,1.303,3.978,0.645,100.0,80.0,47.149,40.912,0.0,71.714,91.18,81.651,90.321,29.697,77.644,31.262,-10.82,44.875,48.844,78.125,83.813,78.938,79.063,0.0,59.906,72.0,70.0,1000.0,200.0,0.407,398.0,73.563,72.75,-0.052,80.0,81.188,79.063,78.938,0.0,92.375,72.0,70.0,1000.0,200.0,0.832,997.0,77.563,77.5,0.01,80.688,81.188,78.688,78.875,0.0,100.0,72.0,70.0,1000.0,200.0,0.823,991.5,76.5,76.438,0.019,88.375,85.313,78.375,79.063,0.0,100.0,72.0,70.0,1000.0,200.0,0.518,787.0,77.063,76.688,-0.005,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.766,12.772,11.874,12.453,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,334.5,522.0,523.0,526.0,303.0,523.5,530.0,526.0,0.001,0.407,0.0,2.714,3.435,0.651,-0.006,0.0,0.0,-0.0
9012007,947,1.0,1.0,1.0,1.0,100.0,15.0,40.0,40.0,40.0,1.0,1.0,3435.432,643.045,0.012,12.479,0.0,80.0,55.0,1.4,3174.75,3343.477,2584.221,1038.323,79.58,78.53,81.749,78.435,75.99,1.292,3.978,0.637,100.0,80.0,46.84,40.912,0.0,71.499,91.106,81.757,90.247,29.624,77.54,31.262,-10.828,44.563,48.531,78.5,83.813,79.125,79.063,0.0,60.031,72.0,70.0,1000.0,200.0,0.406,398.25,73.813,72.75,-0.052,80.0,81.188,79.188,79.063,0.0,92.375,72.0,70.0,1000.0,200.0,0.832,998.5,77.563,77.5,0.009,80.813,81.438,78.688,78.875,0.0,100.0,72.0,70.0,1000.0,200.0,0.821,991.5,76.625,76.563,0.019,88.5,85.375,78.5,79.063,0.0,100.0,72.0,70.0,1000.0,200.0,0.514,785.5,77.188,76.75,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.763,12.771,11.868,12.452,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,334.5,522.0,523.0,526.0,303.0,524.0,530.0,526.0,0.001,0.427,0.0,2.844,3.435,0.643,-0.008,0.0,0.0,-0.0
9012007,948,1.0,1.0,1.0,1.0,100.0,15.0,40.0,40.0,40.0,1.0,1.0,3443.631,645.388,0.022,12.494,0.0,80.0,55.0,1.4,3170.5,3332.762,2564.476,1038.551,79.688,78.636,81.644,78.541,75.99,1.299,3.988,0.637,100.0,80.0,46.672,40.772,0.0,71.392,91.032,81.757,90.247,29.404,77.54,30.971,-10.82,44.469,48.313,78.5,84.188,79.125,79.063,0.0,60.219,72.0,70.0,1000.0,200.0,0.406,398.25,73.813,72.75,-0.052,80.0,81.188,79.188,79.063,0.0,92.375,72.0,70.0,1000.0,200.0,0.834,998.5,77.563,77.5,0.008,80.875,81.5,78.688,78.875,0.0,100.0,72.0,70.0,1000.0,200.0,0.82,991.5,76.5,76.625,0.019,88.5,85.375,78.5,79.063,0.0,100.0,72.0,70.0,1000.0,200.0,0.514,784.5,77.188,76.75,-0.006,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.749,12.763,11.856,12.44,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,334.0,522.0,523.0,526.0,303.0,523.0,530.0,526.5,0.002,0.407,0.0,2.724,3.444,0.645,-0.008,0.0,-0.0,-0.0
9012007,949,1.0,1.0,1.0,1.0,100.0,15.0,40.0,40.0,40.0,1.0,1.0,3457.687,653.587,0.012,12.359,0.0,80.0,55.0,1.4,3175.75,3332.762,2582.243,1042.07,79.688,78.53,81.749,78.435,75.99,1.295,3.992,0.656,100.0,80.0,46.616,40.688,0.0,71.392,91.032,81.757,90.174,30.796,77.749,31.772,-10.82,44.375,48.25,78.5,84.5,79.125,79.063,0.0,59.094,72.0,70.0,1000.0,200.0,0.419,404.5,73.875,72.75,-0.052,79.875,81.5,79.063,79.063,0.0,92.625,72.0,70.0,1000.0,200.0,0.831,998.0,77.688,77.5,0.009,80.875,81.5,78.625,78.875,0.0,100.0,72.0,70.0,1000.0,200.0,0.821,990.5,76.5,76.625,0.021,88.5,85.375,78.5,79.063,0.0,100.0,72.0,70.0,1000.0,200.0,0.513,784.0,77.25,76.813,-0.005,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.741,12.757,11.846,12.435,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,333.75,522.0,523.0,526.0,303.0,523.5,530.0,526.5,0.001,0.257,0.0,1.678,3.458,0.654,-0.009,0.0,-0.0,-0.0
9012007,950,1.0,1.0,1.0,1.0,100.0,15.0,40.0,40.0,40.0,1.0,1.0,3444.802,662.958,0.012,12.419,0.0,80.0,55.0,1.4,3174.75,3338.119,2590.163,1038.009,79.688,78.53,81.749,78.435,75.99,1.292,3.992,0.648,100.0,80.0,46.448,40.604,0.0,71.284,90.958,81.757,90.026,31.602,77.749,33.083,-10.82,44.281,48.156,78.5,84.375,79.125,79.063,0.0,58.781,72.0,70.0,1000.0,200.0,0.42,404.0,73.813,72.75,-0.052,80.063,81.438,79.188,79.125,0.0,92.625,72.0,70.0,1000.0,200.0,0.834,999.0,77.688,77.563,0.006,80.813,81.625,78.813,79.0,0.0,100.0,72.0,70.0,1000.0,200.0,0.818,989.5,76.625,76.625,0.022,88.5,85.375,78.625,79.063,0.0,100.0,72.0,70.0,1000.0,200.0,0.511,782.5,77.25,77.063,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.758,12.775,11.861,12.453,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,334.0,521.5,523.0,525.5,303.0,524.5,530.0,526.5,0.001,0.399,0.0,2.558,3.445,0.663,-0.008,0.0,0.0,-0.0
9012007,951,1.0,1.0,1.0,1.0,100.0,15.0,40.0,40.0,40.0,1.0,1.0,3445.974,667.643,0.022,12.479,0.0,80.0,55.0,1.4,3174.5,3343.477,2582.243,1034.27,79.688,78.636,81.854,78.541,75.99,1.299,4.014,0.667,100.0,80.0,46.504,40.52,0.0,71.392,90.958,81.757,90.1,31.895,77.853,33.083,-10.828,44.281,48.156,78.5,84.313,79.125,79.063,0.0,59.688,72.0,70.0,1000.0,200.0,0.407,398.25,73.875,72.938,-0.052,80.063,81.438,79.188,79.125,0.0,92.5,72.0,70.0,1000.0,200.0,0.837,1000.0,77.688,77.563,0.007,80.813,81.5,78.813,78.875,0.0,100.0,72.0,70.0,1000.0,200.0,0.826,995.0,76.625,76.625,0.009,88.375,85.5,78.625,78.813,0.0,100.0,72.0,70.0,1000.0,200.0,0.512,783.5,77.375,77.063,-0.005,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.758,12.771,11.86,12.45,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,333.75,521.5,523.0,525.5,303.0,524.5,530.0,526.5,0.002,0.323,0.0,2.061,3.446,0.668,-0.007,0.0,0.0,-0.0
9012007,952,1.0,1.0,1.0,1.0,100.0,15.0,40.0,40.0,40.0,1.0,1.0,3460.03,640.703,0.012,12.449,0.0,80.0,55.0,1.4,3173.5,3339.905,2570.39,1043.183,79.688,78.636,81.854,78.541,76.204,1.299,3.992,0.637,100.0,80.0,46.56,40.407,0.0,71.606,90.81,81.544,89.952,35.045,77.853,36.288,-10.82,44.281,48.188,78.75,84.5,79.125,79.063,0.0,59.75,72.0,70.0,1000.0,200.0,0.406,398.75,73.875,72.938,-0.052,80.063,81.5,79.188,79.125,0.0,92.75,72.0,70.0,1000.0,200.0,0.834,998.0,77.875,77.688,0.007,80.813,81.625,78.813,79.0,0.0,100.0,72.0,70.0,1000.0,200.0,0.817,988.0,76.625,76.688,0.02,88.5,85.5,78.625,79.125,0.0,100.0,72.0,70.0,1000.0,200.0,0.512,782.5,77.375,77.063,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.758,12.769,11.864,12.447,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,334.25,521.5,523.5,525.5,303.0,524.0,530.0,526.0,0.001,0.361,0.0,2.15,3.46,0.641,-0.007,0.0,-0.0,-0.0
9012007,953,1.0,1.0,1.0,1.0,100.0,15.0,40.0,40.0,40.0,1.0,1.0,3437.775,640.703,0.022,12.449,0.0,80.0,55.0,1.4,3174.25,3329.191,2568.418,1037.479,79.795,78.742,81.854,78.646,76.204,1.292,3.967,0.645,100.0,80.0,46.532,40.435,0.0,71.714,90.736,81.651,90.026,35.778,77.853,37.016,-10.82,44.313,48.281,78.563,84.313,79.188,79.125,0.0,60.156,72.0,70.0,1000.0,200.0,0.404,397.0,74.0,72.938,-0.052,80.188,81.5,79.375,79.125,0.0,92.438,72.0,70.0,1000.0,200.0,0.836,1000.0,77.875,77.563,0.01,80.813,81.625,78.813,79.0,0.0,100.0,72.0,70.0,1000.0,200.0,0.815,988.5,76.625,76.625,0.017,88.688,85.625,78.625,79.125,0.0,100.0,72.0,70.0,1000.0,200.0,0.517,786.0,77.375,77.125,-0.009,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.766,12.772,11.858,12.455,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,334.25,522.0,523.0,525.5,303.25,524.0,530.0,526.0,0.002,0.366,0.0,2.14,3.438,0.641,-0.008,0.0,0.0,-0.0
9012007,954,1.0,1.0,1.0,1.0,100.0,15.0,40.0,40.0,40.0,1.0,1.0,3433.09,646.559,0.012,12.494,0.0,80.0,55.0,1.4,3175.25,3334.548,2576.312,1042.961,79.795,78.848,82.064,78.752,76.204,1.288,3.942,0.645,100.0,80.0,46.56,40.379,0.0,71.714,90.736,81.438,89.878,36.437,77.749,37.671,-10.828,44.313,48.219,78.688,84.813,79.188,79.125,0.0,59.0,72.0,70.0,1000.0,200.0,0.418,404.75,73.875,72.938,-0.052,80.188,81.5,79.438,79.125,0.0,92.938,72.0,70.0,1000.0,200.0,0.831,997.5,77.875,77.688,0.01,80.688,81.813,78.813,79.0,0.0,100.0,72.0,70.0,1000.0,200.0,0.818,989.5,76.625,76.688,0.021,88.688,85.625,78.813,79.188,0.0,100.0,72.0,70.0,1000.0,200.0,0.513,784.0,77.5,77.125,-0.009,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.764,12.774,11.866,12.456,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,334.25,521.5,523.0,525.5,303.0,524.0,530.0,526.5,0.001,0.373,0.0,2.141,3.433,0.647,-0.007,0.0,-0.0,-0.0
9012007,955,1.0,1.0,1.0,1.0,100.0,15.0,40.0,40.0,40.0,1.0,1.0,3447.145,645.388,0.022,12.509,0.0,80.0,55.0,1.4,3171.25,3338.119,2576.312,1038.414,79.903,78.742,81.959,78.646,76.204,1.292,3.981,0.637,100.0,80.0,46.363,40.323,0.0,71.714,90.736,81.544,89.878,37.243,77.853,38.327,-10.82,44.156,48.125,78.75,84.5,79.375,79.313,0.0,58.906,72.0,70.0,1000.0,200.0,0.419,402.75,74.0,73.063,-0.052,80.188,81.5,79.375,79.125,0.0,92.875,72.0,70.0,1000.0,200.0,0.833,998.0,77.688,77.688,0.01,80.813,81.75,78.938,79.0,0.0,100.0,72.0,70.0,1000.0,200.0,0.815,988.5,76.625,76.688,0.021,88.563,85.813,78.813,79.188,0.0,100.0,72.0,70.0,1000.0,200.0,0.511,782.0,77.5,77.25,-0.009,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.771,12.779,11.879,12.456,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,334.5,521.5,523.0,525.0,303.0,523.5,530.0,526.0,0.002,0.334,0.0,1.882,3.447,0.645,-0.007,0.0,-0.0,-0.0
9012007,956,1.0,1.0,1.0,1.0,100.0,15.0,40.0,40.0,40.0,1.0,1.0,3454.173,650.073,0.012,12.539,0.0,80.0,55.0,1.4,3170.75,3327.406,2576.312,1041.975,79.903,78.848,82.064,78.646,76.311,1.288,3.981,0.63,100.0,80.0,46.279,40.239,0.0,71.714,90.736,81.544,89.804,38.635,77.958,39.638,-10.82,44.063,47.938,78.688,84.938,79.375,79.313,0.0,59.625,72.0,70.0,1000.0,200.0,0.406,398.25,74.0,73.063,-0.052,80.188,81.75,79.438,79.375,0.0,92.875,72.0,70.0,1000.0,200.0,0.835,999.5,77.875,77.688,0.009,80.875,81.75,78.938,79.188,0.0,100.0,72.0,70.0,1000.0,200.0,0.82,990.0,76.625,76.688,0.022,88.563,85.813,78.813,79.188,0.0,100.0,72.0,70.0,1000.0,200.0,0.515,783.5,77.5,77.25,-0.009,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.752,12.765,11.86,12.44,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,333.75,521.5,523.0,525.0,303.0,524.0,530.0,526.5,0.001,0.32,0.0,1.745,3.454,0.65,-0.007,0.0,-0.0,-0.0
9012007,957,1.0,1.0,1.0,1.0,100.0,15.0,40.0,40.0,40.0,1.0,1.0,3443.631,644.217,0.012,12.449,0.0,80.0,55.0,1.4,3169.5,3334.548,2580.265,1033.86,80.011,78.848,82.064,78.857,76.419,1.284,3.97,0.648,100.0,80.0,46.307,40.183,0.0,71.929,90.588,81.544,89.73,39.661,77.958,40.876,-10.82,44.094,47.906,78.75,84.938,79.5,79.313,0.0,60.031,72.0,70.0,1000.0,200.0,0.404,397.0,74.0,73.063,-0.052,80.438,81.75,79.438,79.375,0.0,93.0,72.0,70.0,1000.0,200.0,0.834,998.5,77.875,77.875,0.01,80.875,81.813,79.0,79.188,0.0,100.0,72.0,70.0,1000.0,200.0,0.82,990.5,76.688,76.688,0.021,88.563,85.813,78.938,79.188,0.0,100.0,72.0,70.0,1000.0,200.0,0.514,784.0,77.688,77.313,-0.009,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.728,12.75,11.856,12.425,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,333.5,521.5,523.0,525.0,303.0,524.5,530.0,526.5,0.001,0.395,0.0,2.098,3.444,0.644,-0.007,0.0,0.0,-0.0
9012007,958,1.0,1.0,1.0,1.0,100.0,15.0,40.0,40.0,40.0,1.0,1.0,3430.747,647.731,0.012,12.494,0.0,80.0,55.0,1.4,3169.5,3332.762,2584.221,1036.64,80.011,78.848,81.959,78.857,76.526,1.284,3.97,0.648,100.0,80.0,46.027,40.183,0.0,71.929,90.514,81.544,89.657,38.928,77.853,40.803,-10.82,43.813,47.656,79.063,84.688,79.5,79.438,0.0,59.438,72.0,70.0,1000.0,200.0,0.412,402.0,74.125,73.125,-0.052,80.438,81.75,79.625,79.438,0.0,93.25,72.0,70.0,1000.0,200.0,0.832,997.5,77.938,77.688,0.01,80.875,81.813,79.25,79.25,0.0,100.0,72.0,70.0,1000.0,200.0,0.813,987.0,76.688,76.688,0.02,88.688,85.813,78.938,79.188,0.0,100.0,72.0,70.0,1000.0,200.0,0.512,783.0,77.75,77.313,-0.009,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.725,12.746,11.844,12.427,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,333.5,521.5,523.0,525.0,303.0,524.0,530.5,526.0,0.001,0.602,0.0,3.25,3.431,0.648,-0.008,0.0,0.0,-0.001
9012007,959,1.0,1.0,1.0,1.0,100.0,15.0,40.0,40.0,40.0,1.0,1.0,3431.918,641.874,0.012,12.524,0.0,80.0,55.0,1.4,3171.5,3332.762,2576.312,1036.297,80.118,78.954,82.064,78.752,76.526,1.284,3.985,0.637,100.0,80.0,45.802,40.099,0.0,71.929,90.514,81.438,89.583,37.023,77.958,38.4,-10.82,43.75,47.5,79.125,84.375,79.563,79.438,0.0,58.969,72.0,70.0,1000.0,200.0,0.417,404.0,74.0,73.125,-0.052,80.438,81.75,79.625,79.438,0.0,93.563,72.0,70.0,1000.0,200.0,0.829,996.0,77.938,77.688,0.01,80.875,82.063,79.25,79.25,0.0,100.0,72.0,70.0,1000.0,200.0,0.819,988.5,76.688,76.688,0.017,88.688,85.813,79.0,79.313,0.0,100.0,72.0,70.0,1000.0,200.0,0.507,781.0,77.75,77.313,-0.009,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.713,12.736,11.835,12.415,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,333.0,521.5,523.0,525.0,303.25,524.5,530.5,526.0,0.001,0.421,0.0,2.394,3.432,0.642,-0.007,0.0,0.0,-0.001
9012007,1000,1.0,1.0,1.0,1.0,100.0,15.0,40.0,40.0,40.0,1.0,1.0,3438.946,641.874,0.012,12.554,0.0,80.0,55.0,1.4,3170.5,3339.905,2574.338,1040.688,80.118,78.954,82.169,78.857,76.633,1.284,3.992,0.652,100.0,80.0,45.887,40.015,0.0,71.929,90.44,81.438,89.583,37.463,78.062,38.764,-10.82,43.844,47.531,79.063,84.938,79.563,79.5,0.0,58.844,72.0,70.0,1000.0,200.0,0.417,402.5,74.188,73.125,-0.052,80.438,81.75,79.688,79.563,0.0,93.625,72.0,70.0,1000.0,200.0,0.831,997.5,77.938,77.875,0.008,80.875,81.813,79.25,79.25,0.0,100.0,72.0,70.0,1000.0,200.0,0.815,989.5,76.688,76.688,0.022,88.688,85.875,78.938,79.313,0.0,100.0,72.0,70.0,1000.0,200.0,0.513,782.5,77.75,77.625,-0.009,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.719,12.734,11.833,12.414,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,332.75,521.5,523.0,525.0,303.0,524.5,530.5,526.5,0.001,0.402,0.0,2.267,3.439,0.642,-0.008,0.0,0.0,-0.0
9012007,1001,1.0,1.0,1.0,1.0,100.0,15.0,40.0,40.0,40.0,1.0,1.0,3443.631,650.073,0.012,12.613,0.0,80.0,55.0,1.4,3170.5,3339.905,2576.312,1035.533,80.226,79.06,82.169,79.069,76.74,1.295,3.97,0.652,100.0,80.0,45.718,40.015,0.0,72.036,90.292,81.332,89.435,38.196,77.958,39.492,-10.82,43.75,47.406,78.938,84.813,79.563,79.625,0.0,59.906,72.0,70.0,1000.0,200.0,0.401,396.25,74.125,73.125,-0.052,80.438,81.813,79.813,79.563,0.0,93.5,72.0,70.0,1000.0,200.0,0.833,999.0,77.938,77.875,0.008,80.875,82.063,79.313,79.375,0.0,100.0,72.0,70.0,1000.0,200.0,0.82,990.0,76.688,76.688,0.021,88.563,85.875,79.0,79.438,0.0,100.0,72.0,70.0,1000.0,200.0,0.516,786.0,77.875,77.438,-0.009,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.734,12.75,11.844,12.432,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,333.5,521.5,523.0,524.5,303.0,524.5,530.5,526.0,0.001,0.411,0.0,2.269,3.444,0.65,-0.008,0.0,0.0,-0.001
9012007,1002,1.0,1.0,1.0,1.0,100.0,15.0,40.0,40.0,40.0,1.0,1.0,3427.233,641.874,0.012,12.539,0.0,80.0,55.0,1.4,3170.75,3338.119,2564.476,1042.102,80.226,79.166,82.275,79.069,76.74,1.299,3.988,0.63,100.0,80.0,45.831,39.987,0.0,72.144,90.366,81.332,89.509,35.558,78.167,37.234,-10.82,43.844,47.5,79.063,84.688,79.688,79.625,0.0,60.063,72.0,70.0,1000.0,200.0,0.402,396.75,74.125,73.125,-0.052,80.5,82.0,79.813,79.688,0.0,93.75,72.0,70.0,1000.0,200.0,0.833,997.5,78.063,77.875,0.008,81.063,82.125,79.313,79.375,0.0,100.0,72.0,70.0,1000.0,200.0,0.814,988.0,76.688,76.938,0.017,88.563,85.875,79.0,79.438,0.0,100.0,72.0,70.0,1000.0,200.0,0.517,785.0,77.875,77.625,-0.009,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.721,12.738,11.835,12.418,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,333.0,521.5,523.0,525.0,303.0,524.5,531.0,526.0,0.001,0.493,0.0,2.919,3.427,0.642,-0.008,0.0,-0.001,-0.0
9012007,1003,1.0,1.0,1.0,1.0,100.0,15.0,40.0,40.0,40.0,1.0,1.0,3436.603,650.073,0.012,12.628,0.0,80.0,55.0,1.4,3169.75,3339.905,2578.288,1036.15,80.334,79.166,82.275,79.069,76.74,1.288,3.992,0.645,100.0,80.0,45.746,39.987,0.0,72.251,90.292,81.332,89.435,34.679,78.062,36.215,-10.82,43.688,47.406,79.125,84.688,79.688,79.688,0.0,59.75,72.0,70.0,1000.0,200.0,0.409,400.25,74.125,73.125,-0.052,80.625,82.0,79.813,79.688,0.0,93.938,72.0,70.0,1000.0,200.0,0.832,997.0,77.938,77.875,0.008,81.25,82.25,79.375,79.5,0.0,100.0,72.0,70.0,1000.0,200.0,0.814,987.5,76.813,76.938,0.016,88.688,86.0,79.125,79.625,0.0,100.0,72.0,70.0,1000.0,200.0,0.514,784.5,78.063,77.75,-0.009,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.728,12.746,11.835,12.425,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,332.75,521.5,523.0,525.0,303.0,525.0,531.0,526.0,0.001,0.447,0.0,2.695,3.437,0.65,-0.008,0.0,-0.0,-0.0
9012007,1004,1.0,1.0,1.0,1.0,100.0,15.0,40.0,40.0,40.0,1.0,1.0,3438.946,647.731,0.012,12.658,0.0,80.0,55.0,1.4,3169.0,3341.691,2574.338,1037.838,80.334,79.273,82.275,79.174,76.954,1.284,3.999,0.645,100.0,80.0,45.662,39.931,0.0,72.466,90.292,81.332,89.435,34.679,78.271,36.069,-10.82,43.688,47.313,79.125,84.375,79.75,79.688,0.0,58.906,72.0,70.0,1000.0,200.0,0.419,404.75,74.188,73.125,-0.052,80.625,82.0,80.0,79.75,0.0,94.0,72.0,70.0,1000.0,200.0,0.831,998.0,77.938,77.938,0.009,81.25,82.125,79.313,79.625,0.0,100.0,72.0,70.0,1000.0,200.0,0.813,987.0,76.813,76.938,0.02,88.688,86.063,79.125,79.688,0.0,100.0,72.0,70.0,1000.0,200.0,0.509,780.5,78.063,77.75,-0.009,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.709,12.726,11.818,12.407,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,332.25,521.5,523.0,524.5,303.0,524.5,531.0,526.0,0.001,0.404,0.0,2.444,3.439,0.648,-0.008,0.0,-0.0,-0.0
9012007,1005,1.0,1.0,1.0,1.0,100.0,15.0,40.0,40.0,40.0,1.0,1.0,3416.691,638.36,0.022,12.598,0.0,80.0,55.0,1.4,3168.0,3336.333,2572.364,1035.703,80.549,79.379,82.38,79.28,76.954,1.28,3.97,0.645,100.0,80.0,45.831,39.931,0.0,72.788,90.218,81.226,89.361,34.752,78.376,36.142,-10.82,43.781,47.5,79.125,85.125,79.75,79.688,0.0,58.781,72.0,70.0,1000.0,200.0,0.416,403.75,74.188,73.25,-0.052,80.625,82.125,80.0,79.75,0.0,94.25,72.0,70.0,1000.0,200.0,0.831,997.0,78.063,77.938,0.007,81.25,82.25,79.563,79.625,0.0,100.0,72.0,70.0,1000.0,200.0,0.812,986.0,76.813,76.938,0.021,88.5,86.0,79.188,79.688,0.0,100.0,72.0,70.0,1000.0,200.0,0.51,780.0,78.063,77.75,-0.009,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.709,12.73,11.822,12.41,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,332.5,521.5,523.0,524.5,303.0,525.0,531.0,526.0,0.002,0.401,0.0,2.433,3.417,0.638,-0.007,0.0,-0.0,-0.0
9012007,1006,1.0,1.0,1.0,1.0,100.0,15.0,40.0,40.0,40.0,1.0,1.0,3436.603,652.416,0.022,12.584,0.0,80.0,55.0,1.4,3168.75,3334.548,2586.201,1038.105,80.549,79.379,82.38,79.28,77.061,1.292,3.97,0.634,100.0,80.0,45.466,39.875,0.0,72.895,90.07,81.226,89.287,34.093,78.376,35.632,-10.82,43.469,47.125,78.938,85.313,79.938,79.938,0.0,59.25,72.0,70.0,1000.0,200.0,0.41,399.0,74.188,73.25,-0.052,80.75,82.125,80.063,79.938,0.0,94.438,72.0,70.0,1000.0,200.0,0.832,996.5,78.063,77.938,0.007,81.25,82.125,79.563,79.625,0.0,100.0,72.0,70.0,1000.0,200.0,0.811,986.5,76.813,76.938,0.021,88.375,86.063,79.188,79.688,0.0,100.0,72.0,70.0,1000.0,200.0,0.511,781.5,78.063,77.813,-0.009,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.779,12.801,11.893,12.478,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,334.5,521.0,523.0,524.0,303.25,524.0,531.0,525.5,0.002,0.437,0.0,2.691,3.437,0.652,-0.007,0.0,-0.0,-0.0
9012007,1007,1.0,1.0,1.0,1.0,100.0,15.0,40.0,40.0,40.0,1.0,1.0,3422.548,645.388,0.012,12.658,0.0,80.0,55.0,1.4,3163.5,3334.548,2570.39,1037.612,80.549,79.485,82.38,79.386,77.061,1.284,3.967,0.641,100.0,80.0,45.157,39.791,0.0,73.003,90.07,81.119,89.213,33.36,78.376,35.049,-10.82,43.156,46.813,78.938,85.0,79.938,79.938,0.0,59.969,72.0,70.0,1000.0,200.0,0.402,395.5,74.188,73.25,-0.052,80.75,82.125,80.063,80.125,0.0,94.313,72.0,70.0,1000.0,200.0,0.833,999.0,78.063,77.938,0.007,81.375,82.25,79.625,79.75,0.0,100.0,72.0,70.0,1000.0,200.0,0.815,988.0,76.813,76.938,0.024,88.313,86.063,79.438,79.75,0.0,100.0,72.0,70.0,1000.0,200.0,0.514,783.5,78.25,77.813,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.767,12.785,11.877,12.462,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,334.25,521.0,523.0,524.0,303.0,524.5,531.5,526.0,0.001,0.475,0.0,2.971,3.423,0.645,-0.007,0.0,-0.0,-0.0
9012007,1008,1.0,1.0,1.0,1.0,100.0,15.0,40.0,40.0,40.0,1.0,1.0,3449.488,646.559,0.012,12.688,0.0,80.0,55.0,1.4,3170.0,3343.477,2582.243,1035.262,80.657,79.485,82.38,79.386,77.168,1.288,3.956,0.641,100.0,80.0,44.933,39.763,0.0,73.11,90.07,81.226,89.213,33.067,78.376,34.54,-10.82,42.938,46.563,78.938,85.0,80.063,80.0,0.0,59.969,72.0,70.0,1000.0,200.0,0.403,397.25,74.438,73.25,-0.052,80.813,82.25,80.188,80.125,0.0,94.375,72.0,70.0,1000.0,200.0,0.834,999.0,78.063,77.938,0.006,81.375,82.313,79.625,79.875,0.0,100.0,72.0,70.0,1000.0,200.0,0.815,986.0,76.813,77.063,0.021,88.375,86.063,79.563,79.75,0.0,100.0,72.0,70.0,1000.0,200.0,0.513,783.0,78.25,77.813,-0.009,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.763,12.78,11.874,12.46,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,333.75,521.0,522.5,524.0,303.0,525.0,531.5,526.0,0.001,0.412,0.0,2.598,3.449,0.647,-0.009,0.0,-0.001,-0.001
9012007,1009,1.0,1.0,1.0,1.0,100.0,15.0,40.0,40.0,40.0,1.0,1.0,3433.09,651.245,0.012,12.598,0.0,80.0,55.0,1.4,3166.0,3339.905,2580.265,1036.185,80.764,79.485,82.59,79.491,77.168,1.28,4.003,0.634,100.0,80.0,44.821,39.595,0.0,73.218,89.996,81.226,89.14,32.921,78.585,34.394,-10.82,42.813,46.469,78.938,85.5,79.938,80.0,0.0,59.531,72.0,70.0,1000.0,200.0,0.412,401.75,74.438,73.25,-0.052,80.813,82.25,80.188,80.125,0.0,94.625,72.0,70.0,1000.0,200.0,0.833,997.5,78.125,78.063,0.006,81.5,82.438,79.813,79.938,0.0,100.0,72.0,70.0,1000.0,200.0,0.817,988.0,76.813,76.938,0.021,88.375,86.188,79.563,79.875,0.0,100.0,72.0,70.0,1000.0,200.0,0.511,782.5,78.313,78.0,-0.009,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.764,12.782,11.879,12.46,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,334.0,521.0,522.5,524.0,303.0,524.5,531.5,526.0,0.001,0.406,0.0,2.579,3.433,0.651,-0.009,0.0,-0.0,-0.0
9012007,1010,1.0,1.0,1.0,1.0,100.0,15.0,40.0,40.0,40.0,1.0,1.0,3431.918,641.874,0.012,12.703,0.0,80.0,55.0,1.4,3166.75,3338.119,2586.201,1036.406,80.764,79.591,82.59,79.491,77.168,1.28,3.981,0.63,100.0,80.0,44.596,39.511,0.0,73.218,89.922,81.226,89.066,32.701,78.585,34.175,-10.828,42.594,46.313,79.375,85.125,80.063,80.0,0.0,58.875,72.0,70.0,1000.0,200.0,0.417,404.0,74.5,73.25,-0.052,80.813,82.25,80.188,80.125,0.0,94.75,72.0,70.0,1000.0,200.0,0.831,998.5,78.125,78.063,0.006,81.5,82.438,79.813,79.875,0.0,100.0,72.0,70.0,1000.0,200.0,0.817,987.0,77.0,76.938,0.017,88.375,86.188,79.625,79.875,0.0,100.0,72.0,70.0,1000.0,200.0,0.511,782.5,78.313,77.938,-0.009,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.769,12.788,11.884,12.465,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,334.0,521.0,522.5,524.0,302.75,525.0,531.5,526.0,0.001,0.408,0.0,2.603,3.432,0.642,-0.01,0.0,0.0,-0.0
9012007,1011,1.0,1.0,1.0,1.0,100.0,15.0,40.0,40.0,40.0,1.0,1.0,3433.09,647.731,0.012,12.688,0.0,80.0,55.0,1.4,3172.25,3347.05,2576.312,1041.943,80.872,79.591,82.59,79.491,77.168,1.284,3.963,0.648,100.0,80.0,44.625,39.511,0.0,72.895,89.848,81.226,89.066,32.261,78.689,33.811,-10.828,42.656,46.344,79.375,85.375,80.188,80.0,0.0,59.375,72.0,70.0,1000.0,200.0,0.41,399.0,74.438,73.375,-0.052,81.063,82.25,80.188,80.125,0.0,94.75,72.0,70.0,1000.0,200.0,0.834,998.0,78.125,78.063,0.006,81.375,82.438,79.813,79.938,0.0,100.0,72.0,70.0,1000.0,200.0,0.816,987.0,77.0,77.063,0.021,88.375,86.188,79.563,79.875,0.0,100.0,72.0,70.0,1000.0,200.0,0.513,783.0,78.313,78.0,-0.009,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.769,12.787,11.879,12.46,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,334.25,520.5,522.5,523.5,303.0,524.5,531.5,526.0,0.001,0.424,0.0,2.734,3.433,0.648,-0.008,0.0,-0.0,-0.0
9012007,1012,1.0,1.0,1.0,1.0,100.0,15.0,40.0,40.0,40.0,1.0,1.0,3417.862,647.731,0.012,12.569,0.0,80.0,55.0,1.4,3168.0,3345.263,2578.288,1036.901,80.764,79.485,82.59,79.491,77.168,1.284,3.96,0.656,100.0,80.0,44.821,39.37,0.0,73.003,89.848,81.119,88.992,32.041,78.689,33.52,-10.82,42.813,46.469,79.563,85.313,80.188,80.125,0.0,59.906,72.0,70.0,1000.0,200.0,0.403,396.75,74.5,73.375,-0.052,81.063,82.313,80.313,80.188,0.0,94.563,72.0,70.0,1000.0,200.0,0.835,1000.0,78.125,78.063,0.006,81.5,82.438,79.813,79.938,0.0,100.0,72.0,70.0,1000.0,200.0,0.816,989.0,77.0,77.063,0.021,88.5,86.375,79.625,79.875,0.0,100.0,72.0,70.0,1000.0,200.0,0.512,782.0,78.438,78.25,-0.008,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.818,12.841,11.94,12.513,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,335.75,520.5,522.5,523.5,303.0,525.0,531.5,526.0,0.001,0.399,0.0,2.585,3.418,0.648,-0.009,0.0,-0.0,-0.0
9012007,1013,1.0,1.0,1.0,1.0,100.0,15.0,40.0,40.0,40.0,1.0,1.0,3410.835,650.073,0.022,12.584,0.0,80.0,55.0,1.4,3171.25,3345.263,2568.418,1049.009,80.764,79.591,82.695,79.491,77.168,1.28,3.985,0.652,100.0,80.0,44.512,39.37,0.0,72.895,89.848,81.013,88.992,31.675,78.689,33.301,-10.82,42.5,46.219,79.375,85.0,80.188,80.125,0.0,60.125,72.0,70.0,1000.0,200.0,0.402,397.0,74.438,73.375,-0.052,81.125,82.313,80.188,80.188,0.0,94.438,72.0,70.0,1000.0,200.0,0.836,1000.0,78.125,78.063,0.006,81.688,82.625,79.813,79.938,0.0,100.0,72.0,70.0,1000.0,200.0,0.814,988.5,77.0,77.063,0.021,88.5,86.375,79.625,80.0,0.0,100.0,72.0,70.0,1000.0,200.0,0.513,784.0,78.563,78.25,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.817,12.834,11.934,12.513,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,335.5,520.5,522.5,523.5,302.75,524.5,531.5,526.0,0.002,0.435,0.0,2.845,3.411,0.65,-0.008,0.0,-0.0,-0.0
9012007,1014,1.0,1.0,1.0,1.0,100.0,15.0,40.0,40.0,40.0,1.0,1.0,3441.289,644.217,0.012,12.718,0.0,80.0,55.0,1.4,3170.0,3343.477,2574.338,1048.001,80.764,79.591,82.8,79.597,77.168,1.288,3.978,0.645,100.0,80.0,44.372,39.174,0.0,72.681,89.774,81.119,88.918,31.455,78.689,33.083,-10.82,42.344,46.0,79.25,85.313,80.063,80.125,0.0,59.219,72.0,70.0,1000.0,200.0,0.416,403.25,74.5,73.375,-0.052,81.063,82.313,80.188,80.188,0.0,94.75,72.0,70.0,1000.0,200.0,0.834,998.5,78.438,78.188,0.007,81.813,82.688,79.813,79.938,0.0,100.0,72.0,70.0,1000.0,200.0,0.815,987.5,77.0,77.063,0.026,88.5,86.5,79.625,80.0,0.0,100.0,72.0,70.0,1000.0,200.0,0.509,779.5,78.563,78.25,-0.009,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.82,12.842,11.935,12.518,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,335.75,520.5,522.5,523.5,303.0,525.0,531.5,526.0,0.001,0.438,0.0,2.879,3.441,0.644,-0.009,0.0,-0.0,-0.0
9012007,1015,1.0,1.0,1.0,1.0,100.0,15.0,40.0,40.0,40.0,1.0,1.0,3430.747,645.388,0.012,12.613,0.0,80.0,55.0,1.4,3173.0,3343.477,2562.507,1040.35,80.764,79.697,82.695,79.491,77.168,1.292,4.006,0.637,100.0,80.0,44.428,39.174,0.0,72.681,89.774,81.119,88.844,31.309,78.689,32.864,-10.82,42.375,46.063,79.25,84.688,80.188,80.125,0.0,58.844,72.0,70.0,1000.0,200.0,0.418,403.75,74.5,73.375,-0.052,81.125,82.438,80.313,80.188,0.0,94.625,72.0,70.0,1000.0,200.0,0.835,1000.0,78.313,78.188,0.006,81.688,82.688,79.813,79.938,0.0,100.0,72.0,70.0,1000.0,200.0,0.813,986.5,77.0,77.125,0.021,88.563,86.5,79.625,80.0,0.0,100.0,72.0,70.0,1000.0,200.0,0.511,781.0,78.625,78.313,-0.009,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.805,12.831,11.926,12.505,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,335.25,520.5,522.5,523.5,303.0,525.5,531.5,526.0,0.001,0.414,0.0,2.728,3.431,0.645,-0.009,0.0,-0.0,-0.0
9012007,1016,1.0,1.0,1.0,1.0,100.0,15.0,40.0,40.0,40.0,1.0,1.0,3422.548,644.217,0.022,12.688,0.0,80.0,55.0,1.4,3173.0,3345.263,2558.571,1040.636,80.764,79.591,82.695,79.491,77.168,1.284,3.999,0.645,100.0,80.0,44.568,39.062,0.0,72.681,89.7,81.013,88.77,31.016,78.898,32.646,-10.82,42.5,46.25,79.25,85.0,80.188,80.125,0.0,59.719,72.0,70.0,1000.0,200.0,0.405,397.25,74.5,73.563,-0.052,81.125,82.438,80.188,80.188,0.0,94.563,72.0,70.0,1000.0,200.0,0.836,1000.0,78.313,78.188,0.006,81.688,82.625,79.813,79.938,0.0,100.0,72.0,70.0,1000.0,200.0,0.817,988.5,77.0,77.125,0.021,88.5,86.5,79.625,80.0,0.0,100.0,72.0,70.0,1000.0,200.0,0.513,786.0,78.625,78.313,-0.009,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.809,12.833,11.923,12.511,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,335.25,520.5,522.0,523.5,303.0,524.5,531.5,526.5,0.002,0.432,0.0,2.876,3.423,0.644,-0.007,0.0,-0.0,-0.0
9012007,1017,1.0,1.0,1.0,1.0,100.0,15.0,40.0,40.0,40.0,1.0,1.0,3434.261,639.531,0.022,12.569,0.0,80.0,55.0,1.4,3170.0,3343.477,2574.338,1036.66,80.764,79.591,82.8,79.491,77.061,1.288,3.992,0.637,100.0,80.0,44.681,39.09,0.0,72.895,89.626,80.907,88.77,30.869,78.898,32.427,-10.82,42.656,46.313,79.375,85.5,80.188,80.125,0.0,60.063,72.0,70.0,1000.0,200.0,0.401,396.75,74.563,73.563,-0.052,81.125,82.625,80.313,80.188,0.0,94.5,72.0,70.0,1000.0,200.0,0.837,1000.5,78.313,78.188,0.01,81.688,82.688,79.813,79.938,0.0,100.0,72.0,70.0,1000.0,200.0,0.816,988.0,77.063,77.125,0.022,88.563,86.563,79.625,80.0,0.0,100.0,72.0,70.0,1000.0,200.0,0.516,786.0,78.625,78.438,-0.009,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.813,12.831,11.926,12.506,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,335.25,520.5,522.0,523.5,303.0,525.5,531.5,526.5,0.002,0.408,0.0,2.724,3.434,0.64,-0.008,0.0,-0.0,-0.0
9012007,1018,1.0,1.0,1.0,1.0,100.0,15.0,40.0,40.0,40.0,1.0,1.0,3453.001,639.531,0.012,12.584,0.0,80.0,55.0,1.4,3172.75,3350.622,2568.418,1048.214,80.764,79.591,82.8,79.597,77.061,1.276,3.981,0.645,100.0,80.0,45.017,39.118,0.0,72.681,89.626,80.907,88.77,30.723,78.898,32.355,-10.82,42.938,46.688,79.625,85.375,80.188,80.125,0.0,59.563,72.0,70.0,1000.0,200.0,0.413,401.0,74.563,73.688,-0.052,81.125,82.625,80.313,80.188,0.0,95.0,72.0,70.0,1000.0,200.0,0.83,997.0,78.313,78.313,0.01,81.813,82.688,79.813,79.938,0.0,100.0,72.0,70.0,1000.0,200.0,0.816,987.0,77.0,77.125,0.025,88.563,86.5,79.625,80.0,0.0,100.0,72.0,70.0,1000.0,200.0,0.517,786.0,78.875,78.438,-0.009,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.807,12.831,11.92,12.506,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,335.0,520.5,522.0,523.5,303.0,525.5,531.0,526.5,0.001,0.426,0.0,2.857,3.453,0.64,-0.007,0.0,-0.0,-0.001
9012007,1019,1.0,1.0,1.0,1.0,100.0,15.0,40.0,40.0,40.0,1.0,1.0,3451.83,648.902,0.022,12.554,0.0,80.0,55.0,1.4,3175.0,3343.477,2572.364,1042.663,80.764,79.697,82.905,79.597,77.168,1.295,3.985,0.645,100.0,80.0,44.849,39.146,0.0,72.895,89.478,81.013,88.696,30.503,78.794,32.136,-10.82,42.719,46.563,79.563,85.313,80.188,80.125,0.0,59.063,72.0,70.0,1000.0,200.0,0.417,403.25,74.563,73.563,-0.052,81.25,82.625,80.313,80.313,0.0,94.75,72.0,70.0,1000.0,200.0,0.834,999.5,78.438,78.188,0.009,81.813,82.688,79.938,79.938,0.0,100.0,72.0,70.0,1000.0,200.0,0.817,987.5,77.063,77.063,0.018,88.563,86.563,79.625,80.0,0.0,100.0,72.0,70.0,1000.0,200.0,0.509,780.0,78.875,78.563,-0.009,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.817,12.833,11.923,12.51,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,335.0,520.5,522.0,523.5,303.0,524.5,531.0,526.5,0.002,0.425,0.0,2.852,3.452,0.649,-0.008,0.0,0.0,-0.0
9012007,1020,1.0,1.0,1.0,1.0,100.0,15.0,40.0,40.0,40.0,1.0,1.0,3421.376,641.874,0.022,12.539,0.0,80.0,55.0,1.4,3176.5,3343.477,2574.338,1042.917,80.872,79.697,82.905,79.597,77.168,1.284,3.999,0.656,100.0,80.0,44.54,39.006,0.0,73.003,89.478,80.907,88.622,30.356,78.898,31.918,-10.82,42.438,46.25,79.875,85.625,80.188,80.125,0.0,58.844,72.0,70.0,1000.0,200.0,0.417,403.5,74.563,73.688,-0.052,81.25,82.625,80.313,80.188,0.0,94.625,72.0,70.0,1000.0,200.0,0.838,1000.5,78.438,78.188,0.009,81.813,82.813,79.938,79.938,0.0,100.0,72.0,70.0,1000.0,200.0,0.813,987.5,77.063,77.125,0.015,88.563,86.563,79.75,80.188,0.0,100.0,72.0,70.0,1000.0,200.0,0.514,783.5,78.938,78.563,-0.009,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.826,12.842,11.923,12.522,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,335.25,520.5,522.0,523.5,303.0,525.0,531.0,526.5,0.002,0.403,0.0,2.725,3.421,0.642,-0.007,0.0,-0.0,-0.0
9012007,1021,1.0,1.0,1.0,1.0,100.0,15.0,40.0,40.0,40.0,1.0,1.0,3419.034,641.874,0.012,12.434,0.0,80.0,55.0,1.4,3176.5,3345.263,2570.39,1040.302,80.872,79.909,83.011,79.808,77.275,1.292,3.974,0.634,100.0,80.0,44.484,39.006,0.0,72.895,89.404,80.907,88.549,30.063,78.898,31.699,-10.828,42.375,46.156,79.625,85.375,80.313,80.125,0.0,59.0,72.0,70.0,1000.0,200.0,0.414,400.5,74.563,73.688,-0.052,81.25,82.625,80.313,80.313,0.0,94.688,72.0,70.0,1000.0,200.0,0.835,1000.0,78.438,78.313,0.009,81.813,82.813,79.813,79.938,0.0,100.0,72.0,70.0,1000.0,200.0,0.813,987.5,77.0,77.125,0.017,88.938,86.563,79.75,80.188,0.0,100.0,72.0,70.0,1000.0,200.0,0.52,790.5,78.938,78.625,-0.009,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.829,12.85,11.935,12.527,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,335.5,520.0,522.0,523.5,303.0,525.0,531.0,526.5,0.001,0.417,0.0,2.83,3.419,0.642,-0.007,0.0,-0.0,-0.0
9012007,1022,1.0,1.0,1.0,1.0,100.0,15.0,40.0,40.0,40.0,1.0,1.0,3424.891,638.36,0.022,12.464,0.0,80.0,55.0,1.4,3179.75,3339.905,2570.39,1042.192,80.764,79.697,83.011,79.703,77.275,1.28,3.985,0.641,100.0,80.0,44.484,39.034,0.0,72.895,89.404,80.907,88.549,29.917,79.003,31.481,-10.82,42.313,46.125,79.813,86.0,80.188,80.25,0.0,59.719,72.0,70.0,1000.0,200.0,0.403,396.75,74.688,73.688,-0.052,81.313,82.625,80.375,80.313,0.0,94.375,72.0,70.0,1000.0,200.0,0.838,1001.5,78.438,78.313,0.007,81.813,82.813,79.938,79.938,0.0,100.0,72.0,70.0,1000.0,200.0,0.817,989.5,77.063,77.125,0.021,88.688,86.563,79.75,80.188,0.0,100.0,72.0,70.0,1000.0,200.0,0.517,786.0,78.938,78.625,-0.009,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.838,12.864,11.94,12.541,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,335.5,520.0,522.0,523.0,303.0,525.0,531.0,526.5,0.002,0.397,0.0,2.712,3.425,0.638,-0.008,0.0,-0.0,-0.0
9012007,1023,1.0,1.0,1.0,1.0,100.0,15.0,40.0,40.0,40.0,1.0,1.0,3427.233,639.531,0.012,12.584,0.0,80.0,55.0,1.4,3167.5,3338.119,2572.364,1039.911,80.872,79.697,83.011,79.703,77.275,1.295,3.978,0.634,100.0,80.0,44.372,38.866,0.0,72.895,89.33,80.907,88.475,29.697,79.003,31.335,-10.82,42.25,46.031,79.813,85.375,80.313,80.25,0.0,59.969,72.0,70.0,1000.0,200.0,0.402,397.0,74.688,73.75,-0.052,81.313,82.75,80.313,80.313,0.0,94.375,72.0,70.0,1000.0,200.0,0.838,1001.5,78.563,78.313,0.006,81.813,82.938,79.938,80.063,0.0,100.0,72.0,70.0,1000.0,200.0,0.812,986.0,77.063,77.063,0.017,88.688,86.688,79.75,80.188,0.0,100.0,72.0,70.0,1000.0,200.0,0.519,787.0,79.063,78.813,-0.009,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.825,12.851,11.934,12.529,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,335.5,520.0,522.0,523.0,303.0,525.5,531.5,527.0,0.001,0.418,0.0,2.868,3.427,0.64,-0.007,0.0,0.0,-0.0
9012007,1024,1.0,1.0,1.0,1.0,100.0,15.0,40.0,40.0,40.0,1.0,1.0,3429.576,644.217,0.022,12.419,0.0,80.0,55.0,1.4,3170.0,3347.05,2562.507,1039.287,80.872,79.803,83.011,79.808,77.275,1.288,3.988,0.648,100.0,80.0,44.625,38.838,0.0,72.895,89.256,80.907,88.401,31.089,79.003,32.209,-10.82,42.469,46.25,79.813,85.938,80.188,80.25,0.0,59.781,72.0,70.0,1000.0,200.0,0.406,399.75,74.688,73.75,-0.052,81.313,82.75,80.375,80.313,0.0,94.313,72.0,70.0,1000.0,200.0,0.838,1000.5,78.563,78.5,0.007,81.688,83.0,79.938,80.063,0.0,100.0,72.0,70.0,1000.0,200.0,0.815,988.5,77.063,77.125,0.021,88.5,86.688,79.813,80.188,0.0,100.0,72.0,70.0,1000.0,200.0,0.51,780.0,79.063,78.813,-0.009,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.82,12.845,11.939,12.519,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,335.25,520.0,522.0,523.0,303.0,525.0,531.0,526.5,0.002,0.29,0.0,1.935,3.43,0.644,-0.007,0.0,-0.0,-0.0
9012007,1025,1.0,1.0,1.0,1.0,100.0,15.0,40.0,40.0,40.0,1.0,1.0,3434.261,647.731,0.022,12.479,0.0,80.0,55.0,1.4,3167.0,3345.263,2568.418,1038.479,80.979,79.803,83.116,79.808,77.489,1.28,3.981,0.652,100.0,80.0,44.456,38.866,0.0,73.11,89.33,80.695,88.401,31.968,79.003,33.52,-10.82,42.375,46.25,79.813,85.625,80.188,80.25,0.0,59.125,72.0,70.0,1000.0,200.0,0.417,403.5,74.75,73.75,-0.052,81.313,82.75,80.375,80.313,0.0,94.625,72.0,70.0,1000.0,200.0,0.833,999.0,78.563,78.313,0.007,81.813,83.0,79.938,80.063,0.0,100.0,72.0,70.0,1000.0,200.0,0.811,986.5,77.063,77.188,0.021,88.5,86.688,79.813,80.313,0.0,100.0,72.0,70.0,1000.0,200.0,0.509,779.5,79.125,78.813,-0.009,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.81,12.829,11.92,12.506,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,335.0,520.0,522.0,523.0,303.0,524.5,531.0,527.0,0.002,0.412,0.0,2.693,3.434,0.648,-0.008,0.0,-0.0,-0.0
9012007,1026,1.0,1.0,1.0,1.0,100.0,15.0,40.0,40.0,40.0,1.0,1.0,3445.974,652.416,0.012,12.449,0.0,80.0,55.0,1.4,3167.25,3343.477,2604.06,1037.209,80.872,79.803,83.011,79.808,77.382,1.276,3.981,0.648,100.0,80.0,44.344,38.838,0.0,73.003,89.182,80.695,88.327,31.895,78.898,33.447,-10.828,42.219,46.063,79.875,85.688,80.313,80.25,0.0,58.813,72.0,70.0,1000.0,200.0,0.417,404.0,74.75,73.75,-0.052,81.438,82.75,80.375,80.313,0.0,94.813,72.0,70.0,1000.0,200.0,0.833,998.5,78.438,78.5,0.007,81.875,82.938,79.938,79.938,0.0,100.0,72.0,70.0,1000.0,200.0,0.815,985.0,77.188,77.125,0.017,88.5,86.813,79.75,80.188,0.0,100.0,72.0,70.0,1000.0,200.0,0.51,781.0,79.063,78.938,-0.009,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.809,12.826,11.922,12.503,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,334.75,520.0,522.0,523.0,303.0,525.0,531.0,527.0,0.001,0.411,0.0,2.687,3.446,0.652,-0.008,-0.0,0.0,-0.0
9012007,1027,1.0,1.0,1.0,1.0,100.0,15.0,40.0,40.0,40.0,1.0,1.0,3436.603,639.531,0.022,12.464,0.0,80.0,55.0,1.4,3167.75,3345.263,2578.288,1035.687,80.979,79.909,83.011,79.808,77.275,1.276,3.996,0.641,100.0,80.0,44.232,38.782,0.0,72.895,89.182,80.801,88.327,31.675,78.898,33.301,-10.82,42.063,45.875,79.813,85.375,80.313,80.25,0.0,58.75,72.0,70.0,1000.0,200.0,0.416,402.75,74.688,73.75,-0.052,81.438,82.75,80.375,80.438,0.0,94.813,72.0,70.0,1000.0,200.0,0.833,999.0,78.563,78.5,0.006,81.875,82.938,79.938,80.063,0.0,100.0,72.0,70.0,1000.0,200.0,0.811,986.0,77.063,77.188,0.021,88.563,86.813,79.813,80.313,0.0,100.0,72.0,70.0,1000.0,200.0,0.512,781.5,79.125,78.938,-0.009,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.813,12.829,11.929,12.508,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,335.0,520.0,522.0,523.0,303.0,524.5,531.5,526.5,0.002,0.429,0.0,2.818,3.437,0.64,-0.007,0.0,-0.0,-0.0
9012007,1028,1.0,1.0,1.0,1.0,100.0,15.0,40.0,40.0,40.0,1.0,1.0,3440.117,644.217,0.012,12.449,0.0,80.0,55.0,1.4,3172.0,3347.05,2576.312,1029.808,80.872,79.803,83.116,79.808,77.275,1.288,3.996,0.641,100.0,80.0,44.288,38.726,0.0,72.895,89.108,80.801,88.253,32.041,78.898,33.447,-10.82,42.094,45.938,79.938,85.688,80.313,80.313,0.0,59.688,72.0,70.0,1000.0,200.0,0.402,395.75,74.75,73.875,-0.052,81.438,82.75,80.375,80.438,0.0,94.625,72.0,70.0,1000.0,200.0,0.836,1000.0,78.688,78.5,0.006,82.0,82.813,80.0,80.063,0.0,100.0,72.0,70.0,1000.0,200.0,0.813,986.0,77.188,77.188,0.018,88.563,86.813,79.813,80.313,0.0,100.0,72.0,70.0,1000.0,200.0,0.511,783.0,79.25,79.0,-0.009,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.829,12.841,11.935,12.516,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,335.5,520.0,522.0,522.5,303.0,525.0,531.0,527.0,0.001,0.374,0.0,2.434,3.44,0.644,-0.007,0.0,0.0,-0.0
9012007,1029,1.0,1.0,1.0,1.0,100.0,15.0,40.0,40.0,40.0,1.0,1.0,3451.83,646.559,0.022,12.449,0.0,80.0,55.0,1.4,3168.5,3341.691,2582.243,1044.432,80.979,79.909,83.116,79.808,77.382,1.292,3.967,0.634,100.0,80.0,44.428,38.67,0.0,73.003,89.182,80.695,88.327,32.628,79.107,34.103,-10.828,42.25,46.094,79.938,85.625,80.375,80.313,0.0,60.063,72.0,70.0,1000.0,200.0,0.4,395.25,74.75,73.875,-0.052,81.438,82.813,80.625,80.438,0.0,94.313,72.0,70.0,1000.0,200.0,0.838,1002.0,78.688,78.5,0.006,82.0,83.0,80.0,80.188,0.0,100.0,72.0,70.0,1000.0,200.0,0.814,986.5,77.188,77.188,0.017,88.688,86.813,79.813,80.313,0.0,100.0,72.0,70.0,1000.0,200.0,0.516,788.5,79.25,79.0,-0.009,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.842,12.848,11.937,12.526,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,335.75,520.0,522.0,522.5,303.25,525.0,531.5,527.0,0.002,0.395,0.0,2.553,3.452,0.647,-0.007,0.0,0.0,-0.0
9012007,1030,1.0,1.0,1.0,1.0,100.0,15.0,40.0,40.0,40.0,1.0,1.0,3426.062,643.045,0.012,12.509,0.0,80.0,55.0,1.4,3169.25,3348.836,2584.221,1040.347,81.087,80.121,83.221,80.02,77.489,1.288,3.97,0.637,100.0,80.0,44.232,38.67,0.0,73.218,89.034,80.695,88.179,32.847,79.003,34.394,-10.82,42.063,45.938,79.875,85.625,80.313,80.313,0.0,59.156,72.0,70.0,1000.0,200.0,0.415,402.5,74.75,73.75,-0.052,81.625,82.813,80.625,80.438,0.0,94.313,72.0,70.0,1000.0,200.0,0.838,1000.5,78.688,78.5,0.006,82.0,82.938,80.125,80.188,0.0,100.0,72.0,70.0,1000.0,200.0,0.813,988.5,77.188,77.188,0.017,88.563,86.813,79.813,80.313,0.0,100.0,72.0,70.0,1000.0,200.0,0.511,782.5,79.438,79.063,-0.009,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.84,12.856,11.94,12.532,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,335.5,519.5,521.5,522.5,303.0,524.0,531.5,526.5,0.001,0.419,0.0,2.69,3.426,0.643,-0.008,0.0,0.0,-0.0
9012007,1031,1.0,1.0,1.0,1.0,100.0,15.0,40.0,40.0,40.0,1.0,1.0,3445.974,638.36,0.022,12.479,0.0,80.0,55.0,1.4,3173.25,3341.691,2584.221,1035.768,81.087,80.015,83.221,79.914,77.382,1.28,3.974,0.63,100.0,80.0,44.176,38.642,0.0,73.003,89.034,80.695,88.105,32.921,79.003,34.467,-10.82,42.063,45.781,79.875,85.5,80.313,80.313,0.0,59.063,72.0,70.0,1000.0,200.0,0.414,402.25,74.75,73.75,-0.052,81.625,82.813,80.625,80.563,0.0,94.75,72.0,70.0,1000.0,200.0,0.833,998.0,78.688,78.5,0.006,82.0,83.188,80.0,80.188,0.0,100.0,72.0,70.0,1000.0,200.0,0.818,989.5,77.188,77.188,0.021,88.938,86.813,79.813,80.313,0.0,100.0,72.0,70.0,1000.0,200.0,0.51,781.0,79.438,79.063,-0.009,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.83,12.843,11.935,12.519,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,335.25,520.0,521.5,523.0,303.0,525.0,531.5,526.5,0.002,0.419,0.0,2.682,3.446,0.638,-0.008,0.0,0.0,-0.0
9012007,1032,1.0,1.0,1.0,1.0,100.0,15.0,40.0,40.0,40.0,1.0,1.0,3427.233,644.217,0.022,12.479,0.0,80.0,55.0,1.4,3169.0,3336.333,2570.39,1036.979,81.195,80.015,83.116,80.02,77.703,1.28,3.967,0.637,100.0,80.0,44.092,38.67,0.0,73.218,88.96,80.482,88.105,33.14,79.211,34.612,-10.828,42.0,45.781,79.813,85.938,80.375,80.313,0.0,58.688,72.0,70.0,1000.0,200.0,0.416,403.5,75.063,73.75,-0.052,81.625,82.813,80.625,80.438,0.0,94.625,72.0,70.0,1000.0,200.0,0.835,999.5,78.75,78.563,0.006,82.063,83.313,80.125,80.188,0.0,100.0,72.0,70.0,1000.0,200.0,0.815,988.5,77.188,77.313,0.021,88.688,86.813,80.0,80.375,0.0,100.0,72.0,70.0,1000.0,200.0,0.509,781.0,79.563,79.188,-0.009,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.826,12.841,11.928,12.519,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,335.0,519.5,522.0,522.5,303.0,524.5,531.5,527.0,0.002,0.399,0.0,2.553,3.427,0.644,-0.01,0.0,-0.0,-0.0
9012007,1033,1.0,1.0,1.0,1.0,100.0,15.0,40.0,40.0,40.0,1.0,1.0,3447.145,640.703,0.022,12.434,0.0,80.0,55.0,1.4,3168.5,3341.691,2582.243,1038.664,81.087,80.015,83.221,80.02,77.489,1.288,4.006,0.648,100.0,80.0,44.007,38.502,0.0,73.003,88.886,80.588,87.958,33.36,79.003,34.904,-10.82,41.906,45.688,79.938,85.938,80.375,80.313,0.0,59.406,72.0,70.0,1000.0,200.0,0.406,397.5,75.063,73.875,-0.052,81.625,82.813,80.625,80.563,0.0,94.5,72.0,70.0,1000.0,200.0,0.836,1000.0,78.75,78.563,0.006,82.063,83.0,80.125,80.375,0.0,100.0,72.0,70.0,1000.0,200.0,0.813,986.5,77.313,77.188,0.021,88.563,86.813,80.0,80.375,0.0,100.0,72.0,70.0,1000.0,200.0,0.516,785.0,79.563,79.188,-0.009,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.815,12.845,11.939,12.521,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,335.25,520.0,522.0,522.5,303.0,524.5,531.5,526.5,0.002,0.421,0.0,2.668,3.447,0.641,-0.009,0.0,0.0,-0.0
