DATE,TIME,SYS-CTL,RF-CTRL,ECONCTRL,ACCH-SEL,HWC-VLV,CHWC-VLV,EA-DMPR,RA-DMPR,OA-DMPR,SF-SST,RF-SST,SF-WAT,RF-WAT,HWP-GPM,CHWP-GPM,RFCFMLAG,RF-SFSPD,SAT_SPT,SA_SPSPT,RMT-CFM,SA-CFM,RA-CFM,OA-CFM,SA-TEMP,MA-TEMP,RA-TEMP,HWC-DAT,CHWC-DAT,SA-SP,SF-DP,RF-DP,SF-SPD,RF-SPD,SA-HUMD,RA-HUMD,OA-TEMP,OAD-TEMP,HWC-EWT,HWC-LWT,HWC-MWT,CHWC-EWT,CHWC-LWT,CHWC-MWT,HWP-DP,CHWC-EAH,CHWC-LAH,RM-TEMP,PLN-TEMP,VAV-EAT,VAV-DAT,VAVHCVLV,VAV-DMPR,RMCLGSPT,RMHTGSPT,OCC-MAX,OCC-MIN,VAV-DP,VAVCFMDP,VAVHCEWT,VAVHCLWT,VAVHCGPM,RM-TEMP.1,PLN-TEMP.1,VAV-EAT.1,VAV-DAT.1,VAVHCVLV.1,VAV-DMPR.1,RMCLGSPT.1,RMHTGSPT.1,OCC-MAX.1,OCC-MIN.1,VAV-DP.1,VAVCFMDP.1,VAVHCEWT.1,VAVHCLWT.1,VAVHCGPM.1,RM-TEMP.2,PLN-TEMP.2,VAV-EAT.2,VAV-DAT.2,VAVHCVLV.2,VAV-DMPR.2,RMCLGSPT.2,RMHTGSPT.2,OCC-MAX.2,OCC-MIN.2,VAV-DP.2,VAVCFMDP.2,VAVHCEWT.2,VAVHCLWT.2,VAVHCGPM.2,RM-TEMP.3,PLN-TEMP.3,VAV-EAT.3,VAV-DAT.3,VAVHCVLV.3,VAV-DMPR.3,RMCLGSPT.3,RMHTGSPT.3,OCC-MAX.3,OCC-MIN.3,VAV-DP.3,VAVCFMDP.3,VAVHCEWT.3,VAVHCLWT.3,VAVHCGPM.3,IABBHT1,IABBHT2,IBBBHT1,IBBBHT2,WABBHT1,WABBHT2,WBBBHT1,WBBBHT2,SABBHT1,SABBHT2,SBBBHT1,SBBBHT2,EABBHT1,EABBHT2,EBBBHT1,EBBBHT2,IBBAMPS,WBBAMPS,SBBAMPS,EBBAMPS,IALITES1,IALITES2,IBLITES1,IBLITES2,WALITES1,WALITES2,WBLITES1,WBLITES2,SALITES1,SALITES2,SBLITES1,SBLITES2,EALITES1,EALITES2,EBLITES1,EBLITES2,IALITWAT,WALITWAT,SALITWAT,EALITWAT,IBLITWAT,WBLITWAT,SBLITWAT,EBLITWAT,HWC_GPM,CHWC_GPM,E_hcoil,E_ccoil,E_SF,E_RF,E_ZONE_I,E_ZONE_W,E_ZONE_S,E_ZONE_E
9012007,1034,1.0,1.0,1.0,1.0,100.0,15.0,40.0,40.0,40.0,1.0,1.0,3414.349,654.758,0.012,12.554,0.0,80.0,55.0,1.4,3169.75,3338.119,2584.221,1030.816,81.302,80.015,83.326,80.02,77.703,1.276,3.981,0.637,100.0,80.0,44.036,38.474,0.0,73.218,88.812,80.588,88.032,33.727,79.107,35.195,-10.82,41.875,45.656,79.938,85.5,80.375,80.313,0.0,60.0,72.0,70.0,1000.0,200.0,0.401,395.25,75.063,73.938,-0.052,81.625,82.938,80.75,80.563,0.0,94.25,72.0,70.0,1000.0,200.0,0.836,1002.5,78.75,78.563,0.006,82.063,82.938,80.125,80.063,0.0,100.0,72.0,70.0,1000.0,200.0,0.818,987.5,77.188,77.313,0.017,88.688,87.0,80.0,80.375,0.0,100.0,72.0,70.0,1000.0,200.0,0.512,782.0,79.625,79.188,-0.009,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.799,12.828,11.922,12.506,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,334.75,520.0,521.5,523.0,303.0,524.5,531.5,526.5,0.001,0.406,0.0,2.561,3.414,0.655,-0.009,0.0,-0.0,-0.001
9012007,1035,1.0,1.0,1.0,1.0,100.0,15.0,40.0,40.0,40.0,1.0,1.0,3404.978,639.531,0.022,12.419,0.0,80.0,55.0,1.4,3167.5,3336.333,2578.288,1035.742,81.195,80.121,83.116,80.02,77.596,1.284,4.006,0.641,100.0,80.0,44.036,38.474,0.0,73.11,88.738,80.588,87.884,33.8,79.211,35.341,-10.82,41.938,45.656,79.875,86.063,80.625,80.5,0.0,60.063,72.0,70.0,1000.0,200.0,0.403,397.0,75.063,73.938,-0.052,81.75,82.938,80.75,80.563,0.0,94.25,72.0,70.0,1000.0,200.0,0.837,1000.5,78.938,78.563,0.006,82.313,83.313,80.125,80.375,0.0,100.0,72.0,70.0,1000.0,200.0,0.815,987.0,77.313,77.188,0.021,88.688,87.0,80.0,80.5,0.0,100.0,72.0,70.0,1000.0,200.0,0.512,783.0,79.625,79.438,-0.009,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.813,12.831,11.934,12.51,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,335.0,520.0,521.5,522.5,303.0,524.0,531.5,526.5,0.002,0.421,0.0,2.66,3.405,0.64,-0.009,0.0,0.0,-0.0
9012007,1036,1.0,1.0,1.0,1.0,100.0,15.0,40.0,40.0,40.0,1.0,1.0,3404.978,648.902,0.012,12.464,0.0,80.0,55.0,1.4,3167.75,3341.691,2580.265,1040.179,81.195,80.121,83.221,80.125,77.703,1.276,3.985,0.63,100.0,80.0,43.951,38.474,0.0,73.218,88.738,80.588,87.884,34.02,79.211,35.559,-10.82,41.75,45.531,79.875,85.625,80.625,80.5,0.0,59.469,72.0,70.0,1000.0,200.0,0.413,401.75,75.063,73.938,-0.052,81.75,82.938,80.75,80.563,0.0,94.313,72.0,70.0,1000.0,200.0,0.836,1000.0,78.75,78.563,0.006,82.313,83.313,80.125,80.375,0.0,100.0,72.0,70.0,1000.0,200.0,0.811,986.0,77.313,77.313,0.019,88.563,87.0,80.125,80.5,0.0,100.0,72.0,70.0,1000.0,200.0,0.51,780.5,79.625,79.438,-0.009,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.817,12.842,11.937,12.518,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,335.0,519.5,521.5,523.0,303.0,525.0,532.0,526.5,0.001,0.424,0.0,2.666,3.405,0.649,-0.009,0.0,0.0,-0.0
9012007,1037,1.0,1.0,1.0,1.0,100.0,15.0,40.0,40.0,40.0,1.0,1.0,3426.062,641.874,0.012,12.554,0.0,80.0,55.0,1.4,3168.25,3339.905,2570.39,1035.223,81.302,79.909,83.221,80.125,77.703,1.284,3.967,0.634,100.0,80.0,43.839,38.389,0.0,73.218,88.738,80.482,87.884,34.313,79.211,35.632,-10.82,41.813,45.5,79.875,85.938,80.625,80.625,0.0,59.063,72.0,70.0,1000.0,200.0,0.418,403.25,75.063,73.938,-0.052,81.75,82.938,80.75,80.688,0.0,94.688,72.0,70.0,1000.0,200.0,0.832,998.0,78.75,78.688,0.006,82.313,83.313,80.25,80.375,0.0,100.0,72.0,70.0,1000.0,200.0,0.813,986.5,77.188,77.313,0.021,88.563,87.125,80.125,80.5,0.0,100.0,72.0,70.0,1000.0,200.0,0.508,781.0,79.75,79.5,-0.009,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.817,12.846,11.932,12.526,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,335.0,519.5,521.5,522.5,303.0,525.5,532.0,526.5,0.001,0.369,0.0,2.301,3.426,0.642,-0.009,0.0,-0.0,-0.0
9012007,1038,1.0,1.0,1.0,1.0,100.0,15.0,40.0,40.0,40.0,1.0,1.0,3413.177,637.189,0.012,12.524,0.0,80.0,55.0,1.4,3168.25,3343.477,2566.447,1030.826,81.302,80.121,83.431,80.125,77.703,1.273,4.025,0.645,100.0,80.0,43.503,38.389,0.0,73.11,88.738,80.482,87.81,34.386,79.316,35.851,-10.82,41.469,45.125,79.938,86.0,80.688,80.625,0.0,58.938,72.0,70.0,1000.0,200.0,0.415,402.5,75.063,73.875,-0.052,81.75,83.063,80.75,80.688,0.0,94.563,72.0,70.0,1000.0,200.0,0.835,999.5,78.938,78.688,0.006,82.375,83.313,80.25,80.5,0.0,100.0,72.0,70.0,1000.0,200.0,0.813,986.5,77.313,77.313,0.021,88.5,87.0,80.125,80.5,0.0,100.0,72.0,70.0,1000.0,200.0,0.509,781.0,79.75,79.5,-0.009,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.809,12.842,11.928,12.519,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,334.5,519.5,521.5,522.5,303.0,524.5,532.0,526.5,0.001,0.408,0.0,2.549,3.413,0.637,-0.009,0.0,0.0,-0.0
9012007,1039,1.0,1.0,1.0,1.0,100.0,15.0,40.0,40.0,40.0,1.0,1.0,3417.862,650.073,0.022,12.569,0.0,80.0,55.0,1.4,3169.5,3348.836,2572.364,1037.431,81.302,80.227,83.326,80.231,77.703,1.284,3.985,0.623,100.0,80.0,43.755,38.361,0.0,73.325,88.59,80.482,87.736,34.679,79.316,36.069,-10.828,41.719,45.281,80.188,86.0,80.688,80.625,0.0,58.625,72.0,70.0,1000.0,200.0,0.417,403.5,75.063,73.938,-0.052,81.75,82.938,80.813,80.688,0.0,94.813,72.0,70.0,1000.0,200.0,0.833,998.0,78.938,78.688,0.006,82.438,83.438,80.25,80.5,0.0,100.0,72.0,70.0,1000.0,200.0,0.812,986.5,77.313,77.313,0.019,88.688,87.125,80.125,80.563,0.0,100.0,72.0,70.0,1000.0,200.0,0.51,780.0,79.75,79.563,-0.009,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.81,12.838,11.914,12.519,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,334.25,519.5,521.5,522.5,303.0,524.5,532.0,526.5,0.002,0.391,0.0,2.427,3.418,0.65,-0.009,0.0,0.0,-0.0
9012007,1040,1.0,1.0,1.0,1.0,100.0,15.0,40.0,40.0,40.0,1.0,1.0,3421.376,650.073,0.022,12.554,0.0,80.0,55.0,1.4,3167.5,3332.762,2578.288,1035.139,81.302,80.227,83.431,80.231,77.703,1.284,3.981,0.63,100.0,80.0,44.036,38.305,0.0,73.54,88.59,80.482,87.662,34.825,79.42,36.215,-10.82,42.0,45.656,79.875,85.938,80.688,80.75,0.0,59.813,72.0,70.0,1000.0,200.0,0.402,395.5,75.063,73.938,-0.052,81.875,83.063,80.813,80.813,0.0,94.625,72.0,70.0,1000.0,200.0,0.834,1000.5,78.938,78.688,0.006,82.438,83.5,80.438,80.563,0.0,100.0,72.0,70.0,1000.0,200.0,0.811,986.5,77.313,77.563,0.019,88.938,87.125,80.188,80.563,0.0,100.0,72.0,70.0,1000.0,200.0,0.516,785.0,79.813,79.5,-0.009,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.813,12.845,11.929,12.526,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,335.0,519.5,521.5,522.5,303.0,525.0,532.5,526.5,0.003,0.391,0.0,2.424,3.421,0.65,-0.009,0.0,-0.001,-0.0
9012007,1041,1.0,1.0,1.0,1.0,100.0,15.0,40.0,40.0,40.0,1.0,1.0,3419.034,653.587,0.022,12.584,0.0,80.0,55.0,1.4,3166.5,3343.477,2578.288,1031.827,81.41,80.334,83.431,80.231,77.81,1.28,3.992,0.626,100.0,80.0,44.064,38.361,0.0,73.647,88.664,80.376,87.736,35.045,79.316,36.506,-10.82,41.969,45.688,80.188,86.0,80.688,80.75,0.0,60.031,72.0,70.0,1000.0,200.0,0.4,396.5,75.188,74.125,-0.052,81.875,83.063,80.813,80.813,0.0,94.625,72.0,70.0,1000.0,200.0,0.836,999.0,79.063,78.688,0.006,82.438,83.5,80.438,80.5,0.0,100.0,72.0,70.0,1000.0,200.0,0.815,987.5,77.313,77.313,0.017,88.938,87.125,80.188,80.563,0.0,100.0,72.0,70.0,1000.0,200.0,0.512,783.5,79.813,79.563,-0.009,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.809,12.842,11.932,12.518,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,334.75,520.0,521.0,522.5,303.25,525.5,532.5,526.5,0.002,0.415,0.0,2.554,3.419,0.654,-0.008,0.0,0.0,-0.0
9012007,1042,1.0,1.0,1.0,1.0,100.0,15.0,40.0,40.0,40.0,1.0,1.0,3431.918,644.217,0.012,12.718,0.0,80.0,55.0,1.4,3166.5,3347.05,2574.338,1035.784,81.41,80.334,83.431,80.231,77.81,1.276,3.992,0.637,100.0,80.0,43.979,38.361,0.0,73.433,88.59,80.482,87.736,35.338,79.42,36.725,-10.82,41.906,45.594,79.938,85.688,80.813,80.75,0.0,59.063,72.0,70.0,1000.0,200.0,0.415,402.75,75.188,74.125,-0.052,81.938,83.25,80.938,80.813,0.0,94.75,72.0,70.0,1000.0,200.0,0.834,999.0,79.063,78.688,0.006,82.563,83.5,80.563,80.563,0.0,100.0,72.0,70.0,1000.0,200.0,0.812,985.0,77.313,77.625,0.021,88.938,87.125,80.188,80.563,0.0,100.0,72.0,70.0,1000.0,200.0,0.508,781.0,80.063,79.563,-0.009,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.796,12.836,11.931,12.513,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,334.75,519.5,521.0,522.0,303.25,524.0,532.5,526.5,0.001,0.4,0.0,2.45,3.432,0.644,-0.008,0.0,-0.001,-0.001
9012007,1043,1.0,1.0,1.0,1.0,100.0,15.0,40.0,40.0,40.0,1.0,1.0,3429.576,655.93,0.022,12.628,0.0,80.0,55.0,1.4,3166.5,3339.905,2572.364,1039.055,81.41,80.44,83.536,80.231,77.81,1.28,3.952,0.637,100.0,80.0,43.951,38.361,0.0,73.433,88.59,80.482,87.662,35.558,79.42,36.943,-10.828,41.906,45.594,79.938,85.938,80.813,80.813,0.0,58.969,72.0,70.0,1000.0,200.0,0.415,402.0,75.313,74.313,-0.052,81.938,83.375,80.938,80.875,0.0,94.75,72.0,70.0,1000.0,200.0,0.833,999.5,79.063,78.75,0.006,82.438,83.5,80.438,80.563,0.0,100.0,72.0,70.0,1000.0,200.0,0.812,985.5,77.313,77.563,0.019,88.688,87.125,80.188,80.813,0.0,100.0,72.0,70.0,1000.0,200.0,0.509,779.5,80.063,79.688,-0.009,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.807,12.836,11.929,12.513,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,334.75,519.5,521.0,522.5,303.0,525.0,532.5,526.5,0.003,0.399,0.0,2.429,3.43,0.656,-0.008,0.0,-0.001,-0.0
9012007,1044,1.0,1.0,1.0,1.0,100.0,15.0,40.0,40.0,40.0,1.0,1.0,3427.233,639.531,0.022,12.613,0.0,80.0,55.0,1.4,3169.25,3348.836,2578.288,1031.499,81.41,80.44,83.536,80.336,77.81,1.284,3.945,0.63,100.0,80.0,43.951,38.333,0.0,73.647,88.442,80.27,87.588,35.778,79.525,37.162,-10.82,41.938,45.563,79.875,85.938,80.938,80.813,0.0,58.781,72.0,70.0,1000.0,200.0,0.415,402.5,75.188,74.125,-0.052,81.938,83.25,81.0,80.875,0.0,94.875,72.0,70.0,1000.0,200.0,0.833,998.5,79.063,78.75,0.006,82.688,83.5,80.563,80.563,0.0,100.0,72.0,70.0,1000.0,200.0,0.814,986.5,77.375,77.563,0.018,88.563,87.25,80.313,80.813,0.0,100.0,72.0,70.0,1000.0,200.0,0.509,780.5,80.188,79.688,-0.009,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.817,12.842,11.935,12.519,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,335.0,519.5,521.5,522.0,303.0,525.5,532.5,526.5,0.002,0.399,0.0,2.424,3.427,0.64,-0.008,0.0,-0.0,-0.001
9012007,1045,1.0,1.0,1.0,1.0,100.0,15.0,40.0,40.0,40.0,1.0,1.0,3436.603,644.217,0.022,12.613,0.0,80.0,55.0,1.4,3167.25,3345.263,2576.312,1029.419,81.302,80.546,83.536,80.442,77.917,1.284,3.96,0.626,100.0,80.0,43.811,38.305,0.0,73.755,88.368,80.27,87.515,36.071,79.42,37.453,-10.82,41.719,45.469,80.25,86.063,80.938,80.813,0.0,58.531,72.0,70.0,1000.0,200.0,0.415,402.75,75.188,74.125,-0.052,82.0,83.375,81.0,80.875,0.0,95.063,72.0,70.0,1000.0,200.0,0.833,998.5,79.063,78.75,0.006,82.875,83.5,80.563,80.563,0.0,100.0,72.0,70.0,1000.0,200.0,0.813,986.5,77.375,77.313,0.017,88.688,87.25,80.313,80.813,0.0,100.0,72.0,70.0,1000.0,200.0,0.507,778.5,80.188,79.75,-0.009,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.809,12.828,11.918,12.505,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,334.25,520.0,521.0,522.5,303.25,526.0,532.5,526.5,0.002,0.402,0.0,2.421,3.437,0.644,-0.008,0.0,0.0,-0.001
9012007,1046,1.0,1.0,1.0,1.0,100.0,15.0,40.0,40.0,40.0,1.0,1.0,3436.603,646.559,0.022,12.613,0.0,80.0,55.0,1.4,3166.5,3345.263,2582.243,1040.125,81.518,80.546,83.641,80.442,78.131,1.292,4.006,0.63,100.0,80.0,43.671,38.389,0.0,74.184,88.368,80.27,87.441,36.218,79.42,37.599,-10.82,41.625,45.313,80.188,86.063,80.938,80.875,0.0,59.813,72.0,70.0,1000.0,200.0,0.4,395.0,75.313,74.313,-0.052,81.938,83.438,81.0,81.0,0.0,94.938,72.0,70.0,1000.0,200.0,0.835,999.5,79.125,78.75,0.006,83.0,83.5,80.625,80.563,0.0,100.0,72.0,70.0,1000.0,200.0,0.81,984.0,77.375,77.563,0.018,88.688,87.25,80.313,80.813,0.0,100.0,72.0,70.0,1000.0,200.0,0.51,781.5,80.188,79.75,-0.009,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.818,12.829,11.923,12.51,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,334.5,519.5,521.0,522.0,303.0,525.5,533.0,526.5,0.003,0.403,0.0,2.419,3.437,0.647,-0.008,0.0,-0.0,-0.001
9012007,1047,1.0,1.0,1.0,1.0,100.0,15.0,40.0,40.0,40.0,1.0,1.0,3433.09,645.388,0.012,12.688,0.0,80.0,55.0,1.4,3160.5,3345.263,2584.221,1033.897,81.625,80.652,83.747,80.548,78.238,1.276,3.999,0.652,100.0,80.0,43.278,38.221,0.0,74.292,88.294,80.376,87.441,36.511,79.525,37.89,-10.828,41.219,44.875,80.375,86.063,80.938,80.875,0.0,59.563,72.0,70.0,1000.0,200.0,0.407,399.25,75.313,74.313,-0.052,82.0,83.438,81.25,81.0,0.0,94.875,72.0,70.0,1000.0,200.0,0.836,999.5,79.125,78.75,0.006,82.875,83.625,80.625,80.688,0.0,100.0,72.0,70.0,1000.0,200.0,0.809,984.5,77.375,77.563,0.021,88.938,87.25,80.438,80.875,0.0,100.0,72.0,70.0,1000.0,200.0,0.511,782.0,80.188,80.0,-0.009,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.796,12.815,11.902,12.497,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,333.75,519.5,521.0,522.0,303.0,526.0,533.0,526.5,0.001,0.407,0.0,2.43,3.433,0.645,-0.008,0.0,-0.001,-0.0
9012007,1048,1.0,1.0,1.0,1.0,100.0,15.0,40.0,40.0,40.0,1.0,1.0,3416.691,636.018,0.012,12.703,0.0,80.0,55.0,1.4,3168.25,3338.119,2582.243,1036.44,81.84,80.758,83.747,80.653,78.345,1.276,3.996,0.645,100.0,80.0,43.503,38.165,0.0,74.829,88.294,80.163,87.367,34.166,79.629,35.851,-10.828,41.469,45.063,80.438,85.938,80.938,81.188,0.0,59.031,72.0,70.0,1000.0,200.0,0.414,402.0,75.375,74.313,-0.052,82.0,83.438,81.25,80.875,0.0,95.0,72.0,70.0,1000.0,200.0,0.835,999.5,79.125,78.875,0.006,83.0,83.625,80.625,80.688,0.0,100.0,72.0,70.0,1000.0,200.0,0.81,986.0,77.375,77.625,0.021,88.938,87.25,80.438,80.875,0.0,100.0,72.0,70.0,1000.0,200.0,0.512,782.0,80.188,80.0,-0.009,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.804,12.825,11.91,12.5,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,334.25,519.5,521.0,522.0,303.0,525.5,533.0,526.5,0.001,0.471,0.0,2.974,3.417,0.636,-0.008,0.0,-0.001,-0.0
9012007,1049,1.0,1.0,1.0,1.0,100.0,15.0,40.0,40.0,40.0,1.0,1.0,3417.862,652.416,0.022,12.643,0.0,80.0,55.0,1.4,3168.25,3347.05,2586.201,1039.102,81.948,80.864,83.747,80.653,78.452,1.276,3.949,0.645,100.0,80.0,43.475,38.249,0.0,74.936,88.146,80.27,87.293,33.727,79.734,35.268,-10.82,41.469,45.188,80.438,86.0,81.25,81.188,0.0,58.75,72.0,70.0,1000.0,200.0,0.415,403.25,75.375,74.313,-0.052,82.0,83.438,81.375,81.25,0.0,95.25,72.0,70.0,1000.0,200.0,0.833,998.0,79.125,78.875,0.006,83.0,83.625,80.75,80.813,0.0,100.0,72.0,70.0,1000.0,200.0,0.812,986.0,77.375,77.625,0.017,88.938,87.25,80.625,81.0,0.0,100.0,72.0,70.0,1000.0,200.0,0.513,786.0,80.188,80.0,-0.009,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.799,12.812,11.904,12.489,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,333.75,519.5,521.0,522.0,303.0,525.0,533.0,526.5,0.002,0.423,0.0,2.708,3.418,0.652,-0.008,0.0,-0.001,-0.0
9012007,1050,1.0,1.0,1.0,1.0,100.0,15.0,40.0,40.0,40.0,1.0,1.0,3444.802,643.045,0.022,12.673,0.0,80.0,55.0,1.4,3175.25,3338.119,2570.39,1031.278,81.948,80.864,83.747,80.759,78.559,1.288,3.985,0.634,100.0,80.0,43.25,38.109,0.0,75.044,88.146,80.27,87.219,33.946,79.734,35.414,-10.82,41.125,44.813,80.438,86.313,81.25,81.188,0.0,58.844,72.0,70.0,1000.0,200.0,0.413,401.25,75.375,74.313,-0.052,82.0,83.563,81.375,81.313,0.0,95.438,72.0,70.0,1000.0,200.0,0.831,997.5,79.125,78.875,0.006,83.063,83.813,80.75,81.0,0.0,100.0,72.0,70.0,1000.0,200.0,0.813,985.0,77.563,77.563,0.022,88.938,87.25,80.688,81.0,0.0,100.0,72.0,70.0,1000.0,200.0,0.506,777.5,80.375,80.063,-0.009,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.804,12.818,11.907,12.496,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,333.75,519.5,521.0,522.5,303.0,526.0,533.0,526.5,0.003,0.406,0.0,2.585,3.445,0.643,-0.008,0.0,0.0,-0.0
9012007,1051,1.0,1.0,1.0,1.0,100.0,15.0,40.0,40.0,40.0,1.0,1.0,3415.52,640.703,0.012,12.569,0.0,80.0,55.0,1.4,3164.75,3347.05,2580.265,1042.786,81.948,80.864,83.747,80.759,78.559,1.288,3.967,0.659,100.0,80.0,42.914,38.053,0.0,74.936,88.146,80.163,87.219,34.02,79.838,35.559,-10.828,40.875,44.469,80.75,86.25,81.313,81.188,0.0,59.219,72.0,70.0,1000.0,200.0,0.409,398.0,75.375,74.313,-0.052,82.25,83.563,81.375,81.313,0.0,95.25,72.0,70.0,1000.0,200.0,0.834,999.5,79.25,78.875,0.006,83.188,83.938,80.813,81.0,0.0,100.0,72.0,70.0,1000.0,200.0,0.813,987.5,77.563,77.625,0.021,88.938,87.313,80.688,81.0,0.0,100.0,72.0,70.0,1000.0,200.0,0.51,780.0,80.375,80.063,-0.009,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.784,12.807,11.901,12.485,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,333.5,519.5,521.0,522.0,303.0,526.5,533.0,526.5,0.001,0.422,0.0,2.688,3.416,0.641,-0.008,0.0,-0.0,-0.0
9012007,1052,1.0,1.0,1.0,1.0,100.0,15.0,40.0,40.0,40.0,1.0,1.0,3434.261,636.018,0.012,12.643,0.0,80.0,55.0,1.4,3161.75,3339.905,2578.288,1030.293,82.056,80.758,83.852,80.653,78.559,1.28,3.981,0.63,100.0,80.0,42.858,38.053,0.0,74.936,88.072,80.057,87.219,33.36,79.943,34.977,-10.828,40.844,44.406,80.438,86.063,81.313,81.25,0.0,59.938,72.0,70.0,1000.0,200.0,0.398,395.0,75.375,74.375,-0.052,82.25,83.563,81.438,81.313,0.0,95.313,72.0,70.0,1000.0,200.0,0.834,999.5,79.25,78.875,0.006,83.188,83.938,80.813,81.063,0.0,100.0,72.0,70.0,1000.0,200.0,0.811,984.5,77.563,77.688,0.021,88.938,87.313,80.688,81.063,0.0,100.0,72.0,70.0,1000.0,200.0,0.509,782.0,80.375,80.188,-0.009,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.794,12.815,11.906,12.493,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,333.75,519.0,521.0,522.0,303.0,525.0,533.0,526.5,0.001,0.439,0.0,2.841,3.434,0.636,-0.008,0.0,-0.0,-0.0
9012007,1053,1.0,1.0,1.0,1.0,100.0,15.0,40.0,40.0,40.0,1.0,1.0,3428.404,634.846,0.012,12.748,0.0,80.0,55.0,1.4,3163.25,3341.691,2578.288,1032.392,81.948,80.97,83.957,80.759,78.452,1.284,3.999,0.645,100.0,80.0,42.942,37.913,0.0,74.614,87.998,80.163,87.145,32.994,79.943,34.612,-10.82,40.875,44.469,80.25,86.313,81.313,81.375,0.0,59.719,72.0,70.0,1000.0,200.0,0.405,399.25,75.375,74.375,-0.052,82.25,83.563,81.438,81.313,0.0,95.188,72.0,70.0,1000.0,200.0,0.835,1000.5,79.25,79.125,0.005,83.188,83.813,80.813,81.0,0.0,100.0,72.0,70.0,1000.0,200.0,0.811,985.0,77.563,77.625,0.021,89.0,87.313,80.688,81.063,0.0,100.0,72.0,70.0,1000.0,200.0,0.51,781.5,80.438,80.313,-0.009,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.784,12.804,11.897,12.483,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,333.5,519.0,521.0,522.0,303.0,526.0,533.0,526.5,0.001,0.439,0.0,2.867,3.428,0.635,-0.008,0.0,-0.0,-0.0
9012007,1054,1.0,1.0,1.0,1.0,100.0,15.0,40.0,40.0,40.0,1.0,1.0,3427.233,638.36,0.012,12.584,0.0,80.0,55.0,1.4,3163.25,3347.05,2578.288,1034.867,81.948,80.864,83.852,80.865,78.452,1.284,3.931,0.63,100.0,80.0,43.334,37.913,0.0,74.829,87.998,80.163,87.145,32.847,80.047,34.394,-10.82,41.219,44.875,80.75,86.25,81.313,81.375,0.0,59.219,72.0,70.0,1000.0,200.0,0.411,401.75,75.563,74.375,-0.052,82.375,83.688,81.438,81.438,0.0,95.563,72.0,70.0,1000.0,200.0,0.832,997.0,79.25,79.125,0.006,83.313,84.0,80.813,81.063,0.0,100.0,72.0,70.0,1000.0,200.0,0.808,983.5,77.563,77.625,0.023,89.063,87.313,80.688,81.188,0.0,100.0,72.0,70.0,1000.0,200.0,0.51,780.5,80.438,80.188,-0.009,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.779,12.805,11.901,12.483,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,333.5,519.5,520.5,522.0,303.0,525.5,533.5,526.5,0.001,0.412,0.0,2.706,3.427,0.638,-0.009,0.0,-0.0,-0.0
9012007,1055,1.0,1.0,1.0,1.0,100.0,15.0,40.0,40.0,40.0,1.0,1.0,3433.09,643.045,0.022,12.658,0.0,80.0,55.0,1.4,3163.0,3345.263,2580.265,1042.833,82.056,81.076,83.957,80.865,78.559,1.284,3.949,0.63,100.0,80.0,42.998,37.857,0.0,74.829,87.925,80.057,87.071,32.701,79.943,34.248,-10.82,40.906,44.5,80.75,86.625,81.375,81.25,0.0,59.0,72.0,70.0,1000.0,200.0,0.415,402.25,75.563,74.5,-0.052,82.375,83.688,81.438,81.438,0.0,95.625,72.0,70.0,1000.0,200.0,0.833,997.5,79.375,79.125,0.006,83.313,84.0,81.0,81.063,0.0,100.0,72.0,70.0,1000.0,200.0,0.811,984.5,77.563,77.625,0.017,89.0,87.313,80.813,81.188,0.0,100.0,72.0,70.0,1000.0,200.0,0.507,780.0,80.438,80.313,-0.009,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.785,12.813,11.91,12.489,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,334.0,519.0,521.0,522.0,303.0,525.0,533.5,526.5,0.002,0.415,0.0,2.722,3.433,0.643,-0.008,0.0,-0.0,-0.0
9012007,1056,1.0,1.0,1.0,1.0,100.0,15.0,40.0,40.0,40.0,1.0,1.0,3430.747,644.217,0.012,12.613,0.0,80.0,55.0,1.4,3168.0,3339.905,2576.312,1036.108,82.056,80.864,83.957,80.865,78.559,1.284,3.981,0.619,100.0,80.0,43.166,37.857,0.0,74.614,87.851,80.057,86.998,32.481,80.047,34.03,-10.82,41.063,44.688,80.75,86.063,81.375,81.375,0.0,59.0,72.0,70.0,1000.0,200.0,0.412,402.0,75.563,74.5,-0.052,82.375,83.688,81.438,81.313,0.0,95.625,72.0,70.0,1000.0,200.0,0.833,999.0,79.375,79.125,0.006,83.313,84.0,81.0,81.063,0.0,100.0,72.0,70.0,1000.0,200.0,0.809,983.0,77.563,77.625,0.017,89.0,87.313,80.813,81.188,0.0,100.0,72.0,70.0,1000.0,200.0,0.51,781.0,80.438,80.313,-0.009,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.785,12.81,11.914,12.486,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,333.75,519.0,520.5,522.0,303.0,525.5,533.5,526.5,0.001,0.411,0.0,2.716,3.431,0.644,-0.008,0.0,-0.0,-0.0
9012007,1057,1.0,1.0,1.0,1.0,100.0,15.0,40.0,40.0,40.0,1.0,1.0,3414.349,638.36,0.022,12.598,0.0,80.0,55.0,1.4,3163.75,3352.408,2582.243,1034.437,81.948,80.97,83.957,80.865,78.559,1.284,3.916,0.641,100.0,80.0,43.11,37.885,0.0,74.722,87.851,79.951,86.998,32.188,79.943,33.811,-10.82,41.094,44.719,80.438,86.5,81.375,81.375,0.0,58.969,72.0,70.0,1000.0,200.0,0.411,401.25,75.563,74.5,-0.052,82.375,83.688,81.5,81.438,0.0,95.813,72.0,70.0,1000.0,200.0,0.833,997.5,79.375,79.125,0.006,83.313,84.0,81.0,81.063,0.0,100.0,72.0,70.0,1000.0,200.0,0.807,983.5,77.563,77.625,0.024,89.0,87.438,80.813,81.188,0.0,100.0,72.0,70.0,1000.0,200.0,0.504,777.0,80.625,80.313,-0.009,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.804,12.826,11.929,12.505,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,334.25,519.0,520.5,522.0,303.25,525.5,533.5,526.5,0.002,0.428,0.0,2.843,3.414,0.638,-0.008,0.0,-0.0,-0.0
9012007,1058,1.0,1.0,1.0,1.0,100.0,15.0,40.0,40.0,40.0,1.0,1.0,3422.548,643.045,0.022,12.584,0.0,80.0,55.0,1.4,3161.5,3350.622,2578.288,1038.071,81.948,81.076,83.957,80.97,78.452,1.28,3.974,0.634,100.0,80.0,43.278,37.941,0.0,74.936,87.851,79.951,86.924,32.041,80.152,33.666,-10.82,41.188,44.813,80.438,86.5,81.5,81.375,0.0,58.844,72.0,70.0,1000.0,200.0,0.413,401.0,75.563,74.375,-0.052,82.438,83.875,81.5,81.438,0.0,95.75,72.0,70.0,1000.0,200.0,0.834,999.0,79.375,79.125,0.006,83.313,84.0,81.0,81.125,0.0,100.0,72.0,70.0,1000.0,200.0,0.813,984.5,77.688,77.688,0.017,89.063,87.438,80.813,81.188,0.0,100.0,72.0,70.0,1000.0,200.0,0.509,780.5,80.75,80.375,-0.009,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.81,12.834,11.939,12.513,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,334.75,519.0,520.5,522.0,303.0,525.5,533.0,526.5,0.003,0.425,0.0,2.843,3.423,0.643,-0.009,0.0,0.0,-0.0
9012007,1059,1.0,1.0,1.0,1.0,100.0,15.0,40.0,40.0,40.0,1.0,1.0,3426.062,640.703,0.022,12.673,0.0,80.0,55.0,1.4,3168.25,3347.05,2574.338,1041.246,82.056,81.182,84.062,81.076,78.559,1.276,3.956,0.634,100.0,80.0,43.362,37.941,0.0,75.044,87.777,79.951,86.924,31.895,80.152,33.447,-10.82,41.188,44.938,80.438,86.5,81.375,81.375,0.0,58.688,72.0,70.0,1000.0,200.0,0.413,401.75,75.688,74.5,-0.052,82.438,83.875,81.5,81.5,0.0,95.75,72.0,70.0,1000.0,200.0,0.835,999.5,79.375,79.188,0.005,83.313,84.25,81.0,81.063,0.0,100.0,72.0,70.0,1000.0,200.0,0.813,984.5,77.688,77.688,0.021,89.063,87.438,80.875,81.375,0.0,100.0,72.0,70.0,1000.0,200.0,0.508,779.0,80.75,80.375,-0.009,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.799,12.831,11.931,12.503,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,334.25,519.0,520.5,521.5,303.0,525.0,533.0,526.5,0.002,0.408,0.0,2.735,3.426,0.641,-0.009,0.0,0.0,-0.0
9012007,1100,1.0,1.0,1.0,1.0,100.0,15.0,40.0,40.0,40.0,1.0,1.0,3438.946,645.388,0.022,12.613,0.0,80.0,55.0,1.4,3168.25,3341.691,2596.114,1035.622,82.163,81.182,84.062,81.076,78.667,1.288,3.967,0.63,100.0,80.0,42.998,37.829,0.0,75.151,87.777,79.951,86.924,31.748,80.256,33.374,-10.828,40.875,44.594,80.438,86.688,81.375,81.5,0.0,59.594,72.0,70.0,1000.0,200.0,0.4,395.5,75.688,74.5,-0.052,82.438,83.688,81.625,81.5,0.0,95.625,72.0,70.0,1000.0,200.0,0.835,1001.0,79.375,79.188,0.006,83.5,84.25,81.125,81.125,0.0,100.0,72.0,70.0,1000.0,200.0,0.81,985.0,77.688,77.688,0.02,89.063,87.438,80.875,81.375,0.0,100.0,72.0,70.0,1000.0,200.0,0.509,781.5,80.75,80.563,-0.009,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.799,12.823,11.922,12.5,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,334.25,519.0,520.5,521.5,303.0,525.5,533.0,526.5,0.002,0.423,0.0,2.852,3.439,0.645,-0.009,0.0,0.0,-0.0
9012007,1101,1.0,1.0,1.0,1.0,100.0,15.0,40.0,40.0,40.0,1.0,1.0,3419.034,636.018,0.012,12.658,0.0,80.0,55.0,1.4,3160.75,3341.691,2588.181,1036.354,82.163,81.182,84.062,81.076,78.667,1.284,3.974,0.637,100.0,80.0,42.914,37.857,0.0,74.936,87.777,79.951,86.85,31.529,80.152,33.156,-10.82,40.75,44.438,80.75,86.5,81.5,81.5,0.0,59.781,72.0,70.0,1000.0,200.0,0.401,397.5,75.688,74.5,-0.052,82.5,83.875,81.625,81.5,0.0,95.938,72.0,70.0,1000.0,200.0,0.833,998.5,79.375,79.188,0.006,83.313,84.25,81.125,81.125,0.0,100.0,72.0,70.0,1000.0,200.0,0.809,983.0,77.688,77.688,0.021,89.063,87.625,80.875,81.375,0.0,100.0,72.0,70.0,1000.0,200.0,0.51,780.5,80.813,80.563,-0.009,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.805,12.838,11.929,12.513,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,334.25,519.0,520.5,521.5,303.0,525.0,533.0,527.0,0.001,0.424,0.0,2.864,3.419,0.636,-0.009,0.0,0.0,-0.0
9012007,1102,1.0,1.0,1.0,1.0,100.0,15.0,40.0,40.0,40.0,1.0,1.0,3434.261,647.731,0.012,12.598,0.0,80.0,55.0,1.4,3165.5,3347.05,2588.181,1037.272,82.163,81.182,84.062,81.076,78.774,1.28,3.974,0.623,100.0,80.0,42.689,37.773,0.0,75.151,87.629,79.951,86.776,31.455,80.256,33.01,-10.82,40.563,44.25,80.813,86.688,81.5,81.5,0.0,59.219,72.0,70.0,1000.0,200.0,0.412,400.75,75.688,74.5,-0.052,82.5,83.875,81.625,81.5,0.0,95.688,72.0,70.0,1000.0,200.0,0.837,1001.0,79.375,79.25,0.006,83.5,84.438,81.125,81.125,0.0,100.0,72.0,70.0,1000.0,200.0,0.809,984.0,77.688,77.688,0.023,89.0,87.625,81.0,81.5,0.0,100.0,72.0,70.0,1000.0,200.0,0.509,780.5,80.813,80.563,-0.009,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.799,12.828,11.926,12.503,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,334.0,519.0,520.0,521.5,303.0,525.0,533.0,527.0,0.001,0.401,0.0,2.724,3.434,0.648,-0.009,0.0,0.0,-0.0
9012007,1103,1.0,1.0,1.0,1.0,100.0,15.0,40.0,40.0,40.0,1.0,1.0,3419.034,660.615,0.022,12.613,0.0,80.0,55.0,1.4,3162.75,3350.622,2586.201,1041.407,82.163,81.182,84.062,81.182,78.667,1.284,3.967,0.641,100.0,80.0,42.689,37.633,0.0,74.936,87.629,79.845,86.776,31.236,80.152,32.937,-10.82,40.531,44.25,80.813,86.5,81.5,81.5,0.0,58.906,72.0,70.0,1000.0,200.0,0.414,402.0,75.688,74.5,-0.052,82.5,83.875,81.625,81.625,0.0,95.75,72.0,70.0,1000.0,200.0,0.836,1000.0,79.563,79.188,0.006,83.313,84.25,81.125,81.375,0.0,100.0,72.0,70.0,1000.0,200.0,0.808,982.5,77.813,77.688,0.02,88.938,87.625,80.875,81.5,0.0,100.0,72.0,70.0,1000.0,200.0,0.51,782.5,80.938,80.563,-0.009,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.805,12.828,11.918,12.506,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,334.0,518.5,520.0,521.5,303.25,526.0,533.0,527.0,0.002,0.439,0.0,2.984,3.419,0.661,-0.009,0.0,0.0,-0.0
9012007,1104,1.0,1.0,1.0,1.0,100.0,15.0,40.0,40.0,40.0,1.0,1.0,3409.663,641.874,0.022,12.703,0.0,80.0,55.0,1.4,3168.5,3347.05,2590.163,1041.377,82.379,81.288,84.272,81.182,78.774,1.276,3.985,0.645,100.0,80.0,42.521,37.661,0.0,74.936,87.629,79.845,86.702,31.236,80.152,32.864,-10.82,40.313,44.031,81.0,86.063,81.5,81.563,0.0,58.688,72.0,70.0,1000.0,200.0,0.415,402.5,75.75,74.563,-0.052,82.5,83.938,81.625,81.625,0.0,95.75,72.0,70.0,1000.0,200.0,0.836,1000.0,79.563,79.25,0.006,83.563,84.25,81.125,81.25,0.0,100.0,72.0,70.0,1000.0,200.0,0.812,983.5,77.813,77.688,0.019,89.188,87.438,81.0,81.5,0.0,100.0,72.0,70.0,1000.0,200.0,0.508,780.5,80.938,80.688,-0.009,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.817,12.839,11.934,12.516,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,334.25,519.0,520.0,521.5,303.0,525.0,533.0,527.0,0.003,0.423,0.0,2.876,3.41,0.642,-0.009,0.0,0.0,-0.0
9012007,1105,1.0,1.0,1.0,1.0,100.0,15.0,40.0,40.0,40.0,1.0,1.0,3415.52,645.388,0.012,12.598,0.0,80.0,55.0,1.4,3168.5,3347.05,2576.312,1035.178,82.163,81.182,84.167,81.182,78.774,1.28,3.981,0.637,100.0,80.0,42.689,37.577,0.0,74.936,87.555,79.845,86.702,31.162,80.361,32.719,-10.82,40.563,44.25,80.75,86.688,81.5,81.5,0.0,59.219,72.0,70.0,1000.0,200.0,0.407,398.25,75.688,74.563,-0.052,82.625,83.938,81.625,81.625,0.0,95.813,72.0,70.0,1000.0,200.0,0.835,1000.0,79.563,79.25,0.006,83.563,84.25,81.125,81.25,0.0,100.0,72.0,70.0,1000.0,200.0,0.81,984.5,77.813,77.688,0.021,89.063,87.625,81.0,81.5,0.0,100.0,72.0,70.0,1000.0,200.0,0.515,784.5,80.938,80.688,-0.009,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.813,12.838,11.929,12.514,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,334.0,519.0,520.0,521.5,303.0,525.0,533.0,527.0,0.001,0.399,0.0,2.728,3.416,0.645,-0.009,0.0,0.0,-0.0
9012007,1106,1.0,1.0,1.0,1.0,100.0,15.0,40.0,40.0,40.0,1.0,1.0,3449.488,643.045,0.012,12.628,0.0,80.0,55.0,1.4,3167.25,3341.691,2584.221,1036.008,82.271,81.182,84.272,81.076,78.774,1.288,3.978,0.634,100.0,80.0,42.577,37.493,0.0,74.722,87.555,79.845,86.702,30.942,80.256,32.573,-10.82,40.469,44.156,81.0,86.625,81.625,81.563,0.0,59.844,72.0,70.0,1000.0,200.0,0.401,395.5,75.75,74.563,-0.052,82.625,83.938,81.625,81.625,0.0,95.5,72.0,70.0,1000.0,200.0,0.838,1002.0,79.563,79.25,0.006,83.688,84.25,81.25,81.25,0.0,100.0,72.0,70.0,1000.0,200.0,0.815,987.0,77.688,77.813,0.017,89.063,87.625,81.0,81.5,0.0,100.0,72.0,70.0,1000.0,200.0,0.513,783.0,81.0,80.75,-0.009,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.8,12.825,11.91,12.5,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,333.5,519.0,520.0,522.0,303.25,525.5,533.0,527.0,0.001,0.418,0.0,2.865,3.449,0.643,-0.009,0.0,-0.0,-0.0
9012007,1107,1.0,1.0,1.0,1.0,100.0,15.0,40.0,40.0,40.0,1.0,1.0,3436.603,641.874,0.022,12.494,0.0,80.0,55.0,1.4,3168.75,3347.05,2566.447,1039.512,82.163,81.076,84.167,81.076,78.667,1.276,3.996,0.648,100.0,80.0,42.549,37.549,0.0,74.399,87.555,79.738,86.628,30.723,80.361,32.355,-10.82,40.469,44.188,80.813,86.813,81.5,81.563,0.0,59.594,72.0,70.0,1000.0,200.0,0.408,399.25,75.75,74.563,-0.052,82.625,83.938,81.625,81.625,0.0,95.563,72.0,70.0,1000.0,200.0,0.835,1000.5,79.625,79.25,0.005,83.563,84.563,81.125,81.25,0.0,100.0,72.0,70.0,1000.0,200.0,0.812,984.0,77.813,77.688,0.021,89.063,87.625,81.0,81.5,0.0,100.0,72.0,70.0,1000.0,200.0,0.508,779.5,80.938,80.75,-0.009,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.8,12.823,11.906,12.5,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,333.5,519.0,519.5,521.5,303.0,525.5,533.0,527.0,0.003,0.411,0.0,2.836,3.437,0.642,-0.009,0.0,0.0,-0.0
9012007,1108,1.0,1.0,1.0,1.0,100.0,15.0,40.0,40.0,40.0,1.0,1.0,3451.83,646.559,0.022,12.449,0.0,80.0,55.0,1.4,3164.75,3350.622,2596.114,1040.039,82.056,81.076,84.272,80.97,78.667,1.288,3.999,0.634,100.0,80.0,42.605,37.437,0.0,74.399,87.407,79.845,86.48,30.576,80.361,32.209,-10.828,40.469,44.094,80.75,86.688,81.5,81.5,0.0,59.25,72.0,70.0,1000.0,200.0,0.413,401.0,75.75,74.563,-0.052,82.625,84.063,81.625,81.625,0.0,95.563,72.0,70.0,1000.0,200.0,0.836,1001.0,79.563,79.25,0.006,83.688,84.563,81.125,81.25,0.0,100.0,72.0,70.0,1000.0,200.0,0.811,983.5,77.813,77.813,0.019,89.063,87.625,81.0,81.5,0.0,100.0,72.0,70.0,1000.0,200.0,0.509,780.0,81.0,80.75,-0.009,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.793,12.823,11.909,12.498,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,333.5,519.0,520.0,521.5,302.75,526.0,533.0,527.0,0.003,0.408,0.0,2.828,3.452,0.647,-0.009,0.0,0.0,-0.0
9012007,1109,1.0,1.0,1.0,1.0,100.0,15.0,40.0,40.0,40.0,1.0,1.0,3397.95,639.531,0.012,12.569,0.0,80.0,55.0,1.4,3163.5,3345.263,2582.243,1037.663,82.163,81.182,84.272,81.076,78.559,1.273,3.963,0.652,100.0,80.0,42.801,37.352,0.0,74.399,87.481,79.845,86.628,30.43,80.361,31.99,-10.82,40.688,44.344,81.063,86.688,81.5,81.5,0.0,59.063,72.0,70.0,1000.0,200.0,0.414,401.5,75.75,74.75,-0.052,82.625,83.938,81.625,81.625,0.0,95.5,72.0,70.0,1000.0,200.0,0.836,1001.5,79.625,79.25,0.005,83.813,84.438,81.125,81.25,0.0,100.0,72.0,70.0,1000.0,200.0,0.807,984.0,77.813,77.813,0.022,89.0,87.625,81.0,81.5,0.0,100.0,72.0,70.0,1000.0,200.0,0.508,780.5,81.0,80.875,-0.009,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.784,12.809,11.897,12.489,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,333.25,519.0,520.0,521.5,303.0,524.5,533.0,527.0,0.001,0.393,0.0,2.728,3.398,0.64,-0.008,0.0,0.0,-0.0
9012007,1110,1.0,1.0,1.0,1.0,100.0,15.0,40.0,40.0,40.0,1.0,1.0,3426.062,647.731,0.022,12.554,0.0,80.0,55.0,1.4,3165.0,3338.119,2582.243,1037.709,82.271,81.394,84.272,81.287,78.774,1.269,3.985,0.641,100.0,80.0,42.381,37.437,0.0,74.936,87.333,79.738,86.48,30.283,80.361,31.845,-10.82,40.281,44.063,81.063,86.313,81.5,81.5,0.0,59.0,72.0,70.0,1000.0,200.0,0.412,401.25,75.875,74.75,-0.052,82.625,84.188,81.625,81.625,0.0,95.625,72.0,70.0,1000.0,200.0,0.836,1000.0,79.625,79.375,0.005,83.813,84.25,81.25,81.25,0.0,100.0,72.0,70.0,1000.0,200.0,0.809,983.5,77.813,77.813,0.026,89.063,87.625,81.0,81.563,0.0,100.0,72.0,70.0,1000.0,200.0,0.508,779.5,81.188,80.875,-0.009,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.804,12.821,11.907,12.5,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,333.75,518.5,520.0,521.5,303.0,525.5,533.0,526.5,0.002,0.392,0.0,2.728,3.426,0.648,-0.009,0.0,0.0,-0.0
9012007,1111,1.0,1.0,1.0,1.0,100.0,15.0,40.0,40.0,40.0,1.0,1.0,3437.775,655.93,0.012,12.449,0.0,80.0,55.0,1.4,3165.0,3334.548,2572.364,1037.258,82.379,81.182,84.272,81.182,78.774,1.276,3.949,0.648,100.0,80.0,42.213,37.352,0.0,75.151,87.333,79.738,86.407,30.063,80.256,31.699,-10.828,40.063,43.781,81.063,86.938,81.625,81.563,0.0,58.844,72.0,70.0,1000.0,200.0,0.413,401.75,75.875,74.875,-0.052,82.625,84.063,81.813,81.625,0.0,95.625,72.0,70.0,1000.0,200.0,0.835,999.5,79.625,79.25,0.004,83.813,84.25,81.25,81.25,0.0,100.0,72.0,70.0,1000.0,200.0,0.811,982.5,77.938,77.813,0.021,89.063,87.625,81.0,81.5,0.0,100.0,72.0,70.0,1000.0,200.0,0.509,780.5,81.188,80.875,-0.009,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.799,12.82,11.914,12.498,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,333.75,518.5,520.0,521.5,303.0,525.5,533.0,526.5,0.001,0.406,0.0,2.833,3.438,0.656,-0.008,0.0,0.0,-0.0
9012007,1112,1.0,1.0,1.0,1.0,100.0,15.0,40.0,40.0,40.0,1.0,1.0,3428.404,644.217,0.012,12.434,0.0,80.0,55.0,1.4,3166.0,3345.263,2582.243,1034.208,82.486,81.394,84.272,81.287,78.774,1.28,3.981,0.637,100.0,80.0,41.96,37.24,0.0,75.581,87.259,79.738,86.407,29.99,80.256,31.553,-10.82,39.781,43.531,81.0,86.625,81.5,81.563,0.0,58.844,72.0,70.0,1000.0,200.0,0.412,400.75,75.875,74.875,-0.052,82.813,84.063,81.813,81.625,0.0,95.813,72.0,70.0,1000.0,200.0,0.832,999.0,79.625,79.25,0.006,83.813,84.438,81.25,81.25,0.0,100.0,72.0,70.0,1000.0,200.0,0.808,984.0,77.813,77.813,0.021,89.063,87.625,81.25,81.563,0.0,100.0,72.0,70.0,1000.0,200.0,0.516,783.5,81.313,81.0,-0.009,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.8,12.821,11.907,12.496,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,333.75,518.5,519.5,521.5,303.25,525.5,533.0,526.5,0.001,0.387,0.0,2.704,3.428,0.644,-0.008,0.0,0.0,-0.0
9012007,1113,1.0,1.0,1.0,1.0,100.0,15.0,40.0,40.0,40.0,1.0,1.0,3443.631,641.874,0.022,12.539,0.0,80.0,55.0,1.4,3165.5,3341.691,2584.221,1032.834,82.379,81.394,84.272,81.287,78.774,1.28,3.945,0.634,100.0,80.0,41.904,37.184,0.0,75.366,87.259,79.632,86.407,29.77,80.361,31.408,-10.82,39.719,43.344,81.0,86.938,81.625,81.563,0.0,58.688,72.0,70.0,1000.0,200.0,0.412,401.0,75.875,74.875,-0.052,82.813,84.063,81.813,81.813,0.0,95.563,72.0,70.0,1000.0,200.0,0.835,1000.5,79.75,79.5,0.006,83.813,84.625,81.25,81.25,0.0,100.0,72.0,70.0,1000.0,200.0,0.809,984.5,77.813,77.813,0.021,89.063,87.625,81.25,81.563,0.0,100.0,72.0,70.0,1000.0,200.0,0.506,778.5,81.313,81.0,-0.009,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.804,12.823,11.91,12.5,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,333.75,518.5,519.5,521.5,303.0,525.0,533.0,526.5,0.002,0.406,0.0,2.858,3.444,0.642,-0.008,0.0,0.0,-0.0
9012007,1114,1.0,1.0,1.0,1.0,100.0,15.0,40.0,40.0,40.0,1.0,1.0,3426.062,645.388,0.012,12.479,0.0,80.0,55.0,1.4,3165.25,3332.762,2586.201,1031.541,82.379,81.501,84.483,81.393,78.881,1.284,3.96,0.637,100.0,80.0,41.876,37.184,0.0,75.581,87.259,79.845,86.407,29.917,80.465,31.335,-10.82,39.688,43.375,81.0,86.5,81.625,81.563,0.0,59.625,72.0,70.0,1000.0,200.0,0.401,395.5,75.875,74.875,-0.052,82.813,84.188,81.813,81.813,0.0,95.563,72.0,70.0,1000.0,200.0,0.837,1001.0,79.75,79.375,0.001,83.688,84.625,81.25,81.563,0.0,100.0,72.0,70.0,1000.0,200.0,0.813,987.0,77.938,77.813,0.017,89.188,87.688,81.25,81.563,0.0,100.0,72.0,70.0,1000.0,200.0,0.51,781.0,81.188,81.188,-0.009,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.813,12.831,11.917,12.513,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,333.75,518.5,519.5,521.5,303.0,525.0,533.0,526.5,0.001,0.35,0.0,2.462,3.426,0.645,-0.008,0.0,0.0,0.0
9012007,1115,1.0,1.0,1.0,1.0,100.0,15.0,40.0,40.0,40.0,1.0,1.0,3448.316,636.018,0.022,12.569,0.0,80.0,55.0,1.4,3165.0,3339.905,2584.221,1038.371,82.379,81.501,84.483,81.393,78.881,1.28,3.963,0.637,100.0,80.0,41.596,37.044,0.0,75.473,87.185,79.738,86.333,32.041,80.57,33.593,-10.82,39.406,43.125,81.0,87.125,81.875,81.563,0.0,59.906,72.0,70.0,1000.0,200.0,0.398,396.25,75.938,74.875,-0.052,82.813,84.063,81.813,81.813,0.0,95.563,72.0,70.0,1000.0,200.0,0.836,1000.0,79.75,79.5,0.001,83.688,84.625,81.25,81.375,0.0,100.0,72.0,70.0,1000.0,200.0,0.813,986.0,77.938,77.938,0.019,89.063,87.688,81.313,81.563,0.0,100.0,72.0,70.0,1000.0,200.0,0.512,781.0,81.375,81.188,-0.009,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.812,12.833,11.914,12.511,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,333.75,518.5,519.5,521.5,303.0,525.0,533.0,526.5,0.003,0.402,0.0,2.712,3.448,0.636,-0.008,0.0,0.0,-0.0
9012007,1116,1.0,1.0,1.0,1.0,100.0,15.0,40.0,40.0,40.0,1.0,1.0,3410.835,651.245,0.022,12.494,0.0,80.0,55.0,1.4,3162.25,3341.691,2580.265,1038.284,82.379,81.501,84.377,81.393,78.881,1.284,3.992,0.637,100.0,80.0,41.848,37.016,0.0,75.581,87.259,79.738,86.333,32.115,80.57,33.666,-10.82,39.656,43.375,81.063,86.688,81.875,81.813,0.0,59.313,72.0,70.0,1000.0,200.0,0.411,400.75,75.938,74.875,-0.052,82.938,84.188,81.938,81.813,0.0,95.813,72.0,70.0,1000.0,200.0,0.834,998.5,79.875,79.625,0.001,83.875,84.625,81.313,81.375,0.0,100.0,72.0,70.0,1000.0,200.0,0.811,985.0,77.813,77.938,0.021,89.063,87.688,81.313,81.563,0.0,100.0,72.0,70.0,1000.0,200.0,0.509,781.5,81.375,81.188,-0.009,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.821,12.839,11.925,12.516,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,333.75,518.5,519.0,521.5,303.25,525.0,533.0,526.5,0.003,0.4,0.0,2.694,3.411,0.651,-0.008,0.0,-0.0,-0.0
9012007,1117,1.0,1.0,1.0,1.0,100.0,15.0,40.0,40.0,40.0,1.0,1.0,3426.062,637.189,0.012,12.494,0.0,80.0,55.0,1.4,3164.75,3347.05,2580.265,1035.486,82.486,81.501,84.483,81.393,78.881,1.276,3.981,0.652,100.0,80.0,41.624,36.988,0.0,75.473,87.111,79.738,86.185,31.968,80.465,33.593,-10.82,39.406,43.125,81.0,87.125,81.625,81.813,0.0,58.875,72.0,70.0,1000.0,200.0,0.415,402.75,75.938,74.875,-0.052,82.938,84.188,81.938,81.938,0.0,95.625,72.0,70.0,1000.0,200.0,0.835,1000.0,79.75,79.375,0.001,83.875,84.625,81.313,81.375,0.0,100.0,72.0,70.0,1000.0,200.0,0.808,983.5,77.938,77.938,0.021,89.0,87.688,81.375,81.688,0.0,100.0,72.0,70.0,1000.0,200.0,0.508,780.0,81.5,81.25,-0.009,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.805,12.828,11.91,12.505,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,333.5,518.5,519.0,521.5,303.0,525.0,533.0,527.0,0.002,0.419,0.0,2.823,3.426,0.637,-0.008,0.0,0.0,-0.0
9012007,1118,1.0,1.0,1.0,1.0,100.0,15.0,40.0,40.0,40.0,1.0,1.0,3435.432,641.874,0.022,12.539,0.0,80.0,55.0,1.4,3164.75,3345.263,2580.265,1036.606,82.486,81.501,84.483,81.498,78.988,1.28,3.978,0.645,100.0,80.0,41.483,36.904,0.0,75.581,87.111,79.632,86.185,32.041,80.57,33.593,-10.828,39.344,43.094,81.125,86.813,81.875,81.813,0.0,59.125,72.0,70.0,1000.0,200.0,0.41,400.25,75.938,74.875,-0.052,82.938,84.25,81.938,81.938,0.0,95.75,72.0,70.0,1000.0,200.0,0.835,999.5,79.75,79.5,0.001,83.688,84.625,81.313,81.375,0.0,100.0,72.0,70.0,1000.0,200.0,0.809,983.5,77.938,77.938,0.019,89.063,87.688,81.313,81.688,0.0,100.0,72.0,70.0,1000.0,200.0,0.508,779.5,81.5,81.25,-0.009,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.804,12.826,11.917,12.505,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,333.5,518.5,519.5,521.5,303.0,525.0,533.0,526.0,0.003,0.401,0.0,2.706,3.435,0.642,-0.008,0.0,0.0,-0.0
9012007,1119,1.0,1.0,1.0,1.0,100.0,15.0,40.0,40.0,40.0,1.0,1.0,3442.46,646.559,0.012,12.464,0.0,80.0,55.0,1.4,3161.5,3341.691,2578.288,1035.723,82.486,81.607,84.588,81.498,78.881,1.284,4.014,0.645,100.0,80.0,41.596,36.876,0.0,75.688,87.037,79.632,86.111,32.701,80.674,34.175,-10.82,39.344,43.063,81.313,87.25,81.875,81.813,0.0,59.094,72.0,70.0,1000.0,200.0,0.41,400.5,76.188,74.875,-0.052,82.938,84.25,81.938,81.938,0.0,95.625,72.0,70.0,1000.0,200.0,0.837,1000.5,79.875,79.5,0.001,84.063,84.75,81.313,81.563,0.0,100.0,72.0,70.0,1000.0,200.0,0.812,986.0,77.938,77.813,0.021,89.063,87.688,81.313,81.688,0.0,100.0,72.0,70.0,1000.0,200.0,0.509,780.5,81.375,81.25,-0.009,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.802,12.828,11.917,12.508,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,333.75,518.0,519.5,521.5,303.0,525.0,533.0,526.0,0.002,0.383,0.0,2.554,3.442,0.647,-0.01,0.0,0.0,-0.0
9012007,1120,1.0,1.0,1.0,1.0,100.0,15.0,40.0,40.0,40.0,1.0,1.0,3437.775,652.416,0.022,12.509,0.0,80.0,55.0,1.4,3163.25,3338.119,2582.243,1039.149,82.702,81.713,84.588,81.498,79.095,1.276,4.006,0.634,100.0,80.0,41.455,36.708,0.0,75.903,87.037,79.526,86.111,33.214,80.57,34.685,-10.82,39.313,43.0,81.438,87.125,81.938,81.875,0.0,59.063,72.0,70.0,1000.0,200.0,0.41,400.5,76.188,74.938,-0.052,82.938,84.5,82.063,81.938,0.0,95.688,72.0,70.0,1000.0,200.0,0.835,1000.0,79.875,79.5,0.001,84.063,84.625,81.438,81.563,0.0,100.0,72.0,70.0,1000.0,200.0,0.809,985.0,77.938,78.125,0.019,89.063,87.688,81.313,81.75,0.0,100.0,72.0,70.0,1000.0,200.0,0.508,781.0,81.5,81.375,-0.009,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.804,12.828,11.925,12.506,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,333.75,518.5,519.0,521.5,302.75,525.5,533.0,526.0,0.003,0.389,0.0,2.558,3.438,0.652,-0.01,0.0,-0.001,-0.0
9012007,1121,1.0,1.0,1.0,1.0,100.0,15.0,40.0,40.0,40.0,1.0,1.0,3437.775,638.36,0.022,12.479,0.0,80.0,55.0,1.4,3163.75,3345.263,2580.265,1033.573,82.486,81.713,84.588,81.604,79.095,1.276,3.97,0.645,100.0,80.0,41.539,36.764,0.0,75.688,86.963,79.526,86.037,33.36,80.674,34.904,-10.82,39.344,43.0,81.438,87.25,81.938,81.875,0.0,58.781,72.0,70.0,1000.0,200.0,0.412,401.75,76.188,74.938,-0.052,83.063,84.25,82.063,81.938,0.0,95.938,72.0,70.0,1000.0,200.0,0.834,999.0,79.875,79.625,0.001,84.063,84.813,81.438,81.563,0.0,100.0,72.0,70.0,1000.0,200.0,0.808,983.0,78.0,77.938,0.019,89.063,87.688,81.375,81.688,0.0,100.0,72.0,70.0,1000.0,200.0,0.508,779.0,81.563,81.375,-0.009,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.812,12.839,11.926,12.513,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,333.75,518.5,519.0,521.5,303.0,525.0,533.0,526.0,0.003,0.407,0.0,2.678,3.438,0.638,-0.01,0.0,0.0,-0.0
9012007,1122,1.0,1.0,1.0,1.0,100.0,15.0,40.0,40.0,40.0,1.0,1.0,3435.432,647.731,0.022,12.524,0.0,80.0,55.0,1.4,3164.0,3341.691,2574.338,1038.671,82.594,81.713,84.588,81.604,79.202,1.269,3.988,0.641,100.0,80.0,41.315,36.736,0.0,76.118,86.889,79.632,85.963,33.507,80.674,34.977,-10.82,39.219,42.844,81.313,86.938,81.938,81.875,0.0,58.844,72.0,70.0,1000.0,200.0,0.411,400.75,76.188,74.938,-0.052,83.063,84.25,82.063,82.063,0.0,95.813,72.0,70.0,1000.0,200.0,0.834,999.5,79.938,79.625,0.001,84.063,84.813,81.625,81.688,0.0,100.0,72.0,70.0,1000.0,200.0,0.81,985.5,78.0,77.938,0.012,89.063,87.688,81.375,81.688,0.0,100.0,72.0,70.0,1000.0,200.0,0.507,779.0,81.563,81.5,-0.009,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.797,12.826,11.91,12.503,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,333.5,518.0,519.0,521.5,303.0,525.0,533.0,526.0,0.003,0.39,0.0,2.559,3.435,0.648,-0.01,0.0,0.0,-0.0
9012007,1123,1.0,1.0,1.0,1.0,100.0,15.0,40.0,40.0,40.0,1.0,1.0,3436.603,653.587,0.012,12.509,0.0,80.0,55.0,1.4,3164.0,3336.333,2584.221,1040.706,82.594,81.819,84.693,81.71,79.095,1.276,3.999,0.637,100.0,80.0,41.343,36.68,0.0,75.688,86.889,79.42,86.037,33.873,80.674,35.341,-10.828,39.219,42.844,81.563,87.125,82.0,81.938,0.0,58.688,72.0,70.0,1000.0,200.0,0.414,400.75,76.188,75.063,-0.052,83.063,84.5,82.188,82.063,0.0,95.625,72.0,70.0,1000.0,200.0,0.837,1001.5,79.938,79.625,0.001,84.063,84.75,81.625,81.688,0.0,100.0,72.0,70.0,1000.0,200.0,0.806,982.0,78.0,78.125,0.018,89.188,87.688,81.375,81.75,0.0,100.0,72.0,70.0,1000.0,200.0,0.504,777.0,81.563,81.375,-0.009,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.794,12.828,11.917,12.505,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,333.5,518.0,519.0,521.5,303.25,525.0,533.0,526.0,0.001,0.392,0.0,2.552,3.437,0.654,-0.009,0.0,-0.0,-0.0
9012007,1124,1.0,1.0,1.0,1.0,100.0,15.0,40.0,40.0,40.0,1.0,1.0,3430.747,648.902,0.022,12.509,0.0,80.0,55.0,1.4,3157.75,3347.05,2582.243,1030.151,82.594,81.819,84.798,81.71,79.202,1.284,3.967,0.641,100.0,80.0,41.848,36.596,0.0,75.796,86.815,79.526,85.963,34.166,80.779,35.632,-10.82,39.656,43.25,81.563,86.938,81.938,81.938,0.0,59.875,72.0,70.0,1000.0,200.0,0.398,394.75,76.188,75.063,-0.052,83.063,84.5,82.188,82.063,0.0,95.938,72.0,70.0,1000.0,200.0,0.833,999.5,79.938,79.625,0.001,84.25,84.813,81.625,81.688,0.0,100.0,72.0,70.0,1000.0,200.0,0.807,983.0,78.0,77.938,0.02,89.063,87.688,81.375,81.75,0.0,100.0,72.0,70.0,1000.0,200.0,0.508,780.0,81.813,81.5,-0.009,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.775,12.807,11.894,12.485,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,333.0,518.0,519.5,521.5,303.0,525.0,533.5,526.0,0.003,0.393,0.0,2.548,3.431,0.649,-0.009,0.0,0.0,-0.0
9012007,1125,1.0,1.0,1.0,1.0,100.0,15.0,40.0,40.0,40.0,1.0,1.0,3421.376,659.444,0.012,12.479,0.0,80.0,55.0,1.4,3160.25,3345.263,2596.114,1034.847,82.702,81.819,84.693,81.71,79.202,1.276,3.992,0.648,100.0,80.0,41.68,36.736,0.0,76.011,86.815,79.42,85.963,34.386,80.883,35.851,-10.82,39.5,43.156,81.125,87.125,82.0,81.938,0.0,59.563,72.0,70.0,1000.0,200.0,0.407,399.5,76.188,75.063,-0.052,83.125,84.5,82.188,82.125,0.0,95.563,72.0,70.0,1000.0,200.0,0.837,1001.5,79.938,79.625,0.001,84.25,85.0,81.625,81.688,0.0,100.0,72.0,70.0,1000.0,200.0,0.808,984.0,78.0,78.125,0.021,89.063,87.813,81.563,81.938,0.0,100.0,72.0,70.0,1000.0,200.0,0.514,784.0,81.813,81.563,-0.009,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.784,12.823,11.906,12.498,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,333.0,518.0,519.5,521.5,303.25,525.0,533.5,525.5,0.001,0.393,0.0,2.54,3.421,0.659,-0.009,0.0,-0.0,-0.0
