DATE,TIME,SYS-CTL,RF-CTRL,ECONCTRL,ACCH-SEL,HWC-VLV,CHWC-VLV,EA-DMPR,RA-DMPR,OA-DMPR,SF-SST,RF-SST,SF-WAT,RF-WAT,HWP-GPM,CHWP-GPM,RFCFMLAG,RF-SFSPD,SAT_SPT,SA_SPSPT,RMT-CFM,SA-CFM,RA-CFM,OA-CFM,SA-TEMP,MA-TEMP,RA-TEMP,HWC-DAT,CHWC-DAT,SA-SP,SF-DP,RF-DP,SF-SPD,RF-SPD,SA-HUMD,RA-HUMD,OA-TEMP,OAD-TEMP,HWC-EWT,HWC-LWT,HWC-MWT,CHWC-EWT,CHWC-LWT,CHWC-MWT,HWP-DP,CHWC-EAH,CHWC-LAH,RM-TEMP,PLN-TEMP,VAV-EAT,VAV-DAT,VAVHCVLV,VAV-DMPR,RMCLGSPT,RMHTGSPT,OCC-MAX,OCC-MIN,VAV-DP,VAVCFMDP,VAVHCEWT,VAVHCLWT,VAVHCGPM,RM-TEMP.1,PLN-TEMP.1,VAV-EAT.1,VAV-DAT.1,VAVHCVLV.1,VAV-DMPR.1,RMCLGSPT.1,RMHTGSPT.1,OCC-MAX.1,OCC-MIN.1,VAV-DP.1,VAVCFMDP.1,VAVHCEWT.1,VAVHCLWT.1,VAVHCGPM.1,RM-TEMP.2,PLN-TEMP.2,VAV-EAT.2,VAV-DAT.2,VAVHCVLV.2,VAV-DMPR.2,RMCLGSPT.2,RMHTGSPT.2,OCC-MAX.2,OCC-MIN.2,VAV-DP.2,VAVCFMDP.2,VAVHCEWT.2,VAVHCLWT.2,VAVHCGPM.2,RM-TEMP.3,PLN-TEMP.3,VAV-EAT.3,VAV-DAT.3,VAVHCVLV.3,VAV-DMPR.3,RMCLGSPT.3,RMHTGSPT.3,OCC-MAX.3,OCC-MIN.3,VAV-DP.3,VAVCFMDP.3,VAVHCEWT.3,VAVHCLWT.3,VAVHCGPM.3,IABBHT1,IABBHT2,IBBBHT1,IBBBHT2,WABBHT1,WABBHT2,WBBBHT1,WBBBHT2,SABBHT1,SABBHT2,SBBBHT1,SBBBHT2,EABBHT1,EABBHT2,EBBBHT1,EBBBHT2,IBBAMPS,WBBAMPS,SBBAMPS,EBBAMPS,IALITES1,IALITES2,IBLITES1,IBLITES2,WALITES1,WALITES2,WBLITES1,WBLITES2,SALITES1,SALITES2,SBLITES1,SBLITES2,EALITES1,EALITES2,EBLITES1,EBLITES2,IALITWAT,WALITWAT,SALITWAT,EALITWAT,IBLITWAT,WBLITWAT,SBLITWAT,EBLITWAT,HWC_GPM,CHWC_GPM,E_hcoil,E_ccoil,E_SF,E_RF,E_ZONE_I,E_ZONE_W,E_ZONE_S,E_ZONE_E
9012007,1126,1.0,1.0,1.0,1.0,100.0,15.0,40.0,40.0,40.0,1.0,1.0,3382.723,651.245,0.012,12.539,0.0,80.0,55.0,1.4,3164.25,3345.263,2588.181,1041.062,82.702,81.819,84.693,81.71,79.309,1.265,3.945,0.626,100.0,80.0,41.539,36.764,0.0,75.903,86.815,79.526,85.89,34.532,80.883,36.069,-10.82,39.469,43.094,81.563,86.688,82.125,82.125,0.0,59.281,72.0,70.0,1000.0,200.0,0.411,401.0,76.313,75.063,-0.052,83.125,84.5,82.188,82.125,0.0,95.938,72.0,70.0,1000.0,200.0,0.834,999.0,80.125,79.5,0.001,84.313,84.813,81.625,81.813,0.0,100.0,72.0,70.0,1000.0,200.0,0.809,982.5,78.0,78.125,0.021,89.188,87.813,81.563,81.938,0.0,100.0,72.0,70.0,1000.0,200.0,0.508,779.0,81.813,81.563,-0.009,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.796,12.829,11.909,12.497,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,333.0,518.0,519.0,521.5,303.0,525.0,533.5,525.5,0.002,0.416,0.0,2.678,3.383,0.651,-0.01,0.0,-0.0,-0.0
9012007,1127,1.0,1.0,1.0,1.0,100.0,15.0,40.0,40.0,40.0,1.0,1.0,3409.663,637.189,0.022,12.524,0.0,80.0,55.0,1.4,3162.0,3347.05,2580.265,1031.503,82.702,81.819,84.798,81.71,79.309,1.276,3.985,0.626,100.0,80.0,41.539,36.876,0.0,75.796,86.667,79.42,85.816,34.752,80.883,36.288,-10.82,39.438,43.0,81.438,87.25,82.0,82.125,0.0,59.094,72.0,70.0,1000.0,200.0,0.412,401.75,76.313,75.063,-0.052,83.125,84.5,82.25,82.125,0.0,96.0,72.0,70.0,1000.0,200.0,0.833,998.5,80.125,79.813,0.001,84.438,84.813,81.688,81.813,0.0,100.0,72.0,70.0,1000.0,200.0,0.809,984.5,78.188,78.125,0.017,89.188,87.813,81.563,81.938,0.0,100.0,72.0,70.0,1000.0,200.0,0.508,780.5,81.813,81.5,-0.009,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.794,12.818,11.909,12.501,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,333.5,518.0,519.0,521.5,303.0,525.0,534.0,526.0,0.003,0.417,0.0,2.673,3.41,0.637,-0.01,0.0,0.0,-0.0
9012007,1128,1.0,1.0,1.0,1.0,100.0,15.0,40.0,40.0,40.0,1.0,1.0,3430.747,644.217,0.022,12.613,0.0,80.0,55.0,1.4,3162.0,3339.905,2580.265,1039.1,82.917,81.713,84.693,81.71,79.309,1.28,3.996,0.63,100.0,80.0,41.848,36.82,0.0,75.903,86.667,79.42,85.816,35.045,80.883,36.506,-10.82,39.813,43.375,81.313,86.938,82.125,82.125,0.0,59.094,72.0,70.0,1000.0,200.0,0.412,401.25,76.313,75.063,-0.052,83.125,84.5,82.188,82.125,0.0,96.188,72.0,70.0,1000.0,200.0,0.833,998.0,80.125,79.813,0.001,84.313,84.813,81.688,81.813,0.0,100.0,72.0,70.0,1000.0,200.0,0.805,981.0,78.0,78.125,0.017,89.188,87.813,81.625,82.063,0.0,100.0,72.0,70.0,1000.0,200.0,0.507,778.0,81.875,81.563,-0.009,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.792,12.82,11.902,12.498,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,333.25,518.0,519.0,521.5,303.25,525.5,534.0,525.5,0.003,0.402,0.0,2.56,3.431,0.644,-0.01,0.0,-0.0,-0.0
9012007,1129,1.0,1.0,1.0,1.0,100.0,15.0,40.0,40.0,40.0,1.0,1.0,3457.687,640.703,0.012,12.643,0.0,80.0,55.0,1.4,3159.75,3347.05,2584.221,1035.601,82.917,81.819,84.798,81.71,79.416,1.288,3.988,0.634,100.0,80.0,41.848,36.82,0.0,75.796,86.593,79.314,85.742,35.338,80.883,36.725,-10.82,39.813,43.375,81.313,86.813,82.125,82.188,0.0,58.906,72.0,70.0,1000.0,200.0,0.413,401.5,76.375,75.063,-0.052,83.125,84.563,82.25,82.25,0.0,96.125,72.0,70.0,1000.0,200.0,0.835,999.0,80.125,79.813,0.001,84.25,85.25,81.688,81.813,0.0,100.0,72.0,70.0,1000.0,200.0,0.807,982.0,78.0,78.125,0.017,89.063,87.813,81.625,82.063,0.0,100.0,72.0,70.0,1000.0,200.0,0.506,779.0,81.875,81.563,-0.009,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.782,12.809,11.893,12.488,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,333.0,518.0,519.0,521.5,303.0,525.5,534.0,525.5,0.001,0.385,0.0,2.436,3.458,0.641,-0.01,0.0,-0.0,-0.0
9012007,1130,1.0,1.0,1.0,1.0,100.0,15.0,40.0,40.0,40.0,1.0,1.0,3409.663,639.531,0.022,12.628,0.0,80.0,55.0,1.4,3162.25,3341.691,2574.338,1038.75,82.809,81.819,84.798,81.815,79.309,1.28,3.981,0.634,100.0,80.0,41.848,36.848,0.0,75.688,86.593,79.42,85.668,35.412,80.883,37.016,-10.82,39.719,43.344,81.313,86.938,82.125,82.125,0.0,58.938,72.0,70.0,1000.0,200.0,0.412,401.0,76.375,75.063,-0.052,83.188,84.688,82.25,82.125,0.0,96.125,72.0,70.0,1000.0,200.0,0.834,999.5,80.125,79.875,0.001,84.25,85.125,81.688,81.813,0.0,100.0,72.0,70.0,1000.0,200.0,0.807,982.5,78.188,78.125,0.02,89.063,87.813,81.625,82.063,0.0,100.0,72.0,70.0,1000.0,200.0,0.516,784.5,81.875,81.75,-0.009,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.805,12.823,11.91,12.501,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,333.5,518.0,519.0,521.5,303.0,525.5,534.0,525.5,0.003,0.445,0.0,2.813,3.41,0.64,-0.01,0.0,0.0,-0.0
9012007,1131,1.0,1.0,1.0,1.0,100.0,15.0,40.0,40.0,40.0,1.0,1.0,3414.349,644.217,0.012,12.643,0.0,80.0,55.0,1.4,3165.5,3348.836,2584.221,1036.252,82.917,81.819,84.798,81.71,79.416,1.276,3.949,0.645,100.0,80.0,41.764,36.792,0.0,75.688,86.593,79.42,85.668,35.778,80.779,37.234,-10.82,39.75,43.281,81.313,87.313,82.125,82.125,0.0,58.813,72.0,70.0,1000.0,200.0,0.412,401.0,76.313,75.063,-0.052,83.188,84.563,82.25,82.438,0.0,96.25,72.0,70.0,1000.0,200.0,0.834,998.5,80.125,79.813,0.001,84.313,85.125,81.875,81.875,0.0,100.0,72.0,70.0,1000.0,200.0,0.805,982.5,78.188,78.125,0.021,89.188,87.688,81.563,82.063,0.0,100.0,72.0,70.0,1000.0,200.0,0.509,781.0,82.0,81.75,-0.009,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.813,12.826,11.907,12.506,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,333.5,518.0,519.0,521.5,303.25,525.5,534.0,525.5,0.002,0.409,0.0,2.557,3.414,0.644,-0.01,0.0,0.0,-0.0
9012007,1132,1.0,1.0,1.0,1.0,100.0,15.0,40.0,40.0,40.0,1.0,1.0,3434.261,644.217,0.012,12.628,0.0,80.0,55.0,1.4,3164.25,3348.836,2586.201,1037.958,82.809,82.031,85.008,81.921,79.416,1.28,3.978,0.645,100.0,80.0,41.932,36.792,0.0,75.903,86.519,79.314,85.594,35.998,80.988,37.453,-10.82,39.844,43.438,81.688,87.25,82.125,82.125,0.0,58.75,72.0,70.0,1000.0,200.0,0.413,401.0,76.375,75.125,-0.052,83.188,84.688,82.5,82.25,0.0,96.063,72.0,70.0,1000.0,200.0,0.836,1000.5,80.25,79.813,0.001,84.438,85.125,81.688,81.875,0.0,100.0,72.0,70.0,1000.0,200.0,0.805,982.0,78.0,78.25,0.017,89.188,87.813,81.625,82.063,0.0,100.0,72.0,70.0,1000.0,200.0,0.509,780.0,82.0,81.75,-0.009,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.802,12.813,11.91,12.491,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,333.25,518.0,519.0,521.0,303.0,525.5,534.0,525.5,0.002,0.408,0.0,2.552,3.434,0.644,-0.01,0.0,-0.001,-0.0
9012007,1133,1.0,1.0,1.0,1.0,100.0,15.0,40.0,40.0,40.0,1.0,1.0,3435.432,666.471,0.022,12.658,0.0,80.0,55.0,1.4,3168.5,3348.836,2594.129,1039.062,82.917,81.925,84.798,81.815,79.416,1.28,3.952,0.63,100.0,80.0,42.128,36.876,0.0,75.688,86.371,79.314,85.594,36.437,80.883,37.817,-10.82,40.031,43.625,81.438,86.813,82.125,82.188,0.0,58.656,72.0,70.0,1000.0,200.0,0.414,400.75,76.375,75.313,-0.052,83.188,84.688,82.5,82.25,0.0,96.438,72.0,70.0,1000.0,200.0,0.833,998.0,80.25,79.875,0.001,84.313,85.25,81.875,81.875,0.0,100.0,72.0,70.0,1000.0,200.0,0.81,984.0,78.188,78.125,0.02,89.188,87.813,81.813,82.125,0.0,100.0,72.0,70.0,1000.0,200.0,0.509,780.0,82.0,81.75,-0.009,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.793,12.813,11.901,12.491,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,333.0,518.0,519.0,521.5,303.0,526.5,534.0,525.5,0.002,0.393,0.0,2.426,3.435,0.666,-0.008,0.0,0.0,-0.0
9012007,1134,1.0,1.0,1.0,1.0,100.0,15.0,40.0,40.0,40.0,1.0,1.0,3431.918,632.504,0.022,12.673,0.0,80.0,55.0,1.4,3161.25,3341.691,2580.265,1036.749,82.917,81.925,84.903,81.815,79.416,1.292,3.996,0.645,100.0,80.0,42.072,36.932,0.0,75.366,86.445,79.314,85.52,35.412,80.988,37.38,-10.82,40.063,43.656,81.313,87.125,82.25,82.188,0.0,59.906,72.0,70.0,1000.0,200.0,0.397,394.25,76.375,75.125,-0.052,83.438,84.75,82.5,82.25,0.0,96.063,72.0,70.0,1000.0,200.0,0.836,1001.0,80.25,79.875,0.001,84.25,85.375,81.875,81.875,0.0,100.0,72.0,70.0,1000.0,200.0,0.812,985.5,78.188,78.25,0.019,89.063,87.813,81.813,82.125,0.0,100.0,72.0,70.0,1000.0,200.0,0.509,781.0,82.125,81.875,-0.009,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.788,12.798,11.893,12.478,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,332.75,517.5,519.0,521.5,303.0,526.0,534.5,525.5,0.003,0.547,0.0,3.464,3.432,0.633,-0.01,0.0,-0.0,-0.0
9012007,1135,1.0,1.0,1.0,1.0,100.0,15.0,40.0,40.0,40.0,1.0,1.0,3413.177,640.703,0.012,12.643,0.0,80.0,55.0,1.4,3161.25,3345.263,2590.163,1036.88,82.917,81.925,84.903,81.815,79.416,1.28,4.025,0.645,100.0,80.0,42.128,36.848,0.0,75.259,86.445,79.314,85.446,33.873,81.092,35.414,-10.82,40.063,43.594,81.438,87.438,82.25,82.188,0.0,59.719,72.0,70.0,1000.0,200.0,0.405,398.25,76.375,75.313,-0.052,83.188,84.688,82.5,82.25,0.0,96.125,72.0,70.0,1000.0,200.0,0.835,1000.5,80.25,79.875,0.001,84.313,85.375,81.875,81.875,0.0,100.0,72.0,70.0,1000.0,200.0,0.805,981.0,78.25,78.25,0.02,89.063,87.813,81.625,82.125,0.0,100.0,72.0,70.0,1000.0,200.0,0.512,783.0,82.0,81.875,-0.009,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.8,12.809,11.902,12.491,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,332.75,518.0,519.0,521.5,303.0,526.0,534.5,525.5,0.002,0.413,0.0,2.707,3.413,0.641,-0.008,0.0,0.0,-0.0
9012007,1136,1.0,1.0,1.0,1.0,100.0,15.0,40.0,40.0,40.0,1.0,1.0,3410.835,645.388,0.012,12.613,0.0,80.0,55.0,1.4,3167.0,3348.836,2594.129,1036.982,83.132,81.713,84.798,81.815,79.523,1.28,3.981,0.641,100.0,80.0,42.213,36.988,0.0,75.581,86.371,79.314,85.52,34.02,80.988,35.559,-10.82,40.125,43.656,81.313,87.25,82.25,82.188,0.0,59.25,72.0,70.0,1000.0,200.0,0.413,400.75,76.5,75.125,-0.052,83.438,84.688,82.5,82.438,0.0,96.188,72.0,70.0,1000.0,200.0,0.835,1000.5,80.25,79.875,0.001,84.438,85.375,81.875,81.938,0.0,100.0,72.0,70.0,1000.0,200.0,0.805,981.5,78.25,78.25,0.015,89.188,87.813,81.813,82.125,0.0,100.0,72.0,70.0,1000.0,200.0,0.51,780.5,82.125,81.875,-0.009,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.785,12.803,11.896,12.483,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,332.5,518.0,518.5,521.5,303.0,525.5,534.5,525.5,0.001,0.413,0.0,2.697,3.411,0.645,-0.01,0.0,0.0,-0.0
9012007,1137,1.0,1.0,1.0,1.0,100.0,15.0,40.0,40.0,40.0,1.0,1.0,3415.52,641.874,0.022,12.628,0.0,80.0,55.0,1.4,3167.0,3350.622,2584.221,1041.613,82.917,81.925,85.008,81.815,79.416,1.273,3.97,0.634,100.0,80.0,42.016,36.904,0.0,75.473,86.445,79.314,85.52,34.239,81.092,35.705,-10.828,39.938,43.5,81.563,87.25,82.25,82.188,0.0,59.281,72.0,70.0,1000.0,200.0,0.41,400.25,76.5,75.313,-0.052,83.438,84.75,82.5,82.438,0.0,96.438,72.0,70.0,1000.0,200.0,0.833,998.5,80.375,79.938,0.001,84.438,85.375,81.875,81.938,0.0,100.0,72.0,70.0,1000.0,200.0,0.812,985.5,78.25,78.25,0.018,89.188,87.813,81.813,82.125,0.0,100.0,72.0,70.0,1000.0,200.0,0.51,782.0,82.188,81.875,-0.009,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.779,12.796,11.884,12.477,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,332.25,517.5,519.0,521.5,303.25,526.0,534.5,525.5,0.003,0.395,0.0,2.572,3.416,0.642,-0.009,0.0,0.0,-0.0
9012007,1138,1.0,1.0,1.0,1.0,100.0,15.0,40.0,40.0,40.0,1.0,1.0,3409.663,651.245,0.022,12.598,0.0,80.0,55.0,1.4,3164.75,3343.477,2580.265,1038.079,83.024,82.137,85.113,82.027,79.63,1.276,4.01,0.637,100.0,80.0,41.848,36.932,0.0,75.796,86.371,79.314,85.373,34.093,81.092,35.705,-10.82,39.844,43.344,81.313,87.313,82.438,82.375,0.0,59.0,72.0,70.0,1000.0,200.0,0.413,401.5,76.5,75.313,-0.052,83.438,84.75,82.688,82.438,0.0,96.563,72.0,70.0,1000.0,200.0,0.832,998.0,80.375,79.938,0.001,84.438,85.438,81.875,81.938,0.0,100.0,72.0,70.0,1000.0,200.0,0.81,983.0,78.188,78.25,0.017,89.188,87.813,81.813,82.125,0.0,100.0,72.0,70.0,1000.0,200.0,0.51,780.5,82.125,81.938,-0.009,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.779,12.8,11.889,12.48,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,332.5,517.5,518.5,521.5,303.0,525.5,534.5,526.0,0.003,0.432,0.0,2.822,3.41,0.651,-0.009,0.0,-0.0,-0.0
9012007,1139,1.0,1.0,1.0,1.0,100.0,15.0,40.0,40.0,40.0,1.0,1.0,3416.691,652.416,0.022,12.658,0.0,80.0,55.0,1.4,3161.0,3339.905,2586.201,1034.822,83.024,82.031,85.008,81.921,79.523,1.269,3.981,0.648,100.0,80.0,42.044,36.848,0.0,75.688,86.297,79.314,85.446,33.58,80.988,35.195,-10.82,39.938,43.531,81.438,87.5,82.438,82.375,0.0,58.969,72.0,70.0,1000.0,200.0,0.413,401.25,76.5,75.313,-0.052,83.438,84.75,82.563,82.438,0.0,96.563,72.0,70.0,1000.0,200.0,0.834,999.5,80.375,79.938,0.001,84.438,85.375,81.938,81.938,0.0,100.0,72.0,70.0,1000.0,200.0,0.807,984.0,78.25,78.25,0.02,89.188,87.813,81.813,82.125,0.0,100.0,72.0,70.0,1000.0,200.0,0.508,779.5,82.188,82.063,-0.009,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.766,12.795,11.881,12.472,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,332.25,517.5,518.5,521.5,303.0,525.0,534.5,525.5,0.003,0.431,0.0,2.841,3.417,0.652,-0.009,0.0,0.0,-0.0
9012007,1140,1.0,1.0,1.0,1.0,100.0,15.0,40.0,40.0,40.0,1.0,1.0,3422.548,646.559,0.012,12.613,0.0,80.0,55.0,1.4,3162.0,3348.836,2596.114,1037.158,82.917,81.925,85.008,81.815,79.416,1.276,3.96,0.626,100.0,80.0,42.044,36.932,0.0,75.366,86.297,79.207,85.373,33.214,80.988,34.831,-10.828,39.938,43.5,81.688,87.313,82.438,82.375,0.0,58.844,72.0,70.0,1000.0,200.0,0.412,401.75,76.5,75.5,-0.052,83.5,84.75,82.563,82.438,0.0,96.563,72.0,70.0,1000.0,200.0,0.835,999.0,80.375,79.938,0.001,84.75,85.375,81.938,81.938,0.0,100.0,72.0,70.0,1000.0,200.0,0.803,981.5,78.25,78.25,0.018,89.188,87.813,81.813,82.25,0.0,100.0,72.0,70.0,1000.0,200.0,0.508,780.5,82.188,82.063,-0.009,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.779,12.804,11.892,12.485,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,332.5,517.5,518.5,521.5,303.0,526.0,535.0,525.5,0.002,0.427,0.0,2.835,3.423,0.647,-0.008,0.0,0.0,-0.0
9012007,1141,1.0,1.0,1.0,1.0,100.0,15.0,40.0,40.0,40.0,1.0,1.0,3422.548,637.189,0.012,12.554,0.0,80.0,55.0,1.4,3162.0,3341.691,2592.146,1027.118,83.024,82.031,85.008,81.921,79.523,1.28,3.974,0.634,100.0,80.0,41.736,36.876,0.0,75.581,86.149,79.207,85.299,33.14,80.988,34.685,-10.82,39.625,43.188,81.563,87.25,82.438,82.375,0.0,58.75,72.0,70.0,1000.0,200.0,0.412,401.5,76.5,75.313,-0.052,83.438,84.938,82.563,82.563,0.0,96.75,72.0,70.0,1000.0,200.0,0.832,998.0,80.375,79.938,0.001,84.75,85.438,81.938,81.938,0.0,100.0,72.0,70.0,1000.0,200.0,0.809,985.0,78.25,78.313,0.017,89.188,87.813,81.938,82.25,0.0,100.0,72.0,70.0,1000.0,200.0,0.508,780.5,82.375,82.063,-0.007,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.787,12.813,11.897,12.493,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,333.0,517.5,518.5,521.5,303.0,526.5,535.0,525.5,0.001,0.405,0.0,2.696,3.423,0.637,-0.009,0.0,-0.0,-0.0
9012007,1142,1.0,1.0,1.0,1.0,100.0,15.0,40.0,40.0,40.0,1.0,1.0,3416.691,647.731,0.012,12.718,0.0,80.0,55.0,1.4,3160.0,3341.691,2586.201,1035.206,83.024,82.031,85.008,81.921,79.523,1.276,3.956,0.637,100.0,80.0,41.567,36.792,0.0,75.796,86.223,79.207,85.299,33.067,80.988,34.612,-10.82,39.469,43.031,81.688,87.25,82.438,82.375,0.0,58.844,72.0,70.0,1000.0,200.0,0.411,400.75,76.5,75.5,-0.052,83.5,84.75,82.563,82.438,0.0,97.125,72.0,70.0,1000.0,200.0,0.83,996.5,80.375,79.938,0.001,84.75,85.625,81.938,81.938,0.0,100.0,72.0,70.0,1000.0,200.0,0.805,981.0,78.25,78.313,0.019,89.188,87.813,81.813,82.25,0.0,100.0,72.0,70.0,1000.0,200.0,0.511,781.0,82.375,82.063,-0.009,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.769,12.803,11.889,12.481,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,332.5,517.5,518.5,521.5,303.25,525.5,535.0,525.5,0.002,0.41,0.0,2.731,3.417,0.648,-0.008,0.0,-0.0,-0.0
9012007,1143,1.0,1.0,1.0,1.0,100.0,15.0,40.0,40.0,40.0,1.0,1.0,3402.636,645.388,0.012,12.703,0.0,80.0,55.0,1.4,3160.0,3334.548,2596.114,1030.24,82.809,82.031,85.113,81.921,79.309,1.273,3.974,0.634,100.0,80.0,41.175,36.708,0.0,75.581,86.149,79.207,85.299,32.847,81.196,34.467,-10.82,39.063,42.688,81.313,87.438,82.438,82.438,0.0,58.813,72.0,70.0,1000.0,200.0,0.411,400.75,76.563,75.313,-0.052,83.5,84.75,82.563,82.438,0.0,97.188,72.0,70.0,1000.0,200.0,0.832,997.0,80.438,79.938,0.001,84.75,85.438,81.938,81.938,0.0,100.0,72.0,70.0,1000.0,200.0,0.806,981.5,78.25,78.25,0.018,89.188,87.813,81.938,82.25,0.0,100.0,72.0,70.0,1000.0,200.0,0.507,778.5,82.375,82.063,-0.009,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.779,12.813,11.894,12.491,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,332.25,517.5,518.5,521.5,303.0,526.5,534.5,525.5,0.001,0.426,0.0,2.861,3.403,0.645,-0.01,0.0,0.0,-0.0
9012007,1144,1.0,1.0,1.0,1.0,100.0,15.0,40.0,40.0,40.0,1.0,1.0,3412.006,643.045,0.022,12.628,0.0,80.0,55.0,1.4,3157.75,3350.622,2582.243,1031.681,83.024,81.925,85.008,82.027,79.523,1.276,3.942,0.63,100.0,80.0,41.343,36.652,0.0,75.473,86.149,79.207,85.225,32.701,81.196,34.248,-10.82,39.25,42.75,81.688,87.313,82.438,82.375,0.0,58.938,72.0,70.0,1000.0,200.0,0.41,399.5,76.563,75.563,-0.052,83.625,84.75,82.563,82.438,0.0,97.125,72.0,70.0,1000.0,200.0,0.833,999.5,80.438,80.125,0.001,84.75,85.375,81.938,81.938,0.0,100.0,72.0,70.0,1000.0,200.0,0.806,981.5,78.25,78.313,0.022,89.313,87.813,81.938,82.25,0.0,100.0,72.0,70.0,1000.0,200.0,0.511,782.0,82.5,82.188,-0.009,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.782,12.821,11.897,12.5,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,332.75,517.0,518.0,521.5,303.25,526.0,535.0,525.5,0.003,0.403,0.0,2.716,3.412,0.643,-0.008,0.0,-0.0,-0.0
9012007,1145,1.0,1.0,1.0,1.0,100.0,15.0,40.0,40.0,40.0,1.0,1.0,3401.464,645.388,0.012,12.584,0.0,80.0,55.0,1.4,3160.25,3348.836,2586.201,1037.706,83.024,82.137,85.219,82.027,79.523,1.276,3.963,0.634,100.0,80.0,41.287,36.624,0.0,75.366,86.149,79.101,85.225,32.481,81.196,34.103,-10.828,39.25,42.719,81.688,87.438,82.438,82.438,0.0,58.781,72.0,70.0,1000.0,200.0,0.411,400.5,76.563,75.563,-0.052,83.625,84.75,82.563,82.563,0.0,97.375,72.0,70.0,1000.0,200.0,0.831,997.5,80.438,80.125,0.001,84.75,85.625,82.063,81.938,0.0,100.0,72.0,70.0,1000.0,200.0,0.807,983.5,78.25,78.313,0.019,89.063,87.813,81.938,82.25,0.0,100.0,72.0,70.0,1000.0,200.0,0.508,779.5,82.5,82.188,-0.009,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.779,12.813,11.889,12.491,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,332.25,517.0,518.0,521.5,303.0,526.0,535.0,525.5,0.002,0.419,0.0,2.838,3.401,0.645,-0.008,0.0,-0.0,-0.0
9012007,1146,1.0,1.0,1.0,1.0,100.0,15.0,40.0,40.0,40.0,1.0,1.0,3397.95,648.902,0.022,12.658,0.0,80.0,55.0,1.4,3158.75,3347.05,2586.201,1036.996,82.917,82.031,85.113,81.815,79.416,1.269,3.97,0.634,100.0,80.0,41.539,36.512,0.0,75.473,86.075,79.101,85.151,32.261,81.196,33.957,-10.82,39.469,42.906,82.0,87.25,82.438,82.375,0.0,58.719,72.0,70.0,1000.0,200.0,0.411,401.0,76.75,75.5,-0.052,83.625,84.938,82.563,82.563,0.0,97.5,72.0,70.0,1000.0,200.0,0.832,997.5,80.438,80.125,0.001,84.75,85.438,81.938,81.938,0.0,100.0,72.0,70.0,1000.0,200.0,0.802,979.5,78.25,78.313,0.02,89.063,87.813,81.938,82.25,0.0,100.0,72.0,70.0,1000.0,200.0,0.509,781.0,82.5,82.375,-0.009,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.779,12.809,11.893,12.489,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,332.5,517.5,518.5,521.0,303.25,525.5,535.0,525.5,0.003,0.439,0.0,2.985,3.398,0.649,-0.01,0.0,-0.0,-0.0
9012007,1147,1.0,1.0,1.0,1.0,100.0,15.0,40.0,40.0,40.0,1.0,1.0,3424.891,637.189,0.012,12.688,0.0,80.0,55.0,1.4,3159.5,3350.622,2590.163,1033.2,83.024,82.031,85.113,81.921,79.63,1.273,3.978,0.637,100.0,80.0,42.016,36.568,0.0,75.796,86.075,78.995,85.151,32.115,81.196,33.811,-10.82,39.875,43.469,81.813,87.5,82.438,82.375,0.0,58.75,72.0,70.0,1000.0,200.0,0.41,400.25,76.563,75.5,-0.052,83.625,84.938,82.563,82.563,0.0,97.563,72.0,70.0,1000.0,200.0,0.833,998.5,80.438,80.125,0.001,84.75,85.625,81.938,81.938,0.0,100.0,72.0,70.0,1000.0,200.0,0.809,984.5,78.375,78.313,0.017,89.063,87.938,81.938,82.25,0.0,100.0,72.0,70.0,1000.0,200.0,0.508,780.5,82.5,82.375,-0.009,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.774,12.805,11.894,12.483,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,332.25,517.5,518.0,521.5,303.25,525.5,534.5,525.5,0.002,0.438,0.0,2.992,3.425,0.637,-0.008,0.0,0.0,-0.0
9012007,1148,1.0,1.0,1.0,1.0,100.0,15.0,40.0,40.0,40.0,1.0,1.0,3404.978,667.643,0.022,12.613,0.0,80.0,55.0,1.4,3159.5,3345.263,2604.06,1031.841,83.024,82.349,85.219,82.238,79.63,1.28,3.978,0.67,100.0,80.0,42.072,36.68,0.0,76.118,86.001,78.995,85.077,32.115,81.196,33.738,-10.82,39.844,43.531,81.563,87.313,82.438,82.438,0.0,59.781,72.0,70.0,1000.0,200.0,0.399,393.75,76.75,75.5,-0.052,83.625,84.938,82.563,82.563,0.0,97.188,72.0,70.0,1000.0,200.0,0.838,1002.0,80.625,80.125,0.001,84.688,85.438,81.938,81.938,0.0,100.0,72.0,70.0,1000.0,200.0,0.808,984.5,78.375,78.313,0.018,89.188,87.813,81.938,82.25,0.0,100.0,72.0,70.0,1000.0,200.0,0.508,780.5,82.563,82.375,-0.009,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.769,12.804,11.892,12.483,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,332.5,517.0,518.0,521.5,303.0,525.0,534.5,525.0,0.003,0.417,0.0,2.846,3.405,0.668,-0.01,0.0,0.0,-0.0
9012007,1149,1.0,1.0,1.0,1.0,100.0,15.0,40.0,40.0,40.0,1.0,1.0,3424.891,648.902,0.012,12.584,0.0,80.0,55.0,1.4,3161.25,3355.981,2588.181,1037.771,83.132,82.243,85.219,82.132,79.737,1.28,3.992,0.659,100.0,80.0,41.624,36.652,0.0,76.225,86.001,78.995,85.077,32.041,81.092,33.593,-10.82,39.5,43.156,81.438,87.125,82.563,82.375,0.0,59.625,72.0,70.0,1000.0,200.0,0.405,398.0,76.75,75.563,-0.052,83.625,84.938,82.688,82.625,0.0,97.375,72.0,70.0,1000.0,200.0,0.834,999.5,80.625,80.25,0.001,84.875,85.625,82.063,81.938,0.0,100.0,72.0,70.0,1000.0,200.0,0.808,982.5,78.375,78.313,0.02,89.188,87.813,81.938,82.375,0.0,100.0,72.0,70.0,1000.0,200.0,0.513,785.0,82.563,82.375,-0.009,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.769,12.792,11.885,12.47,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,332.0,517.0,518.0,521.5,303.0,525.5,534.5,525.0,0.002,0.398,0.0,2.716,3.425,0.649,-0.009,0.0,0.0,-0.0
9012007,1150,1.0,1.0,1.0,1.0,100.0,15.0,40.0,40.0,40.0,1.0,1.0,3408.492,645.388,0.022,12.628,0.0,80.0,55.0,1.4,3164.5,3339.905,2570.39,1031.72,83.132,82.349,85.324,82.238,79.63,1.28,3.956,0.63,100.0,80.0,41.427,36.624,0.0,76.333,85.927,79.101,85.003,31.968,81.196,33.593,-10.82,39.313,42.969,81.813,87.313,82.438,82.438,0.0,59.375,72.0,70.0,1000.0,200.0,0.41,400.0,76.875,75.563,-0.052,83.625,84.938,82.688,82.563,0.0,97.875,72.0,70.0,1000.0,200.0,0.831,997.5,80.625,80.25,0.001,84.75,85.625,82.063,82.188,0.0,100.0,72.0,70.0,1000.0,200.0,0.807,983.5,78.375,78.313,0.017,89.063,87.813,81.938,82.25,0.0,100.0,72.0,70.0,1000.0,200.0,0.51,781.0,82.563,82.438,-0.009,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.777,12.807,11.896,12.481,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,332.5,517.0,518.0,521.5,303.0,526.5,534.5,525.0,0.003,0.417,0.0,2.853,3.408,0.645,-0.01,0.0,0.0,-0.0
9012007,1151,1.0,1.0,1.0,1.0,100.0,15.0,40.0,40.0,40.0,1.0,1.0,3410.835,645.388,0.012,12.539,0.0,80.0,55.0,1.4,3162.5,3343.477,2586.201,1036.921,83.132,82.243,85.219,82.132,79.63,1.276,3.981,0.637,100.0,80.0,41.708,36.624,0.0,76.225,85.853,78.889,84.929,31.748,81.196,33.447,-10.82,39.531,43.125,81.813,87.438,82.563,82.438,0.0,59.375,72.0,70.0,1000.0,200.0,0.411,400.0,76.75,75.563,-0.052,83.688,85.063,82.688,82.563,0.0,97.688,72.0,70.0,1000.0,200.0,0.834,998.5,80.625,80.25,0.001,84.75,85.75,81.938,82.188,0.0,100.0,72.0,70.0,1000.0,200.0,0.81,983.0,78.375,78.313,0.017,89.063,87.813,82.0,82.375,0.0,100.0,72.0,70.0,1000.0,200.0,0.509,780.5,82.688,82.438,-0.009,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.78,12.801,11.893,12.481,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,332.5,517.0,518.0,521.5,303.0,526.0,535.0,525.0,0.002,0.431,0.0,2.962,3.411,0.645,-0.009,0.0,0.0,-0.0
9012007,1152,1.0,1.0,1.0,1.0,100.0,15.0,40.0,40.0,40.0,1.0,1.0,3416.691,643.045,0.012,12.554,0.0,80.0,55.0,1.4,3166.25,3348.836,2592.146,1032.684,83.132,82.243,85.219,82.132,79.63,1.273,3.992,0.652,100.0,80.0,42.072,36.652,0.0,76.225,85.927,78.995,85.003,31.675,81.196,33.374,-10.828,39.875,43.563,81.813,87.5,82.625,82.438,0.0,59.25,72.0,70.0,1000.0,200.0,0.411,400.0,76.875,75.563,-0.052,83.625,85.063,82.688,82.563,0.0,97.625,72.0,70.0,1000.0,200.0,0.834,998.5,80.625,80.25,0.001,84.75,85.875,82.063,81.938,0.0,100.0,72.0,70.0,1000.0,200.0,0.81,983.5,78.375,78.438,0.017,89.063,87.813,82.0,82.375,0.0,100.0,72.0,70.0,1000.0,200.0,0.506,779.0,82.563,82.438,-0.009,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.775,12.805,11.892,12.481,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,332.25,517.0,518.0,522.0,303.0,526.0,534.5,525.0,0.002,0.431,0.0,2.966,3.417,0.643,-0.01,0.0,-0.0,-0.0
9012007,1153,1.0,1.0,1.0,1.0,100.0,15.0,40.0,40.0,40.0,1.0,1.0,3416.691,632.504,0.022,12.613,0.0,80.0,55.0,1.4,3166.0,3350.622,2580.265,1037.514,83.24,82.455,85.429,82.344,79.737,1.269,3.97,0.645,100.0,80.0,41.876,36.652,0.0,76.44,85.779,78.889,84.929,31.675,81.301,33.229,-10.82,39.563,43.375,81.563,87.5,82.563,82.438,0.0,59.344,72.0,70.0,1000.0,200.0,0.409,399.25,76.875,75.563,-0.052,83.688,85.063,82.688,82.625,0.0,97.688,72.0,70.0,1000.0,200.0,0.833,999.0,80.625,80.25,0.001,84.75,85.75,82.188,82.188,0.0,100.0,72.0,70.0,1000.0,200.0,0.807,983.0,78.375,78.313,0.018,89.188,87.813,82.0,82.375,0.0,100.0,72.0,70.0,1000.0,200.0,0.516,785.0,82.688,82.563,-0.009,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.767,12.8,11.89,12.475,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,332.25,517.0,518.0,522.0,303.25,525.5,534.5,525.0,0.003,0.395,0.0,2.726,3.417,0.633,-0.01,0.0,0.0,-0.0
9012007,1154,1.0,1.0,1.0,1.0,100.0,15.0,40.0,40.0,40.0,1.0,1.0,3399.122,644.217,0.022,12.584,0.0,80.0,55.0,1.4,3166.0,3348.836,2566.447,1030.861,83.347,82.349,85.324,82.238,79.844,1.265,3.963,0.634,100.0,80.0,41.399,36.596,0.0,76.655,85.779,78.782,84.855,31.455,81.196,33.156,-10.828,39.281,43.0,81.688,87.25,82.563,82.625,0.0,59.188,72.0,70.0,1000.0,200.0,0.411,400.25,76.875,75.625,-0.052,83.688,85.063,82.688,82.625,0.0,97.688,72.0,70.0,1000.0,200.0,0.834,999.5,80.75,80.25,0.001,84.875,85.438,82.063,82.188,0.0,100.0,72.0,70.0,1000.0,200.0,0.804,981.0,78.375,78.438,0.017,89.188,87.938,82.0,82.375,0.0,100.0,72.0,70.0,1000.0,200.0,0.511,781.0,82.813,82.438,-0.009,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.772,12.804,11.901,12.481,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,332.5,517.5,518.0,521.5,303.0,526.0,534.5,525.0,0.003,0.43,0.0,2.977,3.399,0.644,-0.01,0.0,-0.0,-0.0
9012007,1155,1.0,1.0,1.0,1.0,100.0,15.0,40.0,40.0,40.0,1.0,1.0,3408.492,650.073,0.022,12.569,0.0,80.0,55.0,1.4,3160.5,3347.05,2588.181,1029.054,83.24,82.455,85.324,82.344,79.844,1.273,3.992,0.648,100.0,80.0,41.175,36.596,0.0,76.762,85.705,78.995,84.855,31.309,81.405,33.01,-10.828,39.0,42.719,81.688,87.5,82.625,82.625,0.0,59.313,72.0,70.0,1000.0,200.0,0.409,400.0,76.875,75.625,-0.052,83.688,85.188,82.75,82.75,0.0,97.625,72.0,70.0,1000.0,200.0,0.836,1000.0,80.75,80.375,0.001,84.875,85.938,82.188,82.25,0.0,100.0,72.0,70.0,1000.0,200.0,0.806,981.5,78.5,78.438,0.017,89.188,87.938,82.125,82.563,0.0,100.0,72.0,70.0,1000.0,200.0,0.507,780.0,82.813,82.563,-0.009,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.766,12.792,11.885,12.472,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,332.0,517.0,518.0,521.5,303.25,526.0,534.5,525.0,0.003,0.427,0.0,2.973,3.408,0.65,-0.01,0.0,0.0,-0.0
9012007,1156,1.0,1.0,1.0,1.0,100.0,15.0,40.0,40.0,40.0,1.0,1.0,3419.034,645.388,0.022,12.524,0.0,80.0,55.0,1.4,3161.75,3347.05,2588.181,1030.432,83.347,82.668,85.324,82.449,79.844,1.28,3.978,0.637,100.0,80.0,41.708,36.512,0.0,76.977,85.705,78.889,84.855,31.162,81.51,32.792,-10.82,39.406,43.125,82.0,87.688,82.625,82.625,0.0,59.281,72.0,70.0,1000.0,200.0,0.408,400.0,77.0,75.625,-0.052,83.813,85.313,82.75,82.75,0.0,97.688,72.0,70.0,1000.0,200.0,0.833,999.5,80.75,80.375,0.001,84.875,85.938,82.188,82.25,0.0,100.0,72.0,70.0,1000.0,200.0,0.806,982.0,78.5,78.438,0.018,89.188,87.938,82.125,82.563,0.0,100.0,72.0,70.0,1000.0,200.0,0.507,779.5,82.813,82.438,-0.009,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.763,12.796,11.887,12.473,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,332.25,516.5,518.0,521.5,303.25,527.5,534.5,524.5,0.003,0.405,0.0,2.839,3.419,0.645,-0.01,0.0,0.0,-0.0
9012007,1157,1.0,1.0,1.0,1.0,100.0,15.0,40.0,40.0,40.0,1.0,1.0,3400.293,638.36,0.012,12.628,0.0,80.0,55.0,1.4,3165.5,3338.119,2584.221,1035.032,83.347,82.562,85.429,82.449,79.951,1.276,3.978,0.637,100.0,80.0,41.175,36.568,0.0,76.977,85.705,78.889,84.782,31.089,81.51,32.792,-10.82,39.0,42.719,81.813,87.438,82.625,82.625,0.0,59.313,72.0,70.0,1000.0,200.0,0.409,399.75,77.0,75.625,-0.052,83.813,85.188,82.875,82.75,0.0,97.313,72.0,70.0,1000.0,200.0,0.838,1001.5,80.75,80.375,0.001,84.875,85.875,82.188,82.375,0.0,100.0,72.0,70.0,1000.0,200.0,0.805,982.0,78.5,78.438,0.017,89.188,87.938,82.188,82.563,0.0,100.0,72.0,70.0,1000.0,200.0,0.512,781.5,82.813,82.563,-0.009,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.761,12.793,11.882,12.472,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,332.25,517.0,518.0,522.0,303.25,526.0,534.5,524.5,0.002,0.427,0.0,2.991,3.4,0.638,-0.01,0.0,0.0,-0.0
9012007,1158,1.0,1.0,1.0,1.0,100.0,15.0,40.0,40.0,40.0,1.0,1.0,3426.062,637.189,0.012,12.658,0.0,80.0,55.0,1.4,3164.5,3345.263,2574.338,1040.162,83.455,82.455,85.429,82.449,79.951,1.28,3.96,0.645,100.0,80.0,41.399,36.512,0.0,76.655,85.631,78.889,84.782,31.016,81.51,32.646,-10.82,39.219,42.75,81.688,87.813,82.688,82.75,0.0,59.156,72.0,70.0,1000.0,200.0,0.411,400.75,77.0,75.625,-0.052,83.813,85.313,82.875,82.75,0.0,97.25,72.0,70.0,1000.0,200.0,0.838,1002.0,80.75,80.375,0.001,85.0,85.938,82.313,82.375,0.0,100.0,72.0,70.0,1000.0,200.0,0.805,982.5,78.5,78.438,0.021,89.188,87.938,82.125,82.563,0.0,100.0,72.0,70.0,1000.0,200.0,0.51,780.0,83.0,82.625,-0.009,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.769,12.804,11.889,12.481,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,332.0,516.5,517.5,522.0,303.0,526.5,534.5,524.5,0.002,0.409,0.0,2.87,3.426,0.637,-0.01,0.0,0.0,-0.0
9012007,1159,1.0,1.0,1.0,1.0,100.0,15.0,40.0,40.0,40.0,1.0,1.0,3416.691,633.675,0.012,12.628,0.0,80.0,55.0,1.4,3168.25,3348.836,2578.288,1043.57,83.347,82.349,85.429,82.344,79.844,1.269,3.942,0.626,100.0,80.0,41.427,36.484,0.0,76.333,85.631,78.889,84.708,30.869,81.614,32.5,-10.82,39.25,42.906,82.125,87.688,82.688,82.625,0.0,59.313,72.0,70.0,1000.0,200.0,0.409,399.75,77.0,75.75,-0.052,83.813,85.313,82.875,82.75,0.0,97.438,72.0,70.0,1000.0,200.0,0.836,1000.5,80.75,80.375,0.001,85.125,85.875,82.188,82.25,0.0,100.0,72.0,70.0,1000.0,200.0,0.808,983.0,78.5,78.438,0.024,89.188,87.938,82.125,82.688,0.0,100.0,72.0,70.0,1000.0,200.0,0.508,779.5,83.0,82.625,-0.009,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.769,12.807,11.89,12.486,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,332.25,516.5,517.5,522.0,303.25,526.5,534.5,524.5,0.002,0.406,0.0,2.865,3.417,0.634,-0.01,0.0,0.0,-0.0
9012007,1200,1.0,1.0,1.0,1.0,100.0,15.0,40.0,40.0,40.0,1.0,1.0,3419.034,645.388,0.012,12.464,0.0,80.0,55.0,1.4,3165.75,3339.905,2582.243,1034.63,83.347,82.349,85.534,82.344,79.844,1.269,3.967,0.637,100.0,80.0,41.596,36.399,0.0,75.903,85.631,78.889,84.708,30.723,81.51,32.355,-10.82,39.406,43.031,81.813,87.688,82.625,82.625,0.0,59.094,72.0,70.0,1000.0,200.0,0.411,401.0,77.0,75.625,-0.052,83.813,85.313,82.75,82.75,0.0,97.438,72.0,70.0,1000.0,200.0,0.835,1000.0,80.875,80.375,0.001,85.0,85.875,82.188,82.25,0.0,100.0,72.0,70.0,1000.0,200.0,0.806,982.5,78.625,78.438,0.017,89.188,87.813,82.125,82.563,0.0,100.0,72.0,70.0,1000.0,200.0,0.51,781.5,82.813,82.625,-0.009,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.759,12.801,11.882,12.483,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,332.0,516.5,517.5,522.0,303.25,526.5,534.5,524.5,0.002,0.401,0.0,2.829,3.419,0.645,-0.01,0.0,0.0,-0.0
9012007,1201,1.0,1.0,1.0,1.0,100.0,15.0,40.0,40.0,40.0,1.0,1.0,3412.006,640.703,0.022,12.509,0.0,80.0,55.0,1.4,3162.0,3348.836,2590.163,1030.457,83.347,82.562,85.429,82.344,79.737,1.273,3.978,0.641,100.0,80.0,42.241,36.568,0.0,76.118,85.557,78.782,84.708,30.43,81.51,32.136,-10.82,39.969,43.594,82.0,86.813,82.688,82.625,0.0,59.281,72.0,70.0,1000.0,200.0,0.409,399.5,77.0,75.625,-0.052,83.813,85.313,82.875,82.75,0.0,97.563,72.0,70.0,1000.0,200.0,0.835,1000.0,80.875,80.375,0.001,85.0,85.625,82.188,82.25,0.0,100.0,72.0,70.0,1000.0,200.0,0.807,982.5,78.625,78.438,0.018,89.313,87.813,82.125,82.563,0.0,100.0,72.0,70.0,1000.0,200.0,0.509,780.0,83.0,82.75,-0.009,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,6.39,6.449,5.961,6.271,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,332.0,516.5,517.5,522.0,303.25,526.5,534.5,524.5,0.003,0.418,0.0,2.969,3.412,0.641,-0.01,0.0,0.0,-0.0
9012007,1202,1.0,1.0,1.0,1.0,100.0,15.0,40.0,40.0,40.0,1.0,1.0,3417.862,637.189,0.012,12.524,0.0,80.0,55.0,1.4,3162.0,3348.836,2582.243,1041.81,83.347,82.455,85.008,82.344,79.737,1.276,3.97,0.63,100.0,80.0,41.708,37.016,0.0,76.548,85.557,78.889,84.634,30.43,81.51,32.063,-10.82,39.531,43.313,81.813,85.5,82.625,82.625,0.0,59.188,72.0,70.0,1000.0,200.0,0.41,400.25,77.0,75.75,-0.052,83.813,85.063,82.875,82.625,0.0,97.375,72.0,70.0,1000.0,200.0,0.838,1000.5,80.875,80.5,0.001,84.875,85.75,82.313,82.25,0.0,100.0,72.0,70.0,1000.0,200.0,0.806,982.0,78.5,78.5,0.014,89.063,87.813,82.125,82.563,0.0,100.0,72.0,70.0,1000.0,200.0,0.51,782.0,83.0,82.625,-0.009,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,6.401,6.448,5.963,6.271,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,332.25,516.5,517.5,522.0,303.25,526.0,534.5,524.0,0.002,0.4,0.0,2.845,3.418,0.637,-0.01,0.0,0.0,-0.0
9012007,1203,1.0,1.0,1.0,1.0,100.0,15.0,40.0,40.0,40.0,1.0,1.0,3419.034,645.388,0.022,12.479,0.0,80.0,55.0,1.4,3164.0,3354.195,2584.221,1034.728,83.24,82.349,84.693,82.238,79.737,1.269,3.996,0.623,100.0,80.0,41.483,37.296,0.0,76.548,85.483,78.782,84.634,30.283,81.51,31.99,-10.828,39.375,43.031,82.0,84.5,82.625,82.625,0.0,59.063,72.0,70.0,1000.0,200.0,0.41,400.75,77.125,75.75,-0.052,83.688,84.938,82.875,82.75,0.0,97.25,72.0,70.0,1000.0,200.0,0.837,1001.5,80.875,80.5,0.001,84.75,85.375,82.188,82.25,0.0,100.0,72.0,70.0,1000.0,200.0,0.808,984.0,78.625,78.5,0.018,89.0,87.813,82.125,82.563,0.0,100.0,72.0,70.0,1000.0,200.0,0.509,781.0,83.0,82.75,-0.009,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,6.398,6.449,5.961,6.271,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,332.0,516.5,517.5,522.5,303.25,526.5,534.5,524.0,0.003,0.416,0.0,2.963,3.419,0.645,-0.01,0.0,0.0,-0.0
9012007,1204,1.0,1.0,1.0,1.0,100.0,15.0,40.0,40.0,40.0,1.0,1.0,3423.719,644.217,0.012,12.464,0.0,80.0,55.0,1.4,3169.75,3347.05,2580.265,1039.36,83.24,82.243,84.588,82.238,79.737,1.273,3.956,0.637,100.0,80.0,41.736,37.521,0.0,76.548,85.483,78.782,84.56,30.137,81.614,31.845,-10.82,39.594,43.219,81.813,84.375,82.563,82.625,0.0,59.25,72.0,70.0,1000.0,200.0,0.41,399.5,77.125,75.938,-0.052,83.625,84.75,82.75,82.75,0.0,97.125,72.0,70.0,1000.0,200.0,0.836,1002.0,81.0,80.375,0.001,84.688,85.25,82.188,82.25,0.0,100.0,72.0,70.0,1000.0,200.0,0.807,983.5,78.625,78.5,0.017,88.563,87.813,82.125,82.563,0.0,100.0,72.0,70.0,1000.0,200.0,0.513,783.0,83.063,82.75,-0.009,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,6.407,6.454,5.964,6.276,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,332.25,516.5,517.0,522.5,303.5,526.0,534.5,524.0,0.002,0.414,0.0,2.962,3.424,0.644,-0.009,0.0,0.0,-0.0
9012007,1205,1.0,1.0,1.0,1.0,100.0,15.0,40.0,40.0,40.0,1.0,1.0,3421.376,644.217,0.012,12.539,0.0,80.0,55.0,1.4,3168.25,3347.05,2572.364,1038.792,83.132,82.137,84.377,82.027,79.63,1.276,3.981,0.619,100.0,80.0,41.567,37.661,0.0,76.548,85.409,78.782,84.56,30.063,81.405,31.626,-10.82,39.5,43.125,81.688,84.188,82.625,82.625,0.0,59.094,72.0,70.0,1000.0,200.0,0.411,400.5,77.125,75.75,-0.052,83.625,84.5,82.75,82.625,0.0,97.063,72.0,70.0,1000.0,200.0,0.836,1002.0,81.0,80.5,0.001,84.5,85.125,82.063,82.25,0.0,100.0,72.0,70.0,1000.0,200.0,0.807,984.0,78.625,78.5,0.019,88.5,87.688,82.125,82.688,0.0,100.0,72.0,70.0,1000.0,200.0,0.512,783.5,83.063,82.75,-0.009,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,6.404,6.451,5.964,6.273,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,332.5,516.5,517.0,522.5,303.25,525.5,534.5,524.0,0.002,0.382,0.0,2.727,3.421,0.644,-0.01,0.0,0.0,-0.0
9012007,1206,1.0,1.0,1.0,1.0,100.0,15.0,40.0,40.0,40.0,1.0,1.0,3408.492,645.388,0.012,12.449,0.0,80.0,55.0,1.4,3171.0,3350.622,2572.364,1036.74,83.24,82.137,84.272,82.132,79.63,1.265,3.974,0.634,100.0,80.0,41.624,37.829,0.0,76.977,85.335,78.782,84.486,29.99,81.614,31.553,-10.82,39.469,43.156,81.688,83.688,82.563,82.625,0.0,58.906,72.0,70.0,1000.0,200.0,0.413,401.25,77.125,75.938,-0.052,83.5,84.25,82.688,82.625,0.0,96.813,72.0,70.0,1000.0,200.0,0.84,1002.5,81.0,80.5,0.001,84.5,84.813,82.063,82.188,0.0,100.0,72.0,70.0,1000.0,200.0,0.81,984.0,78.625,78.5,0.017,88.375,87.688,82.125,82.563,0.0,100.0,72.0,70.0,1000.0,200.0,0.51,780.5,83.063,82.75,-0.009,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,6.414,6.461,5.975,6.281,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,333.0,516.5,517.0,523.0,303.25,526.0,534.5,524.0,0.002,0.377,0.0,2.707,3.408,0.645,-0.009,0.0,0.0,-0.0
9012007,1207,1.0,1.0,1.0,1.0,100.0,15.0,40.0,40.0,40.0,1.0,1.0,3404.978,632.504,0.012,12.449,0.0,80.0,55.0,1.4,3168.75,3341.691,2566.447,1040.41,83.024,82.137,84.272,82.132,79.523,1.28,3.97,0.645,100.0,80.0,42.1,37.885,0.0,76.655,85.409,78.782,84.486,29.843,81.405,31.481,-10.82,39.938,43.375,81.438,83.813,82.563,82.625,0.0,58.875,72.0,70.0,1000.0,200.0,0.411,401.0,77.188,76.063,-0.052,83.438,84.188,82.688,82.625,0.0,96.75,72.0,70.0,1000.0,200.0,0.839,1002.0,81.0,80.5,0.001,84.5,84.75,81.938,82.188,0.0,100.0,72.0,70.0,1000.0,200.0,0.806,982.5,78.625,78.5,0.017,88.5,87.625,82.0,82.563,0.0,100.0,72.0,70.0,1000.0,200.0,0.511,781.5,83.188,82.938,-0.009,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,6.407,6.454,5.969,6.276,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,332.75,517.0,517.0,523.0,303.25,525.5,534.5,523.5,0.002,0.395,0.0,2.837,3.405,0.633,-0.009,0.0,0.0,-0.0
9012007,1208,1.0,1.0,1.0,1.0,100.0,15.0,40.0,40.0,40.0,1.0,1.0,3412.006,638.36,0.012,12.494,0.0,80.0,55.0,1.4,3168.75,3322.05,2582.243,1032.947,83.024,82.031,84.062,81.921,79.416,1.326,3.996,0.634,100.0,80.0,42.128,38.053,0.0,76.655,85.335,78.782,84.486,32.041,81.301,33.374,-10.82,40.0,43.656,81.125,83.813,82.438,82.438,0.0,52.719,72.0,70.0,1000.0,200.0,0.474,429.25,77.188,75.938,-0.052,83.438,84.063,82.563,82.563,0.0,94.75,72.0,70.0,1000.0,200.0,0.856,1013.0,81.0,80.5,0.001,84.688,84.75,81.938,82.188,0.0,100.0,72.0,70.0,1000.0,200.0,0.828,995.0,78.813,78.5,0.018,88.375,87.438,82.0,82.375,0.0,100.0,72.0,70.0,1000.0,200.0,0.529,797.5,83.063,82.938,-0.009,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,6.406,6.451,5.966,6.271,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,332.25,517.0,517.0,523.5,303.25,525.5,534.0,523.5,0.002,0.338,0.0,2.316,3.412,0.638,-0.01,0.0,0.001,-0.0
9012007,1209,1.0,1.0,1.0,1.0,100.0,15.0,40.0,40.0,40.0,1.0,1.0,3393.265,640.703,0.012,12.479,0.0,80.0,55.0,1.4,3232.0,3327.406,2572.364,1027.871,82.917,81.925,84.062,81.815,79.416,1.311,4.01,0.645,100.0,80.0,42.549,38.081,0.0,76.762,85.335,78.676,84.412,32.115,81.301,33.811,-10.828,40.313,44.031,81.063,83.688,82.438,82.438,0.0,51.719,72.0,70.0,1000.0,200.0,0.459,424.0,77.125,75.938,-0.052,83.188,84.063,82.563,82.563,0.0,93.75,72.0,70.0,1000.0,200.0,0.859,1014.5,81.0,80.563,0.001,84.688,84.625,81.875,81.938,0.0,100.0,72.0,70.0,1000.0,200.0,0.832,997.0,78.813,78.75,0.018,88.125,87.25,81.938,82.375,0.0,100.0,72.0,70.0,1000.0,200.0,0.538,802.0,83.063,83.063,-0.009,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,6.398,6.445,5.961,6.267,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,332.0,517.0,517.0,523.5,303.0,525.0,534.5,523.5,0.002,0.43,0.0,2.943,3.393,0.641,-0.009,0.0,0.0,0.0
9012007,1210,1.0,1.0,1.0,1.0,100.0,15.0,40.0,40.0,40.0,1.0,1.0,3394.437,641.874,0.012,12.464,0.0,80.0,55.0,1.4,3238.5,3320.264,2574.338,1027.017,82.917,82.031,84.167,82.027,79.309,1.318,3.999,0.637,100.0,80.0,42.689,38.277,0.0,76.762,85.261,78.676,84.412,32.115,81.301,33.738,-10.828,40.531,44.219,81.063,83.5,82.438,82.188,0.0,51.688,72.0,70.0,1000.0,200.0,0.441,415.0,77.188,75.938,-0.052,83.438,84.063,82.5,82.563,0.0,92.875,72.0,70.0,1000.0,200.0,0.858,1014.0,81.0,80.563,0.001,84.688,84.813,81.938,81.938,0.0,100.0,72.0,70.0,1000.0,200.0,0.833,997.5,78.813,78.75,0.017,88.0,87.313,82.0,82.375,0.0,100.0,72.0,70.0,1000.0,200.0,0.535,799.5,83.188,82.938,-0.009,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,6.404,6.448,5.968,6.27,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,332.25,517.5,516.5,524.0,303.0,524.5,534.5,523.5,0.002,0.411,0.0,2.813,3.394,0.642,-0.01,0.0,0.0,-0.0
9012007,1211,1.0,1.0,1.0,1.0,100.0,15.0,40.0,40.0,40.0,1.0,1.0,3382.723,645.388,0.022,12.434,0.0,80.0,55.0,1.4,3222.75,3327.406,2566.447,1030.514,82.917,81.925,84.062,81.71,79.309,1.311,3.952,0.648,100.0,80.0,42.689,38.389,0.0,76.655,85.187,78.464,84.338,32.115,81.196,33.666,-10.82,40.531,44.25,80.813,83.625,82.25,82.375,0.0,50.844,72.0,70.0,1000.0,200.0,0.439,413.75,77.188,75.938,-0.052,83.188,84.063,82.5,82.438,0.0,92.0,72.0,70.0,1000.0,200.0,0.86,1014.0,81.063,80.563,0.001,84.5,84.813,81.875,81.938,0.0,100.0,72.0,70.0,1000.0,200.0,0.832,997.5,78.813,78.5,0.018,88.125,87.313,82.0,82.375,0.0,100.0,72.0,70.0,1000.0,200.0,0.533,798.0,83.188,83.063,-0.009,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,6.396,6.446,5.966,6.267,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,332.25,517.5,516.5,524.0,303.0,524.5,534.0,523.5,0.003,0.393,0.0,2.681,3.383,0.645,-0.01,0.0,0.001,-0.0
9012007,1212,1.0,1.0,1.0,1.0,100.0,15.0,40.0,40.0,40.0,1.0,1.0,3435.432,637.189,0.012,12.389,0.0,80.0,55.0,1.4,3226.75,3320.264,2556.604,1031.734,82.917,82.031,83.957,81.815,79.416,1.337,3.992,0.648,100.0,80.0,43.054,38.446,0.0,77.085,85.187,78.676,84.265,32.701,81.301,34.103,-10.82,40.875,44.625,80.813,83.625,82.25,82.375,0.0,51.344,72.0,70.0,1000.0,200.0,0.421,405.25,77.438,76.063,-0.052,83.188,84.063,82.5,82.438,0.0,91.0,72.0,70.0,1000.0,200.0,0.863,1015.0,81.063,80.563,0.001,84.5,84.75,81.875,81.938,0.0,99.438,72.0,70.0,1000.0,200.0,0.839,1002.5,78.813,78.5,0.017,88.0,87.125,81.938,82.25,0.0,100.0,72.0,70.0,1000.0,200.0,0.538,802.0,83.188,83.063,-0.009,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,6.401,6.454,5.971,6.273,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,332.75,518.0,516.5,524.5,303.0,523.5,534.0,523.5,0.002,0.357,0.0,2.415,3.435,0.637,-0.01,0.0,0.001,-0.0
9012007,1213,1.0,1.0,1.0,1.0,100.0,15.0,40.0,40.0,40.0,1.0,1.0,3380.381,633.675,0.022,12.464,0.0,80.0,55.0,1.4,3228.25,3318.479,2560.539,1025.483,82.809,81.925,83.957,81.815,79.309,1.326,4.017,0.641,100.0,80.0,42.886,38.558,0.0,77.085,85.187,78.57,84.338,33.067,81.092,34.612,-10.828,40.688,44.531,81.0,83.688,82.25,82.188,0.0,51.281,72.0,70.0,1000.0,200.0,0.417,403.5,77.188,76.063,-0.052,83.188,83.938,82.5,82.438,0.0,90.0,72.0,70.0,1000.0,200.0,0.862,1015.5,81.063,80.563,0.001,84.75,84.625,81.875,81.875,0.0,99.188,72.0,70.0,1000.0,200.0,0.839,1003.0,78.813,78.75,0.021,87.938,87.125,81.938,82.25,0.0,100.0,72.0,70.0,1000.0,200.0,0.548,809.0,83.25,83.063,-0.009,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,6.417,6.469,5.983,6.287,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,333.75,518.0,516.5,524.5,303.0,523.0,534.0,523.0,0.003,0.401,0.0,2.677,3.38,0.634,-0.009,0.0,0.0,-0.0
9012007,1214,1.0,1.0,1.0,1.0,100.0,15.0,40.0,40.0,40.0,1.0,1.0,3412.006,637.189,0.012,12.404,0.0,80.0,55.0,1.4,3228.25,3314.909,2568.418,1029.151,82.917,81.819,83.852,81.815,79.309,1.341,4.003,0.663,100.0,80.0,42.605,38.586,0.0,76.977,85.113,78.676,84.191,33.36,81.196,34.904,-10.82,40.469,44.219,80.813,83.313,82.25,82.188,0.0,50.875,72.0,70.0,1000.0,200.0,0.418,404.25,77.188,75.938,-0.052,83.125,83.938,82.5,82.438,0.0,89.563,72.0,70.0,1000.0,200.0,0.856,1012.5,81.063,80.563,0.001,84.688,84.75,81.875,81.875,0.0,99.063,72.0,70.0,1000.0,200.0,0.84,1002.5,78.813,78.75,0.019,87.938,87.0,81.938,82.25,0.0,100.0,72.0,70.0,1000.0,200.0,0.536,800.5,83.25,83.125,-0.009,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,6.417,6.469,5.98,6.287,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,333.5,518.0,516.5,525.0,303.0,522.5,533.5,523.0,0.002,0.4,0.0,2.662,3.412,0.637,-0.01,0.0,0.0,-0.0
9012007,1215,1.0,1.0,1.0,1.0,100.0,15.0,40.0,40.0,40.0,1.0,1.0,3417.862,641.874,0.012,12.449,0.0,80.0,55.0,1.4,3220.75,3323.835,2564.476,1023.823,82.917,81.925,83.852,81.815,79.309,1.33,3.999,0.645,100.0,80.0,42.633,38.642,0.0,77.085,85.113,78.57,84.191,33.507,81.092,34.977,-10.82,40.438,44.156,80.813,83.688,82.25,82.375,0.0,50.5,72.0,70.0,1000.0,200.0,0.419,404.5,77.438,76.063,-0.052,83.125,84.063,82.5,82.438,0.0,88.625,72.0,70.0,1000.0,200.0,0.857,1013.0,81.063,80.688,0.001,84.688,84.563,81.875,81.875,0.0,98.5,72.0,70.0,1000.0,200.0,0.846,1005.5,78.813,78.75,0.019,88.0,87.0,81.938,82.25,0.0,100.0,72.0,70.0,1000.0,200.0,0.543,805.0,83.25,83.125,-0.009,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,6.412,6.462,5.978,6.283,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,333.25,518.5,516.5,525.0,303.0,522.0,533.5,523.0,0.002,0.385,0.0,2.543,3.418,0.642,-0.01,0.0,0.0,-0.0
9012007,1216,1.0,1.0,1.0,1.0,100.0,15.0,40.0,40.0,40.0,1.0,1.0,3388.58,661.786,0.022,12.404,0.0,80.0,55.0,1.4,3227.25,3314.909,2570.39,1026.314,82.917,81.925,83.852,81.815,79.309,1.341,4.006,0.63,100.0,80.0,42.549,38.614,0.0,77.407,85.039,78.464,84.191,33.653,81.092,35.195,-10.82,40.375,44.219,80.75,83.5,82.25,82.188,0.0,50.156,72.0,70.0,1000.0,200.0,0.419,404.75,77.438,76.063,-0.052,83.125,83.875,82.5,82.438,0.0,88.063,72.0,70.0,1000.0,200.0,0.855,1011.0,81.188,80.688,0.001,84.875,84.625,81.875,81.875,0.0,98.25,72.0,70.0,1000.0,200.0,0.843,1004.5,78.813,78.75,0.019,88.0,86.813,81.938,82.25,0.0,100.0,72.0,70.0,1000.0,200.0,0.548,807.0,83.375,83.125,-0.009,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,6.414,6.464,5.975,6.284,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,333.25,518.5,516.5,525.5,303.0,522.5,533.5,523.0,0.003,0.403,0.0,2.658,3.389,0.662,-0.01,0.0,0.0,-0.0
9012007,1217,1.0,1.0,1.0,1.0,100.0,15.0,40.0,40.0,40.0,1.0,1.0,3396.779,637.189,0.012,12.419,0.0,80.0,55.0,1.4,3228.75,3309.555,2556.604,1027.785,83.024,81.925,83.852,81.815,79.523,1.341,3.996,0.652,100.0,80.0,42.717,38.67,0.0,77.622,85.039,78.464,84.191,33.8,80.988,35.341,-10.82,40.563,44.406,80.75,83.5,82.25,82.188,0.0,49.781,72.0,70.0,1000.0,200.0,0.419,405.0,77.438,76.063,-0.052,83.125,83.938,82.5,82.438,0.0,87.688,72.0,70.0,1000.0,200.0,0.85,1008.5,81.188,80.688,0.001,84.688,84.75,81.875,81.938,0.0,98.0,72.0,70.0,1000.0,200.0,0.844,1005.0,78.813,78.75,0.021,88.0,86.813,81.813,82.25,0.0,100.0,72.0,70.0,1000.0,200.0,0.543,805.5,83.375,83.125,-0.009,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,6.409,6.461,5.973,6.279,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,333.0,518.5,516.0,525.5,303.0,522.0,533.5,523.0,0.002,0.406,0.0,2.66,3.397,0.637,-0.01,0.0,0.0,-0.0
