DATE,TIME,SYS-CTL,RF-CTRL,ECONCTRL,ACCH-SEL,HWC-VLV,CHWC-VLV,EA-DMPR,RA-DMPR,OA-DMPR,SF-SST,RF-SST,SF-WAT,RF-WAT,HWP-GPM,CHWP-GPM,RFCFMLAG,RF-SFSPD,SAT_SPT,SA_SPSPT,RMT-CFM,SA-CFM,RA-CFM,OA-CFM,SA-TEMP,MA-TEMP,RA-TEMP,HWC-DAT,CHWC-DAT,SA-SP,SF-DP,RF-DP,SF-SPD,RF-SPD,SA-HUMD,RA-HUMD,OA-TEMP,OAD-TEMP,HWC-EWT,HWC-LWT,HWC-MWT,CHWC-EWT,CHWC-LWT,CHWC-MWT,HWP-DP,CHWC-EAH,CHWC-LAH,RM-TEMP,PLN-TEMP,VAV-EAT,VAV-DAT,VAVHCVLV,VAV-DMPR,RMCLGSPT,RMHTGSPT,OCC-MAX,OCC-MIN,VAV-DP,VAVCFMDP,VAVHCEWT,VAVHCLWT,VAVHCGPM,RM-TEMP.1,PLN-TEMP.1,VAV-EAT.1,VAV-DAT.1,VAVHCVLV.1,VAV-DMPR.1,RMCLGSPT.1,RMHTGSPT.1,OCC-MAX.1,OCC-MIN.1,VAV-DP.1,VAVCFMDP.1,VAVHCEWT.1,VAVHCLWT.1,VAVHCGPM.1,RM-TEMP.2,PLN-TEMP.2,VAV-EAT.2,VAV-DAT.2,VAVHCVLV.2,VAV-DMPR.2,RMCLGSPT.2,RMHTGSPT.2,OCC-MAX.2,OCC-MIN.2,VAV-DP.2,VAVCFMDP.2,VAVHCEWT.2,VAVHCLWT.2,VAVHCGPM.2,RM-TEMP.3,PLN-TEMP.3,VAV-EAT.3,VAV-DAT.3,VAVHCVLV.3,VAV-DMPR.3,RMCLGSPT.3,RMHTGSPT.3,OCC-MAX.3,OCC-MIN.3,VAV-DP.3,VAVCFMDP.3,VAVHCEWT.3,VAVHCLWT.3,VAVHCGPM.3,IABBHT1,IABBHT2,IBBBHT1,IBBBHT2,WABBHT1,WABBHT2,WBBBHT1,WBBBHT2,SABBHT1,SABBHT2,SBBBHT1,SBBBHT2,EABBHT1,EABBHT2,EBBBHT1,EBBBHT2,IBBAMPS,WBBAMPS,SBBAMPS,EBBAMPS,IALITES1,IALITES2,IBLITES1,IBLITES2,WALITES1,WALITES2,WBLITES1,WBLITES2,SALITES1,SALITES2,SBLITES1,SBLITES2,EALITES1,EALITES2,EBLITES1,EBLITES2,IALITWAT,WALITWAT,SALITWAT,EALITWAT,IBLITWAT,WBLITWAT,SBLITWAT,EBLITWAT,HWC_GPM,CHWC_GPM,E_hcoil,E_ccoil,E_SF,E_RF,E_ZONE_I,E_ZONE_W,E_ZONE_S,E_ZONE_E
9012007,1218,1.0,1.0,1.0,1.0,100.0,15.0,40.0,40.0,40.0,1.0,1.0,3374.524,633.675,0.012,12.404,0.0,80.0,55.0,1.4,3225.5,3316.695,2558.571,1029.575,82.809,81.925,83.852,81.815,79.309,1.337,3.999,0.637,100.0,80.0,43.278,38.698,0.0,77.299,85.039,78.464,84.117,34.02,80.988,35.559,-10.82,41.125,44.813,80.75,83.5,82.125,82.188,0.0,49.469,72.0,70.0,1000.0,200.0,0.419,404.75,77.438,76.125,-0.052,83.125,83.938,82.5,82.438,0.0,87.188,72.0,70.0,1000.0,200.0,0.85,1009.0,81.188,80.688,0.001,84.688,84.75,81.875,81.938,0.0,97.188,72.0,70.0,1000.0,200.0,0.851,1007.0,78.813,78.75,0.017,87.813,86.813,81.813,82.25,0.0,100.0,72.0,70.0,1000.0,200.0,0.541,803.0,83.375,83.125,-0.009,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,6.409,6.461,5.975,6.283,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,333.0,518.0,516.0,525.5,303.0,520.5,533.5,522.5,0.002,0.406,0.0,2.653,3.375,0.634,-0.01,0.0,0.0,-0.0
9012007,1219,1.0,1.0,1.0,1.0,100.0,15.0,40.0,40.0,40.0,1.0,1.0,3366.325,636.018,0.012,12.494,0.0,80.0,55.0,1.4,3215.25,3314.909,2544.823,1030.579,82.809,81.925,83.852,81.71,79.309,1.341,4.025,0.645,100.0,80.0,43.026,38.754,0.0,77.085,85.039,78.57,84.117,34.02,81.092,35.559,-10.82,40.875,44.594,80.75,83.188,82.25,82.188,0.0,50.656,72.0,70.0,1000.0,200.0,0.402,395.75,77.438,76.063,-0.052,83.125,83.938,82.5,82.438,0.0,86.625,72.0,70.0,1000.0,200.0,0.85,1008.0,81.375,80.688,0.001,84.5,84.75,81.875,81.875,0.0,97.188,72.0,70.0,1000.0,200.0,0.846,1004.5,78.875,78.75,0.017,87.813,86.813,81.938,82.25,0.0,100.0,72.0,70.0,1000.0,200.0,0.54,804.5,83.25,83.125,-0.009,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,6.407,6.459,5.973,6.279,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,333.0,518.5,516.0,526.0,303.0,520.5,533.5,522.5,0.002,0.408,0.0,2.672,3.366,0.636,-0.01,0.0,0.0,-0.0
9012007,1220,1.0,1.0,1.0,1.0,100.0,15.0,40.0,40.0,40.0,1.0,1.0,3397.95,645.388,0.012,12.374,0.0,80.0,55.0,1.4,3215.25,3309.555,2556.604,1022.963,82.809,81.819,83.852,81.815,79.309,1.337,3.996,0.652,100.0,80.0,42.998,38.838,0.0,77.085,84.965,78.57,84.117,34.239,81.092,35.632,-10.82,40.938,44.625,80.75,83.313,82.25,82.188,0.0,50.219,72.0,70.0,1000.0,200.0,0.41,401.25,77.438,76.125,-0.052,83.125,83.938,82.5,82.438,0.0,86.5,72.0,70.0,1000.0,200.0,0.848,1006.0,81.375,80.688,0.001,84.688,84.75,81.875,81.875,0.0,96.5,72.0,70.0,1000.0,200.0,0.846,1006.5,78.813,78.813,0.017,87.5,86.688,81.938,82.25,0.0,100.0,72.0,70.0,1000.0,200.0,0.542,805.0,83.375,83.125,-0.009,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,6.404,6.457,5.974,6.276,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,333.25,518.0,516.0,526.0,303.0,521.0,533.5,522.5,0.002,0.368,0.0,2.395,3.398,0.645,-0.01,0.0,0.0,-0.0
9012007,1221,1.0,1.0,1.0,1.0,100.0,15.0,40.0,40.0,40.0,1.0,1.0,3386.238,646.559,0.012,12.464,0.0,80.0,55.0,1.4,3218.0,3313.125,2566.447,1034.351,82.809,81.819,83.852,81.815,79.416,1.341,3.992,0.678,100.0,80.0,43.082,38.922,0.0,77.085,84.891,78.57,84.043,34.313,81.092,35.851,-10.82,40.938,44.719,80.75,83.188,82.25,82.188,0.0,49.75,72.0,70.0,1000.0,200.0,0.416,403.0,77.5,76.125,-0.052,83.125,83.875,82.5,82.438,0.0,86.625,72.0,70.0,1000.0,200.0,0.841,1002.5,81.375,80.875,0.001,84.75,84.813,81.875,81.938,0.0,96.5,72.0,70.0,1000.0,200.0,0.842,1004.5,78.875,78.75,0.017,87.375,86.563,81.938,82.25,0.0,100.0,72.0,70.0,1000.0,200.0,0.539,804.0,83.375,83.188,-0.009,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,6.401,6.451,5.968,6.271,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,332.75,518.5,516.0,526.5,303.0,521.0,533.5,522.5,0.002,0.41,0.0,2.664,3.386,0.647,-0.01,0.0,0.0,-0.0
9012007,1222,1.0,1.0,1.0,1.0,100.0,15.0,40.0,40.0,40.0,1.0,1.0,3406.15,669.985,0.012,12.374,0.0,80.0,55.0,1.4,3214.0,3311.34,2584.221,1027.485,83.024,81.819,83.747,81.815,79.416,1.341,3.942,0.67,100.0,80.0,42.661,38.838,0.0,77.729,84.891,78.464,83.969,34.386,81.092,35.923,-10.82,40.563,44.281,80.563,83.188,82.25,82.188,0.0,50.031,72.0,70.0,1000.0,200.0,0.411,399.25,77.438,76.125,-0.052,83.125,83.938,82.5,82.438,0.0,86.125,72.0,70.0,1000.0,200.0,0.843,1005.5,81.375,80.875,0.001,85.0,84.75,81.875,81.875,0.0,96.063,72.0,70.0,1000.0,200.0,0.845,1006.0,78.875,78.75,0.019,87.375,86.563,81.938,82.25,0.0,100.0,72.0,70.0,1000.0,200.0,0.542,805.5,83.375,83.188,-0.009,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,6.406,6.457,5.973,6.278,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,333.25,518.5,516.0,526.0,303.0,519.5,533.5,522.5,0.002,0.407,0.0,2.643,3.406,0.67,-0.01,0.0,0.0,-0.0
9012007,1223,1.0,1.0,1.0,1.0,100.0,15.0,40.0,40.0,40.0,1.0,1.0,3385.066,638.36,0.022,12.449,0.0,80.0,55.0,1.4,3211.5,3311.34,2556.604,1026.478,82.917,81.925,83.852,81.815,79.416,1.333,3.967,0.641,100.0,80.0,42.521,38.81,0.0,77.514,84.817,78.464,83.895,34.532,80.988,36.069,-10.82,40.406,44.031,80.563,83.188,82.25,82.188,0.0,50.813,72.0,70.0,1000.0,200.0,0.399,396.75,77.5,76.125,-0.052,83.125,83.938,82.563,82.438,0.0,86.0,72.0,70.0,1000.0,200.0,0.841,1004.0,81.375,80.875,0.001,84.875,84.625,81.938,81.875,0.0,96.188,72.0,70.0,1000.0,200.0,0.837,1001.5,78.875,78.75,0.013,87.313,86.563,81.938,82.25,0.0,100.0,72.0,70.0,1000.0,200.0,0.542,805.0,83.625,83.188,-0.009,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,6.409,6.459,5.969,6.279,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,333.25,518.0,516.5,526.5,303.0,520.5,533.5,522.5,0.003,0.412,0.0,2.658,3.385,0.638,-0.01,0.0,0.0,-0.001
9012007,1224,1.0,1.0,1.0,1.0,100.0,15.0,40.0,40.0,40.0,1.0,1.0,3381.552,646.559,0.012,12.464,0.0,80.0,55.0,1.4,3212.75,3318.479,2572.364,1029.277,82.917,81.819,83.747,81.815,79.416,1.341,4.032,0.637,100.0,80.0,42.998,38.782,0.0,77.299,84.817,78.464,83.895,34.606,80.988,36.142,-10.82,40.906,44.563,80.563,83.313,82.25,82.188,0.0,49.625,72.0,70.0,1000.0,200.0,0.417,404.0,77.5,76.125,-0.052,83.125,83.875,82.5,82.563,0.0,85.938,72.0,70.0,1000.0,200.0,0.839,1002.5,81.375,80.875,0.001,85.0,84.625,81.938,81.938,0.0,96.063,72.0,70.0,1000.0,200.0,0.841,1001.5,78.875,78.813,0.022,87.375,86.5,81.938,82.25,0.0,100.0,72.0,70.0,1000.0,200.0,0.541,803.5,83.375,83.188,-0.009,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,6.403,6.454,5.968,6.273,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,333.0,518.5,516.0,526.5,303.0,520.0,533.5,522.0,0.002,0.413,0.0,2.66,3.382,0.647,-0.01,0.0,0.0,-0.0
9012007,1225,1.0,1.0,1.0,1.0,100.0,15.0,40.0,40.0,40.0,1.0,1.0,3406.15,645.388,0.022,12.449,0.0,80.0,55.0,1.4,3210.0,3313.125,2562.507,1026.897,82.917,81.819,83.852,81.71,79.416,1.337,4.003,0.637,100.0,80.0,42.97,38.894,0.0,77.299,84.743,78.464,83.895,34.752,81.092,36.215,-10.82,40.875,44.531,80.563,83.313,82.25,82.188,0.0,49.938,72.0,70.0,1000.0,200.0,0.413,399.75,77.5,76.25,-0.052,83.125,83.938,82.5,82.438,0.0,85.563,72.0,70.0,1000.0,200.0,0.842,1005.0,81.375,80.875,0.001,85.125,84.625,81.875,81.938,0.0,95.813,72.0,70.0,1000.0,200.0,0.839,1003.5,78.875,78.813,0.017,87.313,86.5,81.938,82.25,0.0,100.0,72.0,70.0,1000.0,200.0,0.539,804.5,83.25,83.313,-0.009,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,6.398,6.448,5.961,6.267,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,332.75,518.0,516.0,526.5,303.0,519.5,533.5,522.0,0.003,0.393,0.0,2.53,3.406,0.645,-0.01,0.0,0.0,0.0
9012007,1226,1.0,1.0,1.0,1.0,100.0,15.0,40.0,40.0,40.0,1.0,1.0,3393.265,648.902,0.012,12.464,0.0,80.0,55.0,1.4,3210.25,3311.34,2552.674,1027.36,82.917,81.925,83.852,81.815,79.416,1.341,4.014,0.634,100.0,80.0,42.801,38.838,0.0,77.407,84.743,78.358,83.821,34.825,81.092,36.36,-10.82,40.688,44.344,80.563,83.313,82.25,82.188,0.0,51.094,72.0,70.0,1000.0,200.0,0.397,394.75,77.5,76.125,-0.052,83.125,83.938,82.5,82.438,0.0,85.563,72.0,70.0,1000.0,200.0,0.838,1001.5,81.375,80.875,0.001,85.125,84.813,81.875,81.938,0.0,95.688,72.0,70.0,1000.0,200.0,0.839,1001.5,78.875,78.938,0.019,87.313,86.5,81.938,82.25,0.0,100.0,72.0,70.0,1000.0,200.0,0.544,806.5,83.625,83.313,-0.009,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,6.396,6.449,5.958,6.27,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,332.5,518.0,516.0,526.5,302.75,519.5,533.5,522.0,0.002,0.414,0.0,2.658,3.393,0.649,-0.01,0.0,-0.0,-0.0
9012007,1227,1.0,1.0,1.0,1.0,100.0,15.0,40.0,40.0,40.0,1.0,1.0,3396.779,643.045,0.012,12.389,0.0,80.0,55.0,1.4,3206.25,3313.125,2558.571,1028.316,83.024,81.925,83.852,81.815,79.63,1.345,3.992,0.63,100.0,80.0,42.577,38.894,0.0,77.729,84.743,78.464,83.821,34.972,81.092,36.433,-10.82,40.469,44.156,80.438,83.0,82.25,82.125,0.0,49.781,72.0,70.0,1000.0,200.0,0.416,403.5,77.5,76.125,-0.052,83.125,83.938,82.563,82.438,0.0,86.188,72.0,70.0,1000.0,200.0,0.834,999.0,81.438,80.875,0.001,85.0,84.813,81.875,81.875,0.0,96.063,72.0,70.0,1000.0,200.0,0.837,998.5,78.875,78.813,0.019,87.313,86.5,81.938,82.25,0.0,100.0,72.0,70.0,1000.0,200.0,0.541,803.5,83.625,83.313,-0.009,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,6.387,6.441,5.952,6.261,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,332.0,518.5,515.5,527.0,302.75,519.5,533.5,522.0,0.002,0.392,0.0,2.514,3.397,0.643,-0.01,0.0,0.0,-0.0
9012007,1228,1.0,1.0,1.0,1.0,100.0,15.0,40.0,40.0,40.0,1.0,1.0,3375.696,638.36,0.012,12.434,0.0,80.0,55.0,1.4,3206.25,3307.771,2560.539,1025.414,83.024,81.925,83.852,81.815,79.523,1.349,4.021,0.667,100.0,80.0,42.914,38.838,0.0,77.729,84.669,78.464,83.821,35.119,81.092,36.652,-10.82,40.781,44.438,80.563,83.063,82.25,82.188,0.0,50.156,72.0,70.0,1000.0,200.0,0.41,398.75,77.5,76.25,-0.052,83.125,83.938,82.5,82.438,0.0,86.125,72.0,70.0,1000.0,200.0,0.834,999.0,81.375,81.0,0.001,85.0,85.0,81.938,81.938,0.0,95.438,72.0,70.0,1000.0,200.0,0.84,1002.5,79.0,78.938,0.017,87.313,86.375,81.938,82.25,0.0,100.0,72.0,70.0,1000.0,200.0,0.543,806.0,83.625,83.313,-0.009,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,6.39,6.441,5.952,6.262,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,332.0,518.0,516.0,527.0,302.75,518.5,533.5,522.0,0.002,0.415,0.0,2.648,3.376,0.638,-0.01,0.0,0.0,-0.0
9012007,1229,1.0,1.0,1.0,1.0,100.0,15.0,40.0,40.0,40.0,1.0,1.0,3382.723,639.531,0.022,12.389,0.0,80.0,55.0,1.4,3204.75,3313.125,2554.638,1022.082,83.024,81.925,83.852,81.815,79.523,1.345,4.003,0.637,100.0,80.0,42.577,38.838,0.0,77.729,84.595,78.251,83.748,35.192,80.988,36.652,-10.828,40.5,44.156,80.563,83.188,82.438,82.188,0.0,50.781,72.0,70.0,1000.0,200.0,0.4,397.25,77.625,76.25,-0.052,83.125,83.938,82.563,82.438,0.0,86.25,72.0,70.0,1000.0,200.0,0.834,998.5,81.375,81.0,0.001,85.125,84.75,81.938,81.938,0.0,95.25,72.0,70.0,1000.0,200.0,0.839,1002.5,79.0,78.75,0.017,87.375,86.375,81.938,82.25,0.0,100.0,72.0,70.0,1000.0,200.0,0.542,804.5,83.625,83.313,-0.009,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,6.378,6.432,5.942,6.253,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,331.5,518.0,515.5,527.0,302.75,518.0,533.5,521.5,0.003,0.395,0.0,2.513,3.383,0.64,-0.01,0.0,0.001,-0.0
9012007,1230,1.0,1.0,1.0,1.0,100.0,15.0,40.0,40.0,40.0,1.0,1.0,3421.376,653.587,0.022,12.449,0.0,80.0,55.0,1.4,3208.25,3307.771,2574.338,1022.777,83.024,81.925,83.852,81.921,79.523,1.345,4.003,0.641,100.0,80.0,42.549,38.838,0.0,77.729,84.595,78.358,83.674,35.192,81.092,36.652,-10.82,40.469,44.094,80.563,83.188,82.438,82.375,0.0,49.75,72.0,70.0,1000.0,200.0,0.417,403.5,77.625,76.25,-0.052,83.188,83.938,82.563,82.438,0.0,86.313,72.0,70.0,1000.0,200.0,0.833,999.5,81.438,81.0,0.001,85.313,84.75,81.938,81.938,0.0,95.125,72.0,70.0,1000.0,200.0,0.838,1003.0,79.0,78.938,0.017,87.313,86.188,82.0,82.25,0.0,100.0,72.0,70.0,1000.0,200.0,0.54,805.0,83.625,83.313,-0.009,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,6.39,6.441,5.952,6.261,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,332.0,518.0,516.0,527.0,302.75,517.5,533.5,521.5,0.003,0.396,0.0,2.525,3.421,0.654,-0.01,0.0,0.0,-0.0
9012007,1231,1.0,1.0,1.0,1.0,100.0,15.0,40.0,40.0,40.0,1.0,1.0,3386.238,633.675,0.022,12.404,0.0,80.0,55.0,1.4,3209.5,3304.201,2564.476,1024.789,83.132,81.925,83.957,82.027,79.523,1.341,3.988,0.652,100.0,80.0,42.437,38.81,0.0,77.729,84.595,78.358,83.674,35.412,81.092,36.797,-10.82,40.406,44.0,80.438,83.063,82.25,82.188,0.0,49.5,72.0,70.0,1000.0,200.0,0.417,403.5,77.625,76.25,-0.052,83.125,83.938,82.688,82.563,0.0,86.5,72.0,70.0,1000.0,200.0,0.832,998.5,81.438,80.875,0.001,85.5,84.813,81.938,81.938,0.0,95.375,72.0,70.0,1000.0,200.0,0.835,999.5,79.0,78.813,0.017,87.313,86.188,82.0,82.25,0.0,100.0,72.0,70.0,1000.0,200.0,0.548,811.0,83.688,83.313,-0.009,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,6.388,6.445,5.953,6.264,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,332.0,518.5,515.5,527.5,303.0,519.0,533.5,521.5,0.003,0.376,0.0,2.386,3.386,0.634,-0.01,0.0,0.0,-0.0
9012007,1232,1.0,1.0,1.0,1.0,100.0,15.0,40.0,40.0,40.0,1.0,1.0,3393.265,637.189,0.012,12.434,0.0,80.0,55.0,1.4,3209.5,3305.986,2560.539,1033.944,83.024,81.925,83.852,81.921,79.63,1.349,3.97,0.648,100.0,80.0,42.381,38.726,0.0,77.622,84.595,78.251,83.674,35.485,80.988,36.943,-10.82,40.313,43.875,80.563,83.188,82.438,82.375,0.0,49.813,72.0,70.0,1000.0,200.0,0.413,399.75,77.688,76.25,-0.052,83.125,83.875,82.563,82.438,0.0,86.563,72.0,70.0,1000.0,200.0,0.833,999.0,81.438,81.0,0.001,85.5,84.75,81.938,81.938,0.0,95.25,72.0,70.0,1000.0,200.0,0.836,1000.0,79.0,78.813,0.017,87.25,86.188,82.0,82.375,0.0,100.0,72.0,70.0,1000.0,200.0,0.54,805.0,83.688,83.5,-0.009,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,6.381,6.438,5.948,6.256,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,332.0,518.0,515.5,527.5,302.75,518.0,533.5,521.0,0.002,0.398,0.0,2.518,3.393,0.637,-0.011,0.0,0.0,-0.0
9012007,1233,1.0,1.0,1.0,1.0,100.0,15.0,40.0,40.0,40.0,1.0,1.0,3402.636,637.189,0.012,12.389,0.0,80.0,55.0,1.4,3206.75,3300.633,2560.539,1023.387,83.132,81.925,83.957,81.921,79.63,1.353,4.003,0.634,100.0,80.0,42.325,38.698,0.0,78.051,84.595,78.145,83.674,35.631,81.092,37.016,-10.82,40.25,43.813,80.438,83.313,82.438,82.375,0.0,51.125,72.0,70.0,1000.0,200.0,0.396,393.0,77.625,76.25,-0.052,83.125,83.938,82.563,82.563,0.0,86.563,72.0,70.0,1000.0,200.0,0.834,999.0,81.563,81.0,0.001,85.625,84.813,81.938,81.938,0.0,95.313,72.0,70.0,1000.0,200.0,0.836,999.5,79.0,78.938,0.018,87.313,86.188,81.938,82.25,0.0,100.0,72.0,70.0,1000.0,200.0,0.543,806.0,83.688,83.5,-0.009,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,6.379,6.436,5.947,6.256,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,331.75,518.5,515.5,527.5,303.0,518.0,533.5,521.5,0.002,0.377,0.0,2.383,3.403,0.637,-0.01,0.0,0.0,-0.0
9012007,1234,1.0,1.0,1.0,1.0,100.0,15.0,40.0,40.0,40.0,1.0,1.0,3395.608,637.189,0.022,12.464,0.0,80.0,55.0,1.4,3200.0,3307.771,2560.539,1023.848,83.132,81.925,83.852,81.921,79.63,1.353,4.017,0.637,100.0,80.0,42.297,38.67,0.0,77.837,84.522,78.358,83.674,35.631,81.092,37.089,-10.828,40.281,43.781,80.438,83.188,82.438,82.375,0.0,49.813,72.0,70.0,1000.0,200.0,0.415,402.5,77.625,76.25,-0.052,83.125,83.938,82.563,82.563,0.0,86.625,72.0,70.0,1000.0,200.0,0.835,999.5,81.438,81.0,0.001,85.5,84.813,82.188,81.938,0.0,95.25,72.0,70.0,1000.0,200.0,0.837,1000.5,79.0,79.063,0.017,87.313,86.188,82.0,82.375,0.0,100.0,72.0,70.0,1000.0,200.0,0.538,802.5,83.688,83.5,-0.009,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,6.378,6.432,5.948,6.253,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,332.0,518.0,515.5,528.0,302.75,519.5,533.5,521.5,0.003,0.4,0.0,2.524,3.396,0.637,-0.01,0.0,-0.0,-0.0
9012007,1235,1.0,1.0,1.0,1.0,100.0,15.0,40.0,40.0,40.0,1.0,1.0,3399.122,636.018,0.012,12.464,0.0,80.0,55.0,1.4,3205.75,3313.125,2556.604,1025.806,83.132,82.031,83.957,81.921,79.63,1.345,4.028,0.645,100.0,80.0,42.213,38.642,0.0,77.622,84.448,78.145,83.6,35.705,81.092,37.162,-10.82,40.219,43.719,80.438,83.063,82.438,82.375,0.0,49.531,72.0,70.0,1000.0,200.0,0.416,403.0,77.625,76.375,-0.052,83.125,83.938,82.563,82.563,0.0,86.25,72.0,70.0,1000.0,200.0,0.836,1002.5,81.563,81.125,0.001,85.313,85.125,81.938,81.938,0.0,95.625,72.0,70.0,1000.0,200.0,0.83,999.0,79.063,78.813,0.017,87.313,86.188,81.938,82.375,0.0,100.0,72.0,70.0,1000.0,200.0,0.544,807.5,83.688,83.5,-0.009,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,6.383,6.436,5.945,6.256,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,332.0,518.0,515.5,528.0,303.0,518.0,533.5,521.0,0.002,0.4,0.0,2.522,3.399,0.636,-0.01,0.0,0.001,-0.0
9012007,1236,1.0,1.0,1.0,1.0,100.0,15.0,40.0,40.0,40.0,1.0,1.0,3392.094,644.217,0.022,12.449,0.0,80.0,55.0,1.4,3211.0,3314.909,2568.418,1021.41,83.024,81.925,83.852,81.921,79.523,1.341,3.988,0.659,100.0,80.0,42.661,38.614,0.0,77.729,84.448,78.251,83.526,35.851,81.196,37.234,-10.82,40.656,44.156,80.438,83.063,82.438,82.375,0.0,50.938,72.0,70.0,1000.0,200.0,0.397,393.75,77.625,76.25,-0.052,83.125,83.938,82.563,82.563,0.0,85.625,72.0,70.0,1000.0,200.0,0.844,1006.0,81.563,81.125,0.001,85.313,84.625,81.938,81.938,0.0,95.188,72.0,70.0,1000.0,200.0,0.838,1002.0,79.0,78.938,0.017,87.375,86.063,82.0,82.25,0.0,100.0,72.0,70.0,1000.0,200.0,0.541,805.0,83.688,83.5,-0.009,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,6.383,6.429,5.94,6.248,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,331.75,518.0,515.5,528.0,303.0,517.5,533.5,521.0,0.003,0.38,0.0,2.391,3.392,0.644,-0.01,0.0,0.0,-0.0
9012007,1237,1.0,1.0,1.0,1.0,100.0,15.0,40.0,40.0,40.0,1.0,1.0,3383.895,647.731,0.012,12.449,0.0,80.0,55.0,1.4,3205.5,3304.201,2568.418,1032.403,83.24,82.031,83.957,81.921,79.63,1.353,4.021,0.637,100.0,80.0,42.213,38.67,0.0,77.944,84.448,78.251,83.526,35.851,81.196,37.307,-10.82,40.219,43.781,80.438,83.188,82.438,82.438,0.0,49.969,72.0,70.0,1000.0,200.0,0.413,402.0,77.688,76.25,-0.052,83.125,83.938,82.688,82.563,0.0,85.938,72.0,70.0,1000.0,200.0,0.838,1001.0,81.438,81.125,0.001,85.125,84.813,81.938,81.938,0.0,95.125,72.0,70.0,1000.0,200.0,0.839,1001.5,79.063,79.063,0.017,87.313,86.063,82.0,82.25,0.0,100.0,72.0,70.0,1000.0,200.0,0.541,804.5,83.688,83.5,-0.009,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,6.379,6.434,5.942,6.256,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,332.0,518.5,515.5,528.0,303.0,518.0,533.5,521.5,0.002,0.4,0.0,2.517,3.384,0.648,-0.011,0.0,0.0,-0.0
9012007,1238,1.0,1.0,1.0,1.0,100.0,15.0,40.0,40.0,40.0,1.0,1.0,3385.066,638.36,0.022,12.479,0.0,80.0,55.0,1.4,3205.5,3309.555,2562.507,1021.829,83.132,82.031,83.957,81.921,79.737,1.345,3.992,0.626,100.0,80.0,42.269,38.642,0.0,77.837,84.374,78.145,83.526,35.924,81.092,37.38,-10.82,40.219,43.688,80.438,83.0,82.563,82.375,0.0,49.531,72.0,70.0,1000.0,200.0,0.417,403.5,77.688,76.375,-0.052,83.125,83.938,82.688,82.625,0.0,86.5,72.0,70.0,1000.0,200.0,0.831,996.5,81.563,81.125,0.001,85.125,85.125,81.938,82.188,0.0,95.125,72.0,70.0,1000.0,200.0,0.838,1002.0,79.063,78.938,0.011,87.313,86.063,82.0,82.375,0.0,100.0,72.0,70.0,1000.0,200.0,0.541,804.5,83.688,83.5,-0.009,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,6.363,6.416,5.929,6.237,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,331.0,518.5,515.5,528.0,303.0,518.5,533.5,521.0,0.003,0.402,0.0,2.523,3.385,0.638,-0.01,0.0,0.0,-0.0
9012007,1239,1.0,1.0,1.0,1.0,100.0,15.0,40.0,40.0,40.0,1.0,1.0,3408.492,634.846,0.012,12.509,0.0,80.0,55.0,1.4,3205.75,3304.201,2564.476,1025.289,83.024,81.925,83.852,81.921,79.523,1.345,4.028,0.645,100.0,80.0,42.325,38.586,0.0,77.514,84.374,78.145,83.452,36.071,81.092,37.453,-10.82,40.313,43.781,80.438,83.063,82.563,82.375,0.0,49.438,72.0,70.0,1000.0,200.0,0.416,403.0,77.688,76.375,-0.052,83.125,83.938,82.563,82.563,0.0,86.375,72.0,70.0,1000.0,200.0,0.835,999.5,81.688,81.125,0.001,85.125,84.75,81.938,82.188,0.0,95.0,72.0,70.0,1000.0,200.0,0.84,1002.0,79.063,79.063,0.011,87.313,86.0,82.0,82.375,0.0,100.0,72.0,70.0,1000.0,200.0,0.54,804.5,83.813,83.625,-0.009,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,6.36,6.415,5.927,6.235,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,331.0,518.5,516.0,528.0,303.0,518.0,534.0,521.0,0.002,0.384,0.0,2.401,3.408,0.635,-0.01,0.0,0.0,-0.0
9012007,1240,1.0,1.0,1.0,1.0,100.0,15.0,40.0,40.0,40.0,1.0,1.0,3385.066,632.504,0.012,12.389,0.0,80.0,55.0,1.4,3207.5,3307.771,2562.507,1022.325,83.132,82.031,84.062,82.027,79.63,1.349,3.96,0.656,100.0,80.0,42.381,38.698,0.0,77.729,84.374,78.145,83.452,36.144,81.196,37.599,-10.82,40.375,43.906,80.375,83.0,82.438,82.375,0.0,50.906,72.0,70.0,1000.0,200.0,0.397,393.75,77.688,76.375,-0.052,83.125,83.938,82.688,82.563,0.0,86.25,72.0,70.0,1000.0,200.0,0.838,1000.5,81.563,81.125,0.001,85.375,84.813,81.938,82.188,0.0,94.875,72.0,70.0,1000.0,200.0,0.838,1002.0,79.063,78.938,0.017,87.063,86.063,82.0,82.375,0.0,100.0,72.0,70.0,1000.0,200.0,0.542,806.0,83.875,83.5,-0.009,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,6.35,6.405,5.923,6.226,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,330.5,518.5,515.5,528.0,303.0,518.5,533.5,521.0,0.002,0.4,0.0,2.503,3.385,0.633,-0.01,0.0,0.0,-0.0
9012007,1241,1.0,1.0,1.0,1.0,100.0,15.0,40.0,40.0,40.0,1.0,1.0,3379.209,644.217,0.012,12.479,0.0,80.0,55.0,1.4,3206.25,3316.695,2558.571,1026.079,83.24,82.137,83.852,81.921,79.737,1.341,4.025,0.634,100.0,80.0,42.521,38.698,0.0,77.944,84.3,78.251,83.452,36.291,81.092,37.671,-10.828,40.469,44.031,80.438,82.938,82.438,82.375,0.0,50.0,72.0,70.0,1000.0,200.0,0.413,401.75,77.688,76.375,-0.052,83.125,84.063,82.688,82.625,0.0,86.375,72.0,70.0,1000.0,200.0,0.835,1000.0,81.563,81.125,0.001,85.375,84.813,82.063,81.938,0.0,95.313,72.0,70.0,1000.0,200.0,0.834,998.0,79.063,79.063,0.017,86.875,86.0,82.0,82.375,0.0,100.0,72.0,70.0,1000.0,200.0,0.542,807.0,83.813,83.5,-0.009,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,6.395,6.449,5.964,6.269,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,333.0,518.0,515.5,528.0,303.0,518.0,533.5,521.0,0.002,0.384,0.0,2.391,3.379,0.644,-0.01,0.0,0.0,-0.0
9012007,1242,1.0,1.0,1.0,1.0,100.0,15.0,40.0,40.0,40.0,1.0,1.0,3381.552,643.045,0.022,12.554,0.0,80.0,55.0,1.4,3204.25,3314.909,2560.539,1020.775,83.132,82.031,83.957,81.921,79.737,1.341,4.01,0.645,100.0,80.0,42.577,38.698,0.0,77.944,84.3,78.039,83.378,36.364,81.196,37.89,-10.828,40.594,44.125,80.375,83.063,82.438,82.375,0.0,49.688,72.0,70.0,1000.0,200.0,0.415,403.0,77.688,76.375,-0.052,83.188,84.063,82.688,82.625,0.0,86.75,72.0,70.0,1000.0,200.0,0.831,997.5,81.563,81.125,0.001,85.375,85.125,82.063,82.188,0.0,95.688,72.0,70.0,1000.0,200.0,0.828,996.5,79.188,78.938,0.017,87.063,86.0,82.0,82.375,0.0,100.0,72.0,70.0,1000.0,200.0,0.542,805.5,83.813,83.5,-0.009,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,6.385,6.443,5.956,6.262,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,332.5,518.0,515.5,528.0,303.0,517.5,534.0,521.0,0.003,0.427,0.0,2.66,3.382,0.643,-0.01,0.0,0.001,-0.0
9012007,1243,1.0,1.0,1.0,1.0,100.0,15.0,40.0,40.0,40.0,1.0,1.0,3395.608,638.36,0.022,12.569,0.0,80.0,55.0,1.4,3204.0,3307.771,2556.604,1021.033,83.132,82.031,83.957,82.027,79.63,1.333,3.949,0.645,100.0,80.0,42.717,38.782,0.0,77.944,84.226,78.145,83.378,36.437,81.196,37.89,-10.82,40.719,44.219,80.438,83.0,82.438,82.375,0.0,49.594,72.0,70.0,1000.0,200.0,0.414,402.0,77.688,76.375,-0.052,83.125,83.938,82.688,82.625,0.0,85.938,72.0,70.0,1000.0,200.0,0.841,1003.5,81.688,81.188,0.001,85.313,85.0,82.063,82.188,0.0,95.813,72.0,70.0,1000.0,200.0,0.83,997.5,79.063,79.063,0.021,87.063,86.0,82.0,82.375,0.0,100.0,72.0,70.0,1000.0,200.0,0.543,807.0,83.875,83.625,-0.009,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,6.383,6.44,5.948,6.261,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,332.0,518.5,515.5,528.5,302.75,517.0,533.5,521.0,0.003,0.408,0.0,2.536,3.396,0.638,-0.01,0.0,0.0,-0.0
9012007,1244,1.0,1.0,1.0,1.0,100.0,15.0,40.0,40.0,40.0,1.0,1.0,3393.265,645.388,0.012,12.494,0.0,80.0,55.0,1.4,3209.5,3309.555,2562.507,1022.041,83.24,82.137,83.957,82.027,79.737,1.337,4.003,0.645,100.0,80.0,42.633,38.81,0.0,78.266,84.226,78.145,83.378,36.584,81.092,38.036,-10.82,40.563,44.094,80.438,83.063,82.438,82.438,0.0,50.781,72.0,70.0,1000.0,200.0,0.398,394.0,77.688,76.563,-0.052,83.188,83.938,82.688,82.625,0.0,85.5,72.0,70.0,1000.0,200.0,0.846,1004.0,81.688,81.125,0.001,85.375,84.813,82.063,82.188,0.0,95.313,72.0,70.0,1000.0,200.0,0.838,1001.0,79.188,79.063,0.017,87.063,86.0,82.0,82.375,0.0,100.0,72.0,70.0,1000.0,200.0,0.542,806.5,83.813,83.5,-0.009,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,6.383,6.437,5.945,6.258,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,331.75,518.5,515.5,528.5,303.0,518.0,534.0,521.0,0.002,0.408,0.0,2.519,3.393,0.645,-0.009,0.0,0.0,-0.0
9012007,1245,1.0,1.0,1.0,1.0,100.0,15.0,40.0,40.0,40.0,1.0,1.0,3396.779,639.531,0.022,12.598,0.0,80.0,55.0,1.4,3207.0,3307.771,2554.638,1022.545,83.24,82.031,83.852,82.027,79.844,1.353,4.014,0.626,100.0,80.0,42.072,38.782,0.0,78.159,84.226,78.145,83.304,34.972,81.196,36.87,-10.82,40.094,43.625,80.375,83.063,82.563,82.438,0.0,50.219,72.0,70.0,1000.0,200.0,0.409,400.75,77.688,76.375,-0.052,83.125,83.938,82.75,82.625,0.0,86.063,72.0,70.0,1000.0,200.0,0.834,999.5,81.688,81.188,0.001,85.375,84.813,82.063,82.188,0.0,95.188,72.0,70.0,1000.0,200.0,0.837,1001.0,79.188,79.063,0.017,86.875,86.0,82.125,82.563,0.0,100.0,72.0,70.0,1000.0,200.0,0.544,807.0,83.813,83.625,-0.009,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,6.378,6.431,5.942,6.251,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,331.75,518.0,515.5,528.5,303.25,517.5,534.0,521.0,0.003,0.517,0.0,3.322,3.397,0.64,-0.01,0.0,0.0,-0.0
9012007,1246,1.0,1.0,1.0,1.0,100.0,15.0,40.0,40.0,40.0,1.0,1.0,3393.265,636.018,0.022,12.569,0.0,80.0,55.0,1.4,3207.0,3309.555,2562.507,1026.066,83.24,82.031,83.957,81.921,79.737,1.345,4.017,0.641,100.0,80.0,42.072,38.698,0.0,78.051,84.152,78.039,83.23,33.946,81.092,35.632,-10.82,40.063,43.563,80.375,83.0,82.563,82.438,0.0,49.781,72.0,70.0,1000.0,200.0,0.415,402.5,77.75,76.563,-0.052,83.188,84.063,82.75,82.625,0.0,86.438,72.0,70.0,1000.0,200.0,0.831,997.5,81.688,81.188,0.001,85.313,85.125,81.938,82.25,0.0,95.688,72.0,70.0,1000.0,200.0,0.835,997.5,79.063,79.063,0.017,86.75,86.0,82.125,82.563,0.0,100.0,72.0,70.0,1000.0,200.0,0.551,813.0,83.813,83.625,-0.009,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,6.379,6.431,5.938,6.251,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,331.75,518.0,515.5,528.5,303.0,518.0,533.5,521.0,0.003,0.449,0.0,2.945,3.393,0.636,-0.009,0.0,0.0,-0.0
9012007,1247,1.0,1.0,1.0,1.0,100.0,15.0,40.0,40.0,40.0,1.0,1.0,3380.381,633.675,0.012,12.584,0.0,80.0,55.0,1.4,3206.0,3313.125,2560.539,1032.025,83.132,82.031,83.957,82.027,79.63,1.341,3.996,0.652,100.0,80.0,42.016,38.586,0.0,77.729,84.152,78.145,83.23,33.873,81.196,35.486,-10.82,39.969,43.406,80.375,83.063,82.563,82.438,0.0,49.656,72.0,70.0,1000.0,200.0,0.415,402.25,77.75,76.563,-0.052,83.125,83.938,82.688,82.625,0.0,86.125,72.0,70.0,1000.0,200.0,0.834,1000.5,81.688,81.188,0.001,85.313,85.0,82.063,82.25,0.0,95.375,72.0,70.0,1000.0,200.0,0.834,999.0,79.188,79.063,0.017,86.75,85.875,82.125,82.375,0.0,100.0,72.0,70.0,1000.0,200.0,0.544,806.5,83.813,83.625,-0.009,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,6.379,6.432,5.944,6.251,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,332.0,518.0,515.5,528.5,303.0,518.5,533.5,521.0,0.002,0.429,0.0,2.821,3.38,0.634,-0.009,0.0,0.0,-0.0
9012007,1248,1.0,1.0,1.0,1.0,100.0,15.0,40.0,40.0,40.0,1.0,1.0,3375.696,632.504,0.022,12.539,0.0,80.0,55.0,1.4,3208.5,3304.201,2560.539,1022.282,83.24,82.031,83.957,82.027,79.737,1.33,3.978,0.634,100.0,80.0,42.241,38.614,0.0,77.837,84.078,78.145,83.23,33.946,81.196,35.486,-10.82,40.156,43.688,80.375,83.188,82.563,82.438,0.0,49.406,72.0,70.0,1000.0,200.0,0.415,402.5,77.75,76.563,-0.052,83.125,84.063,82.688,82.625,0.0,86.625,72.0,70.0,1000.0,200.0,0.83,997.0,81.688,81.25,0.001,85.313,85.0,82.063,82.188,0.0,95.25,72.0,70.0,1000.0,200.0,0.836,1001.5,79.188,79.063,0.017,86.75,85.875,82.0,82.375,0.0,100.0,72.0,70.0,1000.0,200.0,0.541,804.0,83.813,83.625,-0.009,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,6.378,6.429,5.942,6.25,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,331.75,518.5,515.0,528.5,303.0,517.0,534.0,520.5,0.003,0.409,0.0,2.683,3.376,0.633,-0.009,0.0,0.0,-0.0
9012007,1249,1.0,1.0,1.0,1.0,100.0,15.0,40.0,40.0,40.0,1.0,1.0,3392.094,645.388,0.012,12.479,0.0,80.0,55.0,1.4,3200.75,3305.986,2570.39,1024.889,83.132,82.137,83.957,82.027,79.63,1.349,4.01,0.626,100.0,80.0,42.1,38.53,0.0,78.051,84.078,78.039,83.23,33.653,81.301,35.195,-10.82,40.125,43.594,80.438,83.188,82.563,82.438,0.0,50.906,72.0,70.0,1000.0,200.0,0.396,393.5,77.75,76.563,-0.052,83.125,84.063,82.688,82.563,0.0,86.563,72.0,70.0,1000.0,200.0,0.832,998.0,81.75,81.188,0.001,85.375,85.0,82.063,82.25,0.0,95.188,72.0,70.0,1000.0,200.0,0.836,1001.0,79.188,79.063,0.018,86.75,85.875,82.0,82.375,0.0,100.0,72.0,70.0,1000.0,200.0,0.544,809.0,83.875,83.625,-0.009,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,6.376,6.426,5.936,6.248,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,331.5,518.0,515.5,528.5,303.0,517.5,533.5,520.5,0.002,0.404,0.0,2.674,3.392,0.645,-0.009,0.0,0.0,-0.0
9012007,1250,1.0,1.0,1.0,1.0,100.0,15.0,40.0,40.0,40.0,1.0,1.0,3407.321,636.018,0.012,12.569,0.0,80.0,55.0,1.4,3205.5,3305.986,2558.571,1023.768,83.132,82.243,83.957,82.132,79.737,1.341,3.985,0.637,100.0,80.0,41.792,38.53,0.0,78.588,84.078,78.145,83.157,32.847,81.301,34.54,-10.82,39.781,43.313,80.438,83.0,82.563,82.438,0.0,49.844,72.0,70.0,1000.0,200.0,0.413,402.0,77.75,76.563,-0.052,83.125,84.063,82.75,82.625,0.0,86.875,72.0,70.0,1000.0,200.0,0.832,997.0,81.75,81.188,0.001,85.625,85.125,82.188,82.25,0.0,94.875,72.0,70.0,1000.0,200.0,0.84,1002.0,79.188,79.063,0.017,86.75,85.875,82.125,82.563,0.0,100.0,72.0,70.0,1000.0,200.0,0.542,805.5,83.875,83.75,-0.009,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,6.37,6.423,5.932,6.243,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,331.25,518.0,515.0,528.5,303.5,517.0,533.5,521.0,0.002,0.439,0.0,2.958,3.407,0.636,-0.009,0.0,0.0,-0.0
9012007,1251,1.0,1.0,1.0,1.0,100.0,15.0,40.0,40.0,40.0,1.0,1.0,3395.608,641.874,0.022,12.524,0.0,80.0,55.0,1.4,3203.25,3307.771,2564.476,1021.454,83.24,82.349,84.062,82.238,79.737,1.337,4.003,0.63,100.0,80.0,41.68,38.446,0.0,78.481,84.004,78.039,83.157,32.481,81.301,34.103,-10.82,39.719,43.219,80.375,83.063,82.563,82.438,0.0,49.719,72.0,70.0,1000.0,200.0,0.414,402.0,77.75,76.375,-0.052,83.188,84.063,82.75,82.625,0.0,86.063,72.0,70.0,1000.0,200.0,0.838,1003.0,81.75,81.188,0.001,85.688,85.125,82.188,82.25,0.0,95.313,72.0,70.0,1000.0,200.0,0.833,999.0,79.188,79.125,0.021,86.75,85.875,82.125,82.563,0.0,100.0,72.0,70.0,1000.0,200.0,0.538,802.5,83.813,83.75,-0.009,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,6.374,6.426,5.935,6.246,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,331.5,518.0,515.0,528.5,303.0,518.0,533.5,521.0,0.003,0.416,0.0,2.824,3.396,0.642,-0.01,0.0,0.0,-0.0
9012007,1252,1.0,1.0,1.0,1.0,100.0,15.0,40.0,40.0,40.0,1.0,1.0,3375.696,628.99,0.012,12.554,0.0,80.0,55.0,1.4,3203.25,3309.555,2560.539,1025.041,83.24,82.137,83.957,82.027,79.737,1.337,4.025,0.637,100.0,80.0,41.848,38.446,0.0,78.374,84.004,78.039,83.083,32.334,81.301,33.884,-10.82,39.813,43.313,80.375,83.0,82.563,82.625,0.0,49.688,72.0,70.0,1000.0,200.0,0.413,401.25,77.75,76.625,-0.052,83.188,83.938,82.75,82.75,0.0,85.75,72.0,70.0,1000.0,200.0,0.843,1003.5,81.75,81.25,0.001,85.875,85.125,82.188,82.25,0.0,95.563,72.0,70.0,1000.0,200.0,0.832,997.0,79.188,79.063,0.017,86.875,85.875,82.125,82.563,0.0,100.0,72.0,70.0,1000.0,200.0,0.541,805.0,83.875,83.75,-0.009,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,6.365,6.412,5.926,6.233,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,331.0,518.0,515.5,529.0,303.0,518.0,533.5,521.0,0.002,0.397,0.0,2.705,3.376,0.629,-0.009,0.0,0.0,-0.0
9012007,1253,1.0,1.0,1.0,1.0,100.0,15.0,40.0,40.0,40.0,1.0,1.0,3394.437,636.018,0.012,12.613,0.0,80.0,55.0,1.4,3203.0,3313.125,2566.447,1025.44,83.24,82.243,83.957,82.132,79.844,1.333,3.999,0.637,100.0,80.0,41.876,38.474,0.0,78.588,84.004,78.039,83.083,32.115,81.301,33.738,-10.828,39.906,43.406,80.438,83.0,82.625,82.625,0.0,49.531,72.0,70.0,1000.0,200.0,0.413,401.75,77.75,76.563,-0.052,83.438,84.063,82.75,82.75,0.0,85.438,72.0,70.0,1000.0,200.0,0.844,1005.0,81.938,81.25,0.001,85.5,85.0,82.063,82.25,0.0,95.688,72.0,70.0,1000.0,200.0,0.833,998.5,79.188,79.063,0.017,87.063,85.813,82.125,82.563,0.0,100.0,72.0,70.0,1000.0,200.0,0.541,804.0,83.875,83.75,-0.009,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,6.366,6.413,5.926,6.237,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,331.0,518.0,515.0,529.0,303.0,517.5,533.5,520.5,0.002,0.416,0.0,2.846,3.394,0.636,-0.009,0.0,0.0,-0.0
9012007,1254,1.0,1.0,1.0,1.0,100.0,15.0,40.0,40.0,40.0,1.0,1.0,3390.922,643.045,0.012,12.569,0.0,80.0,55.0,1.4,3209.5,3309.555,2552.674,1019.333,83.347,82.243,84.062,82.132,79.737,1.353,4.014,0.641,100.0,80.0,41.988,38.474,0.0,78.696,84.004,77.933,83.083,31.748,81.614,33.374,-10.82,39.938,43.5,80.438,82.938,82.625,82.438,0.0,50.719,72.0,70.0,1000.0,200.0,0.398,394.0,78.0,76.563,-0.052,83.188,84.063,82.75,82.75,0.0,86.063,72.0,70.0,1000.0,200.0,0.836,999.0,81.75,81.25,0.001,85.5,85.0,82.188,82.25,0.0,95.313,72.0,70.0,1000.0,200.0,0.836,1002.0,79.188,79.125,0.017,86.75,85.813,82.188,82.563,0.0,100.0,72.0,70.0,1000.0,200.0,0.544,806.5,83.875,83.75,-0.009,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,6.366,6.413,5.923,6.235,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,331.0,518.0,515.0,529.0,303.25,518.0,533.5,520.5,0.002,0.41,0.0,2.842,3.391,0.643,-0.011,0.0,0.0,-0.0
9012007,1255,1.0,1.0,1.0,1.0,100.0,15.0,40.0,40.0,40.0,1.0,1.0,3393.265,636.018,0.022,12.524,0.0,80.0,55.0,1.4,3202.0,3311.34,2556.604,1025.001,83.24,82.455,84.167,82.344,79.844,1.345,4.01,0.648,100.0,80.0,42.044,38.474,0.0,78.911,83.93,77.933,83.009,31.309,81.405,33.083,-10.828,39.938,43.594,80.375,83.063,82.625,82.438,0.0,50.313,72.0,70.0,1000.0,200.0,0.407,400.0,78.0,76.563,-0.052,83.188,84.063,82.75,82.75,0.0,86.188,72.0,70.0,1000.0,200.0,0.833,999.0,81.75,81.25,0.001,85.625,85.0,82.188,82.25,0.0,95.25,72.0,70.0,1000.0,200.0,0.837,1001.5,79.188,79.125,0.017,86.75,85.875,82.125,82.563,0.0,100.0,72.0,70.0,1000.0,200.0,0.546,808.0,83.875,83.75,-0.009,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,6.36,6.41,5.921,6.233,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,330.5,518.0,515.0,529.5,303.25,518.5,533.5,521.0,0.003,0.443,0.0,3.09,3.393,0.636,-0.011,0.0,0.0,-0.0
9012007,1256,1.0,1.0,1.0,1.0,100.0,15.0,40.0,40.0,40.0,1.0,1.0,3395.608,640.703,0.022,12.464,0.0,80.0,55.0,1.4,3203.5,3307.771,2566.447,1025.57,83.347,82.349,84.062,82.238,79.844,1.345,4.017,0.641,100.0,80.0,42.269,38.502,0.0,79.018,83.856,77.933,83.009,31.162,81.405,32.864,-10.828,40.156,43.781,80.438,83.063,82.625,82.625,0.0,49.938,72.0,70.0,1000.0,200.0,0.413,401.5,78.063,76.625,-0.052,83.188,84.063,82.75,82.75,0.0,86.438,72.0,70.0,1000.0,200.0,0.831,998.0,81.75,81.25,0.001,85.375,85.125,82.188,82.25,0.0,95.0,72.0,70.0,1000.0,200.0,0.837,1002.5,79.375,79.125,0.017,86.75,85.813,82.188,82.688,0.0,100.0,72.0,70.0,1000.0,200.0,0.541,806.0,83.875,83.813,-0.009,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,6.36,6.413,5.924,6.233,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,330.75,518.0,515.0,529.0,303.0,517.5,533.5,521.0,0.003,0.422,0.0,2.95,3.396,0.641,-0.011,0.0,0.001,-0.0
9012007,1257,1.0,1.0,1.0,1.0,100.0,15.0,40.0,40.0,40.0,1.0,1.0,3388.58,636.018,0.022,12.449,0.0,80.0,55.0,1.4,3205.0,3311.34,2562.507,1023.298,83.455,82.455,84.062,82.344,79.844,1.345,4.003,0.63,100.0,80.0,42.184,38.502,0.0,79.126,83.856,77.933,82.935,30.942,81.301,32.719,-10.82,40.063,43.719,80.375,83.0,82.563,82.75,0.0,49.813,72.0,70.0,1000.0,200.0,0.413,401.75,78.0,76.625,-0.052,83.188,84.063,82.75,82.75,0.0,86.438,72.0,70.0,1000.0,200.0,0.833,998.5,81.938,81.25,0.001,85.625,85.125,82.188,82.375,0.0,94.875,72.0,70.0,1000.0,200.0,0.838,1001.5,79.188,79.125,0.017,86.75,85.813,82.188,82.563,0.0,100.0,72.0,70.0,1000.0,200.0,0.542,805.0,83.875,83.75,-0.009,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,6.391,6.443,5.955,6.264,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,332.75,518.0,515.0,529.0,303.0,517.5,533.5,520.5,0.003,0.439,0.0,3.077,3.389,0.636,-0.01,0.0,0.0,-0.0
9012007,1258,1.0,1.0,1.0,1.0,100.0,15.0,40.0,40.0,40.0,1.0,1.0,3400.293,634.846,0.012,12.449,0.0,80.0,55.0,1.4,3205.0,3309.555,2550.71,1018.179,83.455,82.455,84.062,82.344,79.844,1.341,4.01,0.634,100.0,80.0,42.156,38.642,0.0,79.018,83.856,77.826,82.935,30.723,81.405,32.427,-10.82,40.063,43.75,80.438,83.0,82.625,82.625,0.0,49.531,72.0,70.0,1000.0,200.0,0.415,402.25,78.0,76.625,-0.052,83.188,84.063,82.75,82.75,0.0,86.438,72.0,70.0,1000.0,200.0,0.834,999.5,81.938,81.5,0.001,85.875,85.125,82.188,82.25,0.0,95.063,72.0,70.0,1000.0,200.0,0.837,1000.0,79.375,79.125,0.017,86.75,85.813,82.125,82.563,0.0,100.0,72.0,70.0,1000.0,200.0,0.543,806.0,83.875,83.75,-0.009,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,6.385,6.438,5.948,6.258,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,332.25,518.0,514.5,529.0,303.0,518.0,533.0,520.5,0.002,0.419,0.0,2.951,3.4,0.635,-0.01,0.0,0.001,-0.0
9012007,1259,1.0,1.0,1.0,1.0,100.0,15.0,40.0,40.0,40.0,1.0,1.0,3412.006,644.217,0.012,12.344,0.0,80.0,55.0,1.4,3208.0,3322.05,2584.221,1020.806,83.347,82.349,84.167,82.238,79.844,1.337,4.053,0.663,100.0,80.0,42.044,38.586,0.0,78.911,83.782,77.933,82.935,30.43,81.51,32.136,-10.82,39.906,43.563,80.438,83.0,82.625,82.625,0.0,49.438,72.0,70.0,1000.0,200.0,0.414,402.25,78.0,76.625,-0.052,83.188,84.063,82.75,82.75,0.0,86.313,72.0,70.0,1000.0,200.0,0.836,1002.0,81.938,81.5,0.001,85.875,85.0,82.313,82.25,0.0,94.938,72.0,70.0,1000.0,200.0,0.836,1001.0,79.375,79.125,0.017,86.75,85.875,82.188,82.688,0.0,100.0,72.0,70.0,1000.0,200.0,0.543,805.5,83.875,83.75,-0.009,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,6.388,6.445,5.953,6.264,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,332.75,518.0,514.5,529.0,303.25,517.0,533.0,520.5,0.002,0.412,0.0,2.929,3.412,0.644,-0.01,0.0,0.001,-0.0
9012007,1300,1.0,1.0,1.0,1.0,100.0,15.0,40.0,40.0,40.0,1.0,1.0,3395.608,636.018,0.022,12.389,0.0,80.0,55.0,1.4,3203.75,3311.34,2554.638,1025.163,83.347,82.349,84.062,82.344,79.844,1.349,3.967,0.634,100.0,80.0,41.904,38.558,0.0,78.803,83.782,77.933,82.861,30.21,81.301,31.918,-10.828,39.813,43.406,80.438,83.0,82.625,82.625,0.0,50.969,72.0,70.0,1000.0,200.0,0.396,392.75,78.0,76.625,-0.052,83.188,84.188,82.75,82.75,0.0,86.0,72.0,70.0,1000.0,200.0,0.84,1002.0,81.938,81.5,0.001,85.625,85.125,82.188,82.25,0.0,95.188,72.0,70.0,1000.0,200.0,0.833,999.0,79.375,79.125,0.017,86.875,85.813,82.188,82.563,0.0,100.0,72.0,70.0,1000.0,200.0,0.543,806.0,83.875,83.813,-0.009,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,6.383,6.44,5.95,6.261,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,332.5,518.0,515.0,529.0,303.0,518.5,533.0,520.5,0.003,0.414,0.0,2.944,3.396,0.636,-0.01,0.0,0.001,-0.0
9012007,1301,1.0,1.0,1.0,1.0,100.0,15.0,40.0,40.0,40.0,1.0,1.0,3385.066,648.902,0.012,12.359,0.0,80.0,55.0,1.4,3209.5,3309.555,2560.539,1024.467,83.455,82.349,84.062,82.344,79.844,1.337,4.014,0.659,100.0,80.0,42.773,38.502,0.0,78.911,83.782,77.933,82.861,32.041,81.301,33.52,-10.828,40.563,44.156,80.375,83.5,82.625,82.625,0.0,50.063,72.0,70.0,1000.0,200.0,0.411,400.75,78.0,76.625,-0.052,83.188,84.188,82.75,82.75,0.0,85.875,72.0,70.0,1000.0,200.0,0.839,1001.5,81.938,81.5,0.001,85.5,85.25,82.188,82.25,0.0,95.25,72.0,70.0,1000.0,200.0,0.837,999.0,79.375,79.125,0.017,86.875,85.625,82.188,82.688,0.0,100.0,72.0,70.0,1000.0,200.0,0.542,805.0,83.875,83.813,-0.009,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.772,12.823,11.899,12.498,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,333.0,518.0,515.0,529.0,303.25,518.5,533.0,521.0,0.002,0.371,0.0,2.542,3.385,0.649,-0.01,0.0,0.001,-0.0
9012007,1302,1.0,1.0,1.0,1.0,100.0,15.0,40.0,40.0,40.0,1.0,1.0,3407.321,637.189,0.012,12.344,0.0,80.0,55.0,1.4,3209.5,3320.264,2566.447,1028.517,83.347,82.349,84.272,82.344,79.844,1.341,3.996,0.648,100.0,80.0,42.269,38.361,0.0,78.803,83.708,77.826,82.787,32.261,81.51,33.957,-10.82,40.094,43.844,80.438,84.375,82.625,82.625,0.0,49.75,72.0,70.0,1000.0,200.0,0.415,402.25,78.063,76.625,-0.052,83.438,84.5,82.875,82.75,0.0,85.688,72.0,70.0,1000.0,200.0,0.839,1002.5,82.063,81.5,0.001,85.313,85.375,82.313,82.375,0.0,95.438,72.0,70.0,1000.0,200.0,0.833,997.5,79.5,79.125,0.017,86.75,85.813,82.188,82.688,0.0,100.0,72.0,70.0,1000.0,200.0,0.54,804.0,83.875,83.813,-0.009,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.741,12.787,11.871,12.461,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,332.25,518.0,515.0,529.0,303.25,519.0,533.0,521.0,0.002,0.425,0.0,2.911,3.407,0.637,-0.011,0.0,0.001,-0.0
9012007,1303,1.0,1.0,1.0,1.0,100.0,15.0,40.0,40.0,40.0,1.0,1.0,3387.409,636.018,0.012,12.299,0.0,80.0,55.0,1.4,3208.25,3316.695,2552.674,1028.105,83.455,82.562,84.693,82.449,79.951,1.33,4.003,0.641,100.0,80.0,42.213,38.053,0.0,79.018,83.782,77.72,82.861,32.188,81.51,33.738,-10.82,39.969,43.719,80.563,85.313,82.625,82.625,0.0,49.688,72.0,70.0,1000.0,200.0,0.413,401.5,78.063,76.625,-0.052,83.625,84.563,82.875,82.875,0.0,85.563,72.0,70.0,1000.0,200.0,0.841,1001.5,82.063,81.5,0.001,85.313,85.75,82.188,82.375,0.0,95.5,72.0,70.0,1000.0,200.0,0.833,998.0,79.375,79.313,0.017,86.75,85.813,82.188,82.688,0.0,100.0,72.0,70.0,1000.0,200.0,0.539,802.5,84.0,83.813,-0.009,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.746,12.792,11.868,12.468,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,332.5,518.0,515.0,529.0,303.25,517.5,533.0,520.5,0.002,0.387,0.0,2.65,3.387,0.636,-0.011,0.0,0.0,-0.0
9012007,1304,1.0,1.0,1.0,1.0,100.0,15.0,40.0,40.0,40.0,1.0,1.0,3393.265,633.675,0.012,12.314,0.0,80.0,55.0,1.4,3206.25,3305.986,2548.747,1030.631,83.455,82.668,84.903,82.555,79.951,1.337,3.974,0.645,100.0,80.0,42.156,37.689,0.0,78.911,83.634,77.72,82.787,31.895,81.405,33.593,-10.82,39.844,43.656,80.563,85.938,82.688,82.625,0.0,49.594,72.0,70.0,1000.0,200.0,0.412,401.5,78.0,76.625,-0.052,83.625,84.75,82.875,82.875,0.0,85.625,72.0,70.0,1000.0,200.0,0.837,1001.5,81.938,81.5,0.001,85.625,85.875,82.313,82.375,0.0,95.688,72.0,70.0,1000.0,200.0,0.828,997.5,79.375,79.313,0.017,87.063,85.875,82.188,82.688,0.0,100.0,72.0,70.0,1000.0,200.0,0.538,803.5,84.0,83.813,-0.009,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.758,12.795,11.879,12.473,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,332.75,517.5,515.0,529.0,303.0,518.0,533.0,521.0,0.002,0.422,0.0,2.907,3.393,0.634,-0.01,0.0,0.0,-0.0
9012007,1305,1.0,1.0,1.0,1.0,100.0,15.0,40.0,40.0,40.0,1.0,1.0,3388.58,640.703,0.022,12.359,0.0,80.0,55.0,1.4,3205.25,3313.125,2564.476,1029.923,83.563,82.774,85.219,82.661,80.058,1.341,3.996,0.641,100.0,80.0,41.932,37.465,0.0,78.588,83.634,77.933,82.713,32.334,81.51,33.884,-10.828,39.75,43.531,80.75,86.5,82.688,82.75,0.0,50.031,72.0,70.0,1000.0,200.0,0.408,397.5,78.0,76.625,-0.052,83.688,85.063,83.063,82.875,0.0,85.563,72.0,70.0,1000.0,200.0,0.837,1000.5,81.938,81.5,0.001,85.688,86.25,82.438,82.5,0.0,95.375,72.0,70.0,1000.0,200.0,0.835,1001.0,79.375,79.313,0.017,87.25,85.875,82.438,82.75,0.0,100.0,72.0,70.0,1000.0,200.0,0.542,806.5,84.0,83.813,-0.009,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.759,12.798,11.877,12.473,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,332.75,517.5,515.0,528.5,303.25,518.5,533.0,521.0,0.004,0.39,0.0,2.663,3.389,0.641,-0.01,0.0,0.0,-0.0
9012007,1306,1.0,1.0,1.0,1.0,100.0,15.0,40.0,40.0,40.0,1.0,1.0,3374.524,636.018,0.022,12.374,0.0,80.0,55.0,1.4,3200.75,3311.34,2554.638,1032.732,83.563,82.774,85.324,82.766,80.058,1.349,3.999,0.648,100.0,80.0,42.128,37.24,0.0,78.374,83.56,77.826,82.713,32.774,81.51,34.321,-10.82,39.844,43.656,81.0,86.813,82.813,82.75,0.0,51.125,72.0,70.0,1000.0,200.0,0.395,393.5,78.0,76.625,-0.052,83.688,85.188,83.063,83.063,0.0,85.688,72.0,70.0,1000.0,200.0,0.835,999.5,82.063,81.5,0.001,85.688,86.25,82.438,82.5,0.0,95.25,72.0,70.0,1000.0,200.0,0.839,1001.5,79.375,79.313,0.018,87.25,85.875,82.438,82.75,0.0,100.0,72.0,70.0,1000.0,200.0,0.546,808.0,84.0,83.813,-0.009,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.779,12.821,11.894,12.497,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,333.0,517.5,514.5,528.5,303.0,517.5,533.0,520.5,0.003,0.393,0.0,2.661,3.375,0.636,-0.01,0.0,0.0,-0.0
9012007,1307,1.0,1.0,1.0,1.0,100.0,15.0,40.0,40.0,40.0,1.0,1.0,3376.867,630.161,0.012,12.359,0.0,80.0,55.0,1.4,3208.25,3309.555,2566.447,1027.98,83.67,82.88,85.429,82.766,80.272,1.345,3.999,0.652,100.0,80.0,42.156,37.184,0.0,78.266,83.634,77.826,82.713,32.921,81.614,34.467,-10.82,39.844,43.719,81.0,86.938,82.813,82.75,0.0,49.969,72.0,70.0,1000.0,200.0,0.413,401.5,78.0,76.625,-0.052,83.813,85.313,83.125,83.063,0.0,85.75,72.0,70.0,1000.0,200.0,0.835,999.5,81.938,81.5,0.001,85.938,86.25,82.5,82.5,0.0,95.313,72.0,70.0,1000.0,200.0,0.836,999.5,79.5,79.125,0.017,87.375,86.0,82.563,82.75,0.0,100.0,72.0,70.0,1000.0,200.0,0.542,805.0,84.0,83.813,-0.009,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.779,12.815,11.894,12.494,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,333.0,517.5,514.5,528.5,303.25,518.0,533.0,521.0,0.002,0.392,0.0,2.656,3.377,0.63,-0.01,0.0,0.001,-0.0
9012007,1308,1.0,1.0,1.0,1.0,100.0,15.0,40.0,40.0,40.0,1.0,1.0,3395.608,636.018,0.012,12.299,0.0,80.0,55.0,1.4,3208.25,3314.909,2558.571,1026.819,83.67,83.092,85.534,82.872,80.272,1.341,4.006,0.608,100.0,80.0,42.353,37.128,0.0,78.696,83.56,77.826,82.713,32.921,81.823,34.54,-10.828,40.031,43.906,81.0,87.25,83.063,82.75,0.0,49.781,72.0,70.0,1000.0,200.0,0.414,402.0,78.063,76.625,-0.052,84.0,85.438,83.313,83.125,0.0,86.188,72.0,70.0,1000.0,200.0,0.833,997.0,82.063,81.563,0.001,85.875,86.438,82.5,82.563,0.0,95.688,72.0,70.0,1000.0,200.0,0.831,999.0,79.5,79.313,0.017,87.688,86.063,82.563,82.75,0.0,100.0,72.0,70.0,1000.0,200.0,0.545,807.5,84.0,83.813,-0.009,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.759,12.795,11.877,12.473,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,332.75,517.0,514.5,528.0,303.0,519.5,533.0,521.0,0.002,0.407,0.0,2.768,3.396,0.636,-0.011,0.0,0.0,-0.0
9012007,1309,1.0,1.0,1.0,1.0,100.0,15.0,40.0,40.0,40.0,1.0,1.0,3363.983,633.675,0.012,12.329,0.0,80.0,55.0,1.4,3204.0,3313.125,2590.163,1023.49,83.778,83.198,85.744,83.083,80.379,1.333,3.999,0.626,100.0,80.0,41.596,37.044,0.0,78.911,83.486,77.826,82.64,33.067,81.823,34.612,-10.82,39.375,43.219,81.063,86.938,83.188,83.0,0.0,49.813,72.0,70.0,1000.0,200.0,0.412,401.25,78.063,76.75,-0.052,84.125,85.5,83.313,83.125,0.0,86.125,72.0,70.0,1000.0,200.0,0.833,999.0,82.063,81.563,0.001,85.688,86.938,82.625,82.813,0.0,95.688,72.0,70.0,1000.0,200.0,0.832,998.5,79.5,79.313,0.017,87.938,86.063,82.563,82.813,0.0,100.0,72.0,70.0,1000.0,200.0,0.545,808.0,84.0,83.813,-0.009,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.754,12.798,11.879,12.472,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,332.25,516.5,515.0,528.0,303.25,517.0,533.5,521.0,0.002,0.391,0.0,2.648,3.364,0.634,-0.01,0.0,0.0,-0.0
