DATE,TIME,SYS-CTL,RF-CTRL,ECONCTRL,ACCH-SEL,HWC-VLV,CHWC-VLV,EA-DMPR,RA-DMPR,OA-DMPR,SF-SST,RF-SST,SF-WAT,RF-WAT,HWP-GPM,CHWP-GPM,RFCFMLAG,RF-SFSPD,SAT_SPT,SA_SPSPT,RMT-CFM,SA-CFM,RA-CFM,OA-CFM,SA-TEMP,MA-TEMP,RA-TEMP,HWC-DAT,CHWC-DAT,SA-SP,SF-DP,RF-DP,SF-SPD,RF-SPD,SA-HUMD,RA-HUMD,OA-TEMP,OAD-TEMP,HWC-EWT,HWC-LWT,HWC-MWT,CHWC-EWT,CHWC-LWT,CHWC-MWT,HWP-DP,CHWC-EAH,CHWC-LAH,RM-TEMP,PLN-TEMP,VAV-EAT,VAV-DAT,VAVHCVLV,VAV-DMPR,RMCLGSPT,RMHTGSPT,OCC-MAX,OCC-MIN,VAV-DP,VAVCFMDP,VAVHCEWT,VAVHCLWT,VAVHCGPM,RM-TEMP.1,PLN-TEMP.1,VAV-EAT.1,VAV-DAT.1,VAVHCVLV.1,VAV-DMPR.1,RMCLGSPT.1,RMHTGSPT.1,OCC-MAX.1,OCC-MIN.1,VAV-DP.1,VAVCFMDP.1,VAVHCEWT.1,VAVHCLWT.1,VAVHCGPM.1,RM-TEMP.2,PLN-TEMP.2,VAV-EAT.2,VAV-DAT.2,VAVHCVLV.2,VAV-DMPR.2,RMCLGSPT.2,RMHTGSPT.2,OCC-MAX.2,OCC-MIN.2,VAV-DP.2,VAVCFMDP.2,VAVHCEWT.2,VAVHCLWT.2,VAVHCGPM.2,RM-TEMP.3,PLN-TEMP.3,VAV-EAT.3,VAV-DAT.3,VAVHCVLV.3,VAV-DMPR.3,RMCLGSPT.3,RMHTGSPT.3,OCC-MAX.3,OCC-MIN.3,VAV-DP.3,VAVCFMDP.3,VAVHCEWT.3,VAVHCLWT.3,VAVHCGPM.3,IABBHT1,IABBHT2,IBBBHT1,IBBBHT2,WABBHT1,WABBHT2,WBBBHT1,WBBBHT2,SABBHT1,SABBHT2,SBBBHT1,SBBBHT2,EABBHT1,EABBHT2,EBBBHT1,EBBBHT2,IBBAMPS,WBBAMPS,SBBAMPS,EBBAMPS,IALITES1,IALITES2,IBLITES1,IBLITES2,WALITES1,WALITES2,WBLITES1,WBLITES2,SALITES1,SALITES2,SBLITES1,SBLITES2,EALITES1,EALITES2,EBLITES1,EBLITES2,IALITWAT,WALITWAT,SALITWAT,EALITWAT,IBLITWAT,WBLITWAT,SBLITWAT,EBLITWAT,HWC_GPM,CHWC_GPM,E_hcoil,E_ccoil,E_SF,E_RF,E_ZONE_I,E_ZONE_W,E_ZONE_S,E_ZONE_E
9012007,1310,1.0,1.0,1.0,1.0,100.0,15.0,40.0,40.0,40.0,1.0,1.0,3388.58,630.161,0.022,12.404,0.0,80.0,55.0,1.4,3204.75,3305.986,2558.571,1021.874,83.993,83.304,85.849,83.083,80.593,1.349,4.014,0.634,100.0,80.0,41.259,36.82,0.0,79.126,83.486,77.614,82.566,33.433,81.928,34.904,-10.82,39.0,42.719,81.063,87.313,83.188,83.063,0.0,49.563,72.0,70.0,1000.0,200.0,0.414,402.0,78.063,76.625,-0.052,84.125,85.75,83.375,83.25,0.0,86.438,72.0,70.0,1000.0,200.0,0.831,997.5,82.063,81.563,0.001,85.938,86.563,82.625,82.813,0.0,95.0,72.0,70.0,1000.0,200.0,0.84,1003.0,79.563,79.313,0.014,87.813,86.063,82.625,82.938,0.0,100.0,72.0,70.0,1000.0,200.0,0.546,810.5,84.0,83.813,-0.009,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.757,12.796,11.881,12.478,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,332.5,516.5,515.0,528.0,303.25,519.0,533.5,521.0,0.003,0.376,0.0,2.536,3.389,0.63,-0.011,0.0,0.001,-0.0
9012007,1311,1.0,1.0,1.0,1.0,100.0,15.0,40.0,40.0,40.0,1.0,1.0,3363.983,644.217,0.012,12.374,0.0,80.0,55.0,1.4,3205.75,3309.555,2576.312,1018.481,84.101,83.516,85.849,83.294,80.593,1.341,3.999,0.652,100.0,80.0,41.091,36.764,0.0,79.34,83.412,77.614,82.566,33.507,82.032,35.122,-10.82,38.781,42.625,81.125,87.25,83.25,83.063,0.0,49.438,72.0,70.0,1000.0,200.0,0.413,401.75,78.063,76.75,-0.052,84.125,85.75,83.5,83.375,0.0,86.75,72.0,70.0,1000.0,200.0,0.83,996.0,82.188,81.563,0.001,86.063,86.625,82.813,82.813,0.0,95.5,72.0,70.0,1000.0,200.0,0.834,999.5,79.5,79.313,0.017,87.938,86.188,82.688,82.938,0.0,100.0,72.0,70.0,1000.0,200.0,0.543,806.5,84.0,83.813,-0.009,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.757,12.809,11.879,12.483,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,332.5,516.0,515.0,528.0,303.25,519.0,533.5,521.0,0.002,0.412,0.0,2.777,3.364,0.644,-0.01,0.0,0.0,-0.0
9012007,1312,1.0,1.0,1.0,1.0,100.0,15.0,40.0,40.0,40.0,1.0,1.0,3374.524,633.675,0.022,12.419,0.0,80.0,55.0,1.4,3201.75,3302.417,2568.418,1024.227,84.101,83.516,85.849,83.4,80.7,1.333,4.021,0.641,100.0,80.0,41.175,36.652,0.0,79.448,83.486,77.614,82.566,33.653,82.032,35.195,-10.82,38.875,42.75,81.125,87.5,83.375,83.188,0.0,49.563,72.0,70.0,1000.0,200.0,0.411,400.75,78.063,76.75,-0.052,84.25,85.75,83.688,83.438,0.0,86.375,72.0,70.0,1000.0,200.0,0.835,1000.5,82.188,81.563,0.001,86.188,86.625,82.938,82.875,0.0,95.875,72.0,70.0,1000.0,200.0,0.833,997.0,79.5,79.438,0.017,88.125,86.188,82.688,82.938,0.0,100.0,72.0,70.0,1000.0,200.0,0.54,804.5,84.0,83.813,-0.009,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.728,12.774,11.847,12.45,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,331.75,516.0,514.5,527.5,303.0,519.0,533.5,521.0,0.003,0.396,0.0,2.661,3.375,0.634,-0.01,0.0,0.0,-0.0
9012007,1313,1.0,1.0,1.0,1.0,100.0,15.0,40.0,40.0,40.0,1.0,1.0,3366.325,638.36,0.012,12.434,0.0,80.0,55.0,1.4,3203.25,3309.555,2566.447,1026.153,84.316,83.516,85.849,83.4,81.022,1.33,3.996,0.63,100.0,80.0,41.007,36.596,0.0,79.663,83.412,77.614,82.492,33.8,82.241,35.341,-10.82,38.719,42.531,81.313,87.313,83.375,83.188,0.0,49.625,72.0,70.0,1000.0,200.0,0.41,399.5,78.188,76.75,-0.052,84.25,85.813,83.688,83.438,0.0,86.688,72.0,70.0,1000.0,200.0,0.834,997.5,82.188,81.563,0.001,86.188,86.875,83.0,83.0,0.0,96.0,72.0,70.0,1000.0,200.0,0.833,996.5,79.5,79.313,0.017,88.313,86.188,82.813,83.25,0.0,100.0,72.0,70.0,1000.0,200.0,0.541,804.5,84.0,83.938,-0.009,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.741,12.788,11.863,12.464,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,332.0,516.0,514.5,527.5,303.0,519.5,534.0,521.0,0.002,0.396,0.0,2.663,3.366,0.638,-0.011,0.0,0.0,-0.0
9012007,1314,1.0,1.0,1.0,1.0,100.0,15.0,40.0,40.0,40.0,1.0,1.0,3349.927,643.045,0.012,12.464,0.0,80.0,55.0,1.4,3206.5,3305.986,2564.476,1023.259,84.316,83.516,85.955,83.4,80.915,1.326,3.967,0.626,100.0,80.0,40.698,36.568,0.0,79.34,83.412,77.72,82.492,33.946,82.032,35.486,-10.82,38.5,42.219,81.125,87.5,83.438,83.25,0.0,49.469,72.0,70.0,1000.0,200.0,0.411,401.0,78.063,76.875,-0.052,84.25,85.938,83.688,83.688,0.0,86.063,72.0,70.0,1000.0,200.0,0.838,1002.5,82.188,81.75,0.001,86.313,86.938,83.0,83.125,0.0,96.125,72.0,70.0,1000.0,200.0,0.834,998.0,79.563,79.313,0.017,88.375,86.375,83.0,83.25,0.0,100.0,72.0,70.0,1000.0,200.0,0.542,806.0,84.0,83.938,-0.009,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.742,12.796,11.861,12.472,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,332.0,516.0,514.5,527.5,303.25,518.5,534.0,521.0,0.002,0.399,0.0,2.667,3.35,0.643,-0.009,0.0,0.001,-0.0
9012007,1315,1.0,1.0,1.0,1.0,100.0,15.0,40.0,40.0,40.0,1.0,1.0,3374.524,638.36,0.022,12.569,0.0,80.0,55.0,1.4,3206.5,3309.555,2580.265,1018.051,84.316,83.516,86.06,83.4,80.915,1.33,4.006,0.63,100.0,80.0,40.922,36.512,0.0,79.018,83.412,77.72,82.492,34.093,82.241,35.632,-10.82,38.719,42.375,81.125,87.438,83.438,83.25,0.0,49.469,72.0,70.0,1000.0,200.0,0.411,400.25,78.188,76.75,-0.052,84.313,85.938,83.75,83.688,0.0,86.625,72.0,70.0,1000.0,200.0,0.832,998.0,82.063,81.563,0.001,86.313,86.875,83.0,83.125,0.0,96.5,72.0,70.0,1000.0,200.0,0.83,995.5,79.563,79.313,0.015,88.313,86.5,83.0,83.25,0.0,100.0,72.0,70.0,1000.0,200.0,0.541,805.5,84.125,83.938,-0.009,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.749,12.788,11.863,12.465,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,332.0,515.5,514.5,527.0,303.0,518.0,534.5,521.0,0.004,0.402,0.0,2.688,3.375,0.638,-0.011,0.0,0.001,-0.0
9012007,1316,1.0,1.0,1.0,1.0,100.0,15.0,40.0,40.0,40.0,1.0,1.0,3362.811,638.36,0.012,12.509,0.0,80.0,55.0,1.4,3201.5,3322.05,2582.243,1014.451,84.316,83.622,86.06,83.506,80.915,1.345,4.032,0.652,100.0,80.0,41.007,36.456,0.0,79.448,83.264,77.614,82.418,34.313,82.45,35.851,-10.82,38.719,42.5,81.313,87.438,83.438,83.375,0.0,49.406,72.0,70.0,1000.0,200.0,0.411,400.75,78.188,76.875,-0.052,84.438,86.0,83.75,83.813,0.0,86.125,72.0,70.0,1000.0,200.0,0.839,1001.5,82.188,81.75,0.001,86.5,86.875,83.188,83.188,0.0,96.313,72.0,70.0,1000.0,200.0,0.833,998.0,79.563,79.438,0.017,88.125,86.5,83.0,83.375,0.0,100.0,72.0,70.0,1000.0,200.0,0.541,804.0,84.125,83.938,-0.009,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.752,12.795,11.869,12.472,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,332.0,516.0,514.5,527.0,303.0,519.5,534.5,521.0,0.002,0.4,0.0,2.673,3.363,0.638,-0.01,0.0,0.0,-0.0
9012007,1317,1.0,1.0,1.0,1.0,100.0,15.0,40.0,40.0,40.0,1.0,1.0,3366.325,637.189,0.022,12.539,0.0,80.0,55.0,1.4,3207.25,3304.201,2578.288,1025.148,84.531,83.729,86.06,83.611,81.129,1.337,3.96,0.634,100.0,80.0,40.754,36.456,0.0,79.77,83.19,77.72,82.344,34.679,82.346,36.215,-10.82,38.5,42.219,81.313,87.313,83.625,83.375,0.0,49.969,72.0,70.0,1000.0,200.0,0.406,396.25,78.063,76.75,-0.052,84.625,86.0,83.75,83.813,0.0,86.125,72.0,70.0,1000.0,200.0,0.837,1001.0,82.188,81.563,0.001,86.625,86.938,83.188,83.188,0.0,96.0,72.0,70.0,1000.0,200.0,0.835,1001.5,79.563,79.313,0.017,88.375,86.563,83.188,83.375,0.0,100.0,72.0,70.0,1000.0,200.0,0.541,803.5,84.125,83.938,-0.009,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.744,12.792,11.864,12.47,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,331.75,516.0,514.5,527.0,303.25,520.5,534.5,521.0,0.003,0.404,0.0,2.676,3.366,0.637,-0.01,0.0,0.001,-0.0
9012007,1318,1.0,1.0,1.0,1.0,100.0,15.0,40.0,40.0,40.0,1.0,1.0,3380.381,646.559,0.012,12.584,0.0,80.0,55.0,1.4,3202.0,3314.909,2582.243,1017.351,84.424,83.835,86.27,83.717,81.129,1.333,3.981,0.626,100.0,80.0,40.698,36.399,0.0,79.663,83.264,77.72,82.418,34.972,82.555,36.506,-10.82,38.469,42.188,81.438,87.313,83.625,83.625,0.0,50.563,72.0,70.0,1000.0,200.0,0.399,396.25,78.188,76.875,-0.052,84.625,85.938,83.875,83.813,0.0,86.125,72.0,70.0,1000.0,200.0,0.837,1000.0,82.188,81.75,0.001,86.625,87.063,83.25,83.188,0.0,96.063,72.0,70.0,1000.0,200.0,0.836,999.5,79.563,79.438,0.017,88.313,86.563,83.188,83.438,0.0,100.0,72.0,70.0,1000.0,200.0,0.54,802.0,84.125,83.938,-0.009,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.738,12.784,11.856,12.46,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,331.75,515.5,514.5,527.0,303.0,521.0,534.5,521.0,0.002,0.406,0.0,2.682,3.38,0.647,-0.01,0.0,0.0,-0.0
9012007,1319,1.0,1.0,1.0,1.0,100.0,15.0,40.0,40.0,40.0,1.0,1.0,3393.265,650.073,0.012,12.584,0.0,80.0,55.0,1.4,3202.0,3309.555,2588.181,1020.931,84.531,83.835,86.165,83.717,81.129,1.33,4.003,0.652,100.0,80.0,40.614,36.287,0.0,79.555,83.264,77.614,82.418,35.265,82.764,36.797,-10.82,38.375,42.063,81.438,87.938,83.75,83.625,0.0,50.031,72.0,70.0,1000.0,200.0,0.41,400.0,78.188,76.75,-0.052,84.438,86.125,84.0,83.875,0.0,86.25,72.0,70.0,1000.0,200.0,0.835,999.0,82.25,81.75,0.001,86.625,87.125,83.25,83.375,0.0,96.313,72.0,70.0,1000.0,200.0,0.831,998.0,79.563,79.438,0.017,88.375,86.563,83.25,83.438,0.0,100.0,72.0,70.0,1000.0,200.0,0.54,803.5,84.125,84.125,-0.009,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.738,12.787,11.861,12.461,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,331.75,515.0,514.5,527.0,303.25,519.5,535.0,521.0,0.002,0.406,0.0,2.678,3.393,0.65,-0.011,0.0,0.0,0.0
9012007,1320,1.0,1.0,1.0,1.0,100.0,15.0,40.0,40.0,40.0,1.0,1.0,3387.409,643.045,0.022,12.673,0.0,80.0,55.0,1.4,3201.5,3313.125,2572.364,1021.987,84.531,83.835,86.165,83.717,81.236,1.345,4.035,0.63,100.0,80.0,40.446,36.203,0.0,79.663,83.264,77.614,82.344,35.485,82.555,37.016,-10.828,38.25,41.969,81.313,87.813,83.75,83.625,0.0,49.938,72.0,70.0,1000.0,200.0,0.411,400.5,78.188,76.75,-0.052,84.625,86.125,84.0,83.875,0.0,85.875,72.0,70.0,1000.0,200.0,0.836,1001.5,82.188,81.75,0.001,86.625,87.125,83.438,83.375,0.0,96.375,72.0,70.0,1000.0,200.0,0.833,999.0,79.563,79.438,0.017,88.563,86.563,83.375,83.563,0.0,100.0,72.0,70.0,1000.0,200.0,0.54,804.0,84.125,83.938,-0.009,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.739,12.784,11.861,12.462,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,331.75,515.5,514.5,527.0,303.25,521.0,535.0,521.0,0.004,0.412,0.0,2.695,3.387,0.643,-0.011,0.0,0.0,-0.0
9012007,1321,1.0,1.0,1.0,1.0,100.0,15.0,40.0,40.0,40.0,1.0,1.0,3388.58,644.217,0.022,12.598,0.0,80.0,55.0,1.4,3199.25,3309.555,2574.338,1021.102,84.639,83.835,86.27,83.823,81.236,1.333,4.014,0.63,100.0,80.0,40.361,36.259,0.0,79.77,83.264,77.614,82.344,35.851,82.764,37.38,-10.82,38.063,41.781,81.688,87.813,83.875,83.75,0.0,49.938,72.0,70.0,1000.0,200.0,0.41,400.5,78.313,76.875,-0.052,84.75,86.375,84.0,84.0,0.0,86.0,72.0,70.0,1000.0,200.0,0.836,1000.5,82.25,81.75,0.001,86.625,87.25,83.438,83.375,0.0,96.75,72.0,70.0,1000.0,200.0,0.83,997.5,79.563,79.438,0.017,88.688,86.688,83.375,83.75,0.0,100.0,72.0,70.0,1000.0,200.0,0.539,802.5,84.125,83.938,-0.009,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.731,12.771,11.844,12.448,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,331.5,515.0,514.5,526.5,303.0,521.5,535.0,521.0,0.004,0.411,0.0,2.675,3.389,0.644,-0.011,0.0,0.0,-0.0
9012007,1322,1.0,1.0,1.0,1.0,100.0,15.0,40.0,40.0,40.0,1.0,1.0,3388.58,641.874,0.022,12.733,0.0,80.0,55.0,1.4,3201.5,3305.986,2582.243,1016.492,84.639,84.047,86.375,83.928,81.129,1.341,3.985,0.63,100.0,80.0,40.502,36.147,0.0,79.555,83.19,77.614,82.27,36.144,82.868,37.526,-10.82,38.25,41.875,81.438,87.813,83.875,83.75,0.0,49.875,72.0,70.0,1000.0,200.0,0.41,400.5,78.188,76.75,-0.052,84.75,86.375,84.0,84.0,0.0,85.875,72.0,70.0,1000.0,200.0,0.838,1002.0,82.25,81.813,0.001,86.625,87.125,83.438,83.5,0.0,96.75,72.0,70.0,1000.0,200.0,0.832,997.5,79.563,79.5,0.013,88.688,86.688,83.375,83.563,0.0,100.0,72.0,70.0,1000.0,200.0,0.538,802.0,84.125,84.125,-0.009,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.725,12.768,11.846,12.447,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,331.25,515.0,514.5,527.0,303.25,521.5,535.5,521.0,0.004,0.377,0.0,2.444,3.389,0.642,-0.011,0.0,0.0,0.0
9012007,1323,1.0,1.0,1.0,1.0,100.0,15.0,40.0,40.0,40.0,1.0,1.0,3381.552,650.073,0.022,12.658,0.0,80.0,55.0,1.4,3201.75,3309.555,2576.312,1013.03,84.639,83.941,86.375,83.823,81.236,1.33,3.985,0.619,100.0,80.0,40.305,36.119,0.0,79.448,83.116,77.508,82.27,36.437,82.868,37.963,-10.82,38.063,41.75,81.438,88.125,83.875,83.813,0.0,49.781,72.0,70.0,1000.0,200.0,0.411,400.75,78.188,76.875,-0.052,84.75,86.438,84.0,83.875,0.0,86.188,72.0,70.0,1000.0,200.0,0.832,1000.0,82.25,81.75,0.001,86.625,87.25,83.438,83.5,0.0,96.688,72.0,70.0,1000.0,200.0,0.833,999.5,79.563,79.438,0.017,89.0,86.688,83.375,83.75,0.0,100.0,72.0,70.0,1000.0,200.0,0.54,803.0,84.125,84.125,-0.009,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.703,12.746,11.828,12.427,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,330.5,515.0,514.5,526.5,303.0,521.5,535.5,521.5,0.003,0.416,0.0,2.682,3.382,0.65,-0.01,0.0,0.0,0.0
9012007,1324,1.0,1.0,1.0,1.0,100.0,15.0,40.0,40.0,40.0,1.0,1.0,3399.122,640.703,0.022,12.643,0.0,80.0,55.0,1.4,3201.75,3313.125,2574.338,1025.056,84.747,83.835,86.375,83.717,81.343,1.33,4.017,0.648,100.0,80.0,41.063,36.147,0.0,79.448,83.116,77.614,82.196,36.804,82.973,38.181,-10.82,38.844,42.5,81.563,88.063,83.875,83.813,0.0,49.813,72.0,70.0,1000.0,200.0,0.41,400.25,78.313,76.75,-0.052,84.75,86.438,84.125,84.0,0.0,86.375,72.0,70.0,1000.0,200.0,0.833,998.0,82.25,81.813,0.001,86.625,87.25,83.438,83.5,0.0,96.75,72.0,70.0,1000.0,200.0,0.833,999.5,79.688,79.438,0.021,89.063,86.813,83.375,83.75,0.0,100.0,72.0,70.0,1000.0,200.0,0.539,803.0,84.313,84.125,-0.009,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.703,12.76,11.843,12.435,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,330.75,515.0,514.0,526.5,303.25,522.5,535.5,521.5,0.004,0.377,0.0,2.417,3.399,0.641,-0.012,0.0,0.001,-0.0
9012007,1325,1.0,1.0,1.0,1.0,100.0,15.0,40.0,40.0,40.0,1.0,1.0,3374.524,640.703,0.012,12.628,0.0,80.0,55.0,1.4,3201.75,3309.555,2576.312,1021.361,84.747,83.941,86.48,83.928,81.343,1.333,4.014,0.641,100.0,80.0,40.361,36.091,0.0,79.555,83.116,77.614,82.27,34.752,82.868,36.579,-10.828,38.188,41.875,81.563,87.938,83.938,83.813,0.0,49.75,72.0,70.0,1000.0,200.0,0.411,400.5,78.188,76.875,-0.052,84.813,86.438,84.313,84.125,0.0,86.5,72.0,70.0,1000.0,200.0,0.832,998.0,82.25,81.813,0.001,86.5,87.563,83.563,83.5,0.0,96.625,72.0,70.0,1000.0,200.0,0.837,1000.5,79.688,79.438,0.017,89.063,87.0,83.438,83.75,0.0,100.0,72.0,70.0,1000.0,200.0,0.539,803.0,84.313,84.125,-0.009,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.719,12.759,11.838,12.434,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,331.0,514.5,514.5,526.5,303.0,523.0,535.5,521.5,0.002,0.479,0.0,3.205,3.375,0.641,-0.01,0.0,0.001,-0.0
9012007,1326,1.0,1.0,1.0,1.0,100.0,15.0,40.0,40.0,40.0,1.0,1.0,3392.094,646.559,0.012,12.628,0.0,80.0,55.0,1.4,3201.25,3307.771,2582.243,1014.647,84.747,83.941,86.48,83.928,81.343,1.333,4.003,0.626,100.0,80.0,40.305,36.091,0.0,79.448,83.042,77.401,82.196,34.313,82.868,35.923,-10.82,38.188,41.75,81.563,87.938,83.938,83.813,0.0,49.75,72.0,70.0,1000.0,200.0,0.411,400.75,78.313,76.75,-0.052,84.813,86.438,84.125,84.125,0.0,86.625,72.0,70.0,1000.0,200.0,0.833,999.0,82.25,81.813,0.001,86.5,87.438,83.563,83.563,0.0,96.625,72.0,70.0,1000.0,200.0,0.834,1001.0,79.688,79.438,0.017,89.063,86.813,83.438,83.75,0.0,100.0,72.0,70.0,1000.0,200.0,0.537,801.5,84.313,84.125,-0.009,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.716,12.754,11.831,12.431,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,330.75,514.5,514.5,526.5,303.25,522.5,535.5,521.5,0.002,0.419,0.0,2.825,3.392,0.647,-0.012,0.0,0.001,-0.0
9012007,1327,1.0,1.0,1.0,1.0,100.0,15.0,40.0,40.0,40.0,1.0,1.0,3369.839,643.045,0.022,12.628,0.0,80.0,55.0,1.4,3199.5,3311.34,2582.243,1021.349,84.747,84.047,86.48,83.928,81.343,1.333,4.017,0.641,100.0,80.0,40.558,36.063,0.0,79.555,83.116,77.614,82.196,34.532,82.973,36.069,-10.82,38.375,42.031,81.688,87.938,83.938,83.813,0.0,49.781,72.0,70.0,1000.0,200.0,0.41,400.25,78.313,76.875,-0.052,84.938,86.563,84.313,84.125,0.0,86.563,72.0,70.0,1000.0,200.0,0.833,999.5,82.375,81.813,0.001,86.625,87.25,83.563,83.563,0.0,96.938,72.0,70.0,1000.0,200.0,0.833,998.5,79.688,79.438,0.017,89.0,86.813,83.438,83.875,0.0,100.0,72.0,70.0,1000.0,200.0,0.546,809.5,84.313,84.125,-0.009,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.721,12.754,11.835,12.434,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,331.0,514.5,514.0,526.5,303.25,523.0,536.0,521.5,0.004,0.401,0.0,2.697,3.37,0.643,-0.011,0.0,0.001,-0.0
9012007,1328,1.0,1.0,1.0,1.0,100.0,15.0,40.0,40.0,40.0,1.0,1.0,3378.038,641.874,0.012,12.569,0.0,80.0,55.0,1.4,3197.0,3305.986,2578.288,1017.872,84.854,84.047,86.48,83.823,81.343,1.337,3.992,0.63,100.0,80.0,40.67,36.119,0.0,79.877,82.968,77.508,82.123,34.606,82.868,36.215,-10.82,38.469,42.156,81.563,87.688,83.938,83.813,0.0,49.688,72.0,70.0,1000.0,200.0,0.411,400.75,78.188,76.875,-0.052,84.938,86.563,84.313,84.125,0.0,86.688,72.0,70.0,1000.0,200.0,0.835,998.5,82.375,81.813,0.001,86.75,87.25,83.625,83.688,0.0,97.313,72.0,70.0,1000.0,200.0,0.831,997.0,79.688,79.438,0.017,89.063,87.0,83.625,83.875,0.0,100.0,72.0,70.0,1000.0,200.0,0.54,803.0,84.313,84.125,-0.009,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.701,12.742,11.822,12.42,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,330.5,514.5,514.0,526.5,303.25,523.5,536.0,521.5,0.002,0.419,0.0,2.81,3.378,0.642,-0.01,0.0,0.001,-0.0
9012007,1329,1.0,1.0,1.0,1.0,100.0,15.0,40.0,40.0,40.0,1.0,1.0,3362.811,645.388,0.012,12.554,0.0,80.0,55.0,1.4,3204.25,3304.201,2576.312,1013.56,84.854,84.047,86.585,83.928,81.45,1.33,4.028,0.626,100.0,80.0,40.081,36.063,0.0,79.877,82.968,77.508,82.049,34.239,83.077,35.851,-10.82,37.906,41.531,81.688,88.063,83.938,83.938,0.0,49.656,72.0,70.0,1000.0,200.0,0.411,400.75,78.313,76.875,-0.052,84.938,86.688,84.375,84.25,0.0,86.375,72.0,70.0,1000.0,200.0,0.836,1002.0,82.25,81.813,0.001,86.75,87.438,83.625,83.688,0.0,97.25,72.0,70.0,1000.0,200.0,0.834,998.0,79.563,79.438,0.017,89.188,87.0,83.625,83.875,0.0,100.0,72.0,70.0,1000.0,200.0,0.541,804.0,84.313,84.125,-0.009,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.695,12.734,11.814,12.418,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,330.25,514.5,514.0,526.0,303.25,523.5,536.0,521.5,0.002,0.414,0.0,2.812,3.363,0.645,-0.011,0.0,0.0,-0.0
9012007,1330,1.0,1.0,1.0,1.0,100.0,15.0,40.0,40.0,40.0,1.0,1.0,3368.668,646.559,0.022,12.613,0.0,80.0,55.0,1.4,3204.25,3316.695,2586.201,1022.09,84.962,84.153,86.585,84.034,81.45,1.337,4.043,0.634,100.0,80.0,40.333,36.063,0.0,79.877,82.894,77.508,82.049,33.873,82.973,35.559,-10.828,38.156,41.781,81.688,88.375,84.063,83.938,0.0,49.75,72.0,70.0,1000.0,200.0,0.409,399.75,78.313,76.875,-0.052,84.938,86.688,84.375,84.25,0.0,86.563,72.0,70.0,1000.0,200.0,0.836,1000.0,82.375,81.875,0.001,86.688,87.438,83.625,83.813,0.0,96.938,72.0,70.0,1000.0,200.0,0.837,1000.0,79.688,79.5,0.017,89.188,87.0,83.625,84.0,0.0,100.0,72.0,70.0,1000.0,200.0,0.539,802.0,84.313,84.125,-0.009,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.683,12.727,11.806,12.406,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,329.75,514.0,514.0,526.0,303.25,523.5,536.0,521.5,0.003,0.433,0.0,2.955,3.369,0.647,-0.011,0.0,0.0,-0.0
9012007,1331,1.0,1.0,1.0,1.0,100.0,15.0,40.0,40.0,40.0,1.0,1.0,3380.381,641.874,0.012,12.673,0.0,80.0,55.0,1.4,3203.0,3304.201,2582.243,1023.536,84.962,84.259,86.691,84.034,81.45,1.337,4.021,0.634,100.0,80.0,40.025,35.979,0.0,79.77,82.968,77.508,82.049,33.653,83.077,35.268,-10.82,37.844,41.438,81.688,87.938,84.063,83.938,0.0,49.656,72.0,70.0,1000.0,200.0,0.41,400.25,78.313,76.875,-0.052,84.938,86.75,84.375,84.375,0.0,86.688,72.0,70.0,1000.0,200.0,0.835,1000.0,82.375,81.813,0.001,86.75,87.563,83.75,83.688,0.0,97.125,72.0,70.0,1000.0,200.0,0.835,999.0,79.688,79.5,0.02,89.188,87.0,83.688,84.0,0.0,100.0,72.0,70.0,1000.0,200.0,0.541,803.0,84.313,84.188,-0.009,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.681,12.724,11.803,12.406,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,330.0,514.0,514.0,526.0,303.25,524.0,536.0,521.5,0.002,0.414,0.0,2.844,3.38,0.642,-0.011,0.0,0.001,-0.0
9012007,1332,1.0,1.0,1.0,1.0,100.0,15.0,40.0,40.0,40.0,1.0,1.0,3368.668,641.874,0.012,12.658,0.0,80.0,55.0,1.4,3195.5,3307.771,2580.265,1018.304,84.854,84.047,86.585,84.034,81.45,1.345,3.963,0.626,100.0,80.0,40.053,35.923,0.0,79.555,82.968,77.508,82.049,33.653,83.181,35.268,-10.828,37.906,41.469,81.813,88.125,84.063,84.0,0.0,49.656,72.0,70.0,1000.0,200.0,0.41,400.25,78.313,76.938,-0.052,84.938,86.75,84.313,84.25,0.0,87.375,72.0,70.0,1000.0,200.0,0.829,996.5,82.375,81.875,0.001,86.875,87.438,83.625,83.688,0.0,97.313,72.0,70.0,1000.0,200.0,0.833,999.5,79.688,79.5,0.017,89.188,87.125,83.688,84.0,0.0,100.0,72.0,70.0,1000.0,200.0,0.539,803.5,84.313,84.188,-0.009,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.684,12.729,11.808,12.409,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,330.0,514.0,514.0,526.0,303.25,523.5,536.0,522.0,0.002,0.413,0.0,2.841,3.369,0.642,-0.01,0.0,0.0,-0.0
9012007,1333,1.0,1.0,1.0,1.0,100.0,15.0,40.0,40.0,40.0,1.0,1.0,3381.552,638.36,0.012,12.643,0.0,80.0,55.0,1.4,3202.75,3311.34,2576.312,1019.744,84.854,84.153,86.691,84.139,81.45,1.333,3.996,0.637,100.0,80.0,40.53,35.951,0.0,79.448,82.894,77.295,82.049,33.507,83.181,35.122,-10.82,38.281,41.906,81.813,88.563,84.063,84.0,0.0,49.594,72.0,70.0,1000.0,200.0,0.412,400.5,78.313,76.875,-0.052,85.0,86.75,84.375,84.25,0.0,87.25,72.0,70.0,1000.0,200.0,0.834,998.5,82.563,81.875,0.001,86.875,87.563,83.75,83.813,0.0,96.938,72.0,70.0,1000.0,200.0,0.838,1000.5,79.688,79.5,0.017,89.313,87.125,83.688,84.0,0.0,100.0,72.0,70.0,1000.0,200.0,0.54,803.0,84.375,84.188,-0.009,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.703,12.747,11.822,12.425,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,330.25,513.5,514.0,526.0,303.0,525.0,536.0,522.0,0.002,0.411,0.0,2.838,3.382,0.638,-0.011,0.0,0.0,-0.0
9012007,1334,1.0,1.0,1.0,1.0,100.0,15.0,40.0,40.0,40.0,1.0,1.0,3366.325,644.217,0.022,12.584,0.0,80.0,55.0,1.4,3209.0,3309.555,2578.288,1024.182,84.962,84.153,86.691,84.139,81.557,1.333,4.028,0.626,100.0,80.0,39.885,35.895,0.0,79.448,82.82,77.508,81.975,33.36,83.181,34.977,-10.82,37.781,41.375,82.0,88.063,84.25,83.938,0.0,49.563,72.0,70.0,1000.0,200.0,0.411,400.5,78.313,76.875,-0.052,85.0,86.75,84.375,84.375,0.0,87.188,72.0,70.0,1000.0,200.0,0.836,998.5,82.563,81.875,0.001,86.875,87.625,83.75,83.813,0.0,96.875,72.0,70.0,1000.0,200.0,0.839,1000.5,79.688,79.5,0.017,89.313,87.125,83.688,84.0,0.0,100.0,72.0,70.0,1000.0,200.0,0.542,805.0,84.375,84.188,-0.009,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.716,12.757,11.833,12.437,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,331.0,514.0,514.0,526.0,303.25,525.0,536.5,521.5,0.003,0.408,0.0,2.828,3.366,0.644,-0.011,0.0,0.0,-0.0
9012007,1335,1.0,1.0,1.0,1.0,100.0,15.0,40.0,40.0,40.0,1.0,1.0,3375.696,650.073,0.012,12.598,0.0,80.0,55.0,1.4,3209.0,3316.695,2592.146,1030.639,84.854,84.047,86.585,84.034,81.45,1.337,3.992,0.634,100.0,80.0,40.446,35.811,0.0,79.34,82.746,77.508,81.901,33.214,83.181,34.831,-10.82,38.313,41.906,82.0,88.063,84.063,84.0,0.0,49.594,72.0,70.0,1000.0,200.0,0.41,400.0,78.313,76.938,-0.052,85.25,86.75,84.375,84.375,0.0,87.188,72.0,70.0,1000.0,200.0,0.836,999.0,82.375,81.875,0.001,86.875,87.438,83.75,83.813,0.0,96.625,72.0,70.0,1000.0,200.0,0.837,1002.0,79.688,79.5,0.017,89.188,87.25,83.688,84.063,0.0,100.0,72.0,70.0,1000.0,200.0,0.542,803.5,84.375,84.188,-0.009,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.728,12.768,11.844,12.445,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,331.0,514.0,514.0,526.0,303.0,524.5,536.0,522.0,0.002,0.408,0.0,2.831,3.376,0.65,-0.01,0.0,0.0,-0.0
9012007,1336,1.0,1.0,1.0,1.0,100.0,15.0,40.0,40.0,40.0,1.0,1.0,3359.298,633.675,0.022,12.673,0.0,80.0,55.0,1.4,3207.75,3313.125,2588.181,1025.602,84.962,84.153,86.796,84.034,81.45,1.333,3.988,0.63,100.0,80.0,40.95,35.895,0.0,79.233,82.82,77.401,81.901,32.994,83.181,34.612,-10.82,38.719,42.344,82.0,88.375,84.25,83.938,0.0,49.563,72.0,70.0,1000.0,200.0,0.41,400.25,78.313,76.938,-0.052,85.0,86.938,84.375,84.375,0.0,87.063,72.0,70.0,1000.0,200.0,0.836,1000.0,82.563,81.875,0.001,86.75,87.75,83.75,83.813,0.0,96.375,72.0,70.0,1000.0,200.0,0.841,1002.5,79.688,79.5,0.017,89.313,87.125,83.688,84.063,0.0,100.0,72.0,70.0,1000.0,200.0,0.54,804.5,84.375,84.188,-0.009,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.728,12.769,11.849,12.448,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,331.0,513.5,514.0,526.0,303.0,526.0,536.5,522.0,0.004,0.409,0.0,2.85,3.359,0.634,-0.01,0.0,0.0,-0.0
9012007,1337,1.0,1.0,1.0,1.0,100.0,15.0,40.0,40.0,40.0,1.0,1.0,3379.209,644.217,0.012,12.598,0.0,80.0,55.0,1.4,3205.25,3316.695,2592.146,1023.364,84.962,84.047,86.691,83.928,81.45,1.333,4.006,0.615,100.0,80.0,40.922,35.895,0.0,79.126,82.82,77.295,81.901,32.921,83.181,34.54,-10.82,38.781,42.344,81.688,88.125,84.25,84.0,0.0,49.531,72.0,70.0,1000.0,200.0,0.411,400.5,78.313,76.875,-0.052,85.25,87.063,84.375,84.375,0.0,87.188,72.0,70.0,1000.0,200.0,0.834,998.5,82.563,81.875,0.001,86.75,87.75,83.75,83.688,0.0,96.75,72.0,70.0,1000.0,200.0,0.835,1000.0,79.813,79.5,0.017,89.5,87.25,83.688,84.0,0.0,100.0,72.0,70.0,1000.0,200.0,0.539,803.5,84.375,84.188,-0.009,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.719,12.757,11.839,12.434,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,330.5,513.5,514.0,526.0,303.0,525.5,536.5,522.0,0.002,0.406,0.0,2.835,3.379,0.644,-0.011,0.0,0.001,-0.0
9012007,1338,1.0,1.0,1.0,1.0,100.0,15.0,40.0,40.0,40.0,1.0,1.0,3385.066,637.189,0.012,12.598,0.0,80.0,55.0,1.4,3201.75,3311.34,2576.312,1015.62,84.854,84.153,86.796,83.928,81.45,1.337,4.014,0.626,100.0,80.0,40.698,35.979,0.0,79.233,82.82,77.295,81.901,32.774,83.181,34.467,-10.82,38.438,42.188,82.0,88.625,84.063,84.0,0.0,49.469,72.0,70.0,1000.0,200.0,0.411,400.75,78.375,76.938,-0.052,85.25,86.938,84.375,84.375,0.0,87.75,72.0,70.0,1000.0,200.0,0.829,996.0,82.563,81.875,0.001,86.875,87.75,83.625,83.813,0.0,96.938,72.0,70.0,1000.0,200.0,0.835,999.0,79.813,79.5,0.017,89.5,87.25,83.875,84.063,0.0,100.0,72.0,70.0,1000.0,200.0,0.539,803.0,84.375,84.188,-0.009,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.721,12.76,11.844,12.44,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,331.0,513.5,513.5,526.0,303.25,525.5,536.0,522.0,0.002,0.423,0.0,2.965,3.385,0.637,-0.011,0.0,0.001,-0.0
9012007,1339,1.0,1.0,1.0,1.0,100.0,15.0,40.0,40.0,40.0,1.0,1.0,3371.01,639.531,0.012,12.613,0.0,80.0,55.0,1.4,3199.75,3316.695,2582.243,1016.289,84.962,84.153,86.796,84.034,81.557,1.341,4.032,0.637,100.0,80.0,40.474,35.951,0.0,79.233,82.672,77.401,81.901,32.701,83.181,34.394,-10.82,38.281,41.969,82.0,88.563,84.063,84.0,0.0,51.094,72.0,70.0,1000.0,200.0,0.392,391.0,78.375,76.938,-0.052,85.25,86.938,84.375,84.375,0.0,87.313,72.0,70.0,1000.0,200.0,0.836,1000.0,82.563,82.063,0.001,86.875,87.625,83.75,83.813,0.0,96.75,72.0,70.0,1000.0,200.0,0.836,1000.0,79.813,79.625,0.017,89.5,87.25,83.875,84.063,0.0,100.0,72.0,70.0,1000.0,200.0,0.54,803.5,84.438,84.188,-0.009,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.721,12.76,11.841,12.439,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,331.0,513.5,513.5,526.0,303.25,526.0,536.0,521.5,0.002,0.423,0.0,2.968,3.371,0.64,-0.011,0.0,0.0,-0.0
9012007,1340,1.0,1.0,1.0,1.0,100.0,15.0,40.0,40.0,40.0,1.0,1.0,3407.321,633.675,0.022,12.569,0.0,80.0,55.0,1.4,3199.75,3314.909,2570.39,1023.558,84.962,84.153,86.901,84.139,81.557,1.345,4.021,0.634,100.0,80.0,40.698,35.923,0.0,79.34,82.746,77.401,81.827,32.628,83.181,34.248,-10.82,38.438,42.156,82.125,88.438,84.25,84.0,0.0,50.094,72.0,70.0,1000.0,200.0,0.409,399.75,78.375,76.938,-0.052,85.25,87.063,84.375,84.375,0.0,87.438,72.0,70.0,1000.0,200.0,0.833,998.5,82.563,82.063,0.001,87.063,87.563,83.75,83.813,0.0,96.938,72.0,70.0,1000.0,200.0,0.835,998.5,79.813,79.5,0.017,89.625,87.313,83.875,84.063,0.0,100.0,72.0,70.0,1000.0,200.0,0.538,802.5,84.438,84.188,-0.009,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.726,12.762,11.847,12.442,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,331.0,513.0,513.5,526.0,303.25,526.5,536.0,522.0,0.004,0.403,0.0,2.831,3.407,0.634,-0.011,0.0,0.001,-0.0
9012007,1341,1.0,1.0,1.0,1.0,100.0,15.0,40.0,40.0,40.0,1.0,1.0,3367.497,647.731,0.012,12.643,0.0,80.0,55.0,1.4,3199.75,3316.695,2578.288,1015.14,85.069,84.365,86.901,84.139,81.557,1.337,4.025,0.634,100.0,80.0,40.642,35.979,0.0,79.448,82.672,77.401,81.827,32.481,83.286,34.175,-10.82,38.344,42.094,82.0,88.125,84.25,84.188,0.0,50.063,72.0,70.0,1000.0,200.0,0.409,400.0,78.375,76.938,-0.052,85.313,86.938,84.5,84.375,0.0,87.688,72.0,70.0,1000.0,200.0,0.834,997.0,82.563,82.063,0.001,86.875,87.75,83.75,83.813,0.0,97.438,72.0,70.0,1000.0,200.0,0.828,996.0,79.688,79.5,0.017,89.625,87.25,83.688,84.063,0.0,100.0,72.0,70.0,1000.0,200.0,0.542,804.5,84.438,84.188,-0.009,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.723,12.769,11.854,12.447,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,331.25,513.0,513.5,526.0,303.25,526.5,536.0,522.0,0.002,0.422,0.0,2.977,3.367,0.648,-0.011,0.0,0.0,-0.0
9012007,1342,1.0,1.0,1.0,1.0,100.0,15.0,40.0,40.0,40.0,1.0,1.0,3359.298,643.045,0.012,12.613,0.0,80.0,55.0,1.4,3200.5,3311.34,2586.201,1021.911,85.069,84.365,86.796,84.139,81.45,1.333,3.974,0.634,100.0,80.0,40.754,36.007,0.0,79.877,82.598,77.401,81.827,32.481,83.286,34.103,-10.828,38.406,42.25,82.0,88.438,84.25,84.0,0.0,50.125,72.0,70.0,1000.0,200.0,0.409,399.75,78.375,76.938,-0.052,85.313,87.063,84.5,84.375,0.0,87.625,72.0,70.0,1000.0,200.0,0.833,998.0,82.625,82.063,0.001,87.063,87.813,83.875,84.0,0.0,96.813,72.0,70.0,1000.0,200.0,0.838,1001.5,79.938,79.5,0.017,89.625,87.25,83.875,84.0,0.0,100.0,72.0,70.0,1000.0,200.0,0.542,803.5,84.438,84.313,-0.009,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.711,12.754,11.836,12.431,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,330.75,513.0,513.5,525.5,303.0,526.5,536.0,522.0,0.002,0.403,0.0,2.844,3.359,0.643,-0.011,0.0,0.001,-0.0
9012007,1343,1.0,1.0,1.0,1.0,100.0,15.0,40.0,40.0,40.0,1.0,1.0,3366.325,638.36,0.022,12.613,0.0,80.0,55.0,1.4,3207.5,3313.125,2582.243,1021.02,85.069,84.365,86.796,84.245,81.557,1.337,4.003,0.637,100.0,80.0,40.698,35.979,0.0,79.663,82.672,77.401,81.827,32.408,83.181,34.03,-10.82,38.344,42.094,82.125,88.438,84.375,84.188,0.0,50.188,72.0,70.0,1000.0,200.0,0.409,399.5,78.375,76.938,-0.052,85.313,87.063,84.5,84.375,0.0,87.75,72.0,70.0,1000.0,200.0,0.831,998.0,82.625,82.063,0.001,87.188,87.813,83.75,83.813,0.0,97.125,72.0,70.0,1000.0,200.0,0.833,998.5,79.813,79.625,0.017,89.5,87.313,83.875,84.188,0.0,100.0,72.0,70.0,1000.0,200.0,0.542,803.5,84.438,84.313,-0.009,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.717,12.767,11.847,12.447,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,331.0,513.0,513.5,526.0,303.25,527.5,536.5,522.0,0.004,0.403,0.0,2.844,3.366,0.638,-0.011,0.0,0.0,-0.0
9012007,1344,1.0,1.0,1.0,1.0,100.0,15.0,40.0,40.0,40.0,1.0,1.0,3358.126,641.874,0.012,12.584,0.0,80.0,55.0,1.4,3198.75,3318.479,2574.338,1015.557,85.069,84.471,86.901,84.245,81.771,1.33,3.981,0.626,100.0,80.0,40.838,36.063,0.0,79.877,82.524,77.295,81.753,32.261,83.286,33.957,-10.82,38.5,42.25,82.0,88.125,84.25,84.188,0.0,50.25,72.0,70.0,1000.0,200.0,0.408,399.25,78.375,76.938,-0.052,85.313,87.063,84.5,84.5,0.0,87.563,72.0,70.0,1000.0,200.0,0.835,1000.0,82.75,82.063,0.001,87.313,87.75,83.875,84.0,0.0,97.563,72.0,70.0,1000.0,200.0,0.832,996.5,79.938,79.625,0.017,89.5,87.313,83.875,84.063,0.0,100.0,72.0,70.0,1000.0,200.0,0.538,801.0,84.438,84.313,-0.009,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.721,12.759,11.844,12.439,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,330.75,513.0,513.5,525.5,303.0,527.5,536.0,522.0,0.002,0.418,0.0,2.967,3.358,0.642,-0.011,0.0,0.001,-0.0
9012007,1345,1.0,1.0,1.0,1.0,100.0,15.0,40.0,40.0,40.0,1.0,1.0,3387.409,634.846,0.022,12.569,0.0,80.0,55.0,1.4,3199.0,3313.125,2572.364,1019.593,85.177,84.471,87.006,84.351,81.664,1.333,4.003,0.634,100.0,80.0,40.502,36.007,0.0,79.985,82.598,77.295,81.753,32.261,83.286,33.957,-10.82,38.188,42.031,82.125,88.563,84.375,84.188,0.0,50.344,72.0,70.0,1000.0,200.0,0.408,399.0,78.375,76.938,-0.052,85.438,87.063,84.625,84.5,0.0,87.438,72.0,70.0,1000.0,200.0,0.837,1000.0,82.625,82.063,0.001,87.313,87.75,83.875,84.0,0.0,97.688,72.0,70.0,1000.0,200.0,0.827,996.5,79.938,79.625,0.021,89.625,87.313,83.938,84.188,0.0,100.0,72.0,70.0,1000.0,200.0,0.534,800.5,84.438,84.313,-0.009,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.731,12.774,11.864,12.452,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,331.25,513.0,513.5,525.5,303.0,526.5,536.0,522.0,0.004,0.418,0.0,2.964,3.387,0.635,-0.011,0.0,0.001,-0.0
9012007,1346,1.0,1.0,1.0,1.0,100.0,15.0,40.0,40.0,40.0,1.0,1.0,3358.126,645.388,0.012,12.613,0.0,80.0,55.0,1.4,3204.5,3311.34,2580.265,1020.672,85.177,84.471,87.006,84.351,81.664,1.33,3.988,0.619,100.0,80.0,40.081,35.895,0.0,80.307,82.598,77.295,81.679,32.261,83.39,33.957,-10.82,37.781,41.594,82.125,88.563,84.438,84.188,0.0,50.344,72.0,70.0,1000.0,200.0,0.408,399.25,78.625,77.188,-0.052,85.313,87.188,84.625,84.5,0.0,87.25,72.0,70.0,1000.0,200.0,0.836,1001.0,82.625,82.063,0.001,87.063,88.063,83.875,84.0,0.0,97.063,72.0,70.0,1000.0,200.0,0.837,1001.5,79.813,79.625,0.017,89.625,87.313,83.938,84.188,0.0,100.0,72.0,70.0,1000.0,200.0,0.54,803.0,84.625,84.313,-0.009,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.713,12.763,11.846,12.44,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,331.0,513.0,513.5,525.5,303.25,526.5,536.0,522.0,0.002,0.418,0.0,2.974,3.358,0.645,-0.011,0.0,0.0,-0.0
9012007,1347,1.0,1.0,1.0,1.0,100.0,15.0,40.0,40.0,40.0,1.0,1.0,3361.64,638.36,0.012,12.628,0.0,80.0,55.0,1.4,3204.5,3316.695,2580.265,1020.851,85.069,84.471,87.006,84.351,81.664,1.333,4.006,0.623,100.0,80.0,40.249,35.839,0.0,80.092,82.598,77.401,81.679,32.188,83.495,33.884,-10.828,37.938,41.688,82.125,88.75,84.438,84.188,0.0,50.406,72.0,70.0,1000.0,200.0,0.408,399.5,78.625,77.188,-0.052,85.438,87.188,84.625,84.5,0.0,87.375,72.0,70.0,1000.0,200.0,0.836,1000.0,82.563,82.063,0.001,87.063,88.063,84.063,84.063,0.0,97.313,72.0,70.0,1000.0,200.0,0.833,999.0,79.938,79.625,0.017,89.625,87.313,83.938,84.375,0.0,100.0,72.0,70.0,1000.0,200.0,0.535,800.5,84.438,84.313,-0.009,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.728,12.771,11.86,12.45,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,331.25,513.0,513.5,525.5,303.0,526.5,536.0,522.0,0.002,0.417,0.0,2.978,3.362,0.638,-0.011,0.0,0.001,-0.0
9012007,1348,1.0,1.0,1.0,1.0,100.0,15.0,40.0,40.0,40.0,1.0,1.0,3365.154,638.36,0.012,12.643,0.0,80.0,55.0,1.4,3202.25,3320.264,2590.163,1019.253,85.177,84.577,86.901,84.456,81.771,1.322,3.988,0.623,100.0,80.0,40.361,35.867,0.0,80.2,82.524,77.189,81.679,32.115,83.39,33.811,-10.82,38.031,41.875,82.188,88.438,84.438,84.188,0.0,50.5,72.0,70.0,1000.0,200.0,0.407,399.0,78.375,77.188,-0.052,85.438,87.188,84.625,84.625,0.0,87.125,72.0,70.0,1000.0,200.0,0.838,1002.0,82.75,82.063,0.001,87.063,87.813,84.063,84.063,0.0,96.938,72.0,70.0,1000.0,200.0,0.836,1002.0,79.813,79.625,0.017,89.625,87.438,83.938,84.375,0.0,100.0,72.0,70.0,1000.0,200.0,0.54,804.0,84.625,84.375,-0.009,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.709,12.757,11.841,12.434,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,330.5,513.0,513.5,525.5,303.25,526.5,536.0,522.0,0.002,0.418,0.0,2.981,3.365,0.638,-0.009,0.0,0.0,-0.0
9012007,1349,1.0,1.0,1.0,1.0,100.0,15.0,40.0,40.0,40.0,1.0,1.0,3379.209,641.874,0.022,12.643,0.0,80.0,55.0,1.4,3205.25,3313.125,2574.338,1019.555,85.285,84.577,87.111,84.562,81.771,1.333,4.006,0.634,100.0,80.0,40.137,35.867,0.0,80.092,82.524,77.295,81.679,31.968,83.495,33.738,-10.82,37.844,41.688,82.188,88.563,84.438,84.313,0.0,50.625,72.0,70.0,1000.0,200.0,0.407,398.75,78.625,77.188,-0.052,85.563,87.188,84.625,84.625,0.0,87.25,72.0,70.0,1000.0,200.0,0.835,999.5,82.75,82.188,0.001,87.188,87.75,84.063,84.063,0.0,97.25,72.0,70.0,1000.0,200.0,0.835,998.5,79.938,79.625,0.017,89.5,87.313,83.938,84.375,0.0,100.0,72.0,70.0,1000.0,200.0,0.539,803.0,84.625,84.313,-0.009,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.706,12.759,11.838,12.437,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,330.25,513.0,513.0,525.5,303.25,527.0,536.0,522.0,0.004,0.434,0.0,3.112,3.379,0.642,-0.011,0.0,0.001,-0.0
9012007,1350,1.0,1.0,1.0,1.0,100.0,15.0,40.0,40.0,40.0,1.0,1.0,3382.723,644.217,0.022,12.628,0.0,80.0,55.0,1.4,3200.75,3318.479,2584.221,1021.016,85.177,84.577,87.006,84.456,81.664,1.337,4.021,0.623,100.0,80.0,40.137,35.755,0.0,79.985,82.524,77.295,81.606,31.968,83.39,33.738,-10.82,37.875,41.594,82.188,88.563,84.438,84.438,0.0,50.781,72.0,70.0,1000.0,200.0,0.407,398.25,78.625,77.188,-0.052,85.563,87.188,84.625,84.625,0.0,86.875,72.0,70.0,1000.0,200.0,0.838,1003.5,82.75,82.188,0.001,87.188,88.063,84.063,84.063,0.0,97.313,72.0,70.0,1000.0,200.0,0.833,999.0,79.938,79.625,0.011,89.5,87.438,83.938,84.375,0.0,100.0,72.0,70.0,1000.0,200.0,0.539,803.5,84.625,84.375,-0.009,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.708,12.757,11.839,12.432,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,330.5,513.0,513.5,525.5,303.0,527.5,536.0,522.0,0.004,0.435,0.0,3.108,3.383,0.644,-0.011,0.0,0.001,-0.0
9012007,1351,1.0,1.0,1.0,1.0,100.0,15.0,40.0,40.0,40.0,1.0,1.0,3381.552,631.332,0.022,12.673,0.0,80.0,55.0,1.4,3205.5,3314.909,2566.447,1022.558,85.177,84.577,87.111,84.456,81.664,1.345,4.01,0.645,100.0,80.0,40.726,35.839,0.0,80.092,82.524,77.295,81.606,32.041,83.599,33.666,-10.82,38.313,42.094,82.188,88.625,84.438,84.313,0.0,50.813,72.0,70.0,1000.0,200.0,0.407,398.75,78.625,77.188,-0.052,85.563,87.188,84.625,84.625,0.0,86.875,72.0,70.0,1000.0,200.0,0.838,1001.0,82.75,82.188,0.001,87.063,87.813,84.063,84.063,0.0,97.375,72.0,70.0,1000.0,200.0,0.832,999.0,79.938,79.75,0.017,89.813,87.313,83.938,84.375,0.0,100.0,72.0,70.0,1000.0,200.0,0.543,806.5,84.625,84.375,-0.009,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.711,12.747,11.838,12.427,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,330.75,512.5,513.5,525.5,303.0,526.5,535.5,522.0,0.004,0.399,0.0,2.863,3.382,0.631,-0.011,0.0,0.0,-0.0
9012007,1352,1.0,1.0,1.0,1.0,100.0,15.0,40.0,40.0,40.0,1.0,1.0,3374.524,644.217,0.022,12.643,0.0,80.0,55.0,1.4,3207.5,3307.771,2576.312,1026.719,85.285,84.683,87.111,84.456,81.771,1.33,3.981,0.645,100.0,80.0,40.025,35.755,0.0,80.2,82.45,77.295,81.532,31.895,83.495,33.593,-10.82,37.719,41.5,82.188,88.438,84.438,84.313,0.0,50.906,72.0,70.0,1000.0,200.0,0.407,398.75,78.625,77.188,-0.052,85.563,87.25,84.688,84.625,0.0,86.813,72.0,70.0,1000.0,200.0,0.838,1001.0,82.75,82.188,0.001,87.188,87.813,84.063,84.063,0.0,97.0,72.0,70.0,1000.0,200.0,0.839,1001.5,79.938,79.75,0.017,89.813,87.438,84.063,84.375,0.0,100.0,72.0,70.0,1000.0,200.0,0.539,803.0,84.625,84.375,-0.009,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.708,12.757,11.844,12.434,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,330.5,512.5,513.0,525.5,303.25,526.0,535.5,522.0,0.004,0.416,0.0,2.985,3.375,0.644,-0.011,0.0,0.0,-0.0
9012007,1353,1.0,1.0,1.0,1.0,100.0,15.0,40.0,40.0,40.0,1.0,1.0,3379.209,636.018,0.012,12.628,0.0,80.0,55.0,1.4,3207.5,3314.909,2584.221,1020.415,85.285,84.577,87.111,84.562,81.771,1.33,3.963,0.637,100.0,80.0,40.614,35.811,0.0,80.2,82.45,77.189,81.532,31.895,83.599,33.593,-10.82,38.281,42.094,82.125,88.438,84.438,84.313,0.0,51.063,72.0,70.0,1000.0,200.0,0.407,398.0,78.625,77.188,-0.052,85.438,87.25,84.688,84.688,0.0,87.063,72.0,70.0,1000.0,200.0,0.834,999.5,82.75,82.188,0.001,87.313,88.188,84.188,84.188,0.0,97.188,72.0,70.0,1000.0,200.0,0.834,999.5,79.938,79.625,0.017,89.688,87.438,84.063,84.375,0.0,100.0,72.0,70.0,1000.0,200.0,0.538,801.5,84.75,84.375,-0.009,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.708,12.75,11.847,12.427,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,330.5,512.5,513.0,525.5,303.0,527.0,535.5,522.0,0.002,0.415,0.0,2.981,3.379,0.636,-0.011,0.0,0.001,-0.0
9012007,1354,1.0,1.0,1.0,1.0,100.0,15.0,40.0,40.0,40.0,1.0,1.0,3347.584,632.504,0.012,12.569,0.0,80.0,55.0,1.4,3198.5,3311.34,2584.221,1022.386,85.392,84.683,87.111,84.456,81.878,1.318,3.988,0.623,100.0,80.0,40.109,35.755,0.0,80.522,82.376,77.189,81.532,31.675,83.495,33.374,-10.82,37.781,41.625,82.188,88.938,84.563,84.313,0.0,51.156,72.0,70.0,1000.0,200.0,0.407,398.5,78.625,77.188,-0.052,85.625,87.25,84.688,84.688,0.0,87.125,72.0,70.0,1000.0,200.0,0.834,999.0,82.75,82.313,0.001,87.375,88.063,84.188,84.063,0.0,97.25,72.0,70.0,1000.0,200.0,0.835,999.0,79.813,79.75,0.017,89.688,87.438,84.063,84.375,0.0,100.0,72.0,70.0,1000.0,200.0,0.537,801.0,84.625,84.375,-0.009,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.705,12.754,11.841,12.431,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,330.5,512.5,513.0,525.5,303.25,526.0,535.5,522.0,0.002,0.412,0.0,2.97,3.348,0.633,-0.011,0.0,0.0,-0.0
9012007,1355,1.0,1.0,1.0,1.0,100.0,15.0,40.0,40.0,40.0,1.0,1.0,3369.839,632.504,0.012,12.539,0.0,80.0,55.0,1.4,3197.25,3314.909,2582.243,1025.61,85.392,84.683,87.111,84.562,81.878,1.337,3.996,0.623,100.0,80.0,40.193,35.755,0.0,80.2,82.45,77.189,81.532,31.602,83.599,33.301,-10.82,37.875,41.625,82.375,88.938,84.438,84.438,0.0,51.188,72.0,70.0,1000.0,200.0,0.407,399.25,78.625,77.188,-0.052,85.625,87.375,84.688,84.688,0.0,86.813,72.0,70.0,1000.0,200.0,0.838,1001.5,82.75,82.313,0.001,87.688,88.25,84.063,84.063,0.0,96.875,72.0,70.0,1000.0,200.0,0.84,1001.5,79.938,79.75,0.017,89.813,87.438,84.063,84.5,0.0,100.0,72.0,70.0,1000.0,200.0,0.537,800.5,84.75,84.375,-0.009,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.69,12.738,11.828,12.415,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,330.0,512.5,513.0,525.5,303.25,526.0,535.5,522.0,0.002,0.41,0.0,2.962,3.37,0.633,-0.011,0.0,0.0,-0.0
9012007,1356,1.0,1.0,1.0,1.0,100.0,15.0,40.0,40.0,40.0,1.0,1.0,3356.955,648.902,0.012,12.584,0.0,80.0,55.0,1.4,3204.5,3311.34,2578.288,1028.847,85.285,84.577,87.111,84.456,81.878,1.322,4.003,0.634,100.0,80.0,40.446,35.755,0.0,79.985,82.228,77.189,81.384,31.455,83.704,33.229,-10.82,38.063,41.813,82.313,88.625,84.563,84.438,0.0,51.25,72.0,70.0,1000.0,200.0,0.407,399.0,78.688,77.188,-0.052,85.625,87.375,84.688,84.688,0.0,86.938,72.0,70.0,1000.0,200.0,0.836,999.0,82.75,82.188,0.001,87.375,88.063,84.063,84.188,0.0,96.938,72.0,70.0,1000.0,200.0,0.838,1000.5,80.063,79.625,0.017,89.688,87.625,84.063,84.5,0.0,100.0,72.0,70.0,1000.0,200.0,0.538,803.0,84.75,84.375,-0.009,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.688,12.733,11.825,12.412,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,330.0,512.5,513.0,525.0,303.0,526.0,535.5,522.0,0.002,0.427,0.0,3.104,3.357,0.649,-0.011,0.0,0.001,-0.0
9012007,1357,1.0,1.0,1.0,1.0,100.0,15.0,40.0,40.0,40.0,1.0,1.0,3367.497,640.703,0.022,12.598,0.0,80.0,55.0,1.4,3205.25,3305.986,2570.39,1028.522,85.392,84.683,87.321,84.668,81.771,1.337,3.978,0.634,100.0,80.0,40.642,35.755,0.0,80.092,82.302,77.189,81.458,31.455,83.704,33.229,-10.82,38.281,42.094,82.313,88.938,84.438,84.438,0.0,51.313,72.0,70.0,1000.0,200.0,0.408,399.0,78.688,77.313,-0.052,85.625,87.375,84.688,84.688,0.0,86.563,72.0,70.0,1000.0,200.0,0.841,1001.5,82.875,82.313,0.001,87.313,88.063,84.188,84.063,0.0,97.313,72.0,70.0,1000.0,200.0,0.832,998.0,79.938,79.625,0.017,89.813,87.438,84.063,84.5,0.0,100.0,72.0,70.0,1000.0,200.0,0.541,804.5,84.75,84.375,-0.009,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.701,12.744,11.835,12.423,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,330.25,512.5,513.0,525.0,303.0,527.0,536.0,522.5,0.004,0.428,0.0,3.108,3.367,0.641,-0.01,0.0,0.001,-0.0
9012007,1358,1.0,1.0,1.0,1.0,100.0,15.0,40.0,40.0,40.0,1.0,1.0,3388.58,628.99,0.022,12.598,0.0,80.0,55.0,1.4,3205.25,3318.479,2588.181,1018.948,85.392,84.683,87.216,84.456,81.878,1.341,3.97,0.619,100.0,80.0,40.193,35.699,0.0,80.2,82.302,77.189,81.458,31.309,83.599,33.156,-10.82,37.906,41.594,82.375,89.0,84.563,84.438,0.0,51.375,72.0,70.0,1000.0,200.0,0.408,399.25,78.688,77.313,-0.052,85.813,87.375,84.938,84.688,0.0,87.313,72.0,70.0,1000.0,200.0,0.831,996.5,82.875,82.313,0.001,87.375,88.188,84.188,84.063,0.0,96.875,72.0,70.0,1000.0,200.0,0.838,1001.5,80.063,79.75,0.017,89.688,87.625,84.063,84.5,0.0,100.0,72.0,70.0,1000.0,200.0,0.545,806.5,84.75,84.5,-0.009,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.69,12.732,11.822,12.41,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,330.0,512.5,513.0,525.5,303.25,527.0,535.5,522.0,0.004,0.445,0.0,3.236,3.389,0.629,-0.01,0.0,0.001,-0.0
9012007,1359,1.0,1.0,1.0,1.0,100.0,15.0,40.0,40.0,40.0,1.0,1.0,3380.381,637.189,0.012,12.598,0.0,80.0,55.0,1.4,3202.0,3318.479,2574.338,1023.732,85.392,84.683,87.216,84.562,81.878,1.337,3.999,0.634,100.0,80.0,39.969,35.699,0.0,79.985,82.228,77.189,81.384,31.309,83.704,33.083,-10.82,37.719,41.5,82.313,89.0,84.563,84.438,0.0,51.281,72.0,70.0,1000.0,200.0,0.409,399.75,78.688,77.313,-0.052,85.813,87.375,84.688,84.688,0.0,87.563,72.0,70.0,1000.0,200.0,0.828,996.0,82.875,82.313,0.001,87.313,88.25,84.188,84.188,0.0,96.875,72.0,70.0,1000.0,200.0,0.837,1000.0,79.938,79.75,0.017,89.688,87.625,84.063,84.5,0.0,100.0,72.0,70.0,1000.0,200.0,0.538,803.0,84.75,84.5,-0.009,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.706,12.742,11.839,12.422,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,330.25,512.0,513.0,525.0,303.0,526.5,535.5,522.0,0.002,0.427,0.0,3.108,3.38,0.637,-0.01,0.0,0.0,-0.0
9012007,1400,1.0,1.0,1.0,1.0,100.0,15.0,40.0,40.0,40.0,1.0,1.0,3368.668,634.846,0.012,12.584,0.0,80.0,55.0,1.4,3198.25,3313.125,2572.364,1023.747,85.285,84.683,87.216,84.562,81.878,1.33,4.021,0.63,100.0,80.0,39.716,35.643,0.0,80.092,82.228,77.189,81.384,31.236,83.495,32.937,-10.82,37.438,41.188,82.313,88.938,84.563,84.438,0.0,51.438,72.0,70.0,1000.0,200.0,0.408,399.25,78.625,77.313,-0.052,85.813,87.563,84.688,84.688,0.0,87.625,72.0,70.0,1000.0,200.0,0.83,997.0,82.875,82.313,0.001,87.313,88.063,84.063,84.188,0.0,96.563,72.0,70.0,1000.0,200.0,0.84,1002.0,79.938,79.75,0.017,89.813,87.688,84.063,84.5,0.0,100.0,72.0,70.0,1000.0,200.0,0.538,802.5,84.75,84.5,-0.009,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.692,12.738,11.822,12.418,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,330.0,512.0,513.0,525.0,303.25,527.0,535.5,522.0,0.002,0.41,0.0,2.977,3.369,0.635,-0.01,0.0,0.0,-0.0
