DATE,TIME,SYS-CTL,RF-CTRL,ECONCTRL,ACCH-SEL,HWC-VLV,CHWC-VLV,EA-DMPR,RA-DMPR,OA-DMPR,SF-SST,RF-SST,SF-WAT,RF-WAT,HWP-GPM,CHWP-GPM,RFCFMLAG,RF-SFSPD,SAT_SPT,SA_SPSPT,RMT-CFM,SA-CFM,RA-CFM,OA-CFM,SA-TEMP,MA-TEMP,RA-TEMP,HWC-DAT,CHWC-DAT,SA-SP,SF-DP,RF-DP,SF-SPD,RF-SPD,SA-HUMD,RA-HUMD,OA-TEMP,OAD-TEMP,HWC-EWT,HWC-LWT,HWC-MWT,CHWC-EWT,CHWC-LWT,CHWC-MWT,HWP-DP,CHWC-EAH,CHWC-LAH,RM-TEMP,PLN-TEMP,VAV-EAT,VAV-DAT,VAVHCVLV,VAV-DMPR,RMCLGSPT,RMHTGSPT,OCC-MAX,OCC-MIN,VAV-DP,VAVCFMDP,VAVHCEWT,VAVHCLWT,VAVHCGPM,RM-TEMP.1,PLN-TEMP.1,VAV-EAT.1,VAV-DAT.1,VAVHCVLV.1,VAV-DMPR.1,RMCLGSPT.1,RMHTGSPT.1,OCC-MAX.1,OCC-MIN.1,VAV-DP.1,VAVCFMDP.1,VAVHCEWT.1,VAVHCLWT.1,VAVHCGPM.1,RM-TEMP.2,PLN-TEMP.2,VAV-EAT.2,VAV-DAT.2,VAVHCVLV.2,VAV-DMPR.2,RMCLGSPT.2,RMHTGSPT.2,OCC-MAX.2,OCC-MIN.2,VAV-DP.2,VAVCFMDP.2,VAVHCEWT.2,VAVHCLWT.2,VAVHCGPM.2,RM-TEMP.3,PLN-TEMP.3,VAV-EAT.3,VAV-DAT.3,VAVHCVLV.3,VAV-DMPR.3,RMCLGSPT.3,RMHTGSPT.3,OCC-MAX.3,OCC-MIN.3,VAV-DP.3,VAVCFMDP.3,VAVHCEWT.3,VAVHCLWT.3,VAVHCGPM.3,IABBHT1,IABBHT2,IBBBHT1,IBBBHT2,WABBHT1,WABBHT2,WBBBHT1,WBBBHT2,SABBHT1,SABBHT2,SBBBHT1,SBBBHT2,EABBHT1,EABBHT2,EBBBHT1,EBBBHT2,IBBAMPS,WBBAMPS,SBBAMPS,EBBAMPS,IALITES1,IALITES2,IBLITES1,IBLITES2,WALITES1,WALITES2,WBLITES1,WBLITES2,SALITES1,SALITES2,SBLITES1,SBLITES2,EALITES1,EALITES2,EBLITES1,EBLITES2,IALITWAT,WALITWAT,SALITWAT,EALITWAT,IBLITWAT,WBLITWAT,SBLITWAT,EBLITWAT,HWC_GPM,CHWC_GPM,E_hcoil,E_ccoil,E_SF,E_RF,E_ZONE_I,E_ZONE_W,E_ZONE_S,E_ZONE_E
9012007,1401,1.0,1.0,1.0,1.0,100.0,15.0,40.0,40.0,40.0,1.0,1.0,3365.154,641.874,0.012,12.628,0.0,80.0,55.0,1.4,3205.0,3313.125,2580.265,1022.216,85.392,84.789,87.216,84.562,81.878,1.337,4.017,0.637,100.0,80.0,39.716,35.531,0.0,80.092,82.154,77.189,81.236,31.236,83.599,32.937,-10.82,37.406,41.125,82.375,88.563,84.563,84.438,0.0,51.625,72.0,70.0,1000.0,200.0,0.406,398.25,78.688,77.375,-0.052,85.813,87.375,84.938,84.688,0.0,87.688,72.0,70.0,1000.0,200.0,0.833,998.0,82.875,82.313,0.001,87.375,88.188,84.188,84.188,0.0,96.813,72.0,70.0,1000.0,200.0,0.837,999.5,80.063,79.75,0.017,89.688,87.688,84.25,84.5,0.0,100.0,72.0,70.0,1000.0,200.0,0.54,803.5,84.875,84.5,-0.009,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.688,12.738,11.825,12.417,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,330.0,512.0,512.5,525.0,303.25,527.5,535.5,522.5,0.002,0.41,0.0,2.987,3.365,0.642,-0.01,0.0,0.001,-0.0
9012007,1402,1.0,1.0,1.0,1.0,100.0,15.0,40.0,40.0,40.0,1.0,1.0,3380.381,637.189,0.022,12.509,0.0,80.0,55.0,1.4,3203.75,3316.695,2578.288,1016.111,85.392,84.789,87.321,84.668,81.878,1.33,4.006,0.619,100.0,80.0,39.66,35.447,0.0,80.092,82.154,77.189,81.31,31.162,83.704,32.937,-10.82,37.344,40.969,82.375,88.75,84.563,84.563,0.0,51.781,72.0,70.0,1000.0,200.0,0.406,398.25,78.688,77.313,-0.052,85.813,87.563,84.688,84.938,0.0,87.125,72.0,70.0,1000.0,200.0,0.839,1001.5,83.125,82.313,0.001,87.688,88.313,84.188,84.188,0.0,96.75,72.0,70.0,1000.0,200.0,0.836,999.5,80.063,79.75,0.021,89.688,87.625,84.25,84.5,0.0,100.0,72.0,70.0,1000.0,200.0,0.543,806.5,84.875,84.5,-0.009,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.687,12.741,11.825,12.422,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,330.25,511.75,513.0,525.0,303.0,527.0,535.5,522.5,0.004,0.423,0.0,3.088,3.38,0.637,-0.01,0.0,0.001,-0.0
9012007,1403,1.0,1.0,1.0,1.0,100.0,15.0,40.0,40.0,40.0,1.0,1.0,3362.811,640.703,0.022,12.598,0.0,80.0,55.0,1.4,3203.75,3309.555,2576.312,1020.656,85.392,84.683,87.216,84.668,81.878,1.326,3.981,0.637,100.0,80.0,39.829,35.447,0.0,80.092,82.08,77.083,81.31,31.016,83.704,32.792,-10.82,37.5,41.25,82.313,88.75,84.438,84.563,0.0,51.781,72.0,70.0,1000.0,200.0,0.407,398.75,78.813,77.313,-0.052,85.938,87.563,84.938,84.688,0.0,87.25,72.0,70.0,1000.0,200.0,0.838,1000.0,82.875,82.375,0.001,87.688,88.25,84.188,84.188,0.0,96.75,72.0,70.0,1000.0,200.0,0.836,1000.5,80.063,79.75,0.014,89.688,87.688,84.25,84.5,0.0,100.0,72.0,70.0,1000.0,200.0,0.537,802.0,84.75,84.5,-0.009,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.697,12.747,11.831,12.427,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,330.25,512.0,512.5,525.5,303.0,527.5,535.5,522.5,0.003,0.425,0.0,3.112,3.363,0.641,-0.011,0.0,0.001,-0.0
9012007,1404,1.0,1.0,1.0,1.0,100.0,15.0,40.0,40.0,40.0,1.0,1.0,3366.325,643.045,0.022,12.554,0.0,80.0,55.0,1.4,3201.0,3314.909,2586.201,1026.491,85.392,84.789,87.216,84.668,81.771,1.322,4.006,0.626,100.0,80.0,39.857,35.419,0.0,80.2,82.154,76.977,81.31,31.016,83.704,32.792,-10.82,37.563,41.281,82.313,88.938,84.563,84.563,0.0,51.906,72.0,70.0,1000.0,200.0,0.406,398.75,78.688,77.375,-0.052,85.813,87.563,84.938,84.938,0.0,87.25,72.0,70.0,1000.0,200.0,0.837,999.5,82.938,82.375,0.001,87.375,88.313,84.188,84.188,0.0,96.563,72.0,70.0,1000.0,200.0,0.839,1001.5,80.063,79.75,0.017,89.688,87.688,84.25,84.5,0.0,100.0,72.0,70.0,1000.0,200.0,0.539,803.0,84.875,84.5,-0.009,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.684,12.73,11.816,12.409,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,329.75,512.0,512.5,525.0,303.0,527.0,535.5,522.0,0.004,0.423,0.0,3.101,3.366,0.643,-0.01,0.0,0.001,-0.0
9012007,1405,1.0,1.0,1.0,1.0,100.0,15.0,40.0,40.0,40.0,1.0,1.0,3382.723,634.846,0.012,12.569,0.0,80.0,55.0,1.4,3201.75,3323.835,2580.265,1024.096,85.392,84.683,87.216,84.668,81.878,1.33,3.974,0.63,100.0,80.0,39.885,35.447,0.0,80.092,82.08,76.977,81.236,30.942,83.599,32.646,-10.82,37.625,41.344,82.313,88.938,84.563,84.563,0.0,51.313,72.0,70.0,1000.0,200.0,0.414,403.5,78.813,77.313,-0.052,85.938,87.563,84.938,84.938,0.0,87.063,72.0,70.0,1000.0,200.0,0.836,1001.0,82.938,82.375,0.001,87.5,88.25,84.188,84.188,0.0,96.5,72.0,70.0,1000.0,200.0,0.84,1001.0,80.063,79.875,0.017,89.688,87.688,84.25,84.563,0.0,100.0,72.0,70.0,1000.0,200.0,0.537,801.5,84.875,84.5,-0.009,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.719,12.767,11.839,12.447,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,330.75,511.75,512.5,525.0,303.0,527.0,535.5,522.0,0.002,0.407,0.0,2.979,3.383,0.635,-0.011,0.0,0.0,-0.0
9012007,1406,1.0,1.0,1.0,1.0,100.0,15.0,40.0,40.0,40.0,1.0,1.0,3371.01,638.36,0.012,12.598,0.0,80.0,55.0,1.4,3211.5,3322.05,2598.098,1025.416,85.392,84.789,87.321,84.773,81.878,1.333,3.999,0.626,100.0,80.0,39.744,35.475,0.0,79.877,82.08,77.083,81.236,30.796,83.704,32.646,-10.82,37.438,41.188,82.313,88.75,84.688,84.563,0.0,51.313,72.0,70.0,1000.0,200.0,0.412,400.75,78.813,77.375,-0.052,85.938,87.688,84.938,84.938,0.0,86.688,72.0,70.0,1000.0,200.0,0.839,1003.0,82.938,82.375,0.001,87.5,88.25,84.188,84.188,0.0,96.25,72.0,70.0,1000.0,200.0,0.841,1002.0,80.188,79.875,0.017,89.625,87.688,84.25,84.563,0.0,100.0,72.0,70.0,1000.0,200.0,0.539,802.5,84.875,84.688,-0.009,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.706,12.757,11.825,12.437,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,330.25,511.75,512.5,525.0,303.0,527.0,535.5,522.5,0.002,0.441,0.0,3.242,3.371,0.638,-0.011,0.0,0.001,-0.0
9012007,1407,1.0,1.0,1.0,1.0,100.0,15.0,40.0,40.0,40.0,1.0,1.0,3379.209,641.874,0.022,12.598,0.0,80.0,55.0,1.4,3201.0,3320.264,2586.201,1023.787,85.5,84.789,87.427,84.773,81.985,1.333,4.017,0.623,100.0,80.0,40.305,35.39,0.0,80.092,82.154,77.083,81.236,30.796,83.704,32.5,-10.828,37.906,41.719,82.313,89.0,84.688,84.563,0.0,51.625,72.0,70.0,1000.0,200.0,0.408,399.0,78.688,77.313,-0.052,85.938,87.688,84.938,84.938,0.0,86.313,72.0,70.0,1000.0,200.0,0.843,1004.0,82.938,82.375,0.001,87.5,88.25,84.188,84.188,0.0,96.688,72.0,70.0,1000.0,200.0,0.832,999.5,80.063,79.875,0.017,89.688,87.688,84.25,84.5,0.0,100.0,72.0,70.0,1000.0,200.0,0.54,804.5,84.875,84.688,-0.009,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.708,12.759,11.833,12.434,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,330.25,512.0,512.5,525.0,303.0,526.5,535.5,522.5,0.004,0.406,0.0,2.986,3.379,0.642,-0.01,0.0,0.0,-0.0
9012007,1408,1.0,1.0,1.0,1.0,100.0,15.0,40.0,40.0,40.0,1.0,1.0,3363.983,643.045,0.012,12.598,0.0,80.0,55.0,1.4,3202.25,3314.909,2586.201,1026.601,85.392,84.789,87.216,84.668,81.878,1.33,4.003,0.619,100.0,80.0,39.632,35.362,0.0,80.092,82.08,77.083,81.236,30.723,83.704,32.427,-10.82,37.344,41.125,82.313,88.75,84.563,84.563,0.0,51.594,72.0,70.0,1000.0,200.0,0.408,399.5,78.688,77.375,-0.052,86.063,87.813,84.938,84.938,0.0,87.375,72.0,70.0,1000.0,200.0,0.831,996.5,82.875,82.375,0.001,87.5,88.438,84.188,84.188,0.0,96.875,72.0,70.0,1000.0,200.0,0.832,997.0,80.188,79.875,0.017,89.875,87.688,84.25,84.5,0.0,100.0,72.0,70.0,1000.0,200.0,0.538,802.0,84.875,84.688,-0.009,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.703,12.75,11.825,12.429,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,330.0,511.5,512.5,525.0,303.0,526.5,535.0,522.5,0.002,0.405,0.0,2.986,3.364,0.643,-0.01,0.0,0.001,-0.0
9012007,1409,1.0,1.0,1.0,1.0,100.0,15.0,40.0,40.0,40.0,1.0,1.0,3361.64,641.874,0.022,12.584,0.0,80.0,55.0,1.4,3197.25,3316.695,2580.265,1017.586,85.5,85.002,87.321,84.773,81.985,1.33,3.974,0.645,100.0,80.0,39.492,35.39,0.0,80.629,82.006,77.083,81.162,30.723,83.808,32.427,-10.82,37.125,40.938,82.375,88.75,84.688,84.563,0.0,51.656,72.0,70.0,1000.0,200.0,0.408,399.5,78.813,77.375,-0.052,86.063,87.688,85.063,84.938,0.0,87.375,72.0,70.0,1000.0,200.0,0.83,998.0,82.938,82.5,0.001,87.5,88.438,84.25,84.313,0.0,97.125,72.0,70.0,1000.0,200.0,0.831,998.0,80.063,79.875,0.017,89.688,87.813,84.25,84.563,0.0,100.0,72.0,70.0,1000.0,200.0,0.539,803.0,84.938,84.688,-0.009,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.692,12.754,11.823,12.431,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,330.25,511.75,512.5,525.0,303.0,526.5,535.5,522.0,0.004,0.404,0.0,2.983,3.362,0.642,-0.011,0.0,0.0,-0.0
9012007,1410,1.0,1.0,1.0,1.0,100.0,15.0,40.0,40.0,40.0,1.0,1.0,3363.983,640.703,0.022,12.539,0.0,80.0,55.0,1.4,3197.25,3311.34,2592.146,1016.993,85.608,85.002,87.321,84.773,81.985,1.322,3.996,0.63,100.0,80.0,39.576,35.306,0.0,80.844,82.006,77.083,81.162,30.723,83.808,32.427,-10.82,37.219,41.031,82.313,89.0,84.875,84.625,0.0,51.719,72.0,70.0,1000.0,200.0,0.408,399.5,78.813,77.375,-0.052,86.063,87.813,85.063,85.0,0.0,87.563,72.0,70.0,1000.0,200.0,0.831,997.5,83.125,82.375,0.001,87.688,88.25,84.375,84.438,0.0,97.188,72.0,70.0,1000.0,200.0,0.83,998.5,80.188,79.875,0.017,89.813,87.688,84.25,84.563,0.0,100.0,72.0,70.0,1000.0,200.0,0.538,802.0,84.938,84.813,-0.009,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.693,12.757,11.826,12.432,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,329.75,511.5,512.5,525.0,303.0,526.5,535.5,522.5,0.004,0.402,0.0,2.972,3.364,0.641,-0.011,0.0,0.001,-0.0
9012007,1411,1.0,1.0,1.0,1.0,100.0,15.0,40.0,40.0,40.0,1.0,1.0,3368.668,643.045,0.022,12.509,0.0,80.0,55.0,1.4,3195.0,3313.125,2582.243,1024.074,85.608,85.108,87.427,84.985,82.092,1.333,4.01,0.626,100.0,80.0,39.464,35.334,0.0,80.952,82.006,77.083,81.088,30.576,83.913,32.355,-10.82,37.125,40.969,82.313,88.625,84.875,84.625,0.0,51.938,72.0,70.0,1000.0,200.0,0.406,398.25,78.813,77.313,-0.052,86.063,87.813,85.063,85.0,0.0,87.688,72.0,70.0,1000.0,200.0,0.834,998.0,83.125,82.5,0.001,87.688,88.25,84.375,84.438,0.0,97.375,72.0,70.0,1000.0,200.0,0.832,997.5,80.188,79.875,0.017,89.813,87.688,84.313,84.688,0.0,100.0,72.0,70.0,1000.0,200.0,0.538,802.0,84.938,84.688,-0.009,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.684,12.747,11.816,12.427,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,329.75,511.5,512.5,525.5,302.75,527.5,535.0,522.5,0.004,0.417,0.0,3.096,3.369,0.643,-0.011,0.0,0.001,-0.0
9012007,1412,1.0,1.0,1.0,1.0,100.0,15.0,40.0,40.0,40.0,1.0,1.0,3347.584,644.217,0.022,12.554,0.0,80.0,55.0,1.4,3195.5,3313.125,2576.312,1018.666,85.715,85.108,87.427,85.09,82.306,1.337,3.974,0.626,100.0,80.0,39.296,35.278,0.0,81.059,81.932,77.083,81.088,30.503,83.808,32.209,-10.82,36.906,40.75,82.313,89.25,84.875,84.625,0.0,52.063,72.0,70.0,1000.0,200.0,0.406,398.25,78.813,77.375,-0.052,86.125,87.813,85.125,85.0,0.0,87.125,72.0,70.0,1000.0,200.0,0.841,1002.0,83.125,82.5,0.001,87.875,88.438,84.375,84.313,0.0,97.5,72.0,70.0,1000.0,200.0,0.832,997.0,80.188,79.875,0.021,89.813,87.813,84.313,84.563,0.0,100.0,72.0,70.0,1000.0,200.0,0.538,802.0,84.938,84.813,-0.009,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.684,12.747,11.818,12.427,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,329.75,511.25,512.5,525.0,303.0,527.0,535.5,522.0,0.004,0.402,0.0,2.979,3.348,0.644,-0.011,0.0,0.001,-0.0
9012007,1413,1.0,1.0,1.0,1.0,100.0,15.0,40.0,40.0,40.0,1.0,1.0,3346.413,634.846,0.012,12.539,0.0,80.0,55.0,1.4,3202.25,3311.34,2582.243,1023.444,85.608,85.108,87.427,84.985,82.199,1.318,3.985,0.623,100.0,80.0,39.212,35.222,0.0,80.952,81.932,76.977,81.088,30.503,84.017,32.209,-10.82,36.813,40.594,82.375,89.0,84.938,84.625,0.0,52.094,72.0,70.0,1000.0,200.0,0.407,398.75,78.813,77.5,-0.052,86.125,87.875,85.125,85.0,0.0,87.313,72.0,70.0,1000.0,200.0,0.836,999.5,83.125,82.5,0.001,87.875,88.313,84.375,84.563,0.0,97.25,72.0,70.0,1000.0,200.0,0.836,1000.0,80.188,79.875,0.014,89.875,87.813,84.438,84.688,0.0,100.0,72.0,70.0,1000.0,200.0,0.536,800.5,84.938,84.813,-0.009,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.683,12.738,11.81,12.418,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,329.25,511.25,512.5,525.0,303.0,527.0,535.5,522.5,0.002,0.4,0.0,2.976,3.346,0.635,-0.01,0.0,0.001,-0.0
9012007,1414,1.0,1.0,1.0,1.0,100.0,15.0,40.0,40.0,40.0,1.0,1.0,3355.784,647.731,0.012,12.524,0.0,80.0,55.0,1.4,3204.75,3313.125,2590.163,1015.53,85.715,85.002,87.427,84.985,82.199,1.33,3.97,0.637,100.0,80.0,39.127,35.138,0.0,80.844,81.932,76.977,81.088,30.503,84.017,32.209,-10.82,36.75,40.5,82.375,89.188,84.875,84.875,0.0,50.719,72.0,70.0,1000.0,200.0,0.425,405.25,78.813,77.375,-0.052,86.125,87.813,85.125,85.0,0.0,87.25,72.0,70.0,1000.0,200.0,0.836,1000.5,83.125,82.5,0.001,87.688,88.438,84.375,84.438,0.0,97.625,72.0,70.0,1000.0,200.0,0.83,997.0,80.188,79.875,0.015,89.875,87.813,84.438,84.688,0.0,100.0,72.0,70.0,1000.0,200.0,0.533,800.5,84.938,84.813,-0.009,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.678,12.738,11.806,12.418,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,329.25,511.0,512.5,525.0,303.0,526.5,535.5,522.5,0.002,0.399,0.0,2.972,3.356,0.648,-0.011,0.0,0.001,-0.0
9012007,1415,1.0,1.0,1.0,1.0,100.0,15.0,40.0,40.0,40.0,1.0,1.0,3373.353,632.504,0.022,12.569,0.0,80.0,55.0,1.4,3204.75,3313.125,2580.265,1019.098,85.715,85.108,87.532,85.09,82.306,1.333,4.017,0.645,100.0,80.0,39.043,35.082,0.0,80.952,81.932,77.189,81.088,30.356,84.122,32.136,-10.82,36.625,40.344,82.688,89.188,84.875,84.875,0.0,51.531,72.0,70.0,1000.0,200.0,0.409,399.5,78.813,77.375,-0.052,86.125,87.875,85.125,85.0,0.0,86.938,72.0,70.0,1000.0,200.0,0.84,1002.0,83.125,82.5,0.001,87.688,88.313,84.375,84.438,0.0,97.25,72.0,70.0,1000.0,200.0,0.836,1000.5,80.188,79.875,0.017,89.813,87.813,84.438,84.688,0.0,100.0,72.0,70.0,1000.0,200.0,0.54,802.0,85.0,84.813,-0.009,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.672,12.736,11.803,12.415,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,329.25,511.25,512.5,525.0,303.0,526.0,535.5,522.5,0.004,0.416,0.0,3.112,3.373,0.633,-0.011,0.0,0.001,-0.0
9012007,1416,1.0,1.0,1.0,1.0,100.0,15.0,40.0,40.0,40.0,1.0,1.0,3371.01,637.189,0.022,12.613,0.0,80.0,55.0,1.4,3203.5,3307.771,2590.163,1023.611,85.823,85.002,87.427,84.879,82.306,1.333,3.996,0.637,100.0,80.0,39.408,35.11,0.0,80.737,81.858,76.977,81.015,30.43,84.122,32.136,-10.82,37.0,40.781,82.688,88.938,84.875,84.875,0.0,51.781,72.0,70.0,1000.0,200.0,0.407,398.5,78.938,77.5,-0.052,86.125,87.875,85.125,85.125,0.0,87.188,72.0,70.0,1000.0,200.0,0.837,1000.0,83.25,82.5,0.001,87.875,88.313,84.375,84.438,0.0,97.188,72.0,70.0,1000.0,200.0,0.838,1000.5,80.188,79.875,0.017,89.813,87.813,84.313,84.688,0.0,100.0,72.0,70.0,1000.0,200.0,0.536,803.5,85.0,84.813,-0.009,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.676,12.738,11.816,12.415,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,329.75,511.25,512.0,525.0,303.0,527.0,535.0,522.5,0.004,0.401,0.0,2.993,3.371,0.637,-0.011,0.0,0.001,-0.0
9012007,1417,1.0,1.0,1.0,1.0,100.0,15.0,40.0,40.0,40.0,1.0,1.0,3372.182,638.36,0.022,12.569,0.0,80.0,55.0,1.4,3207.0,3311.34,2578.288,1023.604,85.608,85.108,87.637,84.985,82.199,1.33,4.006,0.626,100.0,80.0,39.184,35.082,0.0,80.737,81.858,76.87,81.015,30.356,84.122,32.136,-10.82,36.844,40.563,82.625,88.938,84.875,84.875,0.0,51.844,72.0,70.0,1000.0,200.0,0.407,398.75,78.938,77.5,-0.052,86.125,87.875,85.125,85.0,0.0,87.125,72.0,70.0,1000.0,200.0,0.836,1000.0,83.25,82.688,0.001,87.5,88.438,84.375,84.438,0.0,97.688,72.0,70.0,1000.0,200.0,0.832,998.0,80.25,80.0,0.017,90.063,87.813,84.438,84.75,0.0,100.0,72.0,70.0,1000.0,200.0,0.542,805.0,85.0,84.875,-0.009,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.683,12.744,11.822,12.423,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,329.75,511.25,512.5,525.0,303.0,527.0,535.0,522.5,0.004,0.416,0.0,3.112,3.372,0.638,-0.011,0.0,0.001,-0.0
9012007,1418,1.0,1.0,1.0,1.0,100.0,15.0,40.0,40.0,40.0,1.0,1.0,3353.441,637.189,0.012,12.539,0.0,80.0,55.0,1.4,3200.5,3313.125,2578.288,1019.988,85.715,85.108,87.532,84.985,82.199,1.33,3.974,0.63,100.0,80.0,39.857,35.082,0.0,80.844,81.858,76.977,80.941,30.356,84.017,32.063,-10.828,37.5,41.281,82.625,88.938,84.875,84.625,0.0,52.0,72.0,70.0,1000.0,200.0,0.407,398.5,78.813,77.375,-0.052,86.125,88.0,85.125,85.125,0.0,86.75,72.0,70.0,1000.0,200.0,0.84,1001.5,83.25,82.688,0.001,87.5,88.188,84.375,84.563,0.0,97.625,72.0,70.0,1000.0,200.0,0.836,998.5,80.188,79.875,0.017,89.813,87.813,84.438,84.75,0.0,100.0,72.0,70.0,1000.0,200.0,0.539,802.5,85.0,84.813,-0.009,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.681,12.738,11.813,12.418,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,329.5,511.25,512.5,525.0,303.0,527.0,535.0,522.5,0.002,0.399,0.0,2.978,3.353,0.637,-0.011,0.0,0.001,-0.0
9012007,1419,1.0,1.0,1.0,1.0,100.0,15.0,40.0,40.0,40.0,1.0,1.0,3366.325,638.36,0.012,12.584,0.0,80.0,55.0,1.4,3197.75,3313.125,2574.338,1029.195,85.608,85.002,87.532,84.985,82.199,1.326,4.003,0.626,100.0,80.0,39.857,35.222,0.0,80.307,81.858,76.977,80.941,30.356,84.017,32.063,-10.82,37.563,41.313,82.375,89.0,84.875,84.875,0.0,52.0,72.0,70.0,1000.0,200.0,0.408,398.75,78.813,77.375,-0.052,86.125,88.0,85.125,85.125,0.0,86.75,72.0,70.0,1000.0,200.0,0.835,1002.0,83.125,82.688,0.001,87.688,88.313,84.438,84.438,0.0,97.813,72.0,70.0,1000.0,200.0,0.833,998.0,80.25,79.75,0.021,89.813,87.813,84.438,84.75,0.0,100.0,72.0,70.0,1000.0,200.0,0.54,804.0,85.0,84.875,-0.009,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.668,12.727,11.806,12.404,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,329.25,511.0,512.5,525.0,303.0,527.0,535.0,522.5,0.002,0.4,0.0,2.988,3.366,0.638,-0.011,0.0,0.002,-0.0
9012007,1420,1.0,1.0,1.0,1.0,100.0,15.0,40.0,40.0,40.0,1.0,1.0,3382.723,630.161,0.022,12.673,0.0,80.0,55.0,1.4,3197.5,3318.479,2582.243,1027.838,85.608,84.896,87.532,84.879,82.092,1.326,4.025,0.626,100.0,80.0,39.744,35.222,0.0,80.2,81.784,76.87,80.867,30.283,84.017,32.063,-10.82,37.375,41.156,82.625,89.0,84.938,84.875,0.0,51.156,72.0,70.0,1000.0,200.0,0.417,405.25,78.938,77.375,-0.052,86.25,88.0,85.125,85.125,0.0,86.625,72.0,70.0,1000.0,200.0,0.838,1001.5,83.25,82.688,0.001,88.125,88.25,84.375,84.438,0.0,97.688,72.0,70.0,1000.0,200.0,0.833,999.5,80.188,80.0,0.017,89.875,87.813,84.438,84.75,0.0,100.0,72.0,70.0,1000.0,200.0,0.533,798.5,85.0,84.875,-0.009,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.66,12.721,11.795,12.399,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,329.0,510.75,512.5,525.0,303.0,526.5,535.0,522.5,0.004,0.42,0.0,3.138,3.383,0.63,-0.012,0.0,0.0,-0.0
9012007,1421,1.0,1.0,1.0,1.0,100.0,15.0,40.0,40.0,40.0,1.0,1.0,3341.728,640.703,0.022,12.628,0.0,80.0,55.0,1.4,3197.5,3318.479,2582.243,1022.421,85.608,84.896,87.427,84.773,82.092,1.33,4.032,0.619,100.0,80.0,40.081,35.334,0.0,80.092,81.858,76.977,80.941,30.21,84.122,31.99,-10.828,37.844,41.594,82.375,89.188,84.875,84.938,0.0,51.25,72.0,70.0,1000.0,200.0,0.415,401.0,78.938,77.375,-0.052,86.438,88.0,85.125,85.0,0.0,87.0,72.0,70.0,1000.0,200.0,0.835,999.5,83.25,82.688,0.001,87.938,88.438,84.375,84.438,0.0,97.938,72.0,70.0,1000.0,200.0,0.834,999.0,80.25,80.0,0.017,89.813,87.813,84.438,84.75,0.0,100.0,72.0,70.0,1000.0,200.0,0.535,799.5,85.0,85.0,-0.009,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.757,12.812,11.885,12.491,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,331.75,510.75,512.5,524.5,303.0,526.5,535.5,522.5,0.004,0.417,0.0,3.127,3.342,0.641,-0.012,0.0,0.001,0.0
9012007,1422,1.0,1.0,1.0,1.0,100.0,15.0,40.0,40.0,40.0,1.0,1.0,3351.098,632.504,0.012,12.539,0.0,80.0,55.0,1.4,3199.75,3311.34,2582.243,1021.128,85.5,85.108,87.637,84.985,82.092,1.33,4.003,0.645,100.0,80.0,39.632,35.334,0.0,80.415,81.858,76.87,80.941,30.21,84.017,31.918,-10.82,37.375,41.188,82.688,89.188,84.938,84.875,0.0,51.813,72.0,70.0,1000.0,200.0,0.406,398.25,78.938,77.5,-0.052,86.25,88.0,85.125,85.0,0.0,87.063,72.0,70.0,1000.0,200.0,0.834,999.0,83.25,82.688,0.001,87.938,88.75,84.375,84.438,0.0,97.813,72.0,70.0,1000.0,200.0,0.833,999.5,80.25,80.0,0.017,89.875,87.938,84.313,84.75,0.0,100.0,72.0,70.0,1000.0,200.0,0.538,802.5,85.0,84.875,-0.009,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.738,12.793,11.866,12.472,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,331.25,510.75,512.5,524.5,303.0,527.0,535.5,522.5,0.002,0.398,0.0,2.979,3.351,0.633,-0.011,0.0,0.001,-0.0
9012007,1423,1.0,1.0,1.0,1.0,100.0,15.0,40.0,40.0,40.0,1.0,1.0,3347.584,644.217,0.022,12.569,0.0,80.0,55.0,1.4,3200.0,3320.264,2584.221,1024.839,85.608,85.002,87.637,84.879,82.092,1.33,3.996,0.623,100.0,80.0,39.548,35.306,0.0,80.415,81.71,76.87,80.867,30.21,84.017,31.99,-10.828,37.219,41.063,82.75,89.188,84.875,84.875,0.0,51.844,72.0,70.0,1000.0,200.0,0.407,398.5,78.938,77.375,-0.052,86.438,88.0,85.125,85.125,0.0,86.938,72.0,70.0,1000.0,200.0,0.836,999.5,83.25,82.688,0.001,87.688,88.438,84.438,84.438,0.0,97.438,72.0,70.0,1000.0,200.0,0.84,1002.0,80.25,80.0,0.017,90.063,87.938,84.438,84.75,0.0,100.0,72.0,70.0,1000.0,200.0,0.536,799.5,85.125,84.875,-0.009,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.741,12.803,11.866,12.478,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,331.25,510.5,512.5,524.5,303.0,527.5,535.5,522.5,0.004,0.416,0.0,3.112,3.348,0.644,-0.012,0.0,0.001,-0.0
9012007,1424,1.0,1.0,1.0,1.0,100.0,15.0,40.0,40.0,40.0,1.0,1.0,3361.64,653.587,0.022,12.554,0.0,80.0,55.0,1.4,3202.25,3307.771,2594.129,1017.034,85.608,85.002,87.532,84.985,82.092,1.333,4.003,0.648,100.0,80.0,39.632,35.222,0.0,80.415,81.71,76.977,80.867,30.283,83.913,31.918,-10.82,37.219,41.031,82.688,89.188,84.938,84.625,0.0,52.031,72.0,70.0,1000.0,200.0,0.407,398.25,78.938,77.5,-0.052,86.438,88.188,85.125,85.125,0.0,86.563,72.0,70.0,1000.0,200.0,0.839,1002.0,83.25,82.688,0.001,87.688,88.625,84.375,84.438,0.0,97.875,72.0,70.0,1000.0,200.0,0.835,998.5,80.25,80.0,0.017,90.063,87.813,84.438,84.688,0.0,100.0,72.0,70.0,1000.0,200.0,0.539,803.5,85.0,84.875,-0.009,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.728,12.782,11.854,12.464,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,330.75,510.75,512.0,524.5,303.25,526.0,535.5,522.5,0.004,0.383,0.0,2.855,3.362,0.654,-0.011,0.0,0.001,-0.0
9012007,1425,1.0,1.0,1.0,1.0,100.0,15.0,40.0,40.0,40.0,1.0,1.0,3363.983,631.332,0.022,12.479,0.0,80.0,55.0,1.4,3202.5,3314.909,2580.265,1020.785,85.608,85.214,87.742,84.985,82.092,1.333,3.999,0.648,100.0,80.0,39.436,35.194,0.0,80.415,81.71,76.87,80.867,30.283,84.122,31.99,-10.82,36.969,40.781,82.625,88.938,84.938,84.875,0.0,52.125,72.0,70.0,1000.0,200.0,0.407,398.5,78.938,77.5,-0.052,86.563,88.188,85.125,85.125,0.0,86.625,72.0,70.0,1000.0,200.0,0.837,1000.5,83.25,82.688,0.001,87.938,88.313,84.375,84.563,0.0,97.75,72.0,70.0,1000.0,200.0,0.837,1000.5,80.25,79.875,0.017,90.063,87.938,84.438,84.688,0.0,100.0,72.0,70.0,1000.0,200.0,0.54,802.5,85.125,84.875,-0.009,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.741,12.788,11.856,12.465,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,330.75,510.5,512.5,524.5,302.75,527.0,535.5,522.5,0.004,0.396,0.0,2.963,3.364,0.631,-0.011,0.0,0.001,-0.0
9012007,1426,1.0,1.0,1.0,1.0,100.0,15.0,40.0,40.0,40.0,1.0,1.0,3361.64,662.958,0.022,12.584,0.0,80.0,55.0,1.4,3202.5,3322.05,2610.029,1019.681,85.715,85.002,87.637,85.09,82.199,1.326,3.97,0.626,100.0,80.0,39.24,35.11,0.0,80.307,81.636,76.87,80.793,30.21,84.017,31.918,-10.82,36.844,40.563,82.75,89.188,84.875,84.875,0.0,50.781,72.0,70.0,1000.0,200.0,0.423,407.0,78.938,77.5,-0.052,86.438,88.313,85.125,85.125,0.0,86.813,72.0,70.0,1000.0,200.0,0.835,999.5,83.375,82.75,0.001,87.875,88.313,84.375,84.438,0.0,97.688,72.0,70.0,1000.0,200.0,0.838,1000.5,80.25,80.125,0.017,90.313,87.938,84.438,84.688,0.0,100.0,72.0,70.0,1000.0,200.0,0.536,800.0,85.125,84.813,-0.009,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.744,12.8,11.861,12.478,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,331.0,510.25,512.5,525.0,303.0,526.0,535.5,522.5,0.004,0.399,0.0,2.99,3.362,0.663,-0.011,0.0,0.0,-0.0
9012007,1427,1.0,1.0,1.0,1.0,100.0,15.0,40.0,40.0,40.0,1.0,1.0,3368.668,639.531,0.022,12.509,0.0,80.0,55.0,1.4,3205.75,3316.695,2576.312,1014.846,85.608,85.108,87.637,84.985,82.199,1.33,3.981,0.637,100.0,80.0,39.436,35.11,0.0,80.737,81.562,76.87,80.793,30.137,84.017,31.918,-10.82,36.969,40.781,82.688,89.25,84.875,84.875,0.0,51.625,72.0,70.0,1000.0,200.0,0.409,399.5,78.938,77.563,-0.052,86.563,88.188,85.125,85.0,0.0,86.813,72.0,70.0,1000.0,200.0,0.837,1000.5,83.375,82.688,0.001,87.938,88.625,84.375,84.563,0.0,98.0,72.0,70.0,1000.0,200.0,0.835,999.0,80.25,80.0,0.017,90.188,87.938,84.438,84.75,0.0,100.0,72.0,70.0,1000.0,200.0,0.537,802.0,85.125,84.875,-0.009,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.731,12.795,11.856,12.47,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,330.75,510.25,512.5,525.0,303.25,527.5,535.5,522.5,0.004,0.413,0.0,3.099,3.369,0.64,-0.01,0.0,0.001,-0.0
9012007,1428,1.0,1.0,1.0,1.0,100.0,15.0,40.0,40.0,40.0,1.0,1.0,3353.441,630.161,0.022,12.554,0.0,80.0,55.0,1.4,3201.75,3309.555,2586.201,1015.974,85.715,85.214,87.532,84.985,82.199,1.333,3.999,0.626,100.0,80.0,39.127,34.998,0.0,80.844,81.636,76.87,80.719,30.21,84.017,31.845,-10.82,36.625,40.375,82.625,89.313,84.938,84.875,0.0,51.875,72.0,70.0,1000.0,200.0,0.406,398.5,79.0,77.5,-0.052,86.563,88.313,85.125,85.125,0.0,86.938,72.0,70.0,1000.0,200.0,0.835,998.5,83.375,82.75,0.001,87.875,88.625,84.438,84.438,0.0,98.438,72.0,70.0,1000.0,200.0,0.829,996.0,80.25,80.0,0.017,90.188,87.938,84.438,84.75,0.0,100.0,72.0,70.0,1000.0,200.0,0.535,801.0,85.125,84.875,-0.009,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.726,12.788,11.855,12.465,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,330.75,510.25,512.5,524.5,303.25,527.0,535.5,522.5,0.004,0.381,0.0,2.855,3.353,0.63,-0.011,0.0,0.001,-0.0
9012007,1429,1.0,1.0,1.0,1.0,100.0,15.0,40.0,40.0,40.0,1.0,1.0,3361.64,640.703,0.012,12.524,0.0,80.0,55.0,1.4,3201.5,3316.695,2580.265,1019.471,85.715,85.32,87.637,85.196,82.306,1.326,3.97,0.63,100.0,80.0,39.184,34.942,0.0,81.166,81.562,76.87,80.719,30.21,84.122,31.918,-10.82,36.719,40.5,82.625,89.313,85.125,84.875,0.0,52.0,72.0,70.0,1000.0,200.0,0.406,398.25,79.0,77.563,-0.052,86.563,88.313,85.188,85.25,0.0,86.625,72.0,70.0,1000.0,200.0,0.836,1001.0,83.375,82.75,0.001,87.938,88.625,84.438,84.563,0.0,97.938,72.0,70.0,1000.0,200.0,0.834,1000.0,80.25,80.125,0.017,90.063,87.938,84.5,84.75,0.0,100.0,72.0,70.0,1000.0,200.0,0.538,802.0,85.125,85.0,-0.009,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.725,12.782,11.855,12.46,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,330.75,510.25,512.0,524.5,303.25,527.0,535.5,522.5,0.002,0.397,0.0,2.976,3.362,0.641,-0.011,0.0,0.0,-0.0
9012007,1430,1.0,1.0,1.0,1.0,100.0,15.0,40.0,40.0,40.0,1.0,1.0,3378.038,628.99,0.012,12.479,0.0,80.0,55.0,1.4,3200.5,3314.909,2582.243,1012.882,85.715,85.32,87.742,85.302,82.306,1.326,3.988,0.637,100.0,80.0,39.324,34.97,0.0,81.274,81.636,76.87,80.719,30.283,84.017,31.918,-10.82,36.813,40.625,82.688,89.188,84.938,84.875,0.0,52.125,72.0,70.0,1000.0,200.0,0.406,398.25,79.0,77.5,-0.052,86.563,88.313,85.188,85.125,0.0,86.5,72.0,70.0,1000.0,200.0,0.838,1001.5,83.375,82.75,0.001,88.0,88.438,84.438,84.563,0.0,97.813,72.0,70.0,1000.0,200.0,0.836,1000.5,80.25,80.0,0.021,90.188,87.938,84.5,85.0,0.0,100.0,72.0,70.0,1000.0,200.0,0.534,800.0,85.125,85.0,-0.009,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.728,12.779,11.856,12.456,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,330.75,510.25,512.5,524.5,303.0,526.5,535.5,522.5,0.002,0.38,0.0,2.838,3.378,0.629,-0.011,0.0,0.001,-0.0
9012007,1431,1.0,1.0,1.0,1.0,100.0,15.0,40.0,40.0,40.0,1.0,1.0,3382.723,638.36,0.012,12.539,0.0,80.0,55.0,1.4,3202.25,3318.479,2580.265,1017.122,85.93,85.32,87.742,85.302,82.413,1.326,3.992,0.623,100.0,80.0,39.548,34.998,0.0,81.166,81.562,76.87,80.719,30.21,84.122,31.918,-10.82,37.188,40.875,82.75,89.313,85.125,84.938,0.0,50.688,72.0,70.0,1000.0,200.0,0.424,407.25,79.0,77.563,-0.052,86.625,88.313,85.188,85.25,0.0,86.75,72.0,70.0,1000.0,200.0,0.833,999.5,83.375,82.938,0.001,87.938,88.625,84.438,84.563,0.0,97.875,72.0,70.0,1000.0,200.0,0.836,999.5,80.25,80.125,0.017,90.063,87.938,84.5,85.0,0.0,100.0,72.0,70.0,1000.0,200.0,0.533,800.5,85.125,85.0,-0.009,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.736,12.788,11.86,12.465,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,330.75,509.75,512.0,524.5,302.75,527.5,535.5,523.0,0.002,0.397,0.0,2.979,3.383,0.638,-0.011,0.0,0.0,-0.0
9012007,1432,1.0,1.0,1.0,1.0,100.0,15.0,40.0,40.0,40.0,1.0,1.0,3372.182,632.504,0.012,12.524,0.0,80.0,55.0,1.4,3202.25,3311.34,2572.364,1018.318,85.823,85.426,87.847,85.196,82.306,1.33,4.003,0.637,100.0,80.0,39.324,35.026,0.0,81.059,81.488,76.764,80.645,30.21,84.122,31.918,-10.828,36.906,40.688,82.688,89.313,85.125,84.938,0.0,51.719,72.0,70.0,1000.0,200.0,0.407,399.0,79.0,77.5,-0.052,86.625,88.438,85.188,85.25,0.0,86.563,72.0,70.0,1000.0,200.0,0.838,1001.0,83.375,82.75,0.001,88.0,88.625,84.625,84.563,0.0,98.125,72.0,70.0,1000.0,200.0,0.835,999.0,80.375,80.125,0.017,90.063,87.938,84.5,85.0,0.0,100.0,72.0,70.0,1000.0,200.0,0.539,802.0,85.125,85.0,-0.009,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.734,12.782,11.851,12.462,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,331.0,510.0,512.5,524.5,303.25,527.0,535.5,522.5,0.002,0.397,0.0,2.976,3.372,0.633,-0.011,0.0,0.001,-0.0
9012007,1433,1.0,1.0,1.0,1.0,100.0,15.0,40.0,40.0,40.0,1.0,1.0,3373.353,640.703,0.022,12.569,0.0,80.0,55.0,1.4,3202.25,3311.34,2590.163,1026.689,85.823,85.32,87.847,85.196,82.413,1.333,4.006,0.615,100.0,80.0,39.576,35.054,0.0,80.737,81.488,76.764,80.645,30.137,84.331,31.918,-10.82,37.188,41.0,82.625,89.625,84.938,84.938,0.0,51.813,72.0,70.0,1000.0,200.0,0.407,399.0,79.0,77.563,-0.052,86.625,88.438,85.188,85.25,0.0,86.688,72.0,70.0,1000.0,200.0,0.838,999.0,83.5,82.938,0.001,87.938,88.438,84.438,84.563,0.0,97.75,72.0,70.0,1000.0,200.0,0.839,1001.5,80.25,80.125,0.017,90.188,87.938,84.5,85.0,0.0,100.0,72.0,70.0,1000.0,200.0,0.548,809.5,85.375,85.0,-0.009,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.721,12.775,11.854,12.455,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,330.5,509.75,512.0,524.5,303.25,527.5,535.5,522.5,0.004,0.413,0.0,3.114,3.373,0.641,-0.011,0.0,0.0,-0.0
9012007,1434,1.0,1.0,1.0,1.0,100.0,15.0,40.0,40.0,40.0,1.0,1.0,3353.441,671.157,0.012,12.569,0.0,80.0,55.0,1.4,3207.5,3314.909,2616.008,1016.959,85.715,85.32,87.847,85.196,82.306,1.333,4.003,0.663,100.0,80.0,39.688,35.11,0.0,80.844,81.488,76.764,80.645,30.21,84.226,31.918,-10.82,37.281,41.125,82.688,89.25,84.938,84.938,0.0,51.844,72.0,70.0,1000.0,200.0,0.407,399.0,79.0,77.563,-0.052,86.625,88.5,85.188,85.25,0.0,87.25,72.0,70.0,1000.0,200.0,0.829,996.5,83.375,82.938,0.001,88.0,88.438,84.438,84.563,0.0,97.5,72.0,70.0,1000.0,200.0,0.838,1002.5,80.375,80.125,0.017,90.063,87.938,84.5,85.0,0.0,100.0,72.0,70.0,1000.0,200.0,0.542,806.0,85.375,85.0,-0.009,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.719,12.771,11.849,12.45,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,330.5,509.75,512.0,524.5,303.25,526.0,536.0,522.5,0.002,0.397,0.0,2.987,3.353,0.671,-0.011,0.0,0.001,-0.0
9012007,1435,1.0,1.0,1.0,1.0,100.0,15.0,40.0,40.0,40.0,1.0,1.0,3335.871,634.846,0.022,12.569,0.0,80.0,55.0,1.4,3206.0,3313.125,2578.288,1014.064,85.823,85.214,87.742,85.09,82.413,1.322,4.006,0.645,100.0,80.0,39.632,35.082,0.0,80.952,81.562,76.764,80.571,30.137,84.226,31.772,-10.82,37.156,41.031,82.688,89.188,85.125,84.938,0.0,51.875,72.0,70.0,1000.0,200.0,0.408,399.0,79.0,77.563,-0.052,86.625,88.5,85.188,85.25,0.0,87.625,72.0,70.0,1000.0,200.0,0.827,995.0,83.5,82.938,0.001,87.938,88.875,84.438,84.688,0.0,97.438,72.0,70.0,1000.0,200.0,0.84,1002.5,80.375,80.125,0.017,90.063,87.938,84.5,85.0,0.0,100.0,72.0,70.0,1000.0,200.0,0.539,802.0,85.375,85.125,-0.009,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.721,12.782,11.856,12.456,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,330.5,509.5,512.5,524.5,303.25,526.0,536.0,522.5,0.005,0.38,0.0,2.859,3.336,0.635,-0.011,0.0,0.001,-0.0
9012007,1436,1.0,1.0,1.0,1.0,100.0,15.0,40.0,40.0,40.0,1.0,1.0,3373.353,631.332,0.022,12.539,0.0,80.0,55.0,1.4,3198.75,3309.555,2584.221,1026.91,85.823,85.32,87.847,85.196,82.306,1.337,3.996,0.63,100.0,80.0,39.632,35.082,0.0,80.952,81.488,76.658,80.571,30.21,84.122,31.918,-10.82,37.156,41.031,82.688,89.188,84.938,84.938,0.0,51.906,72.0,70.0,1000.0,200.0,0.408,399.25,79.0,77.563,-0.052,86.75,88.5,85.188,85.25,0.0,87.688,72.0,70.0,1000.0,200.0,0.83,996.0,83.5,82.938,0.001,87.938,88.75,84.625,84.688,0.0,97.25,72.0,70.0,1000.0,200.0,0.839,1002.5,80.375,80.125,0.015,90.063,88.0,84.625,85.0,0.0,100.0,72.0,70.0,1000.0,200.0,0.539,803.0,85.375,85.0,-0.009,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.721,12.779,11.86,12.456,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,330.5,509.75,512.0,524.5,303.25,527.5,535.5,522.5,0.004,0.397,0.0,2.979,3.373,0.631,-0.011,0.0,0.001,-0.0
9012007,1437,1.0,1.0,1.0,1.0,100.0,15.0,40.0,40.0,40.0,1.0,1.0,3389.751,650.073,0.022,12.509,0.0,80.0,55.0,1.4,3202.75,3311.34,2596.114,1028.303,85.93,85.214,87.742,85.196,82.413,1.341,3.988,0.667,100.0,80.0,39.66,35.166,0.0,80.629,81.414,76.764,80.571,30.21,84.226,31.918,-10.82,37.188,41.0,82.75,89.0,85.125,84.938,0.0,52.094,72.0,70.0,1000.0,200.0,0.407,398.5,79.0,77.563,-0.052,86.75,88.5,85.375,85.25,0.0,87.375,72.0,70.0,1000.0,200.0,0.835,1000.0,83.5,82.938,0.001,88.125,88.438,84.625,84.688,0.0,97.0,72.0,70.0,1000.0,200.0,0.84,1003.0,80.375,80.125,0.017,90.188,88.0,84.625,85.0,0.0,100.0,72.0,70.0,1000.0,200.0,0.54,803.0,85.375,85.0,-0.009,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.731,12.782,11.86,12.458,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,330.75,509.25,512.0,524.5,303.0,528.0,535.5,522.5,0.004,0.396,0.0,2.972,3.39,0.65,-0.011,0.0,0.001,-0.0
9012007,1438,1.0,1.0,1.0,1.0,100.0,15.0,40.0,40.0,40.0,1.0,1.0,3378.038,634.846,0.012,12.509,0.0,80.0,55.0,1.4,3199.25,3320.264,2582.243,1016.707,85.823,85.214,87.847,85.09,82.306,1.333,3.985,0.626,100.0,80.0,40.081,35.194,0.0,80.307,81.488,76.764,80.571,30.137,84.331,31.918,-10.82,37.688,41.594,82.688,89.313,84.938,85.063,0.0,51.0,72.0,70.0,1000.0,200.0,0.42,406.0,79.0,77.75,-0.052,86.75,88.5,85.188,85.25,0.0,87.625,72.0,70.0,1000.0,200.0,0.833,998.5,83.5,82.938,0.001,88.313,88.625,84.625,84.563,0.0,97.813,72.0,70.0,1000.0,200.0,0.831,998.0,80.375,80.125,0.015,90.188,88.0,84.5,85.0,0.0,100.0,72.0,70.0,1000.0,200.0,0.537,800.5,85.375,85.0,-0.009,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.725,12.782,11.851,12.456,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,330.5,509.25,512.0,524.5,303.0,527.5,535.5,523.0,0.002,0.411,0.0,3.099,3.378,0.635,-0.009,0.0,0.001,-0.0
9012007,1439,1.0,1.0,1.0,1.0,100.0,15.0,40.0,40.0,40.0,1.0,1.0,3366.325,636.018,0.012,12.584,0.0,80.0,55.0,1.4,3201.75,3314.909,2576.312,1023.251,85.715,85.214,87.847,85.09,82.306,1.33,3.985,0.63,100.0,80.0,39.66,35.138,0.0,80.415,81.414,76.764,80.571,30.21,84.331,31.845,-10.82,37.219,41.094,82.75,89.0,85.125,84.938,0.0,51.469,72.0,70.0,1000.0,200.0,0.411,400.0,79.0,77.75,-0.052,86.813,88.625,85.188,85.25,0.0,87.625,72.0,70.0,1000.0,200.0,0.833,1000.0,83.5,83.0,0.001,88.125,88.75,84.625,84.813,0.0,98.063,72.0,70.0,1000.0,200.0,0.832,997.0,80.375,80.125,0.017,90.313,88.0,84.625,85.0,0.0,100.0,72.0,70.0,1000.0,200.0,0.54,803.0,85.438,85.125,-0.009,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.731,12.782,11.855,12.464,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,330.75,509.0,512.0,524.5,303.0,527.5,535.5,523.0,0.002,0.38,0.0,2.862,3.366,0.636,-0.009,0.0,0.001,-0.0
9012007,1440,1.0,1.0,1.0,1.0,100.0,15.0,40.0,40.0,40.0,1.0,1.0,3358.126,628.99,0.022,12.539,0.0,80.0,55.0,1.4,3201.75,3314.909,2586.201,1015.263,85.823,85.426,87.847,85.196,82.413,1.322,3.981,0.626,100.0,80.0,39.716,35.026,0.0,80.629,81.414,76.764,80.571,30.21,84.226,31.918,-10.828,37.281,41.063,82.75,89.5,85.125,85.063,0.0,51.875,72.0,70.0,1000.0,200.0,0.406,398.0,79.188,77.563,-0.052,86.813,88.625,85.188,85.25,0.0,87.5,72.0,70.0,1000.0,200.0,0.836,1000.0,83.5,83.0,0.001,88.0,88.438,84.625,84.563,0.0,97.688,72.0,70.0,1000.0,200.0,0.836,1000.5,80.563,80.125,0.021,90.188,88.0,84.625,85.0,0.0,100.0,72.0,70.0,1000.0,200.0,0.536,803.0,85.438,85.125,-0.009,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.738,12.787,11.855,12.468,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,330.5,509.25,512.0,524.5,303.0,527.0,535.5,523.0,0.004,0.396,0.0,2.979,3.358,0.629,-0.012,0.0,0.001,-0.0
9012007,1441,1.0,1.0,1.0,1.0,100.0,15.0,40.0,40.0,40.0,1.0,1.0,3360.469,639.531,0.022,12.539,0.0,80.0,55.0,1.4,3199.5,3311.34,2588.181,1017.511,85.823,85.426,87.742,85.196,82.306,1.326,4.025,0.641,100.0,80.0,39.296,35.054,0.0,81.059,81.34,76.764,80.498,30.21,84.331,31.918,-10.828,36.813,40.625,82.875,89.5,85.125,84.938,0.0,51.969,72.0,70.0,1000.0,200.0,0.406,398.25,79.188,77.75,-0.052,86.813,88.625,85.375,85.25,0.0,87.438,72.0,70.0,1000.0,200.0,0.837,1000.5,83.563,83.0,0.001,88.0,88.75,84.625,84.688,0.0,97.813,72.0,70.0,1000.0,200.0,0.834,999.5,80.563,80.125,0.017,90.313,88.25,84.625,85.0,0.0,100.0,72.0,70.0,1000.0,200.0,0.537,801.5,85.438,85.313,-0.009,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.741,12.795,11.847,12.472,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,330.5,509.25,511.75,524.5,303.0,527.5,535.5,523.0,0.004,0.396,0.0,2.979,3.36,0.64,-0.011,0.0,0.001,-0.0
9012007,1442,1.0,1.0,1.0,1.0,100.0,15.0,40.0,40.0,40.0,1.0,1.0,3373.353,638.36,0.012,12.598,0.0,80.0,55.0,1.4,3199.25,3318.479,2588.181,1020.208,85.93,85.426,87.952,85.302,82.413,1.333,4.003,0.634,100.0,80.0,39.24,34.97,0.0,81.059,81.34,76.764,80.498,30.21,84.226,31.918,-10.82,36.844,40.688,82.75,89.5,85.125,85.063,0.0,52.094,72.0,70.0,1000.0,200.0,0.406,398.25,79.188,77.75,-0.052,87.063,88.813,85.375,85.313,0.0,87.5,72.0,70.0,1000.0,200.0,0.834,999.5,83.563,83.063,0.001,88.313,88.438,84.625,84.813,0.0,97.75,72.0,70.0,1000.0,200.0,0.835,1000.0,80.563,80.188,0.017,90.313,88.0,84.625,85.063,0.0,100.0,72.0,70.0,1000.0,200.0,0.54,804.5,85.375,85.313,-0.009,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.721,12.785,11.843,12.46,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,330.25,509.0,512.0,524.5,303.25,526.5,535.5,523.0,0.002,0.398,0.0,2.993,3.373,0.638,-0.011,0.0,0.001,-0.0
9012007,1443,1.0,1.0,1.0,1.0,100.0,15.0,40.0,40.0,40.0,1.0,1.0,3362.811,643.045,0.022,12.584,0.0,80.0,55.0,1.4,3199.0,3323.835,2570.39,1021.657,85.93,85.532,87.952,85.407,82.413,1.322,4.006,0.626,100.0,80.0,39.268,34.942,0.0,81.059,81.266,76.658,80.424,30.137,84.435,31.845,-10.82,36.813,40.656,82.75,89.25,85.188,85.063,0.0,51.031,72.0,70.0,1000.0,200.0,0.42,405.75,79.0,77.75,-0.052,87.063,88.813,85.5,85.313,0.0,87.75,72.0,70.0,1000.0,200.0,0.832,998.0,83.563,83.0,0.001,88.375,88.625,84.75,84.688,0.0,98.313,72.0,70.0,1000.0,200.0,0.832,997.0,80.563,80.125,0.017,90.313,88.0,84.625,85.0,0.0,100.0,72.0,70.0,1000.0,200.0,0.534,799.0,85.438,85.313,-0.009,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.741,12.793,11.852,12.47,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,330.75,509.25,511.75,524.5,303.25,527.5,535.5,522.5,0.004,0.396,0.0,2.99,3.363,0.643,-0.009,0.0,0.001,-0.0
9012007,1444,1.0,1.0,1.0,1.0,100.0,15.0,40.0,40.0,40.0,1.0,1.0,3344.07,630.161,0.012,12.509,0.0,80.0,55.0,1.4,3201.75,3304.201,2570.39,1011.908,85.93,85.426,87.952,85.302,82.52,1.326,4.006,0.634,100.0,80.0,39.099,34.886,0.0,81.166,81.34,76.658,80.498,30.283,84.331,31.99,-10.82,36.656,40.375,82.75,89.313,85.188,85.063,0.0,51.375,72.0,70.0,1000.0,200.0,0.412,400.75,79.188,77.75,-0.052,87.063,88.813,85.375,85.313,0.0,87.75,72.0,70.0,1000.0,200.0,0.835,999.0,83.563,83.0,0.001,88.125,88.875,84.75,84.688,0.0,98.125,72.0,70.0,1000.0,200.0,0.835,999.0,80.563,80.188,0.017,90.188,88.0,84.625,85.063,0.0,100.0,72.0,70.0,1000.0,200.0,0.534,800.0,85.438,85.313,-0.009,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.731,12.785,11.841,12.462,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,330.25,509.0,511.75,524.5,303.0,527.0,535.5,523.0,0.002,0.395,0.0,2.97,3.344,0.63,-0.011,0.0,0.001,-0.0
9012007,1445,1.0,1.0,1.0,1.0,100.0,15.0,40.0,40.0,40.0,1.0,1.0,3365.154,647.731,0.012,12.584,0.0,80.0,55.0,1.4,3201.75,3311.34,2592.146,1020.654,85.93,85.638,87.952,85.407,82.627,1.337,3.956,0.637,100.0,80.0,39.212,34.83,0.0,81.166,81.34,76.764,80.424,30.283,84.435,31.99,-10.82,36.813,40.688,82.688,89.25,85.125,85.063,0.0,51.813,72.0,70.0,1000.0,200.0,0.406,398.5,79.188,77.563,-0.052,87.125,88.938,85.5,85.313,0.0,87.688,72.0,70.0,1000.0,200.0,0.837,999.5,83.563,83.0,0.001,88.0,88.75,84.75,84.688,0.0,98.063,72.0,70.0,1000.0,200.0,0.836,999.5,80.563,80.188,0.017,90.063,88.0,84.625,85.188,0.0,100.0,72.0,70.0,1000.0,200.0,0.538,802.5,85.438,85.313,-0.009,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.73,12.774,11.835,12.456,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,330.0,509.0,512.0,524.5,303.0,526.5,535.5,523.0,0.002,0.397,0.0,2.988,3.365,0.648,-0.012,0.0,0.001,-0.0
9012007,1446,1.0,1.0,1.0,1.0,100.0,15.0,40.0,40.0,40.0,1.0,1.0,3369.839,654.758,0.012,12.569,0.0,80.0,55.0,1.4,3201.75,3314.909,2586.201,1016.497,86.038,85.532,88.057,85.407,82.52,1.333,3.999,0.641,100.0,80.0,39.268,34.858,0.0,81.274,81.266,76.658,80.424,30.283,84.435,31.99,-10.82,36.813,40.594,82.75,89.5,85.188,85.063,0.0,51.969,72.0,70.0,1000.0,200.0,0.406,398.0,79.188,77.75,-0.052,87.125,88.938,85.5,85.5,0.0,87.813,72.0,70.0,1000.0,200.0,0.835,999.0,83.75,83.063,0.001,88.0,88.625,84.75,84.688,0.0,97.938,72.0,70.0,1000.0,200.0,0.838,1001.0,80.563,80.313,0.023,90.063,88.0,84.625,85.063,0.0,100.0,72.0,70.0,1000.0,200.0,0.536,801.0,85.438,85.313,-0.009,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.728,12.779,11.838,12.456,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,330.25,509.0,511.75,524.5,303.0,526.5,535.5,523.0,0.002,0.396,0.0,2.985,3.37,0.655,-0.011,0.0,0.001,-0.0
9012007,1447,1.0,1.0,1.0,1.0,100.0,15.0,40.0,40.0,40.0,1.0,1.0,3367.497,634.846,0.012,12.509,0.0,80.0,55.0,1.4,3201.5,3309.555,2574.338,1020.105,86.038,85.532,88.057,85.407,82.627,1.326,3.992,0.634,100.0,80.0,38.987,34.802,0.0,81.166,81.193,76.658,80.35,30.21,84.435,31.99,-10.82,36.531,40.313,82.875,89.625,85.188,85.125,0.0,52.188,72.0,70.0,1000.0,200.0,0.405,397.5,79.313,77.75,-0.052,87.125,88.938,85.5,85.5,0.0,87.5,72.0,70.0,1000.0,200.0,0.838,1001.0,83.75,83.063,0.001,87.938,88.75,84.75,84.813,0.0,97.875,72.0,70.0,1000.0,200.0,0.838,1000.5,80.563,80.188,0.017,90.188,88.0,84.813,85.063,0.0,100.0,72.0,70.0,1000.0,200.0,0.536,801.0,85.563,85.313,-0.009,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.716,12.768,11.835,12.447,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,330.0,508.75,512.0,524.0,303.25,527.5,535.5,523.0,0.002,0.411,0.0,3.098,3.367,0.635,-0.012,0.0,0.001,-0.0
9012007,1448,1.0,1.0,1.0,1.0,100.0,15.0,40.0,40.0,40.0,1.0,1.0,3342.899,644.217,0.012,12.494,0.0,80.0,55.0,1.4,3198.75,3320.264,2580.265,1021.927,86.038,85.532,88.057,85.513,82.52,1.318,3.988,0.645,100.0,80.0,38.959,34.802,0.0,80.952,81.193,76.552,80.35,30.283,84.435,31.99,-10.828,36.406,40.188,82.875,89.625,85.188,85.063,0.0,52.156,72.0,70.0,1000.0,200.0,0.406,398.5,79.188,77.75,-0.052,87.125,89.0,85.5,85.5,0.0,87.5,72.0,70.0,1000.0,200.0,0.835,1001.0,83.75,83.0,0.001,88.0,88.75,84.75,84.813,0.0,97.75,72.0,70.0,1000.0,200.0,0.836,1001.0,80.563,80.188,0.017,90.063,88.0,84.813,85.063,0.0,100.0,72.0,70.0,1000.0,200.0,0.538,803.0,85.563,85.313,-0.009,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.717,12.769,11.836,12.447,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,330.0,508.5,512.0,524.5,303.25,527.5,536.0,523.0,0.002,0.394,0.0,2.967,3.343,0.644,-0.011,0.0,0.001,-0.0
9012007,1449,1.0,1.0,1.0,1.0,100.0,15.0,40.0,40.0,40.0,1.0,1.0,3376.867,637.189,0.022,12.584,0.0,80.0,55.0,1.4,3202.5,3316.695,2600.084,1026.844,86.146,85.532,88.163,85.513,82.627,1.326,3.992,0.623,100.0,80.0,38.987,34.746,0.0,80.952,81.193,76.552,80.35,30.283,84.331,31.99,-10.82,36.5,40.219,82.875,89.313,85.188,85.125,0.0,51.031,72.0,70.0,1000.0,200.0,0.42,406.0,79.313,77.75,-0.052,87.188,89.0,85.5,85.5,0.0,87.875,72.0,70.0,1000.0,200.0,0.832,998.5,83.563,83.063,0.001,87.938,88.875,84.75,84.813,0.0,98.188,72.0,70.0,1000.0,200.0,0.835,998.0,80.563,80.188,0.017,90.063,88.0,84.813,85.063,0.0,100.0,72.0,70.0,1000.0,200.0,0.538,803.0,85.563,85.313,-0.009,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.711,12.76,11.838,12.44,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,330.0,508.5,512.0,524.5,303.0,526.5,535.5,523.0,0.004,0.397,0.0,2.988,3.377,0.637,-0.012,0.0,0.001,-0.0
9012007,1450,1.0,1.0,1.0,1.0,100.0,15.0,40.0,40.0,40.0,1.0,1.0,3363.983,637.189,0.012,12.554,0.0,80.0,55.0,1.4,3201.0,3314.909,2584.221,1024.92,86.038,85.426,88.057,85.302,82.627,1.333,3.974,0.645,100.0,80.0,38.931,34.69,0.0,80.952,81.193,76.658,80.276,30.21,84.435,31.99,-10.82,36.469,40.188,82.75,89.625,85.25,85.125,0.0,51.313,72.0,70.0,1000.0,200.0,0.413,401.25,79.313,77.75,-0.052,87.125,89.125,85.5,85.5,0.0,87.813,72.0,70.0,1000.0,200.0,0.834,1001.0,83.75,83.063,0.001,87.938,88.875,84.75,84.875,0.0,98.25,72.0,70.0,1000.0,200.0,0.833,998.5,80.563,80.188,0.021,90.188,88.25,84.813,85.188,0.0,100.0,72.0,70.0,1000.0,200.0,0.539,803.0,85.563,85.313,-0.009,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.706,12.76,11.83,12.437,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,329.75,508.5,512.0,524.5,303.25,528.0,535.5,523.0,0.002,0.412,0.0,3.109,3.364,0.637,-0.012,0.0,0.001,-0.0
9012007,1451,1.0,1.0,1.0,1.0,100.0,15.0,40.0,40.0,40.0,1.0,1.0,3386.238,631.332,0.012,12.554,0.0,80.0,55.0,1.4,3200.25,3314.909,2580.265,1024.503,86.146,85.426,88.057,85.302,82.52,1.337,4.006,0.63,100.0,80.0,39.212,34.746,0.0,80.844,81.193,76.658,80.35,30.21,84.54,32.063,-10.82,36.719,40.406,82.875,89.313,85.188,85.125,0.0,51.813,72.0,70.0,1000.0,200.0,0.406,398.0,79.313,77.875,-0.052,87.188,89.0,85.5,85.5,0.0,87.875,72.0,70.0,1000.0,200.0,0.834,999.5,83.875,83.063,0.001,88.0,88.75,84.75,84.813,0.0,97.938,72.0,70.0,1000.0,200.0,0.838,1002.0,80.563,80.188,0.017,90.063,88.25,84.813,85.063,0.0,100.0,72.0,70.0,1000.0,200.0,0.537,801.5,85.563,85.313,-0.009,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.719,12.775,11.855,12.453,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,330.5,508.0,512.0,524.0,303.0,527.5,535.5,523.0,0.002,0.428,0.0,3.236,3.386,0.631,-0.011,0.0,0.001,-0.0
9012007,1452,1.0,1.0,1.0,1.0,100.0,15.0,40.0,40.0,40.0,1.0,1.0,3362.811,641.874,0.012,12.613,0.0,80.0,55.0,1.4,3200.25,3307.771,2594.129,1022.248,86.038,85.532,88.163,85.407,82.627,1.322,4.01,0.623,100.0,80.0,39.099,34.718,0.0,80.844,81.266,76.658,80.424,30.503,84.54,32.209,-10.828,36.688,40.469,82.875,89.5,85.25,85.125,0.0,51.969,72.0,70.0,1000.0,200.0,0.406,398.0,79.313,77.875,-0.052,87.188,89.125,85.5,85.5,0.0,87.625,72.0,70.0,1000.0,200.0,0.836,1000.5,83.75,83.25,0.001,88.0,88.938,84.75,84.813,0.0,98.313,72.0,70.0,1000.0,200.0,0.834,998.0,80.688,80.313,0.017,90.188,88.25,84.813,85.188,0.0,100.0,72.0,70.0,1000.0,200.0,0.535,800.5,85.563,85.438,-0.009,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.716,12.772,11.847,12.45,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,330.25,508.0,512.0,524.0,303.25,527.5,535.5,523.0,0.002,0.398,0.0,2.993,3.363,0.642,-0.011,0.0,0.001,-0.0
