DATE,TIME,SYS-CTL,RF-CTRL,ECONCTRL,ACCH-SEL,HWC-VLV,CHWC-VLV,EA-DMPR,RA-DMPR,OA-DMPR,SF-SST,RF-SST,SF-WAT,RF-WAT,HWP-GPM,CHWP-GPM,RFCFMLAG,RF-SFSPD,SAT_SPT,SA_SPSPT,RMT-CFM,SA-CFM,RA-CFM,OA-CFM,SA-TEMP,MA-TEMP,RA-TEMP,HWC-DAT,CHWC-DAT,SA-SP,SF-DP,RF-DP,SF-SPD,RF-SPD,SA-HUMD,RA-HUMD,OA-TEMP,OAD-TEMP,HWC-EWT,HWC-LWT,HWC-MWT,CHWC-EWT,CHWC-LWT,CHWC-MWT,HWP-DP,CHWC-EAH,CHWC-LAH,RM-TEMP,PLN-TEMP,VAV-EAT,VAV-DAT,VAVHCVLV,VAV-DMPR,RMCLGSPT,RMHTGSPT,OCC-MAX,OCC-MIN,VAV-DP,VAVCFMDP,VAVHCEWT,VAVHCLWT,VAVHCGPM,RM-TEMP.1,PLN-TEMP.1,VAV-EAT.1,VAV-DAT.1,VAVHCVLV.1,VAV-DMPR.1,RMCLGSPT.1,RMHTGSPT.1,OCC-MAX.1,OCC-MIN.1,VAV-DP.1,VAVCFMDP.1,VAVHCEWT.1,VAVHCLWT.1,VAVHCGPM.1,RM-TEMP.2,PLN-TEMP.2,VAV-EAT.2,VAV-DAT.2,VAVHCVLV.2,VAV-DMPR.2,RMCLGSPT.2,RMHTGSPT.2,OCC-MAX.2,OCC-MIN.2,VAV-DP.2,VAVCFMDP.2,VAVHCEWT.2,VAVHCLWT.2,VAVHCGPM.2,RM-TEMP.3,PLN-TEMP.3,VAV-EAT.3,VAV-DAT.3,VAVHCVLV.3,VAV-DMPR.3,RMCLGSPT.3,RMHTGSPT.3,OCC-MAX.3,OCC-MIN.3,VAV-DP.3,VAVCFMDP.3,VAVHCEWT.3,VAVHCLWT.3,VAVHCGPM.3,IABBHT1,IABBHT2,IBBBHT1,IBBBHT2,WABBHT1,WABBHT2,WBBBHT1,WBBBHT2,SABBHT1,SABBHT2,SBBBHT1,SBBBHT2,EABBHT1,EABBHT2,EBBBHT1,EBBBHT2,IBBAMPS,WBBAMPS,SBBAMPS,EBBAMPS,IALITES1,IALITES2,IBLITES1,IBLITES2,WALITES1,WALITES2,WBLITES1,WBLITES2,SALITES1,SALITES2,SBLITES1,SBLITES2,EALITES1,EALITES2,EBLITES1,EBLITES2,IALITWAT,WALITWAT,SALITWAT,EALITWAT,IBLITWAT,WBLITWAT,SBLITWAT,EBLITWAT,HWC_GPM,CHWC_GPM,E_hcoil,E_ccoil,E_SF,E_RF,E_ZONE_I,E_ZONE_W,E_ZONE_S,E_ZONE_E
9012007,1453,1.0,1.0,1.0,1.0,100.0,15.0,40.0,40.0,40.0,1.0,1.0,3369.839,636.018,0.012,12.569,0.0,80.0,55.0,1.4,3196.5,3318.479,2582.243,1017.524,86.038,85.532,88.057,85.407,82.52,1.333,4.006,0.619,100.0,80.0,38.735,34.69,0.0,80.952,81.119,76.658,80.276,30.356,84.435,32.063,-10.82,36.313,40.125,82.75,89.625,85.25,85.125,0.0,52.125,72.0,70.0,1000.0,200.0,0.406,398.0,79.313,77.875,-0.052,87.375,89.125,85.5,85.5,0.0,87.625,72.0,70.0,1000.0,200.0,0.838,1001.0,83.75,83.25,0.001,88.0,88.875,84.75,84.875,0.0,98.375,72.0,70.0,1000.0,200.0,0.833,999.0,80.688,80.188,0.017,90.188,88.25,84.813,85.188,0.0,100.0,72.0,70.0,1000.0,200.0,0.536,801.0,85.563,85.313,-0.009,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.721,12.774,11.856,12.452,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,330.25,507.75,512.0,524.0,303.25,528.0,535.5,523.0,0.002,0.397,0.0,2.985,3.37,0.636,-0.011,0.0,0.001,-0.0
9012007,1454,1.0,1.0,1.0,1.0,100.0,15.0,40.0,40.0,40.0,1.0,1.0,3353.441,640.703,0.022,12.628,0.0,80.0,55.0,1.4,3196.5,3313.125,2594.129,1021.356,86.038,85.638,88.163,85.513,82.52,1.322,3.996,0.615,100.0,80.0,38.566,34.606,0.0,81.059,81.119,76.658,80.276,30.356,84.54,32.136,-10.82,36.0,39.688,83.0,89.313,85.188,85.125,0.0,52.063,72.0,70.0,1000.0,200.0,0.405,399.75,79.188,77.75,-0.052,87.375,89.125,85.625,85.5,0.0,88.25,72.0,70.0,1000.0,200.0,0.832,997.0,83.875,83.063,0.001,88.0,88.625,84.875,84.813,0.0,98.188,72.0,70.0,1000.0,200.0,0.837,999.5,80.688,80.188,0.017,90.188,88.25,84.813,85.188,0.0,100.0,72.0,70.0,1000.0,200.0,0.535,799.5,85.563,85.438,-0.009,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.744,12.798,11.879,12.473,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,331.0,508.0,511.75,524.0,303.25,527.0,535.5,523.0,0.004,0.415,0.0,3.127,3.353,0.641,-0.011,0.0,0.001,-0.0
9012007,1455,1.0,1.0,1.0,1.0,100.0,15.0,40.0,40.0,40.0,1.0,1.0,3363.983,631.332,0.022,12.613,0.0,80.0,55.0,1.4,3200.5,3320.264,2582.243,1012.465,86.146,85.638,88.163,85.407,82.627,1.322,3.996,0.63,100.0,80.0,39.015,34.522,0.0,81.274,81.045,76.552,80.202,30.43,84.435,32.209,-10.82,36.531,40.219,82.875,89.875,85.25,85.125,0.0,50.844,72.0,70.0,1000.0,200.0,0.424,405.0,79.313,77.875,-0.052,87.375,89.125,85.5,85.625,0.0,88.313,72.0,70.0,1000.0,200.0,0.832,997.0,83.875,83.0,0.001,88.0,88.75,84.75,84.875,0.0,98.125,72.0,70.0,1000.0,200.0,0.836,1000.0,80.688,80.188,0.017,90.188,88.313,84.813,85.188,0.0,100.0,72.0,70.0,1000.0,200.0,0.536,800.5,85.625,85.438,-0.009,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.785,12.829,11.914,12.508,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,332.25,507.75,512.0,524.0,303.25,527.5,535.5,523.0,0.004,0.415,0.0,3.121,3.364,0.631,-0.011,0.0,0.001,-0.0
9012007,1456,1.0,1.0,1.0,1.0,100.0,15.0,40.0,40.0,40.0,1.0,1.0,3347.584,637.189,0.012,12.569,0.0,80.0,55.0,1.4,3200.5,3318.479,2580.265,1015.907,86.146,85.638,88.163,85.513,82.734,1.333,3.988,0.623,100.0,80.0,38.987,34.634,0.0,81.381,81.045,76.658,80.202,30.503,84.54,32.282,-10.82,36.469,40.313,82.875,89.75,85.25,85.125,0.0,51.781,72.0,70.0,1000.0,200.0,0.406,398.25,79.313,77.875,-0.052,87.375,89.125,85.625,85.5,0.0,88.125,72.0,70.0,1000.0,200.0,0.835,999.5,83.875,83.25,0.001,87.938,88.875,84.875,84.813,0.0,98.188,72.0,70.0,1000.0,200.0,0.835,1000.5,80.688,80.313,0.025,90.313,88.25,84.813,85.188,0.0,100.0,72.0,70.0,1000.0,200.0,0.538,801.5,85.625,85.438,-0.009,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.767,12.815,11.897,12.494,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,332.0,507.75,511.75,524.0,303.25,526.5,535.5,523.0,0.002,0.414,0.0,3.11,3.348,0.637,-0.011,0.0,0.001,-0.0
9012007,1457,1.0,1.0,1.0,1.0,100.0,15.0,40.0,40.0,40.0,1.0,1.0,3365.154,633.675,0.012,12.524,0.0,80.0,55.0,1.4,3200.25,3309.555,2588.181,1019.153,86.253,85.744,88.268,85.618,82.734,1.326,3.974,0.619,100.0,80.0,39.015,34.606,0.0,81.381,81.045,76.658,80.202,30.576,84.435,32.282,-10.82,36.438,40.188,82.875,89.313,85.25,85.188,0.0,52.063,72.0,70.0,1000.0,200.0,0.405,397.25,79.375,77.875,-0.052,87.438,89.188,85.625,85.625,0.0,88.0,72.0,70.0,1000.0,200.0,0.838,1000.5,83.875,83.25,0.001,87.875,88.75,84.875,84.813,0.0,97.938,72.0,70.0,1000.0,200.0,0.838,1001.0,80.688,80.313,0.021,90.188,88.25,84.938,85.188,0.0,100.0,72.0,70.0,1000.0,200.0,0.536,801.5,85.563,85.438,-0.009,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.772,12.82,11.902,12.498,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,332.0,507.25,512.0,524.0,303.0,528.0,535.5,523.0,0.002,0.397,0.0,2.972,3.365,0.634,-0.011,0.0,0.001,-0.0
9012007,1458,1.0,1.0,1.0,1.0,100.0,15.0,40.0,40.0,40.0,1.0,1.0,3365.154,645.388,0.012,12.598,0.0,80.0,55.0,1.4,3202.75,3307.771,2602.072,1016.283,86.146,85.638,88.268,85.513,82.627,1.333,3.992,0.641,100.0,80.0,39.127,34.578,0.0,81.274,81.045,76.445,80.202,30.649,84.644,32.355,-10.82,36.75,40.469,83.0,89.75,85.25,85.125,0.0,52.125,72.0,70.0,1000.0,200.0,0.406,398.25,79.313,77.875,-0.052,87.438,89.438,85.625,85.625,0.0,88.188,72.0,70.0,1000.0,200.0,0.834,999.5,83.875,83.25,0.001,87.875,89.0,84.875,84.875,0.0,97.688,72.0,70.0,1000.0,200.0,0.839,1002.5,80.688,80.313,0.017,90.188,88.25,84.938,85.188,0.0,100.0,72.0,70.0,1000.0,200.0,0.541,803.5,85.625,85.438,-0.009,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.755,12.805,11.892,12.483,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,331.5,507.25,511.75,524.0,303.0,528.0,535.5,523.0,0.002,0.398,0.0,2.99,3.365,0.645,-0.011,0.0,0.001,-0.0
9012007,1459,1.0,1.0,1.0,1.0,100.0,15.0,40.0,40.0,40.0,1.0,1.0,3369.839,633.675,0.012,12.628,0.0,80.0,55.0,1.4,3205.5,3320.264,2588.181,1015.014,86.361,85.744,88.268,85.618,82.841,1.326,4.003,0.626,100.0,80.0,38.931,34.606,0.0,81.489,81.045,76.552,80.128,30.649,84.54,32.427,-10.82,36.469,40.281,83.0,89.5,85.5,85.125,0.0,50.969,72.0,70.0,1000.0,200.0,0.421,406.0,79.375,77.875,-0.052,87.625,89.438,85.625,85.625,0.0,88.625,72.0,70.0,1000.0,200.0,0.832,997.0,83.875,83.375,0.001,87.938,88.938,84.875,84.875,0.0,97.938,72.0,70.0,1000.0,200.0,0.834,1000.0,80.688,80.313,0.017,90.188,88.25,84.938,85.188,0.0,100.0,72.0,70.0,1000.0,200.0,0.54,804.0,85.625,85.5,-0.009,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.767,12.817,11.904,12.497,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,331.75,507.5,511.75,524.0,303.25,528.0,535.5,523.5,0.002,0.417,0.0,3.123,3.37,0.634,-0.011,0.0,0.001,-0.0
9012007,1500,1.0,1.0,1.0,1.0,100.0,15.0,40.0,40.0,40.0,1.0,1.0,3366.325,637.189,0.012,12.613,0.0,80.0,55.0,1.4,3205.5,3309.555,2592.146,1014.509,86.253,85.744,88.268,85.618,82.841,1.322,4.014,0.626,100.0,80.0,38.847,34.578,0.0,81.596,80.971,76.552,80.128,30.576,84.644,32.427,-10.82,36.25,40.094,83.0,89.188,85.5,85.125,0.0,51.625,72.0,70.0,1000.0,200.0,0.409,399.25,79.313,77.875,-0.052,87.625,89.5,85.625,85.75,0.0,88.625,72.0,70.0,1000.0,200.0,0.833,998.5,83.938,83.25,0.001,88.0,88.875,84.938,84.875,0.0,98.0,72.0,70.0,1000.0,200.0,0.835,999.5,80.688,80.313,0.017,90.188,88.25,84.938,85.25,0.0,100.0,72.0,70.0,1000.0,200.0,0.535,801.5,85.625,85.438,-0.009,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.758,12.805,11.889,12.485,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,331.5,507.5,511.75,524.0,303.25,527.5,535.5,523.0,0.002,0.432,0.0,3.248,3.366,0.637,-0.011,0.0,0.001,-0.0
9012007,1501,1.0,1.0,1.0,1.0,100.0,15.0,40.0,40.0,40.0,1.0,1.0,3356.955,640.703,0.022,12.628,0.0,80.0,55.0,1.4,3199.25,3314.909,2598.098,1017.013,86.253,85.85,88.373,85.724,82.734,1.33,4.025,0.626,100.0,80.0,38.454,34.494,0.0,81.166,80.971,76.445,80.128,30.723,84.54,32.5,-10.828,35.906,39.719,83.0,89.5,85.5,85.188,0.0,51.813,72.0,70.0,1000.0,200.0,0.407,398.5,79.375,77.875,-0.052,87.625,89.5,85.75,85.625,0.0,88.313,72.0,70.0,1000.0,200.0,0.838,1000.5,83.938,83.25,0.001,87.938,88.75,84.938,84.875,0.0,98.063,72.0,70.0,1000.0,200.0,0.833,1000.0,80.688,80.188,0.017,90.375,88.313,84.938,85.25,0.0,100.0,72.0,70.0,1000.0,200.0,0.539,802.5,85.625,85.438,-0.009,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.775,12.826,11.902,12.501,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,332.0,507.0,512.0,524.0,303.25,528.5,535.5,523.0,0.004,0.417,0.0,3.121,3.357,0.641,-0.011,0.0,0.001,-0.0
9012007,1502,1.0,1.0,1.0,1.0,100.0,15.0,40.0,40.0,40.0,1.0,1.0,3352.269,637.189,0.022,12.584,0.0,80.0,55.0,1.4,3195.75,3314.909,2590.163,1019.442,86.361,85.638,88.163,85.513,82.841,1.33,3.981,0.615,100.0,80.0,38.623,34.438,0.0,81.059,80.971,76.658,80.054,30.796,84.644,32.573,-10.828,36.094,39.813,83.188,89.875,85.5,85.188,0.0,52.063,72.0,70.0,1000.0,200.0,0.406,398.0,79.375,77.938,-0.052,87.688,89.5,85.75,85.625,0.0,88.563,72.0,70.0,1000.0,200.0,0.835,998.5,83.875,83.375,0.001,88.125,88.938,84.875,84.875,0.0,97.938,72.0,70.0,1000.0,200.0,0.835,1000.5,80.688,80.313,0.017,90.313,88.313,84.938,85.25,0.0,100.0,72.0,70.0,1000.0,200.0,0.54,805.0,85.625,85.5,-0.009,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.769,12.821,11.896,12.498,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,331.75,506.75,511.75,524.0,303.0,528.5,535.5,523.5,0.005,0.415,0.0,3.11,3.352,0.637,-0.011,0.0,0.001,-0.0
9012007,1503,1.0,1.0,1.0,1.0,100.0,15.0,40.0,40.0,40.0,1.0,1.0,3366.325,646.559,0.012,12.658,0.0,80.0,55.0,1.4,3200.5,3320.264,2588.181,1023.789,86.146,85.638,88.268,85.513,82.627,1.322,4.006,0.626,100.0,80.0,38.426,34.381,0.0,81.059,80.971,76.445,80.054,30.869,84.644,32.646,-10.82,35.969,39.688,82.875,89.625,85.5,85.188,0.0,52.219,72.0,70.0,1000.0,200.0,0.405,398.0,79.313,77.875,-0.052,87.688,89.625,85.625,85.625,0.0,88.5,72.0,70.0,1000.0,200.0,0.835,999.5,83.938,83.375,0.001,88.125,89.0,84.875,85.0,0.0,97.813,72.0,70.0,1000.0,200.0,0.836,1001.5,80.688,80.313,0.017,90.313,88.313,84.938,85.25,0.0,100.0,72.0,70.0,1000.0,200.0,0.545,809.0,85.625,85.5,-0.009,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.771,12.821,11.894,12.497,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,331.75,507.0,511.75,524.0,303.25,528.5,535.5,523.5,0.002,0.418,0.0,3.129,3.366,0.647,-0.011,0.0,0.001,-0.0
9012007,1504,1.0,1.0,1.0,1.0,100.0,15.0,40.0,40.0,40.0,1.0,1.0,3360.469,640.703,0.022,12.539,0.0,80.0,55.0,1.4,3206.25,3318.479,2598.098,1020.906,86.253,85.532,88.057,85.407,82.734,1.33,4.006,0.623,100.0,80.0,38.679,34.381,0.0,81.274,80.823,76.445,79.981,30.796,84.54,32.646,-10.828,36.219,39.938,83.188,89.875,85.5,85.438,0.0,50.781,72.0,70.0,1000.0,200.0,0.423,406.75,79.375,77.938,-0.052,87.875,89.625,85.625,85.625,0.0,88.813,72.0,70.0,1000.0,200.0,0.833,997.0,83.938,83.375,0.001,88.0,88.938,84.938,84.875,0.0,97.75,72.0,70.0,1000.0,200.0,0.835,1001.0,80.75,80.188,0.017,90.313,88.313,84.938,85.25,0.0,100.0,72.0,70.0,1000.0,200.0,0.534,799.5,85.625,85.5,-0.009,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.759,12.807,11.881,12.485,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,331.0,507.0,511.75,524.0,303.25,529.0,535.5,523.5,0.004,0.432,0.0,3.227,3.36,0.641,-0.011,0.0,0.001,-0.0
9012007,1505,1.0,1.0,1.0,1.0,100.0,15.0,40.0,40.0,40.0,1.0,1.0,3341.728,636.018,0.022,12.539,0.0,80.0,55.0,1.4,3204.25,3302.417,2580.265,1020.508,86.361,85.744,88.268,85.618,82.948,1.322,3.963,0.623,100.0,80.0,38.791,34.41,0.0,81.274,80.897,76.552,80.054,30.942,84.644,32.792,-10.82,36.344,40.125,83.0,89.5,85.5,85.188,0.0,51.625,72.0,70.0,1000.0,200.0,0.407,399.0,79.375,77.938,-0.052,87.875,89.625,85.625,85.75,0.0,88.438,72.0,70.0,1000.0,200.0,0.835,1001.5,83.938,83.375,0.001,87.938,88.875,84.938,84.875,0.0,98.0,72.0,70.0,1000.0,200.0,0.834,998.5,80.75,80.313,0.017,90.313,88.313,85.0,85.25,0.0,100.0,72.0,70.0,1000.0,200.0,0.541,803.5,85.75,85.5,-0.009,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.766,12.823,11.881,12.503,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,331.0,506.75,511.75,524.0,303.25,528.5,535.5,523.5,0.004,0.432,0.0,3.226,3.342,0.636,-0.011,0.0,0.001,-0.0
9012007,1506,1.0,1.0,1.0,1.0,100.0,15.0,40.0,40.0,40.0,1.0,1.0,3363.983,645.388,0.012,12.658,0.0,80.0,55.0,1.4,3204.25,3313.125,2588.181,1019.827,86.253,85.744,88.268,85.513,82.841,1.333,3.996,0.645,100.0,80.0,38.819,34.381,0.0,80.952,80.971,76.445,80.128,31.089,84.749,32.792,-10.828,36.375,40.125,82.875,89.75,85.5,85.188,0.0,51.906,72.0,70.0,1000.0,200.0,0.405,398.25,79.375,77.875,-0.052,87.875,89.625,85.75,85.75,0.0,88.75,72.0,70.0,1000.0,200.0,0.836,999.0,83.938,83.375,0.001,87.875,88.875,84.938,85.0,0.0,97.813,72.0,70.0,1000.0,200.0,0.836,1000.5,80.75,80.313,0.017,90.188,88.313,84.938,85.25,0.0,100.0,72.0,70.0,1000.0,200.0,0.538,802.5,85.625,85.5,-0.009,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.766,12.813,11.879,12.491,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,331.0,506.75,511.5,524.5,303.25,529.0,535.5,523.5,0.002,0.402,0.0,2.998,3.364,0.645,-0.011,0.0,0.001,-0.0
9012007,1507,1.0,1.0,1.0,1.0,100.0,15.0,40.0,40.0,40.0,1.0,1.0,3366.325,638.36,0.022,12.584,0.0,80.0,55.0,1.4,3200.5,3320.264,2582.243,1012.982,86.253,85.638,88.373,85.618,82.734,1.337,4.021,0.641,100.0,80.0,39.352,34.438,0.0,81.059,80.897,76.552,79.981,31.016,84.644,32.792,-10.82,36.938,40.688,82.875,89.875,85.563,85.438,0.0,52.031,72.0,70.0,1000.0,200.0,0.406,398.0,79.5,77.938,-0.052,87.938,89.75,85.625,85.75,0.0,88.75,72.0,70.0,1000.0,200.0,0.833,999.0,83.938,83.375,0.001,88.0,88.938,84.938,84.875,0.0,97.938,72.0,70.0,1000.0,200.0,0.835,999.5,80.75,80.313,0.017,90.313,88.313,85.0,85.25,0.0,100.0,72.0,70.0,1000.0,200.0,0.537,802.0,85.625,85.5,-0.009,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.747,12.805,11.874,12.481,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,331.0,506.5,511.75,524.0,303.25,528.5,535.5,523.5,0.005,0.417,0.0,3.108,3.366,0.638,-0.012,0.0,0.001,-0.0
9012007,1508,1.0,1.0,1.0,1.0,100.0,15.0,40.0,40.0,40.0,1.0,1.0,3345.242,640.703,0.012,12.554,0.0,80.0,55.0,1.4,3198.5,3307.771,2580.265,1018.16,86.361,85.85,88.478,85.724,82.841,1.326,3.967,0.623,100.0,80.0,38.959,34.466,0.0,81.059,80.823,76.552,79.981,31.162,84.644,32.937,-10.82,36.469,40.25,83.0,89.875,85.5,85.188,0.0,51.594,72.0,70.0,1000.0,200.0,0.41,402.0,79.375,77.875,-0.052,87.938,89.875,85.75,85.75,0.0,89.125,72.0,70.0,1000.0,200.0,0.832,997.0,83.938,83.375,0.001,88.0,88.875,84.938,85.0,0.0,98.25,72.0,70.0,1000.0,200.0,0.832,997.0,80.75,80.5,0.017,90.313,88.313,85.0,85.25,0.0,100.0,72.0,70.0,1000.0,200.0,0.538,802.0,85.75,85.5,-0.009,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.742,12.801,11.866,12.477,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,330.5,506.5,511.5,524.5,303.25,528.5,535.5,523.5,0.002,0.417,0.0,3.099,3.345,0.641,-0.011,0.0,0.001,-0.0
9012007,1509,1.0,1.0,1.0,1.0,100.0,15.0,40.0,40.0,40.0,1.0,1.0,3349.927,636.018,0.012,12.584,0.0,80.0,55.0,1.4,3202.0,3320.264,2578.288,1016.982,86.361,85.744,88.373,85.724,82.841,1.314,3.978,0.63,100.0,80.0,38.819,34.381,0.0,81.059,80.823,76.552,79.907,31.162,84.644,32.937,-10.82,36.375,40.188,83.188,89.75,85.5,85.188,0.0,50.875,72.0,70.0,1000.0,200.0,0.422,404.0,79.375,77.938,-0.052,87.938,89.875,85.75,85.75,0.0,89.0,72.0,70.0,1000.0,200.0,0.832,998.5,83.938,83.438,0.001,88.125,88.938,84.938,84.875,0.0,98.188,72.0,70.0,1000.0,200.0,0.83,1000.0,80.75,80.313,0.017,90.313,88.313,85.0,85.25,0.0,100.0,72.0,70.0,1000.0,200.0,0.534,799.5,85.75,85.5,-0.009,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.75,12.817,11.864,12.493,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,330.5,506.5,511.75,524.0,303.25,528.5,535.5,523.5,0.003,0.418,0.0,3.107,3.35,0.636,-0.011,0.0,0.001,-0.0
9012007,1510,1.0,1.0,1.0,1.0,100.0,15.0,40.0,40.0,40.0,1.0,1.0,3362.811,645.388,0.012,12.628,0.0,80.0,55.0,1.4,3197.75,3318.479,2586.201,1016.765,86.146,85.85,88.478,85.618,82.734,1.326,3.996,0.634,100.0,80.0,38.566,34.353,0.0,80.844,80.823,76.552,79.981,31.309,84.644,33.01,-10.82,36.094,39.781,82.875,89.625,85.5,85.438,0.0,51.875,72.0,70.0,1000.0,200.0,0.405,397.5,79.375,77.938,-0.052,87.938,89.875,85.75,85.75,0.0,88.813,72.0,70.0,1000.0,200.0,0.836,999.5,83.938,83.438,0.001,88.313,89.0,84.938,85.0,0.0,98.063,72.0,70.0,1000.0,200.0,0.834,1000.0,80.75,80.5,0.017,90.313,88.313,85.0,85.25,0.0,100.0,72.0,70.0,1000.0,200.0,0.536,802.0,85.75,85.625,-0.009,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.747,12.807,11.855,12.481,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,330.25,506.5,511.75,524.0,303.25,530.0,535.5,523.5,0.002,0.403,0.0,2.987,3.363,0.645,-0.011,0.0,0.001,-0.0
9012007,1511,1.0,1.0,1.0,1.0,100.0,15.0,40.0,40.0,40.0,1.0,1.0,3360.469,643.045,0.022,12.628,0.0,80.0,55.0,1.4,3196.25,3320.264,2586.201,1019.645,86.361,85.744,88.373,85.618,82.734,1.33,4.028,0.637,100.0,80.0,38.707,34.325,0.0,80.952,80.823,76.445,79.981,31.309,84.644,33.083,-10.82,36.219,39.969,83.0,89.625,85.5,85.438,0.0,52.063,72.0,70.0,1000.0,200.0,0.404,397.5,79.375,77.938,-0.052,88.0,89.875,85.75,85.75,0.0,88.813,72.0,70.0,1000.0,200.0,0.836,1000.5,84.063,83.438,0.001,88.125,89.0,84.938,85.0,0.0,98.438,72.0,70.0,1000.0,200.0,0.831,999.0,80.75,80.5,0.017,90.188,88.313,85.0,85.25,0.0,100.0,72.0,70.0,1000.0,200.0,0.538,801.5,85.75,85.5,-0.009,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.763,12.825,11.871,12.501,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,330.75,506.5,511.75,524.0,303.25,529.0,535.5,523.5,0.004,0.42,0.0,3.115,3.36,0.643,-0.011,0.0,0.001,-0.0
9012007,1512,1.0,1.0,1.0,1.0,100.0,15.0,40.0,40.0,40.0,1.0,1.0,3372.182,639.531,0.012,12.584,0.0,80.0,55.0,1.4,3196.25,3316.695,2592.146,1017.391,86.361,85.744,88.373,85.618,82.841,1.33,3.97,0.626,100.0,80.0,38.426,34.325,0.0,81.166,80.749,76.339,79.833,31.382,84.644,33.083,-10.82,35.938,39.688,83.0,89.625,85.5,85.188,0.0,51.469,72.0,70.0,1000.0,200.0,0.413,403.0,79.375,77.938,-0.052,87.938,90.063,85.75,85.75,0.0,88.75,72.0,70.0,1000.0,200.0,0.835,999.5,84.063,83.438,0.001,88.375,88.875,85.0,84.875,0.0,98.688,72.0,70.0,1000.0,200.0,0.831,996.5,80.75,80.5,0.017,90.313,88.313,85.0,85.375,0.0,100.0,72.0,70.0,1000.0,200.0,0.535,799.0,85.75,85.625,-0.009,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.758,12.82,11.876,12.497,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,331.0,506.25,512.0,524.0,303.5,529.0,535.5,524.0,0.002,0.402,0.0,2.977,3.372,0.64,-0.011,0.0,0.001,-0.0
9012007,1513,1.0,1.0,1.0,1.0,100.0,15.0,40.0,40.0,40.0,1.0,1.0,3345.242,643.045,0.012,12.613,0.0,80.0,55.0,1.4,3199.25,3311.34,2596.114,1019.659,86.361,85.85,88.583,85.724,82.841,1.326,3.992,0.623,100.0,80.0,38.651,34.297,0.0,81.166,80.749,76.339,79.907,31.455,84.749,33.229,-10.82,36.125,39.813,83.188,89.313,85.563,85.438,0.0,51.188,72.0,70.0,1000.0,200.0,0.416,401.75,79.5,77.938,-0.052,88.0,89.875,85.813,85.75,0.0,88.438,72.0,70.0,1000.0,200.0,0.837,1002.5,84.063,83.438,0.001,88.313,88.938,84.938,85.0,0.0,98.813,72.0,70.0,1000.0,200.0,0.83,997.5,80.75,80.5,0.017,90.313,88.313,85.0,85.375,0.0,100.0,72.0,70.0,1000.0,200.0,0.532,797.0,85.938,85.625,-0.009,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.761,12.821,11.882,12.5,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,331.25,506.25,511.75,524.0,303.0,529.5,535.0,524.0,0.002,0.42,0.0,3.112,3.345,0.643,-0.012,0.0,0.001,-0.0
9012007,1514,1.0,1.0,1.0,1.0,100.0,15.0,40.0,40.0,40.0,1.0,1.0,3371.01,645.388,0.012,12.628,0.0,80.0,55.0,1.4,3195.25,3313.125,2588.181,1018.016,86.253,85.744,88.478,85.724,82.734,1.333,3.999,0.623,100.0,80.0,38.651,34.269,0.0,80.952,80.675,76.339,79.907,31.455,84.644,33.229,-10.82,36.0,39.813,83.313,89.313,85.563,85.438,0.0,51.875,72.0,70.0,1000.0,200.0,0.405,397.5,79.5,78.063,-0.052,88.25,90.063,85.813,85.75,0.0,88.438,72.0,70.0,1000.0,200.0,0.838,1001.5,84.063,83.438,0.001,88.313,88.938,84.938,85.0,0.0,98.875,72.0,70.0,1000.0,200.0,0.831,997.5,80.75,80.5,0.017,90.313,88.375,85.125,85.375,0.0,100.0,72.0,70.0,1000.0,200.0,0.536,801.0,85.938,85.625,-0.009,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.755,12.815,11.877,12.494,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,331.0,506.0,511.5,524.0,303.25,529.0,535.5,523.5,0.002,0.421,0.0,3.115,3.371,0.645,-0.011,0.0,0.001,-0.0
9012007,1515,1.0,1.0,1.0,1.0,100.0,15.0,40.0,40.0,40.0,1.0,1.0,3372.182,638.36,0.022,12.598,0.0,80.0,55.0,1.4,3198.5,3320.264,2586.201,1019.284,86.253,85.744,88.478,85.618,82.841,1.337,4.014,0.626,100.0,80.0,38.51,34.241,0.0,81.059,80.675,76.339,79.833,31.455,84.644,33.229,-10.82,36.031,39.813,83.188,89.938,85.563,85.188,0.0,52.156,72.0,70.0,1000.0,200.0,0.404,397.25,79.5,77.938,-0.052,88.25,90.063,85.75,85.75,0.0,88.438,72.0,70.0,1000.0,200.0,0.838,1000.5,84.063,83.438,0.001,88.313,88.75,85.0,85.0,0.0,99.063,72.0,70.0,1000.0,200.0,0.833,997.5,80.75,80.625,0.017,90.375,88.313,85.0,85.375,0.0,100.0,72.0,70.0,1000.0,200.0,0.534,800.0,85.75,85.625,-0.009,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.761,12.825,11.884,12.501,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,331.0,506.25,511.5,524.0,303.25,529.5,535.5,524.0,0.004,0.42,0.0,3.108,3.372,0.638,-0.012,0.0,0.0,-0.0
9012007,1516,1.0,1.0,1.0,1.0,100.0,15.0,40.0,40.0,40.0,1.0,1.0,3367.497,637.189,0.012,12.658,0.0,80.0,55.0,1.4,3198.5,3314.909,2596.114,1019.165,86.361,85.85,88.373,85.724,82.948,1.318,4.014,0.63,100.0,80.0,38.51,34.213,0.0,81.059,80.749,76.445,79.907,31.529,84.749,33.229,-10.82,36.219,39.844,83.188,89.75,85.563,85.188,0.0,51.406,72.0,70.0,1000.0,200.0,0.415,403.5,79.5,77.938,-0.052,88.25,90.063,85.813,85.75,0.0,88.188,72.0,70.0,1000.0,200.0,0.837,1001.5,84.188,83.438,0.001,88.313,88.875,85.0,85.0,0.0,99.125,72.0,70.0,1000.0,200.0,0.834,998.5,80.75,80.5,0.017,90.438,88.313,85.0,85.375,0.0,100.0,72.0,70.0,1000.0,200.0,0.536,802.0,85.938,85.75,-0.009,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.755,12.818,11.882,12.496,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,331.0,506.0,511.5,523.5,303.0,528.5,535.0,524.0,0.002,0.404,0.0,2.992,3.367,0.637,-0.012,0.0,0.001,-0.0
9012007,1517,1.0,1.0,1.0,1.0,100.0,15.0,40.0,40.0,40.0,1.0,1.0,3368.668,634.846,0.022,12.643,0.0,80.0,55.0,1.4,3198.5,3318.479,2586.201,1022.295,86.253,85.957,88.583,85.724,82.841,1.322,3.996,0.637,100.0,80.0,38.566,34.213,0.0,81.059,80.749,76.445,79.833,31.529,84.644,33.301,-10.82,36.094,39.844,83.313,89.5,85.563,85.438,0.0,50.906,72.0,70.0,1000.0,200.0,0.42,403.5,79.5,78.063,-0.052,88.25,90.125,85.813,85.75,0.0,88.25,72.0,70.0,1000.0,200.0,0.835,1000.5,84.188,83.438,0.001,88.313,88.875,84.938,85.188,0.0,99.125,72.0,70.0,1000.0,200.0,0.835,999.0,80.75,80.5,0.017,90.313,88.313,85.0,85.375,0.0,100.0,72.0,70.0,1000.0,200.0,0.533,798.5,85.938,85.75,-0.009,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.754,12.818,11.884,12.497,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,331.0,506.0,511.5,524.0,303.25,529.0,535.0,524.0,0.005,0.422,0.0,3.115,3.369,0.635,-0.011,0.0,0.001,-0.0
9012007,1518,1.0,1.0,1.0,1.0,100.0,15.0,40.0,40.0,40.0,1.0,1.0,3351.098,634.846,0.022,12.613,0.0,80.0,55.0,1.4,3197.0,3307.771,2590.163,1012.315,86.361,85.85,88.583,85.83,82.948,1.326,3.985,0.626,100.0,80.0,38.847,34.269,0.0,80.952,80.675,76.445,79.833,31.602,84.853,33.374,-10.82,36.344,40.094,83.313,89.75,85.563,85.563,0.0,51.844,72.0,70.0,1000.0,200.0,0.405,397.75,79.5,78.063,-0.052,88.313,90.25,85.813,85.813,0.0,88.313,72.0,70.0,1000.0,200.0,0.835,1000.5,84.188,83.563,0.001,88.313,89.0,85.0,85.188,0.0,99.188,72.0,70.0,1000.0,200.0,0.834,999.0,80.875,80.5,0.013,90.313,88.375,85.0,85.375,0.0,100.0,72.0,70.0,1000.0,200.0,0.538,803.0,85.938,85.625,-0.009,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.747,12.82,11.885,12.497,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,331.0,506.0,511.5,524.0,303.25,529.0,535.0,524.0,0.004,0.42,0.0,3.108,3.351,0.635,-0.011,0.0,0.001,-0.0
9012007,1519,1.0,1.0,1.0,1.0,100.0,15.0,40.0,40.0,40.0,1.0,1.0,3349.927,634.846,0.012,12.673,0.0,80.0,55.0,1.4,3199.25,3318.479,2592.146,1020.761,86.361,85.85,88.583,85.724,82.841,1.326,3.988,0.634,100.0,80.0,38.735,34.241,0.0,80.844,80.601,76.445,79.759,31.602,84.853,33.374,-10.82,36.25,40.063,83.188,89.75,85.563,85.438,0.0,52.031,72.0,70.0,1000.0,200.0,0.405,397.5,79.5,78.063,-0.052,88.313,90.125,85.813,85.813,0.0,88.313,72.0,70.0,1000.0,200.0,0.833,1000.0,84.188,83.563,0.001,88.313,89.0,84.938,85.0,0.0,99.063,72.0,70.0,1000.0,200.0,0.836,999.5,80.75,80.625,0.02,90.375,88.313,85.0,85.375,0.0,100.0,72.0,70.0,1000.0,200.0,0.537,801.5,85.938,85.75,-0.009,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.741,12.8,11.871,12.478,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,330.5,505.75,511.5,524.0,303.25,529.0,535.0,524.0,0.002,0.422,0.0,3.123,3.35,0.635,-0.011,0.0,0.0,-0.0
9012007,1520,1.0,1.0,1.0,1.0,100.0,15.0,40.0,40.0,40.0,1.0,1.0,3358.126,630.161,0.022,12.628,0.0,80.0,55.0,1.4,3198.75,3314.909,2580.265,1021.435,86.361,85.744,88.583,85.618,82.841,1.318,3.999,0.63,100.0,80.0,38.735,34.213,0.0,80.844,80.601,76.445,79.759,31.602,84.853,33.374,-10.82,36.313,40.063,83.313,89.75,85.563,85.563,0.0,51.156,72.0,70.0,1000.0,200.0,0.417,404.25,79.5,78.063,-0.052,88.375,90.25,85.813,85.813,0.0,88.188,72.0,70.0,1000.0,200.0,0.837,1000.0,84.188,83.563,0.001,88.313,88.938,85.0,85.188,0.0,99.25,72.0,70.0,1000.0,200.0,0.833,999.0,80.875,80.5,0.017,90.188,88.313,85.125,85.375,0.0,100.0,72.0,70.0,1000.0,200.0,0.541,805.0,85.938,85.75,-0.009,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.731,12.803,11.876,12.481,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,331.0,505.75,511.5,524.0,303.25,530.0,535.5,524.0,0.004,0.42,0.0,3.112,3.358,0.63,-0.011,0.0,0.001,-0.0
9012007,1521,1.0,1.0,1.0,1.0,100.0,15.0,40.0,40.0,40.0,1.0,1.0,3333.529,630.161,0.012,12.628,0.0,80.0,55.0,1.4,3206.0,3313.125,2588.181,1013.46,86.361,85.85,88.478,85.618,82.841,1.326,3.999,0.626,100.0,80.0,38.566,34.241,0.0,80.737,80.601,76.339,79.759,31.675,84.749,33.447,-10.82,36.125,39.875,83.313,89.938,85.563,85.438,0.0,51.0,72.0,70.0,1000.0,200.0,0.417,402.0,79.5,78.063,-0.052,88.313,90.313,85.813,85.813,0.0,88.25,72.0,70.0,1000.0,200.0,0.835,999.5,84.188,83.563,0.001,88.125,88.875,85.0,85.188,0.0,99.5,72.0,70.0,1000.0,200.0,0.83,998.0,80.75,80.5,0.013,90.375,88.375,85.125,85.375,0.0,100.0,72.0,70.0,1000.0,200.0,0.534,800.0,85.938,85.75,-0.009,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.742,12.81,11.879,12.486,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,331.0,505.25,511.5,524.0,303.25,530.0,535.0,524.0,0.002,0.422,0.0,3.112,3.334,0.63,-0.011,0.0,0.0,-0.0
9012007,1522,1.0,1.0,1.0,1.0,100.0,15.0,40.0,40.0,40.0,1.0,1.0,3358.126,645.388,0.012,12.643,0.0,80.0,55.0,1.4,3206.0,3311.34,2584.221,1014.711,86.469,85.957,88.688,85.724,82.948,1.333,3.974,0.623,100.0,80.0,38.51,34.129,0.0,81.059,80.453,76.552,79.611,31.748,84.853,33.52,-10.828,35.969,39.688,83.375,89.5,85.563,85.438,0.0,52.0,72.0,70.0,1000.0,200.0,0.403,396.75,79.563,78.063,-0.052,88.313,90.313,85.813,85.813,0.0,88.25,72.0,70.0,1000.0,200.0,0.837,1000.0,84.188,83.688,0.001,88.375,88.875,85.0,85.188,0.0,99.375,72.0,70.0,1000.0,200.0,0.834,998.5,80.875,80.625,0.017,90.188,88.313,85.0,85.375,0.0,100.0,72.0,70.0,1000.0,200.0,0.536,801.0,85.938,85.75,-0.009,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.734,12.798,11.869,12.477,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,330.75,505.25,511.5,524.0,303.25,529.5,535.5,524.0,0.003,0.422,0.0,3.115,3.358,0.645,-0.011,0.0,0.001,-0.0
9012007,1523,1.0,1.0,1.0,1.0,100.0,15.0,40.0,40.0,40.0,1.0,1.0,3395.608,651.245,0.022,12.613,0.0,80.0,55.0,1.4,3196.0,3314.909,2580.265,1016.733,86.469,85.85,88.688,85.724,82.948,1.337,3.999,0.645,100.0,80.0,38.651,34.129,0.0,81.059,80.601,76.445,79.685,31.822,84.853,33.593,-10.828,36.125,39.875,83.313,89.625,85.5,85.438,0.0,51.469,72.0,70.0,1000.0,200.0,0.411,402.25,79.5,78.063,-0.052,88.375,90.313,85.813,85.813,0.0,88.313,72.0,70.0,1000.0,200.0,0.835,999.0,84.375,83.563,0.001,88.313,89.0,85.0,85.188,0.0,99.375,72.0,70.0,1000.0,200.0,0.834,998.5,80.875,80.5,0.017,90.438,88.375,85.125,85.563,0.0,100.0,72.0,70.0,1000.0,200.0,0.539,803.0,86.063,85.75,-0.009,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.742,12.81,11.879,12.486,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,331.0,505.5,511.75,523.5,303.25,529.0,535.5,524.0,0.005,0.421,0.0,3.106,3.396,0.651,-0.011,0.0,0.001,-0.0
9012007,1524,1.0,1.0,1.0,1.0,100.0,15.0,40.0,40.0,40.0,1.0,1.0,3358.126,634.846,0.012,12.643,0.0,80.0,55.0,1.4,3204.75,3322.05,2584.221,1013.026,86.361,85.957,88.583,85.83,82.948,1.322,4.01,0.626,100.0,80.0,38.763,34.129,0.0,81.166,80.601,76.445,79.685,31.822,84.853,33.593,-10.828,36.125,39.906,83.188,89.875,85.563,85.438,0.0,50.813,72.0,70.0,1000.0,200.0,0.419,404.5,79.5,77.938,-0.052,88.563,90.313,85.813,85.813,0.0,88.438,72.0,70.0,1000.0,200.0,0.833,998.5,84.375,83.688,0.001,88.313,89.0,85.0,85.188,0.0,100.0,72.0,70.0,1000.0,200.0,0.828,994.5,80.875,80.625,0.011,90.375,88.375,85.125,85.563,0.0,100.0,72.0,70.0,1000.0,200.0,0.539,803.0,85.938,85.75,-0.009,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.741,12.798,11.874,12.475,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,330.75,505.25,511.75,524.0,303.25,530.0,535.0,524.0,0.003,0.422,0.0,3.113,3.358,0.635,-0.012,0.0,0.0,-0.0
9012007,1525,1.0,1.0,1.0,1.0,100.0,15.0,40.0,40.0,40.0,1.0,1.0,3351.098,630.161,0.022,12.658,0.0,80.0,55.0,1.4,3201.25,3311.34,2584.221,1014.804,86.361,86.063,88.688,85.724,82.948,1.322,3.999,0.634,100.0,80.0,38.595,34.185,0.0,81.059,80.527,76.339,79.685,31.895,84.749,33.666,-10.82,36.125,39.938,83.313,89.5,85.688,85.563,0.0,51.563,72.0,70.0,1000.0,200.0,0.406,397.5,79.563,78.063,-0.052,88.563,90.313,85.813,85.813,0.0,88.063,72.0,70.0,1000.0,200.0,0.838,1001.5,84.375,83.688,0.001,87.938,89.25,85.0,85.188,0.0,99.5,72.0,70.0,1000.0,200.0,0.834,1000.5,80.875,80.625,0.017,90.438,88.375,85.125,85.375,0.0,100.0,72.0,70.0,1000.0,200.0,0.537,801.0,86.063,85.75,-0.009,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.739,12.796,11.861,12.472,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,330.5,505.25,511.5,524.0,303.25,529.5,535.5,524.0,0.004,0.424,0.0,3.117,3.351,0.63,-0.011,0.0,0.001,-0.0
9012007,1526,1.0,1.0,1.0,1.0,100.0,15.0,40.0,40.0,40.0,1.0,1.0,3361.64,636.018,0.012,12.673,0.0,80.0,55.0,1.4,3200.75,3318.479,2588.181,1017.971,86.576,85.85,88.583,85.83,83.056,1.318,3.985,0.634,100.0,80.0,38.482,34.157,0.0,81.059,80.527,76.339,79.685,31.895,84.853,33.666,-10.82,36.0,39.75,83.188,89.875,85.688,85.563,0.0,51.656,72.0,70.0,1000.0,200.0,0.406,399.25,79.5,78.063,-0.052,88.625,90.688,85.813,85.813,0.0,87.875,72.0,70.0,1000.0,200.0,0.841,1002.0,84.375,83.688,0.001,87.875,89.25,85.0,85.188,0.0,99.625,72.0,70.0,1000.0,200.0,0.833,999.0,80.875,80.625,0.017,90.375,88.5,85.125,85.563,0.0,100.0,72.0,70.0,1000.0,200.0,0.537,801.5,86.063,85.75,-0.009,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.738,12.798,11.861,12.473,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,330.5,505.25,511.5,524.0,303.25,529.0,535.5,523.5,0.002,0.424,0.0,3.121,3.362,0.636,-0.011,0.0,0.001,-0.0
9012007,1527,1.0,1.0,1.0,1.0,100.0,15.0,40.0,40.0,40.0,1.0,1.0,3366.325,654.758,0.022,12.643,0.0,80.0,55.0,1.4,3200.75,3322.05,2612.021,1017.089,86.469,86.063,88.793,85.935,83.056,1.33,3.981,0.623,100.0,80.0,38.482,34.073,0.0,81.166,80.453,76.339,79.611,31.968,84.749,33.666,-10.82,36.125,39.875,83.313,89.875,85.563,85.563,0.0,50.906,72.0,70.0,1000.0,200.0,0.416,403.0,79.563,78.063,-0.052,88.625,90.438,85.813,85.813,0.0,88.313,72.0,70.0,1000.0,200.0,0.834,998.0,84.375,83.688,0.001,88.0,89.0,85.25,85.313,0.0,100.0,72.0,70.0,1000.0,200.0,0.831,996.5,80.875,80.625,0.017,90.375,88.375,85.125,85.563,0.0,100.0,72.0,70.0,1000.0,200.0,0.535,801.0,86.063,85.75,-0.009,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.719,12.782,11.844,12.461,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,330.0,505.0,511.75,524.0,303.25,530.0,535.0,524.0,0.005,0.407,0.0,2.985,3.366,0.655,-0.011,0.0,0.001,-0.0
9012007,1528,1.0,1.0,1.0,1.0,100.0,15.0,40.0,40.0,40.0,1.0,1.0,3358.126,638.36,0.022,12.584,0.0,80.0,55.0,1.4,3199.0,3316.695,2590.163,1020.425,86.469,85.957,88.688,85.83,83.163,1.322,4.01,0.641,100.0,80.0,38.595,34.129,0.0,81.166,80.453,76.339,79.611,32.041,84.853,33.738,-10.82,36.156,39.844,83.313,90.25,85.688,85.563,0.0,51.125,72.0,70.0,1000.0,200.0,0.412,399.75,79.563,78.063,-0.052,88.625,90.438,85.813,85.938,0.0,88.5,72.0,70.0,1000.0,200.0,0.832,998.5,84.375,83.688,0.001,88.0,88.938,85.0,85.188,0.0,99.938,72.0,70.0,1000.0,200.0,0.831,998.5,81.0,80.625,0.017,90.438,88.375,85.25,85.563,0.0,100.0,72.0,70.0,1000.0,200.0,0.532,798.5,86.063,85.75,-0.009,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.728,12.796,11.854,12.472,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,330.25,504.75,511.5,524.0,303.5,529.0,535.0,524.0,0.005,0.404,0.0,2.969,3.358,0.638,-0.011,0.0,0.001,-0.0
9012007,1529,1.0,1.0,1.0,1.0,100.0,15.0,40.0,40.0,40.0,1.0,1.0,3356.955,643.045,0.022,12.658,0.0,80.0,55.0,1.4,3196.75,3314.909,2584.221,1012.831,86.469,86.063,88.688,85.935,83.056,1.33,4.01,0.637,100.0,80.0,38.763,34.101,0.0,81.704,80.453,76.339,79.611,31.968,84.749,33.811,-10.82,36.281,40.063,83.313,89.938,85.688,85.563,0.0,52.094,72.0,70.0,1000.0,200.0,0.398,395.75,79.563,78.063,-0.052,88.625,90.688,85.875,85.938,0.0,88.188,72.0,70.0,1000.0,200.0,0.838,1000.0,84.375,83.875,0.001,88.125,88.938,85.25,85.313,0.0,100.0,72.0,70.0,1000.0,200.0,0.83,996.5,81.0,80.625,0.017,90.438,88.375,85.125,85.563,0.0,100.0,72.0,70.0,1000.0,200.0,0.54,802.5,86.063,85.875,-0.009,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.728,12.79,11.849,12.468,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,330.0,505.0,511.25,524.0,303.25,529.5,535.0,524.0,0.005,0.442,0.0,3.244,3.357,0.643,-0.011,0.0,0.001,-0.0
9012007,1530,1.0,1.0,1.0,1.0,100.0,15.0,40.0,40.0,40.0,1.0,1.0,3371.01,641.874,0.012,12.598,0.0,80.0,55.0,1.4,3200.0,3313.125,2588.181,1013.435,86.469,86.063,88.688,85.935,83.056,1.322,3.996,0.634,100.0,80.0,38.51,34.157,0.0,81.811,80.453,76.233,79.685,32.188,84.958,33.884,-10.828,36.031,39.844,83.188,89.625,85.813,85.688,0.0,50.875,72.0,70.0,1000.0,200.0,0.417,403.5,79.563,78.063,-0.052,88.625,90.688,85.875,85.938,0.0,88.625,72.0,70.0,1000.0,200.0,0.831,997.5,84.5,83.688,0.001,88.125,89.25,85.25,85.313,0.0,100.0,72.0,70.0,1000.0,200.0,0.831,996.5,81.0,80.625,0.017,90.438,88.375,85.25,85.625,0.0,100.0,72.0,70.0,1000.0,200.0,0.531,797.5,86.125,85.75,-0.009,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.731,12.792,11.852,12.472,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,330.0,504.75,511.25,524.0,303.25,530.0,535.0,524.0,0.002,0.405,0.0,2.971,3.371,0.642,-0.011,0.0,0.001,-0.0
9012007,1531,1.0,1.0,1.0,1.0,100.0,15.0,40.0,40.0,40.0,1.0,1.0,3360.469,634.846,0.022,12.643,0.0,80.0,55.0,1.4,3203.75,3313.125,2578.288,1015.164,86.576,86.169,88.688,86.041,83.27,1.322,3.978,0.626,100.0,80.0,38.258,34.073,0.0,81.918,80.453,76.339,79.537,32.115,84.958,33.811,-10.828,35.656,39.5,83.188,89.938,85.813,85.688,0.0,50.656,72.0,70.0,1000.0,200.0,0.417,403.25,79.563,78.188,-0.052,88.875,90.813,86.188,86.188,0.0,88.688,72.0,70.0,1000.0,200.0,0.831,996.5,84.5,83.875,0.001,88.0,89.25,85.375,85.313,0.0,100.0,72.0,70.0,1000.0,200.0,0.832,998.0,81.0,80.625,0.017,90.375,88.375,85.25,85.625,0.0,100.0,72.0,70.0,1000.0,200.0,0.538,802.0,86.063,85.875,-0.009,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.719,12.792,11.849,12.468,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,329.75,505.0,511.25,524.0,303.25,530.0,535.0,524.0,0.005,0.406,0.0,2.981,3.36,0.635,-0.01,0.0,0.001,-0.0
9012007,1532,1.0,1.0,1.0,1.0,100.0,15.0,40.0,40.0,40.0,1.0,1.0,3344.07,627.818,0.012,12.658,0.0,80.0,55.0,1.4,3195.0,3314.909,2590.163,1020.146,86.576,86.169,88.899,86.147,83.163,1.326,3.985,0.641,100.0,80.0,38.062,34.045,0.0,81.596,80.379,76.233,79.537,32.188,84.958,33.884,-10.82,35.594,39.281,83.188,89.75,85.688,85.688,0.0,51.938,72.0,70.0,1000.0,200.0,0.399,394.75,79.563,78.063,-0.052,88.875,90.813,85.875,85.938,0.0,88.438,72.0,70.0,1000.0,200.0,0.834,1000.0,84.5,83.875,0.001,87.875,89.375,85.25,85.313,0.0,100.0,72.0,70.0,1000.0,200.0,0.833,997.0,81.0,80.625,0.01,90.688,88.5,85.25,85.625,0.0,100.0,72.0,70.0,1000.0,200.0,0.536,800.5,86.063,85.875,-0.009,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.721,12.788,11.851,12.462,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,330.25,504.75,511.5,524.0,303.25,529.5,535.0,524.0,0.002,0.407,0.0,2.985,3.344,0.628,-0.011,0.0,0.001,-0.0
9012007,1533,1.0,1.0,1.0,1.0,100.0,15.0,40.0,40.0,40.0,1.0,1.0,3372.182,640.703,0.012,12.628,0.0,80.0,55.0,1.4,3195.0,3323.835,2582.243,1012.963,86.792,86.169,88.899,86.041,83.27,1.33,4.01,0.63,100.0,80.0,38.118,33.961,0.0,81.381,80.379,76.233,79.537,32.188,85.062,33.884,-10.82,35.656,39.281,83.375,89.75,85.813,85.688,0.0,51.281,72.0,70.0,1000.0,200.0,0.411,401.0,79.563,78.063,-0.052,88.875,90.875,86.188,85.938,0.0,88.438,72.0,70.0,1000.0,200.0,0.836,1000.5,84.5,83.875,0.001,88.0,89.0,85.375,85.313,0.0,99.875,72.0,70.0,1000.0,200.0,0.834,1000.0,81.0,80.625,0.017,90.438,88.375,85.25,85.625,0.0,100.0,72.0,70.0,1000.0,200.0,0.535,799.5,86.125,85.875,-0.009,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.709,12.775,11.844,12.455,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,329.75,504.75,511.5,524.0,303.25,530.0,535.0,523.5,0.002,0.405,0.0,2.978,3.372,0.641,-0.011,0.0,0.001,-0.0
9012007,1534,1.0,1.0,1.0,1.0,100.0,15.0,40.0,40.0,40.0,1.0,1.0,3339.385,638.36,0.022,12.509,0.0,80.0,55.0,1.4,3201.0,3318.479,2592.146,1019.65,86.684,86.169,88.899,85.935,83.27,1.322,3.996,0.63,100.0,80.0,38.258,33.933,0.0,81.489,80.379,76.339,79.537,32.261,85.062,33.884,-10.82,35.688,39.469,83.563,89.75,85.813,85.75,0.0,50.813,72.0,70.0,1000.0,200.0,0.416,403.0,79.563,78.188,-0.052,88.938,90.875,86.188,86.188,0.0,88.75,72.0,70.0,1000.0,200.0,0.833,998.0,84.5,83.875,0.001,88.125,88.875,85.375,85.313,0.0,100.0,72.0,70.0,1000.0,200.0,0.833,999.0,81.0,80.625,0.017,90.438,88.375,85.438,85.625,0.0,100.0,72.0,70.0,1000.0,200.0,0.532,797.5,86.125,86.0,-0.009,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.721,12.796,11.854,12.468,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,330.25,504.5,511.5,523.5,303.25,530.0,534.5,524.0,0.005,0.385,0.0,2.823,3.339,0.638,-0.01,0.0,0.001,-0.0
9012007,1535,1.0,1.0,1.0,1.0,100.0,15.0,40.0,40.0,40.0,1.0,1.0,3344.07,639.531,0.012,12.628,0.0,80.0,55.0,1.4,3196.0,3314.909,2588.181,1018.211,86.576,86.275,88.793,86.147,83.163,1.326,4.003,0.626,100.0,80.0,38.454,34.017,0.0,81.489,80.305,76.445,79.464,32.188,85.062,33.957,-10.82,35.938,39.656,83.375,90.125,85.813,85.688,0.0,51.156,72.0,70.0,1000.0,200.0,0.411,398.25,79.563,78.188,-0.052,88.938,90.875,86.188,86.188,0.0,88.313,72.0,70.0,1000.0,200.0,0.84,1000.5,84.5,83.875,0.001,88.125,88.938,85.375,85.313,0.0,100.0,72.0,70.0,1000.0,200.0,0.832,997.5,81.0,80.75,0.017,90.438,88.5,85.438,85.625,0.0,100.0,72.0,70.0,1000.0,200.0,0.534,799.0,86.125,85.875,-0.009,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.723,12.792,11.852,12.468,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,330.0,504.25,511.5,523.5,303.25,530.0,534.5,524.0,0.003,0.422,0.0,3.106,3.344,0.64,-0.01,0.0,0.001,-0.0
9012007,1536,1.0,1.0,1.0,1.0,100.0,15.0,40.0,40.0,40.0,1.0,1.0,3362.811,638.36,0.012,12.613,0.0,80.0,55.0,1.4,3193.5,3320.264,2582.243,1017.759,86.684,86.169,88.793,86.041,83.27,1.333,3.97,0.641,100.0,80.0,38.931,34.045,0.0,81.489,80.379,76.233,79.464,32.261,85.062,34.03,-10.82,36.531,40.219,83.438,89.938,85.813,85.688,0.0,52.188,72.0,70.0,1000.0,200.0,0.396,394.75,79.563,78.188,-0.052,88.938,90.875,86.188,86.188,0.0,88.625,72.0,70.0,1000.0,200.0,0.833,998.5,84.5,83.875,0.001,88.125,89.0,85.375,85.375,0.0,100.0,72.0,70.0,1000.0,200.0,0.834,998.5,81.0,80.75,0.017,90.438,88.5,85.438,85.625,0.0,100.0,72.0,70.0,1000.0,200.0,0.536,800.0,86.125,86.0,-0.009,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.733,12.804,11.86,12.481,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,330.5,504.25,511.75,523.5,303.5,530.5,535.0,523.5,0.003,0.423,0.0,3.102,3.363,0.638,-0.01,0.0,0.001,-0.0
9012007,1537,1.0,1.0,1.0,1.0,100.0,15.0,40.0,40.0,40.0,1.0,1.0,3360.469,643.045,0.012,12.643,0.0,80.0,55.0,1.4,3197.25,3313.125,2598.098,1013.353,86.576,86.063,88.793,85.935,83.163,1.326,3.978,0.619,100.0,80.0,38.595,34.129,0.0,81.381,80.305,76.233,79.464,32.334,84.958,34.03,-10.82,36.063,39.813,83.563,89.875,85.813,85.688,0.0,51.0,72.0,70.0,1000.0,200.0,0.415,402.5,79.563,78.188,-0.052,88.938,91.0,86.188,86.188,0.0,88.875,72.0,70.0,1000.0,200.0,0.831,997.5,84.5,83.875,0.001,88.375,88.75,85.375,85.375,0.0,100.0,72.0,70.0,1000.0,200.0,0.831,996.0,81.0,80.625,0.017,90.375,88.5,85.25,85.625,0.0,100.0,72.0,70.0,1000.0,200.0,0.533,798.5,86.125,86.0,-0.009,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.73,12.795,11.852,12.472,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,330.25,504.0,511.75,523.5,303.25,530.0,534.5,524.0,0.002,0.407,0.0,2.981,3.36,0.643,-0.01,0.0,0.001,-0.0
9012007,1538,1.0,1.0,1.0,1.0,100.0,15.0,40.0,40.0,40.0,1.0,1.0,3371.01,640.703,0.012,12.613,0.0,80.0,55.0,1.4,3197.25,3316.695,2584.221,1016.379,86.792,86.063,88.793,85.935,83.27,1.33,3.988,0.615,100.0,80.0,38.595,34.045,0.0,81.489,80.379,76.339,79.464,32.334,84.958,34.03,-10.828,36.125,39.844,83.375,89.875,85.688,85.75,0.0,50.688,72.0,70.0,1000.0,200.0,0.417,403.25,79.813,78.188,-0.052,89.0,91.0,86.188,86.188,0.0,88.938,72.0,70.0,1000.0,200.0,0.831,998.0,84.563,84.0,0.001,88.5,89.0,85.375,85.375,0.0,100.0,72.0,70.0,1000.0,200.0,0.833,997.5,81.0,80.75,0.021,90.375,88.5,85.438,85.75,0.0,100.0,72.0,70.0,1000.0,200.0,0.536,800.5,86.125,86.0,-0.009,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.721,12.788,11.847,12.465,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,330.0,504.25,511.5,524.0,303.25,531.0,534.5,524.0,0.003,0.406,0.0,2.974,3.371,0.641,-0.012,0.0,0.001,-0.0
9012007,1539,1.0,1.0,1.0,1.0,100.0,15.0,40.0,40.0,40.0,1.0,1.0,3355.784,633.675,0.012,12.658,0.0,80.0,55.0,1.4,3193.75,3305.986,2590.163,1011.304,86.792,86.275,88.899,86.041,83.27,1.33,3.985,0.63,100.0,80.0,38.454,34.073,0.0,81.811,80.305,76.233,79.464,32.261,85.062,34.03,-10.82,36.0,39.75,83.438,90.125,85.813,85.75,0.0,51.375,72.0,70.0,1000.0,200.0,0.406,397.0,79.563,78.188,-0.052,89.0,91.0,86.25,86.188,0.0,89.313,72.0,70.0,1000.0,200.0,0.831,997.5,84.563,83.875,0.001,88.313,89.0,85.375,85.375,0.0,100.0,72.0,70.0,1000.0,200.0,0.833,997.5,81.0,80.75,0.017,90.375,88.5,85.438,85.625,0.0,100.0,72.0,70.0,1000.0,200.0,0.533,798.5,86.125,86.0,-0.009,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.713,12.78,11.847,12.46,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,330.0,503.75,511.75,523.5,303.25,531.0,534.5,524.0,0.002,0.424,0.0,3.113,3.356,0.634,-0.01,0.0,0.001,-0.0
9012007,1540,1.0,1.0,1.0,1.0,100.0,15.0,40.0,40.0,40.0,1.0,1.0,3341.728,645.388,0.022,12.718,0.0,80.0,55.0,1.4,3194.25,3309.555,2592.146,1011.108,86.576,86.381,89.004,86.147,83.27,1.322,3.992,0.623,100.0,80.0,38.202,34.101,0.0,82.026,80.231,76.339,79.39,32.334,85.062,34.103,-10.828,35.656,39.469,83.438,89.938,85.875,85.75,0.0,52.031,72.0,70.0,1000.0,200.0,0.397,395.75,79.563,78.063,-0.052,89.125,91.0,86.25,86.188,0.0,89.125,72.0,70.0,1000.0,200.0,0.833,999.0,84.563,84.0,0.001,88.125,89.375,85.375,85.375,0.0,100.0,72.0,70.0,1000.0,200.0,0.833,998.0,81.0,80.625,0.017,90.375,88.5,85.438,85.75,0.0,100.0,72.0,70.0,1000.0,200.0,0.536,801.5,86.25,86.0,-0.009,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.708,12.772,11.843,12.45,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,329.5,503.75,511.75,524.0,303.5,531.0,534.5,524.0,0.005,0.427,0.0,3.128,3.342,0.645,-0.011,0.0,0.001,-0.0
9012007,1541,1.0,1.0,1.0,1.0,100.0,15.0,40.0,40.0,40.0,1.0,1.0,3352.269,630.161,0.022,12.703,0.0,80.0,55.0,1.4,3195.5,3320.264,2586.201,1014.226,86.792,86.381,88.899,86.147,83.484,1.318,3.996,0.634,100.0,80.0,38.006,33.905,0.0,82.133,80.305,76.339,79.464,32.408,85.062,34.175,-10.828,35.469,39.188,83.375,89.875,85.875,85.75,0.0,51.063,72.0,70.0,1000.0,200.0,0.414,402.25,79.813,78.375,-0.052,89.125,91.063,86.25,86.25,0.0,89.313,72.0,70.0,1000.0,200.0,0.833,997.5,84.563,84.0,0.001,88.0,89.0,85.438,85.375,0.0,100.0,72.0,70.0,1000.0,200.0,0.835,998.0,81.0,80.75,0.01,90.375,88.5,85.5,85.75,0.0,100.0,72.0,70.0,1000.0,200.0,0.535,800.5,86.25,85.875,-0.009,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.709,12.782,11.849,12.458,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,329.75,503.75,511.5,524.0,303.25,531.5,535.0,523.5,0.005,0.426,0.0,3.121,3.352,0.63,-0.011,0.0,0.0,-0.0
9012007,1542,1.0,1.0,1.0,1.0,100.0,15.0,40.0,40.0,40.0,1.0,1.0,3363.983,640.703,0.022,12.703,0.0,80.0,55.0,1.4,3195.5,3307.771,2590.163,1016.156,86.899,86.275,89.004,86.147,83.377,1.333,3.952,0.63,100.0,80.0,38.062,33.877,0.0,81.811,80.231,76.339,79.316,32.408,85.166,34.248,-10.82,35.531,39.188,83.438,89.875,86.125,85.875,0.0,50.844,72.0,70.0,1000.0,200.0,0.415,402.25,79.813,78.375,-0.052,89.25,91.063,86.25,86.25,0.0,89.75,72.0,70.0,1000.0,200.0,0.831,997.0,84.563,84.0,0.001,88.0,88.938,85.438,85.375,0.0,100.0,72.0,70.0,1000.0,200.0,0.832,996.5,81.0,80.75,0.017,90.375,88.5,85.438,85.75,0.0,100.0,72.0,70.0,1000.0,200.0,0.534,799.5,86.25,86.0,-0.009,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.705,12.767,11.841,12.445,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,329.5,503.75,511.5,524.0,303.5,532.0,534.5,523.5,0.005,0.443,0.0,3.25,3.364,0.641,-0.011,0.0,0.001,-0.0
9012007,1543,1.0,1.0,1.0,1.0,100.0,15.0,40.0,40.0,40.0,1.0,1.0,3339.385,630.161,0.022,12.628,0.0,80.0,55.0,1.4,3196.5,3307.771,2590.163,1017.386,86.684,86.275,88.899,86.147,83.27,1.326,4.003,0.623,100.0,80.0,38.202,33.905,0.0,81.704,80.231,76.339,79.39,32.481,85.062,34.175,-10.828,35.656,39.438,83.375,89.75,85.875,85.875,0.0,50.75,72.0,70.0,1000.0,200.0,0.413,402.0,79.813,78.375,-0.052,89.125,91.25,86.25,86.25,0.0,89.938,72.0,70.0,1000.0,200.0,0.83,997.0,84.688,84.0,0.001,88.313,89.0,85.438,85.375,0.0,100.0,72.0,70.0,1000.0,200.0,0.83,995.5,81.188,80.75,0.017,90.438,88.5,85.5,85.75,0.0,100.0,72.0,70.0,1000.0,200.0,0.534,799.5,86.25,86.0,-0.009,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.714,12.784,11.856,12.46,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,330.25,503.25,511.5,523.5,303.5,532.5,535.0,523.5,0.005,0.407,0.0,2.974,3.339,0.63,-0.011,0.0,0.001,-0.0
9012007,1544,1.0,1.0,1.0,1.0,100.0,15.0,40.0,40.0,40.0,1.0,1.0,3349.927,636.018,0.022,12.598,0.0,80.0,55.0,1.4,3191.75,3322.05,2592.146,1019.28,86.792,86.275,88.899,86.147,83.377,1.322,3.956,0.634,100.0,80.0,38.006,33.877,0.0,81.704,80.157,76.339,79.316,32.554,85.271,34.321,-10.82,35.531,39.188,83.438,90.125,85.875,85.75,0.0,50.625,72.0,70.0,1000.0,200.0,0.414,402.0,79.813,78.188,-0.052,89.25,91.25,86.25,86.25,0.0,90.0,72.0,70.0,1000.0,200.0,0.83,998.0,84.563,84.0,0.001,88.125,89.25,85.438,85.375,0.0,100.0,72.0,70.0,1000.0,200.0,0.832,996.5,81.188,80.75,0.021,90.438,88.5,85.5,85.75,0.0,100.0,72.0,70.0,1000.0,200.0,0.534,798.5,86.25,86.0,-0.009,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.697,12.772,11.852,12.453,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,330.0,503.25,511.5,523.5,303.5,532.0,534.5,524.0,0.005,0.422,0.0,3.095,3.35,0.636,-0.012,0.0,0.001,-0.0
