DATE,TIME,SYS-CTL,RF-CTRL,ECONCTRL,ACCH-SEL,HWC-VLV,CHWC-VLV,EA-DMPR,RA-DMPR,OA-DMPR,SF-SST,RF-SST,SF-WAT,RF-WAT,HWP-GPM,CHWP-GPM,RFCFMLAG,RF-SFSPD,SAT_SPT,SA_SPSPT,RMT-CFM,SA-CFM,RA-CFM,OA-CFM,SA-TEMP,MA-TEMP,RA-TEMP,HWC-DAT,CHWC-DAT,SA-SP,SF-DP,RF-DP,SF-SPD,RF-SPD,SA-HUMD,RA-HUMD,OA-TEMP,OAD-TEMP,HWC-EWT,HWC-LWT,HWC-MWT,CHWC-EWT,CHWC-LWT,CHWC-MWT,HWP-DP,CHWC-EAH,CHWC-LAH,RM-TEMP,PLN-TEMP,VAV-EAT,VAV-DAT,VAVHCVLV,VAV-DMPR,RMCLGSPT,RMHTGSPT,OCC-MAX,OCC-MIN,VAV-DP,VAVCFMDP,VAVHCEWT,VAVHCLWT,VAVHCGPM,RM-TEMP.1,PLN-TEMP.1,VAV-EAT.1,VAV-DAT.1,VAVHCVLV.1,VAV-DMPR.1,RMCLGSPT.1,RMHTGSPT.1,OCC-MAX.1,OCC-MIN.1,VAV-DP.1,VAVCFMDP.1,VAVHCEWT.1,VAVHCLWT.1,VAVHCGPM.1,RM-TEMP.2,PLN-TEMP.2,VAV-EAT.2,VAV-DAT.2,VAVHCVLV.2,VAV-DMPR.2,RMCLGSPT.2,RMHTGSPT.2,OCC-MAX.2,OCC-MIN.2,VAV-DP.2,VAVCFMDP.2,VAVHCEWT.2,VAVHCLWT.2,VAVHCGPM.2,RM-TEMP.3,PLN-TEMP.3,VAV-EAT.3,VAV-DAT.3,VAVHCVLV.3,VAV-DMPR.3,RMCLGSPT.3,RMHTGSPT.3,OCC-MAX.3,OCC-MIN.3,VAV-DP.3,VAVCFMDP.3,VAVHCEWT.3,VAVHCLWT.3,VAVHCGPM.3,IABBHT1,IABBHT2,IBBBHT1,IBBBHT2,WABBHT1,WABBHT2,WBBBHT1,WBBBHT2,SABBHT1,SABBHT2,SBBBHT1,SBBBHT2,EABBHT1,EABBHT2,EBBBHT1,EBBBHT2,IBBAMPS,WBBAMPS,SBBAMPS,EBBAMPS,IALITES1,IALITES2,IBLITES1,IBLITES2,WALITES1,WALITES2,WBLITES1,WBLITES2,SALITES1,SALITES2,SBLITES1,SBLITES2,EALITES1,EALITES2,EBLITES1,EBLITES2,IALITWAT,WALITWAT,SALITWAT,EALITWAT,IBLITWAT,WBLITWAT,SBLITWAT,EBLITWAT,HWC_GPM,CHWC_GPM,E_hcoil,E_ccoil,E_SF,E_RF,E_ZONE_I,E_ZONE_W,E_ZONE_S,E_ZONE_E
9012007,1545,1.0,1.0,1.0,1.0,100.0,15.0,40.0,40.0,40.0,1.0,1.0,3358.126,627.818,0.022,12.628,0.0,80.0,55.0,1.4,3198.25,3313.125,2590.163,1020.153,86.792,86.275,89.004,86.252,83.27,1.337,3.988,0.634,100.0,80.0,37.837,33.793,0.0,81.596,80.157,76.127,79.316,32.554,85.062,34.321,-10.82,35.375,39.0,83.375,90.313,86.125,85.875,0.0,52.219,72.0,70.0,1000.0,200.0,0.395,393.0,79.813,78.188,-0.052,89.25,91.438,86.25,86.25,0.0,89.563,72.0,70.0,1000.0,200.0,0.838,1000.5,84.688,84.125,0.001,88.125,89.25,85.563,85.5,0.0,100.0,72.0,70.0,1000.0,200.0,0.833,999.5,81.188,80.75,0.016,90.438,88.5,85.5,85.75,0.0,100.0,72.0,70.0,1000.0,200.0,0.535,801.5,86.25,86.0,-0.009,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.721,12.779,11.849,12.46,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,330.0,503.5,511.25,524.0,303.25,532.5,534.5,524.0,0.005,0.425,0.0,3.102,3.358,0.628,-0.012,0.0,0.001,-0.0
9012007,1546,1.0,1.0,1.0,1.0,100.0,15.0,40.0,40.0,40.0,1.0,1.0,3369.839,638.36,0.012,12.569,0.0,80.0,55.0,1.4,3197.75,3318.479,2592.146,1014.963,86.899,86.275,89.109,86.147,83.27,1.322,4.003,0.63,100.0,80.0,37.949,33.709,0.0,81.381,80.157,76.127,79.316,32.628,85.271,34.394,-10.82,35.469,39.125,83.375,90.313,85.875,85.875,0.0,51.031,72.0,70.0,1000.0,200.0,0.413,402.0,79.813,78.188,-0.052,89.438,91.438,86.25,86.25,0.0,89.938,72.0,70.0,1000.0,200.0,0.832,998.5,84.688,84.0,0.001,88.125,89.25,85.438,85.5,0.0,100.0,72.0,70.0,1000.0,200.0,0.831,995.5,81.188,80.75,0.017,90.438,88.625,85.5,85.813,0.0,100.0,72.0,70.0,1000.0,200.0,0.533,799.0,86.25,86.125,-0.009,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.705,12.774,11.841,12.452,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,329.5,503.25,511.5,523.5,303.5,531.5,534.5,523.5,0.003,0.422,0.0,3.086,3.37,0.638,-0.012,0.0,0.001,-0.0
9012007,1547,1.0,1.0,1.0,1.0,100.0,15.0,40.0,40.0,40.0,1.0,1.0,3362.811,632.504,0.012,12.688,0.0,80.0,55.0,1.4,3193.5,3314.909,2588.181,1021.057,86.684,86.275,89.004,86.147,83.377,1.322,3.978,0.623,100.0,80.0,38.314,33.709,0.0,81.274,80.157,76.339,79.316,32.628,85.271,34.321,-10.82,35.844,39.531,83.375,90.313,85.875,85.75,0.0,50.813,72.0,70.0,1000.0,200.0,0.414,402.25,79.938,78.375,-0.052,89.438,91.438,86.25,86.25,0.0,90.125,72.0,70.0,1000.0,200.0,0.833,997.0,84.75,84.0,0.001,88.0,88.938,85.438,85.5,0.0,100.0,72.0,70.0,1000.0,200.0,0.829,995.5,81.0,80.75,0.017,90.438,88.5,85.5,85.75,0.0,100.0,72.0,70.0,1000.0,200.0,0.532,797.5,86.25,86.0,-0.009,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.717,12.782,11.849,12.458,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,330.0,503.25,511.5,523.5,303.25,531.5,534.5,523.5,0.003,0.408,0.0,2.986,3.363,0.633,-0.012,0.0,0.001,-0.0
9012007,1548,1.0,1.0,1.0,1.0,100.0,15.0,40.0,40.0,40.0,1.0,1.0,3337.043,644.217,0.012,12.643,0.0,80.0,55.0,1.4,3193.5,3314.909,2600.084,1012.157,86.792,86.275,89.004,86.147,83.27,1.307,3.974,0.615,100.0,80.0,38.342,33.765,0.0,81.381,80.083,76.339,79.242,32.701,85.271,34.467,-10.828,35.813,39.531,83.438,89.938,85.875,85.875,0.0,50.656,72.0,70.0,1000.0,200.0,0.414,402.25,79.938,78.375,-0.052,89.563,91.438,86.25,86.25,0.0,90.438,72.0,70.0,1000.0,200.0,0.83,997.0,84.688,84.125,0.001,88.313,88.938,85.438,85.375,0.0,100.0,72.0,70.0,1000.0,200.0,0.829,996.0,81.188,80.75,0.017,90.438,88.5,85.5,85.813,0.0,100.0,72.0,70.0,1000.0,200.0,0.531,797.0,86.25,86.125,-0.009,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.721,12.782,11.847,12.46,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,329.75,503.25,511.25,523.5,303.25,532.5,534.0,524.0,0.003,0.425,0.0,3.104,3.337,0.644,-0.012,0.0,0.001,-0.0
9012007,1549,1.0,1.0,1.0,1.0,100.0,15.0,40.0,40.0,40.0,1.0,1.0,3366.325,631.332,0.012,12.658,0.0,80.0,55.0,1.4,3193.25,3314.909,2586.201,1016.789,86.792,86.275,89.109,86.252,83.377,1.318,3.996,0.619,100.0,80.0,38.538,33.821,0.0,81.489,80.083,76.233,79.242,32.701,85.271,34.467,-10.82,36.031,39.625,83.375,89.938,85.875,85.875,0.0,50.563,72.0,70.0,1000.0,200.0,0.413,402.0,79.938,78.375,-0.052,89.563,91.438,86.25,86.25,0.0,90.313,72.0,70.0,1000.0,200.0,0.833,998.5,84.688,84.125,0.001,88.313,89.25,85.438,85.5,0.0,100.0,72.0,70.0,1000.0,200.0,0.828,995.0,81.188,80.813,0.017,90.375,88.625,85.5,85.813,0.0,100.0,72.0,70.0,1000.0,200.0,0.53,796.5,86.313,86.125,-0.009,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.716,12.782,11.843,12.461,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,329.5,503.0,511.5,523.5,303.25,533.0,534.5,524.0,0.003,0.425,0.0,3.108,3.366,0.631,-0.012,0.0,0.001,-0.0
9012007,1550,1.0,1.0,1.0,1.0,100.0,15.0,40.0,40.0,40.0,1.0,1.0,3361.64,636.018,0.012,12.688,0.0,80.0,55.0,1.4,3188.5,3305.986,2596.114,1014.835,87.007,86.381,89.004,86.252,83.484,1.33,3.978,0.626,100.0,80.0,38.09,33.821,0.0,81.596,80.083,76.339,79.242,32.774,85.166,34.54,-10.82,35.656,39.344,83.375,90.125,86.125,85.875,0.0,52.188,72.0,70.0,1000.0,200.0,0.395,392.75,79.813,78.375,-0.052,89.563,91.625,86.25,86.25,0.0,90.125,72.0,70.0,1000.0,200.0,0.837,1001.0,84.688,84.125,0.001,88.313,89.0,85.563,85.5,0.0,100.0,72.0,70.0,1000.0,200.0,0.833,998.5,81.188,80.75,0.017,90.438,88.625,85.5,85.813,0.0,100.0,72.0,70.0,1000.0,200.0,0.533,798.0,86.25,86.125,-0.009,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.711,12.777,11.843,12.453,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,329.75,502.75,511.5,523.5,303.25,533.5,534.0,523.5,0.003,0.428,0.0,3.115,3.362,0.636,-0.011,0.0,0.001,-0.0
9012007,1551,1.0,1.0,1.0,1.0,100.0,15.0,40.0,40.0,40.0,1.0,1.0,3349.927,639.531,0.022,12.643,0.0,80.0,55.0,1.4,3195.0,3313.125,2592.146,1012.601,86.792,86.275,89.109,86.147,83.377,1.314,3.996,0.63,100.0,80.0,37.921,33.793,0.0,81.381,80.009,76.233,79.242,32.774,85.271,34.612,-10.82,35.469,39.188,83.375,90.25,86.125,85.875,0.0,51.156,72.0,70.0,1000.0,200.0,0.411,401.25,79.938,78.375,-0.052,89.563,91.5,86.375,86.313,0.0,90.25,72.0,70.0,1000.0,200.0,0.837,1000.5,84.75,84.125,0.001,88.313,89.25,85.563,85.5,0.0,100.0,72.0,70.0,1000.0,200.0,0.828,995.5,81.25,80.75,0.017,90.375,88.625,85.5,85.813,0.0,100.0,72.0,70.0,1000.0,200.0,0.533,799.5,86.25,86.125,-0.009,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.706,12.762,11.826,12.44,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,329.25,502.75,511.5,523.5,303.25,533.0,534.5,524.0,0.004,0.443,0.0,3.23,3.35,0.64,-0.012,0.0,0.001,-0.0
9012007,1552,1.0,1.0,1.0,1.0,100.0,15.0,40.0,40.0,40.0,1.0,1.0,3354.612,644.217,0.022,12.598,0.0,80.0,55.0,1.4,3193.5,3329.191,2598.098,1012.532,86.792,86.381,89.004,86.252,83.377,1.318,3.981,0.623,100.0,80.0,38.062,33.709,0.0,81.596,80.009,76.233,79.168,32.774,85.271,34.54,-10.82,35.656,39.25,83.375,89.938,86.125,85.875,0.0,50.875,72.0,70.0,1000.0,200.0,0.414,402.0,79.938,78.375,-0.052,89.625,91.625,86.375,86.313,0.0,90.688,72.0,70.0,1000.0,200.0,0.832,998.0,84.75,84.188,0.001,88.125,89.25,85.563,85.5,0.0,100.0,72.0,70.0,1000.0,200.0,0.83,996.0,81.188,80.813,0.017,90.375,88.625,85.5,85.813,0.0,100.0,72.0,70.0,1000.0,200.0,0.533,799.0,86.313,86.125,-0.009,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.723,12.785,11.844,12.461,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,329.75,502.75,511.5,523.5,303.25,534.0,534.5,524.0,0.005,0.424,0.0,3.093,3.355,0.644,-0.012,0.0,0.001,-0.0
9012007,1553,1.0,1.0,1.0,1.0,100.0,15.0,40.0,40.0,40.0,1.0,1.0,3349.927,641.874,0.012,12.658,0.0,80.0,55.0,1.4,3193.5,3307.771,2586.201,1017.916,86.899,86.381,89.004,86.252,83.377,1.326,4.003,0.626,100.0,80.0,38.006,33.653,0.0,81.489,80.009,76.233,79.168,32.847,85.271,34.612,-10.82,35.531,39.125,83.375,90.125,86.125,86.063,0.0,50.656,72.0,70.0,1000.0,200.0,0.415,402.5,79.938,78.375,-0.052,89.625,91.5,86.375,86.313,0.0,90.563,72.0,70.0,1000.0,200.0,0.833,999.0,84.75,84.125,0.001,88.125,89.0,85.563,85.5,0.0,100.0,72.0,70.0,1000.0,200.0,0.831,996.5,81.25,80.813,0.017,90.438,88.625,85.5,85.813,0.0,100.0,72.0,70.0,1000.0,200.0,0.531,798.0,86.313,86.125,-0.009,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.721,12.782,11.847,12.461,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,329.75,503.0,511.25,523.5,303.25,533.0,534.5,523.5,0.003,0.426,0.0,3.106,3.35,0.642,-0.012,0.0,0.001,-0.0
9012007,1554,1.0,1.0,1.0,1.0,100.0,15.0,40.0,40.0,40.0,1.0,1.0,3362.811,638.36,0.012,12.598,0.0,80.0,55.0,1.4,3193.5,3309.555,2586.201,1022.001,86.899,86.381,89.109,86.252,83.377,1.314,4.003,0.623,100.0,80.0,37.893,33.709,0.0,81.489,80.009,76.233,79.168,32.921,85.271,34.685,-10.82,35.438,39.063,83.75,89.875,86.125,85.875,0.0,50.844,72.0,70.0,1000.0,200.0,0.414,400.0,79.938,78.375,-0.052,89.625,91.625,86.375,86.313,0.0,90.5,72.0,70.0,1000.0,200.0,0.835,999.5,84.75,84.188,0.001,88.125,89.375,85.563,85.5,0.0,100.0,72.0,70.0,1000.0,200.0,0.831,998.0,81.0,80.75,0.019,90.438,88.813,85.625,85.813,0.0,100.0,72.0,70.0,1000.0,200.0,0.531,797.5,86.313,86.125,-0.009,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.716,12.775,11.844,12.455,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,329.5,502.75,511.25,523.5,303.5,533.5,534.5,523.5,0.003,0.425,0.0,3.089,3.363,0.638,-0.012,0.0,0.001,-0.0
9012007,1555,1.0,1.0,1.0,1.0,100.0,15.0,40.0,40.0,40.0,1.0,1.0,3373.353,639.531,0.012,12.643,0.0,80.0,55.0,1.4,3192.0,3307.771,2594.129,1019.333,86.792,86.381,89.214,86.358,83.377,1.326,4.01,0.63,100.0,80.0,37.978,33.709,0.0,81.274,79.935,76.127,79.168,32.921,85.271,34.685,-10.82,35.531,39.125,83.563,89.875,86.188,85.875,0.0,52.156,72.0,70.0,1000.0,200.0,0.395,394.25,79.938,78.5,-0.052,89.625,91.625,86.375,86.313,0.0,90.688,72.0,70.0,1000.0,200.0,0.835,997.5,84.75,84.188,0.001,88.0,89.0,85.563,85.563,0.0,100.0,72.0,70.0,1000.0,200.0,0.834,998.0,81.188,80.75,0.017,90.813,88.625,85.625,85.813,0.0,100.0,72.0,70.0,1000.0,200.0,0.535,799.0,86.313,86.125,-0.009,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.721,12.787,11.855,12.465,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,330.25,502.5,511.25,523.5,303.25,534.5,534.5,523.5,0.002,0.426,0.0,3.1,3.373,0.64,-0.011,0.0,0.001,-0.0
9012007,1556,1.0,1.0,1.0,1.0,100.0,15.0,40.0,40.0,40.0,1.0,1.0,3366.325,631.332,0.022,12.569,0.0,80.0,55.0,1.4,3190.0,3322.05,2596.114,1016.62,86.899,86.275,89.109,86.147,83.484,1.322,4.014,0.63,100.0,80.0,38.034,33.737,0.0,81.274,80.009,76.127,79.168,32.921,85.48,34.685,-10.82,35.625,39.219,83.438,90.25,86.125,86.063,0.0,51.094,72.0,70.0,1000.0,200.0,0.413,401.5,79.938,78.5,-0.052,89.75,91.625,86.375,86.313,0.0,91.063,72.0,70.0,1000.0,200.0,0.83,996.0,84.75,84.188,0.001,88.125,89.0,85.563,85.5,0.0,100.0,72.0,70.0,1000.0,200.0,0.832,996.5,81.25,80.813,0.017,90.688,88.625,85.625,85.813,0.0,100.0,72.0,70.0,1000.0,200.0,0.532,799.0,86.313,86.125,-0.009,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.713,12.78,11.851,12.46,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,330.0,502.5,511.5,523.5,303.25,534.0,534.5,523.5,0.005,0.422,0.0,3.082,3.366,0.631,-0.011,0.0,0.001,-0.0
9012007,1557,1.0,1.0,1.0,1.0,100.0,15.0,40.0,40.0,40.0,1.0,1.0,3365.154,630.161,0.012,12.554,0.0,80.0,55.0,1.4,3194.25,3313.125,2584.221,1020.741,86.792,86.275,89.109,86.252,83.377,1.314,3.96,0.626,100.0,80.0,38.23,33.709,0.0,81.166,79.935,76.233,79.094,33.067,85.271,34.685,-10.82,35.656,39.375,83.75,90.125,86.125,86.063,0.0,50.938,72.0,70.0,1000.0,200.0,0.414,402.0,79.938,78.375,-0.052,89.75,91.625,86.375,86.313,0.0,90.938,72.0,70.0,1000.0,200.0,0.835,999.0,85.0,84.188,0.001,88.125,89.0,85.438,85.563,0.0,100.0,72.0,70.0,1000.0,200.0,0.83,996.0,81.188,80.75,0.017,90.438,88.625,85.625,85.813,0.0,100.0,72.0,70.0,1000.0,200.0,0.531,797.0,86.313,86.188,-0.009,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.721,12.787,11.856,12.465,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,330.25,502.0,511.25,523.5,303.5,534.5,534.5,524.0,0.003,0.389,0.0,2.823,3.365,0.63,-0.012,0.0,0.001,-0.0
9012007,1558,1.0,1.0,1.0,1.0,100.0,15.0,40.0,40.0,40.0,1.0,1.0,3354.612,634.846,0.022,12.658,0.0,80.0,55.0,1.4,3192.75,3316.695,2596.114,1013.547,86.792,86.381,89.109,86.252,83.27,1.318,3.978,0.63,100.0,80.0,38.23,33.737,0.0,81.381,79.935,76.233,79.094,32.994,85.271,34.758,-10.82,35.688,39.438,83.563,90.25,86.125,86.063,0.0,50.906,72.0,70.0,1000.0,200.0,0.412,401.25,79.938,78.375,-0.052,89.75,91.875,86.375,86.313,0.0,91.0,72.0,70.0,1000.0,200.0,0.833,999.5,85.0,84.25,0.001,88.0,89.25,85.563,85.563,0.0,100.0,72.0,70.0,1000.0,200.0,0.826,994.5,81.188,80.813,0.017,90.438,88.625,85.625,85.813,0.0,100.0,72.0,70.0,1000.0,200.0,0.531,797.5,86.313,86.125,-0.009,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.703,12.772,11.844,12.45,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,329.5,502.25,511.25,523.5,303.5,534.5,534.5,524.0,0.005,0.427,0.0,3.104,3.355,0.635,-0.012,0.0,0.001,-0.0
9012007,1559,1.0,1.0,1.0,1.0,100.0,15.0,40.0,40.0,40.0,1.0,1.0,3342.899,638.36,0.012,12.703,0.0,80.0,55.0,1.4,3205.25,3318.479,2588.181,1016.192,86.792,86.381,89.214,86.358,83.377,1.307,4.003,0.619,100.0,80.0,38.23,33.709,0.0,81.059,79.935,76.233,79.094,32.994,85.166,34.758,-10.82,35.688,39.406,83.438,89.875,86.125,86.063,0.0,50.781,72.0,70.0,1000.0,200.0,0.412,401.5,79.938,78.5,-0.052,89.75,91.688,86.375,86.313,0.0,91.0,72.0,70.0,1000.0,200.0,0.833,999.5,85.0,84.25,0.001,87.938,89.375,85.563,85.5,0.0,100.0,72.0,70.0,1000.0,200.0,0.829,997.5,81.188,80.813,0.017,90.438,88.625,85.625,85.938,0.0,100.0,72.0,70.0,1000.0,200.0,0.542,804.0,86.563,86.188,-0.009,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.721,12.792,11.858,12.47,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,330.0,502.25,511.25,523.5,303.5,535.0,534.5,523.5,0.003,0.43,0.0,3.115,3.343,0.638,-0.011,0.0,0.001,-0.0
9012007,1600,1.0,1.0,1.0,1.0,100.0,15.0,40.0,40.0,40.0,1.0,1.0,3339.385,632.504,0.022,12.628,0.0,80.0,55.0,1.4,3205.25,3320.264,2584.221,1013.081,86.792,86.381,89.319,86.252,83.377,1.303,3.981,0.615,100.0,80.0,38.707,33.821,0.0,81.059,79.935,76.127,79.02,33.067,85.271,34.758,-10.82,36.375,40.094,83.563,89.938,86.188,86.063,0.0,50.719,72.0,70.0,1000.0,200.0,0.413,401.25,80.0,78.5,-0.052,89.875,91.688,86.375,86.313,0.0,91.125,72.0,70.0,1000.0,200.0,0.834,999.0,85.0,84.25,0.001,87.938,89.25,85.563,85.563,0.0,100.0,72.0,70.0,1000.0,200.0,0.83,996.0,81.25,80.813,0.017,90.438,88.625,85.625,85.813,0.0,100.0,72.0,70.0,1000.0,200.0,0.536,801.0,86.563,86.125,-0.009,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.713,12.79,11.86,12.465,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,330.0,502.25,511.5,523.5,303.25,535.5,534.5,523.5,0.005,0.409,0.0,2.968,3.339,0.633,-0.011,0.0,0.001,-0.001
9012007,1601,1.0,1.0,1.0,1.0,100.0,15.0,40.0,40.0,40.0,1.0,1.0,3344.07,638.36,0.012,12.703,0.0,80.0,55.0,1.4,3194.5,3322.05,2584.221,1017.677,86.792,86.275,89.109,86.147,83.377,1.314,3.999,0.641,100.0,80.0,38.651,33.849,0.0,81.166,79.935,76.127,79.094,33.14,85.166,34.904,-10.828,36.281,40.0,83.563,90.125,86.125,86.063,0.0,50.656,72.0,70.0,1000.0,200.0,0.413,400.75,80.0,78.5,-0.052,89.875,91.688,86.375,86.313,0.0,90.813,72.0,70.0,1000.0,200.0,0.836,1001.5,85.0,84.25,0.001,88.0,89.0,85.438,85.5,0.0,100.0,72.0,70.0,1000.0,200.0,0.831,997.5,81.25,80.813,0.017,90.375,88.813,85.5,85.813,0.0,100.0,72.0,70.0,1000.0,200.0,0.531,797.5,86.313,86.188,-0.009,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.719,12.793,11.86,12.468,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,330.0,502.0,511.0,523.5,303.5,534.5,534.0,524.0,0.003,0.431,0.0,3.115,3.344,0.638,-0.011,0.0,0.001,-0.0
9012007,1602,1.0,1.0,1.0,1.0,100.0,15.0,40.0,40.0,40.0,1.0,1.0,3351.098,627.818,0.012,12.584,0.0,80.0,55.0,1.4,3193.75,3316.695,2596.114,1016.456,86.899,86.381,89.109,86.252,83.484,1.322,3.985,0.615,100.0,80.0,38.286,33.961,0.0,81.381,79.935,76.233,79.02,33.14,85.166,34.904,-10.82,35.906,39.625,83.563,90.25,86.125,86.063,0.0,52.094,72.0,70.0,1000.0,200.0,0.393,394.25,80.0,78.5,-0.052,89.875,92.0,86.375,86.5,0.0,91.125,72.0,70.0,1000.0,200.0,0.836,998.5,85.0,84.25,0.001,87.938,89.0,85.563,85.563,0.0,100.0,72.0,70.0,1000.0,200.0,0.832,996.0,81.25,80.938,0.017,90.438,88.625,85.5,85.938,0.0,100.0,72.0,70.0,1000.0,200.0,0.533,798.0,86.563,86.25,-0.009,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.73,12.803,11.866,12.481,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,330.25,502.0,511.25,523.5,303.25,534.0,534.0,524.0,0.003,0.427,0.0,3.085,3.351,0.628,-0.011,0.0,0.001,-0.0
9012007,1603,1.0,1.0,1.0,1.0,100.0,15.0,40.0,40.0,40.0,1.0,1.0,3346.413,632.504,0.012,12.688,0.0,80.0,55.0,1.4,3191.75,3325.62,2592.146,1020.225,86.899,86.487,89.319,86.358,83.377,1.314,3.981,0.63,100.0,80.0,38.342,33.849,0.0,81.274,79.861,76.127,79.02,33.214,85.48,34.904,-10.82,35.906,39.625,83.438,89.875,86.125,86.063,0.0,51.0,72.0,70.0,1000.0,200.0,0.413,401.75,80.0,78.5,-0.052,90.063,91.875,86.375,86.313,0.0,91.188,72.0,70.0,1000.0,200.0,0.834,998.5,85.063,84.25,0.001,88.0,89.25,85.563,85.563,0.0,100.0,72.0,70.0,1000.0,200.0,0.826,994.0,81.25,80.813,0.017,90.688,88.625,85.625,85.813,0.0,100.0,72.0,70.0,1000.0,200.0,0.532,797.5,86.563,86.188,-0.009,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.717,12.788,11.847,12.465,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,329.5,502.0,511.5,523.5,303.25,535.5,534.0,524.0,0.003,0.41,0.0,2.98,3.346,0.633,-0.011,0.0,0.001,-0.0
9012007,1604,1.0,1.0,1.0,1.0,100.0,15.0,40.0,40.0,40.0,1.0,1.0,3366.325,638.36,0.012,12.643,0.0,80.0,55.0,1.4,3196.25,3316.695,2580.265,1016.845,86.899,86.275,89.214,86.252,83.484,1.314,3.996,0.623,100.0,80.0,38.426,33.877,0.0,81.274,79.861,76.233,79.02,33.14,85.271,34.977,-10.828,36.0,39.688,83.438,90.125,86.125,86.063,0.0,50.906,72.0,70.0,1000.0,200.0,0.413,401.75,80.0,78.5,-0.052,90.063,91.875,86.375,86.313,0.0,91.313,72.0,70.0,1000.0,200.0,0.833,998.5,85.063,84.5,0.001,88.0,89.25,85.563,85.563,0.0,100.0,72.0,70.0,1000.0,200.0,0.83,995.0,81.188,80.813,0.017,90.688,88.625,85.625,85.813,0.0,100.0,72.0,70.0,1000.0,200.0,0.533,799.0,86.563,86.188,-0.009,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.719,12.795,11.856,12.472,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,329.75,502.0,511.0,523.5,303.25,535.5,534.0,524.0,0.003,0.446,0.0,3.228,3.366,0.638,-0.011,0.0,0.001,-0.0
9012007,1605,1.0,1.0,1.0,1.0,100.0,15.0,40.0,40.0,40.0,1.0,1.0,3355.784,634.846,0.022,12.643,0.0,80.0,55.0,1.4,3197.75,3318.479,2590.163,1012.704,87.007,86.381,89.214,86.252,83.484,1.314,3.952,0.623,100.0,80.0,38.51,33.849,0.0,81.166,79.935,76.127,79.02,33.287,85.48,34.977,-10.82,36.031,39.75,83.75,90.125,86.188,86.063,0.0,50.875,72.0,70.0,1000.0,200.0,0.413,401.0,80.0,78.5,-0.052,90.188,92.0,86.375,86.313,0.0,90.938,72.0,70.0,1000.0,200.0,0.838,1001.5,85.063,84.25,0.001,88.0,89.0,85.563,85.563,0.0,100.0,72.0,70.0,1000.0,200.0,0.831,998.5,81.25,80.813,0.017,90.813,88.625,85.625,85.813,0.0,100.0,72.0,70.0,1000.0,200.0,0.534,799.0,86.563,86.25,-0.009,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.706,12.765,11.831,12.45,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,329.5,501.75,511.25,523.5,303.25,536.0,534.0,524.0,0.005,0.409,0.0,2.97,3.356,0.635,-0.011,0.0,0.001,-0.0
9012007,1606,1.0,1.0,1.0,1.0,100.0,15.0,40.0,40.0,40.0,1.0,1.0,3361.64,636.018,0.012,12.688,0.0,80.0,55.0,1.4,3197.75,3314.909,2590.163,1011.578,86.899,86.487,89.424,86.358,83.377,1.326,3.999,0.623,100.0,80.0,38.903,33.905,0.0,81.274,79.713,76.127,78.873,33.36,85.166,35.049,-10.828,36.438,40.188,83.75,89.875,86.125,85.875,0.0,50.719,72.0,70.0,1000.0,200.0,0.413,401.5,80.0,78.5,-0.052,90.188,92.0,86.375,86.5,0.0,91.125,72.0,70.0,1000.0,200.0,0.833,1000.0,85.063,84.25,0.001,88.125,89.25,85.563,85.563,0.0,100.0,72.0,70.0,1000.0,200.0,0.833,997.0,81.188,80.813,0.012,90.688,88.813,85.625,85.938,0.0,100.0,72.0,70.0,1000.0,200.0,0.534,798.0,86.563,86.25,-0.009,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.717,12.784,11.855,12.461,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,329.75,501.5,511.5,523.5,303.25,535.5,534.0,524.0,0.003,0.414,0.0,2.978,3.362,0.636,-0.011,0.0,0.001,-0.0
9012007,1607,1.0,1.0,1.0,1.0,100.0,15.0,40.0,40.0,40.0,1.0,1.0,3359.298,632.504,0.022,12.643,0.0,80.0,55.0,1.4,3196.75,3325.62,2582.243,1016.316,87.007,86.487,89.319,86.358,83.484,1.318,3.999,0.608,100.0,80.0,38.595,33.933,0.0,81.596,79.861,76.233,79.02,33.287,85.271,35.049,-10.828,36.125,39.875,83.563,90.313,86.188,86.063,0.0,50.688,72.0,70.0,1000.0,200.0,0.412,401.25,80.0,78.5,-0.052,90.188,92.0,86.5,86.313,0.0,91.5,72.0,70.0,1000.0,200.0,0.832,997.5,85.063,84.5,0.001,88.0,89.0,85.563,85.563,0.0,100.0,72.0,70.0,1000.0,200.0,0.827,996.0,81.25,80.938,0.017,90.813,88.813,85.625,85.938,0.0,100.0,72.0,70.0,1000.0,200.0,0.534,799.5,86.563,86.188,-0.009,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.721,12.784,11.851,12.462,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,329.5,501.75,511.25,523.5,303.5,536.5,534.0,524.0,0.005,0.429,0.0,3.096,3.359,0.633,-0.011,0.0,0.001,-0.0
9012007,1608,1.0,1.0,1.0,1.0,100.0,15.0,40.0,40.0,40.0,1.0,1.0,3378.038,637.189,0.012,12.643,0.0,80.0,55.0,1.4,3189.25,3311.34,2580.265,1020.753,86.899,86.487,89.214,86.358,83.484,1.33,3.999,0.623,100.0,80.0,38.735,33.989,0.0,81.596,79.787,76.127,78.946,33.433,85.271,35.122,-10.82,36.281,40.063,83.438,90.125,86.188,86.063,0.0,51.063,72.0,70.0,1000.0,200.0,0.409,398.0,80.0,78.5,-0.052,90.188,92.0,86.5,86.5,0.0,91.25,72.0,70.0,1000.0,200.0,0.837,1001.0,85.063,84.5,0.001,87.938,89.375,85.563,85.563,0.0,100.0,72.0,70.0,1000.0,200.0,0.83,997.5,81.25,80.813,0.017,90.813,88.813,85.625,85.813,0.0,100.0,72.0,70.0,1000.0,200.0,0.539,802.5,86.563,86.25,-0.009,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.714,12.787,11.849,12.464,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,329.75,501.5,511.5,523.5,303.25,536.0,534.0,524.0,0.003,0.412,0.0,2.968,3.378,0.637,-0.011,0.0,0.001,-0.0
9012007,1609,1.0,1.0,1.0,1.0,100.0,15.0,40.0,40.0,40.0,1.0,1.0,3378.038,634.846,0.022,12.598,0.0,80.0,55.0,1.4,3191.5,3322.05,2594.129,1019.497,86.899,86.487,89.214,86.358,83.591,1.333,3.996,0.623,100.0,80.0,38.791,34.073,0.0,81.489,79.713,76.127,78.873,33.507,85.48,35.195,-10.82,36.344,40.125,83.563,90.25,86.188,86.063,0.0,51.781,72.0,70.0,1000.0,200.0,0.399,396.25,80.0,78.563,-0.052,90.25,92.0,86.5,86.5,0.0,91.313,72.0,70.0,1000.0,200.0,0.835,1000.0,85.063,84.5,0.001,88.0,89.25,85.563,85.75,0.0,100.0,72.0,70.0,1000.0,200.0,0.831,996.5,81.25,80.938,0.021,90.438,88.813,85.625,85.938,0.0,100.0,72.0,70.0,1000.0,200.0,0.538,801.0,86.563,86.25,-0.009,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.716,12.788,11.851,12.465,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,329.75,501.5,511.25,523.5,303.25,536.5,534.0,523.5,0.005,0.409,0.0,2.955,3.378,0.635,-0.011,0.0,0.001,-0.0
9012007,1610,1.0,1.0,1.0,1.0,100.0,15.0,40.0,40.0,40.0,1.0,1.0,3368.668,637.189,0.022,12.688,0.0,80.0,55.0,1.4,3197.5,3323.835,2598.098,1018.967,86.899,86.487,89.319,86.358,83.484,1.326,4.01,0.619,100.0,80.0,38.342,34.045,0.0,81.811,79.787,76.127,78.946,33.433,85.271,35.195,-10.82,35.875,39.656,83.563,90.438,86.188,86.063,0.0,51.125,72.0,70.0,1000.0,200.0,0.412,401.0,80.0,78.5,-0.052,90.25,92.188,86.5,86.5,0.0,91.375,72.0,70.0,1000.0,200.0,0.834,999.5,85.063,84.5,0.001,88.0,89.0,85.625,85.563,0.0,100.0,72.0,70.0,1000.0,200.0,0.833,998.0,81.25,80.938,0.017,90.688,88.813,85.688,85.938,0.0,100.0,72.0,70.0,1000.0,200.0,0.534,797.5,86.625,86.25,-0.009,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.721,12.788,11.854,12.465,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,330.0,501.5,511.25,523.5,303.25,536.0,534.0,524.0,0.005,0.431,0.0,3.107,3.369,0.637,-0.011,0.0,0.001,-0.0
9012007,1611,1.0,1.0,1.0,1.0,100.0,15.0,40.0,40.0,40.0,1.0,1.0,3360.469,632.504,0.022,12.688,0.0,80.0,55.0,1.4,3198.25,3322.05,2580.265,1020.363,87.114,86.487,89.214,86.358,83.698,1.318,4.006,0.623,100.0,80.0,38.482,33.961,0.0,81.704,79.713,76.021,78.946,33.653,85.48,35.341,-10.82,36.0,39.719,83.563,90.25,86.188,86.063,0.0,51.063,72.0,70.0,1000.0,200.0,0.412,401.0,80.0,78.5,-0.052,90.375,92.25,86.5,86.5,0.0,91.375,72.0,70.0,1000.0,200.0,0.834,999.0,85.188,84.5,0.001,87.938,89.375,85.625,85.75,0.0,100.0,72.0,70.0,1000.0,200.0,0.829,996.5,81.375,80.938,0.01,90.813,88.813,85.688,85.938,0.0,100.0,72.0,70.0,1000.0,200.0,0.534,799.0,86.625,86.25,-0.009,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.725,12.793,11.858,12.467,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,330.0,501.5,511.25,523.5,303.5,536.5,534.0,524.0,0.005,0.413,0.0,2.976,3.36,0.633,-0.011,0.0,0.001,-0.0
9012007,1612,1.0,1.0,1.0,1.0,100.0,15.0,40.0,40.0,40.0,1.0,1.0,3363.983,639.531,0.012,12.643,0.0,80.0,55.0,1.4,3198.25,3327.406,2602.072,1016.256,87.007,86.487,89.319,86.358,83.484,1.322,3.988,0.637,100.0,80.0,38.538,33.989,0.0,81.489,79.713,76.233,78.873,33.653,85.48,35.341,-10.82,36.188,39.813,83.563,90.313,86.188,86.063,0.0,50.906,72.0,70.0,1000.0,200.0,0.413,401.5,80.0,78.563,-0.052,90.375,92.25,86.5,86.5,0.0,91.313,72.0,70.0,1000.0,200.0,0.836,1000.0,85.188,84.5,0.001,88.0,89.25,85.625,85.75,0.0,100.0,72.0,70.0,1000.0,200.0,0.832,998.0,81.375,80.938,0.012,90.688,88.813,85.688,86.188,0.0,100.0,72.0,70.0,1000.0,200.0,0.535,799.5,86.625,86.25,-0.009,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.731,12.795,11.864,12.472,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,330.0,501.5,511.25,523.5,303.25,536.5,534.0,523.5,0.003,0.412,0.0,2.966,3.364,0.64,-0.011,0.0,0.001,-0.0
9012007,1613,1.0,1.0,1.0,1.0,100.0,15.0,40.0,40.0,40.0,1.0,1.0,3360.469,630.161,0.012,12.643,0.0,80.0,55.0,1.4,3199.25,3318.479,2598.098,1014.782,87.007,86.487,89.424,86.464,83.484,1.326,4.003,0.619,100.0,80.0,38.342,33.905,0.0,81.381,79.713,76.021,78.873,33.653,85.48,35.414,-10.82,35.938,39.625,83.75,90.25,86.188,86.063,0.0,50.813,72.0,70.0,1000.0,200.0,0.412,401.5,80.0,78.563,-0.052,90.375,92.25,86.5,86.5,0.0,91.438,72.0,70.0,1000.0,200.0,0.834,999.5,85.188,84.563,0.001,87.938,89.0,85.625,85.563,0.0,100.0,72.0,70.0,1000.0,200.0,0.829,995.0,81.375,80.938,0.017,90.688,88.813,85.688,85.938,0.0,100.0,72.0,70.0,1000.0,200.0,0.529,796.0,86.625,86.25,-0.009,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.752,12.813,11.881,12.491,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,330.5,501.25,511.0,523.0,303.5,537.0,534.0,523.5,0.003,0.43,0.0,3.094,3.36,0.63,-0.011,0.0,0.001,-0.0
9012007,1614,1.0,1.0,1.0,1.0,100.0,15.0,40.0,40.0,40.0,1.0,1.0,3372.182,633.675,0.012,12.673,0.0,80.0,55.0,1.4,3192.0,3316.695,2590.163,1018.143,87.007,86.487,89.424,86.358,83.591,1.322,3.996,0.615,100.0,80.0,38.258,33.877,0.0,81.489,79.713,76.127,78.799,33.8,85.375,35.486,-10.82,35.906,39.438,83.75,90.563,86.188,86.25,0.0,50.938,72.0,70.0,1000.0,200.0,0.411,400.25,80.063,78.563,-0.052,90.375,92.25,86.5,86.5,0.0,91.688,72.0,70.0,1000.0,200.0,0.833,998.0,85.188,84.5,0.001,87.938,89.375,85.625,85.75,0.0,100.0,72.0,70.0,1000.0,200.0,0.832,997.5,81.375,80.938,0.017,90.438,88.813,85.688,86.188,0.0,100.0,72.0,70.0,1000.0,200.0,0.536,800.0,86.625,86.5,-0.009,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.736,12.803,11.864,12.48,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,330.0,501.0,511.25,523.5,303.5,537.0,534.0,523.5,0.003,0.414,0.0,2.969,3.372,0.634,-0.011,0.0,0.001,-0.0
9012007,1615,1.0,1.0,1.0,1.0,100.0,15.0,40.0,40.0,40.0,1.0,1.0,3367.497,633.675,0.012,12.613,0.0,80.0,55.0,1.4,3191.75,3320.264,2596.114,1015.542,87.007,86.381,89.319,86.358,83.484,1.322,4.003,0.623,100.0,80.0,38.09,33.849,0.0,81.274,79.713,76.233,78.873,33.8,85.48,35.559,-10.82,35.688,39.344,83.563,90.75,86.188,86.063,0.0,50.906,72.0,70.0,1000.0,200.0,0.41,400.25,80.063,78.5,-0.052,90.375,92.25,86.5,86.5,0.0,91.938,72.0,70.0,1000.0,200.0,0.831,998.5,85.188,84.563,0.001,88.125,89.25,85.625,85.875,0.0,100.0,72.0,70.0,1000.0,200.0,0.827,995.0,81.25,80.938,0.017,90.438,88.813,85.688,86.188,0.0,100.0,72.0,70.0,1000.0,200.0,0.533,799.0,86.625,86.25,-0.009,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.747,12.821,11.889,12.497,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,330.75,501.0,511.75,523.0,303.25,536.5,534.0,523.5,0.003,0.429,0.0,3.083,3.367,0.634,-0.012,0.0,0.001,-0.0
9012007,1616,1.0,1.0,1.0,1.0,100.0,15.0,40.0,40.0,40.0,1.0,1.0,3362.811,625.476,0.012,12.628,0.0,80.0,55.0,1.4,3191.0,3314.909,2600.084,1005.776,87.007,86.487,89.319,86.358,83.591,1.322,4.006,0.623,100.0,80.0,38.482,33.849,0.0,81.596,79.713,76.233,78.799,33.8,85.48,35.486,-10.82,36.031,39.656,83.563,90.75,86.188,86.188,0.0,50.875,72.0,70.0,1000.0,200.0,0.41,400.5,80.063,78.5,-0.052,90.438,92.25,86.5,86.5,0.0,91.938,72.0,70.0,1000.0,200.0,0.834,998.0,85.188,84.563,0.001,88.0,89.0,85.625,85.75,0.0,100.0,72.0,70.0,1000.0,200.0,0.826,995.0,81.375,80.938,0.017,90.688,88.875,85.688,86.188,0.0,100.0,72.0,70.0,1000.0,200.0,0.531,795.5,86.625,86.5,-0.009,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.731,12.815,11.874,12.491,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,330.5,500.75,511.75,523.0,303.5,536.5,534.0,523.5,0.003,0.412,0.0,2.959,3.363,0.625,-0.012,0.0,0.001,-0.0
9012007,1617,1.0,1.0,1.0,1.0,100.0,15.0,40.0,40.0,40.0,1.0,1.0,3344.07,641.874,0.012,12.613,0.0,80.0,55.0,1.4,3191.0,3320.264,2596.114,1013.637,87.114,86.593,89.424,86.464,83.591,1.303,3.963,0.63,100.0,80.0,37.921,33.793,0.0,81.918,79.639,76.233,78.725,33.873,85.584,35.559,-10.82,35.469,39.125,83.563,90.438,86.188,86.063,0.0,50.938,72.0,70.0,1000.0,200.0,0.409,400.0,80.0,78.5,-0.052,90.438,92.313,86.563,86.563,0.0,92.125,72.0,70.0,1000.0,200.0,0.83,998.0,85.25,84.688,0.001,88.0,89.25,85.625,85.75,0.0,100.0,72.0,70.0,1000.0,200.0,0.829,995.5,81.375,80.938,0.017,90.813,88.875,85.688,86.188,0.0,100.0,72.0,70.0,1000.0,200.0,0.53,796.5,86.75,86.5,-0.009,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.734,12.809,11.874,12.488,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,330.25,501.0,511.5,523.0,303.5,536.5,534.0,523.5,0.003,0.411,0.0,2.955,3.344,0.642,-0.011,0.0,0.001,-0.0
9012007,1618,1.0,1.0,1.0,1.0,100.0,15.0,40.0,40.0,40.0,1.0,1.0,3344.07,641.874,0.012,12.718,0.0,80.0,55.0,1.4,3194.75,3313.125,2602.072,1014.924,87.114,86.699,89.424,86.569,83.698,1.311,3.967,0.626,100.0,80.0,37.978,33.765,0.0,82.026,79.639,76.233,78.799,33.873,85.375,35.559,-10.82,35.5,39.219,83.563,90.313,86.313,86.188,0.0,50.875,72.0,70.0,1000.0,200.0,0.41,400.0,80.063,78.563,-0.052,90.625,92.313,86.563,86.563,0.0,91.688,72.0,70.0,1000.0,200.0,0.835,1001.5,85.188,84.563,0.001,87.938,89.0,85.625,85.75,0.0,100.0,72.0,70.0,1000.0,200.0,0.83,995.0,81.375,80.938,0.017,90.875,88.875,85.813,86.188,0.0,100.0,72.0,70.0,1000.0,200.0,0.534,798.5,86.625,86.5,-0.009,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.73,12.809,11.866,12.486,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,329.75,501.0,511.75,523.5,303.5,537.5,533.5,523.5,0.003,0.416,0.0,2.98,3.344,0.642,-0.011,0.0,0.001,-0.0
9012007,1619,1.0,1.0,1.0,1.0,100.0,15.0,40.0,40.0,40.0,1.0,1.0,3352.269,638.36,0.012,12.718,0.0,80.0,55.0,1.4,3196.25,3316.695,2588.181,1024.44,87.33,86.699,89.424,86.569,83.805,1.311,3.999,0.626,100.0,80.0,37.949,33.653,0.0,82.026,79.713,76.233,78.873,34.02,85.584,35.705,-10.82,35.5,39.125,83.75,90.438,86.438,86.25,0.0,50.75,72.0,70.0,1000.0,200.0,0.412,400.5,80.063,78.688,-0.052,90.625,92.313,86.563,86.563,0.0,92.063,72.0,70.0,1000.0,200.0,0.833,998.5,85.25,84.563,0.001,88.0,88.938,85.813,85.75,0.0,100.0,72.0,70.0,1000.0,200.0,0.829,996.0,81.5,80.938,0.017,90.813,88.875,85.813,86.188,0.0,100.0,72.0,70.0,1000.0,200.0,0.533,798.0,86.75,86.5,-0.009,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.739,12.817,11.877,12.494,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,330.25,500.75,511.5,523.0,303.5,536.5,534.0,523.5,0.003,0.416,0.0,2.978,3.352,0.638,-0.01,0.0,0.001,-0.0
9012007,1620,1.0,1.0,1.0,1.0,100.0,15.0,40.0,40.0,40.0,1.0,1.0,3375.696,639.531,0.012,12.688,0.0,80.0,55.0,1.4,3196.25,3323.835,2596.114,1007.124,87.114,86.593,89.424,86.569,83.698,1.311,3.985,0.615,100.0,80.0,38.202,33.681,0.0,81.918,79.565,76.233,78.725,33.946,85.48,35.632,-10.82,35.688,39.406,83.563,90.563,86.313,86.25,0.0,50.781,72.0,70.0,1000.0,200.0,0.411,400.5,80.063,78.563,-0.052,90.625,92.563,86.563,86.563,0.0,92.125,72.0,70.0,1000.0,200.0,0.833,998.5,85.25,84.563,0.001,88.313,89.0,85.813,85.75,0.0,100.0,72.0,70.0,1000.0,200.0,0.828,995.0,81.375,81.125,0.017,90.813,88.875,85.813,86.188,0.0,100.0,72.0,70.0,1000.0,200.0,0.532,798.0,86.75,86.5,-0.009,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.734,12.801,11.856,12.475,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,329.75,500.75,511.5,523.0,303.25,536.5,534.0,523.5,0.003,0.415,0.0,2.973,3.376,0.64,-0.011,0.0,0.001,-0.0
9012007,1621,1.0,1.0,1.0,1.0,100.0,15.0,40.0,40.0,40.0,1.0,1.0,3345.242,641.874,0.022,12.703,0.0,80.0,55.0,1.4,3192.75,3313.125,2588.181,1016.503,87.222,86.699,89.424,86.675,83.698,1.307,3.974,0.619,100.0,80.0,38.679,33.793,0.0,81.918,79.639,76.127,78.725,34.02,85.48,35.705,-10.82,36.156,39.875,83.563,90.125,86.313,86.188,0.0,50.719,72.0,70.0,1000.0,200.0,0.411,400.5,80.063,78.563,-0.052,90.75,92.313,86.563,86.563,0.0,91.875,72.0,70.0,1000.0,200.0,0.836,1000.5,85.25,84.688,0.001,88.125,89.0,85.813,85.875,0.0,100.0,72.0,70.0,1000.0,200.0,0.825,995.0,81.375,81.125,0.017,90.875,88.875,85.813,86.188,0.0,100.0,72.0,70.0,1000.0,200.0,0.534,799.5,86.75,86.5,-0.009,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.741,12.809,11.869,12.485,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,330.25,500.5,511.5,523.0,303.5,537.0,534.0,523.5,0.006,0.416,0.0,2.974,3.345,0.642,-0.011,0.0,0.001,-0.0
9012007,1622,1.0,1.0,1.0,1.0,100.0,15.0,40.0,40.0,40.0,1.0,1.0,3344.07,639.531,0.012,12.673,0.0,80.0,55.0,1.4,3191.75,3329.191,2590.163,1019.761,87.222,86.699,89.424,86.569,83.805,1.314,3.978,0.604,100.0,80.0,38.538,33.849,0.0,82.133,79.565,76.233,78.725,34.02,85.689,35.705,-10.82,36.063,39.75,83.75,90.563,86.438,86.25,0.0,50.75,72.0,70.0,1000.0,200.0,0.41,400.25,80.063,78.563,-0.052,90.75,92.625,86.75,86.563,0.0,92.0,72.0,70.0,1000.0,200.0,0.834,999.0,85.375,84.688,0.001,88.0,89.0,85.938,85.875,0.0,100.0,72.0,70.0,1000.0,200.0,0.827,994.5,81.5,81.125,0.017,90.813,88.875,85.813,86.25,0.0,100.0,72.0,70.0,1000.0,200.0,0.531,797.5,86.625,86.5,-0.009,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.738,12.81,11.876,12.486,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,330.0,500.5,511.25,523.0,303.25,537.0,533.5,523.5,0.003,0.413,0.0,2.967,3.344,0.64,-0.011,0.0,0.001,-0.0
9012007,1623,1.0,1.0,1.0,1.0,100.0,15.0,40.0,40.0,40.0,1.0,1.0,3340.557,645.388,0.012,12.613,0.0,80.0,55.0,1.4,3193.0,3316.695,2592.146,1014.71,87.33,86.805,89.529,86.675,83.912,1.314,3.988,0.634,100.0,80.0,38.202,33.821,0.0,82.241,79.565,76.127,78.725,34.02,85.689,35.778,-10.82,35.688,39.375,83.75,90.563,86.438,86.25,0.0,50.781,72.0,70.0,1000.0,200.0,0.41,400.0,80.188,78.563,-0.052,90.875,92.625,86.75,86.813,0.0,92.25,72.0,70.0,1000.0,200.0,0.833,998.0,85.25,84.688,0.001,88.0,89.25,85.938,85.875,0.0,100.0,72.0,70.0,1000.0,200.0,0.826,995.5,81.375,80.938,0.017,91.0,88.875,85.813,86.25,0.0,100.0,72.0,70.0,1000.0,200.0,0.532,798.5,86.625,86.5,-0.009,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.736,12.813,11.869,12.488,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,329.75,500.25,511.25,523.0,303.5,537.0,533.5,523.5,0.003,0.429,0.0,3.081,3.341,0.645,-0.012,0.0,0.001,-0.0
9012007,1624,1.0,1.0,1.0,1.0,100.0,15.0,40.0,40.0,40.0,1.0,1.0,3368.668,634.846,0.022,12.733,0.0,80.0,55.0,1.4,3190.75,3320.264,2590.163,1020.461,87.222,86.805,89.529,86.675,83.698,1.322,3.992,0.612,100.0,80.0,38.314,33.737,0.0,81.918,79.565,76.233,78.725,34.02,85.689,35.705,-10.82,35.719,39.563,83.563,90.438,86.438,86.25,0.0,50.875,72.0,70.0,1000.0,200.0,0.409,399.5,80.063,78.563,-0.052,90.875,92.625,86.75,86.813,0.0,92.25,72.0,70.0,1000.0,200.0,0.833,999.0,85.375,84.688,0.001,88.125,89.25,85.938,85.875,0.0,100.0,72.0,70.0,1000.0,200.0,0.828,994.5,81.5,81.125,0.021,90.875,88.875,85.813,86.25,0.0,100.0,72.0,70.0,1000.0,200.0,0.529,796.0,86.75,86.5,-0.009,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.731,12.798,11.866,12.477,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,329.75,500.5,511.5,523.0,303.5,537.5,534.0,523.5,0.006,0.415,0.0,2.981,3.369,0.635,-0.011,0.0,0.001,-0.0
9012007,1625,1.0,1.0,1.0,1.0,100.0,15.0,40.0,40.0,40.0,1.0,1.0,3368.668,636.018,0.022,12.673,0.0,80.0,55.0,1.4,3189.5,3314.909,2590.163,1014.166,87.114,86.805,89.529,86.569,83.698,1.314,4.017,0.63,100.0,80.0,38.09,33.737,0.0,81.811,79.639,76.339,78.725,34.02,85.793,35.705,-10.82,35.625,39.281,83.75,90.563,86.438,86.25,0.0,50.813,72.0,70.0,1000.0,200.0,0.409,399.75,80.063,78.688,-0.052,90.75,92.625,86.75,86.813,0.0,92.438,72.0,70.0,1000.0,200.0,0.833,998.5,85.375,84.688,0.001,87.938,89.25,85.813,85.875,0.0,100.0,72.0,70.0,1000.0,200.0,0.831,995.5,81.375,81.125,0.017,90.813,88.875,86.063,86.25,0.0,100.0,72.0,70.0,1000.0,200.0,0.53,796.0,86.75,86.563,-0.009,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.733,12.804,11.868,12.485,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,329.75,500.5,511.5,523.0,303.25,536.5,534.0,523.5,0.006,0.412,0.0,2.967,3.369,0.636,-0.01,0.0,0.001,-0.0
9012007,1626,1.0,1.0,1.0,1.0,100.0,15.0,40.0,40.0,40.0,1.0,1.0,3355.784,636.018,0.012,12.673,0.0,80.0,55.0,1.4,3189.5,3311.34,2604.06,1014.799,87.33,86.699,89.424,86.569,83.805,1.314,3.996,0.626,100.0,80.0,37.837,33.709,0.0,81.918,79.491,76.127,78.651,34.166,85.793,35.778,-10.828,35.344,38.969,83.75,90.25,86.438,86.25,0.0,50.906,72.0,70.0,1000.0,200.0,0.409,399.5,80.063,78.563,-0.052,90.875,92.688,86.75,86.813,0.0,92.625,72.0,70.0,1000.0,200.0,0.832,998.0,85.375,84.688,0.001,88.0,89.0,85.938,86.0,0.0,100.0,72.0,70.0,1000.0,200.0,0.826,995.5,81.375,81.125,0.017,90.813,88.875,86.063,86.25,0.0,100.0,72.0,70.0,1000.0,200.0,0.531,797.0,86.75,86.5,-0.009,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.733,12.798,11.86,12.475,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,329.75,500.0,511.25,523.0,303.25,538.0,533.5,523.5,0.003,0.396,0.0,2.839,3.356,0.636,-0.011,0.0,0.001,-0.0
9012007,1627,1.0,1.0,1.0,1.0,100.0,15.0,40.0,40.0,40.0,1.0,1.0,3360.469,646.559,0.012,12.643,0.0,80.0,55.0,1.4,3192.5,3313.125,2586.201,1020.391,87.222,86.805,89.635,86.675,83.698,1.318,3.988,0.619,100.0,80.0,37.753,33.653,0.0,81.811,79.491,76.339,78.651,34.239,85.793,35.851,-10.82,35.25,38.875,83.75,90.125,86.438,86.25,0.0,50.906,72.0,70.0,1000.0,200.0,0.409,399.75,80.063,78.563,-0.052,90.875,92.688,86.75,86.813,0.0,92.625,72.0,70.0,1000.0,200.0,0.833,998.5,85.375,84.813,0.001,88.0,89.25,85.938,85.875,0.0,100.0,72.0,70.0,1000.0,200.0,0.826,995.5,81.5,81.125,0.017,90.875,88.875,86.063,86.25,0.0,100.0,72.0,70.0,1000.0,200.0,0.53,796.5,86.75,86.563,-0.009,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.731,12.793,11.86,12.472,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,329.5,500.0,511.25,523.0,303.5,538.0,533.5,523.5,0.003,0.395,0.0,2.832,3.36,0.647,-0.011,0.0,0.001,-0.0
9012007,1628,1.0,1.0,1.0,1.0,100.0,15.0,40.0,40.0,40.0,1.0,1.0,3359.298,632.504,0.022,12.613,0.0,80.0,55.0,1.4,3189.75,3311.34,2586.201,1016.121,87.222,86.699,89.529,86.464,83.912,1.311,3.97,0.637,100.0,80.0,37.949,33.569,0.0,81.811,79.565,76.127,78.725,34.313,85.793,35.923,-10.82,35.5,39.063,83.875,90.313,86.438,86.25,0.0,50.969,72.0,70.0,1000.0,200.0,0.408,399.5,80.188,78.688,-0.052,91.0,92.875,86.75,86.813,0.0,92.813,72.0,70.0,1000.0,200.0,0.832,998.5,85.375,84.813,0.001,87.938,89.25,85.938,86.0,0.0,100.0,72.0,70.0,1000.0,200.0,0.825,994.5,81.5,81.125,0.017,90.813,89.0,86.063,86.375,0.0,100.0,72.0,70.0,1000.0,200.0,0.53,796.5,86.75,86.563,-0.009,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.731,12.79,11.851,12.465,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,329.5,499.75,511.25,523.0,303.75,538.5,533.5,523.5,0.005,0.394,0.0,2.822,3.359,0.633,-0.011,0.0,0.001,-0.0
9012007,1629,1.0,1.0,1.0,1.0,100.0,15.0,40.0,40.0,40.0,1.0,1.0,3363.983,634.846,0.012,12.643,0.0,80.0,55.0,1.4,3188.5,3327.406,2590.163,1015.938,87.222,86.699,89.635,86.675,83.698,1.318,3.981,0.623,100.0,80.0,38.006,33.597,0.0,81.489,79.491,76.233,78.651,34.166,85.584,35.923,-10.82,35.469,39.063,83.875,90.313,86.438,86.375,0.0,51.063,72.0,70.0,1000.0,200.0,0.409,399.5,80.188,78.688,-0.052,91.0,92.688,86.75,86.813,0.0,93.188,72.0,70.0,1000.0,200.0,0.827,996.5,85.375,84.813,0.001,87.938,89.0,85.938,85.875,0.0,100.0,72.0,70.0,1000.0,200.0,0.826,993.0,81.375,81.125,0.017,90.813,89.0,86.063,86.25,0.0,100.0,72.0,70.0,1000.0,200.0,0.531,797.5,86.75,86.563,-0.009,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.731,12.795,11.858,12.468,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,329.5,500.0,511.25,523.0,303.25,537.5,533.5,523.5,0.003,0.432,0.0,3.087,3.364,0.635,-0.011,0.0,0.001,-0.0
9012007,1630,1.0,1.0,1.0,1.0,100.0,15.0,40.0,40.0,40.0,1.0,1.0,3332.358,644.217,0.012,12.643,0.0,80.0,55.0,1.4,3189.75,3316.695,2594.129,1017.008,87.222,86.593,89.529,86.569,83.698,1.303,3.992,0.619,100.0,80.0,37.753,33.541,0.0,81.381,79.417,76.233,78.651,34.239,85.584,35.996,-10.82,35.281,38.844,83.875,90.75,86.438,86.375,0.0,51.25,72.0,70.0,1000.0,200.0,0.407,398.25,80.188,78.75,-0.052,91.0,92.875,86.75,86.813,0.0,93.063,72.0,70.0,1000.0,200.0,0.833,998.5,85.375,84.813,0.001,88.0,89.0,85.813,86.0,0.0,100.0,72.0,70.0,1000.0,200.0,0.828,995.0,81.5,81.125,0.023,90.813,89.0,86.063,86.25,0.0,100.0,72.0,70.0,1000.0,200.0,0.531,798.5,86.75,86.563,-0.009,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.731,12.798,11.856,12.477,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,329.5,500.0,511.5,523.0,303.25,538.0,533.5,523.5,0.003,0.433,0.0,3.087,3.332,0.644,-0.011,0.0,0.001,-0.0
9012007,1631,1.0,1.0,1.0,1.0,100.0,15.0,40.0,40.0,40.0,1.0,1.0,3368.668,641.874,0.022,12.703,0.0,80.0,55.0,1.4,3189.75,3327.406,2590.163,1017.351,87.33,86.699,89.635,86.569,83.912,1.314,4.006,0.626,100.0,80.0,38.09,33.513,0.0,81.489,79.491,76.233,78.651,34.239,85.584,35.996,-10.82,35.5,39.031,83.75,90.438,86.438,86.25,0.0,51.344,72.0,70.0,1000.0,200.0,0.407,398.75,80.188,78.688,-0.052,91.063,92.875,86.563,86.813,0.0,92.875,72.0,70.0,1000.0,200.0,0.837,1000.0,85.563,84.875,0.001,88.0,89.25,85.938,85.875,0.0,100.0,72.0,70.0,1000.0,200.0,0.827,996.0,81.5,81.125,0.021,90.875,89.0,86.063,86.25,0.0,100.0,72.0,70.0,1000.0,200.0,0.53,797.0,86.75,86.563,-0.009,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.741,12.805,11.861,12.483,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,329.5,499.75,511.5,523.0,303.5,537.5,533.5,523.5,0.006,0.435,0.0,3.101,3.369,0.642,-0.011,0.0,0.001,-0.0
9012007,1632,1.0,1.0,1.0,1.0,100.0,15.0,40.0,40.0,40.0,1.0,1.0,3342.899,640.703,0.012,12.643,0.0,80.0,55.0,1.4,3192.0,3323.835,2590.163,1006.021,87.114,86.593,89.529,86.464,83.698,1.307,3.96,0.619,100.0,80.0,37.893,33.597,0.0,81.596,79.417,76.233,78.651,34.313,85.689,36.069,-10.82,35.469,39.094,83.75,90.563,86.438,86.25,0.0,51.656,72.0,70.0,1000.0,200.0,0.404,397.75,80.188,78.688,-0.052,91.063,92.875,86.75,86.813,0.0,93.063,72.0,70.0,1000.0,200.0,0.833,999.5,85.563,84.875,0.001,87.938,89.438,85.938,85.875,0.0,100.0,72.0,70.0,1000.0,200.0,0.823,991.5,81.5,81.125,0.017,90.813,89.0,86.063,86.25,0.0,100.0,72.0,70.0,1000.0,200.0,0.532,798.0,86.813,86.563,-0.009,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.728,12.812,11.858,12.485,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,329.5,499.75,511.25,523.0,303.25,538.0,533.5,524.0,0.003,0.432,0.0,3.085,3.343,0.641,-0.011,0.0,0.001,-0.0
9012007,1633,1.0,1.0,1.0,1.0,100.0,15.0,40.0,40.0,40.0,1.0,1.0,3353.441,625.476,0.022,12.688,0.0,80.0,55.0,1.4,3188.5,3318.479,2588.181,1015.311,87.222,86.805,89.74,86.675,83.698,1.307,3.999,0.63,100.0,80.0,37.837,33.513,0.0,81.596,79.417,76.127,78.577,34.313,85.793,36.069,-10.82,35.375,39.0,83.75,90.563,86.438,86.25,0.0,51.75,72.0,70.0,1000.0,200.0,0.405,397.75,80.188,78.688,-0.052,91.063,92.875,86.75,86.813,0.0,93.375,72.0,70.0,1000.0,200.0,0.832,997.5,85.563,84.875,0.001,87.875,89.438,85.938,86.0,0.0,100.0,72.0,70.0,1000.0,200.0,0.825,994.0,81.5,81.125,0.021,90.875,88.875,85.813,86.25,0.0,100.0,72.0,70.0,1000.0,200.0,0.528,796.0,86.813,86.688,-0.009,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.728,12.803,11.854,12.485,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,329.75,499.75,511.25,523.0,303.5,538.0,533.5,523.5,0.006,0.433,0.0,3.096,3.353,0.625,-0.011,0.0,0.001,-0.0
9012007,1634,1.0,1.0,1.0,1.0,100.0,15.0,40.0,40.0,40.0,1.0,1.0,3363.983,644.217,0.012,12.628,0.0,80.0,55.0,1.4,3188.25,3322.05,2594.129,1017.627,87.222,86.805,89.74,86.675,83.698,1.314,3.988,0.612,100.0,80.0,37.865,33.485,0.0,81.596,79.491,76.233,78.577,34.313,85.584,35.996,-10.82,35.438,39.063,83.563,90.563,86.438,86.375,0.0,51.938,72.0,70.0,1000.0,200.0,0.405,397.75,80.375,78.688,-0.052,91.063,92.875,86.75,86.813,0.0,93.313,72.0,70.0,1000.0,200.0,0.833,999.0,85.563,84.875,0.001,87.875,89.375,85.938,86.0,0.0,100.0,72.0,70.0,1000.0,200.0,0.829,996.0,81.5,81.125,0.017,90.813,88.875,85.813,86.25,0.0,100.0,72.0,70.0,1000.0,200.0,0.535,800.0,86.813,86.563,-0.009,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.734,12.805,11.851,12.481,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,329.5,499.5,511.25,523.0,303.5,538.0,534.0,523.5,0.003,0.415,0.0,2.953,3.364,0.644,-0.013,0.0,0.001,-0.0
9012007,1635,1.0,1.0,1.0,1.0,100.0,15.0,40.0,40.0,40.0,1.0,1.0,3320.645,643.045,0.022,12.703,0.0,80.0,55.0,1.4,3189.5,3320.264,2588.181,1014.276,87.114,86.805,89.635,86.675,83.805,1.314,3.996,0.619,100.0,80.0,37.389,33.429,0.0,81.704,79.491,76.233,78.651,34.313,85.689,35.996,-10.82,34.906,38.531,83.563,90.438,86.438,86.25,0.0,52.094,72.0,70.0,1000.0,200.0,0.405,397.75,80.188,78.688,-0.052,91.313,92.875,87.0,86.813,0.0,93.5,72.0,70.0,1000.0,200.0,0.833,998.0,85.563,84.875,0.001,87.875,89.25,85.938,86.0,0.0,100.0,72.0,70.0,1000.0,200.0,0.826,992.5,81.5,81.125,0.016,90.813,89.0,86.063,86.375,0.0,100.0,72.0,70.0,1000.0,200.0,0.531,795.0,86.813,86.563,-0.009,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.744,12.812,11.864,12.488,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,329.75,499.5,511.25,523.0,303.5,537.5,533.5,523.5,0.006,0.416,0.0,2.971,3.321,0.643,-0.011,0.0,0.001,-0.0
9012007,1636,1.0,1.0,1.0,1.0,100.0,15.0,40.0,40.0,40.0,1.0,1.0,3349.927,637.189,0.022,12.703,0.0,80.0,55.0,1.4,3185.0,3313.125,2594.129,1014.714,87.33,86.805,89.635,86.675,83.805,1.311,3.97,0.615,100.0,80.0,37.276,33.316,0.0,81.704,79.343,76.233,78.503,34.386,85.793,36.142,-10.82,34.75,38.344,83.875,90.25,86.438,86.25,0.0,52.281,72.0,70.0,1000.0,200.0,0.405,397.75,80.188,78.75,-0.052,91.313,93.0,86.75,86.813,0.0,93.375,72.0,70.0,1000.0,200.0,0.834,1000.0,85.563,84.875,0.001,87.875,89.25,85.938,86.0,0.0,100.0,72.0,70.0,1000.0,200.0,0.829,996.0,81.563,81.125,0.017,90.813,89.0,85.813,86.25,0.0,100.0,72.0,70.0,1000.0,200.0,0.531,795.0,86.813,86.688,-0.009,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.733,12.804,11.863,12.477,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,329.75,499.25,511.25,523.0,303.5,538.5,533.5,523.5,0.006,0.434,0.0,3.099,3.35,0.637,-0.011,0.0,0.001,-0.0
