DATE,TIME,SYS-CTL,RF-CTRL,ECONCTRL,ACCH-SEL,HWC-VLV,CHWC-VLV,EA-DMPR,RA-DMPR,OA-DMPR,SF-SST,RF-SST,SF-WAT,RF-WAT,HWP-GPM,CHWP-GPM,RFCFMLAG,RF-SFSPD,SAT_SPT,SA_SPSPT,RMT-CFM,SA-CFM,RA-CFM,OA-CFM,SA-TEMP,MA-TEMP,RA-TEMP,HWC-DAT,CHWC-DAT,SA-SP,SF-DP,RF-DP,SF-SPD,RF-SPD,SA-HUMD,RA-HUMD,OA-TEMP,OAD-TEMP,HWC-EWT,HWC-LWT,HWC-MWT,CHWC-EWT,CHWC-LWT,CHWC-MWT,HWP-DP,CHWC-EAH,CHWC-LAH,RM-TEMP,PLN-TEMP,VAV-EAT,VAV-DAT,VAVHCVLV,VAV-DMPR,RMCLGSPT,RMHTGSPT,OCC-MAX,OCC-MIN,VAV-DP,VAVCFMDP,VAVHCEWT,VAVHCLWT,VAVHCGPM,RM-TEMP.1,PLN-TEMP.1,VAV-EAT.1,VAV-DAT.1,VAVHCVLV.1,VAV-DMPR.1,RMCLGSPT.1,RMHTGSPT.1,OCC-MAX.1,OCC-MIN.1,VAV-DP.1,VAVCFMDP.1,VAVHCEWT.1,VAVHCLWT.1,VAVHCGPM.1,RM-TEMP.2,PLN-TEMP.2,VAV-EAT.2,VAV-DAT.2,VAVHCVLV.2,VAV-DMPR.2,RMCLGSPT.2,RMHTGSPT.2,OCC-MAX.2,OCC-MIN.2,VAV-DP.2,VAVCFMDP.2,VAVHCEWT.2,VAVHCLWT.2,VAVHCGPM.2,RM-TEMP.3,PLN-TEMP.3,VAV-EAT.3,VAV-DAT.3,VAVHCVLV.3,VAV-DMPR.3,RMCLGSPT.3,RMHTGSPT.3,OCC-MAX.3,OCC-MIN.3,VAV-DP.3,VAVCFMDP.3,VAVHCEWT.3,VAVHCLWT.3,VAVHCGPM.3,IABBHT1,IABBHT2,IBBBHT1,IBBBHT2,WABBHT1,WABBHT2,WBBBHT1,WBBBHT2,SABBHT1,SABBHT2,SBBBHT1,SBBBHT2,EABBHT1,EABBHT2,EBBBHT1,EBBBHT2,IBBAMPS,WBBAMPS,SBBAMPS,EBBAMPS,IALITES1,IALITES2,IBLITES1,IBLITES2,WALITES1,WALITES2,WBLITES1,WBLITES2,SALITES1,SALITES2,SBLITES1,SBLITES2,EALITES1,EALITES2,EBLITES1,EBLITES2,IALITWAT,WALITWAT,SALITWAT,EALITWAT,IBLITWAT,WBLITWAT,SBLITWAT,EBLITWAT,HWC_GPM,CHWC_GPM,E_hcoil,E_ccoil,E_SF,E_RF,E_ZONE_I,E_ZONE_W,E_ZONE_S,E_ZONE_E
9012007,1637,1.0,1.0,1.0,1.0,100.0,15.0,40.0,40.0,40.0,1.0,1.0,3355.784,645.388,0.012,12.673,0.0,80.0,55.0,1.4,3188.25,3318.479,2596.114,1013.937,87.33,86.699,89.529,86.569,83.805,1.307,3.992,0.626,100.0,80.0,37.389,33.26,0.0,81.704,79.417,76.339,78.577,34.386,85.793,36.142,-10.82,34.938,38.438,83.75,90.438,86.438,86.375,0.0,52.344,72.0,70.0,1000.0,200.0,0.405,398.25,80.188,78.688,-0.052,91.375,93.0,86.75,86.813,0.0,93.625,72.0,70.0,1000.0,200.0,0.833,998.5,85.688,84.875,0.001,87.875,89.25,85.938,86.0,0.0,100.0,72.0,70.0,1000.0,200.0,0.825,992.5,81.563,81.125,0.021,91.0,89.0,86.063,86.25,0.0,100.0,72.0,70.0,1000.0,200.0,0.534,798.5,86.813,86.688,-0.009,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.741,12.813,11.872,12.489,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,330.0,499.25,511.75,523.0,303.5,538.0,533.5,523.5,0.003,0.433,0.0,3.092,3.356,0.645,-0.011,0.0,0.001,-0.0
9012007,1638,1.0,1.0,1.0,1.0,100.0,15.0,40.0,40.0,40.0,1.0,1.0,3345.242,637.189,0.012,12.658,0.0,80.0,55.0,1.4,3188.25,3311.34,2596.114,1016.138,87.222,86.805,89.635,86.675,83.698,1.318,4.017,0.623,100.0,80.0,37.641,33.316,0.0,81.489,79.343,76.339,78.429,34.459,85.689,36.069,-10.82,35.156,38.719,83.75,90.25,86.438,86.25,0.0,52.531,72.0,70.0,1000.0,200.0,0.406,398.0,80.188,78.75,-0.052,91.375,93.0,86.75,86.813,0.0,93.563,72.0,70.0,1000.0,200.0,0.834,999.5,85.563,84.875,0.001,87.688,89.25,85.938,86.0,0.0,100.0,72.0,70.0,1000.0,200.0,0.825,994.0,81.563,81.125,0.017,90.875,89.0,86.063,86.25,0.0,100.0,72.0,70.0,1000.0,200.0,0.53,796.0,86.813,86.688,-0.009,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.739,12.813,11.874,12.489,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,330.25,499.25,511.75,523.0,303.25,538.5,533.5,523.5,0.004,0.398,0.0,2.832,3.345,0.637,-0.011,0.0,0.001,-0.0
9012007,1639,1.0,1.0,1.0,1.0,100.0,15.0,40.0,40.0,40.0,1.0,1.0,3360.469,632.504,0.012,12.643,0.0,80.0,55.0,1.4,3188.0,3316.695,2592.146,1016.069,87.33,86.699,89.529,86.675,83.805,1.311,3.981,0.615,100.0,80.0,37.248,33.176,0.0,81.704,79.343,76.233,78.503,34.386,85.793,36.069,-10.82,34.75,38.313,83.875,90.563,86.438,86.25,0.0,52.656,72.0,70.0,1000.0,200.0,0.405,398.0,80.375,78.75,-0.052,91.375,93.0,86.75,86.813,0.0,94.063,72.0,70.0,1000.0,200.0,0.831,997.5,85.688,84.875,0.001,87.875,89.0,85.938,85.875,0.0,100.0,72.0,70.0,1000.0,200.0,0.824,994.0,81.563,81.188,0.021,90.875,89.0,86.063,86.375,0.0,100.0,72.0,70.0,1000.0,200.0,0.532,798.0,86.938,86.688,-0.009,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.75,12.825,11.89,12.503,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,330.5,499.5,511.5,523.0,303.5,538.0,533.5,523.5,0.003,0.414,0.0,2.956,3.36,0.633,-0.012,0.0,0.001,-0.0
9012007,1640,1.0,1.0,1.0,1.0,100.0,15.0,40.0,40.0,40.0,1.0,1.0,3365.154,645.388,0.022,12.718,0.0,80.0,55.0,1.4,3185.25,3323.835,2592.146,1017.324,87.222,86.699,89.529,86.675,83.805,1.318,3.949,0.626,100.0,80.0,37.473,33.176,0.0,81.596,79.343,76.233,78.503,34.386,85.793,36.142,-10.82,34.938,38.5,84.0,90.438,86.438,86.25,0.0,52.875,72.0,70.0,1000.0,200.0,0.404,397.75,80.188,78.75,-0.052,91.375,93.125,86.75,86.813,0.0,94.188,72.0,70.0,1000.0,200.0,0.832,997.0,85.688,85.125,0.001,87.688,89.375,85.938,86.0,0.0,100.0,72.0,70.0,1000.0,200.0,0.824,993.0,81.5,81.188,0.011,91.0,89.0,86.063,86.375,0.0,100.0,72.0,70.0,1000.0,200.0,0.529,795.0,86.938,86.563,-0.009,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.728,12.807,11.874,12.491,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,330.0,499.25,511.5,522.5,303.5,538.5,533.5,523.5,0.006,0.434,0.0,3.103,3.365,0.645,-0.011,0.0,0.001,-0.0
9012007,1641,1.0,1.0,1.0,1.0,100.0,15.0,40.0,40.0,40.0,1.0,1.0,3353.441,637.189,0.012,12.688,0.0,80.0,55.0,1.4,3186.5,3318.479,2584.221,1016.378,87.33,86.805,89.74,86.675,83.912,1.311,3.97,0.619,100.0,80.0,37.445,33.148,0.0,81.704,79.343,76.233,78.503,34.606,85.793,36.215,-10.82,34.969,38.469,84.0,90.313,86.5,86.375,0.0,53.031,72.0,70.0,1000.0,200.0,0.405,397.75,80.375,78.75,-0.052,91.375,93.125,86.75,86.813,0.0,94.25,72.0,70.0,1000.0,200.0,0.833,997.5,85.688,85.125,0.001,87.688,89.25,86.063,86.0,0.0,100.0,72.0,70.0,1000.0,200.0,0.827,995.0,81.563,81.188,0.017,90.875,89.0,86.063,86.25,0.0,100.0,72.0,70.0,1000.0,200.0,0.527,793.5,86.813,86.688,-0.009,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.736,12.82,11.885,12.496,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,330.25,499.25,511.5,523.0,303.5,538.5,533.5,523.5,0.003,0.399,0.0,2.836,3.353,0.637,-0.012,0.0,0.001,-0.0
9012007,1642,1.0,1.0,1.0,1.0,100.0,15.0,40.0,40.0,40.0,1.0,1.0,3353.441,640.703,0.022,12.733,0.0,80.0,55.0,1.4,3194.0,3316.695,2596.114,1015.484,87.222,86.699,89.635,86.569,83.805,1.314,3.985,0.619,100.0,80.0,37.36,33.148,0.0,81.596,79.269,76.127,78.429,34.459,85.584,36.215,-10.828,34.875,38.406,83.75,90.438,86.438,86.375,0.0,52.781,72.0,70.0,1000.0,200.0,0.408,400.75,80.375,78.75,-0.052,91.375,93.125,86.75,86.875,0.0,94.188,72.0,70.0,1000.0,200.0,0.834,999.0,85.688,85.125,0.001,87.688,89.375,85.938,86.0,0.0,100.0,72.0,70.0,1000.0,200.0,0.827,994.5,81.563,81.188,0.017,90.875,89.0,86.063,86.375,0.0,100.0,72.0,70.0,1000.0,200.0,0.536,800.0,86.938,86.688,-0.009,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.746,12.825,11.889,12.503,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,330.5,499.25,511.25,522.5,303.5,538.0,533.0,523.5,0.006,0.437,0.0,3.107,3.353,0.641,-0.012,0.0,0.001,-0.0
9012007,1643,1.0,1.0,1.0,1.0,100.0,15.0,40.0,40.0,40.0,1.0,1.0,3358.126,639.531,0.022,12.733,0.0,80.0,55.0,1.4,3194.0,3325.62,2586.201,1013.125,87.222,86.699,89.635,86.569,83.805,1.311,3.967,0.626,100.0,80.0,37.529,33.148,0.0,81.381,79.269,76.339,78.429,34.459,85.584,36.142,-10.82,35.031,38.563,83.875,90.875,86.5,86.375,0.0,51.75,72.0,70.0,1000.0,200.0,0.421,405.75,80.375,79.0,-0.052,91.438,93.125,86.875,86.813,0.0,94.563,72.0,70.0,1000.0,200.0,0.832,997.0,85.688,84.875,0.001,87.688,89.25,85.938,86.0,0.0,100.0,72.0,70.0,1000.0,200.0,0.822,991.5,81.563,81.188,0.017,90.875,89.125,86.063,86.25,0.0,100.0,72.0,70.0,1000.0,200.0,0.526,794.5,86.938,86.688,-0.009,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.741,12.818,11.882,12.497,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,330.0,499.0,511.75,523.0,303.25,538.5,533.5,523.5,0.006,0.419,0.0,2.977,3.358,0.64,-0.01,0.0,0.001,-0.0
9012007,1644,1.0,1.0,1.0,1.0,100.0,15.0,40.0,40.0,40.0,1.0,1.0,3356.955,632.504,0.012,12.688,0.0,80.0,55.0,1.4,3188.5,3313.125,2588.181,1009.186,87.222,86.699,89.635,86.569,83.805,1.311,3.967,0.619,100.0,80.0,37.557,33.148,0.0,81.596,79.269,76.233,78.429,34.459,85.584,36.215,-10.828,35.094,38.656,84.0,90.438,86.438,86.375,0.0,52.719,72.0,70.0,1000.0,200.0,0.405,397.75,80.375,78.75,-0.052,91.438,93.0,86.75,86.813,0.0,94.25,72.0,70.0,1000.0,200.0,0.834,1000.0,85.813,85.125,0.001,87.5,89.25,85.938,85.875,0.0,100.0,72.0,70.0,1000.0,200.0,0.827,996.0,81.563,81.188,0.017,91.0,89.0,86.063,86.375,0.0,100.0,72.0,70.0,1000.0,200.0,0.533,800.0,86.938,86.813,-0.009,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.742,12.817,11.881,12.491,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,329.75,499.0,511.75,523.0,303.25,538.5,533.5,523.5,0.003,0.436,0.0,3.096,3.357,0.633,-0.012,0.0,0.001,-0.0
9012007,1645,1.0,1.0,1.0,1.0,100.0,15.0,40.0,40.0,40.0,1.0,1.0,3360.469,639.531,0.012,12.628,0.0,80.0,55.0,1.4,3190.0,3322.05,2594.129,1010.304,87.222,86.699,89.635,86.675,83.805,1.311,3.999,0.626,100.0,80.0,37.669,33.204,0.0,81.596,79.269,76.127,78.429,34.459,85.584,36.142,-10.828,35.219,38.75,84.0,90.563,86.438,86.375,0.0,53.0,72.0,70.0,1000.0,200.0,0.404,397.0,80.375,78.75,-0.052,91.438,93.125,86.75,86.813,0.0,94.563,72.0,70.0,1000.0,200.0,0.834,998.0,85.813,85.188,0.001,87.688,89.375,85.938,85.875,0.0,100.0,72.0,70.0,1000.0,200.0,0.831,996.5,81.5,81.188,0.017,91.0,89.0,86.063,86.25,0.0,100.0,72.0,70.0,1000.0,200.0,0.532,799.0,86.938,86.813,-0.009,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.736,12.823,11.889,12.497,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,330.25,499.0,511.5,523.0,303.5,538.5,533.0,523.5,0.003,0.416,0.0,2.953,3.36,0.64,-0.012,0.0,0.001,-0.0
9012007,1646,1.0,1.0,1.0,1.0,100.0,15.0,40.0,40.0,40.0,1.0,1.0,3352.269,643.045,0.022,12.688,0.0,80.0,55.0,1.4,3186.75,3311.34,2594.129,1012.528,87.33,86.805,89.74,86.675,83.805,1.314,3.992,0.63,100.0,80.0,37.837,33.232,0.0,81.489,79.195,76.339,78.356,34.459,85.689,36.215,-10.82,35.438,38.969,83.875,90.25,86.438,86.375,0.0,53.219,72.0,70.0,1000.0,200.0,0.404,397.25,80.375,78.75,-0.052,91.563,93.125,86.75,86.813,0.0,94.5,72.0,70.0,1000.0,200.0,0.833,999.0,85.813,85.125,0.001,87.875,89.375,85.938,86.0,0.0,100.0,72.0,70.0,1000.0,200.0,0.826,994.5,81.563,81.188,0.017,91.0,89.0,86.063,86.25,0.0,100.0,72.0,70.0,1000.0,200.0,0.529,796.5,87.125,86.688,-0.009,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.738,12.812,11.871,12.489,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,329.75,499.0,511.5,523.0,303.5,538.5,533.0,523.5,0.006,0.435,0.0,3.096,3.352,0.643,-0.012,0.0,0.001,-0.001
9012007,1647,1.0,1.0,1.0,1.0,100.0,15.0,40.0,40.0,40.0,1.0,1.0,3348.756,633.675,0.012,12.598,0.0,80.0,55.0,1.4,3187.75,3316.695,2596.114,1015.288,87.437,86.699,89.74,86.569,83.805,1.307,4.014,0.619,100.0,80.0,37.893,33.204,0.0,81.704,79.195,76.233,78.356,34.532,85.689,36.215,-10.82,35.438,39.031,83.875,90.25,86.5,86.25,0.0,52.156,72.0,70.0,1000.0,200.0,0.418,404.5,80.375,78.75,-0.052,91.563,93.125,86.75,86.875,0.0,94.625,72.0,70.0,1000.0,200.0,0.833,999.0,85.813,85.125,0.001,87.875,89.0,85.938,86.0,0.0,100.0,72.0,70.0,1000.0,200.0,0.823,992.5,81.563,81.188,0.017,90.813,89.0,86.063,86.375,0.0,100.0,72.0,70.0,1000.0,200.0,0.528,794.5,86.938,86.813,-0.009,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.716,12.795,11.86,12.472,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,329.25,498.75,511.5,523.0,303.25,538.5,533.0,523.5,0.003,0.414,0.0,2.946,3.349,0.634,-0.012,0.0,0.001,-0.0
9012007,1648,1.0,1.0,1.0,1.0,100.0,15.0,40.0,40.0,40.0,1.0,1.0,3358.126,640.703,0.012,12.658,0.0,80.0,55.0,1.4,3187.75,3320.264,2588.181,1013.436,87.222,86.805,89.635,86.675,83.805,1.303,3.996,0.63,100.0,80.0,37.417,33.288,0.0,81.704,79.195,76.233,78.356,34.532,85.793,36.215,-10.828,34.969,38.563,83.875,90.313,86.438,86.375,0.0,51.625,72.0,70.0,1000.0,200.0,0.421,405.75,80.375,78.75,-0.052,91.563,93.25,86.75,86.875,0.0,94.813,72.0,70.0,1000.0,200.0,0.832,998.0,85.813,85.188,0.001,87.875,89.0,85.938,86.0,0.0,100.0,72.0,70.0,1000.0,200.0,0.823,991.0,81.563,81.188,0.021,90.875,89.125,86.188,86.375,0.0,100.0,72.0,70.0,1000.0,200.0,0.526,793.5,86.938,86.688,-0.009,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.725,12.796,11.864,12.478,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,329.5,499.0,511.5,523.0,303.5,539.0,533.0,523.5,0.003,0.416,0.0,2.96,3.358,0.641,-0.012,0.0,0.001,-0.0
9012007,1649,1.0,1.0,1.0,1.0,100.0,15.0,40.0,40.0,40.0,1.0,1.0,3345.242,628.99,0.012,12.673,0.0,80.0,55.0,1.4,3189.5,3327.406,2598.098,1018.842,87.222,86.593,89.635,86.569,83.805,1.311,3.981,0.626,100.0,80.0,37.585,33.232,0.0,81.381,79.195,76.339,78.282,34.606,85.793,36.215,-10.82,35.125,38.688,83.875,90.438,86.438,86.375,0.0,52.906,72.0,70.0,1000.0,200.0,0.403,396.75,80.438,79.0,-0.052,91.563,93.25,86.875,86.875,0.0,94.625,72.0,70.0,1000.0,200.0,0.835,999.5,85.875,85.125,0.001,87.875,89.25,85.938,86.0,0.0,100.0,72.0,70.0,1000.0,200.0,0.82,991.5,81.563,81.188,0.017,90.875,89.125,86.063,86.375,0.0,100.0,72.0,70.0,1000.0,200.0,0.528,795.5,86.938,86.813,-0.009,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.713,12.782,11.851,12.46,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,329.0,498.75,511.75,523.0,303.5,539.0,533.0,523.5,0.004,0.398,0.0,2.833,3.345,0.629,-0.011,0.0,0.001,-0.0
9012007,1650,1.0,1.0,1.0,1.0,100.0,15.0,40.0,40.0,40.0,1.0,1.0,3345.242,638.36,0.012,12.688,0.0,80.0,55.0,1.4,3182.5,3313.125,2594.129,1013.024,87.222,86.699,89.635,86.569,83.805,1.314,3.978,0.626,100.0,80.0,37.725,33.204,0.0,81.489,79.195,76.233,78.429,34.459,85.48,36.215,-10.82,35.313,38.844,83.75,90.438,86.438,86.25,0.0,53.25,72.0,70.0,1000.0,200.0,0.402,396.0,80.375,79.0,-0.052,91.688,93.25,86.75,86.875,0.0,94.563,72.0,70.0,1000.0,200.0,0.835,1000.5,85.813,85.188,0.001,87.875,89.0,85.938,86.0,0.0,100.0,72.0,70.0,1000.0,200.0,0.826,995.0,81.813,81.188,0.017,91.0,89.0,86.063,86.375,0.0,100.0,72.0,70.0,1000.0,200.0,0.536,802.0,87.125,86.688,-0.009,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.713,12.784,11.851,12.461,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,329.0,498.75,511.75,523.0,303.5,538.5,533.0,524.0,0.003,0.437,0.0,3.096,3.345,0.638,-0.01,0.0,0.002,-0.001
9012007,1651,1.0,1.0,1.0,1.0,100.0,15.0,40.0,40.0,40.0,1.0,1.0,3345.242,628.99,0.012,12.643,0.0,80.0,55.0,1.4,3192.25,3316.695,2588.181,1011.853,87.33,86.699,89.845,86.675,83.805,1.303,3.974,0.634,100.0,80.0,37.613,33.204,0.0,81.381,79.195,76.233,78.356,34.532,85.584,36.215,-10.828,35.188,38.75,83.875,90.313,86.438,86.375,0.0,51.938,72.0,70.0,1000.0,200.0,0.418,404.5,80.375,79.0,-0.052,91.688,93.5,86.75,86.875,0.0,94.938,72.0,70.0,1000.0,200.0,0.833,998.0,85.813,85.188,0.001,87.688,89.0,85.938,86.0,0.0,100.0,72.0,70.0,1000.0,200.0,0.822,991.0,81.563,81.188,0.017,90.875,89.0,86.063,86.375,0.0,100.0,72.0,70.0,1000.0,200.0,0.529,795.5,86.938,86.813,-0.009,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.728,12.793,11.861,12.473,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,329.5,498.75,511.5,523.0,303.25,539.0,533.0,523.5,0.003,0.417,0.0,2.956,3.345,0.629,-0.01,0.0,0.001,-0.0
9012007,1652,1.0,1.0,1.0,1.0,100.0,15.0,40.0,40.0,40.0,1.0,1.0,3354.612,640.703,0.022,12.688,0.0,80.0,55.0,1.4,3190.0,3311.34,2596.114,1013.851,87.33,86.911,89.845,86.78,83.805,1.311,4.006,0.634,100.0,80.0,37.585,33.12,0.0,81.489,79.121,76.127,78.282,34.532,85.793,36.288,-10.82,35.125,38.688,83.875,90.563,86.438,86.375,0.0,52.594,72.0,70.0,1000.0,200.0,0.407,398.0,80.375,78.75,-0.052,91.875,93.563,86.75,86.875,0.0,94.875,72.0,70.0,1000.0,200.0,0.834,999.0,85.875,85.313,0.001,87.875,88.938,85.938,85.875,0.0,100.0,72.0,70.0,1000.0,200.0,0.823,993.5,81.813,81.313,0.017,91.0,89.0,86.063,86.375,0.0,100.0,72.0,70.0,1000.0,200.0,0.527,794.5,86.938,86.813,-0.009,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.738,12.795,11.861,12.472,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,329.5,498.5,512.0,522.5,303.25,538.5,533.0,523.5,0.006,0.435,0.0,3.096,3.355,0.641,-0.012,0.0,0.001,-0.0
9012007,1653,1.0,1.0,1.0,1.0,100.0,15.0,40.0,40.0,40.0,1.0,1.0,3339.385,634.846,0.012,12.748,0.0,80.0,55.0,1.4,3185.75,3309.555,2592.146,1009.1,87.33,86.805,89.845,86.675,83.912,1.318,3.97,0.626,100.0,80.0,37.585,33.12,0.0,81.596,79.121,76.233,78.282,34.532,85.793,36.288,-10.82,35.063,38.688,84.0,90.75,86.5,86.375,0.0,53.125,72.0,70.0,1000.0,200.0,0.402,396.25,80.438,78.75,-0.052,91.875,93.563,86.875,86.875,0.0,94.75,72.0,70.0,1000.0,200.0,0.836,1000.0,85.875,85.188,0.001,87.875,89.0,86.063,86.0,0.0,100.0,72.0,70.0,1000.0,200.0,0.826,993.0,81.813,81.188,0.017,90.875,89.125,86.063,86.375,0.0,100.0,72.0,70.0,1000.0,200.0,0.528,795.5,86.938,86.813,-0.008,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.73,12.788,11.854,12.467,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,329.25,498.5,511.5,523.0,303.5,539.0,533.0,523.5,0.003,0.437,0.0,3.11,3.339,0.635,-0.013,0.0,0.002,-0.0
9012007,1654,1.0,1.0,1.0,1.0,100.0,15.0,40.0,40.0,40.0,1.0,1.0,3338.214,641.874,0.022,12.658,0.0,80.0,55.0,1.4,3185.75,3316.695,2596.114,1007.6,87.33,86.911,89.845,86.78,83.912,1.299,3.945,0.612,100.0,80.0,37.164,33.092,0.0,81.596,79.047,76.127,78.282,34.459,85.584,36.215,-10.82,34.688,38.219,84.0,90.313,86.438,86.375,0.0,52.125,72.0,70.0,1000.0,200.0,0.417,403.5,80.438,79.0,-0.052,91.875,93.563,86.875,86.875,0.0,95.313,72.0,70.0,1000.0,200.0,0.831,997.0,85.875,85.313,0.001,87.875,89.0,85.938,86.0,0.0,100.0,72.0,70.0,1000.0,200.0,0.826,993.0,81.563,81.313,0.02,90.813,89.125,86.188,86.375,0.0,100.0,72.0,70.0,1000.0,200.0,0.529,796.5,87.125,86.813,-0.009,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.738,12.8,11.858,12.478,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,329.5,498.75,511.75,523.0,303.5,538.5,533.0,523.5,0.006,0.435,0.0,3.088,3.338,0.642,-0.011,0.0,0.001,-0.0
9012007,1655,1.0,1.0,1.0,1.0,100.0,15.0,40.0,40.0,40.0,1.0,1.0,3349.927,644.217,0.022,12.718,0.0,80.0,55.0,1.4,3189.0,3316.695,2586.201,1014.904,87.437,86.911,89.95,86.78,84.019,1.303,3.963,0.637,100.0,80.0,37.22,33.036,0.0,81.596,79.047,76.233,78.282,34.532,85.793,36.215,-10.82,34.75,38.25,84.0,90.438,86.75,86.5,0.0,51.688,72.0,70.0,1000.0,200.0,0.418,404.25,80.438,78.75,-0.052,91.875,93.813,86.875,86.875,0.0,95.25,72.0,70.0,1000.0,200.0,0.832,998.0,85.875,85.313,0.001,87.688,88.938,85.938,86.0,0.0,100.0,72.0,70.0,1000.0,200.0,0.821,992.0,81.813,81.313,0.017,90.875,89.0,86.188,86.375,0.0,100.0,72.0,70.0,1000.0,200.0,0.527,794.0,87.125,86.813,-0.009,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.738,12.805,11.863,12.483,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,329.25,498.5,511.75,522.5,303.25,539.0,533.0,523.5,0.006,0.418,0.0,2.974,3.35,0.644,-0.013,0.0,0.001,-0.0
9012007,1656,1.0,1.0,1.0,1.0,100.0,15.0,40.0,40.0,40.0,1.0,1.0,3351.098,632.504,0.022,12.718,0.0,80.0,55.0,1.4,3189.5,3314.909,2600.084,1012.59,87.33,86.911,89.845,86.78,83.912,1.299,3.945,0.626,100.0,80.0,36.912,32.924,0.0,81.596,79.121,76.339,78.282,34.532,85.898,36.288,-10.82,34.313,37.875,83.875,90.313,86.5,86.375,0.0,52.813,72.0,70.0,1000.0,200.0,0.402,396.0,80.375,79.0,-0.052,91.875,93.875,86.875,86.875,0.0,95.125,72.0,70.0,1000.0,200.0,0.835,1000.0,85.875,85.313,0.001,87.688,89.375,86.063,86.0,0.0,100.0,72.0,70.0,1000.0,200.0,0.825,994.0,81.563,81.313,0.013,91.0,89.125,86.188,86.375,0.0,100.0,72.0,70.0,1000.0,200.0,0.529,795.5,87.125,86.875,-0.009,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.739,12.807,11.861,12.485,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,329.25,498.5,511.75,522.5,303.5,539.0,533.5,523.5,0.007,0.435,0.0,3.103,3.351,0.633,-0.01,0.0,0.0,-0.0
9012007,1657,1.0,1.0,1.0,1.0,100.0,15.0,40.0,40.0,40.0,1.0,1.0,3355.784,633.675,0.012,12.703,0.0,80.0,55.0,1.4,3184.5,3329.191,2586.201,1015.276,87.437,86.911,89.845,86.78,84.126,1.295,4.014,0.619,100.0,80.0,36.715,32.784,0.0,81.704,79.121,76.339,78.208,34.606,85.898,36.288,-10.82,34.188,37.719,83.875,90.75,86.75,86.375,0.0,52.719,72.0,70.0,1000.0,200.0,0.405,399.25,80.375,79.0,-0.052,92.0,93.813,86.875,86.875,0.0,95.313,72.0,70.0,1000.0,200.0,0.833,998.0,85.875,85.313,0.001,87.688,89.25,86.188,86.063,0.0,100.0,72.0,70.0,1000.0,200.0,0.822,991.5,81.813,81.313,0.017,90.875,89.125,86.188,86.438,0.0,100.0,72.0,70.0,1000.0,200.0,0.533,800.0,87.125,86.875,-0.009,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.738,12.812,11.869,12.489,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,329.5,498.75,511.75,522.5,303.5,538.0,533.0,523.5,0.004,0.417,0.0,2.969,3.356,0.634,-0.01,0.0,0.001,-0.0
9012007,1658,1.0,1.0,1.0,1.0,100.0,15.0,40.0,40.0,40.0,1.0,1.0,3354.612,638.36,0.012,12.703,0.0,80.0,55.0,1.4,3197.5,3322.05,2588.181,1011.523,87.33,86.911,89.845,86.78,83.912,1.307,4.006,0.626,100.0,80.0,36.94,32.756,0.0,81.596,79.047,76.127,78.208,34.532,85.898,36.288,-10.82,34.406,37.844,84.0,90.438,86.5,86.375,0.0,51.844,72.0,70.0,1000.0,200.0,0.418,404.0,80.375,79.0,-0.052,91.875,93.813,87.0,86.875,0.0,95.25,72.0,70.0,1000.0,200.0,0.834,999.5,85.938,85.313,0.001,87.875,89.0,86.063,86.063,0.0,100.0,72.0,70.0,1000.0,200.0,0.821,991.0,81.813,81.313,0.017,90.875,89.125,86.188,86.375,0.0,100.0,72.0,70.0,1000.0,200.0,0.532,798.0,87.125,86.875,-0.009,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.742,12.81,11.864,12.488,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,329.5,498.5,511.75,522.5,303.5,538.5,533.5,523.5,0.003,0.434,0.0,3.099,3.355,0.638,-0.01,0.0,0.001,-0.0
9012007,1659,1.0,1.0,1.0,1.0,100.0,15.0,40.0,40.0,40.0,1.0,1.0,3353.441,634.846,0.012,12.688,0.0,80.0,55.0,1.4,3185.5,3314.909,2586.201,1012.066,87.437,86.911,89.74,86.886,84.019,1.314,3.981,0.626,100.0,80.0,37.108,32.784,0.0,81.596,79.121,76.233,78.208,34.606,85.898,36.288,-10.82,34.563,38.094,84.0,90.563,86.75,86.5,0.0,52.25,72.0,70.0,1000.0,200.0,0.41,399.25,80.375,79.0,-0.052,91.688,93.813,87.0,86.938,0.0,95.313,72.0,70.0,1000.0,200.0,0.833,999.5,85.938,85.313,0.001,87.688,89.25,86.063,86.063,0.0,100.0,72.0,70.0,1000.0,200.0,0.82,991.0,81.813,81.313,0.017,90.875,89.0,86.188,86.375,0.0,100.0,72.0,70.0,1000.0,200.0,0.529,796.0,87.125,86.813,-0.009,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.744,12.821,11.876,12.503,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,329.75,498.5,511.5,522.5,303.5,538.5,533.0,523.5,0.004,0.416,0.0,2.965,3.353,0.635,-0.01,0.0,0.001,-0.0
9012007,1700,1.0,1.0,1.0,1.0,100.0,15.0,40.0,40.0,40.0,1.0,1.0,3347.584,626.647,0.022,12.703,0.0,80.0,55.0,1.4,3185.5,3313.125,2600.084,1012.342,87.437,86.911,89.845,86.886,83.912,1.307,3.978,0.619,100.0,80.0,37.332,32.784,0.0,81.704,79.047,76.233,78.208,34.532,85.898,36.288,-10.82,34.875,38.375,84.063,90.438,86.5,86.5,0.0,53.094,72.0,70.0,1000.0,200.0,0.4,395.5,80.375,79.0,-0.052,91.688,93.813,87.0,86.938,0.0,95.0,72.0,70.0,1000.0,200.0,0.84,1001.5,85.938,85.438,0.001,87.5,89.25,86.063,86.063,0.0,100.0,72.0,70.0,1000.0,200.0,0.824,993.0,81.813,81.313,0.017,91.0,89.125,86.188,86.438,0.0,100.0,72.0,70.0,1000.0,200.0,0.531,797.5,87.125,86.875,-0.009,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.749,12.81,11.871,12.491,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,329.5,498.5,511.75,522.5,303.5,538.5,533.0,523.5,0.007,0.434,0.0,3.099,3.348,0.627,-0.01,0.0,0.001,-0.0
9012007,1701,1.0,1.0,1.0,1.0,100.0,15.0,40.0,40.0,40.0,1.0,1.0,3346.413,638.36,0.012,12.598,0.0,80.0,55.0,1.4,3185.0,3322.05,2600.084,1010.027,87.545,86.911,89.845,86.886,84.126,1.299,3.992,0.63,100.0,80.0,37.445,32.924,0.0,81.918,79.047,76.233,78.282,34.606,86.002,36.36,-10.82,34.938,38.469,84.0,90.438,86.75,86.688,0.0,52.313,72.0,70.0,1000.0,200.0,0.412,402.0,80.438,79.0,-0.052,91.875,93.563,87.0,86.938,0.0,95.375,72.0,70.0,1000.0,200.0,0.833,998.5,85.938,85.313,0.001,87.688,89.25,86.188,86.063,0.0,100.0,72.0,70.0,1000.0,200.0,0.82,992.0,81.813,81.313,0.017,91.0,89.125,86.25,86.438,0.0,100.0,72.0,70.0,1000.0,200.0,0.534,797.5,87.25,86.875,-0.009,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.728,12.807,11.863,12.483,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,329.25,498.75,511.75,522.5,303.25,538.5,533.0,523.5,0.003,0.43,0.0,3.07,3.346,0.638,-0.011,0.0,0.001,-0.0
9012007,1702,1.0,1.0,1.0,1.0,100.0,15.0,40.0,40.0,40.0,1.0,1.0,3358.126,639.531,0.022,12.733,0.0,80.0,55.0,1.4,3192.0,3322.05,2590.163,1016.508,87.437,86.805,89.845,86.78,84.019,1.303,3.999,0.626,100.0,80.0,37.192,32.896,0.0,81.811,78.973,76.233,78.134,34.606,85.898,36.288,-10.82,34.688,38.219,84.0,90.313,86.75,86.5,0.0,52.031,72.0,70.0,1000.0,200.0,0.415,402.5,80.438,79.0,-0.052,91.875,93.875,87.0,86.938,0.0,95.438,72.0,70.0,1000.0,200.0,0.833,998.5,85.938,85.438,0.001,87.5,89.25,86.188,86.0,0.0,100.0,72.0,70.0,1000.0,200.0,0.824,993.5,81.813,81.313,0.014,90.875,89.125,86.188,86.438,0.0,100.0,72.0,70.0,1000.0,200.0,0.528,793.5,87.125,86.875,-0.009,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.731,12.815,11.864,12.494,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,329.5,498.25,511.75,522.5,303.25,538.5,533.0,523.5,0.007,0.418,0.0,2.976,3.358,0.64,-0.011,0.0,0.001,-0.0
9012007,1703,1.0,1.0,1.0,1.0,100.0,15.0,40.0,40.0,40.0,1.0,1.0,3348.756,628.99,0.022,12.613,0.0,80.0,55.0,1.4,3188.5,3318.479,2582.243,1018.141,87.437,86.911,89.845,86.886,84.126,1.299,3.981,0.615,100.0,80.0,37.389,32.896,0.0,81.596,78.973,76.233,78.134,34.532,86.002,36.288,-10.82,34.938,38.438,84.0,90.25,86.5,86.5,0.0,51.844,72.0,70.0,1000.0,200.0,0.416,402.75,80.438,79.0,-0.052,92.0,93.875,87.0,86.938,0.0,95.25,72.0,70.0,1000.0,200.0,0.837,1000.0,86.188,85.438,0.001,87.688,89.0,86.188,86.188,0.0,100.0,72.0,70.0,1000.0,200.0,0.823,992.5,81.813,81.313,0.018,91.0,89.125,86.188,86.438,0.0,100.0,72.0,70.0,1000.0,200.0,0.529,795.0,87.125,86.875,-0.009,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.787,12.899,11.92,12.576,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,331.0,498.5,511.5,522.5,303.25,539.0,532.5,523.5,0.007,0.43,0.0,3.077,3.349,0.629,-0.011,0.0,0.001,-0.0
9012007,1704,1.0,1.0,1.0,1.0,100.0,15.0,40.0,40.0,40.0,1.0,1.0,3354.612,643.045,0.012,12.703,0.0,80.0,55.0,1.4,3192.0,3322.05,2594.129,1016.296,87.437,86.911,89.845,86.78,84.019,1.311,3.934,0.626,100.0,80.0,37.473,33.008,0.0,81.489,79.047,76.233,78.208,34.532,86.002,36.288,-10.82,35.0,38.563,84.063,90.75,86.75,86.5,0.0,52.813,72.0,70.0,1000.0,200.0,0.401,395.5,80.563,79.0,-0.052,91.875,93.875,87.0,86.938,0.0,95.188,72.0,70.0,1000.0,200.0,0.837,1001.0,86.188,85.438,0.001,87.688,89.0,86.063,86.063,0.0,100.0,72.0,70.0,1000.0,200.0,0.823,994.0,81.813,81.438,0.017,91.0,89.125,86.25,86.438,0.0,100.0,72.0,70.0,1000.0,200.0,0.532,796.5,87.25,86.875,-0.009,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.775,12.892,11.912,12.567,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,330.75,498.5,511.5,522.5,303.5,538.5,533.0,523.5,0.004,0.433,0.0,3.099,3.355,0.643,-0.012,0.0,0.001,-0.0
9012007,1705,1.0,1.0,1.0,1.0,100.0,15.0,40.0,40.0,40.0,1.0,1.0,3344.07,637.189,0.012,12.718,0.0,80.0,55.0,1.4,3188.25,3316.695,2586.201,1013.497,87.437,86.911,89.95,86.78,83.912,1.303,3.981,0.608,100.0,80.0,37.501,32.952,0.0,81.381,78.973,76.127,78.208,34.606,86.002,36.288,-10.82,35.063,38.563,84.063,90.875,86.5,86.5,0.0,52.844,72.0,70.0,1000.0,200.0,0.403,398.25,80.438,79.063,-0.052,92.0,93.938,87.0,86.938,0.0,95.063,72.0,70.0,1000.0,200.0,0.838,1001.0,86.188,85.438,0.001,87.5,89.25,86.063,86.063,0.0,100.0,72.0,70.0,1000.0,200.0,0.827,993.5,81.813,81.313,0.011,91.0,89.125,86.188,86.438,0.0,100.0,72.0,70.0,1000.0,200.0,0.532,797.0,87.25,86.875,-0.009,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.769,12.883,11.91,12.552,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,330.75,498.25,511.75,522.5,303.75,539.0,532.5,523.5,0.003,0.416,0.0,2.972,3.344,0.637,-0.01,0.0,0.001,-0.0
9012007,1706,1.0,1.0,1.0,1.0,100.0,15.0,40.0,40.0,40.0,1.0,1.0,3368.668,644.217,0.012,12.658,0.0,80.0,55.0,1.4,3189.25,3323.835,2596.114,1018.938,87.437,87.017,90.055,86.886,84.019,1.311,3.97,0.619,100.0,80.0,37.36,33.008,0.0,81.381,78.973,76.233,78.134,34.532,86.002,36.288,-10.82,34.875,38.438,84.188,90.563,86.75,86.5,0.0,52.0,72.0,70.0,1000.0,200.0,0.416,403.0,80.438,79.0,-0.052,92.125,93.813,87.0,86.938,0.0,95.313,72.0,70.0,1000.0,200.0,0.834,999.5,86.188,85.5,0.001,87.5,88.938,86.188,86.063,0.0,100.0,72.0,70.0,1000.0,200.0,0.827,995.0,81.813,81.313,0.017,91.0,89.125,86.188,86.438,0.0,100.0,72.0,70.0,1000.0,200.0,0.528,794.0,87.25,86.875,-0.009,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.763,12.884,11.907,12.56,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,330.5,498.25,511.75,522.5,303.5,539.0,533.0,523.5,0.004,0.432,0.0,3.088,3.369,0.644,-0.011,0.0,0.001,-0.0
9012007,1707,1.0,1.0,1.0,1.0,100.0,15.0,40.0,40.0,40.0,1.0,1.0,3351.098,633.675,0.012,12.688,0.0,80.0,55.0,1.4,3190.0,3316.695,2600.084,1021.395,87.437,86.911,90.055,86.886,83.912,1.311,3.97,0.615,100.0,80.0,37.192,32.896,0.0,81.489,78.973,76.339,78.134,34.532,85.898,36.215,-10.82,34.781,38.281,84.063,90.438,86.75,86.5,0.0,51.813,72.0,70.0,1000.0,200.0,0.415,402.75,80.375,79.0,-0.052,92.063,93.938,87.0,86.938,0.0,95.375,72.0,70.0,1000.0,200.0,0.835,999.0,86.188,85.438,0.001,87.375,89.0,86.063,86.063,0.0,100.0,72.0,70.0,1000.0,200.0,0.82,990.5,81.813,81.313,0.017,91.0,89.125,86.25,86.438,0.0,100.0,72.0,70.0,1000.0,200.0,0.529,795.0,87.25,86.875,-0.009,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.78,12.887,11.915,12.565,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,330.75,497.75,511.75,522.0,303.25,538.5,532.5,523.5,0.004,0.416,0.0,2.967,3.351,0.634,-0.01,0.0,0.001,-0.0
9012007,1708,1.0,1.0,1.0,1.0,100.0,15.0,40.0,40.0,40.0,1.0,1.0,3360.469,637.189,0.022,12.613,0.0,80.0,55.0,1.4,3190.0,3318.479,2588.181,1018.844,87.33,86.911,90.055,86.886,84.019,1.307,3.985,0.634,100.0,80.0,37.276,32.84,0.0,81.381,78.973,76.339,78.208,34.532,85.793,36.215,-10.82,34.813,38.313,84.188,90.75,86.75,86.5,0.0,51.625,72.0,70.0,1000.0,200.0,0.415,402.75,80.563,79.0,-0.052,92.125,93.938,87.0,86.938,0.0,95.125,72.0,70.0,1000.0,200.0,0.837,1001.0,86.188,85.5,0.001,87.688,89.25,86.063,86.063,0.0,100.0,72.0,70.0,1000.0,200.0,0.824,992.5,81.813,81.313,0.016,90.875,89.125,86.188,86.438,0.0,100.0,72.0,70.0,1000.0,200.0,0.526,793.5,87.125,86.875,-0.009,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.772,12.886,11.92,12.562,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,330.5,498.5,511.25,522.5,303.5,539.0,533.0,523.5,0.006,0.414,0.0,2.949,3.36,0.637,-0.012,0.0,0.001,-0.0
9012007,1709,1.0,1.0,1.0,1.0,100.0,15.0,40.0,40.0,40.0,1.0,1.0,3368.668,636.018,0.012,12.748,0.0,80.0,55.0,1.4,3188.5,3318.479,2594.129,1018.876,87.33,86.805,89.95,86.675,83.912,1.314,3.985,0.63,100.0,80.0,37.501,32.896,0.0,81.059,78.973,76.339,78.134,34.532,86.002,36.288,-10.82,35.063,38.625,84.188,90.75,86.75,86.5,0.0,52.969,72.0,70.0,1000.0,200.0,0.399,394.5,80.563,79.0,-0.052,92.063,93.938,86.875,86.875,0.0,95.0,72.0,70.0,1000.0,200.0,0.837,1001.5,86.188,85.5,0.001,87.375,89.25,86.063,86.063,0.0,100.0,72.0,70.0,1000.0,200.0,0.827,995.0,81.875,81.313,0.017,91.0,89.125,86.188,86.438,0.0,100.0,72.0,70.0,1000.0,200.0,0.529,795.0,87.25,86.875,-0.009,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.78,12.887,11.922,12.565,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,331.0,498.0,511.75,522.5,303.5,538.5,533.0,523.5,0.004,0.435,0.0,3.11,3.369,0.636,-0.012,0.0,0.001,-0.0
9012007,1710,1.0,1.0,1.0,1.0,100.0,15.0,40.0,40.0,40.0,1.0,1.0,3352.269,641.874,0.012,12.584,0.0,80.0,55.0,1.4,3187.0,3320.264,2598.098,1009.268,87.437,86.805,89.95,86.78,83.912,1.307,3.988,0.623,100.0,80.0,37.473,32.868,0.0,81.166,78.973,76.233,78.134,34.532,86.002,36.288,-10.82,35.063,38.594,84.063,90.938,86.75,86.5,0.0,52.25,72.0,70.0,1000.0,200.0,0.412,401.5,80.563,79.063,-0.052,92.125,94.063,87.0,86.938,0.0,95.125,72.0,70.0,1000.0,200.0,0.835,1000.0,86.188,85.75,0.001,87.5,89.0,86.063,86.063,0.0,100.0,72.0,70.0,1000.0,200.0,0.826,995.5,81.875,81.313,0.017,90.875,89.188,86.188,86.438,0.0,100.0,72.0,70.0,1000.0,200.0,0.531,798.0,87.25,87.063,-0.009,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.775,12.889,11.917,12.565,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,331.0,498.0,511.75,522.5,303.5,538.5,533.0,523.5,0.004,0.429,0.0,3.07,3.352,0.642,-0.011,0.0,0.001,-0.0
9012007,1711,1.0,1.0,1.0,1.0,100.0,15.0,40.0,40.0,40.0,1.0,1.0,3345.242,632.504,0.012,12.658,0.0,80.0,55.0,1.4,3194.5,3323.835,2590.163,1024.776,87.545,87.017,90.055,86.886,84.019,1.299,3.988,0.623,100.0,80.0,37.501,32.98,0.0,81.274,78.899,76.233,78.06,34.532,85.689,36.288,-10.82,35.031,38.563,84.063,90.75,86.75,86.5,0.0,51.875,72.0,70.0,1000.0,200.0,0.416,402.75,80.563,79.063,-0.052,92.063,93.938,87.0,86.938,0.0,95.313,72.0,70.0,1000.0,200.0,0.835,998.5,86.313,85.75,0.001,87.375,88.875,86.063,86.063,0.0,100.0,72.0,70.0,1000.0,200.0,0.826,993.5,81.875,81.313,0.017,91.0,89.125,86.188,86.438,0.0,100.0,72.0,70.0,1000.0,200.0,0.53,795.0,87.25,87.063,-0.009,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.787,12.889,11.931,12.564,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,331.0,498.0,511.5,522.5,303.5,538.0,532.5,523.5,0.004,0.434,0.0,3.088,3.345,0.633,-0.011,0.0,0.001,-0.0
9012007,1712,1.0,1.0,1.0,1.0,100.0,15.0,40.0,40.0,40.0,1.0,1.0,3356.955,636.018,0.012,12.733,0.0,80.0,55.0,1.4,3190.5,3314.909,2592.146,1017.373,87.545,86.805,89.845,86.675,84.019,1.314,3.97,0.63,100.0,80.0,37.669,33.008,0.0,81.381,78.899,76.339,78.06,34.532,85.689,36.288,-10.82,35.25,38.813,84.063,90.875,86.75,86.5,0.0,52.469,72.0,70.0,1000.0,200.0,0.407,397.25,80.563,79.063,-0.052,92.125,93.938,86.875,86.938,0.0,95.063,72.0,70.0,1000.0,200.0,0.835,1000.5,86.375,85.5,0.001,87.5,89.0,86.063,86.0,0.0,100.0,72.0,70.0,1000.0,200.0,0.826,994.0,81.875,81.313,0.017,90.875,89.125,86.25,86.438,0.0,100.0,72.0,70.0,1000.0,200.0,0.528,796.0,87.25,87.063,-0.009,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.793,12.899,11.939,12.571,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,331.0,498.25,511.75,522.5,303.5,538.5,533.0,523.5,0.004,0.437,0.0,3.107,3.357,0.636,-0.011,0.0,0.001,-0.0
9012007,1713,1.0,1.0,1.0,1.0,100.0,15.0,40.0,40.0,40.0,1.0,1.0,3341.728,632.504,0.022,12.673,0.0,80.0,55.0,1.4,3186.0,3314.909,2584.221,1015.236,87.437,86.805,89.845,86.78,83.805,1.311,3.97,0.641,100.0,80.0,37.557,32.98,0.0,81.166,78.899,76.339,77.986,34.532,85.689,36.215,-10.828,35.031,38.656,84.063,91.188,86.75,86.5,0.0,53.219,72.0,70.0,1000.0,200.0,0.399,394.75,80.563,79.063,-0.052,92.25,94.063,86.875,86.938,0.0,95.0,72.0,70.0,1000.0,200.0,0.837,1000.5,86.313,85.75,0.001,87.5,89.0,86.063,86.063,0.0,100.0,72.0,70.0,1000.0,200.0,0.825,993.5,81.875,81.188,0.017,91.063,89.125,86.188,86.438,0.0,100.0,72.0,70.0,1000.0,200.0,0.529,796.0,87.25,87.063,-0.009,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.796,12.897,11.932,12.57,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,331.25,498.0,511.5,522.5,303.5,539.0,533.0,523.5,0.008,0.417,0.0,2.963,3.342,0.633,-0.011,0.0,0.002,-0.0
9012007,1714,1.0,1.0,1.0,1.0,100.0,15.0,40.0,40.0,40.0,1.0,1.0,3365.154,633.675,0.012,12.658,0.0,80.0,55.0,1.4,3186.0,3318.479,2594.129,1019.789,87.33,86.805,89.95,86.675,83.805,1.311,3.999,0.619,100.0,80.0,37.809,33.036,0.0,81.059,78.899,76.339,78.06,34.459,85.689,36.215,-10.828,35.406,38.938,84.0,90.438,86.5,86.5,0.0,52.156,72.0,70.0,1000.0,200.0,0.415,402.25,80.563,79.063,-0.052,92.25,93.938,86.875,86.875,0.0,95.063,72.0,70.0,1000.0,200.0,0.836,1000.0,86.313,85.5,0.001,87.5,88.938,86.063,86.063,0.0,100.0,72.0,70.0,1000.0,200.0,0.824,994.0,81.875,81.5,0.017,91.0,89.125,86.188,86.438,0.0,100.0,72.0,70.0,1000.0,200.0,0.528,796.0,87.313,87.063,-0.009,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.79,12.902,11.935,12.567,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,331.5,497.75,511.75,522.0,303.5,538.5,532.5,523.5,0.004,0.434,0.0,3.088,3.365,0.634,-0.011,0.0,0.001,-0.0
9012007,1715,1.0,1.0,1.0,1.0,100.0,15.0,40.0,40.0,40.0,1.0,1.0,3374.524,631.332,0.012,12.688,0.0,80.0,55.0,1.4,3188.75,3318.479,2584.221,1017.869,87.33,86.699,89.95,86.675,83.912,1.311,3.978,0.626,100.0,80.0,37.641,33.008,0.0,80.952,78.825,76.233,77.986,34.459,85.898,36.215,-10.82,35.281,38.844,84.0,90.938,86.5,86.5,0.0,51.844,72.0,70.0,1000.0,200.0,0.416,403.25,80.563,79.063,-0.052,92.25,94.188,86.875,86.938,0.0,95.25,72.0,70.0,1000.0,200.0,0.834,999.0,86.313,85.75,0.001,87.688,88.938,86.063,86.063,0.0,100.0,72.0,70.0,1000.0,200.0,0.826,994.5,81.813,81.313,0.017,91.0,89.188,86.188,86.438,0.0,100.0,72.0,70.0,1000.0,200.0,0.528,794.5,87.313,87.063,-0.009,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.79,12.897,11.929,12.57,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,331.0,498.0,511.75,522.5,303.5,538.0,532.5,523.5,0.004,0.433,0.0,3.096,3.375,0.631,-0.011,0.0,0.001,-0.0
9012007,1716,1.0,1.0,1.0,1.0,100.0,15.0,40.0,40.0,40.0,1.0,1.0,3354.612,638.36,0.022,12.658,0.0,80.0,55.0,1.4,3188.5,3323.835,2592.146,1015.122,87.33,86.805,89.845,86.675,83.912,1.307,3.967,0.623,100.0,80.0,37.809,33.036,0.0,80.952,78.825,76.233,77.986,34.532,85.898,36.215,-10.82,35.375,38.938,84.063,90.875,86.75,86.5,0.0,51.594,72.0,70.0,1000.0,200.0,0.416,403.25,80.563,79.063,-0.052,92.25,93.938,86.875,86.875,0.0,95.188,72.0,70.0,1000.0,200.0,0.834,1000.0,86.313,85.75,0.001,87.688,89.0,86.063,86.063,0.0,100.0,72.0,70.0,1000.0,200.0,0.82,991.5,81.875,81.438,0.017,91.0,89.188,86.188,86.438,0.0,100.0,72.0,70.0,1000.0,200.0,0.529,796.0,87.313,87.063,-0.009,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.79,12.899,11.918,12.572,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,331.0,497.75,512.0,522.5,303.25,538.0,532.5,523.5,0.007,0.415,0.0,2.96,3.355,0.638,-0.011,0.0,0.001,-0.0
9012007,1717,1.0,1.0,1.0,1.0,100.0,15.0,40.0,40.0,40.0,1.0,1.0,3355.784,633.675,0.022,12.628,0.0,80.0,55.0,1.4,3187.0,3322.05,2594.129,1016.306,87.437,86.911,90.055,86.78,84.019,1.318,4.003,0.626,100.0,80.0,37.585,33.092,0.0,81.274,78.825,76.233,78.06,34.532,85.689,36.288,-10.82,35.094,38.688,84.188,91.063,86.5,86.5,0.0,53.0,72.0,70.0,1000.0,200.0,0.399,394.75,80.563,79.125,-0.052,92.25,93.938,86.875,86.875,0.0,95.0,72.0,70.0,1000.0,200.0,0.839,1001.0,86.313,85.75,0.001,87.5,88.938,86.063,86.063,0.0,100.0,72.0,70.0,1000.0,200.0,0.829,995.5,81.875,81.313,0.017,91.0,89.188,86.188,86.438,0.0,100.0,72.0,70.0,1000.0,200.0,0.531,796.5,87.25,87.063,-0.009,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.788,12.899,11.92,12.572,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,331.0,497.75,511.75,522.0,303.5,538.5,532.5,523.5,0.006,0.433,0.0,3.081,3.356,0.634,-0.011,0.0,0.001,-0.0
9012007,1718,1.0,1.0,1.0,1.0,100.0,15.0,40.0,40.0,40.0,1.0,1.0,3361.64,632.504,0.012,12.673,0.0,80.0,55.0,1.4,3187.0,3316.695,2576.312,1015.462,87.33,86.911,89.95,86.78,84.019,1.307,3.952,0.645,100.0,80.0,37.445,32.98,0.0,81.274,78.751,76.233,77.986,34.606,85.898,36.288,-10.82,34.969,38.563,84.188,90.563,86.5,86.375,0.0,52.344,72.0,70.0,1000.0,200.0,0.412,401.0,80.563,79.063,-0.052,92.25,94.063,86.875,86.875,0.0,94.938,72.0,70.0,1000.0,200.0,0.838,1000.5,86.375,85.75,0.001,87.5,88.875,86.063,86.063,0.0,100.0,72.0,70.0,1000.0,200.0,0.828,993.5,81.875,81.438,0.015,91.0,89.188,86.188,86.375,0.0,100.0,72.0,70.0,1000.0,200.0,0.529,795.0,87.313,87.063,-0.009,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.787,12.884,11.91,12.557,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,330.5,497.75,511.5,522.5,303.5,538.0,532.5,523.5,0.004,0.416,0.0,2.962,3.362,0.633,-0.011,0.0,0.001,-0.0
9012007,1719,1.0,1.0,1.0,1.0,100.0,15.0,40.0,40.0,40.0,1.0,1.0,3354.612,637.189,0.012,12.733,0.0,80.0,55.0,1.4,3190.5,3320.264,2582.243,1013.964,87.437,86.911,90.055,86.675,83.912,1.299,3.978,0.641,100.0,80.0,37.276,32.896,0.0,81.166,78.825,76.339,77.986,34.532,85.689,36.288,-10.828,34.813,38.344,84.188,90.875,86.5,86.5,0.0,52.0,72.0,70.0,1000.0,200.0,0.414,402.5,80.563,79.125,-0.052,92.5,94.063,86.875,86.875,0.0,95.063,72.0,70.0,1000.0,200.0,0.835,1000.0,86.375,85.75,0.001,87.5,88.875,86.063,86.0,0.0,100.0,72.0,70.0,1000.0,200.0,0.822,993.0,81.875,81.313,0.017,91.0,89.188,86.188,86.438,0.0,100.0,72.0,70.0,1000.0,200.0,0.529,795.5,87.438,87.063,-0.009,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.78,12.879,11.912,12.551,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,330.5,497.75,511.75,522.5,303.5,538.5,532.5,523.5,0.004,0.437,0.0,3.107,3.355,0.637,-0.011,0.0,0.001,-0.0
9012007,1720,1.0,1.0,1.0,1.0,100.0,15.0,40.0,40.0,40.0,1.0,1.0,3360.469,634.846,0.022,12.703,0.0,80.0,55.0,1.4,3189.25,3320.264,2584.221,1011.122,87.33,86.911,90.16,86.78,83.912,1.311,4.006,0.626,100.0,80.0,37.052,32.84,0.0,81.274,78.751,76.339,77.912,34.459,85.898,36.215,-10.82,34.531,38.031,84.063,90.938,86.5,86.5,0.0,51.906,72.0,70.0,1000.0,200.0,0.414,402.25,80.563,79.063,-0.052,92.5,94.188,86.875,86.938,0.0,95.063,72.0,70.0,1000.0,200.0,0.834,1000.0,86.375,85.75,0.001,87.313,88.938,86.063,86.063,0.0,100.0,72.0,70.0,1000.0,200.0,0.825,994.0,81.875,81.438,0.017,90.875,89.188,86.188,86.438,0.0,100.0,72.0,70.0,1000.0,200.0,0.528,794.5,87.313,87.063,-0.009,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.792,12.894,11.918,12.571,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,330.75,497.5,511.75,522.5,303.25,538.5,532.5,523.5,0.008,0.434,0.0,3.099,3.36,0.635,-0.011,0.0,0.001,-0.0
9012007,1721,1.0,1.0,1.0,1.0,100.0,15.0,40.0,40.0,40.0,1.0,1.0,3367.497,633.675,0.022,12.673,0.0,80.0,55.0,1.4,3193.25,3323.835,2594.129,1013.803,87.437,86.805,89.95,86.78,84.019,1.303,3.985,0.623,100.0,80.0,37.052,32.84,0.0,81.274,78.751,76.445,77.912,34.606,85.898,36.288,-10.82,34.625,38.125,84.188,90.875,86.5,86.375,0.0,51.656,72.0,70.0,1000.0,200.0,0.415,402.5,80.563,79.063,-0.052,92.5,94.188,86.875,86.938,0.0,95.125,72.0,70.0,1000.0,200.0,0.834,999.5,86.375,85.75,0.001,87.375,88.938,86.063,86.063,0.0,100.0,72.0,70.0,1000.0,200.0,0.823,992.5,82.0,81.5,0.017,91.0,89.125,86.188,86.438,0.0,100.0,72.0,70.0,1000.0,200.0,0.528,795.5,87.313,87.063,-0.009,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.772,12.879,11.912,12.552,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,331.0,497.5,512.0,522.0,303.5,538.5,532.5,523.5,0.008,0.416,0.0,2.962,3.367,0.634,-0.011,0.0,0.001,-0.0
9012007,1722,1.0,1.0,1.0,1.0,100.0,15.0,40.0,40.0,40.0,1.0,1.0,3374.524,641.874,0.022,12.628,0.0,80.0,55.0,1.4,3192.5,3320.264,2600.084,1015.861,87.33,86.911,90.055,86.675,83.912,1.326,4.017,0.619,100.0,80.0,37.164,32.784,0.0,81.166,78.751,76.339,77.912,34.459,85.898,36.215,-10.828,34.688,38.188,84.0,91.063,86.5,86.5,0.0,52.344,72.0,70.0,1000.0,200.0,0.405,397.0,80.688,79.125,-0.052,92.5,94.063,86.875,86.938,0.0,94.875,72.0,70.0,1000.0,200.0,0.837,1001.5,86.375,85.75,0.001,87.5,88.75,86.063,86.0,0.0,100.0,72.0,70.0,1000.0,200.0,0.828,995.5,81.875,81.438,0.017,91.063,89.188,86.188,86.375,0.0,100.0,72.0,70.0,1000.0,200.0,0.528,794.5,87.313,87.188,-0.009,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.78,12.892,11.922,12.565,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,330.75,497.5,511.5,522.0,303.5,538.0,532.5,523.5,0.008,0.431,0.0,3.081,3.375,0.642,-0.012,0.0,0.001,-0.0
9012007,1723,1.0,1.0,1.0,1.0,100.0,15.0,40.0,40.0,40.0,1.0,1.0,3348.756,638.36,0.012,12.703,0.0,80.0,55.0,1.4,3186.75,3318.479,2592.146,1013.701,87.437,86.911,90.055,86.78,84.019,1.299,3.952,0.623,100.0,80.0,37.052,32.784,0.0,81.381,78.751,76.339,77.986,34.386,85.898,36.215,-10.828,34.531,38.063,84.063,90.75,86.75,86.375,0.0,53.313,72.0,70.0,1000.0,200.0,0.396,393.25,80.563,79.063,-0.052,92.5,94.188,86.875,86.875,0.0,94.688,72.0,70.0,1000.0,200.0,0.838,1002.0,86.375,85.813,0.001,87.375,88.875,86.063,86.063,0.0,100.0,72.0,70.0,1000.0,200.0,0.825,993.5,81.875,81.438,0.017,91.063,89.125,86.188,86.438,0.0,100.0,72.0,70.0,1000.0,200.0,0.529,796.5,87.313,87.188,-0.009,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.764,12.874,11.902,12.551,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,330.25,497.5,511.75,522.5,303.5,539.0,532.5,523.5,0.004,0.451,0.0,3.228,3.349,0.638,-0.011,0.0,0.001,-0.0
9012007,1724,1.0,1.0,1.0,1.0,100.0,15.0,40.0,40.0,40.0,1.0,1.0,3360.469,641.874,0.022,12.688,0.0,80.0,55.0,1.4,3191.75,3320.264,2602.072,1010.136,87.437,86.911,90.055,86.675,84.019,1.311,3.974,0.634,100.0,80.0,36.884,32.728,0.0,81.489,78.751,76.233,77.986,34.459,85.689,36.215,-10.82,34.406,37.906,84.0,90.75,86.75,86.5,0.0,52.219,72.0,70.0,1000.0,200.0,0.413,401.5,80.563,79.125,-0.052,92.625,94.063,86.875,87.063,0.0,95.063,72.0,70.0,1000.0,200.0,0.834,999.0,86.375,85.813,0.001,87.375,89.0,86.063,86.063,0.0,100.0,72.0,70.0,1000.0,200.0,0.824,991.5,81.875,81.438,0.011,91.0,89.188,86.188,86.438,0.0,100.0,72.0,70.0,1000.0,200.0,0.529,796.5,87.313,87.188,-0.009,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.788,12.892,11.914,12.567,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,330.75,497.5,511.75,522.0,303.75,538.5,532.5,523.5,0.007,0.435,0.0,3.096,3.36,0.642,-0.011,0.0,0.001,-0.0
9012007,1725,1.0,1.0,1.0,1.0,100.0,15.0,40.0,40.0,40.0,1.0,1.0,3351.098,632.504,0.012,12.658,0.0,80.0,55.0,1.4,3191.75,3320.264,2596.114,1015.445,87.437,86.805,89.95,86.78,84.019,1.307,3.985,0.634,100.0,80.0,36.996,32.756,0.0,81.274,78.677,76.339,77.839,34.459,85.898,36.215,-10.82,34.531,37.938,84.063,90.75,86.75,86.5,0.0,52.031,72.0,70.0,1000.0,200.0,0.413,401.5,80.563,79.125,-0.052,92.625,93.938,86.875,86.938,0.0,95.125,72.0,70.0,1000.0,200.0,0.834,999.0,86.375,85.813,0.001,87.375,88.875,86.063,86.063,0.0,100.0,72.0,70.0,1000.0,200.0,0.821,991.0,81.875,81.438,0.017,91.063,89.188,86.188,86.438,0.0,100.0,72.0,70.0,1000.0,200.0,0.527,795.0,87.438,87.188,-0.009,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.785,12.886,11.909,12.559,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,330.25,497.5,511.75,522.5,303.25,538.5,532.5,523.5,0.004,0.432,0.0,3.088,3.351,0.633,-0.011,0.0,0.001,-0.0
9012007,1726,1.0,1.0,1.0,1.0,100.0,15.0,40.0,40.0,40.0,1.0,1.0,3362.811,640.703,0.012,12.688,0.0,80.0,55.0,1.4,3188.0,3322.05,2592.146,1015.678,87.437,86.805,89.95,86.675,83.912,1.303,3.963,0.634,100.0,80.0,36.743,32.672,0.0,81.166,78.751,76.339,77.912,34.532,85.898,36.215,-10.82,34.219,37.719,84.063,90.313,86.75,86.5,0.0,52.0,72.0,70.0,1000.0,200.0,0.412,401.25,80.563,79.125,-0.052,92.625,94.188,86.875,86.938,0.0,95.188,72.0,70.0,1000.0,200.0,0.835,998.5,86.5,85.875,0.001,87.375,88.875,86.063,86.0,0.0,100.0,72.0,70.0,1000.0,200.0,0.825,993.0,82.0,81.438,0.017,90.875,89.188,86.25,86.438,0.0,100.0,72.0,70.0,1000.0,200.0,0.533,798.5,87.438,87.188,-0.009,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.788,12.894,11.912,12.57,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,330.5,497.5,511.75,522.0,303.5,539.0,532.5,523.5,0.004,0.416,0.0,2.967,3.363,0.641,-0.011,0.0,0.001,-0.0
9012007,1727,1.0,1.0,1.0,1.0,100.0,15.0,40.0,40.0,40.0,1.0,1.0,3366.325,637.189,0.022,12.613,0.0,80.0,55.0,1.4,3186.25,3322.05,2590.163,1015.984,87.33,86.911,89.95,86.78,83.912,1.311,3.985,0.623,100.0,80.0,36.856,32.56,0.0,81.059,78.677,76.233,77.839,34.459,85.793,36.215,-10.82,34.313,37.781,84.063,90.75,86.75,86.688,0.0,51.844,72.0,70.0,1000.0,200.0,0.412,401.75,80.688,79.125,-0.052,92.625,94.188,86.875,86.938,0.0,95.25,72.0,70.0,1000.0,200.0,0.833,998.0,86.5,85.875,0.001,87.375,88.875,86.063,86.0,0.0,100.0,72.0,70.0,1000.0,200.0,0.822,990.0,82.0,81.438,0.021,90.875,89.188,86.188,86.438,0.0,100.0,72.0,70.0,1000.0,200.0,0.528,795.0,87.313,87.188,-0.009,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.772,12.879,11.906,12.557,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,330.5,497.0,512.0,522.0,303.5,539.0,532.5,523.5,0.008,0.431,0.0,3.077,3.366,0.637,-0.012,0.0,0.002,-0.0
9012007,1728,1.0,1.0,1.0,1.0,100.0,15.0,40.0,40.0,40.0,1.0,1.0,3337.043,639.531,0.012,12.658,0.0,80.0,55.0,1.4,3185.5,3322.05,2590.163,1025.82,87.437,86.911,90.055,86.675,83.912,1.303,3.97,0.63,100.0,80.0,36.912,32.476,0.0,81.059,78.677,76.233,77.839,34.459,85.898,36.215,-10.82,34.406,37.875,84.0,90.875,86.5,86.5,0.0,51.75,72.0,70.0,1000.0,200.0,0.413,401.75,80.688,79.125,-0.052,92.875,94.375,86.875,86.938,0.0,95.375,72.0,70.0,1000.0,200.0,0.833,998.5,86.5,85.813,0.001,87.313,88.875,86.188,85.875,0.0,100.0,72.0,70.0,1000.0,200.0,0.822,991.5,81.875,81.438,0.01,91.0,89.125,86.188,86.375,0.0,100.0,72.0,70.0,1000.0,200.0,0.526,793.5,87.438,87.188,-0.009,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.777,12.891,11.912,12.565,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,330.5,497.25,511.75,522.0,303.5,538.5,532.5,523.5,0.004,0.432,0.0,3.088,3.337,0.64,-0.012,0.0,0.001,-0.0
