DATE,TIME,SYS-CTL,RF-CTRL,ECONCTRL,ACCH-SEL,HWC-VLV,CHWC-VLV,EA-DMPR,RA-DMPR,OA-DMPR,SF-SST,RF-SST,SF-WAT,RF-WAT,HWP-GPM,CHWP-GPM,RFCFMLAG,RF-SFSPD,SAT_SPT,SA_SPSPT,RMT-CFM,SA-CFM,RA-CFM,OA-CFM,SA-TEMP,MA-TEMP,RA-TEMP,HWC-DAT,CHWC-DAT,SA-SP,SF-DP,RF-DP,SF-SPD,RF-SPD,SA-HUMD,RA-HUMD,OA-TEMP,OAD-TEMP,HWC-EWT,HWC-LWT,HWC-MWT,CHWC-EWT,CHWC-LWT,CHWC-MWT,HWP-DP,CHWC-EAH,CHWC-LAH,RM-TEMP,PLN-TEMP,VAV-EAT,VAV-DAT,VAVHCVLV,VAV-DMPR,RMCLGSPT,RMHTGSPT,OCC-MAX,OCC-MIN,VAV-DP,VAVCFMDP,VAVHCEWT,VAVHCLWT,VAVHCGPM,RM-TEMP.1,PLN-TEMP.1,VAV-EAT.1,VAV-DAT.1,VAVHCVLV.1,VAV-DMPR.1,RMCLGSPT.1,RMHTGSPT.1,OCC-MAX.1,OCC-MIN.1,VAV-DP.1,VAVCFMDP.1,VAVHCEWT.1,VAVHCLWT.1,VAVHCGPM.1,RM-TEMP.2,PLN-TEMP.2,VAV-EAT.2,VAV-DAT.2,VAVHCVLV.2,VAV-DMPR.2,RMCLGSPT.2,RMHTGSPT.2,OCC-MAX.2,OCC-MIN.2,VAV-DP.2,VAVCFMDP.2,VAVHCEWT.2,VAVHCLWT.2,VAVHCGPM.2,RM-TEMP.3,PLN-TEMP.3,VAV-EAT.3,VAV-DAT.3,VAVHCVLV.3,VAV-DMPR.3,RMCLGSPT.3,RMHTGSPT.3,OCC-MAX.3,OCC-MIN.3,VAV-DP.3,VAVCFMDP.3,VAVHCEWT.3,VAVHCLWT.3,VAVHCGPM.3,IABBHT1,IABBHT2,IBBBHT1,IBBBHT2,WABBHT1,WABBHT2,WBBBHT1,WBBBHT2,SABBHT1,SABBHT2,SBBBHT1,SBBBHT2,EABBHT1,EABBHT2,EBBBHT1,EBBBHT2,IBBAMPS,WBBAMPS,SBBAMPS,EBBAMPS,IALITES1,IALITES2,IBLITES1,IBLITES2,WALITES1,WALITES2,WBLITES1,WBLITES2,SALITES1,SALITES2,SBLITES1,SBLITES2,EALITES1,EALITES2,EBLITES1,EBLITES2,IALITWAT,WALITWAT,SALITWAT,EALITWAT,IBLITWAT,WBLITWAT,SBLITWAT,EBLITWAT,HWC_GPM,CHWC_GPM,E_hcoil,E_ccoil,E_SF,E_RF,E_ZONE_I,E_ZONE_W,E_ZONE_S,E_ZONE_E
9012007,1729,1.0,1.0,1.0,1.0,100.0,15.0,40.0,40.0,40.0,1.0,1.0,3361.64,636.018,0.022,12.703,0.0,80.0,55.0,1.4,3190.0,3318.479,2602.072,1015.588,87.437,86.805,89.845,86.675,84.019,1.299,3.978,0.615,100.0,80.0,37.136,32.504,0.0,80.844,78.603,76.233,77.839,34.386,85.689,36.069,-10.82,34.688,38.156,84.188,91.063,86.5,86.5,0.0,51.656,72.0,70.0,1000.0,200.0,0.413,401.5,80.688,79.125,-0.052,93.063,94.375,86.875,86.875,0.0,95.5,72.0,70.0,1000.0,200.0,0.834,998.0,86.5,85.875,0.001,87.375,88.75,86.063,86.063,0.0,100.0,72.0,70.0,1000.0,200.0,0.82,991.0,81.875,81.438,0.017,91.0,89.188,86.063,86.438,0.0,100.0,72.0,70.0,1000.0,200.0,0.526,793.5,87.438,87.188,-0.009,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.769,12.889,11.91,12.56,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,330.5,497.0,512.0,522.0,303.25,538.5,532.0,523.5,0.007,0.417,0.0,2.97,3.362,0.636,-0.012,0.0,0.001,-0.0
9012007,1730,1.0,1.0,1.0,1.0,100.0,15.0,40.0,40.0,40.0,1.0,1.0,3346.413,639.531,0.012,12.688,0.0,80.0,55.0,1.4,3184.75,3323.835,2598.098,1013.907,87.33,86.805,89.845,86.675,83.805,1.311,3.952,0.608,100.0,80.0,37.024,32.644,0.0,81.059,78.677,76.233,77.839,34.459,85.898,36.142,-10.82,34.563,38.063,84.188,90.75,86.75,86.5,0.0,52.969,72.0,70.0,1000.0,200.0,0.397,393.5,80.688,79.063,-0.052,92.75,94.188,86.875,86.875,0.0,95.063,72.0,70.0,1000.0,200.0,0.837,1002.0,86.5,85.875,0.001,87.375,88.75,86.063,86.063,0.0,100.0,72.0,70.0,1000.0,200.0,0.825,994.0,82.0,81.5,0.017,91.0,89.188,86.063,86.375,0.0,100.0,72.0,70.0,1000.0,200.0,0.529,795.5,87.438,87.188,-0.009,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.782,12.896,11.92,12.572,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,331.0,497.0,512.0,522.0,303.5,539.0,532.0,523.5,0.004,0.415,0.0,2.967,3.346,0.64,-0.012,0.0,0.001,-0.0
9012007,1731,1.0,1.0,1.0,1.0,100.0,15.0,40.0,40.0,40.0,1.0,1.0,3344.07,636.018,0.022,12.658,0.0,80.0,55.0,1.4,3188.75,3318.479,2596.114,1019.386,87.33,86.911,90.055,86.78,83.912,1.295,3.985,0.619,100.0,80.0,37.248,32.644,0.0,80.952,78.677,76.339,77.839,34.459,85.793,36.142,-10.82,34.813,38.375,84.063,90.75,86.5,86.5,0.0,52.531,72.0,70.0,1000.0,200.0,0.407,399.0,80.688,79.125,-0.052,92.75,94.375,86.875,86.875,0.0,95.25,72.0,70.0,1000.0,200.0,0.836,1000.0,86.5,85.875,0.001,87.313,88.938,86.063,86.063,0.0,100.0,72.0,70.0,1000.0,200.0,0.825,993.0,82.0,81.5,0.017,91.0,89.188,86.188,86.438,0.0,100.0,72.0,70.0,1000.0,200.0,0.53,796.0,87.438,87.188,-0.009,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.769,12.889,11.917,12.567,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,330.5,497.25,511.75,522.5,303.5,538.5,532.0,523.5,0.008,0.415,0.0,2.96,3.344,0.636,-0.012,0.0,0.001,-0.0
9012007,1732,1.0,1.0,1.0,1.0,100.0,15.0,40.0,40.0,40.0,1.0,1.0,3371.01,632.504,0.012,12.703,0.0,80.0,55.0,1.4,3186.75,3322.05,2592.146,1018.42,87.33,86.805,89.95,86.569,83.805,1.303,3.988,0.637,100.0,80.0,37.304,32.672,0.0,80.737,78.603,76.233,77.839,34.386,85.898,36.069,-10.828,34.844,38.375,84.063,90.563,86.75,86.375,0.0,52.219,72.0,70.0,1000.0,200.0,0.412,401.0,80.688,79.25,-0.052,92.875,94.375,86.875,86.875,0.0,95.438,72.0,70.0,1000.0,200.0,0.834,999.0,86.5,85.875,0.001,87.313,88.875,86.063,86.0,0.0,100.0,72.0,70.0,1000.0,200.0,0.82,991.0,82.0,81.438,0.01,91.063,89.125,86.188,86.375,0.0,100.0,72.0,70.0,1000.0,200.0,0.528,794.5,87.438,87.188,-0.009,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.757,12.875,11.909,12.552,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,330.5,497.25,512.0,522.0,303.25,539.0,532.0,523.5,0.004,0.415,0.0,2.97,3.371,0.633,-0.011,0.0,0.001,-0.0
9012007,1733,1.0,1.0,1.0,1.0,100.0,15.0,40.0,40.0,40.0,1.0,1.0,3344.07,627.818,0.022,12.688,0.0,80.0,55.0,1.4,3186.75,3329.191,2588.181,1016.093,87.33,86.805,90.055,86.78,83.805,1.307,3.97,0.619,100.0,80.0,37.192,32.7,0.0,80.737,78.603,76.233,77.765,34.239,85.584,36.069,-10.82,34.75,38.281,84.063,90.563,86.5,86.375,0.0,52.063,72.0,70.0,1000.0,200.0,0.413,401.5,80.688,79.125,-0.052,92.875,94.375,86.875,86.875,0.0,95.438,72.0,70.0,1000.0,200.0,0.835,998.5,86.563,85.875,0.001,87.313,88.75,85.938,86.063,0.0,100.0,72.0,70.0,1000.0,200.0,0.825,993.5,82.0,81.5,0.021,91.063,89.188,86.188,86.438,0.0,100.0,72.0,70.0,1000.0,200.0,0.531,797.0,87.438,87.188,-0.009,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.764,12.867,11.904,12.544,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,330.5,497.0,512.0,522.0,303.5,538.5,532.0,523.5,0.008,0.452,0.0,3.226,3.344,0.628,-0.012,0.0,0.002,-0.0
9012007,1734,1.0,1.0,1.0,1.0,100.0,15.0,40.0,40.0,40.0,1.0,1.0,3363.983,631.332,0.012,12.718,0.0,80.0,55.0,1.4,3187.75,3325.62,2590.163,1016.305,87.437,86.911,90.055,86.675,83.912,1.314,4.01,0.623,100.0,80.0,37.332,32.7,0.0,80.952,78.603,76.339,77.765,34.386,85.898,36.069,-10.82,34.938,38.438,84.063,90.875,86.5,86.375,0.0,52.0,72.0,70.0,1000.0,200.0,0.413,401.25,80.688,79.125,-0.052,92.875,94.375,86.875,86.938,0.0,95.813,72.0,70.0,1000.0,200.0,0.833,997.5,86.563,85.875,0.001,87.188,88.75,86.063,86.0,0.0,100.0,72.0,70.0,1000.0,200.0,0.823,993.5,81.875,81.438,0.017,90.875,89.188,86.188,86.438,0.0,100.0,72.0,70.0,1000.0,200.0,0.528,794.5,87.438,87.188,-0.009,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.763,12.869,11.904,12.544,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,330.25,497.0,512.5,522.0,303.5,538.5,532.0,523.5,0.004,0.416,0.0,2.974,3.364,0.631,-0.012,0.0,0.001,-0.0
9012007,1735,1.0,1.0,1.0,1.0,100.0,15.0,40.0,40.0,40.0,1.0,1.0,3369.839,641.874,0.012,12.658,0.0,80.0,55.0,1.4,3189.5,3320.264,2592.146,1020.036,87.437,86.699,89.95,86.675,83.912,1.307,3.981,0.623,100.0,80.0,37.613,32.728,0.0,80.844,78.677,76.339,77.765,34.386,85.584,36.142,-10.82,35.156,38.688,84.063,90.875,86.75,86.5,0.0,51.938,72.0,70.0,1000.0,200.0,0.412,401.25,80.75,79.25,-0.052,92.875,94.5,86.875,86.938,0.0,95.625,72.0,70.0,1000.0,200.0,0.834,999.5,86.563,86.0,0.001,87.313,88.875,86.063,86.0,0.0,100.0,72.0,70.0,1000.0,200.0,0.823,992.0,82.0,81.438,0.01,91.0,89.188,86.063,86.438,0.0,100.0,72.0,70.0,1000.0,200.0,0.527,793.5,87.438,87.25,-0.009,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.764,12.867,11.899,12.543,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,329.75,497.25,512.0,522.5,303.5,538.0,532.0,523.5,0.005,0.434,0.0,3.088,3.37,0.642,-0.011,0.0,0.001,-0.0
9012007,1736,1.0,1.0,1.0,1.0,100.0,15.0,40.0,40.0,40.0,1.0,1.0,3351.098,634.846,0.022,12.673,0.0,80.0,55.0,1.4,3186.0,3323.835,2590.163,1015.109,87.33,86.699,89.95,86.675,83.805,1.311,4.021,0.623,100.0,80.0,37.697,32.84,0.0,80.844,78.529,76.339,77.765,34.313,85.689,36.069,-10.82,35.281,38.844,84.188,90.875,86.5,86.375,0.0,51.813,72.0,70.0,1000.0,200.0,0.413,401.5,80.688,79.125,-0.052,93.063,94.375,86.875,86.875,0.0,95.938,72.0,70.0,1000.0,200.0,0.832,998.0,86.563,85.875,0.001,87.375,88.625,86.063,86.0,0.0,100.0,72.0,70.0,1000.0,200.0,0.824,993.5,82.0,81.438,0.017,91.0,89.188,86.188,86.438,0.0,100.0,72.0,70.0,1000.0,200.0,0.529,796.0,87.438,87.25,-0.009,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.767,12.878,11.909,12.552,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,330.5,496.75,512.5,522.0,303.5,538.0,532.0,523.5,0.008,0.433,0.0,3.092,3.351,0.635,-0.012,0.0,0.001,-0.0
9012007,1737,1.0,1.0,1.0,1.0,100.0,15.0,40.0,40.0,40.0,1.0,1.0,3340.557,644.217,0.022,12.613,0.0,80.0,55.0,1.4,3189.25,3325.62,2596.114,1016.673,87.437,86.911,90.055,86.78,83.912,1.303,3.992,0.626,100.0,80.0,37.501,32.868,0.0,81.059,78.529,76.339,77.765,34.313,85.898,35.996,-10.82,35.063,38.656,84.0,90.75,86.5,86.5,0.0,51.781,72.0,70.0,1000.0,200.0,0.411,401.25,80.75,79.125,-0.052,93.063,94.375,86.875,86.938,0.0,95.813,72.0,70.0,1000.0,200.0,0.833,999.5,86.563,85.875,0.001,87.375,88.75,86.063,86.0,0.0,100.0,72.0,70.0,1000.0,200.0,0.825,993.0,82.0,81.5,0.017,90.875,89.375,86.188,86.438,0.0,100.0,72.0,70.0,1000.0,200.0,0.531,797.5,87.5,87.25,-0.009,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.763,12.872,11.899,12.549,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,330.0,497.0,512.0,522.0,303.75,538.5,532.0,523.5,0.008,0.412,0.0,2.95,3.341,0.644,-0.012,0.0,0.001,-0.0
9012007,1738,1.0,1.0,1.0,1.0,100.0,15.0,40.0,40.0,40.0,1.0,1.0,3354.612,631.332,0.012,12.658,0.0,80.0,55.0,1.4,3190.75,3325.62,2602.072,1015.223,87.437,86.911,89.95,86.78,83.912,1.303,3.967,0.615,100.0,80.0,37.389,32.868,0.0,81.059,78.603,76.233,77.765,34.166,85.898,35.923,-10.828,34.938,38.5,84.188,90.75,86.5,86.5,0.0,51.75,72.0,70.0,1000.0,200.0,0.411,401.0,80.75,79.25,-0.052,93.188,94.375,86.875,86.938,0.0,96.0,72.0,70.0,1000.0,200.0,0.835,999.0,86.563,86.0,0.001,87.313,88.75,86.063,86.0,0.0,100.0,72.0,70.0,1000.0,200.0,0.824,993.0,82.0,81.5,0.017,91.0,89.188,86.188,86.375,0.0,100.0,72.0,70.0,1000.0,200.0,0.526,795.0,87.5,87.25,-0.009,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.772,12.878,11.909,12.554,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,330.25,496.75,512.0,522.0,303.5,538.5,531.5,523.5,0.004,0.43,0.0,3.09,3.355,0.631,-0.011,0.0,0.001,-0.0
9012007,1739,1.0,1.0,1.0,1.0,100.0,15.0,40.0,40.0,40.0,1.0,1.0,3348.756,639.531,0.022,12.584,0.0,80.0,55.0,1.4,3187.5,3325.62,2592.146,1016.621,87.33,86.805,89.95,86.78,83.805,1.318,3.999,0.615,100.0,80.0,37.164,32.784,0.0,80.844,78.529,76.233,77.765,34.166,85.689,35.923,-10.82,34.75,38.25,84.188,90.875,86.5,86.5,0.0,53.0,72.0,70.0,1000.0,200.0,0.397,393.25,80.75,79.25,-0.052,93.063,94.188,86.875,86.875,0.0,96.0,72.0,70.0,1000.0,200.0,0.835,999.5,86.563,86.0,0.001,87.313,88.625,85.938,86.0,0.0,100.0,72.0,70.0,1000.0,200.0,0.83,994.0,82.0,81.75,0.017,90.875,89.188,86.188,86.438,0.0,100.0,72.0,70.0,1000.0,200.0,0.53,797.5,87.5,87.25,-0.009,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.747,12.842,11.882,12.521,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,329.5,497.0,512.0,522.0,303.5,538.5,532.0,523.5,0.007,0.429,0.0,3.072,3.349,0.64,-0.011,0.0,0.001,-0.0
9012007,1740,1.0,1.0,1.0,1.0,100.0,15.0,40.0,40.0,40.0,1.0,1.0,3363.983,644.217,0.012,12.643,0.0,80.0,55.0,1.4,3187.25,3313.125,2602.072,1011.629,87.33,86.699,89.845,86.569,83.912,1.311,3.992,0.593,100.0,80.0,37.248,32.84,0.0,80.952,78.603,76.339,77.765,34.166,85.898,35.923,-10.82,34.844,38.375,84.188,90.438,86.5,86.375,0.0,52.375,72.0,70.0,1000.0,200.0,0.409,400.0,80.688,79.25,-0.052,93.188,94.375,86.875,86.875,0.0,96.25,72.0,70.0,1000.0,200.0,0.832,997.5,86.563,86.0,0.001,87.375,88.625,86.063,86.0,0.0,100.0,72.0,70.0,1000.0,200.0,0.825,993.0,82.0,81.5,0.015,91.0,89.188,86.188,86.438,0.0,100.0,72.0,70.0,1000.0,200.0,0.528,794.0,87.5,87.188,-0.009,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.777,12.879,11.918,12.557,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,330.5,496.75,512.0,522.0,303.5,539.0,532.0,523.5,0.004,0.429,0.0,3.087,3.364,0.644,-0.011,0.0,0.001,-0.0
9012007,1741,1.0,1.0,1.0,1.0,100.0,15.0,40.0,40.0,40.0,1.0,1.0,3352.269,636.018,0.022,12.613,0.0,80.0,55.0,1.4,3187.25,3313.125,2594.129,1017.615,87.222,86.699,89.845,86.569,83.805,1.295,3.974,0.626,100.0,80.0,37.501,32.812,0.0,80.522,78.529,76.339,77.765,34.166,85.793,35.996,-10.82,35.125,38.625,84.188,90.938,86.5,86.375,0.0,52.188,72.0,70.0,1000.0,200.0,0.411,400.5,80.75,79.125,-0.052,93.188,94.375,86.875,86.875,0.0,96.125,72.0,70.0,1000.0,200.0,0.835,999.0,86.75,86.0,0.001,87.188,88.625,85.938,86.0,0.0,100.0,72.0,70.0,1000.0,200.0,0.825,994.0,82.0,81.438,0.017,91.0,89.188,86.188,86.375,0.0,100.0,72.0,70.0,1000.0,200.0,0.531,796.5,87.5,87.25,-0.009,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.769,12.877,11.914,12.554,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,330.5,497.0,512.0,522.0,303.5,538.0,532.0,523.5,0.008,0.447,0.0,3.207,3.352,0.636,-0.012,0.0,0.001,-0.0
9012007,1742,1.0,1.0,1.0,1.0,100.0,15.0,40.0,40.0,40.0,1.0,1.0,3360.469,633.675,0.012,12.658,0.0,80.0,55.0,1.4,3188.75,3320.264,2594.129,1011.771,87.222,86.699,89.95,86.675,83.698,1.303,4.003,0.637,100.0,80.0,37.697,32.868,0.0,80.522,78.455,76.339,77.691,34.166,85.898,35.923,-10.82,35.313,38.875,84.188,90.563,86.5,86.375,0.0,52.156,72.0,70.0,1000.0,200.0,0.411,400.5,80.75,79.375,-0.052,93.188,94.375,86.875,86.875,0.0,96.063,72.0,70.0,1000.0,200.0,0.835,999.5,86.75,86.063,0.001,87.313,88.625,86.063,86.0,0.0,100.0,72.0,70.0,1000.0,200.0,0.822,992.0,82.0,81.5,0.017,91.0,89.188,86.063,86.375,0.0,100.0,72.0,70.0,1000.0,200.0,0.529,795.0,87.5,87.25,-0.009,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.792,12.892,11.926,12.568,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,331.0,496.5,512.5,522.0,303.5,538.5,532.0,523.5,0.004,0.43,0.0,3.09,3.36,0.634,-0.01,0.0,0.001,-0.0
9012007,1743,1.0,1.0,1.0,1.0,100.0,15.0,40.0,40.0,40.0,1.0,1.0,3359.298,636.018,0.012,12.673,0.0,80.0,55.0,1.4,3184.25,3316.695,2590.163,1020.963,87.33,86.593,89.845,86.569,83.805,1.307,4.003,0.615,100.0,80.0,37.837,32.98,0.0,80.737,78.529,76.445,77.617,34.093,85.898,35.778,-10.82,35.5,39.063,84.375,90.563,86.5,86.375,0.0,52.031,72.0,70.0,1000.0,200.0,0.411,401.0,80.75,79.25,-0.052,93.25,94.188,86.875,86.875,0.0,95.75,72.0,70.0,1000.0,200.0,0.838,1002.0,86.75,86.0,0.001,87.375,88.625,85.938,86.0,0.0,100.0,72.0,70.0,1000.0,200.0,0.824,992.5,82.0,81.5,0.01,90.875,89.188,86.063,86.375,0.0,100.0,72.0,70.0,1000.0,200.0,0.528,795.0,87.5,87.25,-0.009,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.785,12.899,11.931,12.572,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,331.0,496.75,512.0,522.0,303.25,538.5,531.5,523.5,0.005,0.412,0.0,2.967,3.359,0.636,-0.011,0.0,0.001,-0.0
9012007,1744,1.0,1.0,1.0,1.0,100.0,15.0,40.0,40.0,40.0,1.0,1.0,3372.182,643.045,0.012,12.718,0.0,80.0,55.0,1.4,3188.5,3316.695,2596.114,1012.867,87.33,86.699,89.845,86.569,83.698,1.318,3.974,0.63,100.0,80.0,37.725,33.036,0.0,80.844,78.455,76.445,77.617,34.093,85.793,35.778,-10.82,35.375,38.938,84.063,90.75,86.5,86.375,0.0,52.031,72.0,70.0,1000.0,200.0,0.412,400.75,80.75,79.125,-0.052,93.375,94.375,86.75,86.875,0.0,96.125,72.0,70.0,1000.0,200.0,0.832,999.0,86.563,86.0,0.001,87.188,88.75,85.938,86.0,0.0,100.0,72.0,70.0,1000.0,200.0,0.823,992.5,82.0,81.5,0.017,91.0,89.188,86.063,86.375,0.0,100.0,72.0,70.0,1000.0,200.0,0.526,794.5,87.5,87.375,-0.009,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.794,12.912,11.943,12.585,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,331.5,496.75,512.5,522.0,303.5,538.0,531.5,523.5,0.005,0.415,0.0,2.978,3.372,0.643,-0.012,0.0,0.001,-0.0
9012007,1745,1.0,1.0,1.0,1.0,100.0,15.0,40.0,40.0,40.0,1.0,1.0,3353.441,633.675,0.012,12.584,0.0,80.0,55.0,1.4,3191.0,3322.05,2594.129,1008.759,87.222,86.699,89.845,86.569,83.698,1.303,4.01,0.619,100.0,80.0,37.36,32.924,0.0,80.737,78.529,76.233,77.691,34.02,85.793,35.705,-10.82,35.0,38.594,84.188,90.75,86.5,86.375,0.0,51.969,72.0,70.0,1000.0,200.0,0.411,400.75,80.75,79.25,-0.052,93.5,94.188,86.75,86.813,0.0,96.125,72.0,70.0,1000.0,200.0,0.836,999.0,86.75,86.0,0.001,87.188,88.75,85.938,86.0,0.0,100.0,72.0,70.0,1000.0,200.0,0.823,993.0,82.063,81.5,0.017,90.875,89.188,86.188,86.375,0.0,100.0,72.0,70.0,1000.0,200.0,0.529,795.5,87.5,87.25,-0.009,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.784,12.902,11.932,12.576,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,331.0,496.75,512.5,522.0,303.5,538.5,532.0,523.5,0.004,0.41,0.0,2.946,3.353,0.634,-0.011,0.0,0.001,-0.0
9012007,1746,1.0,1.0,1.0,1.0,100.0,15.0,40.0,40.0,40.0,1.0,1.0,3351.098,636.018,0.012,12.673,0.0,80.0,55.0,1.4,3185.75,3323.835,2584.221,1010.394,87.437,86.699,89.95,86.675,83.805,1.307,3.974,0.63,100.0,80.0,37.22,32.868,0.0,80.737,78.455,76.445,77.617,33.946,85.584,35.778,-10.82,34.781,38.281,84.375,90.875,86.5,86.375,0.0,51.906,72.0,70.0,1000.0,200.0,0.411,400.5,81.0,79.25,-0.052,93.25,94.375,86.75,86.875,0.0,96.25,72.0,70.0,1000.0,200.0,0.833,999.0,86.875,86.063,0.001,87.188,88.625,85.938,86.0,0.0,100.0,72.0,70.0,1000.0,200.0,0.821,991.5,82.0,81.5,0.017,91.0,89.188,86.063,86.375,0.0,100.0,72.0,70.0,1000.0,200.0,0.526,795.0,87.5,87.25,-0.009,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.725,12.838,11.863,12.514,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,329.25,496.5,512.5,522.0,303.5,538.5,532.0,523.5,0.005,0.45,0.0,3.226,3.351,0.636,-0.013,0.0,0.001,-0.0
9012007,1747,1.0,1.0,1.0,1.0,100.0,15.0,40.0,40.0,40.0,1.0,1.0,3361.64,640.703,0.012,12.628,0.0,80.0,55.0,1.4,3186.5,3320.264,2598.098,1011.913,87.222,86.805,90.055,86.675,83.805,1.311,3.988,0.626,100.0,80.0,37.304,32.784,0.0,80.629,78.529,76.339,77.691,34.093,85.584,35.778,-10.82,34.906,38.438,84.063,90.875,86.5,86.375,0.0,51.844,72.0,70.0,1000.0,200.0,0.412,400.75,80.75,79.25,-0.052,93.25,94.563,86.875,86.875,0.0,96.375,72.0,70.0,1000.0,200.0,0.834,998.5,86.75,86.063,0.001,87.313,88.625,85.938,86.0,0.0,100.0,72.0,70.0,1000.0,200.0,0.825,992.0,82.0,81.5,0.016,90.875,89.188,86.063,86.375,0.0,100.0,72.0,70.0,1000.0,200.0,0.532,798.0,87.5,87.25,-0.009,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.719,12.834,11.856,12.511,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,329.0,496.5,512.5,522.5,303.5,538.0,532.0,523.5,0.005,0.413,0.0,2.957,3.362,0.641,-0.011,0.0,0.001,-0.0
9012007,1748,1.0,1.0,1.0,1.0,100.0,15.0,40.0,40.0,40.0,1.0,1.0,3367.497,633.675,0.012,12.688,0.0,80.0,55.0,1.4,3184.0,3325.62,2594.129,1014.652,87.222,86.699,89.95,86.569,83.698,1.311,3.981,0.626,100.0,80.0,37.304,32.784,0.0,80.737,78.381,76.445,77.617,33.946,85.793,35.705,-10.82,34.906,38.438,84.188,90.438,86.5,86.375,0.0,51.906,72.0,70.0,1000.0,200.0,0.411,400.25,80.75,79.25,-0.052,93.375,94.5,86.875,86.875,0.0,96.188,72.0,70.0,1000.0,200.0,0.836,1000.5,86.875,86.063,0.001,87.313,88.438,85.938,86.0,0.0,100.0,72.0,70.0,1000.0,200.0,0.82,991.5,82.0,81.5,0.017,90.875,89.188,86.063,86.375,0.0,100.0,72.0,70.0,1000.0,200.0,0.528,795.0,87.5,87.375,-0.009,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.716,12.831,11.863,12.51,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,329.0,496.5,512.5,522.0,303.5,538.5,532.0,523.5,0.005,0.43,0.0,3.101,3.367,0.634,-0.011,0.0,0.001,-0.0
9012007,1749,1.0,1.0,1.0,1.0,100.0,15.0,40.0,40.0,40.0,1.0,1.0,3365.154,626.647,0.022,12.658,0.0,80.0,55.0,1.4,3187.25,3322.05,2600.084,1022.886,87.33,86.699,89.845,86.464,83.805,1.307,4.01,0.615,100.0,80.0,37.304,32.868,0.0,80.844,78.455,76.339,77.617,33.873,85.793,35.632,-10.82,34.844,38.406,84.188,90.438,86.438,86.375,0.0,51.813,72.0,70.0,1000.0,200.0,0.411,400.75,80.75,79.25,-0.052,93.5,94.188,86.75,86.875,0.0,96.313,72.0,70.0,1000.0,200.0,0.836,999.5,86.75,86.063,0.001,87.188,88.438,85.938,86.0,0.0,100.0,72.0,70.0,1000.0,200.0,0.823,991.5,82.0,81.5,0.017,91.0,89.188,86.063,86.375,0.0,100.0,72.0,70.0,1000.0,200.0,0.526,794.5,87.5,87.375,-0.009,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.714,12.834,11.86,12.513,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,328.75,496.75,512.5,522.5,303.75,538.5,532.0,523.5,0.009,0.429,0.0,3.094,3.365,0.627,-0.011,0.0,0.001,-0.0
9012007,1750,1.0,1.0,1.0,1.0,100.0,15.0,40.0,40.0,40.0,1.0,1.0,3362.811,634.846,0.022,12.598,0.0,80.0,55.0,1.4,3190.0,3320.264,2604.06,1015.805,87.222,86.593,89.845,86.464,83.698,1.303,3.988,0.619,100.0,80.0,37.304,32.756,0.0,80.522,78.307,76.339,77.543,33.727,85.793,35.486,-10.82,34.938,38.438,84.375,90.563,86.438,86.375,0.0,51.688,72.0,70.0,1000.0,200.0,0.412,401.25,81.0,79.375,-0.052,93.375,94.188,86.75,86.875,0.0,96.063,72.0,70.0,1000.0,200.0,0.839,1001.5,86.875,86.313,0.001,87.188,88.313,85.938,86.0,0.0,100.0,72.0,70.0,1000.0,200.0,0.827,994.5,82.063,81.5,0.011,91.0,89.188,86.063,86.375,0.0,100.0,72.0,70.0,1000.0,200.0,0.528,794.0,87.5,87.375,-0.009,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.7,12.826,11.852,12.505,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,328.75,496.5,512.0,522.5,303.5,538.0,532.5,523.5,0.009,0.426,0.0,3.08,3.363,0.635,-0.012,0.0,0.001,-0.0
9012007,1751,1.0,1.0,1.0,1.0,100.0,15.0,40.0,40.0,40.0,1.0,1.0,3361.64,628.99,0.022,12.628,0.0,80.0,55.0,1.4,3190.0,3316.695,2590.163,1015.908,87.222,86.699,89.95,86.569,83.698,1.299,3.981,0.619,100.0,80.0,37.529,32.84,0.0,80.629,78.381,76.339,77.617,33.873,85.793,35.632,-10.82,35.188,38.688,84.188,90.938,86.438,86.375,0.0,51.688,72.0,70.0,1000.0,200.0,0.411,400.75,80.75,79.375,-0.052,93.5,94.5,86.75,86.813,0.0,96.25,72.0,70.0,1000.0,200.0,0.834,1000.0,86.875,86.313,0.001,87.188,88.438,85.813,86.0,0.0,100.0,72.0,70.0,1000.0,200.0,0.822,990.5,82.0,81.5,0.017,91.0,89.188,86.063,86.375,0.0,100.0,72.0,70.0,1000.0,200.0,0.526,793.0,87.75,87.375,-0.009,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.7,12.82,11.846,12.5,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,328.75,496.5,512.5,522.5,303.5,538.0,532.0,523.5,0.008,0.428,0.0,3.087,3.362,0.629,-0.01,0.0,0.001,-0.0
9012007,1752,1.0,1.0,1.0,1.0,100.0,15.0,40.0,40.0,40.0,1.0,1.0,3360.469,636.018,0.012,12.658,0.0,80.0,55.0,1.4,3185.0,3320.264,2582.243,1012.135,87.114,86.593,89.845,86.464,83.698,1.303,3.945,0.623,100.0,80.0,37.473,32.784,0.0,80.415,78.381,76.339,77.543,33.8,85.584,35.559,-10.82,35.063,38.563,84.063,90.75,86.438,86.25,0.0,53.188,72.0,70.0,1000.0,200.0,0.395,392.25,80.75,79.25,-0.052,93.5,94.5,86.75,86.813,0.0,96.0,72.0,70.0,1000.0,200.0,0.838,1001.5,86.875,86.313,0.001,87.188,88.625,85.938,85.875,0.0,100.0,72.0,70.0,1000.0,200.0,0.827,995.0,82.063,81.438,0.012,91.0,89.375,86.063,86.375,0.0,100.0,72.0,70.0,1000.0,200.0,0.528,795.5,87.75,87.375,-0.009,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.713,12.834,11.86,12.516,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,329.0,496.5,512.5,522.0,303.5,538.5,532.0,523.5,0.005,0.43,0.0,3.094,3.36,0.636,-0.011,0.0,0.001,-0.0
9012007,1753,1.0,1.0,1.0,1.0,100.0,15.0,40.0,40.0,40.0,1.0,1.0,3349.927,638.36,0.012,12.703,0.0,80.0,55.0,1.4,3186.0,3309.555,2584.221,1019.066,87.222,86.593,89.845,86.464,83.698,1.303,3.96,0.63,100.0,80.0,37.501,32.868,0.0,80.415,78.381,76.339,77.617,33.727,85.689,35.486,-10.82,35.094,38.656,84.188,90.75,86.438,86.25,0.0,52.375,72.0,70.0,1000.0,200.0,0.409,399.75,81.0,79.25,-0.052,93.375,94.375,86.75,86.813,0.0,96.063,72.0,70.0,1000.0,200.0,0.836,1000.5,86.875,86.313,0.001,87.188,88.313,85.938,85.875,0.0,100.0,72.0,70.0,1000.0,200.0,0.824,994.0,82.063,81.5,0.017,91.0,89.188,86.063,86.25,0.0,100.0,72.0,70.0,1000.0,200.0,0.532,797.5,87.75,87.375,-0.009,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.69,12.823,11.849,12.501,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,328.75,496.5,512.5,522.5,303.5,538.0,532.0,523.5,0.004,0.43,0.0,3.105,3.35,0.638,-0.013,0.0,0.001,-0.0
9012007,1754,1.0,1.0,1.0,1.0,100.0,15.0,40.0,40.0,40.0,1.0,1.0,3374.524,626.647,0.012,12.569,0.0,80.0,55.0,1.4,3191.5,3314.909,2582.243,1015.05,87.114,86.593,89.845,86.464,83.698,1.311,3.985,0.608,100.0,80.0,37.809,32.84,0.0,80.307,78.307,76.445,77.543,33.8,85.689,35.486,-10.82,35.406,38.969,84.375,90.938,86.438,86.375,0.0,52.313,72.0,70.0,1000.0,200.0,0.41,400.0,81.0,79.375,-0.052,93.375,94.375,86.75,86.813,0.0,96.0,72.0,70.0,1000.0,200.0,0.836,1001.0,86.875,86.313,0.001,87.188,88.438,85.813,85.875,0.0,100.0,72.0,70.0,1000.0,200.0,0.824,991.0,82.063,81.5,0.02,90.875,89.188,85.813,86.25,0.0,100.0,72.0,70.0,1000.0,200.0,0.528,794.5,87.5,87.375,-0.009,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.714,12.841,11.866,12.516,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,329.25,496.5,512.5,522.0,303.5,538.5,532.0,523.5,0.005,0.408,0.0,2.945,3.375,0.627,-0.012,0.0,0.002,-0.0
9012007,1755,1.0,1.0,1.0,1.0,100.0,15.0,40.0,40.0,40.0,1.0,1.0,3356.955,644.217,0.012,12.643,0.0,80.0,55.0,1.4,3187.0,3320.264,2590.163,1016.807,86.899,86.593,89.845,86.464,83.377,1.303,3.999,0.63,100.0,80.0,37.949,33.008,0.0,80.307,78.381,76.233,77.543,33.653,85.793,35.414,-10.82,35.625,39.188,84.188,90.563,86.438,86.375,0.0,52.25,72.0,70.0,1000.0,200.0,0.41,400.5,81.0,79.25,-0.052,93.5,94.375,86.75,86.813,0.0,95.938,72.0,70.0,1000.0,200.0,0.837,1001.0,87.0,86.313,0.001,87.063,88.438,85.813,85.875,0.0,100.0,72.0,70.0,1000.0,200.0,0.821,993.0,82.063,81.5,0.023,91.0,89.188,85.813,86.25,0.0,100.0,72.0,70.0,1000.0,200.0,0.526,793.5,87.75,87.375,-0.009,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.719,12.845,11.879,12.511,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,329.5,496.5,512.5,522.0,303.25,538.5,532.0,523.5,0.005,0.427,0.0,3.094,3.357,0.644,-0.013,0.0,0.002,-0.0
9012007,1756,1.0,1.0,1.0,1.0,100.0,15.0,40.0,40.0,40.0,1.0,1.0,3368.668,641.874,0.022,12.718,0.0,80.0,55.0,1.4,3188.5,3316.695,2592.146,1016.179,87.114,86.699,89.845,86.569,83.591,1.303,4.017,0.626,100.0,80.0,37.585,33.036,0.0,80.415,78.307,76.233,77.543,33.653,85.689,35.414,-10.82,35.25,38.813,84.188,90.563,86.313,86.25,0.0,52.188,72.0,70.0,1000.0,200.0,0.411,400.5,80.75,79.375,-0.052,93.5,94.375,86.75,86.813,0.0,95.938,72.0,70.0,1000.0,200.0,0.836,1001.0,87.0,86.313,0.001,87.063,88.438,85.813,85.875,0.0,100.0,72.0,70.0,1000.0,200.0,0.824,993.0,82.063,81.5,0.017,90.875,89.188,85.813,86.25,0.0,100.0,72.0,70.0,1000.0,200.0,0.535,802.0,87.75,87.375,-0.009,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.717,12.839,11.871,12.516,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,329.5,496.25,512.5,522.5,303.5,538.5,531.5,523.5,0.008,0.43,0.0,3.113,3.369,0.642,-0.01,0.0,0.001,-0.0
9012007,1757,1.0,1.0,1.0,1.0,100.0,15.0,40.0,40.0,40.0,1.0,1.0,3376.867,636.018,0.022,12.643,0.0,80.0,55.0,1.4,3195.25,3325.62,2592.146,1017.286,87.114,86.487,89.74,86.569,83.484,1.311,3.999,0.626,100.0,80.0,37.669,32.98,0.0,80.307,78.307,76.339,77.543,33.727,85.689,35.414,-10.82,35.344,38.875,84.188,90.438,86.313,86.25,0.0,52.125,72.0,70.0,1000.0,200.0,0.411,400.75,80.75,79.25,-0.052,93.5,94.375,86.563,86.813,0.0,95.75,72.0,70.0,1000.0,200.0,0.838,1001.5,86.875,86.313,0.001,86.875,88.313,85.813,85.875,0.0,100.0,72.0,70.0,1000.0,200.0,0.83,996.5,82.063,81.5,0.017,91.0,89.375,86.063,86.25,0.0,100.0,72.0,70.0,1000.0,200.0,0.533,797.5,87.75,87.375,-0.009,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.708,12.829,11.86,12.51,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,329.0,496.5,512.5,522.5,303.5,538.0,532.0,523.5,0.009,0.41,0.0,2.964,3.377,0.636,-0.011,0.0,0.001,-0.0
9012007,1758,1.0,1.0,1.0,1.0,100.0,15.0,40.0,40.0,40.0,1.0,1.0,3359.298,634.846,0.012,12.763,0.0,80.0,55.0,1.4,3194.5,3316.695,2586.201,1018.177,87.222,86.593,89.95,86.464,83.698,1.311,3.992,0.619,100.0,80.0,37.725,32.952,0.0,80.415,78.381,76.233,77.469,33.653,85.689,35.414,-10.82,35.281,38.813,84.188,90.75,86.313,86.25,0.0,52.094,72.0,70.0,1000.0,200.0,0.41,400.5,81.0,79.375,-0.052,93.688,94.375,86.563,86.813,0.0,95.625,72.0,70.0,1000.0,200.0,0.838,1001.5,86.875,86.313,0.001,87.063,88.313,85.813,85.875,0.0,100.0,72.0,70.0,1000.0,200.0,0.823,993.5,82.0,81.5,0.017,91.0,89.188,86.063,86.25,0.0,100.0,72.0,70.0,1000.0,200.0,0.529,795.0,87.75,87.438,-0.009,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.709,12.828,11.864,12.508,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,329.25,496.5,513.0,522.0,303.5,538.5,532.0,523.5,0.005,0.432,0.0,3.124,3.359,0.635,-0.012,0.0,0.001,-0.0
9012007,1759,1.0,1.0,1.0,1.0,100.0,15.0,40.0,40.0,40.0,1.0,1.0,3367.497,632.504,0.022,12.598,0.0,80.0,55.0,1.4,3190.5,3320.264,2590.163,1018.071,87.114,86.593,89.845,86.358,83.591,1.303,3.974,0.626,100.0,80.0,37.753,32.98,0.0,80.2,78.233,76.339,77.469,33.58,85.689,35.341,-10.828,35.344,38.906,84.063,90.563,86.313,86.25,0.0,52.063,72.0,70.0,1000.0,200.0,0.41,400.5,81.0,79.375,-0.052,93.5,94.375,86.563,86.813,0.0,95.813,72.0,70.0,1000.0,200.0,0.835,1000.0,87.0,86.313,0.001,87.063,88.438,85.813,85.875,0.0,100.0,72.0,70.0,1000.0,200.0,0.826,994.5,82.063,81.5,0.017,91.0,89.188,85.813,86.25,0.0,100.0,72.0,70.0,1000.0,200.0,0.528,796.5,87.75,87.375,-0.009,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.723,12.841,11.874,12.516,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,329.5,496.5,512.5,522.5,303.25,538.5,531.5,523.5,0.009,0.426,0.0,3.083,3.367,0.633,-0.012,0.0,0.001,-0.0
9012007,1800,0.0,1.0,1.0,1.0,100.0,15.0,40.0,40.0,40.0,1.0,1.0,3362.811,631.332,0.022,12.673,0.0,80.0,55.0,1.4,3190.5,3323.835,2586.201,1018.77,87.222,86.593,89.845,86.464,83.698,1.303,3.981,0.634,100.0,80.0,37.949,32.98,0.0,80.307,78.233,76.445,77.469,33.58,85.689,35.341,-10.82,35.688,39.156,84.188,90.563,86.438,86.25,0.0,52.094,72.0,70.0,1000.0,200.0,0.41,400.0,81.063,79.375,-0.052,93.5,94.188,86.563,86.813,0.0,95.563,72.0,70.0,1000.0,200.0,0.837,1001.0,87.0,86.438,0.001,86.875,88.313,85.813,85.875,0.0,100.0,72.0,70.0,1000.0,200.0,0.818,991.0,82.063,81.5,0.017,91.0,89.188,85.813,86.25,0.0,100.0,72.0,70.0,1000.0,200.0,0.531,797.5,87.75,87.438,-0.009,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.731,12.842,11.879,12.519,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,329.75,496.5,512.5,522.5,303.5,538.5,532.0,523.5,0.009,0.428,0.0,3.102,3.363,0.631,-0.013,0.0,0.001,-0.0
9012007,1801,0.0,1.0,1.0,1.0,100.0,15.0,40.0,40.0,40.0,0.0,0.0,1820.205,308.053,0.012,12.703,0.0,80.0,55.0,1.4,3191.0,2706.786,2108.738,898.807,86.899,86.593,89.845,86.464,83.484,0.854,2.27,0.311,100.0,80.0,38.034,33.176,0.0,80.307,78.233,76.445,77.469,33.58,85.48,35.268,-10.82,35.5,39.156,84.375,89.625,86.313,86.25,0.0,59.5,72.0,70.0,1000.0,200.0,0.333,351.75,81.0,79.563,-0.052,93.688,94.375,86.563,86.813,0.0,100.0,72.0,70.0,1000.0,200.0,0.651,838.5,87.063,86.438,0.001,86.875,88.313,85.625,85.875,0.0,100.0,72.0,70.0,1000.0,200.0,0.633,834.0,82.063,81.75,0.017,91.0,89.188,85.813,86.25,0.0,100.0,72.0,70.0,1000.0,200.0,0.404,671.0,87.875,87.438,-0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.015,0.039,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.001,0.149,-0.148,0.149,0.005,0.413,0.0,2.98,1.82,0.308,-0.011,0.0,0.001,-0.001
9012007,1802,0.0,1.0,1.0,1.0,100.0,15.0,40.0,40.0,40.0,0.0,0.0,183.895,66.764,0.012,1.778,0.0,80.0,55.0,1.4,2110.5,1023.372,628.94,361.183,85.93,86.275,89.529,86.252,83.163,0.084,0.281,0.069,100.0,80.0,38.735,33.457,0.0,80.092,78.159,76.339,77.395,33.58,85.375,34.904,-10.82,35.313,39.313,84.063,89.188,85.688,85.875,0.0,90.188,72.0,70.0,1000.0,200.0,0.114,194.125,81.063,79.563,-0.052,93.75,94.813,86.188,86.313,0.0,100.0,72.0,70.0,1000.0,200.0,0.146,368.25,87.188,86.5,0.001,87.063,88.313,85.25,85.563,0.0,100.0,72.0,70.0,1000.0,200.0,0.145,369.25,82.188,81.813,0.017,90.375,89.375,85.625,86.188,0.0,100.0,72.0,70.0,1000.0,200.0,0.085,292.5,87.938,87.688,-0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,-0.072,0.001,-0.148,0.001,0.005,0.045,0.0,0.327,0.184,0.067,-0.011,0.0,0.001,-0.0
9012007,1803,0.0,1.0,1.0,1.0,100.0,15.0,40.0,40.0,40.0,0.0,0.0,33.968,36.31,0.012,0.02,0.0,80.0,55.0,1.4,474.625,5.617,33.906,9.781,85.608,85.957,89.214,86.147,82.841,0.0,0.058,0.083,100.0,80.0,39.268,33.933,0.0,80.2,78.233,76.339,77.469,33.58,85.584,34.904,-10.82,35.313,39.563,84.0,89.0,85.5,85.875,0.0,100.0,72.0,70.0,1000.0,200.0,0.006,44.406,81.0,79.563,-0.052,93.938,95.313,85.813,86.563,0.0,100.0,72.0,70.0,1000.0,200.0,0.004,55.438,87.375,86.625,0.001,87.188,87.813,85.0,85.563,0.0,100.0,72.0,70.0,1000.0,200.0,0.005,61.594,82.188,81.813,0.017,89.688,89.188,85.5,86.25,0.0,100.0,72.0,70.0,1000.0,200.0,0.002,44.438,87.875,87.688,-0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.149,0.0,0.149,0.005,0.001,0.0,0.004,0.034,0.036,-0.011,0.0,0.001,-0.0
9012007,1804,0.0,1.0,1.0,1.0,100.0,15.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,8.383,2.248,16.333,5.94,85.608,85.85,88.899,85.935,82.734,0.0,0.058,0.083,21.767,20.0,39.24,34.241,0.0,79.985,78.233,76.339,77.469,33.653,85.584,34.977,-10.82,35.563,39.844,84.0,88.438,85.25,85.875,0.0,100.0,72.0,70.0,1000.0,200.0,0.0,0.0,81.25,79.688,-0.052,94.375,95.313,85.875,87.5,0.0,100.0,72.0,70.0,1000.0,200.0,-0.003,0.0,87.188,86.625,0.001,87.063,87.125,85.0,86.0,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,82.188,81.813,0.021,89.5,89.188,85.5,86.375,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,87.875,87.688,-0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,0.0,0.001,0.005,0.001,0.0,0.004,0.034,0.035,-0.012,0.0,0.001,-0.0
9012007,1805,0.0,1.0,1.0,1.0,100.0,15.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.005,0.0,80.0,55.0,1.4,8.383,2.248,16.333,4.597,85.715,85.638,88.478,85.724,82.734,0.0,0.058,0.083,20.004,20.0,39.155,34.55,0.0,80.092,78.159,76.233,77.395,33.653,84.853,34.904,-10.82,35.719,40.063,83.75,87.813,85.188,85.688,0.0,100.0,72.0,70.0,1000.0,200.0,0.0,0.0,81.063,79.563,-0.052,94.688,95.313,85.875,88.188,0.0,100.0,72.0,70.0,1000.0,200.0,-0.003,0.0,87.375,86.625,0.001,87.188,86.438,85.0,86.188,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,82.188,81.813,0.017,89.188,89.188,85.5,86.438,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,87.938,87.688,-0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.029,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.001,0.0,0.147,0.001,0.149,-0.148,0.149,0.005,0.0,0.0,0.001,0.034,0.035,-0.011,0.0,0.001,-0.0
9012007,1806,0.0,1.0,1.0,1.0,100.0,15.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.022,0.02,0.0,80.0,55.0,1.4,0.0,2.248,16.333,12.087,85.823,85.638,88.057,85.618,82.734,0.0,0.058,0.083,20.0,20.0,39.071,34.942,0.0,80.092,78.233,76.339,77.395,33.653,84.435,34.904,-10.82,35.813,40.188,83.563,87.438,85.125,85.688,0.0,100.0,72.0,70.0,1000.0,200.0,0.0,0.0,81.063,79.563,-0.052,95.063,95.313,85.875,88.813,0.0,100.0,72.0,70.0,1000.0,200.0,-0.003,0.0,87.375,86.688,0.001,87.313,85.875,85.0,86.5,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,82.188,81.813,0.017,89.063,89.188,85.5,86.563,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,87.875,87.688,-0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.011,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,0.0,0.001,0.01,0.0,0.0,0.003,0.035,0.035,-0.011,0.0,0.001,-0.0
9012007,1807,0.0,1.0,1.0,1.0,100.0,15.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,0.0,2.248,16.333,9.381,85.608,85.426,87.532,85.513,82.627,0.0,0.054,0.083,20.0,20.0,39.015,35.138,0.0,79.877,78.159,76.445,77.395,33.727,84.331,34.977,-10.828,35.719,40.188,83.438,86.938,84.938,85.438,0.0,100.0,72.0,70.0,1000.0,200.0,0.0,0.0,81.25,79.688,-0.052,95.5,95.438,85.875,89.438,0.0,100.0,72.0,70.0,1000.0,200.0,-0.003,0.0,87.375,86.5,0.001,87.188,85.25,84.938,86.5,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,82.188,81.813,0.017,88.938,89.188,85.438,86.75,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,87.875,87.688,-0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,0.005,0.0,0.0,0.003,0.034,0.035,-0.012,0.0,0.001,-0.0
9012007,1808,0.0,1.0,1.0,1.0,100.0,15.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.022,0.02,0.0,80.0,55.0,1.4,0.0,2.248,18.093,11.571,85.823,85.108,86.901,85.196,82.734,0.0,0.054,0.083,20.0,20.0,39.127,35.278,0.0,79.985,78.159,76.339,77.395,33.727,84.226,34.977,-10.82,35.719,40.063,83.375,86.5,84.875,85.188,0.0,100.0,72.0,70.0,1000.0,200.0,0.0,0.0,81.25,79.688,-0.052,95.625,95.625,85.813,89.938,0.0,100.0,72.0,70.0,1000.0,200.0,-0.003,0.0,87.375,86.625,0.001,87.188,84.813,84.938,86.625,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,82.375,81.813,0.017,88.688,89.125,85.25,86.813,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,87.938,87.688,-0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,0.0,0.149,0.009,0.0,0.0,0.003,0.034,0.035,-0.012,0.0,0.001,-0.0
9012007,1809,0.0,1.0,1.0,1.0,100.0,15.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,0.0,2.248,16.333,9.096,85.715,84.896,86.48,85.09,82.627,0.0,0.054,0.083,20.0,20.0,39.464,35.222,0.0,79.877,78.159,76.233,77.395,33.873,84.122,35.049,-10.82,35.438,39.75,83.188,86.0,84.563,85.063,0.0,100.0,72.0,70.0,1000.0,200.0,0.0,0.0,81.063,79.563,-0.052,95.813,95.438,85.813,90.5,0.0,100.0,72.0,70.0,1000.0,200.0,-0.003,0.0,87.375,86.688,0.001,87.188,84.438,84.938,86.625,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,82.375,81.813,0.011,88.563,89.125,85.25,86.813,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,87.938,87.688,-0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,0.0,0.001,0.005,0.0,0.0,0.003,0.034,0.035,-0.011,0.0,0.001,-0.0
9012007,1810,0.0,1.0,1.0,1.0,100.0,15.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.012,0.02,0.0,80.0,55.0,1.4,0.0,2.248,14.572,10.833,85.715,84.683,85.955,84.879,82.627,0.0,0.054,0.083,20.0,20.0,39.632,35.306,0.0,79.77,78.159,76.339,77.395,33.946,83.808,35.122,-10.82,35.188,39.438,83.0,85.688,84.438,84.938,0.0,100.0,72.0,70.0,1000.0,200.0,0.0,0.0,81.25,79.563,-0.052,95.875,95.313,85.813,90.75,0.0,100.0,72.0,70.0,1000.0,200.0,-0.003,0.0,87.375,86.688,0.001,87.188,84.125,84.875,86.688,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,82.375,81.813,0.017,88.5,89.125,85.125,87.0,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,87.938,87.688,-0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.001,-0.148,0.0,0.149,0.001,0.0,0.001,0.005,0.0,0.0,0.003,0.035,0.035,-0.013,0.0,0.001,-0.0
9012007,1811,0.0,1.0,1.0,1.0,100.0,15.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.022,0.02,0.0,80.0,55.0,1.4,0.0,2.248,16.333,9.015,85.823,84.577,85.744,84.668,82.627,0.0,0.054,0.083,20.0,20.0,39.801,35.334,0.0,79.663,78.159,76.339,77.395,33.873,84.017,35.195,-10.828,34.938,39.063,82.75,85.5,84.25,84.875,0.0,100.0,72.0,70.0,1000.0,200.0,0.0,0.0,81.063,79.688,-0.052,96.125,95.313,85.813,91.313,0.0,100.0,72.0,70.0,1000.0,200.0,-0.003,0.0,87.375,86.688,0.001,87.063,83.813,84.875,86.688,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,82.375,81.813,0.017,88.375,89.125,85.0,87.0,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,87.938,87.688,-0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,-0.074,0.149,0.149,-0.148,0.001,0.009,0.001,0.0,0.004,0.034,0.035,-0.01,0.0,0.001,-0.0
9012007,1812,0.0,1.0,1.0,1.0,100.0,15.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,0.0,2.248,18.093,12.385,85.823,84.471,85.324,84.668,82.627,0.0,0.054,0.083,20.0,20.0,39.744,35.306,0.0,79.77,78.159,76.339,77.321,33.946,83.704,35.268,-10.82,34.719,38.688,82.688,85.125,83.938,84.563,0.0,100.0,72.0,70.0,1000.0,200.0,0.0,0.0,81.25,79.563,-0.052,96.313,95.125,85.75,91.5,0.0,100.0,72.0,70.0,1000.0,200.0,-0.003,0.0,87.375,86.688,0.001,86.875,83.5,84.75,86.688,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,82.375,81.813,0.017,88.313,89.125,84.938,87.0,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,87.938,87.688,-0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.011,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,0.006,0.001,0.0,0.004,0.034,0.035,-0.013,0.0,0.001,-0.0
9012007,1813,0.0,1.0,1.0,1.0,100.0,15.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.022,0.02,0.0,80.0,55.0,1.4,0.0,2.248,19.853,8.742,85.715,84.047,84.903,84.351,82.52,0.0,0.054,0.083,20.0,20.0,39.801,35.334,0.0,79.663,78.159,76.233,77.321,34.02,83.39,35.341,-10.82,34.438,38.406,82.625,84.938,83.875,84.438,0.0,100.0,72.0,70.0,1000.0,200.0,0.0,0.0,81.25,79.688,-0.052,96.375,95.188,85.75,91.938,0.0,100.0,72.0,70.0,1000.0,200.0,-0.003,0.0,87.375,86.625,0.001,86.75,83.438,84.75,86.688,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,82.375,81.938,0.016,88.125,89.125,84.813,87.0,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,87.875,87.688,-0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,0.0,0.0,0.149,0.001,0.0,0.001,0.01,0.001,0.0,0.004,0.034,0.035,-0.012,0.0,0.001,-0.0
9012007,1814,0.0,1.0,1.0,1.0,100.0,15.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.022,0.02,0.0,80.0,55.0,1.4,0.0,2.248,16.333,5.889,85.715,84.047,84.588,84.245,82.52,0.0,0.051,0.083,20.0,20.0,39.688,35.334,0.0,79.663,78.085,76.339,77.321,34.093,83.39,35.414,-10.828,34.281,38.156,82.625,84.688,83.75,84.188,0.0,100.0,72.0,70.0,1000.0,200.0,0.0,0.0,81.25,79.688,-0.052,96.375,95.188,85.625,92.313,0.0,100.0,72.0,70.0,1000.0,200.0,-0.003,0.0,87.375,86.688,0.001,86.75,83.313,84.625,86.688,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,82.375,81.813,0.017,88.0,89.0,84.5,87.0,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,87.875,87.688,-0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.029,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,0.01,0.001,0.0,0.004,0.034,0.035,-0.012,0.0,0.001,-0.0
9012007,1815,0.0,1.0,1.0,1.0,100.0,15.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.022,0.02,0.0,80.0,55.0,1.4,0.0,2.248,18.093,10.913,85.608,83.622,84.167,84.139,82.413,0.0,0.054,0.083,20.0,20.0,39.408,35.39,0.0,79.448,78.159,76.445,77.321,34.166,83.39,35.559,-10.82,34.188,37.875,82.313,84.375,83.625,83.938,0.0,100.0,72.0,70.0,1000.0,200.0,0.0,0.0,81.063,79.688,-0.052,96.375,95.188,85.75,92.563,0.0,100.0,72.0,70.0,1000.0,200.0,-0.003,0.0,87.375,86.688,0.001,86.688,82.938,84.625,86.688,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,82.375,81.938,0.017,87.938,89.0,84.5,87.0,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,87.938,87.688,-0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,0.0,0.001,0.011,0.001,0.0,0.004,0.034,0.035,-0.01,0.0,0.001,-0.0
9012007,1816,0.0,1.0,1.0,1.0,100.0,15.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,0.0,2.248,18.093,11.537,85.608,83.516,83.957,84.034,82.306,0.0,0.054,0.083,20.0,20.0,39.24,35.475,0.0,79.34,78.085,76.339,77.321,34.313,83.181,35.632,-10.82,34.094,37.719,82.188,84.188,83.438,83.813,0.0,100.0,72.0,70.0,1000.0,200.0,0.0,0.0,81.25,79.563,-0.052,96.375,95.188,85.625,92.688,0.0,100.0,72.0,70.0,1000.0,200.0,-0.003,0.0,87.438,86.688,0.001,86.625,82.813,84.375,86.625,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,82.375,81.938,0.017,87.938,88.875,84.438,87.125,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,87.938,87.688,-0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,0.005,0.001,0.0,0.004,0.034,0.035,-0.013,0.0,0.001,-0.0
9012007,1817,0.0,1.0,1.0,1.0,100.0,15.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.005,0.0,80.0,55.0,1.4,0.0,2.248,14.572,9.405,85.5,83.516,83.747,83.928,82.306,0.0,0.054,0.083,20.0,20.0,39.127,35.531,0.0,79.34,78.159,76.445,77.321,34.386,83.181,35.705,-10.82,34.031,37.5,82.188,84.063,83.375,83.625,0.0,100.0,72.0,70.0,1000.0,200.0,0.0,0.0,81.25,79.688,-0.052,96.5,95.188,85.5,92.938,0.0,100.0,72.0,70.0,1000.0,200.0,-0.003,0.0,87.438,86.688,0.001,86.625,82.625,84.375,86.625,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,82.5,81.938,0.017,87.813,88.875,84.313,87.125,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,87.875,87.688,-0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.001,0.001,0.0,0.149,0.006,0.0,0.0,0.001,0.034,0.035,-0.012,0.0,0.001,-0.0
9012007,1818,0.0,1.0,1.0,1.0,100.0,15.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,0.0,2.248,19.853,14.96,85.392,83.198,83.431,83.823,82.306,0.0,0.051,0.083,20.0,20.0,38.903,35.643,0.0,79.34,78.085,76.339,77.321,34.459,82.868,35.778,-10.828,34.0,37.406,82.125,83.813,83.25,83.375,0.0,100.0,72.0,70.0,1000.0,200.0,0.0,0.0,81.063,79.688,-0.052,96.688,95.125,85.375,93.25,0.0,100.0,72.0,70.0,1000.0,200.0,-0.003,0.0,87.375,86.875,0.001,86.5,82.625,84.375,86.625,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,82.375,81.938,0.017,87.5,88.813,84.063,87.313,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,87.875,87.688,-0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.223,0.0,0.0,0.149,0.001,0.0,0.001,0.005,0.001,0.0,0.004,0.034,0.035,-0.01,0.0,0.001,-0.0
9012007,1819,0.0,1.0,1.0,1.0,100.0,15.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,0.0,2.248,16.333,10.778,85.285,83.092,83.221,83.717,82.306,0.0,0.051,0.083,20.0,20.0,38.735,35.727,0.0,79.34,78.159,76.339,77.321,34.532,83.077,35.851,-10.82,33.969,37.313,82.0,83.625,83.063,83.188,0.0,100.0,72.0,70.0,1000.0,200.0,0.0,0.0,81.25,79.563,-0.052,96.813,95.125,85.375,93.375,0.0,100.0,72.0,70.0,1000.0,200.0,-0.003,0.0,87.438,86.688,0.001,86.313,82.313,84.188,86.5,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,82.375,81.938,0.017,87.5,88.813,84.063,87.125,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,87.875,87.688,-0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,-0.148,0.001,0.006,0.001,0.0,0.004,0.034,0.035,-0.013,0.0,0.001,-0.0
9012007,1820,0.0,1.0,1.0,1.0,100.0,15.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,0.0,2.248,16.333,9.606,85.177,82.986,83.011,83.611,82.199,0.0,0.051,0.083,20.0,20.0,38.595,35.839,0.0,79.34,78.085,76.339,77.248,34.606,82.764,35.996,-10.82,33.969,37.156,81.688,83.313,82.813,83.063,0.0,100.0,72.0,70.0,1000.0,200.0,0.0,0.0,81.25,79.563,-0.052,96.813,95.125,85.375,93.563,0.0,100.0,72.0,70.0,1000.0,200.0,-0.003,0.0,87.375,86.688,0.001,86.313,82.25,84.188,86.5,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,82.375,81.938,0.017,87.5,88.625,83.875,87.125,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,87.875,87.688,-0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,-0.148,0.0,0.149,0.001,-0.148,0.149,0.006,0.001,0.0,0.004,0.034,0.035,-0.013,0.0,0.001,-0.0
