DATE,TIME,SYS-CTL,RF-CTRL,ECONCTRL,ACCH-SEL,HWC-VLV,CHWC-VLV,EA-DMPR,RA-DMPR,OA-DMPR,SF-SST,RF-SST,SF-WAT,RF-WAT,HWP-GPM,CHWP-GPM,RFCFMLAG,RF-SFSPD,SAT_SPT,SA_SPSPT,RMT-CFM,SA-CFM,RA-CFM,OA-CFM,SA-TEMP,MA-TEMP,RA-TEMP,HWC-DAT,CHWC-DAT,SA-SP,SF-DP,RF-DP,SF-SPD,RF-SPD,SA-HUMD,RA-HUMD,OA-TEMP,OAD-TEMP,HWC-EWT,HWC-LWT,HWC-MWT,CHWC-EWT,CHWC-LWT,CHWC-MWT,HWP-DP,CHWC-EAH,CHWC-LAH,RM-TEMP,PLN-TEMP,VAV-EAT,VAV-DAT,VAVHCVLV,VAV-DMPR,RMCLGSPT,RMHTGSPT,OCC-MAX,OCC-MIN,VAV-DP,VAVCFMDP,VAVHCEWT,VAVHCLWT,VAVHCGPM,RM-TEMP.1,PLN-TEMP.1,VAV-EAT.1,VAV-DAT.1,VAVHCVLV.1,VAV-DMPR.1,RMCLGSPT.1,RMHTGSPT.1,OCC-MAX.1,OCC-MIN.1,VAV-DP.1,VAVCFMDP.1,VAVHCEWT.1,VAVHCLWT.1,VAVHCGPM.1,RM-TEMP.2,PLN-TEMP.2,VAV-EAT.2,VAV-DAT.2,VAVHCVLV.2,VAV-DMPR.2,RMCLGSPT.2,RMHTGSPT.2,OCC-MAX.2,OCC-MIN.2,VAV-DP.2,VAVCFMDP.2,VAVHCEWT.2,VAVHCLWT.2,VAVHCGPM.2,RM-TEMP.3,PLN-TEMP.3,VAV-EAT.3,VAV-DAT.3,VAVHCVLV.3,VAV-DMPR.3,RMCLGSPT.3,RMHTGSPT.3,OCC-MAX.3,OCC-MIN.3,VAV-DP.3,VAVCFMDP.3,VAVHCEWT.3,VAVHCLWT.3,VAVHCGPM.3,IABBHT1,IABBHT2,IBBBHT1,IBBBHT2,WABBHT1,WABBHT2,WBBBHT1,WBBBHT2,SABBHT1,SABBHT2,SBBBHT1,SBBBHT2,EABBHT1,EABBHT2,EBBBHT1,EBBBHT2,IBBAMPS,WBBAMPS,SBBAMPS,EBBAMPS,IALITES1,IALITES2,IBLITES1,IBLITES2,WALITES1,WALITES2,WBLITES1,WBLITES2,SALITES1,SALITES2,SBLITES1,SBLITES2,EALITES1,EALITES2,EBLITES1,EBLITES2,IALITWAT,WALITWAT,SALITWAT,EALITWAT,IBLITWAT,WBLITWAT,SBLITWAT,EBLITWAT,HWC_GPM,CHWC_GPM,E_hcoil,E_ccoil,E_SF,E_RF,E_ZONE_I,E_ZONE_W,E_ZONE_S,E_ZONE_E
9012007,1821,0.0,1.0,1.0,1.0,100.0,15.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.022,0.02,0.0,80.0,55.0,1.4,0.0,2.248,14.572,9.714,85.177,82.668,82.695,83.4,82.199,0.0,0.051,0.083,20.0,20.0,38.566,35.923,0.0,79.126,78.011,76.552,77.248,34.752,82.764,35.996,-10.82,33.969,37.188,81.688,83.188,82.688,83.0,0.0,100.0,72.0,70.0,1000.0,200.0,0.0,0.0,81.25,79.563,-0.052,96.938,95.0,85.188,93.625,0.0,100.0,72.0,70.0,1000.0,200.0,-0.003,0.0,87.438,86.688,0.001,86.188,82.063,84.063,86.375,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,82.375,81.938,0.017,87.375,88.625,83.875,87.125,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,87.875,87.438,-0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,0.0,0.001,0.012,0.001,0.0,0.003,0.034,0.035,-0.013,0.0,0.001,-0.001
9012007,1822,0.0,1.0,1.0,1.0,100.0,15.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,0.0,2.248,18.093,4.353,85.177,82.668,82.59,83.4,82.199,0.0,0.051,0.083,20.0,20.0,38.398,36.035,0.0,79.34,78.085,76.339,77.248,34.899,82.764,36.142,-10.828,34.0,37.094,81.563,83.0,82.563,82.75,0.0,100.0,72.0,70.0,1000.0,200.0,0.0,0.0,81.25,79.688,-0.052,96.938,95.0,85.188,93.813,0.0,100.0,72.0,70.0,1000.0,200.0,-0.003,0.0,87.438,86.688,0.001,86.188,82.063,83.875,86.188,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,82.375,82.063,0.017,87.313,88.5,83.688,87.125,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,87.875,87.438,-0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,0.006,0.001,0.0,0.003,0.034,0.035,-0.012,0.0,0.001,-0.001
9012007,1823,0.0,1.0,1.0,1.0,100.0,15.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.022,0.02,0.0,80.0,55.0,1.4,0.0,2.248,16.333,10.891,84.962,82.455,82.275,83.189,82.092,0.0,0.051,0.08,20.0,20.0,38.37,36.175,0.0,79.126,78.011,76.445,77.248,34.899,82.555,36.215,-10.82,34.031,37.063,81.438,82.938,82.563,82.625,0.0,100.0,72.0,70.0,1000.0,200.0,0.0,0.0,81.063,79.563,-0.052,97.063,95.0,85.063,93.875,0.0,100.0,72.0,70.0,1000.0,200.0,-0.003,0.0,87.438,86.875,0.001,86.063,81.75,83.875,86.188,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,82.563,81.938,0.017,87.25,88.5,83.688,87.125,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,87.875,87.438,-0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.149,0.149,-0.148,0.149,0.011,0.001,0.0,0.004,0.034,0.035,-0.011,0.0,0.002,-0.001
9012007,1824,0.0,1.0,1.0,1.0,100.0,15.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,0.0,2.248,16.333,9.458,84.962,82.243,82.064,83.189,82.092,0.0,0.051,0.083,20.0,20.0,38.314,36.231,0.0,79.126,78.011,76.445,77.248,35.045,82.659,36.36,-10.82,34.094,37.063,81.438,82.625,82.438,82.625,0.0,100.0,72.0,70.0,1000.0,200.0,0.0,0.0,81.063,79.688,-0.052,97.25,95.0,85.063,93.938,0.0,100.0,72.0,70.0,1000.0,200.0,-0.003,0.0,87.438,86.688,0.001,86.063,81.75,83.75,86.188,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,82.5,81.938,0.016,87.25,88.375,83.688,87.125,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,87.875,87.438,-0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,0.0,0.149,0.006,0.001,0.0,0.004,0.034,0.035,-0.01,0.0,0.001,-0.001
9012007,1825,0.0,1.0,1.0,1.0,100.0,15.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.012,0.02,0.0,80.0,55.0,1.4,0.0,2.248,14.572,12.414,84.962,82.031,81.959,83.083,82.092,0.0,0.051,0.083,20.0,20.0,38.37,36.315,0.0,79.126,78.011,76.445,77.174,35.192,82.346,36.433,-10.82,34.125,36.969,81.313,82.625,82.25,82.438,0.0,100.0,72.0,70.0,1000.0,200.0,0.0,0.0,81.063,79.688,-0.052,97.063,95.0,84.938,93.938,0.0,100.0,72.0,70.0,1000.0,200.0,-0.003,0.0,87.438,86.875,0.001,85.938,81.625,83.625,86.063,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,82.375,81.938,0.017,87.063,88.375,83.375,87.125,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,87.75,87.438,-0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.223,0.0,-0.074,0.149,0.149,-0.148,0.149,0.006,0.001,0.0,0.003,0.035,0.035,-0.01,0.0,0.001,-0.0
9012007,1826,0.0,1.0,1.0,1.0,100.0,15.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,0.0,2.248,14.572,9.521,84.747,82.031,81.749,82.872,81.985,0.0,0.051,0.083,20.0,20.0,38.286,36.484,0.0,79.018,77.937,76.445,77.248,35.265,82.45,36.506,-10.82,34.25,36.938,81.313,82.375,82.125,82.188,0.0,100.0,72.0,70.0,1000.0,200.0,0.0,0.616,81.063,79.563,-0.052,97.375,95.125,84.688,94.188,0.0,100.0,72.0,70.0,1000.0,200.0,-0.003,0.0,87.438,86.875,0.001,85.875,81.5,83.563,86.188,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,82.375,82.063,0.017,86.875,88.375,83.25,87.125,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,87.875,87.438,-0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,0.0,0.001,0.006,0.001,0.0,0.003,0.034,0.035,-0.011,0.0,0.001,-0.001
9012007,1827,0.0,1.0,1.0,1.0,100.0,15.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,0.401,2.248,14.572,11.353,84.854,81.819,81.644,82.872,82.092,0.0,0.051,0.083,20.0,20.0,38.258,36.568,0.0,79.018,77.937,76.445,77.174,35.338,82.555,36.652,-10.82,34.313,36.906,81.063,82.313,82.0,82.125,0.0,100.0,72.0,70.0,1000.0,200.0,0.0,0.0,81.063,79.563,-0.052,97.5,94.813,84.688,94.25,0.0,100.0,72.0,70.0,1000.0,200.0,-0.003,0.0,87.438,86.875,0.001,85.688,81.438,83.563,86.063,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,82.5,81.938,0.016,86.875,88.313,83.188,87.125,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,87.75,87.438,-0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.149,0.001,0.0,0.001,0.006,0.001,0.0,0.004,0.034,0.035,-0.011,0.0,0.001,-0.0
9012007,1828,0.0,1.0,1.0,1.0,100.0,15.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,0.0,2.248,12.81,10.24,84.639,81.713,81.433,82.872,81.878,0.0,0.051,0.083,20.0,20.0,38.258,36.652,0.0,78.911,77.937,76.339,77.174,35.412,82.241,36.725,-10.82,34.344,36.906,81.063,82.125,82.0,82.125,0.0,100.0,72.0,70.0,1000.0,200.0,0.0,0.0,81.25,79.563,-0.052,97.5,94.563,84.625,94.25,0.0,100.0,72.0,70.0,1000.0,200.0,-0.003,0.0,87.438,86.875,0.001,85.688,81.188,83.438,86.0,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,82.375,81.938,0.017,86.875,88.25,83.0,87.125,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,87.75,87.438,-0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.147,0.149,0.001,-0.148,0.149,0.006,0.001,0.0,0.004,0.034,0.035,-0.013,0.0,0.001,-0.0
9012007,1829,0.0,1.0,1.0,1.0,100.0,15.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.022,0.02,0.0,80.0,55.0,1.4,1.716,2.248,14.572,9.956,84.639,81.607,81.328,82.661,81.878,0.0,0.051,0.083,20.0,20.0,38.258,36.736,0.0,78.911,78.011,76.552,77.174,35.485,82.241,36.797,-10.82,34.438,36.906,81.063,82.125,81.938,82.125,0.0,100.0,72.0,70.0,1000.0,200.0,0.0,0.0,81.25,79.688,-0.052,97.563,94.563,84.625,94.375,0.0,100.0,72.0,70.0,1000.0,200.0,-0.003,0.0,87.438,86.875,0.001,85.688,81.125,83.188,86.0,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,82.5,82.063,0.017,86.75,88.25,82.813,87.0,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,87.75,87.438,-0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.001,-0.148,0.0,0.001,0.001,-0.148,0.149,0.013,0.001,0.0,0.004,0.035,0.035,-0.012,0.0,0.001,-0.0
9012007,1830,0.0,1.0,1.0,1.0,100.0,15.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,1.938,2.248,12.81,9.364,84.531,81.394,81.118,82.661,81.878,0.0,0.051,0.083,20.0,20.0,38.23,36.848,0.0,78.911,77.937,76.552,77.174,35.558,82.137,36.797,-10.82,34.5,36.938,81.0,82.0,81.875,81.875,0.0,100.0,72.0,70.0,1000.0,200.0,0.0,1.818,81.063,79.563,-0.052,97.563,94.688,84.5,94.375,0.0,100.0,72.0,70.0,1000.0,200.0,-0.003,0.0,87.438,86.875,0.001,85.625,81.125,83.188,85.875,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,82.375,81.938,0.017,86.75,88.25,82.688,87.0,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,87.75,87.438,-0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,0.0,0.001,0.007,0.001,0.0,0.003,0.034,0.035,-0.011,0.0,0.001,-0.0
9012007,1831,0.0,1.0,1.0,1.0,100.0,15.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.005,0.0,80.0,55.0,1.4,0.492,2.248,12.81,7.055,84.316,81.288,81.013,82.449,81.771,0.0,0.047,0.083,20.0,20.0,38.258,36.988,0.0,78.803,77.864,76.445,77.174,35.705,82.241,36.943,-10.828,34.5,36.938,80.813,81.875,81.625,81.813,0.0,100.0,72.0,70.0,1000.0,200.0,0.0,1.272,81.25,79.563,-0.052,98.0,94.563,84.375,94.5,0.0,100.0,72.0,70.0,1000.0,200.0,-0.003,0.0,87.563,86.875,0.001,85.5,80.938,83.0,85.563,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,82.5,81.938,0.017,86.75,88.0,82.625,87.0,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,87.75,87.375,-0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.011,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.001,0.0,0.0,0.001,0.149,-0.148,0.149,0.006,0.0,0.0,0.001,0.034,0.035,-0.013,0.0,0.001,-0.0
9012007,1832,0.0,1.0,1.0,1.0,100.0,15.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,1.456,2.248,12.81,8.585,84.316,81.288,81.013,82.555,81.771,0.0,0.051,0.083,20.0,20.0,38.258,37.1,0.0,78.803,77.864,76.445,77.1,35.778,81.823,37.016,-10.82,34.625,36.938,80.813,81.813,81.5,81.813,0.0,100.0,72.0,70.0,1000.0,200.0,0.0,2.076,81.25,79.563,-0.052,97.875,94.563,84.313,94.5,0.0,100.0,72.0,70.0,1000.0,200.0,-0.003,0.0,87.438,86.875,0.001,85.5,80.938,82.938,85.75,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,82.5,82.063,0.017,86.625,88.0,82.563,87.0,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,87.75,87.438,-0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.011,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.223,0.0,-0.074,0.149,0.001,-0.148,0.001,0.006,0.001,0.0,0.003,0.034,0.035,-0.013,0.0,0.001,-0.0
9012007,1833,0.0,1.0,1.0,1.0,100.0,15.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.022,0.02,0.0,80.0,55.0,1.4,2.203,2.248,12.81,5.104,84.208,81.182,80.908,82.449,81.664,0.0,0.047,0.083,20.0,20.0,38.286,37.212,0.0,78.696,77.937,76.552,77.1,35.851,81.928,37.089,-10.82,34.688,36.969,80.75,81.688,81.375,81.5,0.0,100.0,72.0,70.0,1000.0,200.0,0.0,2.195,81.063,79.563,-0.052,97.688,94.375,84.313,94.5,0.0,100.0,72.0,70.0,1000.0,200.0,-0.003,0.0,87.438,86.875,0.001,85.375,80.813,82.813,85.563,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,82.5,82.063,0.024,86.625,87.938,82.563,87.0,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,87.75,87.375,-0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.011,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,0.0,0.0,0.149,0.001,-0.148,0.001,0.013,0.001,0.0,0.003,0.034,0.035,-0.011,0.0,0.002,-0.0
9012007,1834,0.0,1.0,1.0,1.0,100.0,15.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.012,0.02,0.0,80.0,55.0,1.4,2.203,2.248,12.81,3.463,84.101,81.076,80.803,82.344,81.557,0.0,0.051,0.083,20.0,20.0,38.342,37.324,0.0,78.696,77.937,76.552,77.1,35.924,81.928,37.162,-10.82,34.75,37.0,80.75,81.5,81.375,81.5,0.0,100.0,72.0,70.0,1000.0,200.0,0.0,2.268,81.063,79.563,-0.052,97.563,94.563,84.125,94.625,0.0,100.0,72.0,70.0,1000.0,200.0,-0.003,0.0,87.563,86.875,0.001,85.313,80.625,82.625,85.563,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,82.5,81.938,0.017,86.5,87.813,82.563,87.0,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,87.5,87.375,-0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,-0.072,-0.148,0.001,0.007,0.001,0.0,0.003,0.035,0.035,-0.011,0.0,0.001,-0.0
9012007,1835,0.0,1.0,1.0,1.0,100.0,15.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,2.059,2.248,12.81,7.783,84.101,80.864,80.487,82.238,81.557,0.0,0.051,0.083,20.0,20.0,38.342,37.437,0.0,78.696,77.937,76.445,77.1,36.071,81.719,37.234,-10.82,34.844,37.063,80.75,81.5,81.313,81.375,0.0,100.0,72.0,70.0,1000.0,200.0,0.0,2.662,81.25,79.563,-0.052,97.688,94.813,84.125,94.625,0.0,100.0,72.0,70.0,1000.0,200.0,-0.003,0.0,87.438,86.875,0.001,85.313,80.625,82.5,85.5,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,82.5,81.938,0.012,86.313,87.688,82.563,87.125,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,87.5,87.375,-0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.011,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,-0.148,0.0,0.001,0.149,-0.148,0.149,0.007,0.001,0.0,0.003,0.034,0.035,-0.013,0.0,0.001,-0.0
9012007,1836,0.0,1.0,1.0,1.0,100.0,15.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,2.76,2.248,14.572,6.519,83.993,80.864,80.592,82.238,81.557,0.0,0.047,0.083,20.0,20.0,38.398,37.521,0.0,78.588,77.937,76.445,77.1,36.071,81.719,37.38,-10.82,34.875,37.063,80.563,81.313,81.25,81.25,0.0,100.0,72.0,70.0,1000.0,200.0,0.0,2.633,81.063,79.563,-0.052,97.688,94.688,84.0,94.625,0.0,100.0,72.0,70.0,1000.0,200.0,-0.003,0.0,87.438,86.875,0.001,85.125,80.5,82.438,85.5,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,82.5,81.938,0.016,86.313,87.813,82.563,87.0,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,87.5,87.375,-0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.011,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,0.007,0.001,0.0,0.004,0.034,0.035,-0.011,0.0,0.001,-0.0
9012007,1837,0.0,1.0,1.0,1.0,100.0,15.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.012,0.02,0.0,80.0,55.0,1.4,2.797,2.248,14.572,9.869,83.885,80.758,80.487,82.132,81.45,0.0,0.051,0.083,20.0,20.0,38.398,37.633,0.0,78.696,77.864,76.339,77.1,36.144,81.823,37.453,-10.82,34.969,37.063,80.75,81.313,81.25,81.25,0.0,100.0,72.0,70.0,1000.0,200.0,0.0,2.623,81.25,79.563,-0.052,97.875,94.188,83.875,94.625,0.0,100.0,72.0,70.0,1000.0,200.0,-0.003,0.0,87.438,86.875,0.001,85.125,80.5,82.438,85.5,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,82.5,82.063,0.017,86.188,87.688,82.188,86.813,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,87.5,87.375,-0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.011,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,-0.148,0.001,0.006,0.001,0.0,0.004,0.035,0.035,-0.013,0.0,0.001,-0.0
9012007,1838,0.0,1.0,1.0,1.0,100.0,15.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.022,0.02,0.0,80.0,55.0,1.4,3.018,2.248,14.572,9.054,83.885,80.652,80.487,82.027,81.343,0.0,0.051,0.083,20.0,20.0,38.454,37.745,0.0,78.588,77.864,76.339,77.1,36.291,81.719,37.526,-10.828,35.063,37.094,80.563,81.188,80.938,80.875,0.0,100.0,72.0,70.0,1000.0,200.0,0.0,1.905,81.063,79.375,-0.052,97.875,94.063,83.875,94.625,0.0,100.0,72.0,70.0,1000.0,200.0,-0.003,0.0,87.563,87.0,0.001,85.125,80.5,82.313,85.375,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,82.5,82.063,0.017,86.188,87.438,82.125,87.0,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,87.5,87.375,-0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.001,0.001,-0.148,0.001,0.011,0.001,0.0,0.003,0.034,0.035,-0.013,0.0,0.001,-0.0
9012007,1839,0.0,1.0,1.0,1.0,100.0,15.0,0.0,0.0,0.0,0.0,0.0,33.968,36.31,0.012,0.005,0.0,80.0,55.0,1.4,1.828,2.248,12.81,10.479,83.778,80.44,80.277,81.921,81.45,0.0,0.047,0.083,20.0,20.0,38.454,37.857,0.0,78.588,77.864,76.445,77.1,36.364,81.614,37.599,-10.828,35.156,37.156,80.438,81.063,80.938,80.875,0.0,100.0,72.0,70.0,1000.0,200.0,0.0,1.827,81.063,79.563,-0.052,98.0,94.063,83.75,94.813,0.0,100.0,72.0,70.0,1000.0,200.0,-0.003,0.0,87.438,87.0,0.001,85.0,80.5,82.188,85.375,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,82.188,82.063,0.017,86.125,87.625,82.188,87.0,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,87.5,87.375,-0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,-0.074,0.149,0.001,-0.148,0.001,0.006,0.0,0.0,0.001,0.034,0.036,-0.011,0.0,0.0,-0.0
9012007,1840,0.0,1.0,1.0,1.0,100.0,15.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.012,0.02,0.0,80.0,55.0,1.4,3.473,2.248,12.81,7.095,83.67,80.227,80.172,81.815,81.343,0.0,0.051,0.083,20.0,20.0,38.482,37.969,0.0,78.481,77.79,76.445,77.1,36.511,81.301,37.671,-10.82,35.25,37.25,80.438,80.875,80.813,80.813,0.0,100.0,72.0,70.0,1000.0,200.0,0.0,2.76,81.0,79.563,-0.052,98.313,94.063,83.688,94.813,0.0,100.0,72.0,70.0,1000.0,200.0,-0.003,0.0,87.563,86.875,0.001,85.0,80.438,82.063,85.375,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,82.5,81.938,0.017,86.125,87.438,82.125,86.813,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,87.5,87.375,-0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.224,0.001,-0.148,0.149,0.006,0.001,0.0,0.003,0.035,0.035,-0.011,0.0,0.001,-0.0
9012007,1841,0.0,1.0,1.0,1.0,100.0,15.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.022,0.02,0.0,80.0,55.0,1.4,4.906,2.248,18.093,10.147,83.563,80.227,80.067,81.71,81.343,0.0,0.047,0.083,20.0,20.0,38.538,38.109,0.0,78.481,77.864,76.445,77.026,36.584,81.405,37.817,-10.82,35.281,37.313,80.375,80.813,80.688,80.875,0.0,100.0,72.0,70.0,1000.0,200.0,0.0,3.459,81.063,79.375,-0.052,98.5,94.188,83.688,94.813,0.0,100.0,72.0,70.0,1000.0,200.0,-0.003,0.0,87.438,87.0,0.001,85.0,80.438,82.063,85.313,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,82.5,81.938,0.013,86.0,87.438,82.0,86.813,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,87.438,87.25,-0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.011,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.149,0.001,-0.148,0.001,0.013,0.001,0.0,0.003,0.034,0.035,-0.013,0.0,0.001,-0.0
9012007,1842,0.0,1.0,1.0,1.0,100.0,15.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,3.539,2.248,14.572,7.953,83.563,80.121,80.067,81.71,81.236,0.0,0.047,0.083,20.0,20.0,38.566,38.165,0.0,78.374,77.79,76.339,77.026,36.657,81.301,37.89,-10.82,35.375,37.313,80.375,80.813,80.625,80.813,0.0,100.0,72.0,70.0,1000.0,200.0,0.0,3.85,81.063,79.563,-0.052,98.625,94.5,83.5,94.813,0.0,100.0,72.0,70.0,1000.0,200.0,-0.003,0.0,87.563,86.875,0.001,84.875,80.313,81.938,85.313,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,82.5,81.938,0.017,85.938,87.313,82.0,86.813,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,87.5,87.25,-0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.223,0.0,0.0,0.149,0.001,0.0,0.149,0.006,0.001,0.0,0.003,0.034,0.035,-0.011,0.0,0.001,-0.0
9012007,1843,0.0,1.0,1.0,1.0,100.0,15.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.022,0.02,0.0,80.0,55.0,1.4,3.654,2.248,12.81,4.941,83.347,80.121,80.172,81.71,81.236,0.0,0.047,0.083,20.0,20.0,38.651,38.221,0.0,78.374,77.864,76.445,77.026,36.73,81.51,37.963,-10.82,35.5,37.344,80.25,80.688,80.375,80.813,0.0,100.0,72.0,70.0,1000.0,200.0,0.0,4.004,81.063,79.563,-0.052,98.688,94.5,83.5,94.813,0.0,100.0,72.0,70.0,1000.0,200.0,-0.003,0.0,87.438,87.0,0.001,84.875,80.188,81.875,85.313,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,82.5,81.938,0.017,85.938,87.25,81.938,86.813,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,87.5,87.25,-0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.223,0.0,0.0,0.149,0.001,-0.148,0.001,0.013,0.001,0.0,0.003,0.034,0.035,-0.011,0.0,0.001,-0.0
9012007,1844,0.0,1.0,1.0,1.0,100.0,15.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,3.654,2.248,12.81,3.915,83.347,80.015,80.067,81.604,81.129,0.0,0.047,0.083,20.0,20.0,38.679,38.277,0.0,78.266,77.716,76.445,76.952,36.804,81.196,38.036,-10.82,35.563,37.375,80.25,80.688,80.375,80.75,0.0,100.0,72.0,70.0,1000.0,200.0,0.0,3.602,81.063,79.375,-0.052,99.125,94.5,83.375,94.938,0.0,100.0,72.0,70.0,1000.0,200.0,-0.003,0.0,87.563,86.875,0.001,84.75,80.188,81.875,85.188,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,82.5,81.938,0.017,85.688,87.25,81.938,86.813,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,87.5,87.25,-0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.001,0.001,-0.148,0.149,0.007,0.001,0.0,0.003,0.034,0.035,-0.013,0.0,0.001,-0.0
9012007,1845,0.0,1.0,1.0,1.0,100.0,15.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,3.053,2.248,12.81,6.061,83.24,79.909,79.961,81.498,81.129,0.0,0.047,0.083,20.0,20.0,38.735,38.333,0.0,78.266,77.79,76.339,76.952,36.877,81.405,38.181,-10.82,35.625,37.406,80.188,80.563,80.375,80.75,0.0,100.0,72.0,70.0,1000.0,200.0,0.0,3.902,81.063,79.375,-0.052,99.188,94.5,83.313,94.813,0.0,100.0,72.0,70.0,1000.0,200.0,-0.003,0.0,87.563,86.875,0.001,84.75,80.188,81.688,85.0,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,82.5,81.938,0.017,85.688,87.125,81.625,86.75,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,87.438,87.25,-0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.011,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.001,0.007,0.001,0.0,0.004,0.034,0.035,-0.013,0.0,0.001,-0.0
9012007,1846,0.0,1.0,1.0,1.0,100.0,15.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,3.676,2.248,16.333,9.742,83.24,79.803,79.961,81.393,81.022,0.0,0.047,0.083,20.0,20.0,38.791,38.446,0.0,78.051,77.79,76.552,77.026,36.95,81.196,38.327,-10.82,35.625,37.469,80.188,80.438,80.313,80.625,0.0,100.0,72.0,70.0,1000.0,200.0,0.0,4.043,81.0,79.375,-0.052,99.188,94.375,83.313,94.938,0.0,100.0,72.0,70.0,1000.0,200.0,-0.003,0.0,87.563,86.875,0.001,84.688,80.0,81.625,85.0,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,82.5,82.063,0.017,85.625,87.125,81.625,86.75,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,87.438,87.25,-0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.001,-0.148,0.147,0.149,0.001,-0.148,0.149,0.007,0.001,0.0,0.004,0.034,0.035,-0.012,0.0,0.001,-0.0
9012007,1847,0.0,1.0,1.0,1.0,100.0,15.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,3.697,2.248,14.572,7.775,83.132,79.803,79.856,81.393,81.022,0.0,0.047,0.083,20.0,20.0,38.819,38.53,0.0,78.051,77.79,76.445,76.952,37.023,80.988,38.327,-10.82,35.75,37.5,79.938,80.438,80.063,80.5,0.0,100.0,72.0,70.0,1000.0,200.0,0.0,2.953,81.0,79.375,-0.052,99.313,94.063,83.125,94.938,0.0,100.0,72.0,70.0,1000.0,200.0,-0.003,0.0,87.563,86.688,0.001,84.688,80.0,81.438,84.875,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,82.5,81.938,0.017,85.625,87.0,81.563,86.75,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,87.438,87.25,-0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,-0.148,0.001,0.007,0.001,0.0,0.004,0.034,0.035,-0.012,0.0,0.001,-0.0
9012007,1848,0.0,1.0,1.0,1.0,100.0,15.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,3.426,3.37,12.81,8.677,83.132,79.591,79.646,81.287,81.022,0.0,0.047,0.083,20.0,20.0,38.875,38.586,0.0,77.944,77.79,76.339,76.952,37.097,80.988,38.473,-10.828,35.813,37.531,79.938,80.438,80.063,80.5,0.0,100.0,72.0,70.0,1000.0,200.0,0.0,3.881,81.0,79.375,-0.052,99.75,93.875,83.063,94.938,0.0,100.0,72.0,70.0,1000.0,200.0,-0.003,0.0,87.563,86.875,0.001,84.5,79.875,81.438,84.813,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,82.5,81.938,0.017,85.5,87.0,81.563,86.75,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,87.438,87.25,-0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,0.007,0.001,0.0,0.004,0.034,0.035,-0.012,0.0,0.001,-0.0
9012007,1849,0.0,1.0,1.0,1.0,100.0,15.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,4.215,2.248,16.333,9.046,83.132,79.697,79.646,81.287,81.022,0.0,0.047,0.083,20.0,20.0,38.903,38.698,0.0,78.266,77.79,76.552,76.952,37.243,80.883,38.691,-10.82,35.875,37.625,79.875,80.313,79.938,80.5,0.0,100.0,72.0,70.0,1000.0,200.0,0.0,3.998,81.0,79.375,-0.052,100.313,93.563,83.125,94.938,0.0,100.0,72.0,70.0,1000.0,200.0,-0.003,0.0,87.563,86.875,0.001,84.5,80.0,81.313,84.813,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,82.375,81.938,0.011,85.5,86.813,81.375,86.75,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,87.438,87.188,-0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.149,0.001,-0.148,0.001,0.008,0.001,0.0,0.004,0.034,0.035,-0.012,0.0,0.001,-0.0
9012007,1850,0.0,1.0,1.0,1.0,100.0,15.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,4.043,2.248,11.048,9.923,82.917,79.485,79.541,81.076,80.915,0.0,0.047,0.083,20.0,20.0,38.931,38.782,0.0,77.944,77.79,76.552,77.026,37.316,81.196,38.764,-10.828,35.938,37.625,79.875,80.188,79.938,80.313,0.0,100.0,72.0,70.0,1000.0,200.0,0.0,3.334,81.0,79.375,-0.052,101.25,93.5,82.875,95.0,0.0,100.0,72.0,70.0,1000.0,200.0,-0.003,0.0,87.563,87.0,0.001,84.5,79.875,81.25,84.813,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,82.5,81.938,0.017,85.438,86.813,81.25,86.563,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,87.438,87.188,-0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,0.0,0.0,0.149,0.001,0.0,0.001,0.007,0.001,0.0,0.004,0.034,0.035,-0.012,0.0,0.001,-0.0
9012007,1851,0.0,1.0,1.0,1.0,100.0,15.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,3.549,2.248,11.048,8.735,82.809,79.273,79.331,81.076,80.807,0.0,0.047,0.083,20.0,20.0,38.959,38.866,0.0,77.944,77.716,76.658,76.952,37.39,80.465,38.837,-10.82,36.031,37.625,79.875,80.125,79.938,80.25,0.0,100.0,72.0,70.0,1000.0,200.0,0.0,3.635,81.0,79.25,-0.052,101.875,93.5,82.75,94.938,0.0,100.0,72.0,70.0,1000.0,200.0,-0.003,0.0,87.563,86.875,0.001,84.438,79.875,81.125,84.813,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,82.5,81.938,0.017,85.438,86.688,81.25,86.563,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,87.438,87.188,-0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.032,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,-0.148,0.0,0.149,0.001,0.0,0.149,0.009,0.001,0.0,0.004,0.034,0.035,-0.013,0.0,0.001,-0.0
9012007,1852,0.0,1.0,1.0,1.0,100.0,15.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,3.316,2.248,12.81,6.829,82.809,79.273,79.331,81.076,80.807,0.0,0.047,0.083,20.0,20.0,39.071,38.922,0.0,77.837,77.642,76.552,76.878,37.536,80.779,39.055,-10.828,36.063,37.75,79.875,80.125,79.75,80.25,0.0,100.0,72.0,70.0,1000.0,200.0,0.0,3.223,81.0,79.375,-0.052,102.563,93.375,82.75,94.813,0.0,100.0,72.0,70.0,1000.0,200.0,-0.003,0.0,87.563,87.0,0.001,84.438,79.813,81.125,84.688,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,82.5,81.938,0.017,85.375,86.688,81.0,86.563,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,87.313,87.188,-0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.149,0.001,0.0,0.001,0.008,0.001,0.0,0.004,0.034,0.035,-0.012,0.0,0.001,-0.0
9012007,1853,0.0,1.0,1.0,1.0,100.0,15.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,4.195,2.248,14.572,8.688,82.702,79.166,79.12,80.97,80.7,0.0,0.051,0.083,20.0,20.0,39.099,39.034,0.0,77.944,77.716,76.552,76.952,37.536,80.883,39.201,-10.82,36.156,37.781,79.813,80.125,79.688,80.313,0.0,100.0,72.0,70.0,1000.0,200.0,0.0,4.277,81.0,79.375,-0.052,103.125,93.5,82.688,94.813,0.0,100.0,72.0,70.0,1000.0,200.0,-0.003,0.0,87.563,87.0,0.001,84.438,79.875,81.0,84.688,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,82.5,81.938,0.017,85.375,86.688,80.875,86.563,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,87.313,87.188,-0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.001,0.001,0.0,0.149,0.008,0.001,0.0,0.005,0.034,0.035,-0.012,0.0,0.001,-0.0
9012007,1854,0.0,1.0,1.0,1.0,100.0,15.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,3.693,2.248,11.048,6.285,82.702,79.06,79.015,80.865,80.807,0.0,0.047,0.083,20.0,20.0,39.127,39.118,0.0,78.051,77.716,76.339,76.878,37.683,80.779,39.419,-10.828,36.219,37.844,79.625,80.0,79.688,80.25,0.0,100.0,72.0,70.0,1000.0,200.0,0.0,3.701,80.75,79.375,-0.052,103.75,93.563,82.688,94.813,0.0,100.0,72.0,70.0,1000.0,200.0,-0.003,0.0,87.563,87.0,0.001,84.313,79.813,80.813,84.563,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,82.5,81.938,0.017,85.125,86.563,80.813,86.438,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,87.313,87.188,-0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.149,0.001,-0.148,0.001,0.007,0.001,0.0,0.005,0.034,0.035,-0.01,0.0,0.001,-0.0
9012007,1855,0.0,1.0,1.0,1.0,100.0,15.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.022,0.02,0.0,80.0,55.0,1.4,3.693,2.248,9.286,6.813,82.594,79.06,79.015,80.865,80.593,0.0,0.047,0.083,20.0,20.0,39.184,39.202,0.0,77.837,77.642,76.445,76.804,37.756,80.57,39.565,-10.82,36.313,37.906,79.813,79.875,79.563,80.125,0.0,100.0,72.0,70.0,1000.0,200.0,0.0,1.899,80.75,79.25,-0.052,104.313,94.063,82.563,94.813,0.0,100.0,72.0,70.0,1000.0,200.0,-0.003,0.0,87.563,87.0,0.001,84.313,79.75,80.813,84.563,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,82.375,81.938,0.017,85.125,86.563,80.688,86.438,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,87.313,87.188,-0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,-0.148,0.001,0.015,0.001,0.0,0.005,0.034,0.035,-0.011,0.0,0.001,-0.0
9012007,1856,0.0,1.0,1.0,1.0,100.0,15.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.012,0.02,0.0,80.0,55.0,1.4,1.697,2.248,9.286,6.085,82.594,79.06,78.91,80.653,80.593,0.0,0.047,0.083,20.0,20.0,39.184,39.342,0.0,77.837,77.642,76.552,76.878,37.756,80.465,39.638,-10.82,36.344,37.938,79.625,79.875,79.563,80.0,0.0,100.0,72.0,70.0,1000.0,200.0,0.0,2.16,81.0,79.25,-0.052,104.688,94.5,82.5,94.813,0.0,100.0,72.0,70.0,1000.0,200.0,-0.003,0.0,87.438,87.0,0.001,84.313,79.75,80.75,84.563,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,82.5,81.938,0.017,85.0,86.5,80.688,86.438,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,87.313,87.188,-0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.223,0.0,-0.074,0.149,0.001,-0.148,0.001,0.008,0.001,0.0,0.005,0.035,0.035,-0.013,0.0,0.001,-0.0
9012007,1857,0.0,1.0,1.0,1.0,100.0,15.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.022,0.02,0.0,80.0,55.0,1.4,2.168,2.248,9.286,9.762,82.379,78.848,78.805,80.759,80.486,0.0,0.047,0.083,20.0,20.0,39.24,39.398,0.0,77.837,77.642,76.552,76.804,37.829,80.57,39.711,-10.82,36.406,37.969,79.625,79.688,79.5,80.0,0.0,100.0,72.0,70.0,1000.0,200.0,0.0,2.637,80.75,79.25,-0.052,105.0,94.375,82.5,94.813,0.0,100.0,72.0,70.0,1000.0,200.0,-0.003,0.0,87.563,87.0,0.001,84.25,79.75,80.75,84.438,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,82.5,81.938,0.017,85.0,86.5,80.625,86.375,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,87.313,87.063,-0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,-0.148,0.0,0.149,0.001,0.0,0.001,0.017,0.001,0.0,0.005,0.034,0.035,-0.011,0.0,0.001,-0.0
9012007,1858,0.0,1.0,1.0,1.0,100.0,15.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,4.473,2.248,11.048,7.661,82.486,78.848,78.7,80.653,80.593,0.0,0.047,0.083,20.0,20.0,39.296,39.455,0.0,77.837,77.568,76.445,76.804,37.976,80.465,39.929,-10.82,36.469,38.031,79.563,79.688,79.375,79.938,0.0,100.0,72.0,70.0,1000.0,200.0,0.0,3.988,80.75,79.25,-0.052,105.188,94.188,82.25,94.625,0.0,100.0,72.0,70.0,1000.0,200.0,-0.003,0.0,87.563,87.0,0.001,84.063,79.813,80.625,84.438,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,82.5,81.938,0.017,85.0,86.5,80.625,86.375,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,87.313,87.063,-0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.223,0.0,-0.074,0.001,0.001,-0.148,0.001,0.008,0.001,0.0,0.005,0.034,0.035,-0.011,0.0,0.001,-0.0
9012007,1859,0.0,1.0,1.0,1.0,100.0,15.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.012,0.02,0.0,80.0,55.0,1.4,4.078,2.248,11.048,5.206,82.379,78.742,78.595,80.548,80.379,0.0,0.047,0.083,20.0,20.0,39.324,39.539,0.0,77.729,77.568,76.552,76.804,37.903,80.361,39.929,-10.82,36.563,38.094,79.563,79.688,79.375,80.0,0.0,100.0,72.0,70.0,1000.0,200.0,0.0,2.93,81.0,79.25,-0.052,105.25,94.063,82.188,94.625,0.0,100.0,72.0,70.0,1000.0,200.0,-0.003,0.0,87.563,87.0,0.001,84.063,79.625,80.563,84.313,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,82.5,81.938,0.017,84.938,86.5,80.438,86.375,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,87.313,87.063,-0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,0.009,0.001,0.0,0.006,0.035,0.035,-0.013,0.0,0.001,-0.0
9012007,1900,0.0,1.0,1.0,1.0,100.0,15.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,4.379,2.248,5.758,5.831,82.271,78.636,78.384,80.548,80.379,0.0,0.047,0.083,20.0,20.0,39.408,39.651,0.0,77.622,77.642,76.552,76.878,38.196,80.465,40.221,-10.828,36.594,38.063,79.375,79.5,79.188,79.688,0.0,100.0,72.0,70.0,1000.0,200.0,0.0,3.086,80.75,79.125,-0.052,105.5,93.938,82.188,94.625,0.0,100.0,72.0,70.0,1000.0,200.0,-0.003,0.0,87.563,87.0,0.001,84.063,79.75,80.563,84.313,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,82.5,81.938,0.021,84.813,86.375,80.313,86.375,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,87.313,87.063,-0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.011,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,0.008,0.001,0.0,0.006,0.034,0.035,-0.012,0.0,0.002,-0.0
9012007,1901,0.0,1.0,1.0,1.0,100.0,15.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.022,0.02,0.0,80.0,55.0,1.4,4.051,2.248,7.522,7.269,82.271,78.53,78.384,80.336,80.272,0.0,0.047,0.083,20.0,20.0,39.436,39.707,0.0,77.622,77.642,76.552,76.878,38.269,80.465,40.512,-10.82,36.688,38.156,79.375,79.5,79.125,79.688,0.0,100.0,72.0,70.0,1000.0,200.0,0.0,4.285,80.688,79.25,-0.052,105.563,93.938,82.063,94.625,0.0,100.0,72.0,70.0,1000.0,200.0,-0.003,0.0,87.563,87.0,0.001,83.875,79.625,80.438,84.313,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,82.5,81.938,0.017,84.813,86.375,80.313,86.25,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,87.25,87.063,-0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,-0.148,0.001,0.015,0.001,0.0,0.006,0.034,0.035,-0.011,0.0,0.001,-0.0
9012007,1902,0.0,1.0,1.0,1.0,100.0,15.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,3.777,2.248,7.522,5.702,82.163,78.53,78.384,80.442,80.272,0.0,0.047,0.083,20.0,20.0,39.52,39.791,0.0,77.514,77.568,76.552,76.804,38.342,80.256,40.439,-10.82,36.719,38.25,79.25,79.5,79.125,79.688,0.0,100.0,72.0,70.0,1000.0,200.0,0.0,4.238,80.75,79.25,-0.052,105.563,93.938,82.063,94.625,0.0,100.0,72.0,70.0,1000.0,200.0,-0.003,0.0,87.563,87.0,0.001,84.063,79.75,80.438,84.313,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,82.5,81.938,0.017,84.75,86.188,80.188,86.25,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,87.25,87.063,-0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.029,0.011,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,0.0,0.001,0.009,0.001,0.0,0.006,0.034,0.035,-0.011,0.0,0.001,-0.0
9012007,1903,0.0,1.0,1.0,1.0,100.0,15.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,2.799,2.248,9.286,8.05,82.056,78.424,78.279,80.231,80.165,0.0,0.047,0.083,20.0,20.0,39.52,39.875,0.0,77.514,77.642,76.445,76.804,38.342,80.256,40.658,-10.82,36.813,38.25,79.375,79.5,78.938,79.688,0.0,100.0,72.0,70.0,1000.0,200.0,0.0,4.035,80.688,79.25,-0.052,105.875,94.063,81.938,94.5,0.0,100.0,72.0,70.0,1000.0,200.0,-0.003,0.0,87.438,87.0,0.001,83.875,79.75,80.25,84.188,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,82.5,81.938,0.017,84.75,86.188,80.188,86.188,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,87.25,87.063,-0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.011,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,-0.148,0.147,0.149,0.001,0.0,0.001,0.008,0.001,0.0,0.006,0.034,0.035,-0.011,0.0,0.001,-0.0
9012007,1904,0.0,1.0,1.0,1.0,100.0,15.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.012,0.02,0.0,80.0,55.0,1.4,2.799,2.248,7.522,9.037,82.056,78.318,78.174,80.231,80.165,0.0,0.047,0.083,20.0,20.0,39.548,39.931,0.0,77.514,77.568,76.552,76.804,38.489,80.256,40.73,-10.82,36.875,38.344,79.375,79.25,79.125,79.625,0.0,100.0,72.0,70.0,1000.0,200.0,0.0,3.186,80.75,79.25,-0.052,105.875,94.063,81.938,94.5,0.0,100.0,72.0,70.0,1000.0,200.0,-0.003,0.0,87.563,87.0,0.001,83.813,79.625,80.125,84.188,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,82.5,81.938,0.017,84.563,86.188,80.125,86.25,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,87.25,87.063,-0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,-0.074,0.001,0.001,-0.148,0.149,0.009,0.001,0.0,0.006,0.035,0.035,-0.011,0.0,0.001,-0.0
9012007,1905,0.0,1.0,1.0,1.0,100.0,15.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.012,0.005,0.0,80.0,55.0,1.4,3.281,2.248,5.758,7.48,81.948,78.318,78.069,80.231,80.165,0.0,0.047,0.083,20.0,20.0,39.604,40.015,0.0,77.514,77.568,76.552,76.804,38.489,80.047,40.876,-10.82,36.938,38.313,79.25,79.375,78.875,79.625,0.0,100.0,72.0,70.0,1000.0,200.0,0.0,4.074,80.75,79.25,-0.052,105.938,93.875,81.938,94.5,0.0,100.0,72.0,70.0,1000.0,200.0,-0.003,0.0,87.563,87.0,0.001,83.813,79.625,80.125,84.063,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,82.5,81.938,0.017,84.563,86.188,80.0,86.25,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,87.25,87.063,-0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,0.009,0.0,0.0,0.002,0.035,0.035,-0.011,0.0,0.001,-0.0
9012007,1906,0.0,1.0,1.0,1.0,100.0,15.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.012,0.02,0.0,80.0,55.0,1.4,4.066,2.248,9.286,8.844,81.84,78.106,77.859,80.125,80.165,0.0,0.047,0.083,20.0,20.0,39.66,40.099,0.0,77.407,77.568,76.339,76.804,38.635,79.943,41.095,-10.82,37.0,38.438,79.25,79.25,78.875,79.5,0.0,100.0,72.0,70.0,1000.0,200.0,0.0,3.656,80.688,79.125,-0.052,106.063,93.875,81.625,94.375,0.0,100.0,72.0,70.0,1000.0,200.0,-0.003,0.0,87.688,87.0,0.001,83.688,79.625,80.0,84.063,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,82.375,81.938,0.017,84.563,86.063,80.0,86.188,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,87.125,86.875,-0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,0.0,0.149,0.007,0.001,0.0,0.007,0.035,0.036,-0.012,0.0,0.001,-0.0
9012007,1907,0.0,1.0,1.0,1.0,100.0,15.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,3.82,3.37,9.286,6.978,81.84,77.999,77.753,80.02,80.058,0.0,0.047,0.083,20.0,20.0,39.716,40.183,0.0,77.514,77.568,76.552,76.657,38.635,79.838,41.168,-10.82,37.094,38.531,79.125,79.063,78.875,79.438,0.0,100.0,72.0,70.0,1000.0,200.0,0.0,3.748,80.688,79.063,-0.052,106.375,94.063,81.625,94.375,0.0,100.0,72.0,70.0,1000.0,200.0,-0.003,0.0,87.563,87.0,0.001,83.688,79.438,80.0,84.063,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,82.375,81.938,0.017,84.438,86.0,80.0,86.188,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,87.125,86.875,-0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,-0.148,0.001,0.011,0.001,0.0,0.007,0.034,0.035,-0.012,0.0,0.001,-0.0
9012007,1908,0.0,1.0,1.0,1.0,100.0,15.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,3.631,2.248,7.522,7.727,81.84,78.212,77.964,80.125,80.058,0.0,0.047,0.083,20.0,20.0,39.744,40.267,0.0,77.622,77.568,76.339,76.804,38.782,79.943,41.386,-10.82,37.125,38.563,79.063,79.063,78.75,79.438,0.0,100.0,72.0,70.0,1000.0,200.0,0.0,3.846,80.688,79.125,-0.052,106.375,94.188,81.625,94.375,0.0,100.0,72.0,70.0,1000.0,200.0,-0.003,0.0,87.563,87.0,0.001,83.688,79.625,79.938,84.0,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,82.375,81.938,0.017,84.438,86.0,79.813,85.938,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,87.125,86.875,-0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.032,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,-0.148,0.149,0.007,0.001,0.0,0.007,0.034,0.035,-0.012,0.0,0.001,-0.0
9012007,1909,0.0,1.0,1.0,1.0,100.0,15.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.022,0.02,0.0,80.0,55.0,1.4,4.371,2.248,5.758,8.816,81.733,77.893,77.753,79.914,79.844,0.0,0.047,0.083,20.0,20.0,39.772,40.351,0.0,77.299,77.494,76.552,76.731,38.855,79.734,41.605,-10.828,37.188,38.594,79.063,79.0,78.75,79.438,0.0,100.0,72.0,70.0,1000.0,200.0,0.0,3.809,80.688,79.125,-0.052,106.188,94.188,81.625,94.375,0.0,100.0,72.0,70.0,1000.0,200.0,-0.003,0.0,87.563,87.0,0.001,83.563,79.625,79.813,83.813,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,82.375,81.938,0.017,84.313,86.0,79.813,86.188,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,87.125,86.875,-0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,0.0,0.0,0.149,0.001,-0.148,0.001,0.018,0.001,0.0,0.008,0.035,0.035,-0.012,0.0,0.001,-0.0
9012007,1910,0.0,1.0,1.0,1.0,100.0,15.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.012,0.02,0.0,80.0,55.0,1.4,4.027,2.248,9.286,6.224,81.625,77.893,77.648,79.914,79.844,0.0,0.047,0.083,20.0,20.0,39.857,40.464,0.0,77.299,77.568,76.552,76.804,39.002,79.838,41.823,-10.82,37.25,38.688,79.063,79.063,78.563,79.438,0.0,100.0,72.0,70.0,1000.0,200.0,0.0,4.016,80.688,79.125,-0.052,106.188,93.875,81.5,94.25,0.0,100.0,72.0,70.0,1000.0,200.0,-0.003,0.0,87.563,87.0,0.001,83.563,79.625,79.813,84.0,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,82.375,81.938,0.009,84.438,86.0,79.75,85.938,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,86.938,86.875,-0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.001,-0.148,0.147,0.149,0.149,-0.148,0.149,0.009,0.001,0.0,0.008,0.035,0.035,-0.012,0.0,0.001,-0.0
9012007,1911,0.0,1.0,1.0,1.0,100.0,15.0,0.0,0.0,0.0,0.0,0.0,33.968,36.31,0.012,0.02,0.0,80.0,55.0,1.4,4.359,2.248,9.286,7.508,81.625,77.787,77.543,79.914,79.844,0.0,0.047,0.083,20.0,20.0,39.885,40.52,0.0,77.407,77.494,76.445,76.731,39.002,79.734,41.75,-10.82,37.281,38.75,79.063,78.875,78.5,79.313,0.0,100.0,72.0,70.0,1000.0,200.0,0.0,4.211,80.563,79.125,-0.052,106.188,93.375,81.438,94.25,0.0,100.0,72.0,70.0,1000.0,200.0,-0.003,0.0,87.563,87.0,0.001,83.563,79.438,79.625,83.813,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,82.375,81.938,0.017,84.25,85.875,79.625,85.938,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,87.125,86.875,-0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.032,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.001,-0.148,0.0,0.149,0.001,0.0,-0.072,0.009,0.001,0.0,0.008,0.034,0.036,-0.011,0.0,0.001,-0.0
9012007,1912,0.0,1.0,1.0,1.0,100.0,15.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,4.25,2.248,9.286,6.938,81.625,77.787,77.543,79.808,79.844,0.0,0.047,0.083,20.0,20.0,39.941,40.548,0.0,77.299,77.494,76.552,76.731,39.075,79.734,41.896,-10.82,37.406,38.719,78.938,79.0,78.5,79.313,0.0,100.0,72.0,70.0,1000.0,200.0,0.0,3.951,80.688,79.125,-0.052,106.063,93.0,81.5,94.25,0.0,100.0,72.0,70.0,1000.0,200.0,-0.003,0.0,87.563,87.0,0.001,83.5,79.313,79.625,83.688,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,82.5,82.063,0.017,84.25,85.813,79.563,85.813,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,87.125,86.813,-0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,0.01,0.001,0.0,0.008,0.034,0.035,-0.012,0.0,0.001,-0.0
9012007,1913,0.0,1.0,1.0,1.0,100.0,15.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.012,0.02,0.0,80.0,55.0,1.4,3.0,2.248,7.522,5.616,81.518,77.681,77.543,79.808,79.737,0.0,0.047,0.083,20.0,20.0,40.053,40.604,0.0,77.192,77.494,76.445,76.731,39.148,79.734,42.042,-10.82,37.469,38.844,78.938,78.875,78.5,79.313,0.0,100.0,72.0,70.0,1000.0,200.0,0.0,3.771,80.688,79.125,-0.052,105.938,92.625,81.5,94.25,0.0,100.0,72.0,70.0,1000.0,200.0,-0.003,0.0,87.563,86.875,0.001,83.5,79.313,79.563,83.688,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,82.5,81.938,0.017,84.25,85.875,79.438,85.813,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,86.938,86.813,-0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.147,0.149,0.001,0.0,-0.072,0.009,0.001,0.0,0.008,0.035,0.035,-0.012,0.0,0.001,-0.0
9012007,1914,0.0,1.0,1.0,1.0,100.0,15.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.022,0.02,0.0,80.0,55.0,1.4,3.0,2.248,9.286,3.5,81.41,77.575,77.543,79.703,79.737,0.0,0.047,0.083,20.0,20.0,40.109,40.688,0.0,77.299,77.494,76.552,76.657,39.221,79.525,42.26,-10.828,37.531,38.906,78.75,78.813,78.375,79.125,0.0,100.0,72.0,70.0,1000.0,200.0,0.0,4.023,80.688,79.125,-0.052,106.063,92.563,81.438,94.25,0.0,100.0,72.0,70.0,1000.0,200.0,-0.003,0.0,87.563,87.0,0.001,83.313,79.313,79.563,83.688,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,82.5,81.813,0.017,84.125,85.875,79.438,85.813,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,87.125,86.813,-0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.032,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.149,-0.148,0.149,0.02,0.002,0.0,0.008,0.034,0.035,-0.012,0.0,0.002,-0.0
