DATE,TIME,SYS-CTL,RF-CTRL,ECONCTRL,ACCH-SEL,HWC-VLV,CHWC-VLV,EA-DMPR,RA-DMPR,OA-DMPR,SF-SST,RF-SST,SF-WAT,RF-WAT,HWP-GPM,CHWP-GPM,RFCFMLAG,RF-SFSPD,SAT_SPT,SA_SPSPT,RMT-CFM,SA-CFM,RA-CFM,OA-CFM,SA-TEMP,MA-TEMP,RA-TEMP,HWC-DAT,CHWC-DAT,SA-SP,SF-DP,RF-DP,SF-SPD,RF-SPD,SA-HUMD,RA-HUMD,OA-TEMP,OAD-TEMP,HWC-EWT,HWC-LWT,HWC-MWT,CHWC-EWT,CHWC-LWT,CHWC-MWT,HWP-DP,CHWC-EAH,CHWC-LAH,RM-TEMP,PLN-TEMP,VAV-EAT,VAV-DAT,VAVHCVLV,VAV-DMPR,RMCLGSPT,RMHTGSPT,OCC-MAX,OCC-MIN,VAV-DP,VAVCFMDP,VAVHCEWT,VAVHCLWT,VAVHCGPM,RM-TEMP.1,PLN-TEMP.1,VAV-EAT.1,VAV-DAT.1,VAVHCVLV.1,VAV-DMPR.1,RMCLGSPT.1,RMHTGSPT.1,OCC-MAX.1,OCC-MIN.1,VAV-DP.1,VAVCFMDP.1,VAVHCEWT.1,VAVHCLWT.1,VAVHCGPM.1,RM-TEMP.2,PLN-TEMP.2,VAV-EAT.2,VAV-DAT.2,VAVHCVLV.2,VAV-DMPR.2,RMCLGSPT.2,RMHTGSPT.2,OCC-MAX.2,OCC-MIN.2,VAV-DP.2,VAVCFMDP.2,VAVHCEWT.2,VAVHCLWT.2,VAVHCGPM.2,RM-TEMP.3,PLN-TEMP.3,VAV-EAT.3,VAV-DAT.3,VAVHCVLV.3,VAV-DMPR.3,RMCLGSPT.3,RMHTGSPT.3,OCC-MAX.3,OCC-MIN.3,VAV-DP.3,VAVCFMDP.3,VAVHCEWT.3,VAVHCLWT.3,VAVHCGPM.3,IABBHT1,IABBHT2,IBBBHT1,IBBBHT2,WABBHT1,WABBHT2,WBBBHT1,WBBBHT2,SABBHT1,SABBHT2,SBBBHT1,SBBBHT2,EABBHT1,EABBHT2,EBBBHT1,EBBBHT2,IBBAMPS,WBBAMPS,SBBAMPS,EBBAMPS,IALITES1,IALITES2,IBLITES1,IBLITES2,WALITES1,WALITES2,WBLITES1,WBLITES2,SALITES1,SALITES2,SBLITES1,SBLITES2,EALITES1,EALITES2,EBLITES1,EBLITES2,IALITWAT,WALITWAT,SALITWAT,EALITWAT,IBLITWAT,WBLITWAT,SBLITWAT,EBLITWAT,HWC_GPM,CHWC_GPM,E_hcoil,E_ccoil,E_SF,E_RF,E_ZONE_I,E_ZONE_W,E_ZONE_S,E_ZONE_E
9012007,1915,0.0,1.0,1.0,1.0,100.0,15.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.012,0.02,0.0,80.0,55.0,1.4,3.82,2.248,9.286,3.082,81.302,77.787,77.753,79.597,79.63,0.0,0.044,0.083,20.0,20.0,40.109,40.716,0.0,77.192,77.494,76.552,76.657,39.221,79.525,42.406,-10.82,37.594,39.0,78.75,78.813,78.313,79.063,0.0,100.0,72.0,70.0,1000.0,200.0,0.0,3.803,80.563,79.125,-0.052,105.938,92.563,81.438,94.188,0.0,100.0,72.0,70.0,1000.0,200.0,-0.003,0.0,87.563,87.0,0.001,83.313,79.313,79.375,83.563,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,82.375,81.813,0.017,83.938,85.813,79.438,85.75,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,86.938,86.813,-0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.001,0.001,-0.148,0.149,0.011,0.002,0.0,0.009,0.035,0.035,-0.011,0.0,0.001,-0.0
9012007,1916,0.0,1.0,1.0,1.0,100.0,15.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.022,0.02,0.0,80.0,55.0,1.4,4.324,3.37,11.048,5.597,81.302,77.681,77.753,79.703,79.523,0.0,0.047,0.083,20.0,20.0,40.221,40.716,0.0,77.085,77.42,76.445,76.657,39.368,79.316,42.551,-10.82,37.688,39.063,78.75,78.813,78.313,79.125,0.0,100.0,72.0,70.0,1000.0,200.0,0.0,5.52,80.563,79.125,-0.052,105.875,92.563,81.375,94.188,0.0,100.0,72.0,70.0,1000.0,200.0,-0.003,0.0,87.563,87.0,0.001,83.313,79.188,79.375,83.563,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,82.375,81.813,0.017,83.938,85.625,79.438,85.75,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,86.938,86.688,-0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,0.0,0.0,0.149,0.001,0.0,0.001,0.017,0.002,0.0,0.009,0.035,0.035,-0.011,0.0,0.001,-0.0
9012007,1917,0.0,1.0,1.0,1.0,100.0,15.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.005,0.0,80.0,55.0,1.4,5.191,2.248,9.286,5.578,81.195,77.363,77.543,79.597,79.523,0.0,0.047,0.08,20.0,20.0,40.305,40.772,0.0,76.977,77.42,76.552,76.657,39.441,79.316,42.697,-10.82,37.75,39.125,78.688,78.688,78.188,79.063,0.0,100.0,72.0,70.0,1000.0,200.0,0.0,3.473,80.563,79.125,-0.052,105.563,92.563,81.438,93.938,0.0,100.0,72.0,70.0,1000.0,200.0,-0.003,0.0,87.688,87.0,0.001,83.188,79.188,79.313,83.563,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,82.375,81.938,0.01,83.813,85.813,79.188,85.75,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,86.938,86.688,-0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.032,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,0.011,0.0,0.0,0.002,0.034,0.035,-0.011,0.0,0.001,-0.0
9012007,1918,0.0,1.0,1.0,1.0,100.0,15.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,4.949,2.248,9.286,6.659,81.195,77.363,77.543,79.491,79.416,0.0,0.044,0.083,20.0,20.0,40.361,40.828,0.0,77.192,77.42,76.445,76.583,39.514,79.316,42.77,-10.828,37.813,39.188,78.688,78.688,78.188,79.063,0.0,100.0,72.0,70.0,1000.0,200.0,0.0,5.973,80.563,79.063,-0.052,105.813,92.625,81.25,93.938,0.0,100.0,72.0,70.0,1000.0,200.0,-0.003,0.0,87.563,87.0,0.001,83.188,79.188,79.25,83.5,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,82.375,81.938,0.017,83.813,85.625,79.188,85.75,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,86.938,86.813,-0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.032,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.147,0.149,0.001,-0.148,0.001,0.01,0.002,0.0,0.009,0.034,0.035,-0.011,0.0,0.001,-0.0
9012007,1919,0.0,1.0,1.0,1.0,100.0,15.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.022,0.02,0.0,80.0,55.0,1.4,6.707,2.248,7.522,5.185,81.302,77.257,77.543,79.386,79.523,0.0,0.047,0.083,20.0,20.0,40.446,40.884,0.0,77.407,77.42,76.552,76.583,39.588,79.316,42.697,-10.82,37.875,39.219,78.688,78.688,78.188,79.063,0.0,100.0,72.0,70.0,1000.0,200.0,0.0,7.059,80.563,79.063,-0.052,105.5,92.688,81.0,93.938,0.0,100.0,72.0,70.0,1000.0,200.0,-0.003,0.0,87.563,86.875,0.001,83.188,79.313,79.25,83.5,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,82.375,81.813,0.017,83.813,85.625,79.125,85.75,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,86.938,86.688,-0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.001,0.149,-0.148,0.149,0.021,0.002,0.0,0.009,0.034,0.035,-0.011,0.0,0.001,-0.0
9012007,1920,0.0,1.0,1.0,1.0,100.0,15.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,5.559,2.248,9.286,4.13,81.195,77.469,77.753,79.386,79.523,0.0,0.047,0.083,20.0,20.0,40.502,40.856,0.0,77.192,77.42,76.552,76.657,39.734,79.211,43.061,-10.828,37.906,39.281,78.688,78.438,77.938,78.875,0.0,100.0,72.0,70.0,1000.0,200.0,0.0,5.148,80.563,79.063,-0.052,105.25,92.563,81.0,93.875,0.0,100.0,72.0,70.0,1000.0,200.0,-0.003,0.0,87.563,87.0,0.001,83.063,79.313,79.25,83.563,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,82.375,81.813,0.017,83.813,85.625,79.125,85.625,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,86.938,86.688,-0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,0.011,0.002,0.0,0.009,0.034,0.035,-0.011,0.0,0.001,-0.0
9012007,1921,0.0,1.0,1.0,1.0,100.0,15.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.012,0.02,0.0,80.0,55.0,1.4,5.27,2.248,9.286,3.955,81.087,77.151,77.438,79.28,79.416,0.0,0.047,0.083,20.0,20.0,40.558,40.94,0.0,76.977,77.42,76.552,76.657,39.734,79.107,43.134,-10.82,37.969,39.313,78.688,78.438,77.938,78.875,0.0,100.0,72.0,70.0,1000.0,200.0,0.0,6.406,80.563,79.063,-0.052,105.0,92.313,81.0,93.813,0.0,100.0,72.0,70.0,1000.0,200.0,-0.003,0.0,87.563,87.0,0.001,83.063,79.188,79.0,83.375,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,82.375,81.813,0.017,83.75,85.5,79.0,85.625,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,86.938,86.688,-0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,0.011,0.002,0.0,0.009,0.035,0.035,-0.011,0.0,0.001,-0.0
9012007,1922,0.0,1.0,1.0,1.0,100.0,15.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.012,0.02,0.0,80.0,55.0,1.4,6.492,2.248,7.522,4.819,81.087,77.363,77.648,79.28,79.416,0.0,0.044,0.08,20.0,20.0,40.614,40.996,0.0,77.299,77.346,76.445,76.583,39.807,79.211,43.353,-10.82,38.094,39.375,78.563,78.438,77.875,78.813,0.0,100.0,72.0,70.0,1000.0,200.0,0.0,7.406,80.563,79.063,-0.052,104.875,92.188,81.0,93.813,0.0,100.0,72.0,70.0,1000.0,200.0,-0.003,0.0,87.563,87.0,0.001,83.063,79.188,79.25,83.5,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,82.188,81.813,0.013,83.75,85.5,78.938,85.563,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,86.813,86.688,-0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.149,0.01,0.002,0.0,0.01,0.035,0.035,-0.011,0.0,0.001,-0.0
9012007,1923,0.0,1.0,1.0,1.0,100.0,15.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.012,0.02,0.0,80.0,55.0,1.4,6.492,2.248,5.758,3.919,81.087,77.151,77.438,79.174,79.309,0.0,0.047,0.087,20.0,20.0,40.698,41.052,0.0,77.192,77.346,76.339,76.657,39.954,79.107,43.425,-10.82,38.031,39.469,78.563,78.375,77.75,78.813,0.0,100.0,72.0,70.0,1000.0,200.0,0.0,7.68,80.375,79.0,-0.052,104.813,92.0,80.938,93.625,0.0,100.0,72.0,70.0,1000.0,200.0,-0.003,0.0,87.563,87.0,0.001,83.063,79.188,79.0,83.375,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,82.375,81.813,0.021,83.625,85.375,78.938,85.563,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,86.813,86.688,-0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,0.008,0.002,0.0,0.01,0.035,0.035,-0.01,0.0,0.002,-0.0
9012007,1924,0.0,1.0,1.0,1.0,100.0,15.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.012,0.02,0.0,80.0,55.0,1.4,7.574,2.248,9.286,4.208,80.872,77.045,77.333,79.174,79.202,0.0,0.047,0.083,20.0,20.0,40.754,41.108,0.0,76.87,77.346,76.339,76.583,40.027,79.003,43.644,-10.82,38.125,39.5,78.563,78.375,77.75,78.813,0.0,100.0,72.0,70.0,1000.0,200.0,0.0,6.191,80.438,79.0,-0.052,104.563,91.875,80.938,93.625,0.0,100.0,72.0,70.0,1000.0,200.0,-0.003,0.0,87.438,87.0,0.001,83.0,79.125,78.813,83.188,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,82.375,81.813,0.017,83.625,85.5,78.813,85.563,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,86.813,86.563,-0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,-0.148,0.149,0.009,0.002,0.0,0.01,0.035,0.035,-0.011,0.0,0.001,-0.0
9012007,1925,0.0,1.0,1.0,1.0,100.0,15.0,0.0,0.0,0.0,0.0,0.0,33.968,36.31,0.012,0.02,0.0,80.0,55.0,1.4,5.836,2.248,9.286,3.523,80.764,77.257,77.438,79.28,79.202,0.0,0.047,0.083,20.0,20.0,40.754,41.192,0.0,76.87,77.346,76.445,76.583,40.027,79.107,43.571,-10.82,38.125,39.531,78.5,78.375,77.75,78.813,0.0,100.0,72.0,70.0,1000.0,200.0,0.0,6.066,80.563,79.063,-0.052,104.0,91.875,80.813,93.563,0.0,100.0,72.0,70.0,1000.0,200.0,-0.003,0.0,87.563,86.875,0.001,83.0,79.125,78.813,83.188,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,82.375,81.938,0.017,83.625,85.375,78.813,85.563,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,86.813,86.688,-0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,0.01,0.002,0.0,0.01,0.034,0.036,-0.011,0.0,0.001,-0.0
9012007,1926,0.0,1.0,1.0,1.0,100.0,15.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,6.445,2.248,9.286,3.454,80.979,76.938,77.123,79.069,79.202,0.0,0.044,0.083,20.0,20.0,40.838,41.22,0.0,77.085,77.346,76.445,76.583,40.101,79.003,43.717,-10.82,38.156,39.563,78.5,78.25,77.625,78.75,0.0,100.0,72.0,70.0,1000.0,200.0,0.0,6.184,80.438,79.0,-0.052,103.063,92.188,80.813,93.563,0.0,100.0,72.0,70.0,1000.0,200.0,-0.003,0.0,87.563,87.0,0.001,83.0,79.188,78.813,83.188,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,82.188,81.813,0.017,83.563,85.375,78.813,85.563,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,86.813,86.563,-0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.015,0.039,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.001,-0.072,-0.148,0.001,0.01,0.002,0.0,0.01,0.034,0.035,-0.011,0.0,0.001,-0.0
9012007,1927,0.0,1.0,1.0,1.0,100.0,15.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,5.434,2.248,5.758,2.418,80.764,77.045,77.333,79.174,79.095,0.0,0.047,0.083,20.0,20.0,40.866,41.276,0.0,76.87,77.272,76.445,76.509,40.174,79.003,43.79,-10.82,38.188,39.656,78.375,78.25,77.625,78.5,0.0,100.0,72.0,70.0,1000.0,200.0,0.0,6.02,80.438,79.0,-0.052,102.25,92.188,80.75,93.375,0.0,100.0,72.0,70.0,1000.0,200.0,-0.003,0.0,87.563,87.0,0.001,82.875,79.125,78.688,83.188,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,82.188,81.813,0.017,83.375,85.375,78.813,85.375,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,86.813,86.563,-0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,0.0,0.149,0.011,0.002,0.0,0.01,0.034,0.035,-0.011,0.0,0.001,-0.0
9012007,1928,0.0,1.0,1.0,1.0,100.0,15.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.022,0.02,0.0,80.0,55.0,1.4,6.727,2.248,5.758,3.219,80.657,76.832,77.017,78.963,78.988,0.0,0.044,0.083,20.0,20.0,40.95,41.276,0.0,76.762,77.272,76.445,76.583,40.247,78.898,44.081,-10.828,38.25,39.688,78.375,78.25,77.625,78.75,0.0,100.0,72.0,70.0,1000.0,200.0,0.0,6.531,80.438,79.0,-0.052,101.625,92.0,80.75,93.25,0.0,100.0,72.0,70.0,1000.0,200.0,-0.003,0.0,87.563,87.0,0.001,82.875,79.063,78.688,83.125,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,82.375,81.813,0.017,83.375,85.375,78.813,85.375,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,86.75,86.563,-0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,0.018,0.002,0.0,0.011,0.034,0.035,-0.011,0.0,0.001,-0.0
9012007,1929,0.0,1.0,1.0,1.0,100.0,15.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.022,0.02,0.0,80.0,55.0,1.4,6.727,2.248,5.758,2.802,80.657,76.832,77.017,78.963,78.988,0.0,0.044,0.083,20.0,20.0,40.978,41.36,0.0,76.762,77.346,76.445,76.583,40.394,78.794,44.372,-10.82,38.313,39.75,78.375,78.25,77.625,78.75,0.0,100.0,72.0,70.0,1000.0,200.0,0.0,6.359,80.375,79.0,-0.052,101.25,92.0,80.625,93.25,0.0,100.0,72.0,70.0,1000.0,200.0,-0.003,0.0,87.563,86.875,0.001,82.688,79.125,78.688,83.125,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,82.375,81.813,0.01,83.25,85.313,78.813,85.375,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,86.75,86.5,-0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.149,0.001,-0.148,0.149,0.019,0.002,0.0,0.011,0.035,0.036,-0.01,0.0,0.001,-0.0
9012007,1930,0.0,1.0,1.0,1.0,100.0,15.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.012,0.02,0.0,80.0,55.0,1.4,6.301,2.248,5.758,3.604,80.549,76.726,76.912,78.857,78.881,0.0,0.047,0.083,20.0,20.0,41.063,41.444,0.0,76.762,77.272,76.445,76.583,40.467,78.794,44.372,-10.82,38.375,39.813,78.375,78.25,77.563,78.5,0.0,100.0,72.0,70.0,1000.0,200.0,0.0,6.879,80.375,79.0,-0.052,100.938,91.875,80.625,93.125,0.0,100.0,72.0,70.0,1000.0,200.0,-0.003,0.0,87.563,86.875,0.001,82.688,79.188,78.625,83.125,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,82.188,81.75,0.017,83.25,85.313,78.813,85.25,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,86.813,86.563,-0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.149,0.001,0.0,0.001,0.01,0.002,0.0,0.011,0.035,0.035,-0.01,0.0,0.001,-0.0
9012007,1931,0.0,1.0,1.0,1.0,100.0,15.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.022,0.02,0.0,80.0,55.0,1.4,7.164,2.248,7.522,2.155,80.549,76.726,76.807,78.857,78.881,0.0,0.047,0.083,20.0,20.0,41.119,41.473,0.0,76.655,77.272,76.445,76.509,40.54,78.585,44.591,-10.828,38.438,39.875,78.125,78.188,77.563,78.5,0.0,100.0,72.0,70.0,1000.0,200.0,0.0,7.305,80.438,78.75,-0.052,100.625,91.688,80.625,93.0,0.0,100.0,72.0,70.0,1000.0,200.0,-0.003,0.0,87.438,87.0,0.001,82.688,79.125,78.625,83.0,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,82.188,81.813,0.017,83.25,85.313,78.625,85.25,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,86.75,86.563,-0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.032,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,-0.148,0.001,0.02,0.002,0.0,0.011,0.035,0.036,-0.013,0.0,0.001,-0.0
9012007,1932,0.0,1.0,1.0,1.0,100.0,15.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.012,0.02,0.0,80.0,55.0,1.4,6.535,2.248,9.286,2.943,80.549,76.726,76.807,78.857,78.881,0.0,0.047,0.083,20.0,20.0,41.203,41.585,0.0,76.762,77.198,76.339,76.509,40.613,78.48,44.445,-10.82,38.5,39.875,78.125,78.188,77.313,78.5,0.0,100.0,72.0,70.0,1000.0,200.0,0.0,7.273,80.375,78.75,-0.052,100.438,91.625,80.375,92.688,0.0,100.0,72.0,70.0,1000.0,200.0,-0.003,0.0,87.563,87.0,0.001,82.563,79.125,78.438,83.0,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,82.375,81.813,0.021,83.125,85.313,78.625,85.375,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,86.75,86.563,-0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.223,0.0,-0.074,0.001,0.001,-0.148,0.001,0.01,0.002,0.0,0.011,0.035,0.035,-0.012,0.0,0.002,-0.0
9012007,1933,0.0,1.0,1.0,1.0,100.0,15.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,6.938,2.248,7.522,2.559,80.441,76.62,76.702,78.857,78.774,0.0,0.044,0.083,20.0,20.0,41.231,41.613,0.0,76.655,77.272,76.552,76.509,40.687,78.689,44.955,-10.82,38.563,39.969,78.125,78.063,77.313,78.375,0.0,100.0,72.0,70.0,1000.0,200.0,0.0,7.262,80.375,78.75,-0.052,100.063,91.625,80.375,92.688,0.0,100.0,72.0,70.0,1000.0,200.0,-0.003,0.0,87.563,86.875,0.001,82.563,79.063,78.438,82.813,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,82.188,81.75,0.011,83.125,85.313,78.5,85.25,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,86.625,86.5,-0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,-0.148,0.001,0.013,0.002,0.0,0.012,0.034,0.035,-0.012,0.0,0.001,-0.0
9012007,1934,0.0,1.0,1.0,1.0,100.0,15.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.022,0.02,0.0,80.0,55.0,1.4,6.43,2.248,5.758,3.754,80.334,76.62,76.702,78.752,78.774,0.0,0.047,0.083,20.0,20.0,41.287,41.641,0.0,76.762,77.198,76.445,76.435,40.687,78.794,44.882,-10.82,38.625,40.0,78.063,78.063,77.25,78.375,0.0,100.0,72.0,70.0,1000.0,200.0,0.0,7.309,80.375,78.75,-0.052,99.75,91.5,80.313,92.625,0.0,100.0,72.0,70.0,1000.0,200.0,-0.003,0.0,87.563,87.0,0.001,82.563,79.125,78.313,82.875,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,82.188,81.813,0.017,83.125,85.25,78.375,85.25,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,86.75,86.5,-0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.032,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,-0.148,0.0,0.149,0.001,-0.148,0.001,0.022,0.002,0.0,0.012,0.034,0.035,-0.012,0.0,0.001,-0.0
9012007,1935,0.0,1.0,1.0,1.0,100.0,15.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.022,0.005,0.0,80.0,55.0,1.4,6.328,2.248,3.993,3.086,80.334,76.832,76.807,78.857,78.667,0.0,0.044,0.083,20.0,20.0,41.315,41.753,0.0,76.655,77.272,76.445,76.509,40.833,78.271,45.028,-10.82,38.688,40.031,78.063,78.063,77.25,78.25,0.0,100.0,72.0,70.0,1000.0,200.0,0.0,7.391,80.188,78.75,-0.052,99.438,91.625,80.313,92.563,0.0,100.0,72.0,70.0,1000.0,200.0,-0.003,0.0,87.563,86.875,0.001,82.438,79.125,78.313,82.875,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,82.188,81.813,0.017,83.063,85.25,78.375,85.188,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,86.625,86.5,-0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.149,0.02,0.001,0.0,0.003,0.034,0.035,-0.011,0.0,0.001,-0.0
9012007,1936,0.0,1.0,1.0,1.0,100.0,15.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,7.172,2.248,5.758,1.307,80.334,76.514,76.492,78.646,78.667,0.0,0.044,0.083,20.0,20.0,41.399,41.809,0.0,76.655,77.198,76.445,76.435,40.906,78.48,45.028,-10.828,38.75,40.094,78.063,78.063,77.125,78.25,0.0,100.0,72.0,70.0,1000.0,200.0,0.0,7.313,80.188,79.0,-0.052,99.188,91.5,80.313,92.375,0.0,100.0,72.0,70.0,1000.0,200.0,-0.003,0.0,87.438,87.0,0.001,82.438,79.125,78.188,82.875,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,82.188,81.75,0.017,83.063,85.25,78.313,85.188,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,86.625,86.5,-0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,-0.148,0.0,0.001,0.149,-0.148,0.149,0.012,0.002,0.0,0.011,0.034,0.035,-0.009,0.0,0.001,-0.0
9012007,1937,0.0,1.0,1.0,1.0,100.0,15.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,7.086,2.248,5.758,2.139,80.226,76.62,76.702,78.646,78.667,0.0,0.044,0.083,20.0,20.0,41.455,41.893,0.0,76.548,77.198,76.445,76.509,40.906,78.271,45.319,-10.828,38.781,40.125,78.063,78.063,77.25,78.25,0.0,100.0,72.0,70.0,1000.0,200.0,0.0,7.563,80.375,79.0,-0.052,98.813,91.438,80.188,92.313,0.0,100.0,72.0,70.0,1000.0,200.0,-0.003,0.0,87.563,86.875,0.001,82.563,79.125,78.188,82.813,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,82.188,81.75,0.017,83.063,85.0,78.313,85.188,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,86.625,86.5,-0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.001,0.001,-0.148,0.149,0.011,0.002,0.0,0.012,0.034,0.035,-0.01,0.0,0.001,-0.0
9012007,1938,0.0,1.0,1.0,1.0,100.0,15.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,7.848,2.248,3.993,1.916,80.226,76.408,76.492,78.541,78.559,0.0,0.047,0.083,20.0,20.0,41.511,41.977,0.0,76.655,77.198,76.552,76.435,41.053,78.48,45.538,-10.82,38.844,40.188,77.938,77.875,77.125,78.25,0.0,100.0,72.0,70.0,1000.0,200.0,0.0,8.016,80.375,78.75,-0.052,98.625,91.25,80.188,92.125,0.0,100.0,72.0,70.0,1000.0,200.0,-0.003,0.0,87.563,86.875,0.001,82.375,79.125,78.313,82.813,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,82.188,81.75,0.017,82.938,85.0,78.188,85.188,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,86.625,86.5,-0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.001,0.149,-0.148,0.149,0.014,0.002,0.0,0.012,0.034,0.035,-0.012,0.0,0.001,-0.0
9012007,1939,0.0,1.0,1.0,1.0,100.0,15.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.012,0.02,0.0,80.0,55.0,1.4,7.848,2.248,5.758,1.002,80.226,76.302,76.387,78.541,78.559,0.0,0.044,0.083,20.0,20.0,41.539,42.033,0.0,76.548,77.198,76.552,76.435,41.2,78.376,45.61,-10.82,38.875,40.219,77.938,77.875,77.063,78.125,0.0,100.0,72.0,70.0,1000.0,200.0,0.0,7.715,80.188,78.688,-0.052,98.313,91.25,80.188,92.125,0.0,100.0,72.0,70.0,1000.0,200.0,-0.003,0.0,87.563,87.0,0.001,82.313,79.125,78.125,82.813,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,82.375,81.813,0.017,82.938,85.0,78.188,85.063,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,86.625,86.25,-0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,0.014,0.002,0.0,0.012,0.035,0.035,-0.011,0.0,0.001,-0.0
9012007,1940,0.0,1.0,1.0,1.0,100.0,15.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.012,0.02,0.0,80.0,55.0,1.4,7.656,2.248,3.993,2.128,80.118,76.302,76.387,78.435,78.559,0.0,0.047,0.083,20.0,20.0,41.624,42.089,0.0,76.548,77.198,76.339,76.435,41.126,78.271,45.465,-10.828,38.969,40.313,77.938,77.75,77.063,78.125,0.0,100.0,72.0,70.0,1000.0,200.0,0.0,8.063,80.188,78.75,-0.052,98.125,91.063,80.063,92.063,0.0,100.0,72.0,70.0,1000.0,200.0,-0.003,0.0,87.563,87.0,0.001,82.313,79.063,78.125,82.563,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,82.063,81.75,0.017,82.75,85.0,78.0,85.063,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,86.625,86.25,-0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.001,0.001,-0.148,0.149,0.011,0.002,0.0,0.012,0.035,0.035,-0.011,0.0,0.001,-0.0
9012007,1941,0.0,1.0,1.0,1.0,100.0,15.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.012,0.02,0.0,80.0,55.0,1.4,7.633,2.248,3.993,2.978,80.011,76.302,76.281,78.435,78.559,0.0,0.047,0.083,20.0,20.0,41.652,42.173,0.0,76.548,77.198,76.445,76.435,41.2,78.271,45.756,-10.828,39.031,40.344,77.938,77.75,76.938,78.125,0.0,100.0,72.0,70.0,1000.0,200.0,0.0,7.789,80.188,78.688,-0.052,97.875,91.0,80.063,91.813,0.0,100.0,72.0,70.0,1000.0,200.0,-0.003,0.0,87.438,86.875,0.001,82.313,79.125,78.125,82.563,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,82.188,81.75,0.017,82.75,84.875,77.938,85.063,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,86.563,86.25,-0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,-0.148,0.147,0.001,0.001,-0.148,0.149,0.012,0.002,0.0,0.013,0.035,0.035,-0.011,0.0,0.001,-0.0
9012007,1942,0.0,1.0,1.0,1.0,100.0,15.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.022,0.02,0.0,80.0,55.0,1.4,8.031,2.248,3.993,0.882,80.011,76.302,76.281,78.435,78.452,0.0,0.044,0.083,20.0,20.0,41.736,42.229,0.0,76.548,77.198,76.445,76.509,41.273,78.167,45.538,-10.82,39.063,40.406,77.938,77.75,76.938,78.063,0.0,100.0,72.0,70.0,1000.0,200.0,0.0,8.078,80.188,78.75,-0.052,97.563,90.813,80.063,91.813,0.0,100.0,72.0,70.0,1000.0,200.0,-0.003,0.0,87.438,87.0,0.001,82.063,79.125,78.125,82.563,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,82.188,81.75,0.017,82.625,85.0,77.938,85.0,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,86.563,86.25,-0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,-0.148,0.001,0.02,0.002,0.0,0.012,0.035,0.036,-0.011,0.0,0.001,-0.0
9012007,1943,0.0,1.0,1.0,1.0,100.0,15.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,8.32,2.248,3.993,1.244,80.011,76.196,76.176,78.329,78.452,0.0,0.044,0.083,20.0,20.0,41.792,42.313,0.0,76.44,77.198,76.445,76.435,41.346,78.167,45.61,-10.82,39.063,40.469,77.813,77.688,76.938,78.063,0.0,100.0,72.0,70.0,1000.0,200.0,0.0,7.785,80.188,78.688,-0.052,97.5,90.813,80.0,91.813,0.0,100.0,72.0,70.0,1000.0,200.0,-0.003,0.0,87.438,87.0,0.001,82.313,79.063,78.0,82.5,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,82.188,81.75,0.017,82.625,84.875,77.938,85.0,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,86.563,86.25,-0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.149,0.001,-0.148,0.001,0.012,0.002,0.0,0.012,0.034,0.035,-0.011,0.0,0.001,-0.0
9012007,1944,0.0,1.0,1.0,1.0,100.0,15.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,7.773,2.248,5.758,1.705,79.903,76.196,76.176,78.329,78.345,0.0,0.044,0.083,20.0,20.0,41.848,42.369,0.0,76.333,77.198,76.445,76.509,41.493,77.958,45.829,-10.82,39.125,40.469,77.813,77.688,76.938,78.063,0.0,100.0,72.0,70.0,1000.0,200.0,0.0,7.703,80.188,78.688,-0.052,97.25,90.813,80.0,91.75,0.0,100.0,72.0,70.0,1000.0,200.0,-0.003,0.0,87.563,86.875,0.001,82.063,79.063,77.813,82.563,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,82.188,81.75,0.017,82.563,84.875,77.938,85.0,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,86.563,86.188,-0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.149,0.001,-0.148,0.001,0.011,0.002,0.0,0.012,0.034,0.035,-0.011,0.0,0.001,-0.0
9012007,1945,0.0,1.0,1.0,1.0,100.0,15.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,8.188,2.248,9.286,1.108,79.903,76.196,76.176,78.118,78.345,0.0,0.044,0.083,20.0,20.0,41.848,42.453,0.0,76.44,77.198,76.339,76.435,41.566,77.958,45.902,-10.82,39.25,40.5,77.813,77.688,76.75,78.063,0.0,100.0,72.0,70.0,1000.0,200.0,0.0,8.484,80.063,78.688,-0.052,96.938,90.813,79.813,91.5,0.0,100.0,72.0,70.0,1000.0,200.0,-0.003,0.0,87.438,87.0,0.001,82.063,78.813,77.813,82.5,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,82.063,81.75,0.017,82.563,84.813,77.813,85.0,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,86.563,86.188,-0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,0.0,0.0,0.149,0.001,-0.148,0.001,0.011,0.002,0.0,0.012,0.034,0.035,-0.01,0.0,0.001,-0.0
9012007,1946,0.0,1.0,1.0,1.0,100.0,15.0,0.0,0.0,0.0,0.0,0.0,33.968,36.31,0.012,0.02,0.0,80.0,55.0,1.4,8.297,2.248,5.758,-0.111,79.903,76.302,76.387,78.329,78.238,0.0,0.044,0.083,20.0,20.0,41.988,42.482,0.0,76.333,77.124,76.445,76.435,41.566,77.958,45.902,-10.82,39.313,40.594,77.75,77.688,76.75,77.813,0.0,100.0,72.0,70.0,1000.0,200.0,0.0,8.539,80.188,78.688,-0.052,96.813,90.688,79.813,91.375,0.0,100.0,72.0,70.0,1000.0,200.0,-0.003,0.0,87.438,87.0,0.001,82.0,79.063,77.813,82.5,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,82.375,81.75,0.017,82.563,84.875,77.688,85.0,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,86.313,86.188,-0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.032,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.001,-0.148,0.0,0.149,0.149,-0.148,0.149,0.012,0.002,0.0,0.012,0.034,0.036,-0.011,0.0,0.002,-0.0
9012007,1947,0.0,1.0,1.0,1.0,100.0,15.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,7.117,2.248,9.286,1.414,79.795,76.196,76.387,78.329,78.238,0.0,0.044,0.083,20.0,20.0,41.988,42.538,0.0,76.44,77.124,76.339,76.435,41.639,78.062,46.12,-10.82,39.406,40.625,77.75,77.563,76.75,78.063,0.0,100.0,72.0,70.0,1000.0,200.0,0.0,7.141,80.063,78.563,-0.052,96.5,90.438,79.813,91.313,0.0,100.0,72.0,70.0,1000.0,200.0,-0.003,0.0,87.438,87.0,0.001,82.0,79.063,77.688,82.5,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,82.063,81.75,0.017,82.563,84.813,77.688,84.75,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,86.313,86.188,-0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.149,-0.148,0.149,0.011,0.002,0.0,0.012,0.034,0.035,-0.011,0.0,0.001,-0.0
9012007,1948,0.0,1.0,1.0,1.0,100.0,15.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,7.117,2.248,11.048,1.859,79.688,75.984,76.176,78.012,78.238,0.0,0.044,0.083,20.0,20.0,42.044,42.566,0.0,76.44,77.124,76.339,76.361,41.712,77.853,46.193,-10.82,39.469,40.719,77.5,77.563,76.625,77.813,0.0,100.0,72.0,70.0,1000.0,200.0,0.0,8.094,80.063,78.688,-0.052,96.313,90.313,79.813,91.188,0.0,100.0,72.0,70.0,1000.0,200.0,-0.003,0.0,87.438,86.875,0.001,82.0,79.063,77.688,82.375,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,82.063,81.75,0.017,82.5,84.813,77.688,84.75,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,86.563,86.188,-0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,0.0,0.001,0.012,0.002,0.0,0.012,0.034,0.035,-0.01,0.0,0.001,-0.0
9012007,1949,0.0,1.0,1.0,1.0,100.0,15.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,8.008,2.248,5.758,2.132,79.688,75.984,76.281,78.012,78.238,0.0,0.044,0.083,20.0,20.0,42.128,42.594,0.0,76.333,77.124,76.339,76.361,41.786,77.853,46.557,-10.82,39.531,40.844,77.5,77.563,76.625,77.813,0.0,100.0,72.0,70.0,1000.0,200.0,0.0,8.5,80.063,78.688,-0.052,96.188,90.438,79.813,91.188,0.0,100.0,72.0,70.0,1000.0,200.0,-0.003,0.0,87.563,86.875,0.001,82.0,79.063,77.688,82.375,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,82.063,81.75,0.015,82.5,84.813,77.688,84.75,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,86.313,86.125,-0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.149,0.001,-0.148,0.001,0.012,0.003,0.0,0.013,0.034,0.035,-0.01,0.0,0.001,-0.0
9012007,1950,0.0,1.0,1.0,1.0,100.0,15.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,8.258,2.248,5.758,0.686,79.795,75.878,76.176,78.012,78.238,0.0,0.044,0.083,20.0,20.0,42.156,42.622,0.0,76.548,77.124,76.445,76.361,41.932,77.644,46.412,-10.82,39.563,40.906,77.5,77.5,76.563,77.813,0.0,100.0,72.0,70.0,1000.0,200.0,0.0,8.039,80.063,78.563,-0.052,95.875,90.688,79.688,91.063,0.0,100.0,72.0,70.0,1000.0,200.0,-0.003,0.0,87.438,87.125,0.001,81.875,79.063,77.688,82.375,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,82.188,81.75,0.017,82.5,84.813,77.813,84.688,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,86.313,86.125,-0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.149,-0.148,0.149,0.013,0.003,0.0,0.012,0.034,0.035,-0.011,0.0,0.001,-0.0
9012007,1951,0.0,1.0,1.0,1.0,100.0,15.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.012,0.02,0.0,80.0,55.0,1.4,8.133,2.248,9.286,0.95,79.688,75.878,76.281,77.907,78.131,0.0,0.044,0.08,20.0,20.0,42.269,42.65,0.0,76.225,77.124,76.445,76.361,41.932,77.644,46.776,-10.82,39.625,40.906,77.5,77.5,76.625,77.813,0.0,100.0,72.0,70.0,1000.0,200.0,0.0,8.18,80.063,78.563,-0.052,95.688,90.313,79.688,90.875,0.0,100.0,72.0,70.0,1000.0,200.0,-0.003,0.0,87.438,86.875,0.001,81.875,78.813,77.563,82.375,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,82.188,81.5,0.01,82.375,84.688,77.688,84.688,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,86.313,86.125,-0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.223,0.0,-0.074,0.149,0.001,-0.148,0.149,0.013,0.003,0.0,0.013,0.035,0.035,-0.011,0.0,0.001,-0.0
9012007,1952,0.0,1.0,1.0,1.0,100.0,15.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.022,0.02,0.0,80.0,55.0,1.4,8.031,2.248,7.522,2.159,79.58,75.878,76.176,77.801,78.131,0.0,0.044,0.083,20.0,20.0,42.297,42.65,0.0,76.333,77.124,76.339,76.361,42.005,77.54,46.776,-10.82,39.656,40.906,77.438,77.5,76.563,77.813,0.0,100.0,72.0,70.0,1000.0,200.0,0.0,8.523,80.0,78.563,-0.052,95.5,90.125,79.688,90.875,0.0,100.0,72.0,70.0,1000.0,200.0,-0.003,0.0,87.438,86.875,0.001,81.875,78.813,77.5,82.25,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,82.063,81.75,0.017,82.375,84.688,77.688,84.688,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,86.313,86.125,-0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,0.0,0.0,0.149,0.001,-0.148,0.149,0.021,0.003,0.0,0.013,0.034,0.035,-0.011,0.0,0.001,-0.0
9012007,1953,0.0,1.0,1.0,1.0,100.0,15.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,8.383,2.248,11.048,2.145,79.58,75.878,76.176,77.801,77.917,0.0,0.044,0.08,20.0,20.0,42.437,42.678,0.0,76.118,77.05,76.339,76.287,42.152,77.54,47.067,-10.82,39.688,41.0,77.438,77.313,76.563,77.688,0.0,100.0,72.0,70.0,1000.0,200.0,0.0,8.344,80.0,78.5,-0.052,95.188,89.875,79.688,90.75,0.0,100.0,72.0,70.0,1000.0,200.0,-0.003,0.0,87.438,86.875,0.001,81.813,78.813,77.5,82.25,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,82.063,81.5,0.017,82.125,84.688,77.625,84.688,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,86.313,86.125,-0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.223,-0.148,0.0,0.149,0.001,-0.148,0.001,0.013,0.003,0.0,0.014,0.034,0.035,-0.011,0.0,0.001,-0.0
9012007,1954,0.0,1.0,1.0,1.0,100.0,15.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.034,0.0,80.0,55.0,1.4,8.5,2.248,7.522,1.685,79.473,75.771,76.176,77.695,77.917,0.0,0.044,0.083,20.0,20.0,42.465,42.706,0.0,76.225,77.05,76.552,76.287,42.152,77.54,47.14,-10.82,39.75,41.031,77.438,77.313,76.563,77.813,0.0,100.0,72.0,70.0,1000.0,200.0,0.0,8.594,80.063,78.5,-0.052,95.0,89.625,79.625,90.75,0.0,100.0,72.0,70.0,1000.0,200.0,-0.003,0.0,87.438,86.875,0.001,81.813,78.688,77.375,82.188,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,82.063,81.5,0.017,82.125,84.688,77.625,84.563,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,86.25,86.125,-0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.001,0.0,0.147,0.149,0.001,-0.148,0.149,0.018,0.005,0.0,0.024,0.034,0.035,-0.012,0.0,0.001,-0.0
9012007,1955,0.0,1.0,1.0,1.0,100.0,15.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,8.539,2.248,7.522,3.033,79.257,75.771,76.176,77.801,77.81,0.0,0.044,0.08,20.0,20.0,42.549,42.79,0.0,76.011,77.05,76.445,76.361,42.298,77.54,47.213,-10.82,39.813,41.063,77.438,77.563,76.438,77.813,0.0,100.0,72.0,70.0,1000.0,200.0,0.0,8.563,80.063,78.563,-0.052,94.688,89.5,79.625,90.625,0.0,100.0,72.0,70.0,1000.0,200.0,-0.003,0.0,87.438,86.875,0.001,81.813,78.688,77.375,82.188,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,82.063,81.75,0.017,82.125,84.625,77.375,84.563,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,86.25,86.125,-0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,0.014,0.003,0.0,0.014,0.034,0.035,-0.011,0.0,0.001,-0.0
9012007,1956,0.0,1.0,1.0,1.0,100.0,15.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.022,0.02,0.0,80.0,55.0,1.4,8.195,2.248,7.522,1.427,79.473,75.665,76.176,77.695,78.024,0.0,0.044,0.08,20.0,20.0,42.577,42.762,0.0,76.44,77.05,76.339,76.287,42.372,77.435,47.286,-10.82,39.844,41.063,77.438,77.313,76.313,77.688,0.0,100.0,72.0,70.0,1000.0,200.0,0.0,8.336,80.0,78.5,-0.052,94.688,89.125,79.625,90.563,0.0,100.0,72.0,70.0,1000.0,200.0,-0.003,0.0,87.438,86.875,0.001,81.688,78.688,77.25,82.188,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,82.063,81.5,0.017,82.063,84.625,77.313,84.5,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,86.25,86.125,-0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,-0.148,0.001,0.024,0.003,0.0,0.014,0.035,0.035,-0.011,0.0,0.001,-0.0
9012007,1957,0.0,1.0,1.0,1.0,100.0,15.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.022,0.02,0.0,80.0,55.0,1.4,8.523,2.248,5.758,1.908,79.473,75.665,76.071,77.59,78.024,0.0,0.044,0.083,20.0,20.0,42.605,42.846,0.0,76.44,77.05,76.339,76.287,42.445,77.435,47.577,-10.82,39.875,41.094,77.313,77.313,76.313,77.688,0.0,100.0,72.0,70.0,1000.0,200.0,0.0,8.406,79.938,78.5,-0.052,94.5,89.125,79.625,90.563,0.0,100.0,72.0,70.0,1000.0,200.0,-0.003,0.0,87.438,86.875,0.001,81.688,78.688,77.125,82.188,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,82.063,81.5,0.017,82.063,84.438,77.188,84.5,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,86.25,86.0,-0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,-0.148,0.001,0.024,0.003,0.0,0.014,0.035,0.035,-0.011,0.0,0.001,-0.0
9012007,1958,0.0,1.0,1.0,1.0,100.0,15.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,8.727,2.248,5.758,2.16,79.257,75.665,76.071,77.59,77.81,0.0,0.044,0.083,20.0,20.0,42.661,42.818,0.0,76.225,77.05,76.445,76.287,42.518,77.331,47.213,-10.82,39.906,41.125,77.313,77.313,76.313,77.563,0.0,100.0,72.0,70.0,1000.0,200.0,0.0,8.516,79.938,78.375,-0.052,94.25,89.0,79.625,90.563,0.0,100.0,72.0,70.0,1000.0,200.0,-0.003,0.0,87.375,86.875,0.001,81.5,78.688,77.25,82.188,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,82.063,81.5,0.017,81.938,84.625,77.188,84.5,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,86.313,86.0,-0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,-0.148,0.0,0.149,0.001,0.0,0.001,0.015,0.003,0.0,0.013,0.034,0.035,-0.012,0.0,0.001,-0.0
9012007,1959,0.0,1.0,1.0,1.0,100.0,15.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,8.727,2.248,7.522,1.691,79.257,75.559,76.071,77.59,77.703,0.0,0.044,0.083,20.0,20.0,42.689,42.958,0.0,76.118,76.976,76.445,76.287,42.518,77.227,47.431,-10.82,39.969,41.188,77.313,77.313,76.313,77.563,0.0,100.0,72.0,70.0,1000.0,200.0,0.0,8.391,79.938,78.375,-0.052,94.063,88.813,79.438,90.563,0.0,100.0,72.0,70.0,1000.0,200.0,-0.003,0.0,87.438,86.875,0.001,81.5,78.625,77.125,81.938,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,82.063,81.5,0.017,81.938,84.438,77.188,84.5,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,86.125,86.0,-0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,0.016,0.003,0.0,0.014,0.034,0.035,-0.012,0.0,0.001,-0.0
9012007,2000,0.0,1.0,1.0,1.0,100.0,15.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.022,0.02,0.0,80.0,55.0,1.4,8.453,2.248,7.522,1.181,79.257,75.665,76.071,77.59,77.703,0.0,0.044,0.083,20.0,20.0,42.745,42.958,0.0,76.118,77.05,76.445,76.287,42.592,77.122,47.723,-10.828,39.969,41.25,77.25,77.313,76.313,77.563,0.0,100.0,72.0,70.0,1000.0,200.0,0.0,8.617,80.0,78.5,-0.052,93.938,88.813,79.438,90.5,0.0,100.0,72.0,70.0,1000.0,200.0,-0.003,0.0,87.438,86.875,0.001,81.5,78.625,77.125,81.938,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,82.0,81.5,0.017,81.938,84.438,77.188,84.375,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,86.125,86.0,-0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.223,0.0,0.0,0.001,0.001,-0.148,0.149,0.028,0.003,0.0,0.014,0.034,0.035,-0.011,0.0,0.001,-0.0
9012007,2001,0.0,1.0,1.0,1.0,100.0,15.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.022,0.02,0.0,80.0,55.0,1.4,8.297,2.248,5.758,2.068,79.15,75.559,75.966,77.484,77.703,0.0,0.044,0.083,20.0,20.0,42.745,43.014,0.0,76.011,77.05,76.445,76.287,42.738,77.122,47.795,-10.82,40.031,41.25,77.25,77.125,76.063,77.563,0.0,100.0,72.0,70.0,1000.0,200.0,0.0,8.352,79.938,78.375,-0.052,93.875,88.813,79.438,90.25,0.0,100.0,72.0,70.0,1000.0,200.0,-0.003,0.0,87.375,86.875,0.001,81.375,78.625,77.0,81.938,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,82.063,81.5,0.015,81.875,84.438,77.063,84.375,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,86.125,86.0,-0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.001,0.149,-0.148,0.149,0.028,0.003,0.0,0.014,0.035,0.035,-0.012,0.0,0.001,-0.0
9012007,2002,0.0,1.0,1.0,1.0,100.0,15.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,8.414,2.248,5.758,3.132,79.257,75.559,75.966,77.484,77.917,0.0,0.044,0.083,20.0,20.0,42.773,43.098,0.0,76.225,76.976,76.339,76.214,42.738,77.227,47.795,-10.82,40.063,41.281,77.25,77.125,76.063,77.563,0.0,100.0,72.0,70.0,1000.0,200.0,0.0,8.75,79.938,78.375,-0.052,93.688,88.5,79.438,90.25,0.0,100.0,72.0,70.0,1000.0,200.0,-0.003,0.0,87.438,86.688,0.001,81.375,78.625,77.0,81.875,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,82.0,81.5,0.017,81.875,84.438,77.063,84.375,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,86.125,85.875,-0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.011,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.149,0.149,-0.148,0.149,0.014,0.003,0.0,0.014,0.034,0.035,-0.012,0.0,0.001,-0.0
9012007,2003,0.0,1.0,1.0,1.0,100.0,15.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,8.648,2.248,5.758,2.084,79.042,75.559,75.861,77.379,77.596,0.0,0.044,0.083,20.0,20.0,42.858,43.098,0.0,76.011,76.976,76.233,76.214,42.811,77.227,47.941,-10.82,40.094,41.375,77.25,77.125,76.063,77.5,0.0,100.0,72.0,70.0,1000.0,200.0,0.0,8.758,79.938,78.5,-0.052,93.375,88.5,79.438,90.188,0.0,100.0,72.0,70.0,1000.0,200.0,-0.003,0.0,87.438,86.875,0.001,81.375,78.625,77.0,81.938,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,82.063,81.438,0.017,81.875,84.313,77.063,84.375,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,86.125,86.0,-0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,0.012,0.003,0.0,0.014,0.034,0.035,-0.011,0.0,0.002,-0.0
9012007,2004,0.0,1.0,1.0,1.0,100.0,15.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.022,0.02,0.0,80.0,55.0,1.4,8.609,2.248,3.993,1.692,79.042,75.665,75.966,77.59,77.596,0.0,0.044,0.083,20.0,20.0,42.886,43.21,0.0,76.011,76.976,76.445,76.214,42.885,77.122,48.014,-10.82,40.125,41.375,77.25,77.125,76.0,77.25,0.0,100.0,72.0,70.0,1000.0,200.0,0.0,8.641,79.938,78.5,-0.052,93.375,88.5,79.375,90.063,0.0,100.0,72.0,70.0,1000.0,200.0,-0.003,0.0,87.438,86.875,0.001,81.375,78.625,77.0,81.875,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,82.0,81.438,0.017,81.75,84.313,77.0,84.188,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,86.063,85.875,-0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.032,0.011,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,-0.148,0.0,0.001,0.149,-0.148,0.149,0.032,0.003,0.0,0.014,0.034,0.035,-0.011,0.0,0.001,-0.0
9012007,2005,0.0,1.0,1.0,1.0,100.0,15.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,8.703,2.248,3.993,0.736,79.042,75.559,75.966,77.59,77.489,0.0,0.044,0.083,20.0,20.0,42.886,43.294,0.0,76.011,76.976,76.445,76.214,42.958,77.122,48.087,-10.82,40.156,41.438,77.188,77.063,76.0,77.5,0.0,100.0,72.0,70.0,1000.0,200.0,0.0,8.789,79.813,78.375,-0.052,93.188,88.5,79.375,90.063,0.0,100.0,72.0,70.0,1000.0,200.0,-0.003,0.0,87.438,86.875,0.001,81.25,78.625,77.0,81.875,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,82.063,81.438,0.017,81.75,84.313,77.0,84.063,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,86.125,86.0,-0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,-0.148,0.147,0.149,0.001,-0.148,0.001,0.017,0.003,0.0,0.014,0.034,0.035,-0.011,0.0,0.002,-0.0
9012007,2006,0.0,1.0,1.0,1.0,100.0,15.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,8.648,2.248,3.993,1.215,78.934,75.347,75.756,77.273,77.489,0.0,0.044,0.083,20.0,20.0,42.942,43.322,0.0,76.011,76.976,76.552,76.214,43.031,76.913,48.305,-10.828,40.219,41.469,77.188,77.063,76.0,77.5,0.0,100.0,72.0,70.0,1000.0,200.0,0.0,8.828,79.938,78.375,-0.052,93.063,88.5,79.375,89.938,0.0,100.0,72.0,70.0,1000.0,200.0,-0.003,0.0,87.438,86.688,0.001,81.25,78.625,76.938,81.813,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,82.063,81.5,0.017,81.75,84.313,77.0,84.188,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,86.125,85.875,-0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,-0.148,0.0,0.149,0.001,-0.148,0.149,0.022,0.003,0.0,0.015,0.034,0.035,-0.012,0.0,0.001,-0.0
9012007,2007,0.0,1.0,1.0,1.0,100.0,15.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.022,0.02,0.0,80.0,55.0,1.4,9.031,2.248,2.228,1.943,79.042,75.347,75.651,77.273,77.489,0.0,0.044,0.083,20.0,20.0,43.054,43.406,0.0,76.011,76.902,76.445,76.214,43.178,77.018,48.232,-10.82,40.281,41.5,77.188,77.063,75.938,77.5,0.0,100.0,72.0,70.0,1000.0,200.0,0.0,9.008,79.813,78.375,-0.052,92.875,88.5,79.188,89.938,0.0,100.0,72.0,70.0,1000.0,200.0,-0.003,0.0,87.438,86.875,0.001,81.25,78.625,76.938,81.875,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,82.0,81.438,0.017,81.75,84.313,77.0,84.063,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,86.063,85.875,-0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.001,0.001,-0.148,0.149,0.033,0.003,0.0,0.014,0.035,0.035,-0.011,0.0,0.001,-0.0
9012007,2008,0.0,1.0,1.0,1.0,100.0,15.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.022,0.034,0.0,80.0,55.0,1.4,9.031,2.248,3.993,1.9,78.934,75.347,75.651,77.167,77.489,0.0,0.044,0.083,20.0,20.0,43.11,43.462,0.0,75.903,76.976,76.339,76.214,43.251,76.913,48.451,-10.82,40.313,41.563,77.188,77.063,75.938,77.25,0.0,100.0,72.0,70.0,1000.0,200.0,0.0,8.992,79.813,78.375,-0.052,92.625,88.438,79.188,89.813,0.0,100.0,72.0,70.0,1000.0,200.0,-0.003,0.0,87.438,86.875,0.001,81.25,78.625,76.813,81.813,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,82.063,81.438,0.017,81.563,84.25,77.0,84.063,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,86.063,85.875,-0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,0.026,0.005,0.0,0.024,0.034,0.035,-0.011,0.0,0.002,-0.0
