DATE,TIME,SYS-CTL,RF-CTRL,ECONCTRL,ACCH-SEL,HWC-VLV,CHWC-VLV,EA-DMPR,RA-DMPR,OA-DMPR,SF-SST,RF-SST,SF-WAT,RF-WAT,HWP-GPM,CHWP-GPM,RFCFMLAG,RF-SFSPD,SAT_SPT,SA_SPSPT,RMT-CFM,SA-CFM,RA-CFM,OA-CFM,SA-TEMP,MA-TEMP,RA-TEMP,HWC-DAT,CHWC-DAT,SA-SP,SF-DP,RF-DP,SF-SPD,RF-SPD,SA-HUMD,RA-HUMD,OA-TEMP,OAD-TEMP,HWC-EWT,HWC-LWT,HWC-MWT,CHWC-EWT,CHWC-LWT,CHWC-MWT,HWP-DP,CHWC-EAH,CHWC-LAH,RM-TEMP,PLN-TEMP,VAV-EAT,VAV-DAT,VAVHCVLV,VAV-DMPR,RMCLGSPT,RMHTGSPT,OCC-MAX,OCC-MIN,VAV-DP,VAVCFMDP,VAVHCEWT,VAVHCLWT,VAVHCGPM,RM-TEMP.1,PLN-TEMP.1,VAV-EAT.1,VAV-DAT.1,VAVHCVLV.1,VAV-DMPR.1,RMCLGSPT.1,RMHTGSPT.1,OCC-MAX.1,OCC-MIN.1,VAV-DP.1,VAVCFMDP.1,VAVHCEWT.1,VAVHCLWT.1,VAVHCGPM.1,RM-TEMP.2,PLN-TEMP.2,VAV-EAT.2,VAV-DAT.2,VAVHCVLV.2,VAV-DMPR.2,RMCLGSPT.2,RMHTGSPT.2,OCC-MAX.2,OCC-MIN.2,VAV-DP.2,VAVCFMDP.2,VAVHCEWT.2,VAVHCLWT.2,VAVHCGPM.2,RM-TEMP.3,PLN-TEMP.3,VAV-EAT.3,VAV-DAT.3,VAVHCVLV.3,VAV-DMPR.3,RMCLGSPT.3,RMHTGSPT.3,OCC-MAX.3,OCC-MIN.3,VAV-DP.3,VAVCFMDP.3,VAVHCEWT.3,VAVHCLWT.3,VAVHCGPM.3,IABBHT1,IABBHT2,IBBBHT1,IBBBHT2,WABBHT1,WABBHT2,WBBBHT1,WBBBHT2,SABBHT1,SABBHT2,SBBBHT1,SBBBHT2,EABBHT1,EABBHT2,EBBBHT1,EBBBHT2,IBBAMPS,WBBAMPS,SBBAMPS,EBBAMPS,IALITES1,IALITES2,IBLITES1,IBLITES2,WALITES1,WALITES2,WBLITES1,WBLITES2,SALITES1,SALITES2,SBLITES1,SBLITES2,EALITES1,EALITES2,EBLITES1,EBLITES2,IALITWAT,WALITWAT,SALITWAT,EALITWAT,IBLITWAT,WBLITWAT,SBLITWAT,EBLITWAT,HWC_GPM,CHWC_GPM,E_hcoil,E_ccoil,E_SF,E_RF,E_ZONE_I,E_ZONE_W,E_ZONE_S,E_ZONE_E
9012007,2009,0.0,1.0,1.0,1.0,100.0,15.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,8.844,2.248,3.993,2.995,78.934,75.347,75.545,77.167,77.489,0.0,0.044,0.083,20.0,20.0,43.11,43.519,0.0,75.903,76.902,76.233,76.214,43.251,76.809,48.669,-10.82,40.344,41.563,76.938,77.0,75.938,77.25,0.0,100.0,72.0,70.0,1000.0,200.0,0.0,8.758,79.813,78.188,-0.052,92.563,88.438,79.188,89.813,0.0,100.0,72.0,70.0,1000.0,200.0,-0.003,0.0,87.375,86.875,0.001,81.25,78.625,76.625,81.813,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,82.0,81.75,0.017,81.563,84.25,76.813,84.063,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,86.063,85.875,-0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,0.012,0.003,0.0,0.015,0.034,0.035,-0.012,0.0,0.001,-0.0
9012007,2010,0.0,1.0,1.0,1.0,100.0,15.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,8.789,2.248,3.993,2.493,78.934,75.241,75.44,77.167,77.596,0.0,0.044,0.083,20.0,20.0,43.166,43.547,0.0,76.011,76.902,76.339,76.214,43.397,76.809,48.669,-10.828,40.375,41.594,77.25,77.063,75.938,77.25,0.0,100.0,72.0,70.0,1000.0,200.0,0.0,8.75,79.813,78.375,-0.052,92.5,88.313,79.188,89.625,0.0,100.0,72.0,70.0,1000.0,200.0,-0.003,0.0,87.375,86.688,0.001,81.188,78.625,76.813,81.813,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,82.063,81.5,0.017,81.563,84.25,76.813,84.063,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,86.063,85.625,-0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,-0.148,0.0,0.149,0.001,-0.148,0.001,0.015,0.003,0.0,0.015,0.034,0.035,-0.011,0.0,0.001,-0.001
9012007,2011,0.0,1.0,1.0,1.0,100.0,15.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,8.758,2.248,3.993,3.006,78.934,75.453,75.651,77.379,77.596,0.0,0.044,0.08,20.0,20.0,43.166,43.687,0.0,76.118,76.828,76.339,76.14,43.397,76.704,48.597,-10.82,40.438,41.625,77.188,77.0,75.813,77.25,0.0,100.0,72.0,70.0,1000.0,200.0,0.0,8.906,79.813,78.375,-0.052,92.125,88.188,79.188,89.563,0.0,100.0,72.0,70.0,1000.0,200.0,-0.003,0.0,87.375,86.688,0.001,81.188,78.625,76.813,81.813,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,82.0,81.438,0.017,81.438,84.25,76.813,84.063,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,86.063,85.75,-0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.011,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,0.0,0.001,0.017,0.003,0.0,0.014,0.034,0.035,-0.011,0.0,0.001,-0.0
9012007,2012,0.0,1.0,1.0,1.0,100.0,15.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,8.883,2.248,3.993,2.235,78.719,75.347,75.651,77.273,77.382,0.0,0.044,0.083,20.0,20.0,43.278,43.743,0.0,75.903,76.902,76.339,76.14,43.471,76.809,48.961,-10.82,40.5,41.688,76.938,77.0,75.813,77.188,0.0,100.0,72.0,70.0,1000.0,200.0,0.0,8.57,79.813,78.188,-0.052,92.063,88.188,79.063,89.563,0.0,100.0,72.0,70.0,1000.0,200.0,-0.003,0.0,87.375,86.688,0.001,81.188,78.563,76.813,81.688,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,82.0,81.438,0.017,81.438,84.25,76.813,84.0,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,85.938,85.75,-0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.011,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.001,-0.148,0.147,0.149,0.001,-0.148,0.001,0.016,0.003,0.0,0.015,0.034,0.035,-0.012,0.0,0.001,-0.0
9012007,2013,0.0,1.0,1.0,1.0,100.0,15.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.022,0.02,0.0,80.0,55.0,1.4,8.734,2.248,2.228,2.25,78.827,75.135,75.44,77.062,77.596,0.0,0.044,0.083,20.0,20.0,43.278,43.799,0.0,76.118,76.902,76.445,76.14,43.544,76.809,48.961,-10.82,40.563,41.781,76.813,76.875,75.813,77.188,0.0,100.0,72.0,70.0,1000.0,200.0,0.0,9.023,79.563,78.188,-0.052,92.0,88.0,78.938,89.438,0.0,100.0,72.0,70.0,1000.0,200.0,-0.003,0.0,87.375,86.688,0.001,81.063,78.563,76.625,81.688,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,82.0,81.438,0.017,81.438,84.125,76.688,84.0,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,86.063,85.75,-0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.149,-0.148,0.149,0.037,0.003,0.0,0.015,0.034,0.035,-0.01,0.0,0.001,-0.0
9012007,2014,0.0,1.0,1.0,1.0,100.0,15.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,9.109,2.248,3.993,2.363,78.719,75.135,75.335,76.956,77.275,0.0,0.044,0.083,20.0,20.0,43.306,43.855,0.0,75.903,76.828,76.233,76.14,43.617,76.6,49.034,-10.82,40.594,41.781,76.938,76.875,75.813,77.188,0.0,100.0,72.0,70.0,1000.0,200.0,0.0,9.016,79.563,78.188,-0.052,91.875,88.188,78.938,89.438,0.0,100.0,72.0,70.0,1000.0,200.0,-0.003,0.0,87.375,86.688,0.001,81.063,78.625,76.625,81.688,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,82.0,81.438,0.017,81.375,84.125,76.688,84.0,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,86.063,85.625,-0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.149,0.001,-0.148,0.001,0.014,0.003,0.0,0.015,0.034,0.035,-0.01,0.0,0.001,-0.001
9012007,2015,0.0,1.0,1.0,1.0,100.0,15.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.022,0.005,0.0,80.0,55.0,1.4,8.922,2.248,5.758,2.143,78.612,75.135,75.44,76.956,77.275,0.0,0.044,0.083,20.0,20.0,43.362,43.939,0.0,75.796,76.902,76.445,76.14,43.69,76.6,49.034,-10.82,40.656,41.781,76.813,76.625,75.813,77.063,0.0,100.0,72.0,70.0,1000.0,200.0,0.0,8.828,79.563,78.188,-0.052,91.688,87.875,78.813,89.438,0.0,100.0,72.0,70.0,1000.0,200.0,-0.003,0.0,87.375,86.688,0.001,81.188,78.563,76.625,81.688,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,82.0,81.313,0.017,81.375,84.125,76.563,84.0,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,85.938,85.75,-0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,0.037,0.001,0.0,0.004,0.034,0.035,-0.01,0.0,0.002,-0.0
9012007,2016,0.0,1.0,1.0,1.0,100.0,15.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,8.961,2.248,5.758,1.301,78.612,75.135,75.44,76.956,77.275,0.0,0.044,0.083,20.0,20.0,43.39,43.911,0.0,75.796,76.902,76.339,76.14,43.764,76.6,49.106,-10.82,40.719,41.906,76.813,76.875,75.938,77.188,0.0,100.0,72.0,70.0,1000.0,200.0,0.0,8.891,79.563,78.188,-0.052,91.563,87.813,78.938,89.375,0.0,100.0,72.0,70.0,1000.0,200.0,-0.003,0.0,87.375,86.688,0.001,81.063,78.625,76.5,81.563,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,82.0,81.313,0.015,81.375,84.125,76.563,83.875,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,85.938,85.625,-0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,0.016,0.003,0.0,0.015,0.034,0.035,-0.01,0.0,0.002,-0.0
9012007,2017,0.0,1.0,1.0,1.0,100.0,15.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.022,0.02,0.0,80.0,55.0,1.4,9.0,2.248,5.758,1.244,78.612,75.347,75.651,76.956,77.168,0.0,0.044,0.083,20.0,20.0,43.447,43.939,0.0,75.688,76.828,76.339,76.14,43.91,76.6,49.325,-10.828,40.781,41.969,76.813,76.875,75.5,77.188,0.0,100.0,72.0,70.0,1000.0,200.0,0.0,9.156,79.563,78.188,-0.052,91.438,87.813,78.938,89.375,0.0,100.0,72.0,70.0,1000.0,200.0,-0.003,0.0,87.375,86.688,0.001,81.063,78.625,76.625,81.563,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,82.0,81.313,0.017,81.313,84.125,76.563,83.875,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,85.938,85.625,-0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,-0.148,0.0,0.001,0.001,0.0,0.001,0.031,0.003,0.0,0.015,0.034,0.035,-0.01,0.0,0.002,-0.0
9012007,2018,0.0,1.0,1.0,1.0,100.0,15.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,9.0,2.248,3.993,1.474,78.612,75.029,75.44,76.85,77.382,0.0,0.044,0.083,20.0,20.0,43.475,43.967,0.0,75.903,76.902,76.339,76.14,43.984,76.495,49.398,-10.82,40.844,42.0,76.75,76.625,75.75,77.188,0.0,100.0,72.0,70.0,1000.0,200.0,0.0,9.094,79.563,78.063,-0.052,91.375,87.813,78.813,89.188,0.0,100.0,72.0,70.0,1000.0,200.0,-0.003,0.0,87.375,86.688,0.001,80.875,78.625,76.625,81.563,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,82.0,81.313,0.017,81.313,84.0,76.688,83.875,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,85.938,85.625,-0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,0.016,0.003,0.0,0.015,0.034,0.035,-0.011,0.0,0.002,-0.0
9012007,2019,0.0,1.0,1.0,1.0,100.0,15.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,9.164,2.248,2.228,2.083,78.504,75.241,75.651,76.85,77.168,0.0,0.044,0.08,20.0,20.0,43.615,43.995,0.0,75.796,76.828,76.339,76.066,43.984,76.391,49.325,-10.828,40.906,42.094,76.813,76.625,75.75,77.063,0.0,100.0,72.0,70.0,1000.0,200.0,0.0,9.344,79.563,78.188,-0.052,91.313,88.0,78.813,89.0,0.0,100.0,72.0,70.0,1000.0,200.0,-0.003,0.0,87.375,86.875,0.001,80.875,78.688,76.5,81.563,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,81.875,81.438,0.017,81.313,84.0,76.688,83.875,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,85.75,85.625,-0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,0.0,0.0,0.149,0.001,-0.148,0.149,0.019,0.003,0.0,0.015,0.034,0.035,-0.01,0.0,0.001,-0.0
9012007,2020,0.0,1.0,1.0,1.0,100.0,15.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,9.211,2.248,7.522,1.916,78.612,75.029,75.44,76.85,77.275,0.0,0.044,0.083,20.0,20.0,43.643,44.079,0.0,75.903,76.828,76.339,76.14,44.13,76.495,49.543,-10.82,40.938,42.156,76.813,76.625,75.5,76.938,0.0,100.0,72.0,70.0,1000.0,200.0,0.0,9.484,79.5,78.063,-0.052,91.0,88.0,78.813,89.0,0.0,100.0,72.0,70.0,1000.0,200.0,-0.003,0.0,87.375,86.875,0.001,80.875,78.688,76.5,81.563,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,82.0,81.438,0.017,81.313,84.0,76.688,83.75,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,85.938,85.625,-0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.032,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.149,0.001,0.0,0.149,0.017,0.003,0.0,0.015,0.034,0.035,-0.011,0.0,0.001,-0.0
9012007,2021,0.0,1.0,1.0,1.0,100.0,15.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.022,0.02,0.0,80.0,55.0,1.4,9.484,2.248,3.993,2.096,78.396,75.029,75.545,76.745,77.168,0.0,0.044,0.083,20.0,20.0,43.727,44.079,0.0,75.688,76.828,76.233,76.14,44.13,76.6,49.689,-10.82,41.0,42.188,76.75,76.625,75.5,77.063,0.0,100.0,72.0,70.0,1000.0,200.0,0.0,9.391,79.5,78.063,-0.052,90.875,88.0,78.75,88.938,0.0,100.0,72.0,70.0,1000.0,200.0,-0.003,0.0,87.375,86.688,0.001,80.813,78.625,76.5,81.563,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,81.875,81.438,0.017,81.313,84.0,76.688,83.75,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,85.938,85.5,-0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.147,0.001,0.149,-0.148,0.149,0.025,0.003,0.0,0.015,0.034,0.035,-0.011,0.0,0.001,-0.001
9012007,2022,0.0,1.0,1.0,1.0,100.0,15.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,9.398,2.248,5.758,1.573,78.504,75.029,75.545,76.745,77.061,0.0,0.044,0.083,20.0,20.0,43.839,44.051,0.0,75.688,76.828,76.233,75.992,44.277,76.495,49.543,-10.82,41.031,42.219,76.75,76.625,75.5,77.063,0.0,100.0,72.0,70.0,1000.0,200.0,0.0,9.156,79.5,78.188,-0.052,90.875,87.875,78.563,88.938,0.0,100.0,72.0,70.0,1000.0,200.0,-0.003,0.0,87.375,86.688,0.001,80.813,78.563,76.438,81.375,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,82.0,81.313,0.017,81.188,83.813,76.563,83.75,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,85.75,85.5,-0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.032,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.147,0.149,0.001,-0.148,0.149,0.017,0.003,0.0,0.015,0.034,0.035,-0.01,0.0,0.002,-0.0
9012007,2023,0.0,1.0,1.0,1.0,100.0,15.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,9.281,2.248,3.993,0.419,78.396,74.923,75.545,76.85,77.061,0.0,0.044,0.083,20.0,20.0,43.895,44.051,0.0,75.581,76.828,76.233,76.066,44.277,76.495,49.543,-10.82,41.094,42.313,76.75,76.563,75.5,76.938,0.0,100.0,72.0,70.0,1000.0,200.0,0.0,9.109,79.5,78.063,-0.052,90.625,87.813,78.563,88.813,0.0,100.0,72.0,70.0,1000.0,200.0,-0.003,0.0,87.188,86.625,0.001,80.813,78.563,76.438,81.375,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,81.875,81.313,0.017,81.188,83.813,76.563,83.75,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,85.75,85.5,-0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.222,-0.149,0.0,-0.074,0.001,0.001,-0.148,0.149,0.015,0.003,0.0,0.015,0.034,0.035,-0.011,0.0,0.001,-0.0
9012007,2024,0.0,1.0,1.0,1.0,100.0,15.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,9.281,2.248,5.758,2.11,78.396,74.923,75.545,76.639,76.954,0.0,0.044,0.083,20.0,20.0,43.923,44.079,0.0,75.581,76.828,76.339,76.14,44.423,76.286,49.835,-10.82,41.094,42.313,76.75,76.563,75.5,76.938,0.0,100.0,72.0,70.0,1000.0,200.0,0.0,9.086,79.5,78.063,-0.052,90.625,87.813,78.75,88.938,0.0,100.0,72.0,70.0,1000.0,200.0,-0.003,0.0,87.375,86.625,0.001,80.813,78.438,76.438,81.375,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,81.875,81.438,0.017,81.0,83.813,76.563,83.75,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,85.75,85.5,-0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.149,0.0,0.149,0.017,0.003,0.0,0.015,0.034,0.035,-0.011,0.0,0.001,-0.0
9012007,2025,0.0,1.0,1.0,1.0,100.0,15.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,9.203,2.248,5.758,1.44,78.289,74.923,75.44,76.639,76.954,0.0,0.044,0.083,20.0,20.0,43.979,44.107,0.0,75.581,76.828,76.233,76.066,44.423,76.286,49.908,-10.82,41.156,42.313,76.625,76.625,75.5,77.063,0.0,100.0,72.0,70.0,1000.0,200.0,0.0,8.805,79.5,77.938,-0.052,90.375,87.813,78.563,88.688,0.0,100.0,72.0,70.0,1000.0,200.0,-0.003,0.0,87.188,86.688,0.001,80.688,78.563,76.313,81.25,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,81.875,81.313,0.017,81.0,83.813,76.688,83.75,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,85.75,85.5,-0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,0.015,0.003,0.0,0.015,0.034,0.035,-0.012,0.0,0.001,-0.0
9012007,2026,0.0,1.0,1.0,1.0,100.0,15.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,8.992,2.248,3.993,2.139,78.289,74.923,75.44,76.639,76.954,0.0,0.044,0.083,20.0,20.0,44.064,44.107,0.0,75.581,76.754,76.339,76.066,44.57,76.182,49.908,-10.82,41.219,42.375,76.625,76.438,75.5,76.938,0.0,100.0,72.0,70.0,1000.0,200.0,0.0,8.906,79.5,77.938,-0.052,90.25,87.563,78.563,88.688,0.0,100.0,72.0,70.0,1000.0,200.0,-0.003,0.0,87.188,86.625,0.001,80.563,78.563,76.438,81.25,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,81.875,81.313,0.017,81.0,83.813,76.563,83.75,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,85.75,85.5,-0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,0.0,0.0,0.149,0.001,0.0,0.149,0.02,0.003,0.0,0.015,0.034,0.035,-0.012,0.0,0.001,-0.0
9012007,2027,0.0,1.0,1.0,1.0,100.0,15.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,9.109,2.248,2.228,2.049,78.396,74.817,75.44,76.639,77.168,0.0,0.044,0.083,20.0,20.0,44.092,44.107,0.0,75.796,76.754,76.233,75.992,44.57,76.286,50.053,-10.82,41.219,42.469,76.563,76.438,75.438,76.875,0.0,100.0,72.0,70.0,1000.0,200.0,0.0,9.32,79.375,78.063,-0.052,90.188,87.375,78.563,88.688,0.0,100.0,72.0,70.0,1000.0,200.0,-0.003,0.0,87.188,86.625,0.001,80.688,78.563,76.313,81.375,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,81.875,81.313,0.017,81.0,83.688,76.563,83.563,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,85.625,85.5,-0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.149,0.001,0.0,0.001,0.018,0.003,0.0,0.015,0.034,0.035,-0.01,0.0,0.001,-0.0
9012007,2028,0.0,1.0,1.0,1.0,100.0,15.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,9.047,2.248,3.993,2.583,78.289,74.817,75.335,76.639,76.954,0.0,0.044,0.083,20.0,20.0,44.12,44.107,0.0,75.581,76.754,76.233,76.066,44.716,76.182,50.053,-10.82,41.281,42.406,76.563,76.563,75.438,76.938,0.0,100.0,72.0,70.0,1000.0,200.0,0.0,9.297,79.375,77.938,-0.052,90.063,87.375,78.563,88.625,0.0,100.0,72.0,70.0,1000.0,200.0,-0.003,0.0,87.188,86.625,0.001,80.688,78.563,76.313,81.25,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,81.813,81.313,0.015,81.0,83.688,76.563,83.563,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,85.625,85.438,-0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,-0.148,0.0,0.149,0.001,-0.148,0.001,0.016,0.003,0.0,0.015,0.034,0.035,-0.011,0.0,0.001,-0.0
9012007,2029,0.0,1.0,1.0,1.0,100.0,15.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.034,0.0,80.0,55.0,1.4,9.258,2.248,2.228,0.572,78.289,74.923,75.335,76.533,77.168,0.0,0.044,0.083,20.0,20.0,44.176,44.107,0.0,75.796,76.828,76.127,76.066,44.789,76.182,50.053,-10.828,41.313,42.5,76.563,76.438,75.313,76.875,0.0,100.0,72.0,70.0,1000.0,200.0,0.0,9.414,79.375,77.938,-0.052,89.875,87.25,78.563,88.375,0.0,100.0,72.0,70.0,1000.0,200.0,-0.003,0.0,87.188,86.625,0.001,80.688,78.563,76.25,81.25,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,81.875,81.313,0.017,80.813,83.688,76.563,83.563,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,85.625,85.438,-0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,0.0,0.0,0.149,0.001,0.0,0.001,0.013,0.006,0.0,0.025,0.034,0.035,-0.011,0.0,0.001,-0.0
9012007,2030,0.0,1.0,1.0,1.0,100.0,15.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,9.258,2.248,3.993,1.687,78.181,74.817,75.23,76.533,76.847,0.0,0.044,0.083,20.0,20.0,44.26,44.163,0.0,75.473,76.754,76.127,76.066,44.863,76.182,50.199,-10.82,41.344,42.5,76.563,76.438,75.313,76.875,0.0,100.0,72.0,70.0,1000.0,200.0,0.0,9.461,79.375,77.938,-0.052,89.875,87.188,78.438,88.375,0.0,100.0,72.0,70.0,1000.0,200.0,-0.003,0.0,87.188,86.625,0.001,80.688,78.563,76.25,81.125,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,81.875,81.313,0.017,80.813,83.688,76.563,83.563,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,85.625,85.438,-0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.149,0.001,0.0,0.001,0.013,0.003,0.0,0.015,0.034,0.035,-0.011,0.0,0.001,-0.0
9012007,2031,0.0,1.0,1.0,1.0,100.0,15.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,9.484,2.248,2.228,1.894,78.181,74.817,75.23,76.533,76.847,0.0,0.044,0.083,20.0,20.0,44.26,44.219,0.0,75.581,76.754,76.233,75.992,44.936,76.182,50.417,-10.82,41.406,42.531,76.563,76.438,75.438,76.875,0.0,100.0,72.0,70.0,1000.0,200.0,0.0,9.0,79.5,77.875,-0.052,89.75,87.188,78.438,88.375,0.0,100.0,72.0,70.0,1000.0,200.0,-0.003,0.0,87.188,86.625,0.001,80.688,78.563,76.313,81.25,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,81.875,81.313,0.017,80.813,83.625,76.5,83.438,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,85.625,85.438,-0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,0.0,0.0,0.149,0.001,-0.148,0.149,0.018,0.004,0.0,0.015,0.034,0.035,-0.012,0.0,0.001,-0.0
9012007,2032,0.0,1.0,1.0,1.0,100.0,15.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,8.984,2.248,3.993,1.469,78.073,74.817,75.23,76.428,76.847,0.0,0.044,0.083,20.0,20.0,44.288,44.247,0.0,75.473,76.754,76.339,75.992,45.009,75.973,50.199,-10.82,41.438,42.625,76.313,76.438,75.313,76.875,0.0,100.0,72.0,70.0,1000.0,200.0,0.0,9.352,79.375,77.938,-0.052,89.625,87.063,78.563,88.313,0.0,100.0,72.0,70.0,1000.0,200.0,-0.003,0.0,87.188,86.625,0.001,80.563,78.563,76.063,81.125,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,81.875,81.313,0.017,80.75,83.625,76.5,83.438,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,85.625,85.438,-0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,0.022,0.003,0.0,0.014,0.034,0.035,-0.011,0.0,0.001,-0.0
9012007,2033,0.0,1.0,1.0,1.0,100.0,15.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,9.18,2.248,2.228,2.044,78.073,74.817,75.23,76.428,76.847,0.0,0.044,0.083,20.0,20.0,44.316,44.275,0.0,75.366,76.754,76.233,76.066,45.009,75.973,50.49,-10.82,41.469,42.625,76.625,76.438,75.313,76.875,0.0,100.0,72.0,70.0,1000.0,200.0,0.0,9.18,79.375,77.938,-0.052,89.563,86.938,78.438,88.313,0.0,100.0,72.0,70.0,1000.0,200.0,-0.003,0.0,87.188,86.625,0.001,80.563,78.563,76.25,81.125,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,81.813,81.188,0.017,80.75,83.625,76.5,83.375,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,85.563,85.438,-0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.149,0.149,-0.148,0.149,0.016,0.004,0.0,0.015,0.034,0.035,-0.011,0.0,0.002,-0.0
9012007,2034,0.0,1.0,1.0,1.0,100.0,15.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,9.125,2.248,2.228,2.587,78.073,74.71,75.125,76.428,76.74,0.0,0.044,0.083,20.0,20.0,44.4,44.331,0.0,75.473,76.606,76.127,75.918,45.083,76.077,50.563,-10.82,41.531,42.688,76.563,76.438,75.313,76.625,0.0,100.0,72.0,70.0,1000.0,200.0,0.0,8.977,79.375,77.938,-0.052,89.438,87.063,78.438,88.313,0.0,100.0,72.0,70.0,1000.0,200.0,-0.003,0.0,87.063,86.625,0.001,80.563,78.563,76.063,81.125,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,81.813,81.313,0.017,80.75,83.625,76.5,83.438,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,85.563,85.438,-0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.032,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.149,0.001,0.0,0.001,0.017,0.004,0.0,0.015,0.034,0.035,-0.011,0.0,0.001,-0.0
9012007,2035,0.0,1.0,1.0,1.0,100.0,15.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,9.281,2.248,2.228,2.07,77.966,74.71,75.125,76.428,76.74,0.0,0.044,0.083,20.0,20.0,44.4,44.331,0.0,75.473,76.754,76.127,75.992,45.302,75.868,50.854,-10.82,41.563,42.719,76.313,76.438,75.188,76.875,0.0,100.0,72.0,70.0,1000.0,200.0,0.0,8.977,79.375,77.875,-0.052,89.25,87.063,78.438,88.188,0.0,100.0,72.0,70.0,1000.0,200.0,-0.003,0.0,87.188,86.625,0.001,80.563,78.563,76.063,81.125,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,81.875,81.313,0.017,80.688,83.625,76.5,83.438,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,85.563,85.313,-0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,-0.148,0.149,0.015,0.004,0.0,0.015,0.034,0.035,-0.011,0.0,0.001,-0.0
9012007,2036,0.0,1.0,1.0,1.0,100.0,15.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,9.094,2.248,2.228,2.136,78.073,74.71,75.02,76.428,76.633,0.0,0.044,0.083,20.0,20.0,44.456,44.443,0.0,75.581,76.68,76.127,75.992,45.302,75.868,50.709,-10.828,41.594,42.75,76.313,76.438,75.313,76.875,0.0,100.0,72.0,70.0,1000.0,200.0,0.0,9.141,79.375,77.875,-0.052,89.125,86.75,78.375,88.188,0.0,100.0,72.0,70.0,1000.0,200.0,-0.003,0.0,87.188,86.5,0.001,80.438,78.563,76.063,81.125,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,81.813,81.188,0.017,80.688,83.563,76.5,83.375,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,85.438,85.313,-0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,0.0,0.001,0.015,0.004,0.0,0.015,0.034,0.035,-0.011,0.0,0.002,-0.0
9012007,2037,0.0,1.0,1.0,1.0,100.0,15.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.034,0.0,80.0,55.0,1.4,9.039,2.248,2.228,0.797,77.966,74.71,75.125,76.322,76.74,0.0,0.044,0.083,20.0,20.0,44.484,44.415,0.0,75.473,76.68,76.339,75.992,45.302,75.973,50.636,-10.82,41.594,42.719,76.313,76.375,75.313,76.875,0.0,100.0,72.0,70.0,1000.0,200.0,0.0,9.125,79.313,77.875,-0.052,89.0,86.688,78.375,88.125,0.0,100.0,72.0,70.0,1000.0,200.0,-0.003,0.0,87.063,86.625,0.001,80.563,78.438,76.063,81.063,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,81.875,81.188,0.017,80.688,83.563,76.375,83.375,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,85.438,85.313,-0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,0.0,0.001,0.024,0.006,0.0,0.025,0.034,0.035,-0.011,0.0,0.002,-0.0
9012007,2038,0.0,1.0,1.0,1.0,100.0,15.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.022,0.02,0.0,80.0,55.0,1.4,9.195,2.248,2.228,1.331,77.966,74.71,75.02,76.322,76.74,0.0,0.044,0.083,20.0,20.0,44.54,44.5,0.0,75.366,76.68,76.127,75.992,45.376,75.764,50.854,-10.82,41.656,42.719,76.313,76.375,75.313,76.625,0.0,100.0,72.0,70.0,1000.0,200.0,0.0,9.68,79.375,77.875,-0.052,89.0,86.563,78.375,88.125,0.0,100.0,72.0,70.0,1000.0,200.0,-0.003,0.0,87.063,86.5,0.001,80.438,78.438,75.938,81.063,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,81.813,81.188,0.017,80.688,83.563,76.5,83.375,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,85.563,85.125,-0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,-0.148,0.0,0.149,0.149,-0.148,0.149,0.027,0.004,0.0,0.015,0.034,0.035,-0.011,0.0,0.002,-0.001
9012007,2039,0.0,1.0,1.0,1.0,100.0,15.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,9.414,2.248,3.993,2.015,77.966,74.604,74.915,76.322,76.74,0.0,0.044,0.083,20.0,20.0,44.596,44.528,0.0,75.473,76.68,76.233,75.992,45.522,75.868,50.709,-10.82,41.688,42.719,76.313,76.25,75.188,76.625,0.0,100.0,72.0,70.0,1000.0,200.0,0.0,9.375,79.313,77.875,-0.052,88.938,86.438,78.375,87.938,0.0,100.0,72.0,70.0,1000.0,200.0,-0.003,0.0,87.188,86.5,0.001,80.313,78.438,75.938,81.063,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,81.813,81.188,0.017,80.688,83.563,76.375,83.375,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,85.563,85.313,-0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,0.0,0.0,0.149,0.001,0.0,0.001,0.018,0.003,0.0,0.014,0.034,0.035,-0.011,0.0,0.002,-0.0
9012007,2040,0.0,1.0,1.0,1.0,100.0,15.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,9.414,2.248,2.228,0.296,77.858,74.604,74.915,76.322,76.526,0.0,0.04,0.083,20.0,20.0,44.568,44.584,0.0,75.366,76.68,76.127,75.992,45.595,75.659,51.146,-10.82,41.75,42.719,76.25,76.375,75.188,76.625,0.0,100.0,72.0,70.0,1000.0,200.0,0.0,9.336,79.188,77.875,-0.052,88.875,86.125,78.25,87.938,0.0,100.0,72.0,70.0,1000.0,200.0,-0.003,0.0,87.063,86.5,0.001,80.313,78.438,75.938,81.0,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,81.813,81.188,0.017,80.688,83.563,76.375,83.375,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,85.438,85.313,-0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.032,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.001,-0.148,0.147,0.149,0.149,-0.148,0.149,0.015,0.004,0.0,0.015,0.034,0.035,-0.01,0.0,0.002,-0.0
9012007,2041,0.0,1.0,1.0,1.0,100.0,15.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,9.266,2.248,2.228,1.461,77.858,74.604,74.915,76.216,76.633,0.0,0.044,0.083,20.0,20.0,44.653,44.612,0.0,75.366,76.606,76.233,75.918,45.595,75.659,51.291,-10.82,41.813,42.875,76.25,76.375,75.188,76.625,0.0,100.0,72.0,70.0,1000.0,200.0,0.0,9.422,79.313,77.875,-0.052,88.875,86.125,78.25,87.813,0.0,100.0,72.0,70.0,1000.0,200.0,-0.003,0.0,87.063,86.5,0.001,80.438,78.438,75.938,81.0,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,81.813,81.125,0.017,80.688,83.375,76.375,83.25,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,85.438,85.125,-0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.149,-0.148,0.001,0.022,0.004,0.0,0.016,0.034,0.035,-0.011,0.0,0.002,-0.0
9012007,2042,0.0,1.0,1.0,1.0,100.0,15.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.022,0.02,0.0,80.0,55.0,1.4,9.313,2.248,2.228,0.36,77.858,74.604,74.915,76.216,76.526,0.0,0.044,0.083,20.0,20.0,44.709,44.668,0.0,75.366,76.606,76.127,75.918,45.742,75.659,51.146,-10.82,41.813,42.906,76.25,76.25,75.188,76.563,0.0,100.0,72.0,70.0,1000.0,200.0,0.0,9.016,79.313,77.75,-0.052,88.625,86.0,78.25,87.813,0.0,100.0,72.0,70.0,1000.0,200.0,-0.003,0.0,87.063,86.5,0.001,80.313,78.438,75.813,81.063,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,81.813,81.188,0.017,80.563,83.563,76.188,83.25,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,85.438,85.313,-0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.149,0.001,-0.148,0.149,0.032,0.004,0.0,0.015,0.035,0.035,-0.012,0.0,0.002,-0.0
9012007,2043,0.0,1.0,1.0,1.0,100.0,15.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.012,0.005,0.0,80.0,55.0,1.4,8.984,2.248,2.228,-0.587,77.643,74.498,74.809,76.111,76.526,0.0,0.04,0.083,20.0,20.0,44.709,44.724,0.0,75.366,76.68,76.127,75.918,45.742,75.659,51.291,-10.82,41.813,42.938,76.25,76.25,75.188,76.563,0.0,100.0,72.0,70.0,1000.0,200.0,0.0,9.461,79.188,77.875,-0.052,88.375,86.0,78.25,87.813,0.0,100.0,72.0,70.0,1000.0,200.0,-0.003,0.0,87.063,86.5,0.001,80.313,78.25,75.938,81.063,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,81.813,81.188,0.017,80.563,83.375,76.375,83.25,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,85.438,85.125,-0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.011,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,0.0,0.0,0.149,0.001,0.0,0.001,0.017,0.001,0.0,0.004,0.035,0.035,-0.01,0.0,0.002,-0.0
9012007,2044,0.0,1.0,1.0,1.0,100.0,15.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.012,0.02,0.0,80.0,55.0,1.4,9.617,2.248,3.993,1.913,77.643,74.604,74.809,76.216,76.526,0.0,0.044,0.083,20.0,20.0,44.709,44.808,0.0,75.259,76.606,76.233,75.918,45.815,75.659,51.364,-10.82,41.813,43.0,76.25,76.25,75.063,76.625,0.0,100.0,72.0,70.0,1000.0,200.0,0.0,9.508,79.188,77.875,-0.052,88.375,86.0,78.25,87.688,0.0,100.0,72.0,70.0,1000.0,200.0,-0.003,0.0,87.063,86.5,0.001,80.313,78.438,75.813,81.0,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,81.813,81.125,0.014,80.563,83.375,76.188,83.375,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,85.438,85.125,-0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.147,0.149,0.001,0.0,0.001,0.022,0.004,0.0,0.015,0.035,0.036,-0.01,0.0,0.001,-0.0
9012007,2045,0.0,1.0,1.0,1.0,100.0,15.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,9.555,2.248,3.993,2.055,77.535,74.498,74.704,76.111,76.526,0.0,0.044,0.083,20.0,20.0,44.765,44.864,0.0,75.366,76.532,76.233,75.844,45.888,75.659,51.364,-10.82,41.781,43.0,76.125,76.25,75.063,76.563,0.0,100.0,72.0,70.0,1000.0,200.0,0.0,9.219,79.188,77.75,-0.052,88.313,85.938,78.125,87.688,0.0,100.0,72.0,70.0,1000.0,200.0,-0.003,0.0,87.0,86.5,0.001,80.188,78.438,75.813,80.813,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,81.813,81.125,0.017,80.375,83.375,76.188,83.25,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,85.438,85.125,-0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,-0.148,0.0,0.001,0.149,-0.148,0.149,0.028,0.004,0.0,0.015,0.034,0.035,-0.011,0.0,0.002,-0.0
9012007,2046,0.0,1.0,1.0,1.0,100.0,15.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.034,0.0,80.0,55.0,1.4,9.156,2.248,3.993,0.458,77.535,74.498,74.809,76.111,76.419,0.0,0.04,0.083,20.0,20.0,44.821,44.892,0.0,75.259,76.606,76.127,75.918,46.035,75.659,51.51,-10.82,41.938,43.031,76.25,76.125,74.938,76.563,0.0,100.0,72.0,70.0,1000.0,200.0,0.0,9.375,79.188,77.75,-0.052,88.25,85.75,78.125,87.688,0.0,100.0,72.0,70.0,1000.0,200.0,-0.003,0.0,87.0,86.5,0.001,80.188,78.25,75.75,80.813,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,81.813,81.188,0.017,80.375,83.375,76.188,83.25,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,85.375,85.125,-0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,-0.148,0.001,0.017,0.006,0.0,0.026,0.034,0.035,-0.011,0.0,0.002,-0.0
9012007,2047,0.0,1.0,1.0,1.0,100.0,15.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,9.578,2.248,2.228,1.353,77.535,74.71,75.02,76.322,76.526,0.0,0.044,0.083,20.0,20.0,44.877,44.892,0.0,75.259,76.606,76.127,75.918,46.035,75.555,51.656,-10.82,42.0,43.125,76.125,76.125,74.938,76.5,0.0,100.0,72.0,70.0,1000.0,200.0,0.0,9.688,79.188,77.75,-0.052,88.0,85.5,78.125,87.563,0.0,100.0,72.0,70.0,1000.0,200.0,-0.003,0.0,87.063,86.5,0.001,80.188,78.438,75.75,80.813,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,81.813,81.188,0.017,80.375,83.188,76.125,83.125,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,85.375,85.125,-0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.149,0.001,-0.148,0.001,0.017,0.004,0.0,0.016,0.034,0.035,-0.011,0.0,0.002,-0.0
9012007,2048,0.0,1.0,1.0,1.0,100.0,15.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,9.227,2.248,2.228,0.428,77.535,74.498,74.915,76.111,76.419,0.0,0.044,0.083,20.0,20.0,44.877,44.892,0.0,75.151,76.606,76.127,75.918,46.108,75.555,51.51,-10.828,42.031,43.156,76.125,76.25,75.063,76.5,0.0,100.0,72.0,70.0,1000.0,200.0,0.0,9.203,79.188,77.75,-0.052,88.0,85.5,78.125,87.5,0.0,100.0,72.0,70.0,1000.0,200.0,-0.003,0.0,87.0,86.5,0.001,80.313,78.25,75.813,80.813,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,81.813,81.125,0.017,80.375,83.188,76.125,83.125,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,85.375,85.125,-0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.149,0.0,0.001,0.017,0.004,0.0,0.015,0.034,0.035,-0.011,0.0,0.002,-0.0
9012007,2049,0.0,1.0,1.0,1.0,100.0,15.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.012,0.02,0.0,80.0,55.0,1.4,9.148,2.248,2.228,-0.489,77.535,74.392,74.915,76.005,76.419,0.0,0.044,0.083,20.0,20.0,44.933,44.92,0.0,75.151,76.606,76.127,75.918,46.255,75.555,51.656,-10.82,42.094,43.25,76.125,76.125,74.938,76.5,0.0,100.0,72.0,70.0,1000.0,200.0,0.0,9.164,79.188,77.75,-0.052,87.938,85.75,78.125,87.5,0.0,100.0,72.0,70.0,1000.0,200.0,-0.003,0.0,87.0,86.5,0.001,80.188,78.438,75.813,80.813,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,81.563,81.125,0.017,80.375,83.188,76.125,83.125,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,85.375,85.0,-0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.149,0.001,-0.148,0.001,0.017,0.004,0.0,0.015,0.035,0.035,-0.011,0.0,0.001,-0.0
9012007,2050,0.0,1.0,1.0,1.0,100.0,15.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.022,0.02,0.0,80.0,55.0,1.4,9.391,2.248,2.228,0.391,77.535,74.498,74.915,76.005,76.419,0.0,0.044,0.083,20.0,20.0,44.933,44.976,0.0,75.151,76.532,76.233,75.844,46.255,75.45,51.801,-10.828,42.125,43.313,76.125,76.125,75.063,76.5,0.0,100.0,72.0,70.0,1000.0,200.0,0.0,9.117,79.188,77.75,-0.052,87.875,85.75,78.0,87.5,0.0,100.0,72.0,70.0,1000.0,200.0,-0.003,0.0,87.0,86.438,0.001,80.063,78.438,75.813,80.813,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,81.813,81.125,0.017,80.375,83.188,76.125,83.125,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,85.125,85.0,-0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.013,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,-0.074,0.149,0.001,-0.148,0.001,0.051,0.004,0.0,0.015,0.034,0.035,-0.011,0.0,0.002,-0.0
9012007,2051,0.0,1.0,1.0,1.0,100.0,15.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,9.391,2.248,5.758,-0.069,77.428,74.498,74.915,76.005,76.419,0.0,0.044,0.083,20.0,20.0,45.017,44.92,0.0,75.259,76.606,76.127,75.918,46.328,75.555,52.02,-10.82,42.156,43.313,76.063,76.125,74.938,76.375,0.0,100.0,72.0,70.0,1000.0,200.0,0.0,9.469,79.0,77.563,-0.052,87.688,85.5,78.0,87.375,0.0,100.0,72.0,70.0,1000.0,200.0,-0.003,0.0,87.0,86.438,0.001,80.063,78.438,75.813,80.688,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,81.563,81.188,0.017,80.25,83.188,76.125,83.125,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,85.375,85.0,-0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.223,0.0,0.0,0.001,0.149,-0.222,0.149,0.017,0.004,0.0,0.016,0.034,0.035,-0.011,0.0,0.001,-0.0
9012007,2052,0.0,1.0,1.0,1.0,100.0,15.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.012,0.02,0.0,80.0,55.0,1.4,9.5,2.248,2.228,2.069,77.428,74.392,75.02,76.005,76.311,0.0,0.044,0.083,20.0,20.0,45.129,44.948,0.0,75.151,76.532,76.127,75.844,46.401,75.346,51.947,-10.82,42.188,43.344,76.063,76.125,74.813,76.5,0.0,100.0,72.0,70.0,1000.0,200.0,0.0,9.734,79.0,77.563,-0.052,87.625,85.313,78.0,87.375,0.0,100.0,72.0,70.0,1000.0,200.0,-0.003,0.0,87.0,86.438,0.001,80.063,78.25,75.813,80.563,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,81.563,81.125,0.017,80.25,83.188,76.125,83.125,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,85.375,85.0,-0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,0.0,0.0,0.149,0.149,-0.148,0.149,0.02,0.004,0.0,0.015,0.035,0.035,-0.011,0.0,0.001,-0.0
9012007,2053,0.0,1.0,1.0,1.0,100.0,15.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.034,0.0,80.0,55.0,1.4,9.68,2.248,3.993,0.378,77.428,74.392,74.915,75.9,76.311,0.0,0.044,0.083,20.0,20.0,45.157,44.948,0.0,75.151,76.532,76.021,75.844,46.475,75.346,52.02,-10.828,42.25,43.375,76.063,76.125,74.938,76.5,0.0,100.0,72.0,70.0,1000.0,200.0,0.0,9.672,79.0,77.563,-0.052,87.438,85.438,77.875,87.188,0.0,100.0,72.0,70.0,1000.0,200.0,-0.003,0.0,87.0,86.438,0.001,80.063,78.438,75.813,80.813,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,81.813,81.125,0.017,80.188,83.188,76.125,82.938,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,85.375,85.0,-0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,-0.148,0.0,0.149,0.001,-0.148,0.001,0.016,0.007,0.0,0.026,0.034,0.035,-0.011,0.0,0.002,-0.0
9012007,2054,0.0,1.0,1.0,1.0,100.0,15.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,9.477,2.248,3.993,0.553,77.643,74.604,75.125,76.111,76.526,0.0,0.044,0.083,20.0,20.0,45.242,44.948,0.0,75.366,76.532,76.233,75.844,46.548,75.346,51.947,-10.82,42.281,43.406,75.938,75.938,74.813,76.5,0.0,100.0,72.0,70.0,1000.0,200.0,0.0,9.813,79.0,77.563,-0.052,87.438,85.188,78.0,87.188,0.0,100.0,72.0,70.0,1000.0,200.0,-0.003,0.0,87.0,86.438,0.001,80.063,78.438,75.813,80.813,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,81.563,81.125,0.017,80.25,83.063,76.0,82.938,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,85.125,84.875,-0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,-0.074,0.149,0.149,-0.148,0.149,0.028,0.004,0.0,0.015,0.034,0.035,-0.011,0.0,0.001,-0.0
9012007,2055,0.0,1.0,1.0,1.0,100.0,15.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,9.703,2.248,2.228,0.553,77.32,74.392,74.915,76.005,76.311,0.0,0.044,0.083,20.0,20.0,45.27,44.92,0.0,75.151,76.532,76.021,75.844,46.621,75.242,52.238,-10.828,42.281,43.438,76.063,76.125,74.813,76.5,0.0,100.0,72.0,70.0,1000.0,200.0,0.0,9.695,79.0,77.563,-0.052,87.375,85.188,77.875,87.188,0.0,100.0,72.0,70.0,1000.0,200.0,-0.003,0.0,86.875,86.438,0.001,80.0,78.25,75.813,80.688,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,81.563,81.125,0.017,80.188,83.063,76.0,82.938,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,85.125,84.875,-0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,-0.148,0.149,0.016,0.004,0.0,0.016,0.034,0.035,-0.011,0.0,0.001,-0.0
9012007,2056,0.0,1.0,1.0,1.0,100.0,15.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,9.695,2.248,2.228,0.547,77.32,74.392,74.915,75.9,76.311,0.0,0.044,0.083,20.0,20.0,45.27,44.948,0.0,75.151,76.532,76.021,75.844,46.694,75.242,52.311,-10.82,42.344,43.469,76.063,75.938,74.938,76.375,0.0,100.0,72.0,70.0,1000.0,200.0,0.0,9.531,79.0,77.5,-0.052,87.188,85.063,77.875,87.063,0.0,100.0,72.0,70.0,1000.0,200.0,-0.003,0.0,86.875,86.438,0.001,80.0,78.125,75.75,80.688,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,81.563,81.188,0.017,80.188,83.063,76.0,82.938,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,85.125,84.875,-0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,-0.148,0.0,0.149,0.001,0.0,0.001,0.016,0.004,0.0,0.016,0.034,0.035,-0.011,0.0,0.001,-0.0
9012007,2057,0.0,1.0,1.0,1.0,100.0,15.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,9.422,2.248,3.993,0.448,77.212,74.392,74.915,75.9,76.311,0.0,0.044,0.083,20.0,20.0,45.298,44.976,0.0,75.151,76.458,76.127,75.844,46.841,75.346,52.384,-10.82,42.375,43.531,75.938,75.938,74.938,76.375,0.0,100.0,72.0,70.0,1000.0,200.0,0.0,9.438,79.0,77.5,-0.052,87.188,85.063,77.875,87.063,0.0,100.0,72.0,70.0,1000.0,200.0,-0.003,0.0,86.875,86.438,0.001,79.813,78.25,75.75,80.813,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,81.563,81.125,0.017,80.188,83.063,76.0,82.938,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,85.125,84.875,-0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.149,0.149,-0.148,0.149,0.022,0.004,0.0,0.015,0.034,0.035,-0.011,0.0,0.001,-0.0
9012007,2058,0.0,1.0,1.0,1.0,100.0,15.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,9.727,1.126,2.228,1.413,77.32,74.392,74.915,75.794,76.204,0.0,0.04,0.083,20.0,20.0,45.354,44.948,0.0,75.044,76.532,76.127,75.844,46.841,75.346,52.53,-10.82,42.375,43.594,75.938,75.938,74.938,76.375,0.0,100.0,72.0,70.0,1000.0,200.0,0.0,9.953,78.938,77.563,-0.052,87.188,84.75,77.875,87.063,0.0,100.0,72.0,70.0,1000.0,200.0,-0.003,0.0,86.875,86.438,0.001,79.813,78.25,75.75,80.688,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,81.563,81.125,0.017,80.188,83.0,75.875,82.813,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,85.125,84.875,-0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,0.02,0.004,0.0,0.016,0.034,0.035,-0.01,0.0,0.001,-0.0
9012007,2059,0.0,1.0,1.0,1.0,100.0,15.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.022,0.02,0.0,80.0,55.0,1.4,9.883,2.248,2.228,1.454,77.428,74.286,74.809,75.9,76.419,0.0,0.04,0.083,20.0,20.0,45.41,45.004,0.0,75.259,76.532,76.233,75.77,46.914,75.242,52.384,-10.82,42.406,43.594,75.938,75.938,74.813,76.375,0.0,100.0,72.0,70.0,1000.0,200.0,0.0,9.586,78.938,77.5,-0.052,87.063,84.75,77.75,87.063,0.0,100.0,72.0,70.0,1000.0,200.0,-0.003,0.0,86.875,86.438,0.001,79.813,78.25,75.625,80.688,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,81.563,81.125,0.017,80.125,83.063,75.875,82.813,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,85.0,84.875,-0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.001,0.149,-0.148,0.149,0.056,0.004,0.0,0.015,0.034,0.035,-0.011,0.0,0.001,-0.0
9012007,2100,0.0,1.0,1.0,1.0,100.0,15.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.022,0.02,0.0,80.0,55.0,1.4,9.805,2.248,3.993,-0.023,77.212,74.392,74.809,75.794,76.204,0.0,0.044,0.083,20.0,20.0,45.466,45.004,0.0,75.151,76.532,76.127,75.77,46.914,75.242,52.457,-10.82,42.406,43.594,75.938,75.938,74.813,76.375,0.0,100.0,72.0,70.0,1000.0,200.0,0.0,9.906,79.0,77.563,-0.052,86.813,84.938,77.75,86.938,0.0,100.0,72.0,70.0,1000.0,200.0,-0.003,0.0,86.875,86.438,0.001,80.0,78.25,75.75,80.688,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,81.5,80.938,0.021,80.125,83.0,76.0,82.813,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,85.0,84.875,-0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.032,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.149,0.001,-0.148,0.149,0.041,0.004,0.0,0.015,0.035,0.035,-0.011,0.0,0.002,-0.0
9012007,2101,0.0,1.0,1.0,1.0,100.0,15.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,9.805,2.248,0.462,0.35,77.212,74.286,74.809,75.794,76.204,0.0,0.04,0.083,20.0,20.0,45.466,45.032,0.0,75.151,76.458,76.127,75.77,46.987,75.242,52.53,-10.828,42.438,43.625,75.938,75.813,74.688,76.375,0.0,100.0,72.0,70.0,1000.0,200.0,0.0,9.742,78.938,77.5,-0.052,86.813,84.938,77.75,86.938,0.0,100.0,72.0,70.0,1000.0,200.0,-0.003,0.0,86.875,86.313,0.001,80.0,78.25,75.625,80.563,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,81.563,81.125,0.017,80.125,83.0,76.0,82.813,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,85.0,84.813,-0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,-0.074,0.149,0.001,-0.148,0.001,0.025,0.004,0.0,0.015,0.034,0.035,-0.011,0.0,0.001,-0.0
9012007,2102,0.0,1.0,1.0,1.0,100.0,15.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,9.805,2.248,3.993,0.35,77.105,74.286,74.809,75.794,76.204,0.0,0.04,0.083,20.0,20.0,45.55,45.088,0.0,75.151,76.458,76.021,75.696,47.134,75.033,52.675,-10.82,42.469,43.625,75.938,75.938,74.813,76.25,0.0,100.0,72.0,70.0,1000.0,200.0,0.0,9.93,78.938,77.5,-0.052,86.813,84.75,77.75,86.875,0.0,100.0,72.0,70.0,1000.0,200.0,-0.003,0.0,86.875,86.313,0.001,79.813,78.25,75.625,80.688,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,81.563,80.938,0.017,79.938,83.0,76.0,82.75,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,85.0,84.813,-0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,0.021,0.004,0.0,0.015,0.034,0.035,-0.011,0.0,0.002,-0.0
