DATE,TIME,SYS-CTL,RF-CTRL,ECONCTRL,ACCH-SEL,HWC-VLV,CHWC-VLV,EA-DMPR,RA-DMPR,OA-DMPR,SF-SST,RF-SST,SF-WAT,RF-WAT,HWP-GPM,CHWP-GPM,RFCFMLAG,RF-SFSPD,SAT_SPT,SA_SPSPT,RMT-CFM,SA-CFM,RA-CFM,OA-CFM,SA-TEMP,MA-TEMP,RA-TEMP,HWC-DAT,CHWC-DAT,SA-SP,SF-DP,RF-DP,SF-SPD,RF-SPD,SA-HUMD,RA-HUMD,OA-TEMP,OAD-TEMP,HWC-EWT,HWC-LWT,HWC-MWT,CHWC-EWT,CHWC-LWT,CHWC-MWT,HWP-DP,CHWC-EAH,CHWC-LAH,RM-TEMP,PLN-TEMP,VAV-EAT,VAV-DAT,VAVHCVLV,VAV-DMPR,RMCLGSPT,RMHTGSPT,OCC-MAX,OCC-MIN,VAV-DP,VAVCFMDP,VAVHCEWT,VAVHCLWT,VAVHCGPM,RM-TEMP.1,PLN-TEMP.1,VAV-EAT.1,VAV-DAT.1,VAVHCVLV.1,VAV-DMPR.1,RMCLGSPT.1,RMHTGSPT.1,OCC-MAX.1,OCC-MIN.1,VAV-DP.1,VAVCFMDP.1,VAVHCEWT.1,VAVHCLWT.1,VAVHCGPM.1,RM-TEMP.2,PLN-TEMP.2,VAV-EAT.2,VAV-DAT.2,VAVHCVLV.2,VAV-DMPR.2,RMCLGSPT.2,RMHTGSPT.2,OCC-MAX.2,OCC-MIN.2,VAV-DP.2,VAVCFMDP.2,VAVHCEWT.2,VAVHCLWT.2,VAVHCGPM.2,RM-TEMP.3,PLN-TEMP.3,VAV-EAT.3,VAV-DAT.3,VAVHCVLV.3,VAV-DMPR.3,RMCLGSPT.3,RMHTGSPT.3,OCC-MAX.3,OCC-MIN.3,VAV-DP.3,VAVCFMDP.3,VAVHCEWT.3,VAVHCLWT.3,VAVHCGPM.3,IABBHT1,IABBHT2,IBBBHT1,IBBBHT2,WABBHT1,WABBHT2,WBBBHT1,WBBBHT2,SABBHT1,SABBHT2,SBBBHT1,SBBBHT2,EABBHT1,EABBHT2,EBBBHT1,EBBBHT2,IBBAMPS,WBBAMPS,SBBAMPS,EBBAMPS,IALITES1,IALITES2,IBLITES1,IBLITES2,WALITES1,WALITES2,WBLITES1,WBLITES2,SALITES1,SALITES2,SBLITES1,SBLITES2,EALITES1,EALITES2,EBLITES1,EBLITES2,IALITWAT,WALITWAT,SALITWAT,EALITWAT,IBLITWAT,WBLITWAT,SBLITWAT,EBLITWAT,HWC_GPM,CHWC_GPM,E_hcoil,E_ccoil,E_SF,E_RF,E_ZONE_I,E_ZONE_W,E_ZONE_S,E_ZONE_E
9012007,2103,0.0,1.0,1.0,1.0,100.0,15.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,10.0,2.248,2.228,1.133,77.212,74.286,74.704,75.688,76.204,0.0,0.04,0.083,20.0,20.0,45.606,45.088,0.0,74.936,76.458,75.914,75.77,47.207,75.033,52.457,-10.82,42.5,43.625,75.75,75.813,74.813,76.25,0.0,100.0,72.0,70.0,1000.0,200.0,0.0,9.875,78.938,77.5,-0.052,86.75,84.563,77.75,86.875,0.0,100.0,72.0,70.0,1000.0,200.0,-0.003,0.0,86.875,86.313,0.001,79.813,78.25,75.625,80.563,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,81.563,80.938,0.017,79.938,83.0,75.875,82.813,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,85.0,84.813,-0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,0.015,0.004,0.0,0.015,0.034,0.035,-0.011,0.0,0.002,-0.0
9012007,2104,0.0,1.0,1.0,1.0,100.0,15.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.022,0.02,0.0,80.0,55.0,1.4,9.977,2.248,3.993,1.892,76.997,74.286,74.809,75.688,75.99,0.0,0.044,0.083,20.0,20.0,45.606,45.088,0.0,74.936,76.458,76.021,75.77,47.207,74.928,52.675,-10.82,42.531,43.625,75.75,75.813,74.688,76.375,0.0,100.0,72.0,70.0,1000.0,200.0,0.0,9.922,78.813,77.5,-0.052,86.625,84.25,77.75,86.875,0.0,100.0,72.0,70.0,1000.0,200.0,-0.003,0.0,86.875,86.313,0.001,79.813,78.25,75.625,80.563,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,81.563,80.938,0.017,79.938,82.875,75.875,82.75,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,85.0,84.875,-0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.149,-0.148,0.149,0.035,0.004,0.0,0.015,0.034,0.035,-0.01,0.0,0.002,-0.0
9012007,2105,0.0,1.0,1.0,1.0,100.0,15.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,9.969,2.248,2.228,-0.091,77.105,74.18,74.704,75.688,76.097,0.0,0.044,0.083,20.0,20.0,45.662,45.116,0.0,75.044,76.458,76.021,75.696,47.28,75.137,52.748,-10.82,42.563,43.688,75.75,75.813,74.688,76.25,0.0,100.0,72.0,70.0,1000.0,200.0,0.0,9.688,78.938,77.5,-0.052,86.625,84.188,77.75,86.875,0.0,100.0,72.0,70.0,1000.0,200.0,-0.003,0.0,86.875,86.313,0.001,79.688,78.25,75.625,80.563,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,81.5,81.125,0.017,79.938,82.875,75.875,82.75,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,85.0,84.813,-0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,-0.148,0.001,0.021,0.004,0.0,0.015,0.034,0.035,-0.011,0.0,0.001,-0.0
9012007,2106,0.0,1.0,1.0,1.0,100.0,15.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.022,0.034,0.0,80.0,55.0,1.4,9.805,2.248,2.228,0.24,77.105,74.392,74.915,75.9,75.99,0.0,0.044,0.083,20.0,20.0,45.662,45.228,0.0,74.936,76.458,76.021,75.77,47.427,74.928,52.894,-10.82,42.594,43.688,75.938,75.813,74.688,76.25,0.0,100.0,72.0,70.0,1000.0,200.0,0.0,10.086,78.813,77.5,-0.052,86.563,83.938,77.75,86.813,0.0,100.0,72.0,70.0,1000.0,200.0,-0.003,0.0,86.75,86.313,0.001,79.813,78.25,75.313,80.563,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,81.5,80.938,0.017,79.938,82.875,75.875,82.75,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,84.938,84.813,-0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.001,0.035,0.007,0.0,0.026,0.034,0.035,-0.01,0.0,0.001,-0.0
9012007,2107,0.0,1.0,1.0,1.0,100.0,15.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.022,0.005,0.0,80.0,55.0,1.4,10.164,2.248,2.228,-0.556,77.32,74.18,74.599,75.688,76.204,0.0,0.04,0.083,20.0,20.0,45.69,45.284,0.0,75.151,76.458,76.127,75.77,47.427,74.928,52.821,-10.82,42.625,43.75,75.75,75.813,74.688,76.25,0.0,100.0,72.0,70.0,1000.0,200.0,0.0,10.266,78.813,77.5,-0.052,86.438,83.875,77.75,86.813,0.0,100.0,72.0,70.0,1000.0,200.0,-0.003,0.0,86.75,86.063,0.001,79.688,78.125,75.375,80.563,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,81.5,80.938,0.017,79.813,82.875,75.875,82.75,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,84.938,84.813,-0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,0.046,0.001,0.0,0.004,0.035,0.036,-0.01,0.0,0.001,-0.0
9012007,2108,0.0,1.0,1.0,1.0,100.0,15.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.005,0.0,80.0,55.0,1.4,10.266,2.248,0.462,0.377,76.997,74.392,74.809,75.794,75.99,0.0,0.04,0.083,20.0,20.0,45.718,45.284,0.0,74.936,76.458,75.914,75.77,47.5,74.928,52.821,-10.82,42.625,43.75,75.75,75.813,74.688,76.25,0.0,100.0,72.0,70.0,1000.0,200.0,0.0,10.203,78.938,77.5,-0.052,86.25,83.875,77.625,86.813,0.0,100.0,72.0,70.0,1000.0,200.0,-0.003,0.0,86.75,86.313,0.001,79.688,78.125,75.375,80.563,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,81.5,80.938,0.014,79.813,82.813,75.875,82.688,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,84.938,84.688,-0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,0.0,0.001,0.015,0.001,0.0,0.004,0.034,0.035,-0.011,0.0,0.001,-0.0
9012007,2109,0.0,1.0,1.0,1.0,100.0,15.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.012,0.02,0.0,80.0,55.0,1.4,10.094,2.248,2.228,1.734,76.997,74.18,74.494,75.583,75.99,0.0,0.044,0.083,20.0,20.0,45.718,45.34,0.0,74.936,76.458,76.021,75.77,47.647,74.824,53.112,-10.828,42.656,43.781,75.625,75.813,74.625,76.25,0.0,100.0,72.0,70.0,1000.0,200.0,0.0,10.219,78.938,77.375,-0.052,86.25,83.875,77.625,86.563,0.0,100.0,72.0,70.0,1000.0,200.0,-0.003,0.0,86.75,86.063,0.001,79.563,78.125,75.313,80.5,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,81.375,80.938,0.017,79.813,82.813,75.875,82.688,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,84.938,84.813,-0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,0.019,0.004,0.0,0.015,0.035,0.035,-0.012,0.0,0.001,-0.0
9012007,2110,0.0,1.0,1.0,1.0,100.0,15.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.012,0.02,0.0,80.0,55.0,1.4,10.094,2.248,2.228,0.402,76.997,74.074,74.494,75.583,75.99,0.0,0.044,0.083,20.0,20.0,45.774,45.396,0.0,74.936,76.458,76.021,75.77,47.647,74.928,53.112,-10.82,42.688,43.813,75.625,75.813,74.688,76.25,0.0,100.0,72.0,70.0,1000.0,200.0,0.0,10.266,78.813,77.375,-0.052,86.125,83.875,77.625,86.563,0.0,100.0,72.0,70.0,1000.0,200.0,-0.003,0.0,86.75,86.313,0.001,79.688,78.125,75.375,80.5,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,81.5,80.938,0.009,79.813,82.813,75.875,82.688,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,84.938,84.688,-0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,0.019,0.004,0.0,0.015,0.035,0.035,-0.011,0.0,0.001,-0.0
9012007,2111,0.0,1.0,1.0,1.0,100.0,15.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.012,0.02,0.0,80.0,55.0,1.4,10.281,2.248,2.228,1.456,76.889,74.074,74.494,75.583,75.99,0.0,0.04,0.083,20.0,20.0,45.802,45.424,0.0,74.936,76.384,76.127,75.696,47.647,74.824,53.185,-10.82,42.688,43.875,75.625,75.75,74.688,76.0,0.0,100.0,72.0,70.0,1000.0,200.0,0.0,10.266,78.813,77.375,-0.052,86.125,83.563,77.625,86.5,0.0,100.0,72.0,70.0,1000.0,200.0,-0.003,0.0,86.75,86.063,0.001,79.688,78.125,75.313,80.5,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,81.5,80.938,0.017,79.813,82.813,75.875,82.688,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,84.938,84.5,-0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,-0.074,0.149,0.001,-0.148,0.149,0.032,0.004,0.0,0.015,0.035,0.035,-0.011,0.0,0.001,-0.001
9012007,2112,0.0,1.0,1.0,1.0,100.0,15.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,10.289,2.248,2.228,0.356,77.105,74.074,74.494,75.583,76.204,0.0,0.044,0.083,20.0,20.0,45.802,45.48,0.0,75.151,76.384,76.021,75.696,47.72,74.928,53.039,-10.82,42.75,43.875,75.625,75.75,74.688,76.0,0.0,100.0,72.0,70.0,1000.0,200.0,0.0,10.172,78.813,77.375,-0.052,86.063,83.438,77.563,86.5,0.0,100.0,72.0,70.0,1000.0,200.0,-0.003,0.0,86.75,86.063,0.001,79.563,78.125,75.313,80.563,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,81.375,80.938,0.017,79.688,82.813,75.625,82.563,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,84.938,84.688,-0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,0.0,0.0,0.149,0.001,0.0,0.001,0.023,0.004,0.0,0.015,0.034,0.035,-0.011,0.0,0.001,-0.0
9012007,2113,0.0,1.0,1.0,1.0,100.0,15.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.012,0.02,0.0,80.0,55.0,1.4,10.156,2.248,2.228,0.35,77.105,74.074,74.389,75.477,76.097,0.0,0.044,0.083,20.0,20.0,45.859,45.537,0.0,75.044,76.384,76.021,75.623,47.867,74.719,53.112,-10.82,42.75,43.906,75.625,75.813,74.688,76.0,0.0,100.0,72.0,70.0,1000.0,200.0,0.0,10.234,78.813,77.375,-0.052,86.063,83.375,77.563,86.5,0.0,100.0,72.0,70.0,1000.0,200.0,-0.003,0.0,86.75,86.063,0.001,79.563,78.125,75.313,80.5,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,81.375,80.938,0.017,79.688,82.813,75.875,82.688,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,84.938,84.5,-0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,-0.148,0.001,0.025,0.004,0.0,0.015,0.035,0.036,-0.011,0.0,0.001,-0.001
9012007,2114,0.0,1.0,1.0,1.0,100.0,15.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,10.156,2.248,0.462,0.35,76.889,74.286,74.599,75.583,75.883,0.0,0.044,0.083,20.0,20.0,45.859,45.593,0.0,74.936,76.384,75.914,75.696,47.94,74.824,53.331,-10.82,42.781,43.938,75.625,75.75,74.625,76.0,0.0,100.0,72.0,70.0,1000.0,200.0,0.0,10.375,78.813,77.375,-0.052,85.938,83.375,77.563,86.5,0.0,100.0,72.0,70.0,1000.0,200.0,-0.003,0.0,86.563,86.063,0.001,79.563,78.125,75.313,80.375,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,81.375,80.938,0.017,79.688,82.813,75.625,82.563,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,84.875,84.688,-0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.149,0.001,0.0,0.149,0.018,0.004,0.0,0.015,0.034,0.035,-0.011,0.0,0.001,-0.0
9012007,2115,0.0,1.0,1.0,1.0,100.0,15.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.012,0.02,0.0,80.0,55.0,1.4,10.406,2.248,5.758,0.028,76.889,74.074,74.389,75.477,75.883,0.0,0.04,0.083,20.0,20.0,45.887,45.593,0.0,74.936,76.384,76.021,75.696,47.94,74.719,53.331,-10.82,42.813,43.938,75.563,75.75,74.625,76.0,0.0,100.0,72.0,70.0,1000.0,200.0,0.0,10.141,78.688,77.375,-0.052,85.938,83.25,77.563,86.313,0.0,100.0,72.0,70.0,1000.0,200.0,-0.003,0.0,86.75,86.0,0.001,79.563,78.125,75.313,80.5,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,81.5,80.938,0.017,79.563,82.813,75.625,82.563,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,84.875,84.5,-0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,-0.074,0.149,0.001,-0.148,0.149,0.023,0.004,0.0,0.015,0.035,0.036,-0.01,0.0,0.001,-0.0
9012007,2116,0.0,1.0,1.0,1.0,100.0,15.0,0.0,0.0,0.0,0.0,0.0,33.968,36.31,0.012,0.02,0.0,80.0,55.0,1.4,10.273,2.248,3.993,0.356,76.889,74.286,74.704,75.688,75.883,0.0,0.04,0.08,20.0,20.0,45.943,45.593,0.0,74.936,76.384,75.914,75.696,48.086,74.719,53.476,-10.82,42.844,44.0,75.563,75.75,74.625,76.0,0.0,100.0,72.0,70.0,1000.0,200.0,0.0,10.047,78.688,77.313,-0.052,85.813,83.063,77.75,86.313,0.0,100.0,72.0,70.0,1000.0,200.0,-0.003,0.0,86.75,86.063,0.001,79.563,78.125,75.313,80.5,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,81.375,80.813,0.017,79.688,82.563,75.625,82.563,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,84.875,84.5,-0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,-0.148,0.0,0.149,0.001,0.0,0.001,0.018,0.004,0.0,0.015,0.034,0.036,-0.01,0.0,0.001,-0.0
9012007,2117,0.0,1.0,1.0,1.0,100.0,15.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,10.289,2.248,5.758,0.35,76.889,74.074,74.494,75.371,75.776,0.0,0.04,0.087,20.0,20.0,45.971,45.621,0.0,74.829,76.384,76.021,75.696,48.086,74.615,53.404,-10.82,42.875,44.063,75.563,75.75,74.625,76.0,0.0,100.0,72.0,70.0,1000.0,200.0,0.0,10.219,78.813,77.313,-0.052,85.813,82.938,77.563,86.313,0.0,100.0,72.0,70.0,1000.0,200.0,-0.003,0.0,86.563,86.063,0.001,79.5,78.125,75.313,80.5,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,81.5,80.813,0.017,79.563,82.563,75.625,82.563,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,84.875,84.5,-0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.032,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,-0.148,0.0,0.149,0.001,0.0,0.001,0.023,0.004,0.0,0.015,0.034,0.035,-0.011,0.0,0.002,-0.0
9012007,2118,0.0,1.0,1.0,1.0,100.0,15.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,10.352,2.248,5.758,1.58,76.997,74.074,74.494,75.371,76.097,0.0,0.044,0.083,20.0,20.0,45.999,45.621,0.0,75.044,76.384,76.021,75.623,48.16,74.719,53.549,-10.82,42.906,44.125,75.563,75.75,74.5,75.938,0.0,100.0,72.0,70.0,1000.0,200.0,0.0,10.313,78.688,77.313,-0.052,85.625,83.063,77.563,86.313,0.0,100.0,72.0,70.0,1000.0,200.0,-0.003,0.0,86.563,86.063,0.001,79.5,78.25,75.313,80.5,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,81.5,80.938,0.017,79.563,82.563,75.625,82.375,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,84.875,84.5,-0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.149,0.149,-0.148,0.001,0.025,0.004,0.0,0.015,0.034,0.035,-0.01,0.0,0.001,-0.0
9012007,2119,0.0,1.0,1.0,1.0,100.0,15.0,0.0,0.0,0.0,0.0,0.0,33.968,36.31,0.022,0.034,0.0,80.0,55.0,1.4,10.422,2.248,2.228,2.136,76.782,73.968,74.389,75.583,75.883,0.0,0.044,0.083,20.0,20.0,46.055,45.621,0.0,74.829,76.384,76.021,75.696,48.306,74.615,53.695,-10.82,42.938,44.188,75.563,75.625,74.5,75.938,0.0,100.0,72.0,70.0,1000.0,200.0,0.0,10.313,78.688,77.313,-0.052,85.625,83.25,77.563,86.25,0.0,100.0,72.0,70.0,1000.0,200.0,-0.003,0.0,86.563,86.063,0.001,79.5,78.125,75.313,80.375,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,81.375,80.813,0.017,79.563,82.563,75.875,82.375,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,84.875,84.5,-0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.223,-0.148,0.0,0.149,0.149,-0.148,0.149,0.042,0.007,0.0,0.025,0.034,0.036,-0.01,0.0,0.001,-0.0
9012007,2120,0.0,1.0,1.0,1.0,100.0,15.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.022,0.02,0.0,80.0,55.0,1.4,10.219,2.248,3.993,1.596,76.674,74.18,74.809,75.583,75.776,0.0,0.04,0.083,20.0,20.0,46.083,45.593,0.0,74.829,76.384,75.914,75.623,48.306,74.615,53.695,-10.82,43.0,44.25,75.563,75.625,74.625,76.0,0.0,100.0,72.0,70.0,1000.0,200.0,0.0,10.203,78.688,77.375,-0.052,85.563,83.438,77.313,86.25,0.0,100.0,72.0,70.0,1000.0,200.0,-0.003,0.0,86.563,86.0,0.001,79.5,78.125,75.25,80.375,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,81.375,80.938,0.017,79.5,82.563,75.875,82.25,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,84.75,84.5,-0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,-0.148,0.149,0.036,0.004,0.0,0.015,0.034,0.035,-0.01,0.0,0.001,-0.0
9012007,2121,0.0,1.0,1.0,1.0,100.0,15.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.022,0.02,0.0,80.0,55.0,1.4,10.219,2.248,5.758,0.965,76.889,74.18,74.809,75.583,75.99,0.0,0.04,0.083,20.0,20.0,46.139,45.537,0.0,75.044,76.31,75.914,75.623,48.453,74.719,53.841,-10.82,43.031,44.188,75.563,75.75,74.5,76.0,0.0,100.0,72.0,70.0,1000.0,200.0,0.0,10.172,78.688,77.313,-0.052,85.438,83.375,77.313,86.25,0.0,100.0,72.0,70.0,1000.0,200.0,-0.003,0.0,86.563,86.0,0.001,79.5,78.125,75.25,80.375,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,81.5,80.813,0.017,79.563,82.5,75.875,82.375,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,84.75,84.375,-0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,0.038,0.004,0.0,0.015,0.035,0.035,-0.01,0.0,0.002,-0.0
9012007,2122,0.0,1.0,1.0,1.0,100.0,15.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.012,0.02,0.0,80.0,55.0,1.4,10.242,2.248,5.758,0.809,76.674,73.968,74.704,75.371,75.883,0.0,0.044,0.083,20.0,20.0,46.167,45.593,0.0,74.829,76.31,76.021,75.623,48.453,74.615,53.841,-10.82,43.063,44.313,75.438,75.625,74.5,75.938,0.0,100.0,72.0,70.0,1000.0,200.0,0.0,10.148,78.625,77.313,-0.052,85.438,83.25,77.313,86.188,0.0,100.0,72.0,70.0,1000.0,200.0,-0.003,0.0,86.563,86.0,0.001,79.5,78.125,75.25,80.5,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,81.375,80.813,0.017,79.5,82.5,75.625,82.375,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,84.75,84.375,-0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.222,-0.149,0.0,0.0,0.149,0.001,-0.148,0.149,0.029,0.004,0.0,0.015,0.035,0.035,-0.01,0.0,0.001,-0.0
9012007,2123,0.0,1.0,1.0,1.0,100.0,15.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,10.234,2.248,3.993,0.351,76.674,74.074,74.704,75.371,75.776,0.0,0.04,0.083,20.0,20.0,46.251,45.565,0.0,74.829,76.31,75.914,75.623,48.526,74.615,53.913,-10.82,43.063,44.313,75.563,75.625,74.5,75.938,0.0,100.0,72.0,70.0,1000.0,200.0,0.0,9.93,78.625,77.188,-0.052,85.313,82.938,77.313,86.188,0.0,100.0,72.0,70.0,1000.0,200.0,-0.003,0.0,86.563,86.0,0.001,79.375,78.0,75.25,80.375,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,81.375,80.813,0.017,79.5,82.5,75.625,82.375,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,84.75,84.375,-0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,0.0,0.0,0.224,0.001,0.0,0.001,0.021,0.004,0.0,0.015,0.034,0.035,-0.011,0.0,0.001,-0.0
9012007,2124,0.0,1.0,1.0,1.0,100.0,15.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.022,0.02,0.0,80.0,55.0,1.4,10.094,2.248,2.228,0.35,76.674,73.968,74.704,75.371,75.776,0.0,0.044,0.083,20.0,20.0,46.279,45.593,0.0,74.829,76.31,75.914,75.623,48.526,74.615,53.841,-10.82,43.094,44.375,75.563,75.438,74.5,75.938,0.0,100.0,72.0,70.0,1000.0,200.0,0.0,10.305,78.625,77.313,-0.052,85.313,82.813,77.313,86.188,0.0,100.0,72.0,70.0,1000.0,200.0,-0.003,0.0,86.563,86.0,0.001,79.5,78.0,75.25,80.375,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,81.375,80.813,0.017,79.5,82.5,75.625,82.375,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,84.75,84.375,-0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.032,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,-0.148,0.149,0.038,0.004,0.0,0.015,0.034,0.035,-0.01,0.0,0.001,-0.0
9012007,2125,0.0,1.0,1.0,1.0,100.0,15.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.012,0.034,0.0,80.0,55.0,1.4,10.125,2.248,3.993,0.322,76.674,73.968,74.704,75.371,75.776,0.0,0.04,0.083,20.0,20.0,46.335,45.565,0.0,74.722,76.236,75.914,75.623,48.672,74.51,53.913,-10.82,43.125,44.375,75.563,75.625,74.5,75.938,0.0,100.0,72.0,70.0,1000.0,200.0,0.0,9.938,78.688,77.313,-0.052,85.313,82.938,77.313,86.188,0.0,100.0,72.0,70.0,1000.0,200.0,-0.003,0.0,86.5,86.0,0.001,79.375,78.0,75.25,80.375,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,81.375,80.813,0.017,79.5,82.5,75.625,82.375,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,84.75,84.375,-0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.149,0.001,0.0,0.001,0.023,0.007,0.0,0.025,0.035,0.035,-0.01,0.0,0.001,-0.0
9012007,2126,0.0,1.0,1.0,1.0,100.0,15.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,10.219,2.248,2.228,0.35,76.674,73.968,74.704,75.371,75.776,0.0,0.04,0.083,20.0,20.0,46.391,45.565,0.0,74.722,76.31,75.914,75.623,48.672,74.51,53.913,-10.82,43.125,44.375,75.438,75.625,74.5,75.938,0.0,100.0,72.0,70.0,1000.0,200.0,0.0,10.234,78.625,77.188,-0.052,85.25,82.813,77.25,85.938,0.0,100.0,72.0,70.0,1000.0,200.0,-0.003,0.0,86.5,86.0,0.001,79.375,78.0,75.25,80.375,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,81.375,80.813,0.017,79.5,82.5,75.5,82.25,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,84.75,84.375,-0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,0.021,0.004,0.0,0.015,0.034,0.035,-0.011,0.0,0.001,-0.0
9012007,2127,0.0,1.0,1.0,1.0,100.0,15.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.022,0.02,0.0,80.0,55.0,1.4,10.242,2.248,2.228,0.35,76.674,74.18,74.809,75.266,75.776,0.0,0.04,0.083,20.0,20.0,46.391,45.593,0.0,74.722,76.236,76.021,75.549,48.746,74.406,53.913,-10.82,43.156,44.438,75.438,75.625,74.5,75.938,0.0,100.0,72.0,70.0,1000.0,200.0,0.0,10.359,78.688,77.188,-0.052,85.25,82.813,77.313,85.813,0.0,100.0,72.0,70.0,1000.0,200.0,-0.003,0.0,86.5,85.875,0.001,79.375,78.125,75.25,80.188,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,81.375,80.813,0.017,79.5,82.375,75.5,82.25,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,84.625,84.375,-0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.222,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,0.07,0.004,0.0,0.014,0.035,0.035,-0.011,0.0,0.001,-0.0
9012007,2128,0.0,1.0,1.0,1.0,100.0,15.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,10.297,2.248,0.462,0.35,76.566,73.862,74.599,75.266,75.669,0.0,0.04,0.08,20.0,20.0,46.448,45.593,0.0,74.722,76.236,75.914,75.549,48.892,74.406,54.059,-10.82,43.156,44.438,75.438,75.438,74.5,75.938,0.0,100.0,72.0,70.0,1000.0,200.0,0.0,10.25,78.625,77.188,-0.052,85.0,82.813,77.25,85.813,0.0,100.0,72.0,70.0,1000.0,200.0,-0.003,0.0,86.5,85.875,0.001,79.25,78.125,75.25,80.375,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,81.375,80.75,0.017,79.375,82.375,75.5,82.375,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,84.625,84.313,-0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,0.026,0.004,0.0,0.014,0.034,0.035,-0.011,0.0,0.002,-0.0
9012007,2129,0.0,1.0,1.0,1.0,100.0,15.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,10.195,2.248,2.228,-0.545,76.566,73.968,74.599,75.266,75.669,0.0,0.04,0.083,20.0,20.0,46.476,45.593,0.0,74.722,76.31,75.914,75.549,48.819,74.406,54.205,-10.82,43.188,44.5,75.438,75.438,74.5,75.938,0.0,100.0,72.0,70.0,1000.0,200.0,0.0,9.969,78.625,77.188,-0.052,85.0,82.625,77.25,85.813,0.0,100.0,72.0,70.0,1000.0,200.0,-0.003,0.0,86.5,86.0,0.001,79.25,78.0,75.25,80.188,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,81.375,80.75,0.017,79.375,82.375,75.5,82.25,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,84.625,84.313,-0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,-0.074,0.001,0.001,-0.148,0.149,0.023,0.004,0.0,0.015,0.034,0.035,-0.011,0.0,0.002,-0.0
9012007,2130,0.0,1.0,1.0,1.0,100.0,15.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,10.195,2.248,2.228,0.229,76.566,73.968,74.599,75.266,75.669,0.0,0.044,0.083,20.0,20.0,46.504,45.593,0.0,74.722,76.236,75.808,75.549,48.966,74.406,54.205,-10.82,43.219,44.5,75.313,75.438,74.5,75.813,0.0,100.0,72.0,70.0,1000.0,200.0,0.0,10.094,78.625,77.188,-0.052,84.938,82.625,77.25,85.813,0.0,100.0,72.0,70.0,1000.0,200.0,-0.003,0.0,86.5,85.875,0.001,79.25,78.0,75.25,80.188,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,81.25,80.75,0.017,79.375,82.375,75.5,82.25,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,84.625,84.313,-0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.149,-0.148,0.149,0.019,0.004,0.0,0.014,0.034,0.035,-0.011,0.0,0.001,-0.0
9012007,2131,0.0,1.0,1.0,1.0,100.0,15.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,10.164,2.248,2.228,0.322,76.566,73.968,74.599,75.266,75.669,0.0,0.04,0.083,20.0,20.0,46.532,45.649,0.0,74.614,76.236,75.808,75.549,49.112,74.406,54.35,-10.82,43.219,44.5,75.313,75.438,74.5,75.813,0.0,100.0,72.0,70.0,1000.0,200.0,0.0,10.242,78.625,77.188,-0.052,84.938,82.438,77.125,85.75,0.0,100.0,72.0,70.0,1000.0,200.0,-0.003,0.0,86.5,85.875,0.001,79.25,78.0,75.125,80.188,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,81.375,80.75,0.017,79.375,82.375,75.5,82.125,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,84.625,84.313,-0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,-0.148,0.0,0.149,0.001,-0.148,0.001,0.019,0.004,0.0,0.014,0.034,0.035,-0.011,0.0,0.002,-0.0
9012007,2132,0.0,1.0,1.0,1.0,100.0,15.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,10.242,1.126,2.228,-0.265,76.459,73.968,74.494,75.266,75.562,0.0,0.04,0.083,20.0,20.0,46.56,45.733,0.0,74.722,76.236,75.914,75.549,49.112,74.301,54.35,-10.828,43.25,44.531,75.313,75.438,74.5,75.813,0.0,100.0,72.0,70.0,1000.0,200.0,0.0,10.281,78.625,77.188,-0.052,84.938,82.313,77.125,85.75,0.0,100.0,72.0,70.0,1000.0,200.0,-0.003,0.0,86.375,85.875,0.001,79.25,78.0,75.25,80.063,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,81.25,80.75,0.017,79.375,82.375,75.5,82.125,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,84.625,84.313,-0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,-0.148,0.0,0.149,0.001,-0.148,0.149,0.026,0.004,0.0,0.014,0.034,0.035,-0.011,0.0,0.001,-0.0
9012007,2133,0.0,1.0,1.0,1.0,100.0,15.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.022,0.02,0.0,80.0,55.0,1.4,10.313,2.248,2.228,0.351,76.459,74.074,74.704,75.371,75.562,0.0,0.04,0.087,20.0,20.0,46.588,45.705,0.0,74.614,76.236,75.914,75.549,49.185,74.406,54.496,-10.82,43.281,44.594,75.438,75.375,74.5,75.813,0.0,100.0,72.0,70.0,1000.0,200.0,0.0,10.25,78.375,76.938,-0.052,84.813,82.313,77.25,85.75,0.0,100.0,72.0,70.0,1000.0,200.0,-0.003,0.0,86.5,85.813,0.001,79.25,78.0,75.25,80.188,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,81.25,80.75,0.017,79.375,82.375,75.375,82.125,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,84.625,84.313,-0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.149,-0.148,0.149,0.047,0.004,0.0,0.015,0.035,0.035,-0.011,0.0,0.001,-0.0
9012007,2134,0.0,1.0,1.0,1.0,100.0,15.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,10.266,2.248,2.228,0.404,76.459,73.862,74.494,75.16,75.562,0.0,0.04,0.083,20.0,20.0,46.588,45.705,0.0,74.614,76.236,75.914,75.549,49.259,74.301,54.496,-10.82,43.313,44.594,75.313,75.438,74.313,75.75,0.0,100.0,72.0,70.0,1000.0,200.0,0.0,10.172,78.375,77.188,-0.052,84.75,82.25,77.25,85.75,0.0,100.0,72.0,70.0,1000.0,200.0,-0.003,0.0,86.375,85.875,0.001,79.063,78.0,75.25,80.063,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,81.25,80.75,0.017,79.375,82.313,75.375,82.25,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,84.438,84.188,-0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.032,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,0.026,0.004,0.0,0.014,0.034,0.035,-0.009,0.0,0.001,-0.0
9012007,2135,0.0,1.0,1.0,1.0,100.0,15.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,10.336,2.248,0.462,0.783,76.351,73.862,74.494,75.16,75.562,0.0,0.04,0.083,20.0,20.0,46.644,45.817,0.0,74.614,76.236,75.808,75.549,49.259,74.301,54.423,-10.82,43.313,44.656,75.313,75.438,74.313,75.813,0.0,100.0,72.0,70.0,1000.0,200.0,0.0,10.359,78.375,77.188,-0.052,84.75,82.25,77.25,85.625,0.0,100.0,72.0,70.0,1000.0,200.0,-0.003,0.0,86.375,85.875,0.001,79.25,78.0,75.25,80.063,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,81.25,80.75,0.017,79.188,82.313,75.375,82.25,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,84.438,84.313,-0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.149,-0.148,0.149,0.019,0.004,0.0,0.014,0.034,0.035,-0.009,0.0,0.001,-0.0
9012007,2136,0.0,1.0,1.0,1.0,100.0,15.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,10.25,2.248,2.228,0.358,76.351,73.862,74.389,75.16,75.562,0.0,0.04,0.083,20.0,20.0,46.672,45.761,0.0,74.614,76.236,75.914,75.549,49.405,74.406,54.642,-10.82,43.344,44.656,75.125,75.375,74.313,75.813,0.0,100.0,72.0,70.0,1000.0,200.0,0.0,10.125,78.375,76.938,-0.052,84.75,82.25,77.25,85.625,0.0,100.0,72.0,70.0,1000.0,200.0,-0.003,0.0,86.375,85.875,0.001,79.063,78.0,75.125,80.063,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,81.25,80.75,0.017,79.188,82.313,75.375,82.125,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,84.438,84.188,-0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,-0.148,0.147,0.149,0.001,-0.148,0.001,0.026,0.004,0.0,0.014,0.034,0.035,-0.011,0.0,0.001,-0.0
9012007,2137,0.0,1.0,1.0,1.0,100.0,15.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.012,0.02,0.0,80.0,55.0,1.4,10.219,2.248,0.462,1.245,76.351,73.862,74.389,75.16,75.562,0.0,0.04,0.083,20.0,20.0,46.728,45.817,0.0,74.507,76.236,75.808,75.549,49.478,74.301,54.642,-10.82,43.344,44.688,75.313,75.438,74.313,75.813,0.0,100.0,72.0,70.0,1000.0,200.0,0.0,10.203,78.375,76.938,-0.052,84.625,82.25,77.25,85.625,0.0,100.0,72.0,70.0,1000.0,200.0,-0.003,0.0,86.375,85.875,0.001,79.25,78.0,75.25,80.063,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,81.25,80.813,0.017,79.188,82.313,75.375,82.125,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,84.438,84.313,-0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.149,0.001,-0.148,0.001,0.019,0.004,0.0,0.014,0.035,0.035,-0.011,0.0,0.001,-0.0
9012007,2138,0.0,1.0,1.0,1.0,100.0,15.0,0.0,0.0,0.0,0.0,0.0,33.968,36.31,0.012,0.02,0.0,80.0,55.0,1.4,10.117,2.248,2.228,0.407,76.351,73.862,74.389,75.16,75.562,0.0,0.04,0.083,20.0,20.0,46.756,45.901,0.0,74.614,76.236,75.808,75.549,49.552,74.197,54.787,-10.82,43.375,44.719,75.313,75.375,74.313,75.813,0.0,100.0,72.0,70.0,1000.0,200.0,0.0,10.242,78.375,76.938,-0.052,84.438,82.313,77.25,85.625,0.0,100.0,72.0,70.0,1000.0,200.0,-0.003,0.0,86.375,85.813,0.001,79.063,78.0,75.125,80.063,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,81.25,80.75,0.017,79.188,82.313,75.375,82.063,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,84.438,84.188,-0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.013,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.001,0.001,-0.148,0.149,0.019,0.004,0.0,0.014,0.034,0.036,-0.011,0.0,0.001,-0.0
9012007,2139,0.0,1.0,1.0,1.0,100.0,15.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,10.164,2.248,2.228,1.694,76.566,73.968,74.494,75.266,75.455,0.0,0.04,0.083,20.0,20.0,46.784,45.873,0.0,74.829,76.162,75.808,75.549,49.478,74.197,54.642,-10.82,43.406,44.75,75.125,75.375,74.313,75.813,0.0,100.0,72.0,70.0,1000.0,200.0,0.0,10.133,78.313,76.938,-0.052,84.438,82.25,77.25,85.625,0.0,100.0,72.0,70.0,1000.0,200.0,-0.003,0.0,86.375,85.813,0.001,79.063,78.0,75.125,80.063,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,81.25,80.75,0.017,79.188,82.313,75.375,82.063,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,84.438,84.188,-0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,0.021,0.004,0.0,0.014,0.034,0.035,-0.01,0.0,0.001,-0.0
9012007,2140,0.0,1.0,1.0,1.0,100.0,15.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,10.164,2.248,2.228,0.357,76.459,73.968,74.494,75.266,75.669,0.0,0.04,0.087,20.0,20.0,46.784,45.901,0.0,74.722,76.162,75.914,75.475,49.552,74.197,54.569,-10.82,43.406,44.75,75.125,75.438,74.188,75.75,0.0,100.0,72.0,70.0,1000.0,200.0,0.0,10.344,78.375,76.938,-0.052,84.438,82.313,77.125,85.5,0.0,100.0,72.0,70.0,1000.0,200.0,-0.003,0.0,86.375,85.875,0.001,79.063,78.0,75.125,79.938,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,81.25,80.75,0.015,79.125,82.25,75.5,82.063,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,84.438,84.188,-0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.149,0.0,0.149,0.033,0.004,0.0,0.014,0.034,0.035,-0.011,0.0,0.001,-0.0
9012007,2141,0.0,1.0,1.0,1.0,100.0,15.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,10.258,2.248,0.462,0.35,76.459,73.756,74.284,75.16,75.669,0.0,0.04,0.083,20.0,20.0,46.84,45.929,0.0,74.829,76.162,75.702,75.475,49.698,74.197,54.86,-10.82,43.438,44.781,75.313,75.375,74.188,75.75,0.0,99.563,72.0,70.0,1000.0,200.0,0.0,10.172,78.375,76.938,-0.052,84.313,82.313,77.125,85.5,0.0,100.0,72.0,70.0,1000.0,200.0,-0.003,0.0,86.375,85.813,0.001,79.063,78.0,75.125,80.063,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,81.25,80.625,0.02,79.125,82.25,75.5,82.063,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,84.438,84.188,-0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,0.0,0.0,0.149,0.001,0.0,0.001,0.018,0.004,0.0,0.014,0.034,0.035,-0.011,0.0,0.002,-0.0
9012007,2142,0.0,1.0,1.0,1.0,100.0,15.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.022,0.02,0.0,80.0,55.0,1.4,10.234,2.248,2.228,0.35,76.244,73.862,74.179,75.054,75.455,0.0,0.04,0.083,20.0,20.0,46.868,46.013,0.0,74.507,76.162,75.914,75.475,49.771,74.197,54.787,-10.828,43.438,44.75,75.125,75.25,74.188,75.75,0.0,100.0,72.0,70.0,1000.0,200.0,0.0,10.148,78.313,76.938,-0.052,84.438,82.313,77.125,85.5,0.0,100.0,72.0,70.0,1000.0,200.0,-0.003,0.0,86.313,85.813,0.001,79.0,78.0,75.125,80.063,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,81.25,80.75,0.017,79.125,82.25,75.5,82.063,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,84.375,84.188,-0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.001,-0.148,0.0,0.149,0.001,-0.148,0.149,0.061,0.004,0.0,0.014,0.035,0.035,-0.01,0.0,0.001,-0.0
9012007,2143,0.0,1.0,1.0,1.0,100.0,15.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,10.32,1.126,2.228,0.797,76.244,73.756,74.179,75.054,75.562,0.0,0.04,0.083,20.0,20.0,46.924,45.985,0.0,74.614,76.162,75.808,75.549,49.845,74.301,54.933,-10.82,43.5,44.844,75.125,75.375,74.188,75.75,0.0,99.813,72.0,70.0,1000.0,200.0,0.0,10.344,78.313,76.938,-0.052,84.313,82.438,77.0,85.5,0.0,100.0,72.0,70.0,1000.0,200.0,-0.003,0.0,86.313,85.813,0.001,79.0,78.0,75.125,79.938,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,81.188,80.625,0.017,79.125,82.25,75.375,82.063,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,84.375,84.188,-0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.032,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,-0.148,0.0,0.149,0.001,-0.148,0.001,0.021,0.004,0.0,0.014,0.034,0.035,-0.01,0.0,0.001,-0.0
9012007,2144,0.0,1.0,1.0,1.0,100.0,15.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,10.242,2.248,2.228,0.358,76.244,73.756,74.179,75.054,75.455,0.0,0.04,0.083,20.0,20.0,46.924,46.041,0.0,74.614,76.162,75.914,75.475,49.845,74.092,55.079,-10.82,43.5,44.875,75.125,75.375,74.313,75.625,0.0,99.438,72.0,70.0,1000.0,200.0,0.0,10.297,78.375,76.875,-0.052,84.25,82.438,77.125,85.313,0.0,100.0,72.0,70.0,1000.0,200.0,-0.003,0.0,86.313,85.813,0.001,79.063,78.0,75.125,79.938,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,81.188,80.625,0.017,79.0,82.25,75.5,82.063,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,84.438,84.125,-0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,-0.148,0.0,0.001,0.149,-0.148,0.149,0.033,0.004,0.0,0.014,0.034,0.035,-0.011,0.0,0.001,-0.0
9012007,2145,0.0,1.0,1.0,1.0,100.0,15.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,10.406,1.126,0.462,1.315,76.244,73.756,74.179,75.054,75.348,0.0,0.04,0.083,20.0,20.0,46.924,46.069,0.0,74.507,76.162,75.808,75.475,49.845,74.092,55.006,-10.828,43.5,44.938,75.125,75.375,74.313,75.75,0.0,98.813,72.0,70.0,1000.0,200.0,0.0,10.391,78.313,76.875,-0.052,84.25,82.313,77.0,85.313,0.0,100.0,72.0,70.0,1000.0,200.0,-0.003,0.0,86.313,85.813,0.001,79.0,78.0,75.125,80.063,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,81.188,80.625,0.017,79.0,82.25,75.375,82.063,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,84.375,84.125,-0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.074,0.0,0.149,0.001,-0.148,0.149,0.023,0.004,0.0,0.014,0.034,0.035,-0.011,0.0,0.001,-0.0
9012007,2146,0.0,1.0,1.0,1.0,100.0,15.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.012,0.02,0.0,80.0,55.0,1.4,10.438,2.248,5.758,0.351,76.244,73.968,74.389,75.266,75.455,0.0,0.04,0.083,20.0,20.0,46.98,46.125,0.0,74.507,76.088,75.702,75.401,49.918,74.197,55.079,-10.82,43.531,44.875,75.125,75.375,74.313,75.75,0.0,97.75,72.0,70.0,1000.0,200.0,0.0,10.008,78.313,76.875,-0.052,84.125,82.313,77.0,85.313,0.0,100.0,72.0,70.0,1000.0,200.0,-0.003,0.0,86.313,85.813,0.001,78.875,78.0,75.0,80.063,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,81.188,80.625,0.017,79.0,82.25,75.375,82.063,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,84.375,84.125,-0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.029,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.223,0.0,0.0,0.149,0.001,-0.148,0.149,0.021,0.004,0.0,0.014,0.035,0.035,-0.011,0.0,0.001,-0.0
9012007,2147,0.0,1.0,1.0,1.0,100.0,15.0,0.0,0.0,0.0,0.0,0.0,33.968,36.31,0.012,0.02,0.0,80.0,55.0,1.4,10.469,2.248,3.993,-0.601,76.136,73.756,74.179,75.054,75.348,0.0,0.04,0.083,20.0,20.0,46.98,46.097,0.0,74.507,76.088,75.808,75.401,49.991,73.988,55.079,-10.82,43.563,44.906,75.125,75.375,74.313,75.75,0.0,96.313,72.0,70.0,1000.0,200.0,0.0,10.414,78.313,76.875,-0.052,84.0,82.125,77.0,85.313,0.0,100.0,72.0,70.0,1000.0,200.0,-0.003,0.0,86.313,85.75,0.001,78.875,78.0,75.0,79.938,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,81.188,80.625,0.017,79.0,82.25,75.375,82.063,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,84.375,84.125,-0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.001,0.001,-0.148,0.149,0.029,0.004,0.0,0.014,0.034,0.036,-0.011,0.0,0.001,-0.0
9012007,2148,0.0,1.0,1.0,1.0,100.0,15.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,10.336,2.248,2.228,0.349,76.244,73.756,74.179,74.949,75.348,0.0,0.04,0.083,20.0,20.0,47.037,46.153,0.0,74.507,76.088,75.914,75.475,50.065,74.092,55.297,-10.82,43.625,44.969,75.063,75.25,74.188,75.625,0.0,95.563,72.0,70.0,1000.0,200.0,0.0,10.453,78.188,76.75,-0.052,84.125,82.125,77.0,85.313,0.0,100.0,72.0,70.0,1000.0,200.0,-0.003,0.0,86.313,85.75,0.001,79.0,77.875,75.125,79.938,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,81.188,80.625,0.017,79.0,82.25,75.375,82.063,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,84.375,84.125,-0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.001,-0.148,0.0,0.149,0.001,-0.148,0.001,0.042,0.004,0.0,0.014,0.034,0.035,-0.011,0.0,0.001,-0.0
9012007,2149,0.0,1.0,1.0,1.0,100.0,15.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.012,0.02,0.0,80.0,55.0,1.4,10.336,2.248,2.228,0.238,76.244,73.968,74.494,75.16,75.348,0.0,0.044,0.083,20.0,20.0,47.008,46.097,0.0,74.507,76.162,75.808,75.475,50.138,74.092,55.37,-10.82,43.625,45.031,75.063,75.375,74.188,75.625,0.0,94.813,72.0,70.0,1000.0,200.0,0.0,10.352,78.188,76.875,-0.052,84.0,82.125,77.0,85.25,0.0,100.0,72.0,70.0,1000.0,200.0,-0.003,0.0,86.188,85.813,0.001,79.0,78.0,75.0,79.938,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,81.188,80.625,0.017,79.0,82.0,75.375,81.938,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,84.313,83.938,-0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,0.0,0.001,0.023,0.004,0.0,0.014,0.035,0.035,-0.01,0.0,0.001,-0.0
9012007,2150,0.0,1.0,1.0,1.0,100.0,15.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.022,0.02,0.0,80.0,55.0,1.4,10.375,2.248,2.228,0.574,76.136,73.968,74.494,75.16,75.348,0.0,0.04,0.083,20.0,20.0,47.093,46.069,0.0,74.507,76.088,75.808,75.401,50.138,74.092,55.297,-10.82,43.688,45.188,75.125,75.375,74.188,75.625,0.0,94.063,72.0,70.0,1000.0,200.0,0.0,10.453,78.313,76.875,-0.052,83.813,82.25,77.0,85.25,0.0,100.0,72.0,70.0,1000.0,200.0,-0.003,0.0,86.188,85.75,0.001,78.875,78.125,75.0,79.938,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,81.188,80.625,0.017,79.0,82.0,75.375,81.938,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,84.313,83.938,-0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.149,-0.148,0.149,0.054,0.004,0.0,0.014,0.035,0.036,-0.011,0.0,0.001,-0.0
9012007,2151,0.0,1.0,1.0,1.0,100.0,15.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.012,0.02,0.0,80.0,55.0,1.4,10.422,1.126,5.758,1.58,76.136,73.756,74.284,74.949,75.348,0.0,0.04,0.083,20.0,20.0,47.093,46.013,0.0,74.399,76.088,75.702,75.475,50.284,74.092,55.297,-10.82,43.719,45.094,75.063,75.25,74.188,75.625,0.0,93.313,72.0,70.0,1000.0,200.0,0.0,10.484,78.188,76.75,-0.052,83.813,82.313,77.0,85.25,0.0,100.0,72.0,70.0,1000.0,200.0,-0.003,0.0,86.188,85.75,0.001,78.875,78.0,75.0,79.938,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,81.188,80.625,0.017,79.0,82.0,75.375,81.938,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,84.313,83.938,-0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.001,0.001,-0.148,0.149,0.019,0.004,0.0,0.014,0.035,0.035,-0.011,0.0,0.001,-0.0
9012007,2152,0.0,1.0,1.0,1.0,100.0,15.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.022,0.02,0.0,80.0,55.0,1.4,10.453,2.248,3.993,0.585,76.136,73.862,74.599,75.16,75.241,0.0,0.04,0.083,20.0,20.0,47.149,46.013,0.0,74.507,76.088,75.808,75.401,50.284,74.092,55.443,-10.828,43.75,45.156,75.063,75.25,74.188,75.625,0.0,92.625,72.0,70.0,1000.0,200.0,0.0,10.406,78.313,76.75,-0.052,83.813,82.313,77.0,85.25,0.0,100.0,72.0,70.0,1000.0,200.0,-0.003,0.0,86.188,85.75,0.001,78.875,77.875,74.813,79.938,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,81.188,80.625,0.017,78.875,82.0,75.5,81.938,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,84.313,83.938,-0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,-0.148,0.001,0.054,0.004,0.0,0.014,0.035,0.035,-0.012,0.0,0.001,-0.0
9012007,2153,0.0,1.0,1.0,1.0,100.0,15.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.012,0.02,0.0,80.0,55.0,1.4,10.383,2.248,3.993,0.343,76.028,73.65,74.389,74.949,75.241,0.0,0.04,0.083,20.0,20.0,47.205,45.957,0.0,74.399,76.088,75.702,75.401,50.358,73.988,55.443,-10.828,43.75,45.188,75.063,75.25,74.188,75.625,0.0,91.875,72.0,70.0,1000.0,200.0,0.0,10.398,78.188,76.875,-0.052,83.813,82.313,77.0,85.125,0.0,100.0,72.0,70.0,1000.0,200.0,-0.003,0.0,86.188,85.75,0.001,78.875,77.875,75.0,79.938,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,81.188,80.625,0.017,78.875,82.0,75.5,81.938,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,84.313,83.938,-0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.149,0.001,-0.148,0.149,0.021,0.004,0.0,0.014,0.035,0.036,-0.01,0.0,0.001,-0.0
9012007,2154,0.0,1.0,1.0,1.0,100.0,15.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.012,0.02,0.0,80.0,55.0,1.4,10.445,2.248,3.993,0.35,76.244,73.65,74.389,74.949,75.455,0.0,0.04,0.083,20.0,20.0,47.289,45.929,0.0,74.722,76.088,75.808,75.401,50.431,73.883,55.516,-10.82,43.781,45.156,74.938,75.25,74.188,75.625,0.0,91.125,72.0,70.0,1000.0,200.0,0.0,10.406,78.063,76.75,-0.052,83.688,82.25,76.938,85.125,0.0,100.0,72.0,70.0,1000.0,200.0,-0.003,0.0,86.188,85.5,0.001,78.875,77.875,75.0,79.938,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,81.0,80.625,0.017,79.0,81.938,75.5,81.938,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,84.313,84.125,-0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.149,0.001,-0.148,0.149,0.029,0.004,0.0,0.014,0.035,0.036,-0.01,0.0,0.001,-0.0
9012007,2155,0.0,1.0,1.0,1.0,100.0,15.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.012,0.02,0.0,80.0,55.0,1.4,10.766,2.248,2.228,0.57,76.028,73.756,74.494,74.949,75.241,0.0,0.04,0.083,20.0,20.0,47.345,45.873,0.0,74.399,76.088,75.702,75.401,50.504,73.883,55.589,-10.82,43.813,45.25,75.063,75.25,74.188,75.625,0.0,90.313,72.0,70.0,1000.0,200.0,0.0,10.539,78.313,76.75,-0.052,83.688,82.25,76.938,85.125,0.0,100.0,72.0,70.0,1000.0,200.0,-0.003,0.0,86.188,85.5,0.001,78.875,77.875,75.0,79.875,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,81.0,80.75,0.017,78.875,81.938,75.375,81.938,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,84.125,83.938,-0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,0.0,0.0,0.149,0.001,0.0,0.001,0.021,0.004,0.0,0.014,0.035,0.035,-0.012,0.0,0.001,-0.0
9012007,2156,0.0,1.0,1.0,1.0,100.0,15.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.012,0.02,0.0,80.0,55.0,1.4,10.508,2.248,2.228,0.123,76.028,73.65,74.389,74.843,75.241,0.0,0.04,0.083,20.0,20.0,47.345,45.901,0.0,74.507,76.088,75.702,75.401,50.577,73.883,55.661,-10.82,43.813,45.281,75.063,75.25,74.188,75.625,0.0,89.625,72.0,70.0,1000.0,200.0,0.0,10.398,78.188,76.75,-0.052,83.688,82.125,76.938,85.125,0.0,100.0,72.0,70.0,1000.0,200.0,-0.003,0.0,85.938,85.5,0.001,78.875,78.0,74.813,79.938,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,81.0,80.75,0.017,78.875,81.938,75.5,81.938,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,84.125,83.813,-0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,0.021,0.004,0.0,0.014,0.035,0.036,-0.011,0.0,0.001,-0.0
