DATE,TIME,SYS-CTL,RF-CTRL,ECONCTRL,ACCH-SEL,HWC-VLV,CHWC-VLV,EA-DMPR,RA-DMPR,OA-DMPR,SF-SST,RF-SST,SF-WAT,RF-WAT,HWP-GPM,CHWP-GPM,RFCFMLAG,RF-SFSPD,SAT_SPT,SA_SPSPT,RMT-CFM,SA-CFM,RA-CFM,OA-CFM,SA-TEMP,MA-TEMP,RA-TEMP,HWC-DAT,CHWC-DAT,SA-SP,SF-DP,RF-DP,SF-SPD,RF-SPD,SA-HUMD,RA-HUMD,OA-TEMP,OAD-TEMP,HWC-EWT,HWC-LWT,HWC-MWT,CHWC-EWT,CHWC-LWT,CHWC-MWT,HWP-DP,CHWC-EAH,CHWC-LAH,RM-TEMP,PLN-TEMP,VAV-EAT,VAV-DAT,VAVHCVLV,VAV-DMPR,RMCLGSPT,RMHTGSPT,OCC-MAX,OCC-MIN,VAV-DP,VAVCFMDP,VAVHCEWT,VAVHCLWT,VAVHCGPM,RM-TEMP.1,PLN-TEMP.1,VAV-EAT.1,VAV-DAT.1,VAVHCVLV.1,VAV-DMPR.1,RMCLGSPT.1,RMHTGSPT.1,OCC-MAX.1,OCC-MIN.1,VAV-DP.1,VAVCFMDP.1,VAVHCEWT.1,VAVHCLWT.1,VAVHCGPM.1,RM-TEMP.2,PLN-TEMP.2,VAV-EAT.2,VAV-DAT.2,VAVHCVLV.2,VAV-DMPR.2,RMCLGSPT.2,RMHTGSPT.2,OCC-MAX.2,OCC-MIN.2,VAV-DP.2,VAVCFMDP.2,VAVHCEWT.2,VAVHCLWT.2,VAVHCGPM.2,RM-TEMP.3,PLN-TEMP.3,VAV-EAT.3,VAV-DAT.3,VAVHCVLV.3,VAV-DMPR.3,RMCLGSPT.3,RMHTGSPT.3,OCC-MAX.3,OCC-MIN.3,VAV-DP.3,VAVCFMDP.3,VAVHCEWT.3,VAVHCLWT.3,VAVHCGPM.3,IABBHT1,IABBHT2,IBBBHT1,IBBBHT2,WABBHT1,WABBHT2,WBBBHT1,WBBBHT2,SABBHT1,SABBHT2,SBBBHT1,SBBBHT2,EABBHT1,EABBHT2,EBBBHT1,EBBBHT2,IBBAMPS,WBBAMPS,SBBAMPS,EBBAMPS,IALITES1,IALITES2,IBLITES1,IBLITES2,WALITES1,WALITES2,WBLITES1,WBLITES2,SALITES1,SALITES2,SBLITES1,SBLITES2,EALITES1,EALITES2,EBLITES1,EBLITES2,IALITWAT,WALITWAT,SALITWAT,EALITWAT,IBLITWAT,WBLITWAT,SBLITWAT,EBLITWAT,HWC_GPM,CHWC_GPM,E_hcoil,E_ccoil,E_SF,E_RF,E_ZONE_I,E_ZONE_W,E_ZONE_S,E_ZONE_E
9012007,2157,0.0,1.0,1.0,1.0,100.0,15.0,0.0,0.0,0.0,0.0,0.0,33.968,36.31,0.022,0.02,0.0,80.0,55.0,1.4,10.508,2.248,2.228,0.341,76.244,73.756,74.494,74.949,75.455,0.0,0.04,0.083,20.0,20.0,47.401,45.985,0.0,74.614,75.94,75.808,75.401,50.651,73.988,55.661,-10.82,43.844,45.281,75.125,75.375,74.063,75.75,0.0,88.875,72.0,70.0,1000.0,200.0,0.0,10.477,78.188,76.875,-0.052,83.625,82.0,76.938,85.0,0.0,100.0,72.0,70.0,1000.0,200.0,-0.003,0.0,85.938,85.438,0.001,78.75,77.875,75.0,79.875,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,81.0,80.5,0.017,78.875,81.938,75.375,81.938,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,84.125,83.938,-0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,0.0,0.001,0.09,0.004,0.0,0.014,0.034,0.036,-0.01,0.0,0.001,-0.0
9012007,2158,0.0,1.0,1.0,1.0,100.0,15.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.022,0.02,0.0,80.0,55.0,1.4,10.578,2.248,2.228,1.692,76.028,73.65,74.389,74.843,75.241,0.0,0.04,0.083,20.0,20.0,47.457,45.985,0.0,74.507,76.088,75.702,75.401,50.724,73.883,55.661,-10.828,43.844,45.281,75.063,75.25,74.188,75.625,0.0,88.125,72.0,70.0,1000.0,200.0,0.0,10.352,78.188,76.75,-0.052,83.625,82.0,76.938,85.0,0.0,100.0,72.0,70.0,1000.0,200.0,-0.003,0.0,86.188,85.5,0.001,78.875,77.875,75.0,79.875,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,81.0,80.5,0.017,78.875,81.938,75.375,81.75,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,84.125,83.813,-0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,0.039,0.004,0.0,0.014,0.034,0.035,-0.011,0.0,0.001,-0.0
9012007,2159,0.0,1.0,1.0,1.0,100.0,15.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.012,0.02,0.0,80.0,55.0,1.4,10.422,2.248,2.228,0.94,76.028,73.65,74.389,74.843,75.241,0.0,0.044,0.083,20.0,20.0,47.457,46.041,0.0,74.399,76.088,75.702,75.401,50.724,73.883,55.734,-10.82,43.875,45.25,74.938,75.25,74.063,75.625,0.0,87.375,72.0,70.0,1000.0,200.0,0.0,10.586,78.188,76.75,-0.052,83.625,82.0,76.938,85.0,0.0,100.0,72.0,70.0,1000.0,200.0,-0.003,0.0,85.938,85.5,0.001,78.75,77.875,74.813,79.875,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,81.0,80.5,0.017,78.875,81.938,75.313,81.938,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,84.125,83.813,-0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,-0.148,0.001,0.021,0.004,0.0,0.014,0.035,0.035,-0.011,0.0,0.001,-0.0
9012007,2200,0.0,1.0,1.0,1.0,100.0,15.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.012,0.02,0.0,80.0,55.0,1.4,10.5,2.248,2.228,0.127,76.028,73.65,74.389,74.843,75.241,0.0,0.04,0.083,20.0,20.0,47.485,46.013,0.0,74.292,76.014,75.702,75.401,50.797,73.883,55.88,-10.82,43.906,45.313,74.938,75.125,74.188,75.375,0.0,86.625,72.0,70.0,1000.0,200.0,0.0,10.406,78.063,76.75,-0.052,83.5,81.813,76.938,84.938,0.0,100.0,72.0,70.0,1000.0,200.0,-0.003,0.0,86.188,85.5,0.001,78.75,77.875,74.813,79.875,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,81.0,80.625,0.017,78.813,81.938,75.375,81.938,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,84.125,83.813,-0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,0.024,0.004,0.0,0.014,0.035,0.036,-0.01,0.0,0.001,-0.0
9012007,2201,0.0,1.0,1.0,1.0,100.0,15.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.012,0.02,0.0,80.0,55.0,1.4,10.438,2.248,2.228,-0.545,75.921,73.65,74.389,74.843,75.241,0.0,0.044,0.083,20.0,20.0,47.513,46.097,0.0,74.399,76.088,75.702,75.401,50.944,73.883,55.953,-10.82,43.906,45.344,74.938,75.25,74.063,75.625,0.0,85.875,72.0,70.0,1000.0,200.0,0.0,10.539,78.188,76.875,-0.052,83.5,81.813,76.938,84.938,0.0,100.0,72.0,70.0,1000.0,200.0,-0.003,0.0,85.938,85.5,0.001,78.75,78.0,74.813,79.875,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,81.0,80.5,0.021,78.813,81.938,75.375,81.75,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,84.125,83.813,-0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.149,0.001,-0.148,0.149,0.021,0.004,0.0,0.014,0.035,0.035,-0.01,0.0,0.002,-0.0
9012007,2202,0.0,1.0,1.0,1.0,100.0,15.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,10.469,2.248,2.228,0.516,75.921,73.65,74.389,74.843,75.241,0.0,0.04,0.083,20.0,20.0,47.541,46.097,0.0,74.399,76.014,75.596,75.327,50.87,73.883,55.88,-10.82,43.938,45.375,74.938,75.25,74.063,75.375,0.0,85.125,72.0,70.0,1000.0,200.0,0.0,10.43,78.063,76.75,-0.052,83.438,81.75,76.938,84.938,0.0,100.0,72.0,70.0,1000.0,200.0,-0.003,0.0,85.938,85.438,0.001,78.75,77.875,74.813,79.875,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,81.0,80.5,0.017,78.813,81.938,75.313,81.75,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,84.125,83.813,-0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,0.02,0.004,0.0,0.014,0.034,0.035,-0.01,0.0,0.001,-0.0
9012007,2203,0.0,1.0,1.0,1.0,100.0,15.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,10.398,2.248,2.228,0.364,76.136,73.65,74.284,74.843,75.455,0.0,0.04,0.083,20.0,20.0,47.513,46.153,0.0,74.507,76.014,75.702,75.401,51.017,73.883,55.88,-10.82,43.938,45.344,74.938,75.25,74.063,75.625,0.0,84.375,72.0,70.0,1000.0,200.0,0.0,10.391,78.063,76.75,-0.052,83.438,81.75,76.938,84.938,0.0,100.0,72.0,70.0,1000.0,200.0,-0.003,0.0,85.938,85.5,0.001,78.75,77.875,74.813,79.875,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,81.0,80.5,0.017,78.813,81.938,75.313,81.75,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,84.125,83.813,-0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.001,-0.148,0.0,0.001,0.001,-0.148,0.001,0.024,0.004,0.0,0.013,0.034,0.035,-0.01,0.0,0.001,-0.0
9012007,2204,0.0,1.0,1.0,1.0,100.0,15.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.012,0.02,0.0,80.0,55.0,1.4,10.461,2.248,2.228,0.35,75.921,73.65,74.284,74.738,75.134,0.0,0.04,0.083,20.0,20.0,47.541,46.209,0.0,74.399,75.94,75.808,75.327,51.017,73.779,55.953,-10.82,43.969,45.344,74.813,75.125,74.063,75.625,0.0,83.625,72.0,70.0,1000.0,200.0,0.0,10.5,78.063,76.625,-0.052,83.438,81.625,76.688,84.688,0.0,100.0,72.0,70.0,1000.0,200.0,-0.003,0.0,85.938,85.5,0.001,78.75,77.875,74.813,79.875,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,81.0,80.5,0.017,78.813,81.813,75.313,81.75,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,84.125,83.813,-0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.001,-0.148,0.0,0.149,0.149,-0.148,0.001,0.056,0.004,0.0,0.014,0.035,0.035,-0.011,0.0,0.001,-0.0
9012007,2205,0.0,1.0,1.0,1.0,100.0,15.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,10.461,2.248,2.228,0.343,75.921,73.543,74.284,74.738,75.134,0.0,0.04,0.083,20.0,20.0,47.541,46.237,0.0,74.399,76.088,75.596,75.401,51.163,73.883,56.098,-10.82,43.969,45.375,74.938,75.125,74.188,75.625,0.0,82.875,72.0,70.0,1000.0,200.0,0.0,10.641,78.063,76.625,-0.052,83.188,81.5,76.688,84.688,0.0,100.0,72.0,70.0,1000.0,200.0,-0.003,0.0,85.938,85.438,0.001,78.688,77.875,74.813,79.875,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,81.0,80.5,0.017,78.813,81.813,75.188,81.75,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,84.0,83.75,-0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.149,0.001,-0.148,0.149,0.017,0.004,0.0,0.014,0.034,0.035,-0.011,0.0,0.001,-0.0
9012007,2206,0.0,1.0,1.0,1.0,100.0,15.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.012,0.02,0.0,80.0,55.0,1.4,10.609,2.248,0.462,1.245,75.921,73.65,74.284,74.738,75.134,0.0,0.04,0.083,20.0,20.0,47.597,46.265,0.0,74.292,76.014,75.596,75.327,51.163,73.883,56.171,-10.82,43.969,45.375,74.938,75.125,74.188,75.375,0.0,82.125,72.0,70.0,1000.0,200.0,0.0,10.586,78.063,76.625,-0.052,83.188,81.438,76.688,84.688,0.0,100.0,72.0,70.0,1000.0,200.0,-0.003,0.0,85.875,85.438,0.001,78.688,77.875,74.813,79.875,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,81.0,80.5,0.017,78.563,81.813,75.188,81.688,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,84.125,83.75,-0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,-0.148,0.147,0.149,0.001,-0.148,0.001,0.02,0.004,0.0,0.014,0.035,0.036,-0.011,0.0,0.001,-0.0
9012007,2207,0.0,1.0,1.0,1.0,100.0,15.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,10.523,2.248,2.228,-0.208,75.813,73.543,74.179,74.738,75.134,0.0,0.04,0.083,20.0,20.0,47.597,46.293,0.0,74.399,76.014,75.596,75.253,51.163,73.883,55.953,-10.82,43.969,45.406,74.938,75.125,74.063,75.375,0.0,81.375,72.0,70.0,1000.0,200.0,0.0,10.547,78.063,76.625,-0.052,83.188,81.188,76.688,84.688,0.0,100.0,72.0,70.0,1000.0,200.0,-0.003,0.0,85.875,85.5,0.001,78.688,77.875,75.0,79.875,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,81.0,80.5,0.017,78.563,81.813,75.0,81.688,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,84.0,83.75,-0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,0.0,0.001,0.022,0.004,0.0,0.013,0.034,0.035,-0.011,0.0,0.001,-0.0
9012007,2208,0.0,1.0,1.0,1.0,100.0,15.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,10.688,2.248,2.228,0.121,75.813,73.543,74.179,74.738,75.027,0.0,0.044,0.083,20.0,20.0,47.597,46.349,0.0,74.292,76.014,75.596,75.327,51.237,73.779,56.098,-10.82,44.0,45.406,74.813,75.125,74.0,75.313,0.0,80.563,72.0,70.0,1000.0,200.0,0.0,10.766,78.0,76.625,-0.052,83.063,81.188,76.938,84.688,0.0,100.0,72.0,70.0,1000.0,200.0,-0.003,0.0,85.875,85.438,0.001,78.688,77.875,74.813,79.75,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,81.0,80.5,0.017,78.563,81.813,75.188,81.688,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,83.875,83.75,-0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.013,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,0.0,0.001,0.02,0.004,0.0,0.013,0.034,0.035,-0.01,0.0,0.001,-0.0
9012007,2209,0.0,1.0,1.0,1.0,100.0,15.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,10.742,2.248,2.228,0.993,75.921,73.543,74.179,74.738,75.134,0.0,0.04,0.083,20.0,20.0,47.654,46.349,0.0,74.292,75.94,75.596,75.327,51.31,73.674,56.098,-10.82,44.0,45.469,74.813,75.063,74.063,75.313,0.0,79.813,72.0,70.0,1000.0,200.0,0.0,10.531,78.063,76.625,-0.052,83.125,81.063,76.688,84.625,0.0,100.0,72.0,70.0,1000.0,200.0,-0.003,0.0,85.875,85.438,0.001,78.688,77.875,74.813,79.75,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,80.875,80.5,0.017,78.563,81.688,75.0,81.688,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,83.875,83.75,-0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.149,-0.148,0.001,0.021,0.004,0.0,0.013,0.034,0.035,-0.011,0.0,0.001,-0.0
9012007,2210,0.0,1.0,1.0,1.0,100.0,15.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,10.695,2.248,2.228,0.253,75.813,73.543,74.073,74.632,75.134,0.0,0.04,0.083,20.0,20.0,47.654,46.377,0.0,74.399,76.014,75.596,75.327,51.31,73.674,56.171,-10.82,44.031,45.469,74.813,75.125,74.063,75.375,0.0,79.063,72.0,70.0,1000.0,200.0,0.0,10.68,78.0,76.625,-0.052,83.125,81.063,76.688,84.625,0.0,100.0,72.0,70.0,1000.0,200.0,-0.003,0.0,85.875,85.438,0.001,78.688,77.875,74.813,79.75,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,81.0,80.313,0.017,78.563,81.813,75.0,81.563,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,84.0,83.75,-0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.223,0.0,0.0,0.149,0.001,-0.148,0.001,0.02,0.004,0.0,0.013,0.034,0.035,-0.01,0.0,0.002,-0.0
9012007,2211,0.0,1.0,1.0,1.0,100.0,15.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.022,0.02,0.0,80.0,55.0,1.4,10.68,2.248,2.228,0.556,75.705,73.543,73.968,74.738,75.027,0.0,0.04,0.083,20.0,20.0,47.654,46.433,0.0,74.292,76.014,75.596,75.327,51.457,73.779,56.39,-10.82,44.031,45.469,74.938,75.125,74.063,75.313,0.0,78.25,72.0,70.0,1000.0,200.0,0.0,10.797,78.0,76.625,-0.052,83.063,81.063,76.688,84.625,0.0,100.0,72.0,70.0,1000.0,200.0,-0.003,0.0,85.875,85.438,0.001,78.688,77.875,74.813,79.75,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,80.875,80.5,0.017,78.563,81.688,75.188,81.688,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,83.875,83.75,-0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.224,0.001,0.0,0.001,0.036,0.004,0.0,0.014,0.035,0.035,-0.01,0.0,0.001,-0.0
9012007,2212,0.0,1.0,1.0,1.0,100.0,15.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.005,0.0,80.0,55.0,1.4,10.625,2.248,2.228,0.344,75.813,73.65,74.073,74.738,75.134,0.0,0.04,0.083,20.0,20.0,47.682,46.461,0.0,74.292,75.94,75.596,75.253,51.53,73.674,56.317,-10.82,44.063,45.5,74.813,75.063,74.063,75.313,0.0,77.563,72.0,70.0,1000.0,200.0,0.0,10.578,78.063,76.625,-0.052,83.063,81.063,76.688,84.625,0.0,100.0,72.0,70.0,1000.0,200.0,-0.003,0.0,85.875,85.438,0.001,78.5,77.875,74.813,79.75,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,80.875,80.313,0.017,78.563,81.688,75.188,81.563,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,84.0,83.625,-0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,-0.148,0.0,0.224,0.149,-0.148,0.001,0.024,0.001,0.0,0.003,0.034,0.035,-0.011,0.0,0.001,-0.0
9012007,2213,0.0,1.0,1.0,1.0,100.0,15.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,10.797,2.248,2.228,0.35,76.028,73.543,74.073,74.632,75.348,0.0,0.04,0.083,20.0,20.0,47.71,46.433,0.0,74.507,75.94,75.596,75.327,51.53,73.674,56.317,-10.828,44.063,45.531,74.938,75.063,74.063,75.375,0.0,76.75,72.0,70.0,1000.0,200.0,0.0,10.703,78.063,76.563,-0.052,83.063,81.0,76.688,84.625,0.0,100.0,72.0,70.0,1000.0,200.0,-0.003,0.0,85.875,85.313,0.001,78.5,77.875,74.813,79.75,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,80.875,80.313,0.017,78.563,81.688,75.0,81.688,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,83.875,83.625,-0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.223,-0.148,0.0,0.001,0.149,-0.222,0.149,0.021,0.004,0.0,0.013,0.034,0.035,-0.011,0.0,0.001,-0.0
9012007,2214,0.0,1.0,1.0,1.0,100.0,15.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.012,0.02,0.0,80.0,55.0,1.4,10.594,2.248,2.228,0.35,75.705,73.543,73.968,74.632,75.027,0.0,0.04,0.083,20.0,20.0,47.71,46.518,0.0,74.292,75.94,75.702,75.327,51.603,73.674,56.463,-10.828,44.094,45.563,74.813,75.125,74.063,75.313,0.0,76.0,72.0,70.0,1000.0,200.0,0.0,10.531,78.063,76.625,-0.052,82.938,81.063,76.688,84.625,0.0,100.0,72.0,70.0,1000.0,200.0,-0.003,0.0,85.813,85.313,0.001,78.688,77.875,74.813,79.625,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,80.875,80.5,0.017,78.5,81.688,75.0,81.563,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,83.875,83.625,-0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.149,-0.148,0.149,0.031,0.004,0.0,0.013,0.035,0.035,-0.011,0.0,0.001,-0.0
9012007,2215,0.0,1.0,1.0,1.0,100.0,15.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,10.594,2.248,2.228,0.35,75.813,73.543,73.968,74.632,74.92,0.0,0.04,0.083,20.0,20.0,47.738,46.461,0.0,74.292,75.94,75.596,75.253,51.676,73.674,56.463,-10.82,44.094,45.594,74.813,75.063,74.063,75.313,0.0,75.25,72.0,70.0,1000.0,200.0,0.0,10.547,78.0,76.563,-0.052,82.938,81.063,76.688,84.5,0.0,100.0,72.0,70.0,1000.0,200.0,-0.003,0.0,85.875,85.313,0.001,78.5,77.813,74.813,79.875,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,80.875,80.313,0.017,78.5,81.688,75.0,81.563,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,83.813,83.625,-0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.149,0.149,-0.148,0.001,0.024,0.004,0.0,0.013,0.034,0.035,-0.011,0.0,0.001,-0.0
9012007,2216,0.0,1.0,1.0,1.0,100.0,15.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,10.57,2.248,2.228,0.35,75.813,73.543,74.073,74.738,75.027,0.0,0.04,0.083,20.0,20.0,47.71,46.518,0.0,74.292,75.866,75.702,75.253,51.676,73.57,56.535,-10.82,44.125,45.563,74.813,75.063,74.063,75.313,0.0,74.5,72.0,70.0,1000.0,200.0,0.0,10.648,78.0,76.625,-0.052,82.938,81.0,76.688,84.5,0.0,100.0,72.0,70.0,1000.0,200.0,-0.003,0.0,85.813,85.313,0.001,78.5,77.813,74.813,79.75,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,80.875,80.313,0.017,78.5,81.625,75.0,81.563,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,83.875,83.625,-0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.001,0.001,0.0,0.001,0.045,0.004,0.0,0.013,0.034,0.035,-0.01,0.0,0.001,-0.0
9012007,2217,0.0,1.0,1.0,1.0,100.0,15.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,10.773,2.248,2.228,-1.16,75.705,73.543,74.073,74.632,75.027,0.0,0.04,0.083,20.0,20.0,47.71,46.602,0.0,74.292,75.94,75.596,75.253,51.75,73.57,56.535,-10.82,44.156,45.625,74.813,75.125,74.063,75.313,0.0,73.688,72.0,70.0,1000.0,200.0,0.0,10.852,77.75,76.563,-0.052,82.938,81.0,76.688,84.5,0.0,100.0,72.0,70.0,1000.0,200.0,-0.003,0.0,85.813,85.313,0.001,78.5,77.813,74.688,79.75,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,80.875,80.313,0.017,78.5,81.688,75.0,81.563,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,83.875,83.625,-0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.149,0.149,-0.148,0.001,0.024,0.004,0.0,0.013,0.034,0.035,-0.009,0.0,0.001,-0.0
9012007,2218,0.0,1.0,1.0,1.0,100.0,15.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.022,0.02,0.0,80.0,55.0,1.4,10.891,2.248,2.228,0.342,75.705,73.543,74.073,74.632,75.027,0.0,0.04,0.083,20.0,20.0,47.766,46.546,0.0,74.292,75.866,75.702,75.253,51.823,73.674,56.535,-10.82,44.156,45.656,74.813,75.063,74.063,75.313,0.0,72.938,72.0,70.0,1000.0,200.0,0.0,10.867,78.0,76.563,-0.052,82.813,81.0,76.688,84.5,0.0,100.0,72.0,70.0,1000.0,200.0,-0.003,0.0,85.813,85.313,0.001,78.5,77.813,74.688,79.625,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,80.875,80.313,0.017,78.5,81.625,75.0,81.563,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,83.813,83.625,-0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.001,-0.148,0.0,0.001,0.001,-0.148,0.149,0.082,0.004,0.0,0.013,0.034,0.035,-0.011,0.0,0.001,-0.0
9012007,2219,0.0,1.0,1.0,1.0,100.0,15.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.012,0.02,0.0,80.0,55.0,1.4,10.813,2.248,2.228,0.322,75.705,73.543,74.073,74.843,75.027,0.0,0.04,0.083,20.0,20.0,47.766,46.433,0.0,74.292,75.94,75.596,75.253,51.969,73.57,56.608,-10.82,44.188,45.813,74.813,75.063,74.063,75.375,0.0,72.188,72.0,70.0,1000.0,200.0,0.0,10.602,78.0,76.563,-0.052,82.813,81.063,76.688,84.375,0.0,100.0,72.0,70.0,1000.0,200.0,-0.003,0.0,85.813,85.313,0.001,78.5,77.813,74.688,79.625,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,80.875,80.313,0.017,78.5,81.625,75.0,81.563,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,83.875,83.5,-0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,-0.148,0.001,0.024,0.004,0.0,0.013,0.035,0.035,-0.011,0.0,0.001,-0.0
9012007,2220,0.0,1.0,1.0,1.0,100.0,15.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.012,0.02,0.0,80.0,55.0,1.4,10.617,2.248,3.993,0.343,75.705,73.65,74.389,74.843,74.92,0.0,0.04,0.083,20.0,20.0,47.822,46.461,0.0,74.184,75.866,75.702,75.253,51.969,73.57,56.681,-10.82,44.219,45.844,74.813,75.063,74.0,75.313,0.0,71.375,72.0,70.0,1000.0,200.0,0.0,10.852,78.0,76.563,-0.052,82.625,81.063,76.625,84.375,0.0,100.0,72.0,70.0,1000.0,200.0,-0.003,0.0,85.813,85.313,0.001,78.5,77.875,74.688,79.625,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,80.875,80.313,0.015,78.5,81.625,75.188,81.563,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,83.813,83.5,-0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,-0.148,0.149,0.045,0.004,0.0,0.013,0.035,0.035,-0.011,0.0,0.001,-0.0
9012007,2221,0.0,1.0,1.0,1.0,100.0,15.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,10.742,2.248,2.228,0.35,75.921,73.437,74.179,74.632,75.241,0.0,0.04,0.083,20.0,20.0,47.85,46.433,0.0,74.507,75.866,75.489,75.253,52.043,73.57,56.754,-10.828,44.25,45.813,74.813,75.063,74.0,75.313,0.0,70.625,72.0,70.0,1000.0,200.0,0.0,10.766,77.75,76.625,-0.052,82.625,81.063,76.688,84.375,0.0,100.0,72.0,70.0,1000.0,200.0,-0.003,0.0,85.813,85.188,0.001,78.5,77.813,74.688,79.625,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,80.875,80.313,0.011,78.313,81.625,75.188,81.5,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,83.813,83.5,-0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,0.02,0.004,0.0,0.013,0.034,0.035,-0.009,0.0,0.001,-0.0
9012007,2222,0.0,1.0,1.0,1.0,100.0,15.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,10.859,2.248,2.228,-0.657,75.705,73.437,74.284,74.632,75.027,0.0,0.04,0.083,20.0,20.0,47.906,46.433,0.0,74.184,75.866,75.489,75.253,52.116,73.57,56.754,-10.82,44.281,45.875,74.813,75.063,74.0,75.313,0.0,69.875,72.0,70.0,1000.0,200.0,0.0,10.859,77.75,76.563,-0.052,82.625,81.063,76.625,84.375,0.0,100.0,72.0,70.0,1000.0,200.0,-0.003,0.0,85.688,85.188,0.001,78.5,77.813,74.688,79.75,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,80.875,80.313,0.017,78.5,81.625,75.188,81.5,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,83.813,83.5,-0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,0.02,0.004,0.0,0.013,0.034,0.035,-0.009,0.0,0.001,-0.0
9012007,2223,0.0,1.0,1.0,1.0,100.0,15.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,10.758,2.248,0.462,-1.217,75.813,73.437,74.179,74.632,75.134,0.0,0.04,0.08,20.0,20.0,47.934,46.377,0.0,74.399,75.866,75.489,75.179,52.189,73.465,56.827,-10.82,44.281,45.875,74.75,75.063,74.0,75.188,0.0,69.125,72.0,70.0,1000.0,200.0,0.0,10.633,78.0,76.375,-0.052,82.5,81.0,76.625,84.25,0.0,100.0,72.0,70.0,1000.0,200.0,-0.003,0.0,85.688,85.188,0.001,78.375,77.813,74.688,79.75,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,80.75,80.313,0.017,78.375,81.625,75.188,81.5,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,83.813,83.5,-0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.001,0.0,0.0,0.149,0.001,0.0,0.001,0.022,0.004,0.0,0.013,0.034,0.035,-0.012,0.0,0.001,-0.0
9012007,2224,0.0,1.0,1.0,1.0,100.0,15.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,10.781,2.248,2.228,0.349,75.598,73.543,74.179,74.632,74.92,0.0,0.04,0.083,20.0,20.0,48.018,46.349,0.0,74.184,75.866,75.596,75.253,52.189,73.57,56.827,-10.828,44.281,45.875,74.75,75.063,74.0,75.313,0.0,68.375,72.0,70.0,1000.0,200.0,0.0,10.75,77.75,76.563,-0.052,82.5,81.063,76.625,84.375,0.0,100.0,72.0,70.0,1000.0,200.0,-0.003,0.0,85.688,85.188,0.001,78.375,77.813,74.688,79.625,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,80.75,80.313,0.013,78.375,81.625,75.188,81.5,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,83.813,83.5,-0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.001,0.001,-0.148,0.149,0.027,0.004,0.0,0.013,0.034,0.035,-0.009,0.0,0.001,-0.0
9012007,2225,0.0,1.0,1.0,1.0,100.0,15.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.005,0.0,80.0,55.0,1.4,10.781,2.248,2.228,0.238,75.598,73.437,74.284,74.632,74.92,0.0,0.04,0.083,20.0,20.0,48.074,46.321,0.0,74.184,75.866,75.489,75.253,52.262,73.57,56.9,-10.82,44.313,45.844,74.75,74.875,74.0,75.313,0.0,67.563,72.0,70.0,1000.0,200.0,0.0,10.742,77.75,76.375,-0.052,82.5,81.0,76.625,84.375,0.0,100.0,72.0,70.0,1000.0,200.0,-0.003,0.0,85.688,85.188,0.001,78.5,77.813,74.688,79.625,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,80.75,80.188,0.017,78.375,81.625,75.188,81.5,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,83.813,83.313,-0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.223,0.0,0.0,0.149,0.001,-0.148,0.149,0.02,0.001,0.0,0.003,0.034,0.035,-0.01,0.0,0.001,-0.001
9012007,2226,0.0,1.0,1.0,1.0,100.0,15.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,10.734,2.248,2.228,0.252,75.813,73.437,74.179,74.526,75.134,0.0,0.04,0.083,20.0,20.0,48.13,46.321,0.0,74.399,75.94,75.596,75.253,52.336,73.465,57.045,-10.828,44.313,45.938,74.75,74.875,74.063,75.188,0.0,66.813,72.0,70.0,1000.0,200.0,0.0,10.641,77.75,76.375,-0.052,82.438,81.063,76.625,84.25,0.0,100.0,72.0,70.0,1000.0,200.0,-0.003,0.0,85.688,85.188,0.001,78.375,77.813,74.688,79.75,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,80.75,80.313,0.017,78.375,81.375,75.188,81.5,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,83.813,83.5,-0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.147,0.149,0.001,-0.148,0.001,0.024,0.004,0.0,0.013,0.034,0.035,-0.01,0.0,0.001,-0.0
9012007,2227,0.0,1.0,1.0,1.0,100.0,15.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.022,0.02,0.0,80.0,55.0,1.4,10.609,2.248,2.228,0.476,75.49,73.437,74.284,74.738,74.92,0.0,0.04,0.083,20.0,20.0,48.102,46.433,0.0,74.077,75.866,75.489,75.179,52.409,73.57,57.045,-10.82,44.313,45.906,74.75,75.063,74.0,75.188,0.0,66.0,72.0,70.0,1000.0,200.0,0.0,10.797,77.75,76.375,-0.052,82.438,81.063,76.5,84.25,0.0,100.0,72.0,70.0,1000.0,200.0,-0.003,0.0,85.688,85.188,0.001,78.5,77.813,74.688,79.625,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,80.75,80.188,0.017,78.375,81.375,75.188,81.5,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,83.688,83.5,-0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,0.04,0.004,0.0,0.013,0.035,0.035,-0.01,0.0,0.001,-0.0
9012007,2228,0.0,1.0,1.0,1.0,100.0,15.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,10.805,2.248,0.462,0.238,75.598,73.756,74.389,74.738,74.92,0.0,0.04,0.083,20.0,20.0,48.13,46.461,0.0,74.184,75.866,75.489,75.179,52.482,73.465,57.045,-10.82,44.344,45.969,74.75,74.875,74.0,75.188,0.0,65.25,72.0,70.0,1000.0,200.0,0.0,10.883,77.75,76.375,-0.052,82.438,81.063,76.5,84.25,0.0,100.0,72.0,70.0,1000.0,200.0,-0.003,0.0,85.688,85.188,0.001,78.25,77.813,74.688,79.625,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,80.75,80.188,0.017,78.313,81.625,75.188,81.5,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,83.813,83.5,-0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.149,0.001,-0.148,0.001,0.022,0.004,0.0,0.013,0.034,0.035,-0.01,0.0,0.001,-0.0
9012007,2229,0.0,1.0,1.0,1.0,100.0,15.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.022,0.02,0.0,80.0,55.0,1.4,10.844,2.248,2.228,-0.279,75.598,73.437,74.284,74.526,74.92,0.0,0.04,0.083,20.0,20.0,48.158,46.546,0.0,74.077,75.866,75.383,75.179,52.556,73.57,57.045,-10.82,44.375,46.0,74.75,75.063,74.0,75.188,0.0,64.5,72.0,70.0,1000.0,200.0,0.0,10.734,77.75,76.563,-0.052,82.375,81.0,76.5,84.25,0.0,100.0,72.0,70.0,1000.0,200.0,-0.003,0.0,85.688,85.188,0.001,78.25,77.813,74.688,79.625,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,80.75,80.313,0.017,78.375,81.375,75.0,81.5,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,83.688,83.313,-0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,0.031,0.004,0.0,0.012,0.035,0.035,-0.009,0.0,0.001,-0.0
9012007,2230,0.0,1.0,1.0,1.0,100.0,15.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,10.719,2.248,2.228,0.21,75.598,73.437,74.389,74.526,74.813,0.0,0.04,0.083,20.0,20.0,48.13,46.574,0.0,74.184,75.792,75.489,75.179,52.556,73.465,57.045,-10.82,44.375,45.938,74.563,74.875,74.0,75.188,0.0,63.656,72.0,70.0,1000.0,200.0,0.0,10.945,77.688,76.375,-0.052,82.375,81.0,76.5,84.125,0.0,100.0,72.0,70.0,1000.0,200.0,-0.003,0.0,85.563,85.188,0.001,78.25,77.813,74.688,79.5,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,80.75,80.313,0.017,78.313,81.375,75.0,81.5,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,83.688,83.313,-0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,-0.148,0.0,0.149,0.001,-0.148,0.001,0.024,0.004,0.0,0.012,0.034,0.035,-0.01,0.0,0.001,-0.0
9012007,2231,0.0,1.0,1.0,1.0,100.0,15.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.012,0.02,0.0,80.0,55.0,1.4,10.742,2.248,0.462,0.406,75.49,73.437,74.073,74.421,74.813,0.0,0.04,0.083,20.0,20.0,48.158,46.63,0.0,74.184,75.866,75.489,75.179,52.629,73.361,57.191,-10.82,44.406,45.969,74.75,75.063,74.0,75.188,0.0,62.938,72.0,70.0,1000.0,200.0,0.0,10.898,77.75,76.375,-0.052,82.375,80.875,76.5,84.125,0.0,100.0,72.0,70.0,1000.0,200.0,-0.003,0.0,85.688,85.125,0.001,78.375,77.625,74.688,79.5,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,80.875,80.188,0.017,78.313,81.375,75.0,81.375,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,83.688,83.313,-0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.147,0.149,0.001,-0.148,0.001,0.022,0.004,0.0,0.013,0.035,0.035,-0.01,0.0,0.002,-0.0
9012007,2232,0.0,1.0,1.0,1.0,100.0,65.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,10.797,2.248,2.228,0.39,75.705,73.65,74.284,74.738,75.027,0.0,0.04,0.083,20.0,20.0,48.186,46.658,0.0,74.292,75.866,75.489,75.253,52.702,73.465,57.264,-10.82,44.406,46.0,74.75,75.063,73.875,75.188,0.0,62.125,72.0,70.0,1000.0,200.0,0.0,11.148,77.688,76.375,-0.052,82.375,80.813,76.5,84.125,0.0,100.0,72.0,70.0,1000.0,200.0,-0.003,0.0,85.563,85.125,0.001,78.375,77.813,74.625,79.5,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,80.688,80.188,0.017,78.313,81.375,75.0,81.375,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,83.688,83.5,-0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,-0.148,0.0,0.149,0.149,-0.148,0.001,0.02,0.004,0.0,0.013,0.034,0.035,-0.01,0.0,0.001,-0.0
9012007,2233,0.0,1.0,1.0,1.0,100.0,65.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,11.141,2.248,2.228,0.401,75.49,73.65,74.389,74.738,74.813,0.0,0.04,0.083,20.0,20.0,48.186,46.686,0.0,74.184,75.792,75.489,75.179,52.775,73.57,57.409,-10.82,44.406,46.0,74.563,74.875,73.875,75.188,0.0,61.313,72.0,70.0,1000.0,200.0,0.0,11.164,77.688,76.25,-0.052,82.375,80.813,76.5,84.125,0.0,100.0,72.0,70.0,1000.0,200.0,-0.003,0.0,85.688,85.125,0.001,78.25,77.813,74.688,79.5,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,80.75,80.188,0.017,78.313,81.375,75.0,81.5,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,83.688,83.313,-0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.147,0.149,0.001,0.0,0.001,0.024,0.004,0.0,0.013,0.034,0.035,-0.011,0.0,0.001,-0.0
9012007,2234,0.0,1.0,1.0,1.0,100.0,65.0,0.0,0.0,0.0,0.0,0.0,33.968,36.31,0.012,0.02,0.0,80.0,55.0,1.4,11.266,2.248,2.228,0.238,75.49,73.437,74.073,74.526,74.813,0.0,0.04,0.083,20.0,20.0,48.243,46.742,0.0,74.184,75.792,75.489,75.179,52.775,73.465,57.337,-10.828,44.438,46.031,74.563,74.875,74.0,75.188,0.0,60.469,72.0,70.0,1000.0,200.0,0.0,11.375,77.75,76.375,-0.052,82.25,80.563,76.5,84.0,0.0,100.0,72.0,70.0,1000.0,200.0,-0.003,0.0,85.563,85.125,0.001,78.375,77.625,74.688,79.5,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,80.75,80.188,0.017,78.313,81.313,75.0,81.375,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,83.688,83.313,-0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,-0.148,0.0,0.001,0.149,-0.148,0.001,0.024,0.004,0.0,0.013,0.034,0.036,-0.01,0.0,0.001,-0.0
9012007,2235,0.0,1.0,1.0,1.0,100.0,65.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.022,0.02,0.0,80.0,55.0,1.4,11.148,2.248,0.462,-0.992,75.49,73.437,74.073,74.526,74.813,0.0,0.04,0.083,20.0,20.0,48.243,46.742,0.0,74.077,75.792,75.489,75.179,52.849,73.57,57.337,-10.828,44.438,46.063,74.563,74.875,74.0,75.125,0.0,59.75,72.0,70.0,1000.0,200.0,0.0,10.867,77.688,76.25,-0.052,82.25,80.563,76.5,84.0,0.0,100.0,72.0,70.0,1000.0,200.0,-0.003,0.0,85.563,84.875,0.001,78.25,77.813,74.688,79.5,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,80.75,80.188,0.017,78.313,81.313,75.0,81.375,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,83.625,83.313,-0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,0.0,0.0,0.149,0.001,0.0,0.001,0.045,0.004,0.0,0.012,0.034,0.035,-0.011,0.0,0.001,-0.0
9012007,2236,0.0,1.0,1.0,1.0,100.0,65.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,11.0,2.248,2.228,1.132,75.49,73.437,73.968,74.421,74.92,0.0,0.04,0.083,20.0,20.0,48.243,46.77,0.0,74.399,75.792,75.489,75.179,52.922,73.674,57.482,-10.82,44.438,46.094,74.75,74.875,74.0,75.188,0.0,58.906,72.0,70.0,1000.0,200.0,0.0,11.234,77.688,76.375,-0.052,81.938,80.563,76.5,84.0,0.0,100.0,72.0,70.0,1000.0,200.0,-0.003,0.0,85.563,85.125,0.001,78.25,77.625,74.688,79.5,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,80.75,80.188,0.017,78.313,81.313,75.0,81.375,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,83.688,83.188,-0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.001,0.001,-0.148,0.149,0.024,0.004,0.0,0.013,0.034,0.035,-0.01,0.0,0.001,-0.001
9012007,2237,0.0,1.0,1.0,1.0,100.0,65.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,11.047,2.248,2.228,-0.539,75.49,73.331,73.968,74.421,74.706,0.0,0.04,0.08,20.0,20.0,48.271,46.854,0.0,74.184,75.792,75.489,75.106,52.922,73.674,57.482,-10.82,44.469,46.156,74.563,74.875,74.0,75.188,0.0,58.156,72.0,70.0,1000.0,200.0,0.0,10.914,77.688,76.25,-0.052,82.0,80.563,76.5,84.0,0.0,100.0,72.0,70.0,1000.0,200.0,-0.003,0.0,85.563,84.875,0.001,78.188,77.813,74.625,79.625,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,80.75,80.188,0.017,78.25,81.313,75.0,81.375,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,83.625,83.188,-0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.001,-0.148,0.0,0.149,0.001,-0.148,0.149,0.027,0.004,0.0,0.013,0.034,0.035,-0.011,0.0,0.001,-0.001
9012007,2238,0.0,1.0,1.0,1.0,100.0,65.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.034,0.0,80.0,55.0,1.4,10.852,2.248,2.228,0.501,75.49,73.65,74.179,74.632,74.706,0.0,0.04,0.083,20.0,20.0,48.327,46.77,0.0,74.184,75.792,75.489,75.179,52.995,73.779,57.482,-10.82,44.469,46.219,74.75,74.875,73.875,75.188,0.0,57.406,72.0,70.0,1000.0,200.0,0.0,10.852,77.75,76.375,-0.052,82.0,80.563,76.5,84.0,0.0,100.0,72.0,70.0,1000.0,200.0,-0.003,0.0,85.375,84.875,0.001,78.25,77.813,74.625,79.5,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,80.563,80.188,0.017,78.25,81.313,75.0,81.375,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,83.625,83.188,-0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,-0.148,0.0,0.149,0.001,0.0,0.001,0.024,0.007,0.0,0.021,0.034,0.035,-0.01,0.0,0.001,-0.001
9012007,2239,0.0,1.0,1.0,1.0,100.0,65.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,10.852,2.248,0.462,1.514,75.383,73.437,73.863,74.526,74.706,0.0,0.04,0.083,20.0,20.0,48.327,46.826,0.0,73.97,75.718,75.596,75.106,53.142,73.779,57.482,-10.82,44.469,46.25,74.438,74.75,73.875,75.188,0.0,56.594,72.0,70.0,1000.0,200.0,0.0,11.055,77.688,76.25,-0.052,82.0,80.563,76.5,84.0,0.0,100.0,72.0,70.0,1000.0,200.0,-0.003,0.0,85.563,84.875,0.001,78.188,77.813,74.625,79.5,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,80.688,80.188,0.017,78.25,81.313,75.188,81.5,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,83.625,83.188,-0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,-0.074,0.224,0.001,-0.148,0.149,0.06,0.004,0.0,0.012,0.034,0.035,-0.011,0.0,0.001,-0.001
9012007,2240,0.0,1.0,1.0,1.0,100.0,65.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.022,0.02,0.0,80.0,55.0,1.4,11.047,2.248,0.462,0.353,75.49,73.437,73.863,74.421,74.599,0.0,0.04,0.083,20.0,20.0,48.355,46.826,0.0,74.077,75.792,75.489,75.106,53.142,73.674,57.628,-10.82,44.5,46.25,74.563,74.75,73.688,75.125,0.0,55.813,72.0,70.0,1000.0,200.0,0.0,10.984,77.625,76.25,-0.052,81.875,80.563,76.5,84.0,0.0,100.0,72.0,70.0,1000.0,200.0,-0.003,0.0,85.563,84.875,0.001,78.188,77.813,74.625,79.5,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,80.688,80.188,0.024,78.25,81.313,75.0,81.375,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,83.625,83.188,-0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,-0.148,-0.074,0.149,0.001,0.0,0.001,0.05,0.004,0.0,0.012,0.034,0.035,-0.01,0.0,0.002,-0.001
9012007,2241,0.0,1.0,1.0,1.0,100.0,65.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.012,0.02,0.0,80.0,55.0,1.4,10.859,2.248,0.462,0.406,75.383,73.331,73.863,74.421,74.599,0.0,0.04,0.083,20.0,20.0,48.383,46.91,0.0,73.97,75.792,75.383,75.106,53.142,73.674,57.555,-10.82,44.5,46.344,74.563,74.875,73.875,75.125,0.0,54.969,72.0,70.0,1000.0,200.0,0.0,11.289,77.688,76.375,-0.052,81.938,80.563,76.5,83.875,0.0,100.0,72.0,70.0,1000.0,200.0,-0.003,0.0,85.375,84.875,0.001,78.25,77.625,74.625,79.5,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,80.75,80.188,0.017,78.313,81.313,75.0,81.375,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,83.625,83.188,-0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.223,0.0,-0.074,0.001,0.001,-0.148,0.001,0.02,0.004,0.0,0.012,0.035,0.035,-0.01,0.0,0.001,-0.001
9012007,2242,0.0,1.0,1.0,1.0,100.0,65.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.022,0.02,0.0,80.0,55.0,1.4,11.148,2.248,2.228,1.608,75.383,73.331,73.863,74.421,74.492,0.0,0.04,0.083,20.0,20.0,48.383,46.854,0.0,74.077,75.792,75.489,75.179,53.288,73.674,57.774,-10.82,44.531,46.438,74.438,74.75,73.875,75.125,0.0,54.281,72.0,70.0,1000.0,200.0,0.0,10.734,77.688,76.25,-0.052,81.875,80.563,76.438,84.0,0.0,100.0,72.0,70.0,1000.0,200.0,-0.003,0.0,85.375,85.125,0.001,78.188,77.625,74.5,79.5,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,80.75,80.125,0.017,78.25,81.313,75.0,81.375,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,83.625,83.188,-0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.001,0.149,-0.148,0.149,0.045,0.004,0.0,0.012,0.034,0.035,-0.011,0.0,0.002,-0.001
9012007,2243,0.0,1.0,1.0,1.0,100.0,65.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.022,0.02,0.0,80.0,55.0,1.4,10.727,2.248,2.228,0.367,75.383,73.331,73.863,74.421,74.492,0.0,0.04,0.083,20.0,20.0,48.383,46.854,0.0,74.184,75.718,75.383,75.106,53.288,73.674,57.774,-10.82,44.563,46.438,74.563,74.875,73.875,75.125,0.0,53.406,72.0,70.0,1000.0,200.0,0.0,11.383,77.688,76.375,-0.052,81.938,80.563,76.5,83.875,0.0,100.0,72.0,70.0,1000.0,200.0,-0.003,0.0,85.375,84.875,0.001,78.188,77.625,74.625,79.5,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,80.688,80.188,0.017,78.25,81.313,75.0,81.375,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,83.625,83.188,-0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,-0.148,0.0,0.149,0.001,0.0,0.149,0.04,0.004,0.0,0.012,0.035,0.035,-0.01,0.0,0.001,-0.001
9012007,2244,0.0,1.0,1.0,1.0,100.0,65.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.012,0.02,0.0,80.0,55.0,1.4,11.266,2.248,2.228,0.818,75.383,73.437,73.863,74.421,74.599,0.0,0.04,0.083,20.0,20.0,48.383,46.938,0.0,73.97,75.792,75.383,75.106,53.288,73.674,57.774,-10.82,44.594,46.531,74.563,74.875,73.875,75.188,0.0,52.656,72.0,70.0,1000.0,200.0,0.0,11.117,77.688,76.25,-0.052,81.875,80.5,76.438,83.875,0.0,100.0,72.0,70.0,1000.0,200.0,-0.003,0.0,85.375,84.875,0.001,78.188,77.625,74.688,79.375,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,80.688,80.125,0.017,78.25,81.188,75.0,81.188,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,83.375,83.188,-0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,-0.148,0.0,0.149,0.001,-0.148,0.001,0.02,0.004,0.0,0.012,0.035,0.035,-0.011,0.0,0.001,-0.0
9012007,2245,0.0,1.0,1.0,1.0,100.0,65.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,11.266,2.248,2.228,0.116,75.383,73.331,73.863,74.421,74.492,0.0,0.04,0.083,20.0,20.0,48.411,46.91,0.0,74.077,75.792,75.383,75.179,53.361,73.779,57.774,-10.82,44.594,46.563,74.438,74.75,73.875,75.063,0.0,51.813,72.0,70.0,1000.0,200.0,0.0,11.211,77.625,76.125,-0.052,81.875,80.375,76.438,83.875,0.0,100.0,72.0,70.0,1000.0,200.0,-0.003,0.0,85.375,84.875,0.001,78.188,77.813,74.688,79.5,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,80.688,80.125,0.017,78.25,81.188,74.875,81.188,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,83.375,83.188,-0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,0.0,0.0,0.001,0.001,-0.148,0.149,0.018,0.004,0.0,0.012,0.034,0.035,-0.011,0.0,0.001,-0.0
9012007,2246,0.0,1.0,1.0,1.0,100.0,65.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.012,0.02,0.0,80.0,55.0,1.4,10.898,2.248,2.228,-0.098,75.598,73.331,73.863,74.421,74.492,0.0,0.04,0.083,20.0,20.0,48.411,46.938,0.0,74.077,75.718,75.383,75.106,53.435,73.57,57.846,-10.82,44.594,46.656,74.563,74.75,73.875,75.125,0.0,51.063,72.0,70.0,1000.0,200.0,0.0,10.914,77.688,76.25,-0.052,81.75,80.375,76.438,83.813,0.0,100.0,72.0,70.0,1000.0,200.0,-0.003,0.0,85.375,84.875,0.001,78.188,77.625,74.625,79.375,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,80.688,80.125,0.017,78.0,81.188,75.0,81.188,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,83.375,83.188,-0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,-0.148,0.149,0.022,0.004,0.0,0.012,0.035,0.035,-0.011,0.0,0.001,-0.0
9012007,2247,0.0,1.0,1.0,1.0,100.0,65.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.012,0.02,0.0,80.0,55.0,1.4,11.242,2.248,0.462,-0.542,75.383,73.437,73.863,74.315,74.492,0.0,0.04,0.083,20.0,20.0,48.439,46.938,0.0,74.077,75.718,75.277,75.106,53.361,73.674,57.701,-10.828,44.594,46.656,74.438,74.75,73.875,75.125,0.0,50.188,72.0,70.0,1000.0,200.0,0.0,11.492,77.688,76.25,-0.052,81.75,80.375,76.438,83.875,0.0,100.0,72.0,70.0,1000.0,200.0,-0.003,0.0,85.375,84.875,0.001,78.188,77.625,74.625,79.375,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,80.688,80.125,0.017,78.0,81.188,75.0,81.188,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,83.375,83.125,-0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.032,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,-0.148,0.0,0.001,0.149,-0.148,0.149,0.017,0.004,0.0,0.012,0.035,0.036,-0.011,0.0,0.001,-0.0
9012007,2248,0.0,1.0,1.0,1.0,100.0,65.0,0.0,0.0,0.0,0.0,0.0,33.968,36.31,0.012,0.02,0.0,80.0,55.0,1.4,11.242,2.248,2.228,0.363,75.275,73.331,73.968,74.315,74.385,0.0,0.04,0.083,20.0,20.0,48.439,46.938,0.0,73.97,75.718,75.383,75.106,53.435,73.674,57.846,-10.828,44.656,46.781,74.438,74.75,73.875,75.125,0.0,49.469,72.0,70.0,1000.0,200.0,0.0,10.93,77.625,76.125,-0.052,81.875,80.375,76.438,83.813,0.0,100.0,72.0,70.0,1000.0,200.0,-0.003,0.0,85.375,84.813,0.001,78.188,77.813,74.688,79.5,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,80.688,80.125,0.017,78.0,81.188,74.875,81.188,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,83.375,83.125,-0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,0.0,0.149,0.022,0.004,0.0,0.012,0.034,0.036,-0.011,0.0,0.001,-0.0
9012007,2249,0.0,1.0,1.0,1.0,100.0,65.0,0.0,0.0,0.0,0.0,0.0,33.968,36.31,0.012,0.02,0.0,80.0,55.0,1.4,11.0,2.248,3.993,-0.552,75.383,73.543,74.179,74.526,74.385,0.0,0.04,0.083,20.0,20.0,48.467,46.938,0.0,74.077,75.718,75.383,75.106,53.508,73.57,57.919,-10.82,44.688,46.875,74.438,74.75,73.875,75.125,0.0,48.656,72.0,70.0,1000.0,200.0,0.0,11.125,77.625,76.25,-0.052,81.75,80.375,76.438,83.813,0.0,100.0,72.0,70.0,1000.0,200.0,-0.003,0.0,85.25,84.813,0.001,78.063,77.625,74.625,79.375,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,80.688,80.125,0.017,78.0,81.188,75.0,81.188,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,83.375,83.125,-0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.001,0.0,0.0,0.149,0.149,-0.148,0.149,0.022,0.004,0.0,0.012,0.034,0.036,-0.01,0.0,0.001,-0.0
9012007,2250,0.0,1.0,1.0,1.0,100.0,65.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,11.211,2.248,2.228,-0.098,75.275,73.331,73.968,74.315,74.385,0.0,0.036,0.083,20.0,20.0,48.467,46.938,0.0,73.97,75.718,75.489,75.032,53.654,73.779,58.065,-10.82,44.719,46.969,74.438,74.75,73.688,75.125,0.0,47.844,72.0,70.0,1000.0,200.0,0.0,11.234,77.625,76.25,-0.052,81.625,80.5,76.438,83.813,0.0,100.0,72.0,70.0,1000.0,200.0,-0.003,0.0,85.25,84.813,0.001,78.188,77.625,74.625,79.375,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,80.563,80.188,0.017,78.0,81.188,75.0,81.188,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,83.375,83.125,-0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.149,-0.148,0.149,0.036,0.004,0.0,0.012,0.034,0.035,-0.01,0.0,0.001,-0.0
