DATE,TIME,SYS-CTL,RF-CTRL,ECONCTRL,ACCH-SEL,HWC-VLV,CHWC-VLV,EA-DMPR,RA-DMPR,OA-DMPR,SF-SST,RF-SST,SF-WAT,RF-WAT,HWP-GPM,CHWP-GPM,RFCFMLAG,RF-SFSPD,SAT_SPT,SA_SPSPT,RMT-CFM,SA-CFM,RA-CFM,OA-CFM,SA-TEMP,MA-TEMP,RA-TEMP,HWC-DAT,CHWC-DAT,SA-SP,SF-DP,RF-DP,SF-SPD,RF-SPD,SA-HUMD,RA-HUMD,OA-TEMP,OAD-TEMP,HWC-EWT,HWC-LWT,HWC-MWT,CHWC-EWT,CHWC-LWT,CHWC-MWT,HWP-DP,CHWC-EAH,CHWC-LAH,RM-TEMP,PLN-TEMP,VAV-EAT,VAV-DAT,VAVHCVLV,VAV-DMPR,RMCLGSPT,RMHTGSPT,OCC-MAX,OCC-MIN,VAV-DP,VAVCFMDP,VAVHCEWT,VAVHCLWT,VAVHCGPM,RM-TEMP.1,PLN-TEMP.1,VAV-EAT.1,VAV-DAT.1,VAVHCVLV.1,VAV-DMPR.1,RMCLGSPT.1,RMHTGSPT.1,OCC-MAX.1,OCC-MIN.1,VAV-DP.1,VAVCFMDP.1,VAVHCEWT.1,VAVHCLWT.1,VAVHCGPM.1,RM-TEMP.2,PLN-TEMP.2,VAV-EAT.2,VAV-DAT.2,VAVHCVLV.2,VAV-DMPR.2,RMCLGSPT.2,RMHTGSPT.2,OCC-MAX.2,OCC-MIN.2,VAV-DP.2,VAVCFMDP.2,VAVHCEWT.2,VAVHCLWT.2,VAVHCGPM.2,RM-TEMP.3,PLN-TEMP.3,VAV-EAT.3,VAV-DAT.3,VAVHCVLV.3,VAV-DMPR.3,RMCLGSPT.3,RMHTGSPT.3,OCC-MAX.3,OCC-MIN.3,VAV-DP.3,VAVCFMDP.3,VAVHCEWT.3,VAVHCLWT.3,VAVHCGPM.3,IABBHT1,IABBHT2,IBBBHT1,IBBBHT2,WABBHT1,WABBHT2,WBBBHT1,WBBBHT2,SABBHT1,SABBHT2,SBBBHT1,SBBBHT2,EABBHT1,EABBHT2,EBBBHT1,EBBBHT2,IBBAMPS,WBBAMPS,SBBAMPS,EBBAMPS,IALITES1,IALITES2,IBLITES1,IBLITES2,WALITES1,WALITES2,WBLITES1,WBLITES2,SALITES1,SALITES2,SBLITES1,SBLITES2,EALITES1,EALITES2,EBLITES1,EBLITES2,IALITWAT,WALITWAT,SALITWAT,EALITWAT,IBLITWAT,WBLITWAT,SBLITWAT,EBLITWAT,HWC_GPM,CHWC_GPM,E_hcoil,E_ccoil,E_SF,E_RF,E_ZONE_I,E_ZONE_W,E_ZONE_S,E_ZONE_E
9012007,2251,0.0,1.0,1.0,1.0,100.0,65.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.012,0.02,0.0,80.0,55.0,1.4,11.297,2.248,2.228,1.244,75.49,73.331,74.179,74.315,74.492,0.0,0.04,0.083,20.0,20.0,48.495,46.826,0.0,74.292,75.644,75.277,75.032,53.654,73.57,58.138,-10.828,44.75,47.063,74.438,74.75,73.875,75.063,0.0,47.031,72.0,70.0,1000.0,200.0,0.0,11.25,77.625,76.125,-0.052,81.75,80.5,76.438,83.813,0.0,100.0,72.0,70.0,1000.0,200.0,-0.003,0.0,85.25,84.813,0.001,78.188,77.813,74.625,79.375,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,80.688,80.125,0.017,78.0,81.125,75.0,81.063,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,83.375,83.063,-0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,-0.148,0.0,0.149,-0.072,-0.148,0.001,0.02,0.005,0.0,0.012,0.035,0.036,-0.011,0.0,0.001,-0.0
9012007,2252,0.0,1.0,1.0,1.0,100.0,65.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.012,0.02,0.0,80.0,55.0,1.4,11.008,2.248,2.228,1.249,75.275,73.331,74.073,74.315,74.278,0.0,0.04,0.083,20.0,20.0,48.523,46.686,0.0,74.077,75.644,75.383,75.032,53.654,73.674,58.065,-10.82,44.781,47.063,74.438,74.75,73.875,75.125,0.0,46.313,72.0,70.0,1000.0,200.0,0.0,10.773,77.625,76.125,-0.052,81.625,80.5,76.438,83.813,0.0,100.0,72.0,70.0,1000.0,200.0,-0.003,0.0,85.375,84.813,0.001,78.188,77.813,74.625,79.375,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,80.563,80.0,0.017,78.0,81.125,75.0,81.063,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,83.25,83.125,-0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,-0.148,0.149,0.028,0.004,0.0,0.012,0.035,0.035,-0.011,0.0,0.001,-0.0
9012007,2253,0.0,1.0,1.0,1.0,100.0,65.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.012,0.02,0.0,80.0,55.0,1.4,10.852,2.248,2.228,0.354,75.275,73.331,74.179,74.315,74.278,0.0,0.04,0.083,20.0,20.0,48.607,46.658,0.0,74.077,75.718,75.489,75.106,53.728,73.779,58.211,-10.82,44.813,47.188,74.438,74.75,73.875,75.125,0.0,45.531,72.0,70.0,1000.0,200.0,0.0,10.805,77.625,76.125,-0.052,81.625,80.5,76.313,83.688,0.0,100.0,72.0,70.0,1000.0,200.0,-0.003,0.0,85.25,84.813,0.001,78.063,77.813,74.625,79.375,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,80.688,80.125,0.017,78.0,81.188,75.0,81.188,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,83.375,83.063,-0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.001,0.149,-0.148,0.149,0.032,0.004,0.0,0.012,0.035,0.036,-0.011,0.0,0.001,-0.0
9012007,2254,0.0,1.0,1.0,1.0,100.0,65.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.012,0.02,0.0,80.0,55.0,1.4,10.852,2.248,0.462,0.35,75.275,73.331,74.179,74.315,74.171,0.0,0.04,0.083,20.0,20.0,48.607,46.658,0.0,73.97,75.644,75.489,75.032,53.801,73.57,58.211,-10.82,44.813,47.156,74.438,74.75,73.875,75.125,0.0,44.719,72.0,70.0,1000.0,200.0,0.0,11.211,77.5,76.25,-0.052,81.625,80.375,76.438,83.688,0.0,100.0,72.0,70.0,1000.0,200.0,-0.003,0.0,85.375,84.813,0.001,78.063,77.813,74.625,79.5,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,80.688,80.125,0.017,78.0,81.125,75.0,81.063,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,83.25,83.125,-0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.149,-0.148,0.149,0.047,0.004,0.0,0.012,0.035,0.035,-0.01,0.0,0.001,-0.0
9012007,2255,0.0,1.0,1.0,1.0,100.0,65.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.022,0.02,0.0,80.0,55.0,1.4,11.117,1.126,2.228,0.196,75.49,73.543,74.389,74.526,74.385,0.0,0.04,0.083,20.0,20.0,48.691,46.63,0.0,74.184,75.644,75.277,75.106,53.948,73.57,58.284,-10.82,44.844,47.281,74.375,74.75,73.688,75.063,0.0,43.906,72.0,70.0,1000.0,200.0,0.0,11.102,77.5,76.125,-0.052,81.438,80.375,76.438,83.688,0.0,100.0,72.0,70.0,1000.0,200.0,-0.003,0.0,85.25,84.813,0.001,78.063,77.625,74.625,79.375,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,80.688,80.125,0.017,78.0,81.125,75.0,81.063,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,83.25,83.063,-0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,-0.148,0.001,0.032,0.004,0.0,0.012,0.035,0.035,-0.01,0.0,0.001,-0.0
9012007,2256,0.0,1.0,1.0,1.0,100.0,65.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,11.195,2.248,0.462,1.58,75.167,73.331,74.179,74.315,74.171,0.0,0.04,0.083,20.0,20.0,48.747,46.602,0.0,73.97,75.644,75.383,75.032,53.948,73.674,58.356,-10.82,44.875,47.344,74.438,74.75,73.875,75.063,0.0,43.125,72.0,70.0,1000.0,200.0,0.0,11.164,77.5,76.125,-0.052,81.438,80.375,76.438,83.688,0.0,100.0,72.0,70.0,1000.0,200.0,-0.003,0.0,85.188,84.813,0.001,78.063,77.5,74.625,79.375,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,80.563,80.0,0.017,77.938,81.125,74.875,81.063,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,83.25,83.063,-0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,0.0,0.0,0.149,0.001,0.0,0.001,0.028,0.004,0.0,0.012,0.034,0.035,-0.01,0.0,0.001,-0.0
9012007,2257,0.0,1.0,1.0,1.0,100.0,65.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.012,0.02,0.0,80.0,55.0,1.4,11.211,2.248,2.228,2.029,75.167,73.331,74.179,74.209,74.063,0.0,0.04,0.083,20.0,20.0,48.719,46.602,0.0,73.862,75.644,75.489,75.032,54.021,73.57,58.356,-10.828,44.906,47.344,74.375,74.75,73.875,75.063,0.0,42.344,72.0,70.0,1000.0,200.0,0.0,11.008,77.5,76.125,-0.052,81.438,80.375,76.313,83.813,0.0,100.0,72.0,70.0,1000.0,200.0,-0.003,0.0,85.188,84.813,0.001,78.063,77.5,74.625,79.375,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,80.563,80.125,0.017,77.938,81.125,74.875,81.063,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,83.25,83.063,-0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,0.0,0.0,0.149,0.001,-0.148,0.149,0.047,0.004,0.0,0.012,0.035,0.035,-0.01,0.0,0.001,-0.0
9012007,2258,0.0,1.0,1.0,1.0,100.0,65.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.012,0.02,0.0,80.0,55.0,1.4,10.945,2.248,0.462,1.578,75.167,73.225,74.179,74.315,74.063,0.0,0.04,0.083,20.0,20.0,48.719,46.602,0.0,73.97,75.644,75.383,75.032,54.094,73.57,58.429,-10.82,44.906,47.406,74.438,74.75,73.688,75.063,0.0,41.531,72.0,70.0,1000.0,200.0,0.0,11.219,77.438,76.125,-0.052,81.313,80.25,76.313,83.688,0.0,100.0,72.0,70.0,1000.0,200.0,-0.003,0.0,85.188,84.688,0.001,78.063,77.625,74.625,79.375,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,80.563,80.0,0.017,78.0,81.125,74.875,81.063,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,83.25,83.063,-0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,-0.148,0.001,0.028,0.004,0.0,0.012,0.035,0.035,-0.01,0.0,0.001,-0.0
9012007,2259,0.0,1.0,1.0,1.0,100.0,65.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.022,0.02,0.0,80.0,55.0,1.4,11.289,2.248,2.228,0.357,75.167,73.331,74.179,74.209,74.063,0.0,0.04,0.083,20.0,20.0,48.747,46.63,0.0,73.862,75.57,75.277,75.032,54.167,73.57,58.575,-10.828,44.938,47.406,74.438,74.75,73.875,75.063,0.0,40.75,72.0,70.0,1000.0,200.0,0.0,11.047,77.5,76.125,-0.052,81.313,80.25,76.438,83.688,0.0,100.0,72.0,70.0,1000.0,200.0,-0.003,0.0,85.188,84.688,0.001,78.063,77.625,74.625,79.375,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,80.563,80.0,0.017,77.938,81.125,74.875,81.063,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,83.25,83.063,-0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,-0.148,0.001,0.04,0.005,0.0,0.012,0.034,0.035,-0.01,0.0,0.001,-0.0
9012007,2300,0.0,1.0,1.0,1.0,100.0,65.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.012,0.02,0.0,80.0,55.0,1.4,11.117,2.248,2.228,0.357,75.167,73.225,74.179,74.209,73.956,0.0,0.04,0.083,20.0,20.0,48.747,46.77,0.0,73.862,75.718,75.277,75.032,54.241,73.57,58.356,-10.82,44.969,47.5,74.375,74.688,73.875,75.063,0.0,39.906,72.0,70.0,1000.0,200.0,0.0,11.422,77.5,76.125,-0.052,81.25,80.25,76.313,83.688,0.0,100.0,72.0,70.0,1000.0,200.0,-0.003,0.0,85.063,84.688,0.001,78.063,77.625,74.625,79.375,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,80.688,80.0,0.017,77.938,81.125,74.875,81.063,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,83.25,83.063,-0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,-0.148,0.0,0.149,0.001,0.0,0.001,0.019,0.004,0.0,0.011,0.035,0.035,-0.01,0.0,0.002,-0.0
9012007,2301,0.0,1.0,1.0,1.0,100.0,65.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.005,0.0,80.0,55.0,1.4,11.547,2.248,2.228,0.35,75.167,73.437,74.389,74.421,73.956,0.0,0.04,0.083,20.0,20.0,48.775,46.826,0.0,73.97,75.57,75.277,75.032,54.314,73.57,58.502,-10.82,45.0,47.594,74.375,74.688,73.875,75.063,0.0,39.156,72.0,70.0,1000.0,200.0,0.0,11.148,77.5,76.125,-0.052,81.313,80.25,76.438,83.438,0.0,100.0,72.0,70.0,1000.0,200.0,-0.003,0.0,85.25,84.688,0.001,78.063,77.625,74.625,79.25,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,80.563,80.125,0.015,77.938,81.125,74.875,81.0,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,83.188,83.063,-0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,-0.148,0.0,0.149,0.001,0.0,0.001,0.022,0.001,0.0,0.003,0.034,0.035,-0.01,0.0,0.001,-0.0
9012007,2302,0.0,1.0,1.0,1.0,100.0,65.0,0.0,0.0,0.0,0.0,0.0,33.968,36.31,0.012,0.02,0.0,80.0,55.0,1.4,11.484,2.248,2.228,0.35,75.167,73.331,74.073,74.209,73.956,0.0,0.04,0.083,20.0,20.0,48.775,46.882,0.0,73.862,75.644,75.277,75.032,54.534,73.57,58.502,-10.82,45.0,47.594,74.375,74.75,73.875,75.125,0.0,38.313,72.0,70.0,1000.0,200.0,0.0,11.18,77.625,76.125,-0.052,81.25,80.25,76.438,83.438,0.0,100.0,72.0,70.0,1000.0,200.0,-0.003,0.0,85.188,84.688,0.001,77.875,77.5,74.625,79.375,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,80.563,80.0,0.017,77.938,81.0,74.875,81.063,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,83.188,83.063,-0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.074,0.0,0.001,0.001,0.0,0.001,0.02,0.004,0.0,0.011,0.034,0.036,-0.011,0.0,0.001,-0.0
9012007,2303,0.0,1.0,1.0,1.0,100.0,65.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.012,0.02,0.0,80.0,55.0,1.4,11.148,2.248,2.228,1.622,75.06,73.225,74.073,74.104,73.849,0.0,0.04,0.083,20.0,20.0,48.775,46.91,0.0,73.862,75.644,75.383,75.032,54.607,73.57,58.575,-10.828,45.0,47.656,74.375,74.75,73.875,75.063,0.0,37.531,72.0,70.0,1000.0,200.0,0.0,11.164,77.5,76.125,-0.052,81.25,80.125,76.313,83.438,0.0,100.0,72.0,70.0,1000.0,200.0,-0.003,0.0,85.188,84.688,0.001,78.063,77.625,74.625,79.25,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,80.563,80.125,0.017,77.938,81.0,74.875,81.063,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,83.188,83.063,-0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,-0.074,0.149,0.001,-0.148,0.001,0.028,0.004,0.0,0.011,0.035,0.035,-0.01,0.0,0.001,-0.0
9012007,2304,0.0,1.0,1.0,1.0,100.0,65.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.012,0.005,0.0,80.0,55.0,1.4,11.148,2.248,2.228,0.351,75.167,73.225,74.073,74.104,73.849,0.0,0.04,0.083,20.0,20.0,48.803,46.966,0.0,73.97,75.644,75.277,75.032,54.753,73.674,58.648,-10.82,45.031,47.656,74.375,74.688,73.875,75.063,0.0,36.688,72.0,70.0,1000.0,200.0,0.0,11.32,77.5,76.063,-0.052,81.25,80.125,76.313,83.438,0.0,100.0,72.0,70.0,1000.0,200.0,-0.003,0.0,85.188,84.688,0.001,77.875,77.625,74.625,79.25,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,80.563,80.0,0.017,77.938,81.125,74.875,81.063,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,83.188,83.063,-0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,0.0,0.001,0.02,0.001,0.0,0.003,0.035,0.035,-0.011,0.0,0.001,-0.0
9012007,2305,0.0,1.0,1.0,1.0,100.0,65.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.012,0.02,0.0,80.0,55.0,1.4,11.281,2.248,2.228,-0.321,75.167,73.331,73.968,74.209,73.849,0.0,0.04,0.083,20.0,20.0,48.831,47.022,0.0,73.97,75.644,75.277,75.032,54.827,73.674,58.648,-10.82,45.063,47.719,74.375,74.688,73.688,75.063,0.0,35.875,72.0,70.0,1000.0,200.0,0.0,11.32,77.5,76.063,-0.052,81.125,80.0,76.313,83.438,0.0,100.0,72.0,70.0,1000.0,200.0,-0.003,0.0,85.188,84.688,0.001,78.063,77.625,74.625,79.375,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,80.563,80.0,0.017,77.813,81.0,74.875,81.0,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,83.188,82.938,-0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,-0.148,0.001,0.02,0.004,0.0,0.011,0.035,0.036,-0.011,0.0,0.001,-0.0
9012007,2306,0.0,1.0,1.0,1.0,100.0,65.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.012,0.02,0.0,80.0,55.0,1.4,11.406,2.248,2.228,1.914,75.275,73.225,73.968,74.104,73.849,0.0,0.04,0.083,20.0,20.0,48.803,47.05,0.0,74.077,75.644,75.277,75.032,54.9,73.465,58.72,-10.82,45.063,47.719,74.375,74.75,73.688,75.063,0.0,35.031,72.0,70.0,1000.0,200.0,0.0,11.383,77.5,76.063,-0.052,81.25,80.0,76.313,83.438,0.0,100.0,72.0,70.0,1000.0,200.0,-0.003,0.0,85.188,84.563,0.001,77.875,77.625,74.5,79.375,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,80.563,80.0,0.017,77.813,81.0,74.875,81.0,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,83.188,82.938,-0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,0.0,0.0,0.149,0.001,-0.148,0.149,0.02,0.004,0.0,0.011,0.035,0.036,-0.011,0.0,0.001,-0.0
9012007,2307,0.0,1.0,1.0,1.0,100.0,65.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.034,0.0,80.0,55.0,1.4,11.344,2.248,0.462,0.352,75.06,73.331,73.968,74.104,73.635,0.0,0.04,0.083,20.0,20.0,48.775,47.078,0.0,73.862,75.644,75.277,75.032,54.9,73.465,58.793,-10.828,45.063,47.781,74.375,74.688,73.875,75.063,0.0,34.219,72.0,70.0,1000.0,200.0,0.0,11.484,77.5,76.063,-0.052,81.063,80.0,76.313,83.438,0.0,100.0,72.0,70.0,1000.0,200.0,-0.003,0.0,85.188,84.563,0.001,77.875,77.625,74.625,79.25,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,80.375,80.125,0.017,77.813,81.0,74.875,81.0,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,83.188,82.938,-0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,-0.148,0.001,0.02,0.007,0.0,0.018,0.034,0.035,-0.011,0.0,0.001,-0.0
9012007,2308,0.0,1.0,1.0,1.0,100.0,65.0,0.0,0.0,0.0,0.0,0.0,33.968,36.31,0.022,0.02,0.0,80.0,55.0,1.4,11.563,2.248,2.228,-0.097,74.952,73.225,73.863,73.998,73.635,0.0,0.04,0.083,20.0,20.0,48.803,47.134,0.0,73.862,75.644,75.171,75.032,54.973,73.465,58.866,-10.82,45.094,47.844,74.375,74.688,73.688,74.813,0.0,33.406,72.0,70.0,1000.0,200.0,0.0,11.445,77.5,76.063,-0.052,81.125,80.0,76.313,83.375,0.0,100.0,72.0,70.0,1000.0,200.0,-0.003,0.0,85.063,84.688,0.001,77.875,77.625,74.625,79.375,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,80.375,80.0,0.017,77.813,81.0,74.875,81.0,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,83.188,82.938,-0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,-0.148,0.147,0.149,0.001,-0.148,0.149,0.028,0.004,0.0,0.011,0.034,0.036,-0.011,0.0,0.001,-0.0
9012007,2309,0.0,1.0,1.0,1.0,100.0,65.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.012,0.02,0.0,80.0,55.0,1.4,11.477,2.248,2.228,-0.266,75.06,73.225,73.863,73.998,73.635,0.0,0.04,0.083,20.0,20.0,48.831,47.162,0.0,73.862,75.57,75.277,74.958,55.12,73.57,59.012,-10.828,45.125,47.906,74.375,74.563,73.875,74.813,0.0,32.594,72.0,70.0,1000.0,200.0,0.0,11.461,77.5,76.063,-0.052,81.063,80.0,76.313,83.375,0.0,100.0,72.0,70.0,1000.0,200.0,-0.003,0.0,85.063,84.688,0.001,77.875,77.5,74.625,79.25,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,80.563,80.0,0.017,77.813,81.0,74.875,81.0,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,83.188,82.938,-0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.149,0.001,0.0,0.001,0.025,0.004,0.0,0.011,0.035,0.035,-0.011,0.0,0.001,-0.0
9012007,2310,0.0,1.0,1.0,1.0,100.0,65.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.022,0.02,0.0,80.0,55.0,1.4,11.602,2.248,2.228,0.289,75.06,73.225,73.863,74.104,73.528,0.0,0.04,0.083,20.0,20.0,48.831,47.162,0.0,73.97,75.57,75.383,74.958,55.12,73.465,58.866,-10.82,45.156,47.906,74.188,74.75,73.688,75.063,0.0,31.75,72.0,70.0,1000.0,200.0,0.0,11.602,77.438,76.063,-0.052,81.063,80.0,76.313,83.375,0.0,100.0,72.0,70.0,1000.0,200.0,-0.003,0.0,85.063,84.563,0.001,77.875,77.625,74.5,79.25,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,80.375,80.0,0.017,77.813,80.813,74.875,81.0,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,83.063,82.938,-0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.001,0.001,-0.148,0.149,0.072,0.004,0.0,0.01,0.035,0.035,-0.01,0.0,0.001,-0.0
9012007,2311,0.0,1.0,1.0,1.0,100.0,65.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.012,0.02,0.0,80.0,55.0,1.4,11.359,2.248,2.228,0.35,75.275,73.225,73.863,74.104,73.849,0.0,0.04,0.083,20.0,20.0,48.831,47.246,0.0,74.077,75.57,75.171,75.032,55.12,73.465,59.012,-10.82,45.188,47.938,74.375,74.563,73.688,74.813,0.0,30.953,72.0,70.0,1000.0,200.0,0.0,11.445,77.438,76.063,-0.052,81.063,80.0,76.125,83.375,0.0,100.0,72.0,70.0,1000.0,200.0,-0.003,0.0,85.063,84.563,0.001,77.813,77.625,74.5,79.25,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,80.375,80.0,0.017,77.813,81.0,74.875,81.0,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,83.063,82.938,-0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.149,0.149,-0.148,0.149,0.016,0.004,0.0,0.011,0.035,0.036,-0.01,0.0,0.001,-0.0
9012007,2312,0.0,1.0,1.0,1.0,100.0,65.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.012,0.02,0.0,80.0,55.0,1.4,11.641,2.248,2.228,0.35,75.06,73.119,73.758,74.104,73.528,0.0,0.04,0.083,20.0,20.0,48.86,47.274,0.0,73.862,75.644,75.277,74.958,55.34,73.361,59.158,-10.82,45.188,47.969,74.375,74.688,73.688,75.063,0.0,30.125,72.0,70.0,1000.0,200.0,0.0,11.406,77.438,76.063,-0.052,80.813,79.875,76.125,83.25,0.0,100.0,72.0,70.0,1000.0,200.0,-0.003,0.0,85.063,84.563,0.001,77.813,77.5,74.625,79.25,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,80.563,80.0,0.017,77.813,80.813,74.875,81.0,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,83.063,82.938,-0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,-0.074,0.149,0.001,-0.148,0.149,0.022,0.004,0.0,0.011,0.035,0.035,-0.01,0.0,0.001,-0.0
9012007,2313,0.0,1.0,1.0,1.0,100.0,65.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.012,0.02,0.0,80.0,55.0,1.4,11.5,2.248,2.228,0.313,75.167,73.331,73.758,73.998,73.742,0.0,0.04,0.087,20.0,20.0,48.888,47.302,0.0,74.184,75.496,75.171,74.958,55.486,73.361,59.23,-10.828,45.219,48.031,74.188,74.563,73.688,74.813,0.0,29.297,72.0,70.0,1000.0,200.0,0.0,11.523,77.438,75.938,-0.052,81.063,80.0,76.313,83.375,0.0,100.0,72.0,70.0,1000.0,200.0,-0.003,0.0,85.063,84.563,0.001,77.875,77.5,74.5,79.25,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,80.375,80.0,0.017,77.813,80.813,74.875,81.0,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,83.063,82.938,-0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.149,0.02,0.004,0.0,0.01,0.035,0.036,-0.011,0.0,0.001,-0.0
9012007,2314,0.0,1.0,1.0,1.0,100.0,65.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.012,0.02,0.0,80.0,55.0,1.4,11.5,2.248,2.228,-0.216,75.06,73.225,73.758,73.998,73.528,0.0,0.04,0.083,20.0,20.0,48.86,47.246,0.0,73.862,75.57,75.277,74.958,55.486,73.465,59.085,-10.828,45.25,48.0,74.375,74.688,73.688,75.063,0.0,28.484,72.0,70.0,1000.0,200.0,0.0,11.477,77.5,75.938,-0.052,80.813,80.0,76.438,83.25,0.0,100.0,72.0,70.0,1000.0,200.0,-0.003,0.0,85.063,84.5,0.001,77.813,77.5,74.5,79.25,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,80.375,80.0,0.017,77.813,80.813,74.875,81.0,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,83.063,82.75,-0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.032,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,-0.148,0.0,0.149,0.001,-0.148,0.001,0.025,0.004,0.0,0.01,0.035,0.035,-0.012,0.0,0.001,-0.0
9012007,2315,0.0,1.0,1.0,1.0,100.0,65.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.022,0.02,0.0,80.0,55.0,1.4,11.492,2.248,2.228,0.178,75.06,73.225,73.758,73.998,73.528,0.0,0.04,0.083,20.0,20.0,48.888,47.246,0.0,73.862,75.496,75.277,74.884,55.633,73.361,59.303,-10.82,45.25,48.094,74.188,74.688,73.688,74.813,0.0,27.688,72.0,70.0,1000.0,200.0,0.0,11.32,77.438,75.938,-0.052,80.813,80.0,76.125,83.25,0.0,100.0,72.0,70.0,1000.0,200.0,-0.003,0.0,85.0,84.563,0.001,77.875,77.5,74.625,79.25,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,80.375,79.875,0.017,77.813,80.813,74.813,80.875,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,83.063,82.938,-0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,0.061,0.004,0.0,0.01,0.034,0.035,-0.011,0.0,0.001,-0.0
9012007,2316,0.0,1.0,1.0,1.0,100.0,65.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,11.367,2.248,2.228,1.412,74.952,73.225,73.758,73.998,73.528,0.0,0.04,0.083,20.0,20.0,48.916,47.218,0.0,73.862,75.496,75.277,74.958,55.706,73.361,59.376,-10.82,45.281,48.156,74.375,74.688,73.688,74.813,0.0,26.859,72.0,70.0,1000.0,200.0,0.0,11.445,77.438,76.063,-0.052,80.813,79.875,76.125,83.25,0.0,100.0,72.0,70.0,1000.0,200.0,-0.003,0.0,85.0,84.563,0.001,77.813,77.5,74.625,79.25,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,80.375,79.875,0.017,77.813,80.813,74.813,80.875,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,83.063,82.75,-0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.013,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,0.029,0.004,0.0,0.01,0.034,0.035,-0.01,0.0,0.001,-0.0
9012007,2317,0.0,1.0,1.0,1.0,100.0,65.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,11.391,2.248,2.228,0.44,74.952,73.225,73.758,73.998,73.528,0.0,0.04,0.083,20.0,20.0,48.888,47.358,0.0,73.862,75.496,75.277,74.884,55.779,73.257,59.449,-10.828,45.313,48.188,74.375,74.688,73.688,74.813,0.0,26.031,72.0,70.0,1000.0,200.0,0.0,11.547,77.438,76.063,-0.052,80.813,79.75,76.313,83.25,0.0,100.0,72.0,70.0,1000.0,200.0,-0.003,0.0,85.0,84.5,0.001,77.813,77.5,74.5,79.25,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,80.375,79.875,0.017,77.813,80.813,74.813,80.875,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,83.063,82.75,-0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.032,0.013,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.222,-0.223,0.0,0.0,0.001,0.149,-0.148,0.001,0.034,0.004,0.0,0.01,0.034,0.035,-0.01,0.0,0.001,-0.0
9012007,2318,0.0,1.0,1.0,1.0,100.0,65.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,11.555,2.248,2.228,0.172,74.952,73.225,73.863,73.998,73.421,0.0,0.04,0.083,20.0,20.0,48.916,47.274,0.0,73.862,75.57,75.277,74.958,55.779,73.361,59.376,-10.82,45.344,48.219,74.188,74.563,73.688,74.813,0.0,25.219,72.0,70.0,1000.0,200.0,0.0,11.508,77.438,75.938,-0.052,80.813,79.75,76.313,83.125,0.0,100.0,72.0,70.0,1000.0,200.0,-0.003,0.0,85.0,84.5,0.001,77.813,77.5,74.5,79.375,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,80.25,80.0,0.017,77.688,80.813,74.813,80.875,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,83.0,82.75,-0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,0.0,0.001,0.025,0.004,0.0,0.01,0.034,0.035,-0.011,0.0,0.001,-0.0
9012007,2319,0.0,1.0,1.0,1.0,100.0,65.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,11.648,2.248,2.228,0.343,74.952,73.119,73.863,73.998,73.421,0.0,0.04,0.083,20.0,20.0,48.944,47.274,0.0,73.862,75.496,75.277,74.958,55.852,73.257,59.522,-10.82,45.375,48.344,74.188,74.688,73.688,74.813,0.0,24.359,72.0,70.0,1000.0,200.0,0.0,11.609,77.438,75.938,-0.052,80.813,79.875,76.125,83.25,0.0,100.0,72.0,70.0,1000.0,200.0,-0.003,0.0,85.0,84.5,0.001,77.813,77.625,74.5,79.188,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,80.375,79.875,0.017,77.688,80.813,74.875,80.813,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,83.063,82.75,-0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.147,0.149,0.001,-0.148,0.149,0.029,0.004,0.0,0.01,0.034,0.035,-0.011,0.0,0.001,-0.0
9012007,2320,0.0,1.0,1.0,1.0,100.0,65.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.022,0.02,0.0,80.0,55.0,1.4,11.648,2.248,2.228,-1.038,74.952,73.331,74.073,74.104,73.421,0.0,0.036,0.083,20.0,20.0,48.944,47.134,0.0,73.862,75.57,75.277,74.884,55.999,73.361,59.667,-10.82,45.406,48.344,74.188,74.563,73.688,74.813,0.0,23.563,72.0,70.0,1000.0,200.0,0.0,11.445,77.438,75.75,-0.052,80.75,79.75,76.313,83.125,0.0,100.0,72.0,70.0,1000.0,200.0,-0.003,0.0,85.0,84.5,0.001,77.813,77.625,74.625,79.25,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,80.375,80.0,0.017,77.688,80.813,74.813,80.875,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,83.0,82.75,-0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,-0.148,0.0,0.149,0.001,0.0,0.001,0.052,0.004,0.0,0.01,0.034,0.035,-0.013,0.0,0.001,-0.0
9012007,2321,0.0,1.0,1.0,1.0,100.0,65.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,11.414,2.248,2.228,1.343,74.952,73.225,73.968,73.998,73.421,0.0,0.036,0.083,20.0,20.0,49.0,47.05,0.0,73.755,75.496,75.277,74.958,55.999,73.152,59.522,-10.828,45.438,48.375,74.188,74.563,73.875,74.813,0.0,22.719,72.0,70.0,1000.0,200.0,0.0,11.539,77.438,75.938,-0.052,80.75,79.75,76.125,83.125,0.0,100.0,72.0,70.0,1000.0,200.0,-0.003,0.0,85.0,84.5,0.001,77.813,77.5,74.625,79.25,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,80.375,80.0,0.017,77.688,80.813,74.813,80.813,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,83.063,82.625,-0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.149,0.149,-0.148,0.149,0.029,0.004,0.0,0.01,0.034,0.035,-0.011,0.0,0.001,-0.001
9012007,2322,0.0,1.0,1.0,1.0,100.0,65.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,11.563,2.248,2.228,-0.095,75.167,73.119,73.968,74.104,73.528,0.0,0.04,0.083,20.0,20.0,49.028,47.05,0.0,73.97,75.496,75.277,74.884,56.145,73.152,59.667,-10.82,45.469,48.438,74.188,74.688,73.688,74.813,0.0,21.891,72.0,70.0,1000.0,200.0,0.0,11.578,77.438,75.938,-0.052,80.75,79.75,76.313,83.125,0.0,100.0,72.0,70.0,1000.0,200.0,-0.003,0.0,85.0,84.5,0.001,77.813,77.5,74.625,79.25,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,80.25,80.0,0.021,77.688,80.688,74.813,80.875,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,83.0,82.75,-0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,0.034,0.004,0.0,0.01,0.034,0.035,-0.011,0.0,0.001,-0.0
9012007,2323,0.0,1.0,1.0,1.0,100.0,65.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.022,0.02,0.0,80.0,55.0,1.4,11.57,2.248,2.228,0.353,75.06,73.331,74.179,73.892,73.528,0.0,0.04,0.083,20.0,20.0,49.084,47.022,0.0,73.97,75.57,75.064,74.884,56.219,73.152,59.74,-10.82,45.5,48.406,74.188,74.563,73.688,74.813,0.0,21.078,72.0,70.0,1000.0,200.0,0.0,11.445,77.438,75.938,-0.052,80.625,79.625,76.125,83.063,0.0,100.0,72.0,70.0,1000.0,200.0,-0.003,0.0,84.75,84.5,0.001,77.813,77.5,74.5,79.188,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,80.375,79.875,0.017,77.688,80.688,74.813,80.813,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,83.0,82.625,-0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.001,-0.148,0.0,0.149,0.001,-0.148,0.149,0.03,0.004,0.0,0.01,0.034,0.035,-0.011,0.0,0.001,-0.0
9012007,2324,0.0,1.0,1.0,1.0,100.0,65.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,11.57,2.248,0.462,0.612,74.952,73.119,73.968,73.998,73.314,0.0,0.04,0.083,20.0,20.0,49.056,46.966,0.0,73.755,75.496,75.171,74.884,56.219,73.152,59.595,-10.82,45.5,48.469,74.188,74.563,73.688,74.813,0.0,20.281,72.0,70.0,1000.0,200.0,0.0,11.367,77.188,75.938,-0.052,80.75,79.625,76.125,83.125,0.0,100.0,72.0,70.0,1000.0,200.0,-0.003,0.0,85.0,84.5,0.001,77.813,77.5,74.625,79.25,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,80.25,80.0,0.017,77.688,80.813,74.813,80.875,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,83.0,82.625,-0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.149,0.001,-0.148,0.001,0.023,0.004,0.0,0.009,0.034,0.035,-0.01,0.0,0.001,-0.0
9012007,2325,0.0,1.0,1.0,1.0,100.0,65.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.012,0.02,0.0,80.0,55.0,1.4,11.375,2.248,2.228,0.247,74.952,73.119,73.968,73.998,73.314,0.0,0.04,0.083,20.0,20.0,49.112,46.882,0.0,73.862,75.422,75.064,74.884,56.292,73.152,59.813,-10.82,45.5,48.5,74.188,74.563,73.688,74.813,0.0,19.438,72.0,70.0,1000.0,200.0,0.0,11.391,77.438,75.75,-0.052,80.625,79.625,76.125,83.125,0.0,100.0,72.0,70.0,1000.0,200.0,-0.003,0.0,84.75,84.25,0.001,77.688,77.5,74.625,79.188,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,80.375,79.875,0.02,77.688,80.688,74.813,80.813,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,83.0,82.625,-0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.001,0.0,0.147,0.149,0.149,-0.148,0.149,0.018,0.004,0.0,0.01,0.035,0.035,-0.013,0.0,0.001,-0.0
9012007,2326,0.0,1.0,1.0,1.0,100.0,65.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,11.414,2.248,0.462,0.182,74.952,73.437,74.284,73.892,73.314,0.0,0.04,0.083,20.0,20.0,49.112,46.91,0.0,73.862,75.496,75.064,74.884,56.439,73.152,60.032,-10.828,45.531,48.531,74.188,74.563,73.625,74.813,0.0,18.609,72.0,70.0,1000.0,200.0,0.0,11.516,77.188,75.75,-0.052,80.625,79.625,76.125,83.063,0.0,100.0,72.0,70.0,1000.0,200.0,-0.003,0.0,84.75,84.25,0.001,77.688,77.5,74.625,79.188,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,80.25,79.875,0.015,77.688,80.813,74.813,80.813,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,83.0,82.625,-0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,-0.148,0.147,0.149,0.001,-0.148,0.149,0.017,0.004,0.0,0.01,0.034,0.035,-0.011,0.0,0.001,-0.0
9012007,2327,0.0,1.0,1.0,1.0,100.0,65.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.012,0.02,0.0,80.0,55.0,1.4,11.648,2.248,0.462,1.657,74.952,73.119,74.073,73.892,73.314,0.0,0.036,0.083,20.0,20.0,49.14,46.994,0.0,73.862,75.496,75.064,74.884,56.512,73.048,59.959,-10.82,45.531,48.594,74.188,74.563,73.625,74.75,0.0,17.797,72.0,70.0,1000.0,200.0,0.0,11.445,77.188,75.75,-0.052,80.5,79.5,76.313,83.125,0.0,100.0,72.0,70.0,1000.0,200.0,-0.003,0.0,84.75,84.25,0.001,77.688,77.5,74.625,79.188,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,80.375,79.875,0.017,77.688,80.688,74.875,80.813,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,83.0,82.625,-0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,-0.074,0.149,0.001,-0.148,0.149,0.017,0.004,0.0,0.01,0.035,0.035,-0.011,0.0,0.001,-0.0
9012007,2328,0.0,1.0,1.0,1.0,100.0,65.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,11.422,2.248,2.228,-0.054,74.844,73.225,73.968,73.892,73.314,0.0,0.04,0.083,20.0,20.0,49.168,46.994,0.0,73.755,75.496,75.064,74.884,56.585,73.048,60.032,-10.828,45.563,48.625,74.188,74.563,73.688,74.813,0.0,17.016,72.0,70.0,1000.0,200.0,0.0,11.211,77.188,75.75,-0.052,80.625,79.625,76.125,83.063,0.0,100.0,72.0,70.0,1000.0,200.0,-0.003,0.0,84.75,84.25,0.001,77.688,77.5,74.625,79.188,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,80.25,79.875,0.017,77.688,80.688,74.875,80.813,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,83.0,82.625,-0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.001,0.0,0.0,0.001,0.149,-0.148,0.149,0.017,0.004,0.0,0.01,0.034,0.035,-0.011,0.0,0.001,-0.0
9012007,2329,0.0,1.0,1.0,1.0,100.0,65.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,11.375,2.248,2.228,-0.547,74.844,73.225,74.073,73.892,73.314,0.0,0.04,0.083,20.0,20.0,49.168,47.05,0.0,73.755,75.422,75.171,74.81,56.658,73.048,59.959,-10.82,45.563,48.625,74.125,74.563,73.625,74.813,0.0,16.156,72.0,70.0,1000.0,200.0,0.0,11.516,77.188,75.75,-0.052,80.5,79.5,76.125,82.875,0.0,100.0,72.0,70.0,1000.0,200.0,-0.003,0.0,84.75,84.25,0.001,77.688,77.5,74.625,79.188,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,80.25,79.875,0.017,77.688,80.688,74.813,80.813,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,82.813,82.625,-0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,-0.148,0.001,0.029,0.004,0.0,0.009,0.034,0.035,-0.011,0.0,0.001,-0.0
9012007,2330,0.0,1.0,1.0,1.0,100.0,65.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.022,0.02,0.0,80.0,55.0,1.4,11.492,2.248,2.228,0.23,74.952,73.225,73.968,73.892,73.207,0.0,0.04,0.083,20.0,20.0,49.224,47.106,0.0,73.755,75.496,75.064,74.884,56.805,73.048,60.177,-10.82,45.594,48.594,74.188,74.563,73.625,74.813,0.0,15.297,72.0,70.0,1000.0,200.0,0.0,11.711,77.188,75.938,-0.052,80.5,79.5,76.125,83.063,0.0,100.0,72.0,70.0,1000.0,200.0,-0.003,0.0,84.75,84.25,0.001,77.688,77.5,74.625,79.188,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,80.25,80.0,0.017,77.688,80.688,74.813,80.563,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,82.813,82.625,-0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,0.0,0.001,0.031,0.004,0.0,0.009,0.035,0.035,-0.01,0.0,0.001,-0.0
9012007,2331,0.0,1.0,1.0,1.0,100.0,65.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,11.422,1.126,2.228,0.574,74.844,73.119,73.968,73.892,73.207,0.0,0.04,0.083,20.0,20.0,49.252,47.106,0.0,73.755,75.496,75.064,74.81,56.805,73.048,60.032,-10.828,45.563,48.656,74.125,74.563,73.625,74.813,0.0,14.508,72.0,70.0,1000.0,200.0,0.0,11.555,77.188,75.75,-0.052,80.5,79.5,76.313,83.063,0.0,100.0,72.0,70.0,1000.0,200.0,-0.003,0.0,84.688,84.25,0.001,77.688,77.5,74.5,79.188,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,80.25,79.875,0.017,77.688,80.688,74.813,80.813,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,82.813,82.625,-0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.147,0.149,0.001,-0.148,0.001,0.019,0.004,0.0,0.009,0.034,0.035,-0.011,0.0,0.001,-0.0
9012007,2332,0.0,1.0,1.0,1.0,100.0,65.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,11.633,2.248,2.228,-0.541,74.844,73.119,73.968,73.892,73.207,0.0,0.04,0.083,20.0,20.0,49.252,47.134,0.0,73.755,75.496,75.171,74.884,56.878,72.943,60.177,-10.82,45.625,48.688,74.188,74.563,73.625,74.813,0.0,13.641,72.0,70.0,1000.0,200.0,0.0,11.789,77.188,75.938,-0.052,80.5,79.5,76.125,82.875,0.0,100.0,72.0,70.0,1000.0,200.0,-0.003,0.0,84.688,84.25,0.001,77.688,77.5,74.625,79.188,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,80.25,79.75,0.017,77.625,80.688,74.875,80.813,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,82.813,82.563,-0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.001,0.149,-0.148,0.149,0.023,0.004,0.0,0.009,0.034,0.035,-0.01,0.0,0.001,-0.0
9012007,2333,0.0,1.0,1.0,1.0,100.0,65.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,11.773,2.248,2.228,2.128,74.844,73.331,74.073,73.998,73.314,0.0,0.04,0.083,20.0,20.0,49.28,47.218,0.0,73.755,75.496,75.064,74.884,57.025,72.943,60.177,-10.82,45.625,48.688,74.125,74.438,73.625,74.813,0.0,12.805,72.0,70.0,1000.0,200.0,0.0,11.797,77.188,75.75,-0.052,80.5,79.5,76.125,82.75,0.0,100.0,72.0,70.0,1000.0,200.0,-0.003,0.0,84.688,84.25,0.001,77.688,77.5,74.5,79.188,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,80.25,79.875,0.017,77.625,80.688,74.813,80.813,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,82.813,82.563,-0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,0.017,0.004,0.0,0.009,0.034,0.035,-0.011,0.0,0.001,-0.0
9012007,2334,0.0,1.0,1.0,1.0,100.0,65.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,11.633,2.248,0.462,1.898,75.06,73.119,73.863,73.787,73.528,0.0,0.04,0.083,20.0,20.0,49.308,47.218,0.0,73.862,75.496,75.064,74.884,57.025,72.839,60.177,-10.82,45.625,48.688,74.188,74.563,73.688,74.813,0.0,11.977,72.0,70.0,1000.0,200.0,0.0,11.766,77.188,75.75,-0.052,80.438,79.5,76.313,82.875,0.0,100.0,72.0,70.0,1000.0,200.0,-0.003,0.0,84.75,84.188,0.001,77.688,77.5,74.5,79.188,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,80.188,79.875,0.017,77.625,80.688,74.875,80.813,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,82.813,82.625,-0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,-0.074,0.001,0.149,-0.148,0.149,0.017,0.004,0.0,0.009,0.034,0.035,-0.011,0.0,0.001,-0.0
9012007,2335,0.0,1.0,1.0,1.0,100.0,65.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,11.633,2.248,2.228,0.376,74.844,73.119,73.863,73.787,73.207,0.0,0.04,0.083,20.0,20.0,49.308,47.246,0.0,73.755,75.496,75.064,74.884,57.171,72.839,60.396,-10.82,45.625,48.781,74.188,74.563,73.688,74.813,0.0,11.188,72.0,70.0,1000.0,200.0,0.0,11.391,77.188,75.75,-0.052,80.438,79.5,76.125,82.875,0.0,100.0,72.0,70.0,1000.0,200.0,-0.003,0.0,84.688,84.188,0.001,77.563,77.438,74.5,79.188,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,80.25,79.875,0.021,77.625,80.625,74.813,80.563,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,82.813,82.563,-0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,0.0,0.0,0.149,0.001,0.0,0.001,0.017,0.004,0.0,0.009,0.034,0.035,-0.011,0.0,0.001,-0.0
9012007,2336,0.0,1.0,1.0,1.0,100.0,65.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,11.398,2.248,2.228,-0.994,74.844,73.225,73.863,73.787,73.207,0.0,0.04,0.083,20.0,20.0,49.308,47.33,0.0,73.755,75.496,75.064,74.884,57.244,72.839,60.469,-10.82,45.625,48.75,74.125,74.438,73.625,74.75,0.0,10.328,72.0,70.0,1000.0,200.0,0.0,11.688,77.188,75.75,-0.052,80.438,79.625,76.125,82.875,0.0,100.0,72.0,70.0,1000.0,200.0,-0.003,0.0,84.688,84.188,0.001,77.688,77.5,74.625,79.188,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,80.25,79.75,0.017,77.625,80.625,74.875,80.563,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,82.813,82.563,-0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,0.0,0.001,0.017,0.004,0.0,0.009,0.034,0.035,-0.011,0.0,0.001,-0.0
9012007,2337,0.0,1.0,1.0,1.0,100.0,65.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.012,0.02,0.0,80.0,55.0,1.4,11.672,2.248,2.228,0.344,74.737,73.225,73.758,73.787,73.207,0.0,0.04,0.083,20.0,20.0,49.364,47.33,0.0,73.755,75.496,75.064,74.81,57.318,72.839,60.396,-10.82,45.656,48.75,74.125,74.563,73.625,74.75,0.0,9.555,72.0,70.0,1000.0,200.0,0.0,11.336,77.125,75.75,-0.052,80.438,79.625,76.125,82.875,0.0,100.0,72.0,70.0,1000.0,200.0,-0.003,0.0,84.688,84.188,0.001,77.688,77.438,74.5,79.188,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,80.25,79.75,0.017,77.625,80.688,74.813,80.813,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,82.813,82.563,-0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,-0.148,0.0,0.149,0.149,-0.148,0.149,0.019,0.004,0.0,0.008,0.035,0.035,-0.01,0.0,0.001,-0.0
9012007,2338,0.0,1.0,1.0,1.0,100.0,65.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,11.352,2.248,2.228,1.479,74.737,73.225,73.758,73.787,73.207,0.0,0.04,0.087,20.0,20.0,49.392,47.358,0.0,73.755,75.422,75.064,74.884,57.391,72.839,60.469,-10.82,45.656,48.75,74.125,74.563,73.625,74.75,0.0,8.688,72.0,70.0,1000.0,200.0,0.0,11.656,77.188,75.75,-0.052,80.438,79.625,76.125,82.875,0.0,100.0,72.0,70.0,1000.0,200.0,-0.003,0.0,84.688,84.188,0.001,77.688,77.5,74.5,79.188,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,80.25,79.75,0.017,77.625,80.625,74.813,80.563,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,82.813,82.563,-0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.001,0.001,-0.148,0.149,0.018,0.004,0.0,0.008,0.034,0.035,-0.011,0.0,0.001,-0.0
9012007,2339,0.0,1.0,1.0,1.0,100.0,65.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,11.797,2.248,2.228,0.916,74.844,73.119,73.653,73.681,73.1,0.0,0.036,0.083,20.0,20.0,49.448,47.386,0.0,73.647,75.422,75.171,74.884,57.391,72.734,60.25,-10.828,45.656,48.781,74.125,74.563,73.625,74.75,0.0,7.855,72.0,70.0,1000.0,200.0,0.0,11.602,77.188,75.75,-0.052,80.188,79.5,76.125,82.75,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,84.75,84.188,0.001,77.563,77.5,74.5,79.188,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,80.25,79.75,0.017,77.625,80.625,74.813,80.813,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,82.688,82.563,-0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.147,0.149,0.001,-0.148,0.001,0.026,0.004,0.0,0.008,0.034,0.035,-0.011,0.0,0.001,-0.0
9012007,2340,0.0,1.0,1.0,1.0,100.0,65.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.022,0.034,0.0,80.0,55.0,1.4,11.5,2.248,2.228,-1.324,74.952,73.225,73.653,73.787,73.314,0.0,0.04,0.083,20.0,20.0,49.477,47.386,0.0,73.862,75.422,74.958,74.81,57.538,72.734,60.469,-10.828,45.656,48.781,74.125,74.438,73.625,74.75,0.0,7.016,72.0,70.0,1000.0,200.0,0.0,11.68,77.125,75.75,-0.052,80.188,79.5,76.125,82.875,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,84.688,84.188,0.001,77.563,77.5,74.625,79.188,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,80.188,79.875,0.017,77.438,80.625,74.813,80.563,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,82.688,82.563,-0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,0.0,0.001,0.029,0.007,0.0,0.014,0.034,0.035,-0.01,0.0,0.001,-0.0
9012007,2341,0.0,1.0,1.0,1.0,100.0,65.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,11.57,2.248,2.228,-0.003,74.737,73.331,73.863,73.892,73.1,0.0,0.04,0.083,20.0,20.0,49.448,47.414,0.0,73.755,75.422,75.171,74.81,57.611,72.734,60.614,-10.82,45.688,48.75,74.125,74.563,73.625,74.75,0.0,6.191,72.0,70.0,1000.0,200.0,0.0,11.688,77.125,75.75,-0.052,80.188,79.5,76.125,82.75,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,84.688,84.188,0.001,77.563,77.438,74.625,79.0,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,80.25,79.75,0.017,77.438,80.625,74.813,80.563,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,82.688,82.563,-0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,0.0,0.001,0.029,0.004,0.0,0.008,0.034,0.035,-0.01,0.0,0.001,-0.0
9012007,2342,0.0,1.0,1.0,1.0,100.0,65.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,11.664,2.248,2.228,0.21,74.737,73.119,73.653,73.787,73.1,0.0,0.036,0.083,20.0,20.0,49.42,47.442,0.0,73.647,75.496,74.958,74.81,57.684,72.734,60.614,-10.82,45.688,48.719,74.125,74.438,73.625,74.75,0.0,5.328,72.0,70.0,1000.0,200.0,0.0,11.844,77.125,75.75,-0.052,80.188,79.313,76.125,82.75,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,84.688,84.188,0.001,77.563,77.5,74.5,79.188,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,80.188,79.75,0.017,77.438,80.625,74.813,80.563,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,82.688,82.563,-0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,0.0,0.001,0.015,0.004,0.0,0.008,0.034,0.035,-0.01,0.0,0.001,-0.0
9012007,2343,0.0,1.0,1.0,1.0,100.0,65.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,11.555,2.248,2.228,-0.891,74.737,73.119,73.653,73.681,73.207,0.0,0.04,0.083,20.0,20.0,49.42,47.47,0.0,73.755,75.422,75.064,74.81,57.684,72.63,60.833,-10.828,45.719,48.781,74.125,74.563,73.625,74.75,0.0,4.531,72.0,70.0,1000.0,200.0,0.0,11.594,77.125,75.75,-0.052,80.063,79.5,76.125,82.75,0.0,100.0,72.0,70.0,1000.0,200.0,-0.003,0.0,84.688,84.125,0.001,77.563,77.438,74.438,79.0,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,80.188,79.875,0.017,77.438,80.625,74.813,80.563,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,82.688,82.563,-0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.149,-0.148,0.149,0.021,0.004,0.0,0.009,0.034,0.035,-0.01,0.0,0.001,-0.0
9012007,2344,0.0,1.0,1.0,1.0,100.0,65.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,11.555,2.248,2.228,1.677,74.952,73.119,73.548,73.787,73.421,0.0,0.04,0.083,20.0,20.0,49.448,47.47,0.0,73.862,75.348,74.958,74.81,57.757,72.63,60.687,-10.82,45.719,48.781,74.125,74.438,73.625,74.75,0.0,3.656,72.0,70.0,1000.0,200.0,0.0,11.883,77.125,75.625,-0.052,80.063,79.313,76.125,82.75,0.0,100.0,72.0,70.0,1000.0,200.0,-0.003,0.0,84.563,84.188,0.001,77.563,77.438,74.5,79.0,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,80.188,79.75,0.017,77.438,80.625,74.813,80.563,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,82.688,82.438,-0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,0.017,0.004,0.0,0.008,0.034,0.035,-0.011,0.0,0.001,-0.0
