DATE,TIME,SYS-CTL,RF-CTRL,ECONCTRL,ACCH-SEL,HWC-VLV,CHWC-VLV,EA-DMPR,RA-DMPR,OA-DMPR,SF-SST,RF-SST,SF-WAT,RF-WAT,HWP-GPM,CHWP-GPM,RFCFMLAG,RF-SFSPD,SAT_SPT,SA_SPSPT,RMT-CFM,SA-CFM,RA-CFM,OA-CFM,SA-TEMP,MA-TEMP,RA-TEMP,HWC-DAT,CHWC-DAT,SA-SP,SF-DP,RF-DP,SF-SPD,RF-SPD,SA-HUMD,RA-HUMD,OA-TEMP,OAD-TEMP,HWC-EWT,HWC-LWT,HWC-MWT,CHWC-EWT,CHWC-LWT,CHWC-MWT,HWP-DP,CHWC-EAH,CHWC-LAH,RM-TEMP,PLN-TEMP,VAV-EAT,VAV-DAT,VAVHCVLV,VAV-DMPR,RMCLGSPT,RMHTGSPT,OCC-MAX,OCC-MIN,VAV-DP,VAVCFMDP,VAVHCEWT,VAVHCLWT,VAVHCGPM,RM-TEMP.1,PLN-TEMP.1,VAV-EAT.1,VAV-DAT.1,VAVHCVLV.1,VAV-DMPR.1,RMCLGSPT.1,RMHTGSPT.1,OCC-MAX.1,OCC-MIN.1,VAV-DP.1,VAVCFMDP.1,VAVHCEWT.1,VAVHCLWT.1,VAVHCGPM.1,RM-TEMP.2,PLN-TEMP.2,VAV-EAT.2,VAV-DAT.2,VAVHCVLV.2,VAV-DMPR.2,RMCLGSPT.2,RMHTGSPT.2,OCC-MAX.2,OCC-MIN.2,VAV-DP.2,VAVCFMDP.2,VAVHCEWT.2,VAVHCLWT.2,VAVHCGPM.2,RM-TEMP.3,PLN-TEMP.3,VAV-EAT.3,VAV-DAT.3,VAVHCVLV.3,VAV-DMPR.3,RMCLGSPT.3,RMHTGSPT.3,OCC-MAX.3,OCC-MIN.3,VAV-DP.3,VAVCFMDP.3,VAVHCEWT.3,VAVHCLWT.3,VAVHCGPM.3,IABBHT1,IABBHT2,IBBBHT1,IBBBHT2,WABBHT1,WABBHT2,WBBBHT1,WBBBHT2,SABBHT1,SABBHT2,SBBBHT1,SBBBHT2,EABBHT1,EABBHT2,EBBBHT1,EBBBHT2,IBBAMPS,WBBAMPS,SBBAMPS,EBBAMPS,IALITES1,IALITES2,IBLITES1,IBLITES2,WALITES1,WALITES2,WBLITES1,WBLITES2,SALITES1,SALITES2,SBLITES1,SBLITES2,EALITES1,EALITES2,EBLITES1,EBLITES2,IALITWAT,WALITWAT,SALITWAT,EALITWAT,IBLITWAT,WBLITWAT,SBLITWAT,EBLITWAT,HWC_GPM,CHWC_GPM,E_hcoil,E_ccoil,E_SF,E_RF,E_ZONE_I,E_ZONE_W,E_ZONE_S,E_ZONE_E
9012007,2345,0.0,1.0,1.0,1.0,100.0,65.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.022,0.02,0.0,80.0,55.0,1.4,11.859,2.248,3.993,0.788,74.737,73.119,73.653,73.787,73.207,0.0,0.04,0.083,20.0,20.0,49.42,47.442,0.0,73.755,75.348,74.958,74.736,57.831,72.63,60.614,-10.82,45.719,48.813,74.125,74.438,73.625,74.625,0.0,2.838,72.0,70.0,1000.0,200.0,0.0,11.758,77.125,75.625,-0.052,80.063,79.313,76.125,82.75,0.0,100.0,72.0,70.0,1000.0,200.0,-0.003,0.0,84.563,84.125,0.001,77.563,77.438,74.5,79.188,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,80.188,79.75,0.017,77.438,80.5,74.813,80.563,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,82.688,82.438,-0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,0.035,0.004,0.0,0.008,0.034,0.035,-0.011,0.0,0.001,-0.0
9012007,2346,0.0,1.0,1.0,1.0,100.0,65.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.005,0.0,80.0,55.0,1.4,11.797,2.248,2.228,0.351,74.844,73.119,73.653,73.681,73.1,0.0,0.04,0.083,20.0,20.0,49.42,47.414,0.0,73.647,75.348,74.958,74.736,57.904,72.63,60.76,-10.828,45.75,48.781,74.125,74.438,73.625,74.75,0.0,2.021,72.0,70.0,1000.0,200.0,0.0,11.609,77.125,75.625,-0.052,80.0,79.25,76.125,82.75,0.0,100.0,72.0,70.0,1000.0,200.0,-0.003,0.0,84.563,84.125,0.001,77.563,77.438,74.5,79.188,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,80.188,79.75,0.017,77.438,80.5,74.688,80.563,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,82.688,82.438,-0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,-0.148,0.149,0.019,0.001,0.0,0.002,0.034,0.035,-0.011,0.0,0.001,-0.0
9012007,2347,0.0,1.0,1.0,1.0,100.0,65.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,11.68,2.248,2.228,0.347,74.737,73.119,73.653,73.681,73.1,0.0,0.036,0.083,20.0,20.0,49.448,47.527,0.0,73.755,75.422,74.958,74.81,58.05,72.63,60.76,-10.82,45.75,48.875,73.938,74.25,73.5,74.75,0.0,1.164,72.0,70.0,1000.0,200.0,0.0,11.766,77.0,75.625,-0.052,80.063,79.188,76.125,82.625,0.0,100.0,72.0,70.0,1000.0,200.0,-0.003,0.0,84.563,84.125,0.001,77.563,77.438,74.5,79.0,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,80.188,79.75,0.017,77.438,80.5,74.813,80.5,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,82.688,82.438,-0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.001,0.001,-0.148,0.149,0.016,0.004,0.0,0.007,0.034,0.035,-0.01,0.0,0.001,-0.0
9012007,2348,0.0,1.0,1.0,1.0,100.0,65.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,11.727,2.248,0.462,0.354,74.737,73.119,73.758,73.681,73.1,0.0,0.04,0.083,20.0,20.0,49.42,47.47,0.0,73.755,75.348,74.958,74.81,58.05,72.525,60.833,-10.82,45.75,48.906,74.125,74.438,73.625,74.75,0.0,0.307,72.0,70.0,1000.0,200.0,0.0,11.867,77.125,75.625,-0.052,80.0,79.188,76.125,82.75,0.0,100.0,72.0,70.0,1000.0,200.0,-0.003,0.0,84.563,84.125,0.001,77.563,77.438,74.5,79.0,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,80.188,79.75,0.017,77.438,80.5,74.688,80.5,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,82.563,82.438,-0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.149,0.001,-0.148,0.001,0.017,0.004,0.0,0.008,0.034,0.035,-0.011,0.0,0.001,-0.0
9012007,2349,0.0,1.0,1.0,1.0,100.0,65.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,11.844,2.248,2.228,0.569,74.629,73.119,73.863,73.681,73.314,0.0,0.04,0.083,20.0,20.0,49.448,47.386,0.0,73.755,75.348,74.958,74.736,58.124,72.525,60.978,-10.82,45.875,49.0,73.938,74.438,73.5,74.75,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,11.727,77.125,75.625,-0.052,80.0,79.25,76.125,82.625,0.0,100.0,72.0,70.0,1000.0,200.0,-0.003,0.0,84.563,84.125,0.001,77.5,77.438,74.5,79.0,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,80.188,79.75,0.017,77.438,80.5,74.813,80.5,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,82.688,82.375,-0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,-0.148,0.147,0.149,0.001,-0.148,0.001,0.019,0.004,0.0,0.008,0.034,0.035,-0.011,0.0,0.001,-0.0
9012007,2350,0.0,1.0,1.0,1.0,100.0,65.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,11.758,2.248,2.228,-0.181,74.737,73.119,73.863,73.681,73.1,0.0,0.04,0.083,20.0,20.0,49.448,47.386,0.0,73.755,75.348,74.958,74.736,58.197,72.63,60.978,-10.82,45.844,49.031,73.938,74.438,73.625,74.625,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,11.602,77.0,75.625,-0.052,80.0,79.25,76.125,82.625,0.0,100.0,72.0,70.0,1000.0,200.0,-0.003,0.0,84.563,84.188,0.001,77.563,77.438,74.438,79.0,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,80.188,79.75,0.017,77.313,80.5,74.813,80.563,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,82.563,82.438,-0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.149,-0.072,-0.148,0.149,0.019,0.004,0.0,0.008,0.034,0.035,-0.01,0.0,0.001,-0.0
9012007,2351,0.0,1.0,1.0,1.0,100.0,65.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,11.672,2.248,2.228,0.35,74.629,73.119,73.863,73.681,73.1,0.0,0.036,0.083,20.0,20.0,49.448,47.302,0.0,73.647,75.348,75.064,74.81,58.343,72.63,61.051,-10.82,45.844,49.0,74.125,74.438,73.5,74.75,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,11.82,77.125,75.625,-0.052,80.0,79.25,76.125,82.625,0.0,100.0,72.0,70.0,1000.0,200.0,-0.003,0.0,84.563,84.125,0.001,77.5,77.5,74.5,79.0,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,80.188,79.75,0.019,77.313,80.438,74.813,80.563,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,82.563,82.438,-0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,-0.148,0.149,0.023,0.004,0.0,0.007,0.034,0.035,-0.011,0.0,0.001,-0.0
9012007,2352,0.0,1.0,1.0,1.0,100.0,65.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.022,0.02,0.0,80.0,55.0,1.4,11.953,2.248,2.228,2.028,74.844,73.119,73.863,73.681,73.207,0.0,0.036,0.083,20.0,20.0,49.505,47.246,0.0,73.755,75.348,74.958,74.81,58.343,72.525,60.978,-10.82,45.844,49.063,73.938,74.438,73.625,74.625,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,11.93,77.0,75.625,-0.052,79.875,79.188,76.125,82.563,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,84.5,84.125,0.001,77.5,77.438,74.5,79.0,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,80.188,79.75,0.017,77.313,80.5,74.813,80.5,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,82.563,82.375,-0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.149,-0.148,0.149,0.03,0.004,0.0,0.007,0.034,0.035,-0.01,0.0,0.001,-0.0
9012007,2353,0.0,1.0,1.0,1.0,100.0,65.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,11.68,2.248,0.462,0.36,74.629,73.119,73.968,73.681,73.1,0.0,0.04,0.083,20.0,20.0,49.533,47.218,0.0,73.755,75.348,74.958,74.736,58.343,72.525,60.906,-10.82,45.875,49.031,73.938,74.438,73.625,74.625,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,11.539,77.0,75.625,-0.052,79.875,79.188,76.125,82.563,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,84.5,84.125,0.001,77.563,77.438,74.625,79.0,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,80.188,79.75,0.017,77.313,80.5,74.688,80.5,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,82.563,82.375,-0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.222,0.147,0.149,0.001,-0.148,0.001,0.019,0.004,0.0,0.007,0.034,0.035,-0.01,0.0,0.001,-0.0
9012007,2354,0.0,1.0,1.0,1.0,100.0,65.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,11.68,2.248,2.228,0.35,74.737,73.119,73.968,73.575,73.1,0.0,0.04,0.08,20.0,20.0,49.589,47.162,0.0,73.647,75.348,75.064,74.662,58.343,72.525,60.833,-10.828,45.875,49.031,73.938,74.438,73.625,74.75,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,11.594,77.0,75.563,-0.052,79.875,79.188,76.125,82.563,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,84.5,84.125,0.001,77.5,77.438,74.5,79.0,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,80.063,79.75,0.017,77.313,80.5,74.813,80.5,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,82.563,82.375,-0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,0.029,0.004,0.0,0.007,0.034,0.035,-0.011,0.0,0.001,-0.0
9012007,2355,0.0,1.0,1.0,1.0,100.0,65.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.022,0.02,0.0,80.0,55.0,1.4,11.578,2.248,2.228,0.336,74.737,73.225,74.073,73.787,73.1,0.0,0.036,0.083,20.0,20.0,49.645,47.162,0.0,73.647,75.348,74.958,74.81,58.417,72.421,61.124,-10.828,45.844,49.063,73.938,74.25,73.5,74.625,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,11.68,77.0,75.625,-0.052,79.875,79.188,76.0,82.563,0.0,100.0,72.0,70.0,1000.0,200.0,-0.003,0.0,84.5,84.125,0.001,77.5,77.438,74.5,79.0,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,80.188,79.875,0.017,77.313,80.5,74.813,80.5,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,82.563,82.375,-0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,-0.148,0.0,0.149,0.001,0.0,0.001,0.03,0.004,0.0,0.007,0.034,0.035,-0.01,0.0,0.001,-0.0
9012007,2356,0.0,1.0,1.0,1.0,100.0,65.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,11.617,2.248,0.462,2.405,74.521,73.119,73.968,73.681,73.1,0.0,0.036,0.083,20.0,20.0,49.673,47.162,0.0,73.647,75.348,74.958,74.736,58.417,72.525,61.124,-10.82,45.875,49.063,73.938,74.438,73.5,74.75,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,11.906,77.0,75.625,-0.052,80.0,79.188,76.0,82.563,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,84.5,84.125,0.001,77.5,77.438,74.5,79.0,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,80.188,79.75,0.017,77.313,80.5,74.813,80.5,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,82.563,82.375,-0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,0.0,0.001,0.019,0.004,0.0,0.007,0.034,0.035,-0.01,0.0,0.001,-0.0
9012007,2357,0.0,1.0,1.0,1.0,100.0,65.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,11.938,2.248,2.228,0.66,74.629,73.119,73.968,73.681,73.1,0.0,0.04,0.083,20.0,20.0,49.701,47.134,0.0,73.647,75.348,74.958,74.81,58.417,72.525,61.124,-10.828,45.906,49.094,74.125,74.438,73.625,74.625,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,11.547,77.125,75.563,-0.052,79.813,79.188,76.125,82.563,0.0,100.0,72.0,70.0,1000.0,200.0,-0.003,0.0,84.5,84.0,0.001,77.5,77.438,74.625,79.0,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,80.188,79.75,0.017,77.313,80.5,74.813,80.5,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,82.563,82.375,-0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.149,-0.148,0.149,0.017,0.004,0.0,0.007,0.034,0.035,-0.012,0.0,0.001,-0.0
9012007,2358,0.0,1.0,1.0,1.0,100.0,65.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.012,0.02,0.0,80.0,55.0,1.4,11.664,2.248,0.462,0.291,74.844,73.119,73.968,73.575,73.314,0.0,0.04,0.083,20.0,20.0,49.673,47.19,0.0,73.862,75.274,74.852,74.662,58.49,72.421,61.197,-10.82,45.844,49.063,73.938,74.25,73.625,74.75,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,11.867,77.0,75.563,-0.052,79.875,79.063,76.125,82.563,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,84.5,84.0,0.001,77.5,77.5,74.5,79.0,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,80.188,79.625,0.017,77.313,80.5,74.688,80.5,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,82.5,82.375,-0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,0.0,0.0,0.149,0.001,-0.148,0.001,0.017,0.004,0.0,0.007,0.035,0.035,-0.011,0.0,0.001,-0.0
9012007,2359,0.0,1.0,1.0,1.0,100.0,65.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,11.719,2.248,2.228,1.138,74.629,73.119,73.863,73.575,73.1,0.0,0.04,0.083,20.0,20.0,49.757,47.246,0.0,73.647,75.348,74.958,74.736,58.563,72.316,61.27,-10.82,45.844,49.063,73.938,74.438,73.5,74.75,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,12.125,77.0,75.625,-0.052,79.875,79.063,76.0,82.563,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,84.5,84.0,0.001,77.5,77.438,74.625,79.0,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,80.188,79.625,0.017,77.313,80.438,74.688,80.5,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,82.563,82.375,-0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,-0.148,0.0,0.149,0.001,0.0,0.001,0.019,0.004,0.0,0.007,0.034,0.035,-0.01,0.0,0.001,-0.0
