DATE,TIME,SYS-CTL,RF-CTRL,ECONCTRL,ACCH-SEL,HWC-VLV,CHWC-VLV,EA-DMPR,RA-DMPR,OA-DMPR,SF-SST,RF-SST,SF-WAT,RF-WAT,HWP-GPM,CHWP-GPM,RFCFMLAG,RF-SFSPD,SAT_SPT,SA_SPSPT,RMT-CFM,SA-CFM,RA-CFM,OA-CFM,SA-TEMP,MA-TEMP,RA-TEMP,HWC-DAT,CHWC-DAT,SA-SP,SF-DP,RF-DP,SF-SPD,RF-SPD,SA-HUMD,RA-HUMD,OA-TEMP,OAD-TEMP,HWC-EWT,HWC-LWT,HWC-MWT,CHWC-EWT,CHWC-LWT,CHWC-MWT,HWP-DP,CHWC-EAH,CHWC-LAH,RM-TEMP,PLN-TEMP,VAV-EAT,VAV-DAT,VAVHCVLV,VAV-DMPR,RMCLGSPT,RMHTGSPT,OCC-MAX,OCC-MIN,VAV-DP,VAVCFMDP,VAVHCEWT,VAVHCLWT,VAVHCGPM,RM-TEMP.1,PLN-TEMP.1,VAV-EAT.1,VAV-DAT.1,VAVHCVLV.1,VAV-DMPR.1,RMCLGSPT.1,RMHTGSPT.1,OCC-MAX.1,OCC-MIN.1,VAV-DP.1,VAVCFMDP.1,VAVHCEWT.1,VAVHCLWT.1,VAVHCGPM.1,RM-TEMP.2,PLN-TEMP.2,VAV-EAT.2,VAV-DAT.2,VAVHCVLV.2,VAV-DMPR.2,RMCLGSPT.2,RMHTGSPT.2,OCC-MAX.2,OCC-MIN.2,VAV-DP.2,VAVCFMDP.2,VAVHCEWT.2,VAVHCLWT.2,VAVHCGPM.2,RM-TEMP.3,PLN-TEMP.3,VAV-EAT.3,VAV-DAT.3,VAVHCVLV.3,VAV-DMPR.3,RMCLGSPT.3,RMHTGSPT.3,OCC-MAX.3,OCC-MIN.3,VAV-DP.3,VAVCFMDP.3,VAVHCEWT.3,VAVHCLWT.3,VAVHCGPM.3,IABBHT1,IABBHT2,IBBBHT1,IBBBHT2,WABBHT1,WABBHT2,WBBBHT1,WBBBHT2,SABBHT1,SABBHT2,SBBBHT1,SBBBHT2,EABBHT1,EABBHT2,EBBBHT1,EBBBHT2,IBBAMPS,WBBAMPS,SBBAMPS,EBBAMPS,IALITES1,IALITES2,IBLITES1,IBLITES2,WALITES1,WALITES2,WBLITES1,WBLITES2,SALITES1,SALITES2,SBLITES1,SBLITES2,EALITES1,EALITES2,EBLITES1,EBLITES2,IALITWAT,WALITWAT,SALITWAT,EALITWAT,IBLITWAT,WBLITWAT,SBLITWAT,EBLITWAT,HWC_GPM,CHWC_GPM,E_hcoil,E_ccoil,E_SF,E_RF,E_ZONE_I,E_ZONE_W,E_ZONE_S,E_ZONE_E
9012007,0,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,33.958,0.574,-0.011,0.0,80.0,55.0,1.4,47.281,32.219,6.179,1.076,70.551,69.508,72.392,67.067,67.085,0.0,0.031,0.033,20.0,20.0,56.443,49.576,67.077,73.356,112.24,85.846,100.148,57.373,65.771,61.382,-10.867,110.0,110.0,71.063,70.375,69.125,69.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.438,70.188,68.625,-0.026,76.563,78.25,76.0,77.563,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,28.719,79.75,78.0,0.0,74.438,76.75,73.688,76.063,0.0,31.594,72.0,70.0,1000.0,200.0,-0.004,0.0,78.438,76.813,-0.004,74.313,74.375,75.375,75.188,0.0,37.563,72.0,70.0,1000.0,200.0,-0.001,0.0,77.25,76.0,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,0.0,0.001,0.263,-0.005,0.0,0.0,0.035,0.034,-0.006,0.0,-0.001,0.004
9012007,1,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,0.543,-0.011,0.0,80.0,55.0,1.4,46.984,32.219,9.252,1.076,70.551,69.615,72.392,67.067,66.976,0.0,0.031,0.033,20.0,20.0,56.415,49.773,66.902,73.356,114.527,85.846,102.437,57.373,65.771,61.454,-10.852,110.0,110.0,71.063,70.375,69.125,69.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.406,70.188,68.625,-0.026,76.563,78.25,76.0,77.563,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,28.906,79.875,78.0,0.0,74.438,76.75,73.688,76.313,0.0,31.594,72.0,70.0,1000.0,200.0,-0.004,0.0,78.625,76.813,-0.004,74.313,74.375,75.375,75.188,0.0,37.563,72.0,70.0,1000.0,200.0,-0.001,0.0,77.25,76.125,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,0.229,-0.005,0.0,0.0,0.034,0.034,-0.006,0.0,-0.001,0.004
9012007,2,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,0.553,-0.011,0.0,80.0,55.0,1.4,47.453,32.219,9.252,1.076,70.657,69.615,72.392,67.067,66.976,0.0,0.031,0.033,20.0,20.0,56.415,49.35,66.902,73.356,116.739,86.059,105.169,57.445,65.771,61.454,-10.852,110.0,110.0,71.063,70.375,69.125,69.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.266,70.188,68.625,-0.026,76.438,78.125,76.0,77.5,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,28.875,79.75,78.0,0.0,74.313,76.75,73.688,76.063,0.0,31.594,72.0,70.0,1000.0,200.0,-0.004,0.0,78.438,76.813,-0.004,74.313,74.375,75.375,75.063,0.0,37.563,72.0,70.0,1000.0,200.0,-0.001,0.0,77.25,76.0,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,-0.074,0.149,0.001,0.0,0.149,0.209,-0.005,0.0,0.0,0.034,0.034,-0.006,0.0,-0.001,0.004
9012007,3,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,0.553,-0.011,0.0,80.0,55.0,1.4,46.844,32.219,9.252,-0.356,70.657,69.615,72.392,67.177,66.976,0.0,0.031,0.033,20.0,20.0,56.415,49.688,66.902,73.356,118.067,86.059,107.458,57.445,65.771,61.454,-10.867,110.0,110.0,71.188,70.375,69.125,69.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.281,70.188,68.625,-0.026,76.563,78.25,76.125,77.563,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,28.672,79.875,78.0,0.0,74.438,76.75,73.688,76.313,0.0,31.594,72.0,70.0,1000.0,200.0,-0.004,0.0,78.438,76.813,-0.004,74.188,74.375,75.438,75.063,0.0,37.563,72.0,70.0,1000.0,200.0,-0.001,0.0,77.25,76.0,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,0.183,-0.005,0.0,0.0,0.034,0.034,-0.006,0.0,-0.001,0.004
9012007,4,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,0.564,-0.011,0.0,80.0,55.0,1.4,46.141,32.219,7.715,1.076,70.657,69.615,72.5,67.177,66.976,0.0,0.031,0.033,20.0,20.0,56.443,49.491,66.902,73.356,119.173,86.165,109.969,57.518,65.771,61.527,-10.852,110.0,110.0,71.188,70.375,69.125,69.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.359,70.188,68.688,-0.026,76.563,78.125,76.0,77.5,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,28.063,79.875,78.188,0.0,74.438,76.75,73.688,76.063,0.0,31.594,72.0,70.0,1000.0,200.0,-0.004,0.0,78.438,76.813,-0.004,74.313,74.5,75.375,75.188,0.0,37.563,72.0,70.0,1000.0,200.0,-0.001,0.0,77.25,76.0,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.149,0.001,0.0,0.001,0.157,-0.005,0.0,0.0,0.034,0.034,-0.006,0.0,-0.001,0.004
9012007,5,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,0.585,-0.011,0.0,80.0,55.0,1.4,46.266,32.219,7.715,1.076,70.657,69.615,72.5,67.177,67.085,0.0,0.031,0.033,20.0,20.0,56.388,49.322,66.902,73.356,120.132,86.272,112.11,57.518,65.771,61.527,-10.852,110.0,110.0,71.063,70.375,69.125,69.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.359,70.188,68.625,-0.026,76.438,78.25,76.0,77.5,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,28.016,79.875,78.0,0.0,74.438,76.75,73.688,76.063,0.0,31.594,72.0,70.0,1000.0,200.0,-0.004,0.0,78.438,76.813,-0.004,74.313,74.688,75.375,75.375,0.0,37.563,72.0,70.0,1000.0,200.0,-0.001,0.0,77.313,76.0,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.001,0.0,0.0,0.149,0.001,0.0,0.001,0.139,-0.005,0.0,0.0,0.034,0.034,-0.006,0.0,-0.001,0.004
9012007,6,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,35.129,0.616,-0.011,0.0,80.0,55.0,1.4,46.328,32.219,7.715,1.076,70.551,69.615,72.5,67.177,66.976,0.0,0.031,0.033,20.0,20.0,56.415,49.463,66.65,73.249,120.87,86.485,114.104,57.591,65.876,61.527,-10.852,110.0,110.0,71.063,70.375,69.188,69.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.359,70.313,68.625,-0.026,76.563,78.125,76.0,77.5,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,28.344,79.75,78.188,0.0,74.313,76.75,73.688,76.313,0.0,31.594,72.0,70.0,1000.0,200.0,-0.004,0.0,78.438,76.75,-0.004,74.313,74.5,75.375,75.063,0.0,37.563,72.0,70.0,1000.0,200.0,-0.001,0.0,77.25,76.0,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,-0.148,0.001,0.121,-0.005,0.0,0.0,0.034,0.035,-0.006,0.0,-0.001,0.004
9012007,7,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,0.616,-0.011,0.0,80.0,55.0,1.4,46.328,32.219,9.252,-0.356,70.657,69.615,72.5,67.177,67.085,0.0,0.031,0.033,20.0,20.0,56.415,49.069,66.65,73.356,121.46,86.697,115.876,57.591,65.876,61.6,-10.852,110.0,110.0,71.0,70.375,69.125,69.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.281,70.188,68.625,-0.026,76.438,78.125,76.0,77.5,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,28.094,79.75,78.0,0.0,74.313,76.938,73.688,76.313,0.0,31.594,72.0,70.0,1000.0,200.0,-0.004,0.0,78.438,76.813,-0.004,74.313,74.375,75.375,75.063,0.0,37.563,72.0,70.0,1000.0,200.0,-0.001,0.0,77.25,76.125,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.032,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,-0.148,0.001,0.099,-0.005,0.0,0.0,0.034,0.034,-0.006,0.0,-0.001,0.004
9012007,8,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,0.637,-0.011,0.0,80.0,55.0,1.4,46.031,33.481,7.715,1.076,70.657,69.615,72.5,67.177,67.085,0.0,0.031,0.033,20.0,20.0,56.388,49.66,66.65,73.356,122.05,86.91,117.5,57.663,65.876,61.6,-10.852,110.0,110.0,71.0,70.313,69.188,69.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.25,70.188,68.625,-0.026,76.438,78.125,76.0,77.5,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,28.969,79.75,78.0,0.0,74.313,76.75,73.688,76.063,0.0,31.594,72.0,70.0,1000.0,200.0,-0.004,0.0,78.438,76.813,-0.004,74.313,74.375,75.375,75.188,0.0,37.563,72.0,70.0,1000.0,200.0,-0.001,0.0,77.25,76.0,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.149,0.001,0.0,0.001,0.082,-0.005,0.0,0.0,0.034,0.034,-0.006,0.0,-0.001,0.004
9012007,9,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,0.659,-0.011,0.0,80.0,55.0,1.4,47.25,32.219,9.252,2.508,70.657,69.615,72.5,67.177,67.085,0.0,0.031,0.033,20.0,20.0,56.388,49.266,66.65,73.356,122.419,87.23,118.608,57.663,65.876,61.6,-10.867,110.0,110.0,71.063,70.375,69.125,69.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.281,70.313,68.625,-0.026,76.438,78.063,76.0,77.5,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,27.938,79.75,78.0,0.0,74.313,76.75,73.688,76.063,0.0,31.594,72.0,70.0,1000.0,200.0,-0.004,0.0,78.438,76.75,-0.004,74.188,74.375,75.375,75.188,0.0,37.563,72.0,70.0,1000.0,200.0,-0.001,0.0,77.313,76.0,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.149,-0.148,0.001,0.071,-0.005,0.0,0.0,0.034,0.034,-0.006,0.0,-0.001,0.004
9012007,10,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,0.659,-0.011,0.0,80.0,55.0,1.4,46.672,32.219,7.715,2.508,70.551,69.615,72.609,67.177,67.085,0.0,0.031,0.033,20.0,20.0,56.388,49.942,66.65,73.356,122.787,87.442,119.347,57.736,65.876,61.673,-10.852,110.0,110.0,71.063,70.5,69.125,69.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.297,70.313,68.625,-0.026,76.438,78.063,76.0,77.5,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,28.844,79.75,78.0,0.0,74.438,76.75,73.688,76.313,0.0,31.594,72.0,70.0,1000.0,200.0,-0.004,0.0,78.438,76.813,-0.004,74.313,74.375,75.375,75.188,0.0,37.563,72.0,70.0,1000.0,200.0,-0.001,0.0,77.25,76.0,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.223,0.0,0.0,0.001,0.001,-0.148,0.001,0.064,-0.005,0.0,0.0,0.034,0.034,-0.006,0.0,-0.001,0.004
9012007,11,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,0.648,-0.011,0.0,80.0,55.0,1.4,47.141,32.219,7.715,1.076,70.657,69.615,72.5,67.177,67.085,0.0,0.031,0.033,20.0,20.0,56.388,49.181,66.436,73.356,123.304,87.762,120.085,57.736,65.981,61.746,-10.852,110.0,110.0,71.063,70.375,69.125,69.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.281,70.188,68.625,-0.026,76.438,78.125,76.0,77.5,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,28.578,79.875,78.0,0.0,74.313,76.75,73.688,76.313,0.0,31.594,72.0,70.0,1000.0,200.0,-0.004,0.0,78.438,76.813,-0.004,74.188,74.375,75.375,75.188,0.0,37.563,72.0,70.0,1000.0,200.0,-0.001,0.0,77.25,76.125,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,-0.148,0.149,0.059,-0.005,0.0,0.0,0.034,0.034,-0.006,0.0,-0.001,0.004
9012007,12,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,0.659,-0.011,0.0,80.0,55.0,1.4,46.813,32.219,7.715,2.508,70.657,69.615,72.5,67.177,67.193,0.0,0.031,0.033,20.0,20.0,56.388,49.688,66.436,73.356,123.894,88.187,120.528,57.809,65.981,61.746,-10.852,110.0,110.0,71.063,70.375,69.125,69.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.313,70.188,68.688,-0.026,76.438,78.125,75.813,77.5,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,28.219,79.75,78.0,0.0,74.438,76.75,73.688,76.063,0.0,31.594,72.0,70.0,1000.0,200.0,-0.004,0.0,78.438,76.75,-0.004,74.313,74.375,75.375,75.188,0.0,37.563,72.0,70.0,1000.0,200.0,-0.001,0.0,77.313,76.0,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.001,-0.148,0.147,0.149,0.001,-0.148,0.149,0.062,-0.005,0.0,0.0,0.034,0.034,-0.006,0.0,-0.001,0.004
9012007,13,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,33.958,0.659,-0.011,0.0,80.0,55.0,1.4,45.766,32.219,7.715,1.076,70.657,69.615,72.5,67.286,67.085,0.0,0.031,0.033,20.0,20.0,56.388,49.519,66.436,73.249,124.557,88.507,121.119,57.881,65.981,61.746,-10.852,110.0,110.0,71.063,70.5,69.125,69.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.25,70.188,68.625,-0.026,76.375,78.063,76.0,77.313,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,27.469,79.75,78.0,0.0,74.313,76.75,73.688,76.313,0.0,31.594,72.0,70.0,1000.0,200.0,-0.004,0.0,78.438,76.813,-0.004,74.313,74.313,75.375,75.063,0.0,37.563,72.0,70.0,1000.0,200.0,-0.001,0.0,77.25,76.125,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,-0.074,0.149,0.001,-0.148,0.001,0.063,-0.005,0.0,0.0,0.035,0.034,-0.006,0.0,-0.001,0.004
9012007,14,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,33.958,0.859,-0.011,0.0,80.0,55.0,1.4,45.109,32.219,7.715,3.939,70.657,69.615,72.5,67.286,67.085,0.0,0.031,0.033,20.0,20.0,56.36,49.463,66.436,73.249,125.443,88.826,121.783,57.809,65.981,61.819,-10.852,110.0,110.0,71.063,70.375,69.125,69.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.266,70.188,68.688,-0.026,76.438,78.063,76.0,77.5,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,27.453,79.75,78.0,0.0,74.313,76.75,73.688,76.063,0.0,31.594,72.0,70.0,1000.0,200.0,-0.004,0.0,78.438,76.813,-0.004,74.188,74.375,75.375,75.188,0.0,37.563,72.0,70.0,1000.0,200.0,-0.001,0.0,77.25,76.0,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.222,0.149,0.086,-0.005,0.0,0.0,0.035,0.034,-0.006,0.0,-0.001,0.004
9012007,15,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,0.975,-0.011,0.0,80.0,55.0,1.4,47.297,32.219,7.715,1.076,70.657,69.615,72.5,67.286,67.085,0.0,0.031,0.033,20.0,20.0,56.36,49.294,66.436,73.356,126.623,89.145,122.743,57.881,65.981,61.819,-10.852,110.0,110.0,71.063,70.375,69.125,69.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.875,70.188,68.625,-0.026,76.375,78.125,75.813,77.5,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,28.734,79.75,78.188,0.0,74.313,76.75,73.688,76.313,0.0,31.594,72.0,70.0,1000.0,200.0,-0.004,0.0,78.438,76.813,-0.004,74.313,74.375,75.375,75.063,0.0,37.563,72.0,70.0,1000.0,200.0,-0.001,0.0,77.25,76.0,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,-0.148,0.0,0.149,0.001,-0.148,0.001,0.101,-0.005,0.0,0.0,0.034,0.034,-0.006,0.0,-0.001,0.004
9012007,16,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,1.017,-0.011,0.0,80.0,55.0,1.4,46.547,33.481,6.179,2.508,70.551,69.615,72.5,67.286,66.976,0.0,0.031,0.033,20.0,20.0,56.332,49.547,66.157,73.142,127.655,89.571,123.999,57.954,66.086,61.819,-10.852,110.0,110.0,71.063,70.313,69.125,69.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.969,70.188,68.688,-0.026,76.375,78.063,76.0,77.5,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,27.734,79.75,78.0,0.0,74.313,76.75,73.688,76.063,0.0,31.594,72.0,70.0,1000.0,200.0,-0.004,0.0,78.438,76.813,-0.004,74.313,74.375,75.375,75.063,0.0,37.563,72.0,70.0,1000.0,200.0,-0.001,0.0,77.313,76.125,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.223,0.0,0.0,0.149,0.001,-0.148,0.001,0.098,-0.005,0.0,0.0,0.034,0.034,-0.006,0.0,-0.001,0.004
9012007,17,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,33.958,1.038,-0.011,0.0,80.0,55.0,1.4,46.547,32.219,9.252,1.076,70.657,69.615,72.5,67.286,67.085,0.0,0.031,0.033,20.0,20.0,56.36,49.519,66.157,73.249,128.983,89.997,125.254,57.954,65.981,61.819,-10.852,110.0,110.0,71.063,70.375,69.188,69.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.313,70.313,68.625,-0.026,76.375,78.063,75.813,77.5,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,28.328,79.75,78.0,0.0,74.313,76.75,73.688,76.313,0.0,31.594,72.0,70.0,1000.0,200.0,-0.004,0.0,78.438,76.813,-0.004,74.313,74.375,75.375,75.063,0.0,37.563,72.0,70.0,1000.0,200.0,-0.001,0.0,77.25,76.125,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,0.0,0.001,0.099,-0.005,0.0,0.0,0.035,0.034,-0.006,0.0,-0.001,0.004
9012007,18,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,33.958,1.038,-0.011,0.0,80.0,55.0,1.4,46.359,32.219,9.252,1.076,70.551,69.722,72.5,67.177,67.085,0.0,0.031,0.033,20.0,20.0,56.332,49.435,66.157,73.142,130.089,90.316,126.435,57.954,66.086,61.892,-10.852,110.0,110.0,71.063,70.375,69.188,69.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.313,70.313,68.688,-0.026,76.375,78.063,76.0,77.5,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,27.734,79.75,78.0,0.0,74.313,76.75,73.688,76.063,0.0,31.594,72.0,70.0,1000.0,200.0,-0.004,0.0,78.438,76.75,-0.004,74.313,74.375,75.438,75.188,0.0,37.563,72.0,70.0,1000.0,200.0,-0.001,0.0,77.313,76.0,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.223,0.0,0.0,0.149,0.149,-0.148,0.149,0.095,-0.005,0.0,0.0,0.035,0.034,-0.006,0.0,-0.001,0.004
9012007,19,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,33.958,1.006,-0.011,0.0,80.0,55.0,1.4,46.406,32.219,7.715,1.076,70.657,69.722,72.5,67.396,67.193,0.0,0.031,0.033,20.0,20.0,56.36,49.463,66.157,73.249,131.048,90.848,127.838,58.099,66.086,61.965,-10.852,110.0,110.0,71.063,70.375,69.125,69.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.484,70.188,68.688,-0.026,76.375,78.063,75.813,77.5,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,27.688,79.75,78.0,0.0,74.313,76.75,73.688,76.063,0.0,31.594,72.0,70.0,1000.0,200.0,-0.004,0.0,78.438,76.813,-0.004,74.188,74.375,75.375,75.188,0.0,37.563,72.0,70.0,1000.0,200.0,-0.001,0.0,77.25,76.0,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.223,0.0,0.0,0.001,0.001,-0.148,0.001,0.08,-0.005,0.0,0.0,0.035,0.034,-0.006,0.0,-0.001,0.004
9012007,20,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,0.996,-0.011,0.0,80.0,55.0,1.4,46.297,32.219,6.179,1.076,70.657,69.722,72.5,67.286,67.085,0.0,0.031,0.033,20.0,20.0,56.332,49.153,66.157,73.249,131.638,91.274,128.724,58.099,66.086,61.965,-10.852,110.0,110.0,71.0,70.375,69.125,69.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.594,70.188,68.625,-0.026,76.375,78.063,76.0,77.5,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,27.844,79.75,78.0,0.0,74.313,76.75,73.5,76.313,0.0,31.594,72.0,70.0,1000.0,200.0,-0.004,0.0,78.438,76.813,-0.004,74.188,74.375,75.375,75.063,0.0,37.563,72.0,70.0,1000.0,200.0,-0.001,0.0,77.313,76.0,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,-0.148,0.0,0.001,0.149,-0.148,0.149,0.072,-0.005,0.0,0.0,0.034,0.034,-0.006,0.0,-0.001,0.004
9012007,21,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,33.958,0.985,-0.011,0.0,80.0,55.0,1.4,46.719,32.219,6.179,3.939,70.657,69.722,72.5,67.286,67.193,0.0,0.031,0.033,20.0,20.0,56.332,49.604,65.872,73.249,132.154,91.7,129.611,58.099,66.086,61.965,-10.867,110.0,110.0,71.063,70.5,69.125,69.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.578,70.188,68.625,-0.027,76.375,78.063,75.813,77.313,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,27.875,79.75,78.0,0.0,74.313,76.75,73.688,76.063,0.0,31.594,72.0,70.0,1000.0,200.0,-0.004,0.0,78.438,76.813,-0.004,74.188,74.313,75.375,75.063,0.0,37.563,72.0,70.0,1000.0,200.0,-0.001,0.0,77.25,76.125,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.223,-0.148,0.0,0.149,0.001,0.0,0.001,0.062,-0.005,0.0,0.0,0.035,0.034,-0.006,0.0,-0.001,0.004
9012007,22,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,0.922,-0.011,0.0,80.0,55.0,1.4,46.109,32.219,7.715,2.508,70.657,69.722,72.5,67.286,67.193,0.0,0.031,0.033,20.0,20.0,56.332,49.435,65.872,73.249,132.597,92.232,130.275,58.245,66.086,62.038,-10.852,110.0,110.0,71.063,70.375,69.125,69.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.672,70.188,68.688,-0.026,76.375,78.063,75.813,77.313,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,27.609,79.75,78.0,0.0,74.313,76.75,73.688,76.063,0.0,31.594,72.0,70.0,1000.0,200.0,-0.004,0.0,78.438,76.813,-0.004,74.313,74.375,75.375,75.188,0.0,37.563,72.0,70.0,1000.0,200.0,-0.001,0.0,77.313,76.125,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,-0.148,0.001,0.053,-0.005,0.0,0.0,0.034,0.034,-0.006,0.0,-0.001,0.004
9012007,23,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,0.869,-0.011,0.0,80.0,55.0,1.4,46.125,32.219,7.715,1.076,70.657,69.722,72.5,67.286,67.193,0.0,0.031,0.033,20.0,20.0,56.36,49.914,65.872,73.249,132.818,92.658,130.644,58.172,66.086,62.038,-10.867,110.0,110.0,71.063,70.375,69.125,69.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.453,70.188,68.688,-0.026,76.375,78.063,76.0,77.313,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,27.5,79.75,78.0,0.0,74.313,76.75,73.688,76.313,0.0,31.594,72.0,70.0,1000.0,200.0,-0.004,0.0,78.438,76.813,-0.004,74.313,74.375,75.375,75.188,0.0,37.563,72.0,70.0,1000.0,200.0,-0.001,0.0,77.313,76.125,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.149,0.149,-0.148,0.149,0.047,-0.005,0.0,0.0,0.034,0.034,-0.006,0.0,-0.001,0.004
9012007,24,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,0.827,-0.011,0.0,80.0,55.0,1.4,45.859,32.219,7.715,1.076,70.657,69.722,72.5,67.396,67.193,0.0,0.031,0.033,20.0,20.0,56.332,49.801,65.872,73.249,132.892,93.19,131.087,58.245,66.086,62.038,-10.852,110.0,110.0,71.0,70.313,69.188,69.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.344,70.313,68.625,-0.026,76.25,78.063,75.813,77.313,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,27.281,79.75,78.0,0.0,74.25,76.75,73.688,76.063,0.0,31.594,72.0,70.0,1000.0,200.0,-0.004,0.0,78.438,76.938,-0.004,74.313,74.313,75.438,75.063,0.0,37.563,72.0,70.0,1000.0,200.0,-0.001,0.0,77.313,76.0,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,0.038,-0.005,0.0,0.0,0.034,0.034,-0.006,0.0,-0.001,0.004
9012007,25,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.775,-0.011,0.0,80.0,55.0,1.4,44.969,32.219,7.715,2.508,70.657,69.722,72.5,67.396,67.193,0.0,0.031,0.033,20.0,20.0,56.332,49.463,65.872,73.249,132.892,93.722,131.383,58.245,66.19,62.038,-10.852,110.0,110.0,71.063,70.375,69.188,69.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.313,70.313,68.625,-0.026,76.375,78.063,76.0,77.313,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,26.469,79.75,78.0,0.0,74.313,76.75,73.688,76.063,0.0,31.594,72.0,70.0,1000.0,200.0,-0.004,0.0,78.438,76.813,-0.004,74.188,74.313,75.375,75.188,0.0,37.563,72.0,70.0,1000.0,200.0,-0.001,0.0,77.25,76.125,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.001,-0.148,0.0,0.149,0.001,-0.148,0.149,0.03,-0.005,0.0,0.0,0.035,0.035,-0.006,0.0,-0.001,0.004
9012007,26,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,0.732,-0.011,0.0,80.0,55.0,1.4,44.969,32.219,6.179,1.076,70.657,69.722,72.392,67.396,67.193,0.0,0.031,0.033,20.0,20.0,56.332,49.576,65.885,73.249,132.818,94.148,131.457,58.318,66.19,62.111,-10.867,110.0,110.0,71.0,70.5,69.125,69.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.516,70.188,68.688,-0.026,76.25,78.063,76.0,77.313,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,27.188,79.75,78.0,0.0,74.25,76.75,73.813,76.063,0.0,31.594,72.0,70.0,1000.0,200.0,-0.004,0.0,78.625,76.813,-0.004,74.313,74.313,75.375,75.063,0.0,37.563,72.0,70.0,1000.0,200.0,-0.001,0.0,77.25,76.125,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.149,0.026,-0.005,0.0,0.0,0.034,0.034,-0.006,0.0,-0.001,0.004
9012007,27,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,0.69,-0.011,0.0,80.0,55.0,1.4,45.656,32.219,6.179,1.076,70.657,69.722,72.392,67.396,67.302,0.0,0.031,0.033,20.0,20.0,56.332,49.576,65.885,73.249,132.818,94.68,131.678,58.39,66.19,62.184,-10.867,110.0,110.0,71.0,70.375,69.125,69.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.469,70.313,68.688,-0.027,76.25,78.063,76.0,77.313,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,26.984,79.625,78.0,0.0,74.313,76.688,73.688,76.063,0.0,31.594,72.0,70.0,1000.0,200.0,-0.004,0.0,78.438,76.813,-0.004,74.313,74.313,75.375,75.188,0.0,37.563,72.0,70.0,1000.0,200.0,-0.001,0.0,77.25,76.125,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.001,-0.148,0.0,0.001,0.001,-0.148,0.001,0.021,-0.005,0.0,0.0,0.034,0.034,-0.006,0.0,-0.001,0.004
9012007,28,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.648,-0.011,0.0,80.0,55.0,1.4,45.359,32.219,7.715,1.076,70.657,69.722,72.392,67.396,67.302,0.0,0.031,0.033,20.0,20.0,56.332,50.026,65.885,73.249,132.523,95.212,131.604,58.318,66.19,62.111,-10.867,110.0,110.0,71.0,70.5,69.125,69.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.266,70.313,68.625,-0.026,76.25,78.063,76.0,77.313,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,28.0,79.75,78.0,0.0,74.25,76.75,73.688,76.063,0.0,31.594,72.0,70.0,1000.0,200.0,-0.004,0.0,78.438,76.813,-0.004,74.188,74.313,75.375,75.063,0.0,37.563,72.0,70.0,1000.0,200.0,-0.001,0.0,77.25,76.125,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,-0.148,0.0,0.001,0.149,-0.148,0.149,0.016,-0.005,0.0,0.0,0.035,0.035,-0.006,0.0,-0.001,0.004
9012007,29,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,33.958,0.606,-0.011,0.0,80.0,55.0,1.4,45.516,33.481,6.179,2.508,70.657,69.722,72.392,67.396,67.085,0.0,0.031,0.033,20.0,20.0,56.304,49.829,65.885,73.142,132.376,95.638,131.53,58.39,66.19,62.184,-10.852,110.0,110.0,71.0,70.375,69.125,69.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.234,70.313,68.625,-0.026,76.25,78.063,76.0,77.313,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,26.969,79.75,78.0,0.0,74.25,76.75,73.688,76.063,0.0,31.594,72.0,70.0,1000.0,200.0,-0.004,0.0,78.438,76.813,-0.004,74.188,74.313,75.375,75.188,0.0,37.563,72.0,70.0,1000.0,200.0,-0.001,0.0,77.313,76.125,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,0.0,0.0,0.149,0.001,0.0,-0.072,0.014,-0.005,0.0,0.0,0.035,0.034,-0.006,0.0,-0.001,0.004
9012007,30,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,35.129,0.564,-0.011,0.0,80.0,55.0,1.4,46.188,33.481,6.179,2.508,70.764,69.615,72.283,67.396,67.302,0.0,0.031,0.033,20.0,20.0,56.304,49.35,65.885,73.249,132.376,96.17,131.457,58.463,66.295,62.184,-10.852,110.0,110.0,71.063,70.375,69.125,69.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.234,70.313,68.625,-0.026,76.25,78.063,75.813,77.313,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,28.578,79.75,78.0,0.0,74.25,76.75,73.688,76.063,0.0,31.594,72.0,70.0,1000.0,200.0,-0.004,0.0,78.438,76.75,-0.004,74.313,74.375,75.375,75.063,0.0,37.563,72.0,70.0,1000.0,200.0,-0.001,0.0,77.25,76.125,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,0.014,-0.005,0.0,0.0,0.034,0.035,-0.006,0.0,-0.001,0.004
9012007,31,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,0.532,-0.011,0.0,80.0,55.0,1.4,45.656,32.219,6.179,1.076,70.764,69.722,72.392,67.506,67.302,0.0,0.031,0.033,20.0,20.0,56.304,49.688,65.885,73.249,132.228,96.595,131.235,58.463,66.295,62.257,-10.852,110.0,110.0,71.063,70.375,69.125,69.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.781,70.188,68.688,-0.026,76.25,77.813,76.0,77.313,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,26.828,79.75,78.0,0.0,74.25,76.75,73.688,76.063,0.0,31.594,72.0,70.0,1000.0,200.0,-0.004,0.0,78.438,76.813,-0.004,74.188,74.375,75.375,75.188,0.0,37.563,72.0,70.0,1000.0,200.0,-0.001,0.0,77.313,76.0,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,0.0,0.0,0.149,0.149,0.0,0.001,0.015,-0.005,0.0,0.0,0.034,0.034,-0.006,0.0,-0.001,0.004
9012007,32,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.5,-0.011,0.0,80.0,55.0,1.4,45.656,33.481,7.715,1.076,70.764,69.722,72.392,67.506,67.302,0.0,0.031,0.033,20.0,20.0,56.332,49.688,65.638,73.249,132.08,97.128,131.161,58.463,66.295,62.257,-10.867,110.0,110.0,71.0,70.375,69.125,69.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.328,70.188,68.625,-0.026,76.25,78.063,75.813,77.313,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,26.906,79.75,78.188,0.0,74.25,76.75,73.688,76.063,0.0,31.594,72.0,70.0,1000.0,200.0,-0.004,0.0,78.438,76.813,-0.004,74.188,74.375,75.375,75.188,0.0,37.563,72.0,70.0,1000.0,200.0,-0.001,0.0,77.25,76.125,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.149,0.001,-0.148,0.149,0.013,-0.005,0.0,0.0,0.035,0.035,-0.006,0.0,-0.001,0.004
9012007,33,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,0.469,-0.011,0.0,80.0,55.0,1.4,45.344,32.219,7.715,2.508,70.764,69.722,72.392,67.506,67.302,0.0,0.031,0.033,20.0,20.0,56.332,50.083,65.638,73.249,132.08,97.447,130.94,58.463,66.19,62.257,-10.852,110.0,110.0,71.063,70.375,69.125,69.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.266,70.188,68.688,-0.026,76.25,78.063,75.813,77.313,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,27.094,79.75,77.875,0.0,74.25,76.75,73.688,76.313,0.0,31.594,72.0,70.0,1000.0,200.0,-0.004,0.0,78.438,76.813,-0.004,74.188,74.313,75.375,75.063,0.0,37.563,72.0,70.0,1000.0,200.0,-0.001,0.0,77.25,76.0,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,-0.148,0.001,0.015,-0.005,0.0,0.0,0.034,0.034,-0.006,0.0,-0.001,0.004
9012007,34,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.416,-0.011,0.0,80.0,55.0,1.4,44.953,32.219,9.252,2.508,70.657,69.83,72.392,67.506,67.302,0.0,0.031,0.033,20.0,20.0,56.332,49.407,65.638,73.249,132.08,97.873,130.866,58.536,66.295,62.329,-10.852,110.0,110.0,71.063,70.375,69.125,69.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.594,70.188,68.688,-0.026,76.25,78.063,76.0,77.313,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,27.063,79.75,77.875,0.0,74.25,76.75,73.688,76.313,0.0,31.594,72.0,70.0,1000.0,200.0,-0.004,0.0,78.438,76.813,-0.004,74.313,74.375,75.375,75.188,0.0,37.563,72.0,70.0,1000.0,200.0,-0.001,0.0,77.313,76.125,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,0.0,0.001,0.015,-0.005,0.0,0.0,0.035,0.035,-0.006,0.0,-0.001,0.004
9012007,35,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,0.406,-0.011,0.0,80.0,55.0,1.4,45.641,32.219,7.715,1.076,70.657,69.615,72.283,67.396,67.302,0.0,0.031,0.033,20.0,20.0,56.36,49.801,65.638,73.249,132.007,98.298,130.718,58.536,66.295,62.329,-10.852,110.0,110.0,71.063,70.375,69.188,69.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.281,70.313,68.625,-0.026,76.188,77.813,76.0,77.313,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,26.672,79.75,78.0,0.0,74.25,76.75,73.688,76.063,0.0,31.594,72.0,70.0,1000.0,200.0,-0.004,0.0,78.438,76.813,-0.004,74.188,74.375,75.375,75.188,0.0,37.563,72.0,70.0,1000.0,200.0,-0.001,0.0,77.313,76.0,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.001,-0.148,0.0,0.149,0.001,-0.148,0.001,0.016,-0.005,0.0,0.0,0.034,0.034,-0.006,0.0,-0.001,0.004
9012007,36,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.49,-0.011,0.0,80.0,55.0,1.4,45.0,33.481,7.715,1.076,70.764,69.722,72.392,67.506,67.302,0.0,0.031,0.033,20.0,20.0,56.332,49.801,65.638,73.249,132.007,98.618,130.644,58.608,66.4,62.329,-10.852,110.0,110.0,71.063,70.375,69.125,69.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.766,70.188,68.688,-0.026,76.188,78.063,75.813,77.313,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,27.797,79.625,78.0,0.0,74.25,76.75,73.688,76.063,0.0,31.594,72.0,70.0,1000.0,200.0,-0.004,0.0,78.438,76.813,-0.004,74.188,74.375,75.375,75.188,0.0,37.563,72.0,70.0,1000.0,200.0,-0.001,0.0,77.25,76.125,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.001,0.02,-0.005,0.0,0.0,0.035,0.035,-0.006,0.0,-0.001,0.004
9012007,37,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,33.958,0.606,-0.011,0.0,80.0,55.0,1.4,46.203,33.481,10.79,1.076,70.657,69.83,72.392,67.506,67.302,0.0,0.031,0.033,20.0,20.0,56.388,49.491,65.489,73.249,132.08,98.937,130.497,58.681,66.4,62.402,-10.852,110.0,110.0,71.063,70.313,69.125,69.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.344,70.188,68.625,-0.026,76.188,77.813,75.813,77.313,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,27.609,79.75,78.0,0.0,74.25,76.75,73.688,76.313,0.0,31.594,72.0,70.0,1000.0,200.0,-0.004,0.0,78.438,76.813,-0.004,74.313,74.375,75.438,75.063,0.0,37.563,72.0,70.0,1000.0,200.0,-0.001,0.0,77.313,76.125,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.147,0.149,0.001,-0.148,0.149,0.029,-0.005,0.0,0.0,0.035,0.034,-0.006,0.0,-0.001,0.004
9012007,38,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,33.958,0.637,-0.011,0.0,80.0,55.0,1.4,45.844,32.219,7.715,2.508,70.764,69.615,72.392,67.396,67.302,0.0,0.031,0.033,20.0,20.0,56.388,49.745,65.489,73.249,132.228,99.363,130.644,58.681,66.4,62.329,-10.852,110.0,110.0,71.0,70.375,69.125,69.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.484,70.313,68.688,-0.026,76.25,77.813,75.813,77.313,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,26.641,79.625,78.0,0.0,74.25,76.75,73.688,76.063,0.0,31.594,72.0,70.0,1000.0,200.0,-0.004,0.0,78.438,76.813,-0.004,74.188,74.5,75.375,75.188,0.0,37.563,72.0,70.0,1000.0,200.0,-0.001,0.0,77.313,76.125,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,-0.148,0.001,0.031,-0.005,0.0,0.0,0.035,0.034,-0.006,0.0,-0.001,0.004
9012007,39,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,33.958,0.659,-0.011,0.0,80.0,55.0,1.4,45.609,32.219,6.179,1.076,70.764,69.83,72.392,67.506,67.302,0.0,0.031,0.033,20.0,20.0,56.388,49.463,65.489,73.142,132.376,99.682,130.792,58.681,66.4,62.402,-10.852,110.0,110.0,71.063,70.375,69.188,69.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.219,70.313,68.625,-0.026,76.188,77.813,75.813,77.313,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,26.797,79.75,77.875,0.0,74.25,76.688,73.688,76.063,0.0,31.594,72.0,70.0,1000.0,200.0,-0.004,0.0,78.625,76.813,-0.004,74.313,74.5,75.375,75.063,0.0,37.563,72.0,70.0,1000.0,200.0,-0.001,0.0,77.25,76.125,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,0.0,0.001,0.032,-0.005,0.0,0.0,0.035,0.034,-0.006,0.0,-0.001,0.004
9012007,40,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,35.129,0.637,-0.011,0.0,80.0,55.0,1.4,44.875,32.219,9.252,2.508,70.764,69.722,72.392,67.396,67.411,0.0,0.031,0.033,20.0,20.0,56.388,49.604,65.489,73.249,132.671,100.001,130.94,58.754,66.4,62.402,-10.852,110.0,110.0,71.063,70.375,69.188,69.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.203,70.313,68.625,-0.026,76.188,77.813,75.813,77.25,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,26.406,79.625,77.875,0.0,74.25,76.688,73.688,76.063,0.0,31.594,72.0,70.0,1000.0,200.0,-0.004,0.0,78.438,76.813,-0.004,74.188,74.5,75.375,75.063,0.0,37.563,72.0,70.0,1000.0,200.0,-0.001,0.0,77.313,76.125,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,0.0,0.149,0.034,-0.005,0.0,0.0,0.034,0.035,-0.006,0.0,-0.001,0.004
9012007,41,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,0.627,-0.011,0.0,80.0,55.0,1.4,45.234,32.219,6.179,1.076,70.764,69.83,72.5,67.506,67.302,0.0,0.034,0.033,20.0,20.0,56.415,49.407,65.489,73.249,133.113,100.321,131.087,58.899,66.4,62.548,-10.867,110.0,110.0,71.063,70.375,69.188,69.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.25,70.313,68.625,-0.026,76.188,77.813,75.813,77.25,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,27.516,79.625,77.875,0.0,74.25,76.75,73.688,76.063,0.0,31.594,72.0,70.0,1000.0,200.0,-0.004,0.0,78.438,76.813,-0.004,74.313,74.5,75.438,75.188,0.0,37.563,72.0,70.0,1000.0,200.0,-0.001,0.0,77.313,76.0,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.149,0.149,-0.148,0.001,0.039,-0.005,0.0,0.0,0.034,0.034,-0.006,0.0,-0.001,0.004
9012007,42,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.585,-0.011,0.0,80.0,55.0,1.4,46.047,32.219,7.715,1.076,70.764,69.83,72.5,67.506,67.302,0.0,0.031,0.033,20.0,20.0,56.415,49.407,65.587,73.142,133.334,100.64,131.161,58.826,66.505,62.475,-10.852,110.0,110.0,71.0,70.375,69.188,69.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.484,70.313,68.625,-0.026,76.188,77.813,75.813,77.25,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,27.578,79.625,78.0,0.0,74.25,76.75,73.688,76.063,0.0,31.594,72.0,70.0,1000.0,200.0,-0.004,0.0,78.438,76.813,-0.004,74.188,74.5,75.375,75.063,0.0,37.563,72.0,70.0,1000.0,200.0,-0.001,0.0,77.313,76.125,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.032,0.013,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,-0.148,0.0,0.001,0.149,-0.148,0.149,0.039,-0.005,0.0,0.0,0.035,0.035,-0.006,0.0,-0.001,0.004
9012007,43,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,33.958,0.543,-0.011,0.0,80.0,55.0,1.4,45.734,32.219,7.715,1.076,70.764,69.83,72.5,67.616,67.411,0.0,0.031,0.033,20.0,20.0,56.443,49.181,65.587,73.249,133.703,100.959,131.383,58.826,66.505,62.548,-10.852,110.0,110.0,71.063,70.375,69.125,69.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.266,70.188,68.625,-0.026,75.938,77.813,75.813,77.313,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,26.406,79.625,78.0,0.0,74.25,76.688,73.688,76.063,0.0,31.594,72.0,70.0,1000.0,200.0,-0.004,0.0,78.438,76.813,-0.004,74.188,74.5,75.375,75.188,0.0,37.563,72.0,70.0,1000.0,200.0,-0.001,0.0,77.25,76.125,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,0.0,0.001,0.038,-0.005,0.0,0.0,0.035,0.034,-0.006,0.0,-0.001,0.004
9012007,44,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.522,-0.011,0.0,80.0,55.0,1.4,44.656,32.219,9.252,-0.356,70.764,69.83,72.5,67.616,67.411,0.0,0.031,0.033,20.0,20.0,56.471,49.209,65.587,73.142,134.072,101.172,131.53,58.899,66.505,62.548,-10.867,110.0,110.0,71.063,70.375,69.125,69.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.156,70.188,68.625,-0.026,76.188,77.813,75.813,77.25,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,26.422,79.625,77.875,0.0,74.25,76.75,73.688,76.063,0.0,31.594,72.0,70.0,1000.0,200.0,-0.004,0.0,78.438,76.813,-0.004,74.188,74.5,75.375,75.063,0.0,37.563,72.0,70.0,1000.0,200.0,-0.001,0.0,77.313,76.125,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.149,-0.148,0.149,0.04,-0.005,0.0,0.0,0.035,0.035,-0.006,0.0,-0.001,0.004
9012007,45,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,33.958,0.479,-0.011,0.0,80.0,55.0,1.4,44.75,32.219,6.179,1.076,70.657,69.83,72.5,67.616,67.411,0.0,0.031,0.033,20.0,20.0,56.471,49.378,65.587,73.142,134.293,101.491,131.678,58.899,66.505,62.548,-10.852,110.0,110.0,71.063,70.375,69.125,69.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.5,70.188,68.688,-0.026,76.188,77.813,76.0,77.25,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,26.547,79.625,77.875,0.0,74.25,76.688,73.688,76.063,0.0,31.594,72.0,70.0,1000.0,200.0,-0.004,0.0,78.438,76.813,-0.004,74.188,74.375,75.375,75.063,0.0,37.563,72.0,70.0,1000.0,200.0,-0.001,0.0,77.313,76.0,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,0.038,-0.005,0.0,0.0,0.035,0.034,-0.006,0.0,-0.001,0.004
9012007,46,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,33.958,0.437,-0.011,0.0,80.0,55.0,1.4,45.438,32.219,9.252,1.076,70.764,69.83,72.5,67.616,67.302,0.0,0.031,0.033,20.0,20.0,56.499,49.238,65.587,73.035,134.588,101.811,131.9,58.972,66.505,62.548,-10.852,110.0,110.0,71.0,70.375,69.125,69.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.25,70.188,68.688,-0.026,76.188,77.813,75.813,77.25,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,26.531,79.625,77.875,0.0,74.25,76.75,73.688,76.063,0.0,31.594,72.0,70.0,1000.0,200.0,-0.004,0.0,78.438,76.813,-0.004,74.188,74.5,75.375,75.063,0.0,37.563,72.0,70.0,1000.0,200.0,-0.001,0.0,77.313,76.125,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.149,-0.148,0.001,0.036,-0.005,0.0,0.0,0.035,0.034,-0.006,0.0,-0.001,0.004
9012007,47,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,33.958,0.395,-0.011,0.0,80.0,55.0,1.4,44.688,32.219,6.179,1.076,70.764,69.722,72.392,67.506,67.411,0.0,0.031,0.033,20.0,20.0,56.499,49.069,65.613,73.142,134.736,102.13,131.973,58.972,66.61,62.621,-10.852,110.0,110.0,71.063,70.313,69.125,69.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.406,70.188,68.625,-0.027,76.188,77.813,75.813,77.25,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,26.609,79.625,78.0,0.0,74.25,76.75,73.688,76.063,0.0,31.594,72.0,70.0,1000.0,200.0,-0.004,0.0,78.438,76.813,-0.004,74.0,74.5,75.375,75.188,0.0,37.563,72.0,70.0,1000.0,200.0,-0.001,0.0,77.25,76.125,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,-0.148,0.001,0.033,-0.005,0.0,0.0,0.035,0.034,-0.006,0.0,-0.001,0.004
9012007,48,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,0.342,-0.011,0.0,80.0,55.0,1.4,45.578,32.219,7.715,2.508,70.764,69.83,72.5,67.616,67.411,0.0,0.031,0.033,20.0,20.0,56.527,49.463,65.613,73.249,134.883,102.343,132.121,59.044,66.61,62.621,-10.867,110.0,110.0,71.063,70.375,69.188,69.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.281,70.188,68.625,-0.026,76.188,77.813,75.813,77.25,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,27.078,79.625,77.875,0.0,74.25,76.75,73.688,76.063,0.0,31.594,72.0,70.0,1000.0,200.0,-0.004,0.0,78.313,76.813,-0.004,74.188,74.5,75.25,75.063,0.0,37.563,72.0,70.0,1000.0,200.0,-0.001,0.0,77.25,76.125,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,0.0,0.001,0.029,-0.005,0.0,0.0,0.034,0.034,-0.006,0.0,-0.001,0.004
9012007,49,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,33.958,0.321,-0.011,0.0,80.0,55.0,1.4,44.75,32.219,6.179,1.076,70.764,69.83,72.5,67.616,67.411,0.0,0.031,0.033,20.0,20.0,56.554,49.238,65.613,73.142,134.957,102.662,132.195,59.044,66.61,62.621,-10.852,110.0,110.0,71.063,70.375,69.188,69.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.422,70.313,68.625,-0.026,75.938,77.813,76.0,77.25,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,26.344,79.625,77.875,0.0,74.25,76.75,73.688,76.063,0.0,31.594,72.0,70.0,1000.0,200.0,-0.004,0.0,78.313,76.813,-0.004,74.188,74.5,75.375,75.063,0.0,37.563,72.0,70.0,1000.0,200.0,-0.001,0.0,77.313,76.125,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.149,-0.148,0.149,0.027,-0.005,0.0,0.0,0.035,0.034,-0.006,0.0,-0.001,0.004
9012007,50,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,35.129,0.279,-0.011,0.0,80.0,55.0,1.4,44.625,32.219,6.179,1.076,70.764,69.83,72.5,67.616,67.52,0.0,0.031,0.033,20.0,20.0,56.554,49.604,65.613,73.249,134.957,102.769,132.195,59.117,66.61,62.694,-10.852,110.0,110.0,71.063,70.313,69.125,69.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.578,70.188,68.625,-0.026,75.938,77.75,75.813,77.25,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,26.688,79.625,77.875,0.0,74.188,76.75,73.5,76.063,0.0,31.594,72.0,70.0,1000.0,200.0,-0.004,0.0,78.313,76.813,-0.004,74.188,74.5,75.375,75.063,0.0,37.563,72.0,70.0,1000.0,200.0,-0.001,0.0,77.313,76.125,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,0.0,0.001,0.024,-0.005,0.0,0.0,0.034,0.035,-0.006,0.0,-0.001,0.004
9012007,51,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,0.248,-0.011,0.0,80.0,55.0,1.4,45.266,32.219,9.252,1.076,70.764,69.83,72.5,67.616,67.52,0.0,0.031,0.033,20.0,20.0,56.554,49.688,65.613,73.142,134.883,103.088,132.269,59.117,66.61,62.694,-10.852,110.0,110.0,71.0,70.5,69.188,69.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.438,70.313,68.625,-0.026,75.938,77.813,76.0,77.25,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,26.344,79.625,77.875,0.0,74.188,76.75,73.5,76.063,0.0,31.594,72.0,70.0,1000.0,200.0,-0.004,0.0,78.438,76.813,-0.004,74.188,74.5,75.375,75.188,0.0,37.563,72.0,70.0,1000.0,200.0,-0.001,0.0,77.25,76.125,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.001,0.149,-0.148,0.001,0.02,-0.005,0.0,0.0,0.034,0.034,-0.006,0.0,-0.001,0.004
9012007,52,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,33.958,0.205,-0.011,0.0,80.0,55.0,1.4,44.875,32.219,6.179,1.076,70.764,69.83,72.5,67.616,67.52,0.0,0.031,0.033,20.0,20.0,56.61,49.378,65.554,73.249,134.883,103.301,132.195,59.117,66.715,62.694,-10.852,110.0,110.0,71.063,70.375,69.125,69.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.328,70.188,68.688,-0.026,75.938,77.813,75.813,77.25,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,26.266,79.625,77.875,0.0,74.188,76.688,73.688,76.063,0.0,31.594,72.0,70.0,1000.0,200.0,-0.004,0.0,78.438,76.938,-0.004,74.188,74.375,75.25,75.063,0.0,37.563,72.0,70.0,1000.0,200.0,-0.001,0.0,77.313,76.125,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.149,-0.148,0.001,0.017,-0.005,0.0,0.0,0.035,0.034,-0.006,0.0,-0.001,0.004
