DATE,TIME,SYS-CTL,RF-CTRL,ECONCTRL,ACCH-SEL,HWC-VLV,CHWC-VLV,EA-DMPR,RA-DMPR,OA-DMPR,SF-SST,RF-SST,SF-WAT,RF-WAT,HWP-GPM,CHWP-GPM,RFCFMLAG,RF-SFSPD,SAT_SPT,SA_SPSPT,RMT-CFM,SA-CFM,RA-CFM,OA-CFM,SA-TEMP,MA-TEMP,RA-TEMP,HWC-DAT,CHWC-DAT,SA-SP,SF-DP,RF-DP,SF-SPD,RF-SPD,SA-HUMD,RA-HUMD,OA-TEMP,OAD-TEMP,HWC-EWT,HWC-LWT,HWC-MWT,CHWC-EWT,CHWC-LWT,CHWC-MWT,HWP-DP,CHWC-EAH,CHWC-LAH,RM-TEMP,PLN-TEMP,VAV-EAT,VAV-DAT,VAVHCVLV,VAV-DMPR,RMCLGSPT,RMHTGSPT,OCC-MAX,OCC-MIN,VAV-DP,VAVCFMDP,VAVHCEWT,VAVHCLWT,VAVHCGPM,RM-TEMP.1,PLN-TEMP.1,VAV-EAT.1,VAV-DAT.1,VAVHCVLV.1,VAV-DMPR.1,RMCLGSPT.1,RMHTGSPT.1,OCC-MAX.1,OCC-MIN.1,VAV-DP.1,VAVCFMDP.1,VAVHCEWT.1,VAVHCLWT.1,VAVHCGPM.1,RM-TEMP.2,PLN-TEMP.2,VAV-EAT.2,VAV-DAT.2,VAVHCVLV.2,VAV-DMPR.2,RMCLGSPT.2,RMHTGSPT.2,OCC-MAX.2,OCC-MIN.2,VAV-DP.2,VAVCFMDP.2,VAVHCEWT.2,VAVHCLWT.2,VAVHCGPM.2,RM-TEMP.3,PLN-TEMP.3,VAV-EAT.3,VAV-DAT.3,VAVHCVLV.3,VAV-DMPR.3,RMCLGSPT.3,RMHTGSPT.3,OCC-MAX.3,OCC-MIN.3,VAV-DP.3,VAVCFMDP.3,VAVHCEWT.3,VAVHCLWT.3,VAVHCGPM.3,IABBHT1,IABBHT2,IBBBHT1,IBBBHT2,WABBHT1,WABBHT2,WBBBHT1,WBBBHT2,SABBHT1,SABBHT2,SBBBHT1,SBBBHT2,EABBHT1,EABBHT2,EBBBHT1,EBBBHT2,IBBAMPS,WBBAMPS,SBBAMPS,EBBAMPS,IALITES1,IALITES2,IBLITES1,IBLITES2,WALITES1,WALITES2,WBLITES1,WBLITES2,SALITES1,SALITES2,SBLITES1,SBLITES2,EALITES1,EALITES2,EBLITES1,EBLITES2,IALITWAT,WALITWAT,SALITWAT,EALITWAT,IBLITWAT,WBLITWAT,SBLITWAT,EBLITWAT,HWC_GPM,CHWC_GPM,E_hcoil,E_ccoil,E_SF,E_RF,E_ZONE_I,E_ZONE_W,E_ZONE_S,E_ZONE_E
9012007,53,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,33.958,0.216,-0.011,0.0,80.0,55.0,1.4,44.672,32.219,6.179,2.508,70.764,69.722,72.392,67.616,67.52,0.0,0.031,0.033,20.0,20.0,56.693,49.435,65.554,73.142,134.809,103.514,132.121,59.117,66.715,62.767,-10.852,110.0,110.0,71.063,70.375,69.125,69.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.266,70.313,68.625,-0.026,75.938,77.75,75.813,77.25,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,26.266,79.625,77.875,0.0,74.188,76.75,73.688,76.063,0.0,31.594,72.0,70.0,1000.0,200.0,-0.004,0.0,78.438,76.813,-0.004,74.188,74.375,75.375,75.063,0.0,37.563,72.0,70.0,1000.0,200.0,-0.001,0.0,77.25,76.125,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,0.019,-0.005,0.0,0.0,0.035,0.034,-0.006,0.0,-0.001,0.004
9012007,54,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,33.958,0.458,-0.011,0.0,80.0,55.0,1.4,44.953,32.219,7.715,2.508,70.764,69.722,72.392,67.506,67.52,0.0,0.031,0.033,20.0,20.0,56.693,49.125,65.554,73.142,134.883,103.62,132.121,59.19,66.715,62.84,-10.852,110.0,110.0,71.063,70.375,69.125,69.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.375,70.188,68.625,-0.026,75.938,77.813,76.0,77.25,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,26.109,79.625,77.875,0.0,74.188,76.75,73.688,76.063,0.0,31.594,72.0,70.0,1000.0,200.0,-0.004,0.0,78.438,76.813,-0.004,74.188,74.5,75.375,75.063,0.0,37.563,72.0,70.0,1000.0,200.0,-0.001,0.0,77.25,76.125,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,0.04,-0.005,0.0,0.0,0.035,0.034,-0.006,0.0,-0.001,0.004
9012007,55,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,0.49,-0.011,0.0,80.0,55.0,1.4,44.734,32.219,6.179,1.076,70.764,69.83,72.392,67.726,67.52,0.0,0.031,0.033,20.0,20.0,56.749,49.604,65.554,73.142,134.957,103.833,132.269,59.262,66.715,62.84,-10.852,110.0,110.0,71.0,70.313,69.188,69.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.234,70.188,68.625,-0.026,75.938,77.75,75.813,77.25,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,26.547,79.625,78.0,0.0,74.25,76.75,73.688,76.063,0.0,31.594,72.0,70.0,1000.0,200.0,-0.004,0.0,78.438,76.813,-0.004,74.188,74.375,75.375,75.063,0.0,37.563,72.0,70.0,1000.0,200.0,-0.001,0.0,77.313,76.125,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,-0.074,0.149,0.001,0.0,0.001,0.042,-0.005,0.0,0.0,0.034,0.034,-0.006,0.0,-0.001,0.004
9012007,56,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.511,-0.011,0.0,80.0,55.0,1.4,44.688,32.219,7.715,2.508,70.657,69.937,72.5,67.726,67.52,0.0,0.031,0.033,20.0,20.0,56.777,49.378,65.554,73.142,134.957,104.152,132.86,59.262,66.715,62.84,-10.852,110.0,110.0,71.0,70.375,69.125,69.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.313,70.313,68.625,-0.026,75.938,77.813,75.813,77.25,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,26.906,79.625,77.875,0.0,74.25,76.688,73.688,76.063,0.0,31.594,72.0,70.0,1000.0,200.0,-0.004,0.0,78.438,76.813,-0.004,74.188,74.375,75.375,75.063,0.0,37.563,72.0,70.0,1000.0,200.0,-0.001,0.0,77.313,76.125,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,-0.148,0.001,0.035,-0.005,0.0,0.0,0.035,0.035,-0.006,0.0,-0.001,0.004
9012007,57,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,33.958,0.532,-0.011,0.0,80.0,55.0,1.4,44.531,32.219,7.715,1.076,70.764,69.83,72.5,67.726,67.411,0.0,0.031,0.033,20.0,20.0,56.832,49.604,65.308,73.035,134.809,104.259,133.229,59.262,66.715,62.84,-10.852,110.0,110.0,71.0,70.313,69.125,69.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.266,70.313,68.688,-0.026,75.938,77.75,75.813,77.25,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,26.188,79.625,77.875,0.0,74.188,76.688,73.688,76.063,0.0,31.594,72.0,70.0,1000.0,200.0,-0.004,0.0,78.438,76.813,-0.004,74.188,74.375,75.25,75.063,0.0,37.563,72.0,70.0,1000.0,200.0,-0.001,0.0,77.25,76.125,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.032,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,0.028,-0.005,0.0,0.0,0.035,0.034,-0.006,0.0,-0.001,0.004
9012007,58,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.532,-0.011,0.0,80.0,55.0,1.4,44.75,32.219,7.715,1.076,70.764,69.83,72.392,67.616,67.52,0.0,0.031,0.033,20.0,20.0,56.972,49.238,65.308,73.142,134.662,104.471,133.45,59.335,66.82,62.913,-10.852,110.0,110.0,71.063,70.375,69.125,69.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.406,70.188,68.688,-0.026,75.938,77.813,75.813,77.25,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,26.391,79.625,77.875,0.0,74.188,76.75,73.5,76.063,0.0,31.594,72.0,70.0,1000.0,200.0,-0.004,0.0,78.438,76.813,-0.004,74.188,74.375,75.375,75.063,0.0,37.563,72.0,70.0,1000.0,200.0,-0.001,0.0,77.313,76.125,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.149,0.001,0.0,0.149,0.021,-0.005,0.0,0.0,0.035,0.035,-0.006,0.0,-0.001,0.004
9012007,59,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,0.532,-0.011,0.0,80.0,55.0,1.4,44.953,33.481,6.179,1.076,70.764,69.722,72.283,67.616,67.52,0.0,0.031,0.033,20.0,20.0,56.999,49.519,65.308,73.142,134.441,104.684,133.524,59.408,66.715,62.913,-10.852,110.0,110.0,71.063,70.375,69.125,69.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.406,70.188,68.625,-0.026,75.938,77.813,76.0,77.25,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,26.375,79.625,77.875,0.0,74.188,76.688,73.5,76.063,0.0,31.594,72.0,70.0,1000.0,200.0,-0.004,0.0,78.438,76.813,-0.004,74.188,74.375,75.375,75.063,0.0,37.563,72.0,70.0,1000.0,200.0,-0.001,0.0,77.313,76.125,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.149,0.001,-0.148,0.001,0.016,-0.005,0.0,0.0,0.034,0.034,-0.006,0.0,-0.001,0.004
9012007,100,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,0.532,-0.011,0.0,80.0,55.0,1.4,44.953,32.219,7.715,2.508,70.764,69.937,72.392,67.726,67.52,0.0,0.031,0.033,20.0,20.0,57.111,49.266,65.308,73.142,134.219,104.897,133.524,59.408,66.82,62.913,-10.852,110.0,110.0,71.063,70.375,69.125,69.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.641,70.188,68.688,-0.026,75.938,77.813,75.813,77.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,26.969,79.625,77.875,0.0,74.188,76.688,73.688,76.063,0.0,31.594,72.0,70.0,1000.0,200.0,-0.004,0.0,78.625,76.813,-0.004,74.188,74.375,75.25,75.063,0.0,37.563,72.0,70.0,1000.0,200.0,-0.001,0.0,77.25,76.125,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,-0.148,0.001,0.013,-0.005,0.0,0.0,0.034,0.034,-0.006,0.0,-0.001,0.004
9012007,101,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,33.958,0.532,-0.011,0.0,80.0,55.0,1.4,45.438,33.481,6.179,2.508,70.764,69.83,72.392,67.726,67.52,0.0,0.031,0.033,20.0,20.0,57.166,49.463,65.308,73.142,133.924,105.11,133.45,59.408,66.82,62.986,-10.852,110.0,110.0,71.0,70.375,69.125,69.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.297,70.313,68.625,-0.026,75.813,77.813,75.813,77.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,26.234,79.625,77.875,0.0,74.25,76.75,73.688,76.063,0.0,31.594,72.0,70.0,1000.0,200.0,-0.004,0.0,78.438,76.813,-0.004,74.188,74.313,75.25,75.063,0.0,37.563,72.0,70.0,1000.0,200.0,-0.001,0.0,77.313,76.125,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,-0.148,0.147,0.149,0.001,-0.148,0.001,0.009,-0.005,0.0,0.0,0.035,0.034,-0.006,0.0,-0.001,0.004
9012007,102,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,33.958,0.522,-0.011,0.0,80.0,55.0,1.4,44.547,32.219,7.715,1.076,70.764,69.83,72.392,67.726,67.52,0.0,0.031,0.033,20.0,20.0,57.277,49.435,65.412,73.142,133.629,105.216,133.376,59.48,66.82,62.986,-10.852,110.0,110.0,71.063,70.313,69.188,69.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.313,70.313,68.625,-0.026,75.813,77.813,75.813,77.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,26.125,79.625,77.875,0.0,74.188,76.688,73.688,76.063,0.0,31.594,72.0,70.0,1000.0,200.0,-0.004,0.0,78.438,76.813,-0.004,74.0,74.375,75.375,75.063,0.0,37.563,72.0,70.0,1000.0,200.0,-0.001,0.0,77.313,76.125,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.223,-0.148,0.0,0.001,0.149,-0.222,0.149,0.005,-0.005,0.0,0.0,0.035,0.034,-0.006,0.0,-0.001,0.004
9012007,103,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,35.129,0.5,-0.011,0.0,80.0,55.0,1.4,44.438,32.219,6.179,1.076,70.764,69.937,72.392,67.726,67.629,0.0,0.031,0.033,20.0,20.0,57.333,49.378,65.412,73.142,133.334,105.429,133.155,59.48,66.82,62.986,-10.852,110.0,110.0,71.063,70.375,69.125,69.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.188,70.188,68.688,-0.026,75.813,77.813,75.813,77.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,26.344,79.625,77.875,0.0,74.188,76.75,73.688,76.063,0.0,31.594,72.0,70.0,1000.0,200.0,-0.004,0.0,78.438,76.813,-0.004,74.0,74.375,75.375,75.063,0.0,37.563,72.0,70.0,1000.0,200.0,-0.001,0.0,77.313,76.125,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.032,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,0.003,-0.005,0.0,0.0,0.034,0.035,-0.006,0.0,-0.001,0.004
9012007,104,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.458,-0.011,0.0,80.0,55.0,1.4,44.609,33.481,9.252,1.076,70.764,69.83,72.283,67.616,67.52,0.0,0.031,0.033,20.0,20.0,57.444,49.604,65.412,73.142,132.966,105.642,132.933,59.553,66.82,62.986,-10.867,110.0,110.0,71.0,70.375,69.125,69.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.297,70.313,68.688,-0.026,75.813,77.813,75.813,77.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,26.438,79.5,77.875,0.0,74.25,76.688,73.688,76.0,0.0,31.594,72.0,70.0,1000.0,200.0,-0.004,0.0,78.438,76.813,-0.004,74.188,74.375,75.375,75.063,0.0,37.563,72.0,70.0,1000.0,200.0,-0.001,0.0,77.313,76.0,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.001,0.001,-0.005,0.0,0.0,0.035,0.035,-0.006,0.0,-0.001,0.004
9012007,105,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,33.958,0.458,-0.011,0.0,80.0,55.0,1.4,44.672,32.219,7.715,1.076,70.764,69.937,72.392,67.835,67.629,0.0,0.031,0.033,20.0,20.0,57.583,49.801,65.412,73.142,132.744,105.749,132.712,59.553,66.82,63.059,-10.852,110.0,110.0,71.063,70.375,69.188,69.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.625,70.313,68.688,-0.026,75.813,77.813,75.813,77.25,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,26.188,79.625,77.875,0.0,74.188,76.75,73.688,76.063,0.0,31.594,72.0,70.0,1000.0,200.0,-0.004,0.0,78.438,76.813,-0.004,74.188,74.375,75.375,75.063,0.0,37.563,72.0,70.0,1000.0,200.0,-0.001,0.0,77.25,76.125,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.147,0.149,0.001,-0.148,0.001,0.001,-0.005,0.0,0.0,0.035,0.034,-0.006,0.0,-0.001,0.004
9012007,106,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,33.958,0.416,-0.011,0.0,80.0,55.0,1.4,44.875,32.219,6.179,1.076,70.871,69.937,72.392,67.835,67.629,0.0,0.031,0.033,20.0,20.0,57.611,49.294,65.412,73.142,132.523,105.961,132.49,59.553,66.925,63.059,-10.852,110.0,110.0,71.0,70.375,69.188,69.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.297,70.313,68.625,-0.026,75.813,77.813,75.813,77.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,26.297,79.625,77.875,0.0,74.188,76.688,73.688,76.0,0.0,31.594,72.0,70.0,1000.0,200.0,-0.004,0.0,78.438,76.813,-0.004,74.188,74.375,75.375,75.063,0.0,37.563,72.0,70.0,1000.0,200.0,-0.001,0.0,77.313,76.125,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,0.001,-0.005,0.0,0.0,0.035,0.034,-0.006,0.0,-0.001,0.004
9012007,107,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,0.395,-0.011,0.0,80.0,55.0,1.4,44.375,33.481,6.179,1.076,70.764,69.937,72.392,67.835,67.629,0.0,0.031,0.033,20.0,20.0,57.722,49.66,65.263,73.142,132.302,106.174,132.269,59.626,66.925,63.132,-10.852,110.0,110.0,71.0,70.375,69.125,69.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.203,70.188,68.688,-0.026,75.813,77.813,75.813,77.25,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,26.125,79.625,77.875,0.0,74.188,76.75,73.688,76.063,0.0,31.594,72.0,70.0,1000.0,200.0,-0.004,0.0,78.438,76.813,-0.004,74.188,74.375,75.25,75.063,0.0,37.563,72.0,70.0,1000.0,200.0,-0.001,0.0,77.25,76.125,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.149,0.001,-0.148,0.001,0.0,-0.005,0.0,0.0,0.034,0.034,-0.006,0.0,-0.001,0.004
9012007,108,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.385,-0.011,0.0,80.0,55.0,1.4,44.375,33.481,6.179,2.508,70.657,69.937,72.392,67.835,67.52,0.0,0.031,0.033,20.0,20.0,57.833,49.801,65.263,73.035,132.228,106.281,132.047,59.698,66.925,63.132,-10.852,110.0,110.0,71.063,70.375,69.125,69.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.203,70.313,68.688,-0.026,75.813,77.75,75.813,77.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,26.125,79.625,77.875,0.0,74.188,76.75,73.688,76.063,0.0,31.594,72.0,70.0,1000.0,200.0,-0.004,0.0,78.313,76.813,-0.004,74.188,74.375,75.25,75.063,0.0,37.563,72.0,70.0,1000.0,200.0,-0.001,0.0,77.313,76.125,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.032,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.001,0.001,-0.148,0.149,0.003,-0.005,0.0,0.0,0.035,0.035,-0.006,0.0,-0.001,0.004
9012007,109,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,33.958,0.353,-0.011,0.0,80.0,55.0,1.4,44.813,32.219,7.715,2.508,70.871,69.937,72.392,67.835,67.629,0.0,0.031,0.033,20.0,20.0,57.917,49.716,65.263,73.142,132.154,106.387,131.752,59.698,66.925,63.132,-10.852,110.0,110.0,71.063,70.375,69.188,69.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.297,70.313,68.625,-0.026,75.813,77.813,75.813,77.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,26.172,79.5,77.875,0.0,74.188,76.75,73.5,76.063,0.0,31.594,72.0,70.0,1000.0,200.0,-0.004,0.0,78.438,76.813,-0.004,74.188,74.5,75.25,75.063,0.0,37.563,72.0,70.0,1000.0,200.0,-0.001,0.0,77.25,76.125,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,0.006,-0.005,0.0,0.0,0.035,0.034,-0.006,0.0,-0.001,0.004
9012007,110,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.311,-0.011,0.0,80.0,55.0,1.4,44.719,32.219,6.179,1.076,70.764,69.937,72.283,67.835,67.629,0.0,0.031,0.033,20.0,20.0,58.056,49.604,65.263,73.142,132.08,106.6,131.457,59.698,66.925,63.132,-10.852,110.0,110.0,71.063,70.375,69.188,69.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.313,70.313,68.625,-0.026,75.813,77.75,75.813,77.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,26.203,79.625,77.875,0.0,74.188,76.688,73.688,76.063,0.0,31.594,72.0,70.0,1000.0,200.0,-0.004,0.0,78.438,76.813,-0.004,74.0,74.5,75.375,75.188,0.0,37.563,72.0,70.0,1000.0,200.0,-0.001,0.0,77.313,76.125,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.147,0.149,0.001,-0.148,0.001,0.008,-0.005,0.0,0.0,0.035,0.035,-0.006,0.0,-0.001,0.004
9012007,111,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,33.958,0.29,-0.011,0.0,80.0,55.0,1.4,44.922,32.219,6.179,1.076,70.764,69.937,72.392,67.835,67.629,0.0,0.031,0.033,20.0,20.0,58.223,50.083,65.263,73.142,132.08,106.706,131.235,59.771,66.925,63.204,-10.867,110.0,110.0,71.0,70.375,69.125,69.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.688,70.188,68.688,-0.026,75.75,77.75,75.813,77.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,26.297,79.625,77.875,0.0,74.188,76.75,73.688,76.063,0.0,31.594,72.0,70.0,1000.0,200.0,-0.004,0.0,78.438,76.813,-0.004,74.0,74.5,75.25,75.188,0.0,37.563,72.0,70.0,1000.0,200.0,-0.001,0.0,77.313,76.125,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,-0.148,0.147,0.149,0.001,-0.148,0.149,0.01,-0.005,0.0,0.0,0.035,0.034,-0.006,0.0,-0.001,0.004
9012007,112,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.269,-0.011,0.0,80.0,55.0,1.4,44.531,32.219,10.79,2.508,70.764,69.937,72.392,67.835,67.629,0.0,0.031,0.033,20.0,20.0,58.306,49.435,65.159,73.142,132.08,106.813,131.014,59.771,66.925,63.204,-10.852,110.0,110.0,71.063,70.313,69.125,69.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.219,70.313,68.688,-0.026,75.75,77.75,75.813,77.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,26.766,79.5,77.875,0.0,74.188,76.75,73.688,76.063,0.0,31.594,72.0,70.0,1000.0,200.0,-0.004,0.0,78.313,76.813,-0.004,74.0,74.5,75.25,75.188,0.0,37.563,72.0,70.0,1000.0,200.0,-0.001,0.0,77.25,76.125,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,0.011,-0.005,0.0,0.0,0.035,0.035,-0.006,0.0,-0.001,0.004
9012007,113,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,33.958,0.226,-0.011,0.0,80.0,55.0,1.4,44.422,33.481,9.252,1.076,70.764,69.937,72.283,67.835,67.629,0.0,0.031,0.033,20.0,20.0,58.417,49.519,65.159,73.142,132.08,106.919,130.792,59.771,67.03,63.277,-10.852,110.0,110.0,71.0,70.375,69.188,69.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.203,70.313,68.625,-0.026,75.75,77.75,75.813,77.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,26.234,79.625,77.875,0.0,74.188,76.75,73.688,76.063,0.0,31.594,72.0,70.0,1000.0,200.0,-0.004,0.0,78.438,76.813,-0.004,74.0,74.5,75.25,75.188,0.0,37.563,72.0,70.0,1000.0,200.0,-0.001,0.0,77.313,76.125,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,0.012,-0.005,0.0,0.0,0.035,0.034,-0.006,0.0,-0.001,0.004
9012007,114,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,33.958,0.195,-0.011,0.0,80.0,55.0,1.4,44.625,32.219,9.252,1.076,70.764,69.83,72.392,67.945,67.629,0.0,0.031,0.033,20.0,20.0,58.612,49.322,65.159,73.142,132.08,107.026,130.718,59.844,67.03,63.277,-10.852,110.0,110.0,71.063,70.375,69.125,69.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.453,70.313,68.688,-0.026,75.813,77.75,75.813,77.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,26.25,79.625,77.875,0.0,74.0,76.688,73.688,76.063,0.0,31.594,72.0,70.0,1000.0,200.0,-0.004,0.0,78.313,76.813,-0.004,74.0,74.688,75.375,75.063,0.0,37.563,72.0,70.0,1000.0,200.0,-0.001,0.0,77.313,76.125,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.149,0.149,-0.148,0.149,0.011,-0.005,0.0,0.0,0.035,0.034,-0.006,0.0,-0.001,0.004
9012007,115,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.142,-0.011,0.0,80.0,55.0,1.4,44.625,32.219,7.715,1.076,70.871,69.937,72.392,67.835,67.629,0.0,0.031,0.033,20.0,20.0,58.751,49.632,65.159,73.142,132.007,107.132,130.497,59.844,66.925,63.277,-10.852,110.0,110.0,71.063,70.375,69.125,69.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.313,70.188,68.625,-0.026,75.813,77.75,75.813,77.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,26.375,79.625,77.875,0.0,74.188,76.75,73.688,76.063,0.0,31.594,72.0,70.0,1000.0,200.0,-0.004,0.0,78.438,76.813,-0.004,74.0,74.5,75.25,75.063,0.0,37.563,72.0,70.0,1000.0,200.0,-0.001,0.0,77.313,76.125,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.032,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,-0.148,0.0,0.001,0.149,-0.148,0.149,0.009,-0.005,0.0,0.0,0.035,0.035,-0.006,0.0,-0.001,0.004
9012007,116,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,33.958,0.11,-0.011,0.0,80.0,55.0,1.4,44.859,32.219,7.715,2.508,70.871,69.937,72.392,67.835,67.738,0.0,0.031,0.033,20.0,20.0,58.89,49.378,65.159,73.142,132.08,107.132,130.349,59.917,67.03,63.35,-10.852,110.0,110.0,71.0,70.313,69.125,69.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.344,70.313,68.688,-0.026,75.75,77.75,75.813,77.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,26.188,79.625,78.0,0.0,74.188,76.75,73.688,76.313,0.0,31.594,72.0,70.0,1000.0,200.0,-0.004,0.0,78.438,76.813,-0.004,74.0,74.688,75.25,75.063,0.0,37.563,72.0,70.0,1000.0,200.0,-0.001,0.0,77.313,76.125,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,0.008,-0.005,0.0,0.0,0.035,0.034,-0.006,0.0,-0.001,0.004
9012007,117,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,44.703,32.219,9.252,1.076,70.871,70.045,72.5,67.945,67.738,0.0,0.031,0.033,20.0,20.0,59.001,49.463,65.016,73.142,132.007,107.239,130.127,59.917,67.03,63.35,-10.867,110.0,110.0,71.0,70.375,69.125,69.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.406,70.313,68.625,-0.026,75.75,77.75,75.813,77.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,26.313,79.5,77.875,0.0,74.25,76.688,73.688,76.063,0.0,31.594,72.0,70.0,1000.0,200.0,-0.004,0.0,78.438,76.813,-0.004,74.188,74.5,75.25,75.063,0.0,37.563,72.0,70.0,1000.0,200.0,-0.001,0.0,77.313,76.125,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.001,-0.148,0.0,0.001,0.001,-0.148,0.149,-0.0,-0.005,0.0,0.0,0.035,0.034,-0.006,0.0,-0.001,0.004
9012007,118,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,35.129,-0.005,-0.011,0.0,80.0,55.0,1.4,44.594,33.481,6.179,2.508,70.871,70.045,72.5,67.835,67.738,0.0,0.031,0.033,20.0,20.0,59.112,49.604,65.016,73.142,131.785,107.345,129.98,59.989,67.03,63.35,-10.852,110.0,110.0,71.0,70.375,69.188,69.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.344,70.5,68.625,-0.026,75.75,77.75,75.813,77.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,26.266,79.5,77.75,0.0,74.188,76.688,73.688,76.063,0.0,31.594,72.0,70.0,1000.0,200.0,-0.004,0.0,78.438,76.813,-0.004,74.0,74.5,75.25,75.063,0.0,37.563,72.0,70.0,1000.0,200.0,-0.001,0.0,77.25,76.125,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,0.0,0.001,-0.0,-0.005,0.0,0.0,0.034,0.035,-0.007,0.0,-0.001,0.004
9012007,119,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,44.516,32.219,7.715,2.508,70.871,69.937,72.5,67.945,67.738,0.0,0.031,0.033,20.0,20.0,59.251,49.266,65.016,73.142,131.343,107.345,129.537,59.989,67.135,63.423,-10.852,110.0,110.0,71.0,70.313,69.188,69.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.313,70.313,68.625,-0.026,75.75,77.75,75.813,77.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,26.063,79.5,77.875,0.0,74.188,76.688,73.688,76.063,0.0,31.594,72.0,70.0,1000.0,200.0,-0.004,0.0,78.438,76.813,-0.004,74.0,74.5,75.25,74.938,0.0,37.563,72.0,70.0,1000.0,200.0,-0.001,0.0,77.313,76.125,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.001,-0.148,0.0,0.149,0.149,-0.222,0.149,-0.0,-0.005,0.0,0.0,0.035,0.034,-0.006,0.0,-0.001,0.004
9012007,120,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,35.129,-0.005,-0.011,0.0,80.0,55.0,1.4,44.438,32.219,7.715,1.076,70.871,70.045,72.5,67.945,67.738,0.0,0.031,0.033,20.0,20.0,59.335,49.069,65.016,73.142,130.974,107.451,129.389,59.989,67.03,63.423,-10.852,110.0,110.0,71.0,70.375,69.125,69.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.469,70.313,68.688,-0.026,75.75,77.625,75.813,77.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,26.141,79.5,77.875,0.0,74.0,76.688,73.688,76.063,0.0,31.594,72.0,70.0,1000.0,200.0,-0.004,0.0,78.438,76.813,-0.004,74.0,74.5,75.25,75.063,0.0,37.563,72.0,70.0,1000.0,200.0,-0.001,0.0,77.313,76.0,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,-0.148,0.0,0.001,0.149,-0.148,0.001,-0.0,-0.005,0.0,0.0,0.034,0.035,-0.006,0.0,-0.001,0.004
9012007,121,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,44.5,32.219,7.715,2.508,70.871,69.937,72.392,67.835,67.738,0.0,0.031,0.033,20.0,20.0,59.363,49.378,65.016,73.142,130.753,107.451,129.315,60.062,67.135,63.423,-10.852,110.0,110.0,71.0,70.375,69.125,69.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.563,70.313,68.688,-0.026,75.75,77.75,75.813,77.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,26.375,79.5,77.875,0.0,74.0,76.688,73.688,76.063,0.0,31.594,72.0,70.0,1000.0,200.0,-0.004,0.0,78.438,76.813,-0.004,74.0,74.375,75.25,75.063,0.0,37.563,72.0,70.0,1000.0,200.0,-0.001,0.0,77.25,76.125,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.032,0.013,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.149,0.001,-0.148,0.001,-0.0,-0.005,0.0,0.0,0.034,0.034,-0.006,0.0,-0.001,0.004
9012007,122,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,45.031,32.219,9.252,2.508,70.871,70.045,72.5,67.945,67.738,0.0,0.031,0.033,20.0,20.0,59.474,49.407,65.133,73.035,130.458,107.451,129.094,60.062,67.135,63.496,-10.867,110.0,110.0,71.0,70.375,69.125,69.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.703,70.313,68.688,-0.026,75.75,77.75,75.813,77.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,26.172,79.625,77.875,0.0,74.0,76.688,73.688,76.063,0.0,31.594,72.0,70.0,1000.0,200.0,-0.004,0.0,78.313,76.813,-0.004,74.0,74.5,75.25,75.063,0.0,37.563,72.0,70.0,1000.0,200.0,-0.001,0.0,77.313,76.125,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,0.0,0.149,-0.0,-0.005,0.0,0.0,0.035,0.034,-0.006,0.0,-0.001,0.004
9012007,123,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,44.625,33.481,7.715,3.939,70.764,70.045,72.5,67.945,67.738,0.0,0.031,0.033,20.0,20.0,59.696,49.181,65.133,73.142,130.237,107.451,128.946,60.062,67.135,63.496,-10.852,110.0,110.0,71.0,70.313,69.125,69.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.672,70.313,68.688,-0.026,75.625,77.75,75.813,77.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,26.219,79.625,77.75,0.0,74.188,76.688,73.5,76.063,0.0,31.594,72.0,70.0,1000.0,200.0,-0.004,0.0,78.438,76.813,-0.004,74.0,74.5,75.25,75.063,0.0,37.563,72.0,70.0,1000.0,200.0,-0.001,0.0,77.313,76.125,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.001,-0.0,-0.005,0.0,0.0,0.035,0.034,-0.006,0.0,-0.001,0.004
9012007,124,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,-0.005,-0.011,0.0,80.0,55.0,1.4,44.781,32.219,6.179,2.508,70.871,70.045,72.5,67.945,67.738,0.0,0.031,0.033,20.0,20.0,59.891,49.238,65.133,73.035,130.089,107.451,128.872,60.135,67.135,63.496,-10.852,110.0,110.0,71.0,70.313,69.188,69.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.281,70.313,68.625,-0.026,75.75,77.75,75.813,77.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,26.234,79.625,77.75,0.0,74.0,76.688,73.688,76.063,0.0,31.594,72.0,70.0,1000.0,200.0,-0.004,0.0,78.438,76.813,-0.004,74.0,74.5,75.25,75.188,0.0,37.563,72.0,70.0,1000.0,200.0,-0.001,0.0,77.313,76.125,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,0.0,0.001,-0.0,-0.005,0.0,0.0,0.035,0.035,-0.006,0.0,-0.001,0.004
9012007,125,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,-0.005,-0.011,0.0,80.0,55.0,1.4,44.438,32.219,6.179,2.508,70.871,70.045,72.609,67.945,67.738,0.0,0.031,0.033,20.0,20.0,60.058,49.294,65.133,73.142,129.868,107.451,128.724,60.135,67.239,63.496,-10.867,110.0,110.0,71.0,70.313,69.125,69.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.578,70.313,68.688,-0.027,75.75,77.75,75.813,77.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,26.266,79.5,77.875,0.0,74.0,76.688,73.688,76.063,0.0,31.594,72.0,70.0,1000.0,200.0,-0.004,0.0,78.313,76.75,-0.004,74.0,74.5,75.25,75.063,0.0,37.563,72.0,70.0,1000.0,200.0,-0.001,0.0,77.313,76.125,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,-0.148,0.0,0.149,0.001,0.0,0.001,-0.0,-0.005,0.0,0.0,0.035,0.035,-0.006,0.0,-0.001,0.004
9012007,126,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,-0.005,-0.011,0.0,80.0,55.0,1.4,44.469,32.219,6.179,2.508,70.871,70.045,72.5,67.945,67.738,0.0,0.031,0.033,20.0,20.0,60.169,49.069,65.133,73.142,129.794,107.451,128.724,60.28,67.239,63.642,-10.852,110.0,110.0,71.0,70.375,69.188,69.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.266,70.313,68.625,-0.026,75.75,77.75,75.813,77.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,26.188,79.5,77.875,0.0,74.0,76.75,73.688,76.063,0.0,31.594,72.0,70.0,1000.0,200.0,-0.004,0.0,78.313,76.813,-0.004,74.0,74.313,75.25,75.063,0.0,37.563,72.0,70.0,1000.0,200.0,-0.001,0.0,77.25,76.125,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.001,-0.148,0.0,0.149,0.001,-0.148,0.001,-0.0,-0.005,0.0,0.0,0.035,0.035,-0.006,0.0,-0.001,0.004
9012007,127,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,44.328,32.219,9.252,2.508,70.764,70.045,72.5,68.055,67.738,0.0,0.031,0.033,20.0,20.0,60.447,49.069,65.042,73.035,129.573,107.451,128.651,60.207,67.135,63.569,-10.867,110.0,110.0,71.0,70.375,69.125,69.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.203,70.313,68.625,-0.026,75.75,77.625,75.813,77.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,26.344,79.5,77.75,0.0,74.0,76.688,73.688,76.063,0.0,31.594,72.0,70.0,1000.0,200.0,-0.004,0.0,78.438,76.813,-0.004,74.0,74.375,75.25,75.063,0.0,37.563,72.0,70.0,1000.0,200.0,-0.001,0.0,77.313,76.125,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,0.0,0.001,-0.0,-0.005,0.0,0.0,0.035,0.034,-0.006,0.0,-0.001,0.004
9012007,128,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,-0.005,-0.011,0.0,80.0,55.0,1.4,44.328,33.481,9.252,2.508,70.764,70.045,72.5,67.945,67.629,0.0,0.031,0.037,20.0,20.0,60.725,49.153,65.042,72.928,129.425,107.451,128.429,60.28,67.239,63.642,-10.852,110.0,110.0,71.0,70.375,69.125,69.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.125,70.313,68.625,-0.026,75.625,77.75,75.813,77.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,26.172,79.5,77.75,0.0,74.0,76.688,73.688,76.063,0.0,31.594,72.0,70.0,1000.0,200.0,-0.004,0.0,78.438,76.813,-0.004,74.0,74.313,75.25,75.063,0.0,37.563,72.0,70.0,1000.0,200.0,-0.001,0.0,77.313,76.125,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.222,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,-0.0,-0.005,0.0,0.0,0.035,0.035,-0.006,0.0,-0.001,0.004
9012007,129,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,-0.005,-0.011,0.0,80.0,55.0,1.4,44.219,32.219,6.179,1.076,70.871,70.045,72.5,68.055,67.738,0.0,0.031,0.033,20.0,20.0,60.836,49.181,65.042,73.035,129.278,107.345,128.208,60.28,67.239,63.642,-10.852,110.0,110.0,71.0,70.375,69.125,69.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.203,70.313,68.625,-0.026,75.625,77.75,75.813,77.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,26.047,79.5,77.75,0.0,74.188,76.75,73.688,76.063,0.0,31.594,72.0,70.0,1000.0,200.0,-0.004,0.0,78.438,76.813,-0.004,74.0,74.375,75.25,75.188,0.0,37.563,72.0,70.0,1000.0,200.0,-0.001,0.0,77.313,76.125,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,0.0,0.147,0.001,0.149,-0.148,0.149,-0.0,-0.005,0.0,0.0,0.035,0.035,-0.006,0.0,-0.001,0.004
9012007,130,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,35.129,0.11,-0.011,0.0,80.0,55.0,1.4,44.422,32.219,9.252,1.076,70.657,69.937,72.392,68.055,67.629,0.0,0.031,0.033,20.0,20.0,61.086,49.041,65.042,72.928,129.794,107.239,128.06,60.28,67.239,63.642,-10.867,110.0,110.0,71.0,70.375,69.188,69.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.219,70.313,68.625,-0.026,75.625,77.75,75.813,77.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,26.141,79.5,77.875,0.0,74.0,76.688,73.688,76.063,0.0,31.594,72.0,70.0,1000.0,200.0,-0.004,0.0,78.313,76.813,-0.004,74.0,74.313,75.25,75.063,0.0,37.563,72.0,70.0,1000.0,200.0,-0.001,0.0,77.313,76.0,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,0.0,0.001,0.008,-0.005,0.0,0.0,0.034,0.035,-0.006,0.0,-0.001,0.004
9012007,131,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,35.129,-0.005,-0.011,0.0,80.0,55.0,1.4,44.25,32.219,7.715,3.939,70.764,70.045,72.5,68.055,67.738,0.0,0.031,0.033,20.0,20.0,61.225,49.35,65.042,72.928,129.647,107.132,127.912,60.353,67.239,63.642,-10.852,110.0,110.0,71.063,70.375,69.125,69.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.313,70.188,68.688,-0.026,75.625,77.75,75.813,77.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,26.141,79.5,77.75,0.0,74.0,76.688,73.688,76.063,0.0,31.594,72.0,70.0,1000.0,200.0,-0.004,0.0,78.438,76.813,-0.004,74.0,74.313,75.25,75.188,0.0,37.563,72.0,70.0,1000.0,200.0,-0.001,0.0,77.313,76.125,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,-0.0,-0.005,0.0,0.0,0.034,0.035,-0.006,0.0,-0.001,0.004
9012007,132,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,-0.005,-0.011,0.0,80.0,55.0,1.4,44.25,32.219,6.179,1.076,70.871,70.045,72.392,68.055,67.847,0.0,0.031,0.033,20.0,20.0,61.587,49.322,65.042,73.035,129.204,107.132,127.691,60.425,67.239,63.788,-10.852,110.0,110.0,71.0,70.375,69.188,69.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.328,70.313,68.688,-0.026,75.625,77.75,75.813,77.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,26.016,79.5,77.75,0.0,74.0,76.688,73.688,76.063,0.0,31.594,72.0,70.0,1000.0,200.0,-0.004,0.0,78.438,76.813,-0.004,74.0,74.313,75.25,75.063,0.0,37.563,72.0,70.0,1000.0,200.0,-0.001,0.0,77.25,76.125,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,-0.148,0.0,0.149,0.149,-0.148,0.149,-0.0,-0.005,0.0,0.0,0.035,0.035,-0.006,0.0,-0.001,0.004
9012007,133,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,-0.005,-0.011,0.0,80.0,55.0,1.4,44.344,33.481,9.252,-0.356,70.871,70.045,72.392,68.055,67.847,0.0,0.031,0.033,20.0,20.0,61.698,49.209,64.841,73.035,128.762,107.026,127.395,60.353,67.344,63.715,-10.852,110.0,110.0,71.0,70.375,69.188,69.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.219,70.313,68.625,-0.026,75.625,77.625,75.813,77.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,26.266,79.438,77.75,0.0,74.188,76.688,73.688,76.063,0.0,31.594,72.0,70.0,1000.0,200.0,-0.004,0.0,78.438,76.813,-0.004,74.0,74.313,75.25,75.063,0.0,37.563,72.0,70.0,1000.0,200.0,-0.001,0.0,77.313,76.125,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,-0.148,0.0,0.149,0.001,0.0,0.001,-0.0,-0.005,0.0,0.0,0.035,0.035,-0.006,0.0,-0.001,0.004
9012007,134,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,-0.005,-0.011,0.0,80.0,55.0,1.4,44.438,32.219,7.715,2.508,70.764,70.045,72.392,68.055,67.738,0.0,0.031,0.033,20.0,20.0,61.893,49.294,64.841,72.928,128.54,107.026,127.174,60.425,67.344,63.715,-10.852,110.0,110.0,71.0,70.313,69.188,69.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.313,70.5,68.625,-0.026,75.625,77.75,75.813,77.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,26.109,79.438,77.75,0.0,74.0,76.75,73.688,76.063,0.0,31.594,72.0,70.0,1000.0,200.0,-0.004,0.0,78.313,76.75,-0.004,74.0,74.313,75.25,75.063,0.0,37.563,72.0,70.0,1000.0,200.0,-0.001,0.0,77.313,76.125,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,-0.0,-0.005,0.0,0.0,0.035,0.035,-0.007,0.0,-0.001,0.004
9012007,135,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,-0.005,-0.011,0.0,80.0,55.0,1.4,44.469,32.219,7.715,2.508,70.871,70.045,72.5,68.055,67.847,0.0,0.031,0.033,20.0,20.0,62.31,49.041,64.841,73.035,128.319,106.919,126.952,60.425,67.239,63.788,-10.852,110.0,110.0,71.0,70.313,69.125,69.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.359,70.313,68.625,-0.026,75.625,77.75,75.813,77.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,26.188,79.5,77.875,0.0,74.0,76.75,73.688,76.063,0.0,31.594,72.0,70.0,1000.0,200.0,-0.004,0.0,78.438,76.813,-0.004,74.0,74.313,75.25,75.063,0.0,37.563,72.0,70.0,1000.0,200.0,-0.001,0.0,77.313,76.125,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,-0.074,0.001,0.001,-0.148,0.149,-0.0,-0.005,0.0,0.0,0.035,0.035,-0.006,0.0,-0.001,0.004
9012007,136,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,-0.005,-0.011,0.0,80.0,55.0,1.4,45.25,32.219,7.715,1.076,70.871,70.045,72.392,68.055,67.847,0.0,0.031,0.033,20.0,20.0,62.616,49.238,64.841,73.035,128.245,106.813,126.878,60.571,67.344,63.788,-10.852,110.0,110.0,71.063,70.313,69.188,69.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.406,70.313,68.625,-0.026,75.625,77.75,75.813,77.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,26.641,79.438,77.75,0.0,74.0,76.688,73.688,76.063,0.0,31.594,72.0,70.0,1000.0,200.0,-0.004,0.0,78.313,76.813,-0.004,74.0,74.313,75.25,75.063,0.0,37.563,72.0,70.0,1000.0,200.0,-0.001,0.0,77.313,76.125,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.032,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,-0.148,0.001,-0.0,-0.005,0.0,0.0,0.035,0.035,-0.006,0.0,-0.001,0.004
9012007,137,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,-0.005,-0.011,0.0,80.0,55.0,1.4,44.641,33.481,6.179,1.076,70.764,70.152,72.5,68.165,67.738,0.0,0.031,0.033,20.0,20.0,62.81,49.407,64.841,72.928,127.95,106.813,126.657,60.571,67.344,63.788,-10.852,110.0,110.0,71.063,70.313,69.188,69.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.219,70.313,68.625,-0.026,75.625,77.75,75.75,77.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,26.328,79.5,77.75,0.0,74.0,76.688,73.688,76.063,0.0,31.594,72.0,70.0,1000.0,200.0,-0.004,0.0,78.438,76.813,-0.004,74.0,74.313,75.25,75.063,0.0,37.563,72.0,70.0,1000.0,200.0,-0.001,0.0,77.25,76.188,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.149,-0.148,0.149,-0.0,-0.005,0.0,0.0,0.035,0.035,-0.006,0.0,-0.001,0.004
9012007,138,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,-0.005,-0.011,0.0,80.0,55.0,1.4,44.313,32.219,7.715,1.076,70.871,70.152,72.5,68.055,67.847,0.0,0.031,0.033,20.0,20.0,63.227,49.407,64.88,73.035,127.803,106.706,126.435,60.498,67.344,63.788,-10.867,110.0,110.0,71.0,70.375,69.188,69.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.234,70.313,68.625,-0.026,75.563,77.75,76.0,77.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,26.172,79.5,77.75,0.0,74.0,76.688,73.688,76.063,0.0,31.594,72.0,70.0,1000.0,200.0,-0.004,0.0,78.438,76.813,-0.004,74.0,74.375,75.063,75.063,0.0,37.563,72.0,70.0,1000.0,200.0,-0.001,0.0,77.313,76.125,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.147,0.149,0.149,-0.148,0.001,-0.0,-0.005,0.0,0.0,0.035,0.035,-0.006,0.0,-0.001,0.004
9012007,139,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,-0.005,-0.011,0.0,80.0,55.0,1.4,44.328,32.219,6.179,2.508,70.871,69.937,72.283,68.165,67.847,0.0,0.031,0.033,20.0,20.0,63.561,49.238,64.88,73.035,127.581,106.6,126.288,60.571,67.344,63.788,-10.867,110.0,110.0,71.0,70.313,69.125,69.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.625,70.188,68.625,-0.026,75.625,77.75,75.813,77.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,26.234,79.5,77.75,0.0,74.0,76.75,73.688,76.0,0.0,31.594,72.0,70.0,1000.0,200.0,-0.004,0.0,78.313,76.813,-0.004,74.0,74.375,75.25,74.938,0.0,37.563,72.0,70.0,1000.0,200.0,-0.001,0.0,77.313,76.125,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,-0.0,-0.005,0.0,0.0,0.035,0.035,-0.006,0.0,-0.001,0.004
9012007,140,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,35.129,-0.005,-0.011,0.0,80.0,55.0,1.4,45.031,33.481,7.715,2.508,70.871,70.045,72.283,68.165,67.847,0.0,0.031,0.033,20.0,20.0,63.783,49.294,64.88,73.035,127.434,106.494,126.14,60.571,67.344,63.861,-10.852,110.0,110.0,71.063,70.313,69.125,69.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.344,70.313,68.688,-0.026,75.563,77.75,75.813,77.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,26.172,79.438,77.75,0.0,74.0,76.688,73.688,76.063,0.0,31.594,72.0,70.0,1000.0,200.0,-0.004,0.0,78.313,76.813,-0.004,74.0,74.375,75.063,75.063,0.0,37.563,72.0,70.0,1000.0,200.0,-0.001,0.0,77.313,76.125,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,-0.0,-0.005,0.0,0.0,0.034,0.035,-0.006,0.0,-0.001,0.004
9012007,141,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,-0.005,-0.011,0.0,80.0,55.0,1.4,44.875,32.219,6.179,2.508,70.871,70.152,72.392,68.165,67.847,0.0,0.031,0.033,20.0,20.0,63.95,49.294,64.88,73.035,127.213,106.494,125.992,60.643,67.449,63.861,-10.852,110.0,110.0,71.0,70.375,69.125,69.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.656,70.313,68.625,-0.026,75.625,77.75,75.813,77.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,26.547,79.5,77.75,0.0,74.0,76.688,73.688,76.063,0.0,31.594,72.0,70.0,1000.0,200.0,-0.004,0.0,78.438,76.813,-0.004,74.0,74.375,75.063,75.063,0.0,37.563,72.0,70.0,1000.0,200.0,-0.001,0.0,77.313,76.125,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.149,0.0,0.001,-0.0,-0.005,0.0,0.0,0.035,0.035,-0.006,0.0,-0.001,0.004
9012007,142,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,-0.005,-0.011,0.0,80.0,55.0,1.4,44.594,32.219,6.179,2.508,70.871,70.045,72.283,68.055,67.847,0.0,0.031,0.033,20.0,20.0,64.256,49.576,64.88,72.928,127.065,106.281,125.845,60.643,67.449,63.861,-10.852,110.0,110.0,71.063,70.313,69.125,69.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.469,70.313,68.688,-0.026,75.625,77.625,75.813,77.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,26.188,79.438,77.75,0.0,74.0,76.688,73.688,76.063,0.0,31.594,72.0,70.0,1000.0,200.0,-0.004,0.0,78.438,76.813,-0.004,74.0,74.375,75.063,75.063,0.0,37.563,72.0,70.0,1000.0,200.0,-0.001,0.0,77.313,76.125,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.149,0.0,0.001,-0.0,-0.005,0.0,0.0,0.035,0.035,-0.006,0.0,-0.001,0.004
9012007,143,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,-0.005,-0.011,0.0,80.0,55.0,1.4,44.641,32.219,6.179,2.508,70.871,70.152,72.392,68.165,67.847,0.0,0.031,0.033,20.0,20.0,64.506,49.632,64.88,73.035,126.918,106.281,125.623,60.643,67.449,63.861,-10.852,110.0,110.0,71.063,70.375,69.125,69.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.359,70.313,68.688,-0.026,75.625,77.75,75.813,77.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,26.156,79.625,77.75,0.0,74.0,76.75,73.688,76.063,0.0,31.594,72.0,70.0,1000.0,200.0,-0.004,0.0,78.438,76.813,-0.004,74.0,74.375,75.063,75.063,0.0,37.563,72.0,70.0,1000.0,200.0,-0.001,0.0,77.313,76.188,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.032,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,0.0,0.0,0.149,0.001,-0.148,0.149,-0.0,-0.005,0.0,0.0,0.035,0.035,-0.006,0.0,-0.001,0.004
9012007,144,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,-0.005,-0.011,0.0,80.0,55.0,1.4,44.656,32.219,7.715,2.508,70.764,70.152,72.392,68.165,67.847,0.0,0.031,0.033,20.0,20.0,65.062,49.632,64.88,72.928,126.77,106.174,125.549,60.716,67.449,63.934,-10.867,110.0,110.0,71.0,70.375,69.125,69.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.422,70.313,68.688,-0.026,75.563,77.75,75.813,77.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,26.281,79.438,77.75,0.0,74.0,76.688,73.688,76.063,0.0,31.594,72.0,70.0,1000.0,200.0,-0.004,0.0,78.438,76.813,-0.004,73.938,74.375,75.063,75.063,0.0,37.563,72.0,70.0,1000.0,200.0,-0.001,0.0,77.25,76.125,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.149,0.001,-0.148,0.001,-0.0,-0.005,0.0,0.0,0.035,0.035,-0.006,0.0,-0.001,0.004
9012007,145,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,44.656,32.219,6.179,1.076,70.871,70.152,72.392,68.165,67.956,0.0,0.031,0.033,20.0,20.0,65.285,49.435,64.88,73.035,126.623,106.068,125.402,60.716,67.449,63.934,-10.852,110.0,110.0,71.063,70.375,69.125,69.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.281,70.313,68.625,-0.026,75.563,77.75,75.813,76.875,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,26.219,79.5,77.75,0.0,74.0,76.688,73.688,76.0,0.0,31.594,72.0,70.0,1000.0,200.0,-0.004,0.0,78.313,76.813,-0.004,74.0,74.375,75.0,75.063,0.0,37.563,72.0,70.0,1000.0,200.0,-0.001,0.0,77.25,76.125,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.032,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,-0.148,0.0,0.149,0.001,0.0,0.001,-0.0,-0.005,0.0,0.0,0.035,0.034,-0.006,0.0,-0.001,0.004
