DATE,TIME,SYS-CTL,RF-CTRL,ECONCTRL,ACCH-SEL,HWC-VLV,CHWC-VLV,EA-DMPR,RA-DMPR,OA-DMPR,SF-SST,RF-SST,SF-WAT,RF-WAT,HWP-GPM,CHWP-GPM,RFCFMLAG,RF-SFSPD,SAT_SPT,SA_SPSPT,RMT-CFM,SA-CFM,RA-CFM,OA-CFM,SA-TEMP,MA-TEMP,RA-TEMP,HWC-DAT,CHWC-DAT,SA-SP,SF-DP,RF-DP,SF-SPD,RF-SPD,SA-HUMD,RA-HUMD,OA-TEMP,OAD-TEMP,HWC-EWT,HWC-LWT,HWC-MWT,CHWC-EWT,CHWC-LWT,CHWC-MWT,HWP-DP,CHWC-EAH,CHWC-LAH,RM-TEMP,PLN-TEMP,VAV-EAT,VAV-DAT,VAVHCVLV,VAV-DMPR,RMCLGSPT,RMHTGSPT,OCC-MAX,OCC-MIN,VAV-DP,VAVCFMDP,VAVHCEWT,VAVHCLWT,VAVHCGPM,RM-TEMP.1,PLN-TEMP.1,VAV-EAT.1,VAV-DAT.1,VAVHCVLV.1,VAV-DMPR.1,RMCLGSPT.1,RMHTGSPT.1,OCC-MAX.1,OCC-MIN.1,VAV-DP.1,VAVCFMDP.1,VAVHCEWT.1,VAVHCLWT.1,VAVHCGPM.1,RM-TEMP.2,PLN-TEMP.2,VAV-EAT.2,VAV-DAT.2,VAVHCVLV.2,VAV-DMPR.2,RMCLGSPT.2,RMHTGSPT.2,OCC-MAX.2,OCC-MIN.2,VAV-DP.2,VAVCFMDP.2,VAVHCEWT.2,VAVHCLWT.2,VAVHCGPM.2,RM-TEMP.3,PLN-TEMP.3,VAV-EAT.3,VAV-DAT.3,VAVHCVLV.3,VAV-DMPR.3,RMCLGSPT.3,RMHTGSPT.3,OCC-MAX.3,OCC-MIN.3,VAV-DP.3,VAVCFMDP.3,VAVHCEWT.3,VAVHCLWT.3,VAVHCGPM.3,IABBHT1,IABBHT2,IBBBHT1,IBBBHT2,WABBHT1,WABBHT2,WBBBHT1,WBBBHT2,SABBHT1,SABBHT2,SBBBHT1,SBBBHT2,EABBHT1,EABBHT2,EBBBHT1,EBBBHT2,IBBAMPS,WBBAMPS,SBBAMPS,EBBAMPS,IALITES1,IALITES2,IBLITES1,IBLITES2,WALITES1,WALITES2,WBLITES1,WBLITES2,SALITES1,SALITES2,SBLITES1,SBLITES2,EALITES1,EALITES2,EBLITES1,EBLITES2,IALITWAT,WALITWAT,SALITWAT,EALITWAT,IBLITWAT,WBLITWAT,SBLITWAT,EBLITWAT,HWC_GPM,CHWC_GPM,E_hcoil,E_ccoil,E_SF,E_RF,E_ZONE_I,E_ZONE_W,E_ZONE_S,E_ZONE_E
9012007,146,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,-0.005,-0.011,0.0,80.0,55.0,1.4,44.453,32.219,6.179,-0.356,70.764,70.045,72.283,68.165,67.956,0.0,0.031,0.033,20.0,20.0,65.479,49.266,64.88,73.035,126.475,105.961,125.328,60.716,67.449,64.007,-10.867,110.0,110.0,71.0,70.375,69.125,69.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.281,70.313,68.688,-0.026,75.625,77.625,75.813,77.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,26.156,79.5,77.75,0.0,74.0,76.688,73.688,76.063,0.0,31.594,72.0,70.0,1000.0,200.0,-0.004,0.0,78.313,76.813,-0.004,74.0,74.375,75.063,75.063,0.0,37.563,72.0,70.0,1000.0,200.0,-0.001,0.0,77.313,76.125,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.223,0.0,-0.074,0.149,0.001,-0.148,0.149,-0.0,-0.005,0.0,0.0,0.035,0.035,-0.006,0.0,-0.001,0.004
9012007,147,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,-0.005,-0.011,0.0,80.0,55.0,1.4,44.375,32.219,6.179,2.508,70.871,70.152,72.392,68.165,67.956,0.0,0.031,0.033,20.0,20.0,65.813,49.604,64.88,73.035,126.254,105.855,125.106,60.789,67.449,64.007,-10.852,110.0,110.0,71.0,70.313,69.125,69.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.703,70.188,68.688,-0.026,75.563,77.625,75.75,77.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,26.047,79.5,77.75,0.0,74.0,76.688,73.688,76.063,0.0,31.594,72.0,70.0,1000.0,200.0,-0.004,0.0,78.313,76.75,-0.004,74.0,74.375,75.063,75.063,0.0,37.563,72.0,70.0,1000.0,200.0,-0.001,0.0,77.25,76.125,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,0.0,0.0,0.149,0.001,0.0,0.001,-0.0,-0.005,0.0,0.0,0.035,0.035,-0.006,0.0,-0.001,0.004
9012007,148,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,44.766,32.219,7.715,1.076,70.764,70.152,72.392,68.275,67.956,0.0,0.031,0.033,20.0,20.0,66.063,49.688,64.777,73.035,126.106,105.749,124.958,60.789,67.449,64.007,-10.852,110.0,110.0,71.0,70.375,69.188,69.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.266,70.313,68.625,-0.026,75.563,77.75,75.75,77.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,26.141,79.438,77.75,0.0,73.875,76.688,73.688,76.063,0.0,31.594,72.0,70.0,1000.0,200.0,-0.004,0.0,78.438,76.813,-0.004,74.0,74.375,75.063,75.063,0.0,37.563,72.0,70.0,1000.0,200.0,-0.001,0.0,77.25,76.125,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.001,-0.148,0.0,0.149,0.149,-0.148,0.001,-0.0,-0.005,0.0,0.0,0.035,0.034,-0.006,0.0,-0.001,0.004
9012007,149,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,-0.005,-0.011,0.0,80.0,55.0,1.4,44.375,32.219,6.179,1.076,70.871,70.152,72.392,68.165,67.956,0.0,0.031,0.033,20.0,20.0,66.425,49.435,64.777,73.035,125.959,105.642,124.885,60.789,67.554,64.08,-10.852,110.0,110.0,71.0,70.313,69.125,69.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.297,70.313,68.688,-0.026,75.563,77.625,75.75,76.875,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,26.156,79.438,77.75,0.0,74.0,76.75,73.688,76.063,0.0,31.594,72.0,70.0,1000.0,200.0,-0.004,0.0,78.438,76.75,-0.004,74.0,74.375,75.063,75.063,0.0,37.563,72.0,70.0,1000.0,200.0,-0.001,0.0,77.25,76.125,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.001,-0.148,0.147,0.149,0.001,0.0,0.001,-0.0,-0.005,0.0,0.0,0.035,0.035,-0.006,0.0,-0.001,0.004
9012007,150,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,44.703,32.219,6.179,3.939,70.871,70.152,72.392,68.275,67.956,0.0,0.031,0.033,20.0,20.0,66.564,49.604,64.777,73.035,125.811,105.536,124.737,60.789,67.554,64.08,-10.852,110.0,110.0,71.0,70.313,69.125,69.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.375,70.188,68.688,-0.026,75.563,77.625,75.813,77.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,26.031,79.5,77.75,0.0,73.875,76.688,73.688,76.0,0.0,31.594,72.0,70.0,1000.0,200.0,-0.004,0.0,78.438,76.813,-0.004,74.0,74.375,75.0,75.188,0.0,37.563,72.0,70.0,1000.0,200.0,-0.001,0.0,77.25,76.125,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,0.0,0.001,-0.0,-0.005,0.0,0.0,0.034,0.034,-0.006,0.0,-0.001,0.004
9012007,151,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,44.766,32.219,6.179,1.076,70.764,70.152,72.392,68.275,67.956,0.0,0.031,0.033,20.0,20.0,66.869,49.35,64.777,73.035,125.59,105.429,124.589,60.861,67.554,64.08,-10.852,110.0,110.0,71.0,70.313,69.125,69.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.781,70.188,68.688,-0.026,75.563,77.563,75.75,76.875,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,26.031,79.438,77.75,0.0,73.875,76.688,73.688,76.063,0.0,31.594,72.0,70.0,1000.0,200.0,-0.004,0.0,78.438,76.813,-0.004,74.0,74.375,75.063,75.063,0.0,37.563,72.0,70.0,1000.0,200.0,-0.001,0.0,77.313,76.125,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,-0.148,0.149,-0.0,-0.005,0.0,0.0,0.035,0.034,-0.006,0.0,-0.001,0.004
9012007,152,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,44.828,33.481,7.715,1.076,70.871,70.045,72.283,68.165,67.956,0.0,0.031,0.033,20.0,20.0,67.036,49.435,64.777,72.928,125.443,105.323,124.515,60.934,67.554,64.152,-10.852,110.0,110.0,71.0,70.313,69.125,69.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.609,70.313,68.688,-0.026,75.563,77.625,75.813,76.875,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,26.109,79.438,77.75,0.0,73.875,76.688,73.688,76.0,0.0,31.594,72.0,70.0,1000.0,200.0,-0.004,0.0,78.313,76.75,-0.004,74.0,74.5,75.063,75.063,0.0,37.563,72.0,70.0,1000.0,200.0,-0.001,0.0,77.313,76.125,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,0.0,0.0,0.001,0.001,-0.148,0.149,-0.0,-0.005,0.0,0.0,0.034,0.034,-0.006,0.0,-0.001,0.004
9012007,153,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,44.359,32.219,6.179,1.076,70.871,70.045,72.392,68.165,67.956,0.0,0.031,0.033,20.0,20.0,67.259,49.322,64.764,73.035,125.295,105.216,124.442,60.934,67.554,64.152,-10.852,110.0,110.0,71.0,70.313,69.188,69.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.266,70.313,68.688,-0.027,75.563,77.563,75.813,76.875,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,26.016,79.438,77.75,0.0,74.0,76.688,73.688,76.063,0.0,31.594,72.0,70.0,1000.0,200.0,-0.004,0.0,78.313,76.75,-0.004,74.0,74.5,75.063,75.063,0.0,37.563,72.0,70.0,1000.0,200.0,-0.001,0.0,77.25,76.125,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,-0.0,-0.005,0.0,0.0,0.035,0.034,-0.006,0.0,-0.001,0.004
9012007,154,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,44.484,33.481,7.715,2.508,70.871,70.152,72.5,68.275,67.956,0.0,0.031,0.033,20.0,20.0,67.62,49.181,64.764,73.035,125.148,105.11,124.294,61.007,67.554,64.152,-10.852,110.0,110.0,71.0,70.313,69.125,69.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.438,70.313,68.688,-0.026,75.375,77.625,75.813,77.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,26.156,79.438,77.75,0.0,73.875,76.688,73.688,76.063,0.0,31.594,72.0,70.0,1000.0,200.0,-0.004,0.0,78.313,76.813,-0.004,74.0,74.5,75.063,75.063,0.0,37.563,72.0,70.0,1000.0,200.0,-0.001,0.0,77.313,76.125,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,-0.148,0.0,0.149,0.001,-0.148,0.001,-0.0,-0.005,0.0,0.0,0.035,0.034,-0.006,0.0,-0.001,0.004
9012007,155,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,44.609,32.219,6.179,2.508,70.871,70.152,72.5,68.275,67.847,0.0,0.031,0.033,20.0,20.0,67.815,49.125,64.764,72.821,125.0,105.004,124.146,60.934,67.554,64.152,-10.852,110.0,110.0,71.063,70.375,69.125,69.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.313,70.313,68.688,-0.026,75.563,77.625,75.75,76.875,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,26.063,79.438,77.75,0.0,73.875,76.688,73.688,76.063,0.0,31.594,72.0,70.0,1000.0,200.0,-0.004,0.0,78.438,76.813,-0.004,74.0,74.5,75.0,75.063,0.0,37.563,72.0,70.0,1000.0,200.0,-0.001,0.0,77.313,76.125,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,-0.148,0.001,-0.0,-0.005,0.0,0.0,0.034,0.034,-0.006,0.0,-0.001,0.004
9012007,156,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,44.344,32.219,6.179,1.076,70.871,70.152,72.5,68.275,68.064,0.0,0.031,0.033,20.0,20.0,68.037,49.153,64.764,72.821,124.779,104.897,124.072,61.007,67.554,64.225,-10.852,110.0,110.0,71.0,70.313,69.125,69.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.234,70.313,68.688,-0.026,75.375,77.563,75.813,76.875,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,26.078,79.438,77.75,0.0,74.0,76.688,73.688,76.063,0.0,31.594,72.0,70.0,1000.0,200.0,-0.004,0.0,78.313,76.813,-0.004,73.938,74.688,75.0,75.063,0.0,37.563,72.0,70.0,1000.0,200.0,-0.001,0.0,77.25,76.125,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,0.0,-0.074,0.001,0.149,-0.148,0.149,-0.0,-0.005,0.0,0.0,0.034,0.034,-0.006,0.0,-0.001,0.004
9012007,157,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,44.469,32.219,9.252,1.076,70.871,70.152,72.392,68.165,68.064,0.0,0.031,0.033,20.0,20.0,68.287,49.181,64.764,73.035,124.705,104.791,123.925,61.007,67.659,64.225,-10.852,110.0,110.0,71.0,70.375,69.188,69.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.344,70.188,68.813,-0.026,75.563,77.563,75.813,76.875,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,26.25,79.438,77.75,0.0,73.875,76.688,73.688,76.0,0.0,31.594,72.0,70.0,1000.0,200.0,-0.004,0.0,78.438,76.75,-0.004,74.0,74.5,75.063,75.063,0.0,37.563,72.0,70.0,1000.0,200.0,-0.001,0.0,77.313,76.125,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.223,0.0,-0.074,0.149,0.149,-0.148,0.001,-0.0,-0.005,0.0,0.0,0.034,0.034,-0.005,0.0,-0.001,0.004
9012007,158,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,44.766,32.219,7.715,1.076,70.764,70.259,72.5,68.275,68.064,0.0,0.031,0.033,20.0,20.0,68.649,49.041,64.563,73.035,124.484,104.684,123.851,61.079,67.659,64.225,-10.852,110.0,110.0,71.0,70.313,69.188,69.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.328,70.313,68.688,-0.026,75.563,77.625,75.75,76.875,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,26.125,79.438,77.75,0.0,73.875,76.688,73.688,76.063,0.0,31.594,72.0,70.0,1000.0,200.0,-0.004,0.0,78.438,76.813,-0.004,74.0,74.5,75.0,75.063,0.0,37.563,72.0,70.0,1000.0,200.0,-0.001,0.0,77.313,76.125,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.032,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.223,0.0,0.0,0.149,0.001,-0.148,0.001,-0.0,-0.005,0.0,0.0,0.034,0.034,-0.006,0.0,-0.001,0.004
9012007,159,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,35.129,-0.005,-0.011,0.0,80.0,55.0,1.4,44.609,32.219,7.715,1.076,70.871,70.152,72.5,68.275,68.064,0.0,0.031,0.033,20.0,20.0,68.704,49.435,64.563,72.928,124.262,104.578,123.851,61.152,67.659,64.298,-10.852,110.0,110.0,71.0,70.375,69.188,69.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.281,70.313,68.625,-0.026,75.375,77.625,75.813,76.875,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,26.094,79.438,77.75,0.0,73.875,76.688,73.688,76.0,0.0,31.594,72.0,70.0,1000.0,200.0,-0.004,0.0,78.313,76.75,-0.004,74.0,74.5,75.0,75.063,0.0,37.563,72.0,70.0,1000.0,200.0,-0.001,0.0,77.25,76.125,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.149,-0.148,0.149,-0.0,-0.005,0.0,0.0,0.034,0.035,-0.006,0.0,-0.001,0.004
9012007,200,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,-0.005,-0.011,0.0,80.0,55.0,1.4,44.453,32.219,6.179,2.508,70.871,70.259,72.5,68.275,67.956,0.0,0.031,0.033,20.0,20.0,69.01,49.125,64.563,72.928,124.115,104.471,123.556,61.079,67.659,64.298,-10.852,110.0,110.0,71.0,70.313,69.125,69.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.375,70.313,68.688,-0.026,75.375,77.625,75.75,76.875,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,26.094,79.438,77.875,0.0,73.875,76.688,73.688,75.875,0.0,31.594,72.0,70.0,1000.0,200.0,-0.004,0.0,78.313,76.75,-0.004,74.0,74.5,75.0,75.063,0.0,37.563,72.0,70.0,1000.0,200.0,-0.001,0.0,77.25,76.125,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,-0.148,0.001,-0.0,-0.005,0.0,0.0,0.035,0.035,-0.006,0.0,-0.001,0.004
9012007,201,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,44.469,32.219,6.179,1.076,70.871,70.259,72.5,68.275,68.064,0.0,0.031,0.033,20.0,20.0,69.26,49.012,64.563,73.035,123.967,104.471,123.482,61.152,67.659,64.298,-10.852,110.0,110.0,71.0,70.375,69.188,69.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.297,70.313,68.688,-0.026,75.375,77.563,75.75,76.875,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,26.078,79.438,77.75,0.0,73.875,76.688,73.688,76.0,0.0,31.594,72.0,70.0,1000.0,200.0,-0.004,0.0,78.313,76.813,-0.004,73.938,74.5,75.0,75.188,0.0,37.563,72.0,70.0,1000.0,200.0,-0.001,0.0,77.313,76.125,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,0.0,0.001,-0.0,-0.005,0.0,0.0,0.035,0.034,-0.006,0.0,-0.001,0.004
9012007,202,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,44.469,32.219,7.715,2.508,70.871,70.259,72.5,68.384,68.064,0.0,0.031,0.033,20.0,20.0,69.538,48.956,64.563,73.035,123.82,104.259,123.408,61.152,67.764,64.298,-10.867,110.0,110.0,71.0,70.375,69.188,69.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.672,70.313,68.688,-0.027,75.375,77.563,75.625,76.875,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,26.063,79.438,77.75,0.0,73.875,76.75,73.688,76.0,0.0,31.594,72.0,70.0,1000.0,200.0,-0.004,0.0,78.313,76.813,-0.004,74.0,74.5,75.0,75.063,0.0,37.563,72.0,70.0,1000.0,200.0,-0.001,0.0,77.313,76.125,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,-0.148,0.0,0.149,0.001,-0.148,0.001,-0.0,-0.005,0.0,0.0,0.034,0.034,-0.006,0.0,-0.001,0.004
9012007,203,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,44.688,32.219,6.179,1.076,70.764,70.259,72.5,68.384,68.064,0.0,0.031,0.033,20.0,20.0,69.733,49.041,64.511,73.035,123.599,104.152,123.26,61.225,67.764,64.298,-10.852,110.0,110.0,71.0,70.375,69.125,69.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.328,70.188,68.688,-0.026,75.563,77.563,75.75,76.875,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,26.063,79.438,77.75,0.0,73.875,76.688,73.688,76.0,0.0,31.594,72.0,70.0,1000.0,200.0,-0.004,0.0,78.438,76.813,-0.004,74.0,74.5,75.0,75.063,0.0,37.563,72.0,70.0,1000.0,200.0,-0.001,0.0,77.313,76.125,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.032,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.001,-0.0,-0.005,0.0,0.0,0.035,0.034,-0.006,0.0,-0.001,0.004
9012007,204,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,44.578,33.481,7.715,3.939,70.871,70.259,72.609,68.275,68.064,0.0,0.031,0.033,20.0,20.0,69.928,49.012,64.511,72.928,123.451,104.046,123.186,61.225,67.764,64.371,-10.852,110.0,110.0,71.0,70.313,69.125,69.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.313,70.188,68.688,-0.026,75.375,77.625,75.813,76.875,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,26.234,79.438,77.688,0.0,73.875,76.688,73.688,76.0,0.0,31.594,72.0,70.0,1000.0,200.0,-0.004,0.0,78.313,76.813,-0.004,73.938,74.688,75.0,75.188,0.0,37.563,72.0,70.0,1000.0,200.0,-0.001,0.0,77.313,76.125,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,-0.148,0.001,-0.0,-0.005,0.0,0.0,0.035,0.034,-0.006,0.0,-0.001,0.004
9012007,205,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,44.578,32.219,6.179,2.508,70.871,70.259,72.5,68.384,68.064,0.0,0.031,0.033,20.0,20.0,70.206,49.069,64.511,73.035,123.304,104.046,123.039,61.225,67.764,64.371,-10.867,110.0,110.0,71.0,70.313,69.188,69.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.344,70.313,68.688,-0.026,75.375,77.625,75.75,76.875,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,26.172,79.438,77.75,0.0,73.875,76.688,73.688,76.0,0.0,31.594,72.0,70.0,1000.0,200.0,-0.004,0.0,78.313,76.813,-0.004,74.0,74.5,75.0,75.188,0.0,37.563,72.0,70.0,1000.0,200.0,-0.001,0.0,77.313,76.125,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,0.0,0.0,0.149,0.001,-0.148,0.001,-0.0,-0.005,0.0,0.0,0.034,0.034,-0.006,0.0,-0.001,0.004
9012007,206,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,35.129,-0.005,-0.011,0.0,80.0,55.0,1.4,44.516,32.219,6.179,5.371,70.871,70.259,72.5,68.384,68.064,0.0,0.031,0.033,20.0,20.0,70.317,48.956,64.511,73.035,123.156,103.833,122.965,61.297,67.659,64.371,-10.852,110.0,110.0,71.063,70.313,69.188,69.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.328,70.313,68.688,-0.026,75.375,77.625,75.813,76.875,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,26.031,79.438,77.688,0.0,73.875,76.688,73.688,76.0,0.0,31.594,72.0,70.0,1000.0,200.0,-0.004,0.0,78.438,76.75,-0.004,73.938,74.5,75.0,75.063,0.0,37.563,72.0,70.0,1000.0,200.0,-0.001,0.0,77.313,76.0,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.001,-0.0,-0.005,0.0,0.0,0.034,0.035,-0.006,0.0,-0.001,0.004
9012007,207,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,44.328,32.219,9.252,-0.356,70.871,70.259,72.5,68.384,68.173,0.0,0.031,0.033,20.0,20.0,70.539,48.9,64.511,72.928,122.935,103.833,122.817,61.37,67.764,64.371,-10.852,110.0,110.0,71.063,70.375,69.188,69.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.25,70.313,68.688,-0.026,75.375,77.625,75.813,76.875,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,26.109,79.438,77.75,0.0,73.875,76.75,73.813,76.0,0.0,31.594,72.0,70.0,1000.0,200.0,-0.004,0.0,78.313,76.75,-0.004,73.938,74.5,75.0,75.063,0.0,37.563,72.0,70.0,1000.0,200.0,-0.001,0.0,77.313,76.125,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,-0.148,0.149,-0.0,-0.005,0.0,0.0,0.035,0.034,-0.006,0.0,-0.001,0.004
9012007,208,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,-0.005,-0.011,0.0,80.0,55.0,1.4,44.5,32.219,7.715,1.076,70.871,70.152,72.392,68.275,68.064,0.0,0.031,0.033,20.0,20.0,70.734,49.238,64.349,73.035,122.787,103.726,122.743,61.297,67.764,64.444,-10.852,110.0,110.0,71.0,70.313,69.188,69.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.344,70.313,68.688,-0.026,75.375,77.625,75.813,76.875,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,26.063,79.438,77.688,0.0,74.0,76.688,73.813,76.0,0.0,31.594,72.0,70.0,1000.0,200.0,-0.004,0.0,78.438,76.75,-0.004,74.0,74.5,75.0,75.063,0.0,37.563,72.0,70.0,1000.0,200.0,-0.001,0.0,77.25,76.125,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,-0.148,0.0,0.149,0.001,0.0,0.001,-0.0,-0.005,0.0,0.0,0.035,0.035,-0.006,0.0,-0.001,0.004
9012007,209,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,44.5,32.219,6.179,1.076,70.871,70.259,72.5,68.384,68.064,0.0,0.031,0.033,20.0,20.0,70.984,49.209,64.349,72.928,122.566,103.62,122.669,61.37,67.764,64.444,-10.867,110.0,110.0,71.063,70.313,69.125,69.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.453,70.313,68.688,-0.026,75.375,77.625,75.75,76.875,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,26.234,79.438,77.688,0.0,73.875,76.688,73.688,76.0,0.0,31.594,72.0,70.0,1000.0,200.0,-0.004,0.0,78.438,76.813,-0.004,73.938,74.5,75.0,75.063,0.0,37.563,72.0,70.0,1000.0,200.0,-0.001,0.0,77.25,76.125,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.147,0.149,0.001,0.0,0.001,0.0,-0.005,0.0,0.0,0.035,0.034,-0.006,0.0,-0.001,0.004
9012007,210,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,44.609,32.219,6.179,1.076,70.871,70.259,72.5,68.384,68.064,0.0,0.031,0.033,20.0,20.0,71.123,48.956,64.349,72.928,122.419,103.407,122.522,61.443,67.764,64.517,-10.852,110.0,110.0,71.0,70.313,69.125,69.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.422,70.313,68.688,-0.026,75.375,77.625,75.75,76.875,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,26.234,79.438,77.688,0.0,73.875,76.75,73.688,76.0,0.0,31.594,72.0,70.0,1000.0,200.0,-0.004,0.0,78.313,76.813,-0.004,73.938,74.5,74.875,75.188,0.0,37.563,72.0,70.0,1000.0,200.0,-0.001,0.0,77.25,76.125,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,-0.074,0.001,0.149,0.0,0.149,0.0,-0.005,0.0,0.0,0.035,0.034,-0.006,0.0,-0.001,0.004
9012007,211,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,44.375,32.219,7.715,2.508,70.871,70.152,72.392,68.275,68.064,0.0,0.031,0.033,20.0,20.0,71.373,48.928,64.349,72.928,122.271,103.407,122.448,61.443,67.764,64.517,-10.852,110.0,110.0,71.0,70.313,69.188,69.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.281,70.313,68.688,-0.026,75.375,77.563,75.813,76.875,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,26.063,79.438,77.688,0.0,73.875,76.75,73.688,76.0,0.0,31.594,72.0,70.0,1000.0,200.0,-0.004,0.0,78.313,76.813,-0.004,73.938,74.5,74.875,75.188,0.0,37.563,72.0,70.0,1000.0,200.0,-0.001,0.0,77.313,76.125,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.001,0.001,0.0,0.001,0.0,-0.005,0.0,0.0,0.035,0.034,-0.006,0.0,-0.001,0.004
9012007,212,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,-0.005,-0.011,0.0,80.0,55.0,1.4,44.406,32.219,7.715,1.076,70.764,70.152,72.392,68.275,68.064,0.0,0.031,0.033,20.0,20.0,71.54,49.209,64.349,72.928,122.124,103.301,122.3,61.443,67.869,64.517,-10.852,110.0,110.0,71.0,70.313,69.188,69.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.234,70.313,68.625,-0.026,75.375,77.563,75.75,76.875,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,26.156,79.438,77.688,0.0,73.875,76.688,73.688,76.0,0.0,31.594,72.0,70.0,1000.0,200.0,-0.004,0.0,78.313,76.75,-0.004,73.938,74.5,74.875,75.188,0.0,37.563,72.0,70.0,1000.0,200.0,-0.001,0.0,77.313,76.125,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.223,0.0,0.0,0.001,0.001,-0.148,0.149,0.0,-0.005,0.0,0.0,0.035,0.035,-0.006,0.0,-0.001,0.004
9012007,213,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,44.391,33.481,7.715,1.076,70.871,70.152,72.283,68.275,68.173,0.0,0.031,0.033,20.0,20.0,71.735,49.069,64.174,73.035,121.902,103.194,122.226,61.443,67.764,64.59,-10.852,110.0,110.0,71.0,70.313,69.125,69.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.281,70.313,68.688,-0.026,75.25,77.563,75.75,76.875,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,26.109,79.438,77.688,0.0,73.875,76.75,73.813,76.0,0.0,31.594,72.0,70.0,1000.0,200.0,-0.004,0.0,78.313,76.813,-0.004,73.938,74.688,75.0,75.188,0.0,37.563,72.0,70.0,1000.0,200.0,-0.001,0.0,77.313,76.125,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,-0.148,0.0,0.149,0.001,-0.148,0.001,0.0,-0.005,0.0,0.0,0.035,0.034,-0.006,0.0,-0.001,0.004
9012007,214,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,44.484,32.219,6.179,2.508,70.871,70.259,72.5,68.384,68.173,0.0,0.031,0.033,20.0,20.0,71.957,49.125,64.174,72.928,121.681,103.088,122.079,61.443,67.869,64.517,-10.852,110.0,110.0,71.0,70.375,69.125,69.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.422,70.313,68.688,-0.026,75.375,77.563,75.75,77.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,26.109,79.438,77.688,0.0,73.875,76.75,73.688,76.0,0.0,31.594,72.0,70.0,1000.0,200.0,-0.004,0.0,78.313,76.813,-0.004,73.938,74.688,74.875,75.188,0.0,37.563,72.0,70.0,1000.0,200.0,-0.001,0.0,77.313,76.125,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.001,0.001,-0.148,0.149,0.0,-0.005,0.0,0.0,0.035,0.034,-0.006,0.0,-0.001,0.004
9012007,215,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,44.5,33.481,6.179,-0.356,70.871,70.152,72.283,68.275,68.064,0.0,0.031,0.033,20.0,20.0,72.152,49.209,64.174,72.928,121.46,102.981,121.931,61.516,67.869,64.59,-10.852,110.0,110.0,71.0,70.313,69.125,69.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.375,70.313,68.688,-0.026,75.25,77.563,75.75,76.875,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,26.016,79.438,77.688,0.0,73.875,76.688,73.688,76.063,0.0,31.594,72.0,70.0,1000.0,200.0,-0.004,0.0,78.313,76.75,-0.004,73.938,74.688,74.875,75.188,0.0,37.563,72.0,70.0,1000.0,200.0,-0.001,0.0,77.313,76.125,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,0.0,-0.005,0.0,0.0,0.035,0.034,-0.006,0.0,-0.001,0.004
9012007,216,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,44.438,32.219,6.179,1.076,70.871,70.259,72.392,68.494,68.173,0.0,0.031,0.033,20.0,20.0,72.319,48.984,64.174,72.928,121.312,102.875,121.857,61.588,67.869,64.59,-10.867,110.0,110.0,71.0,70.313,69.125,69.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.344,70.313,68.625,-0.026,75.375,77.563,75.75,76.875,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,26.094,79.25,77.688,0.0,73.875,76.688,73.688,76.0,0.0,31.594,72.0,70.0,1000.0,200.0,-0.004,0.0,78.313,76.813,-0.004,73.938,74.5,74.875,75.063,0.0,37.563,72.0,70.0,1000.0,200.0,-0.001,0.0,77.25,76.125,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,-0.148,0.149,0.0,-0.005,0.0,0.0,0.035,0.034,-0.006,0.0,-0.001,0.004
9012007,217,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,44.531,32.219,6.179,2.508,70.871,70.367,72.392,68.384,68.173,0.0,0.031,0.033,20.0,20.0,72.43,49.322,64.174,72.928,121.165,102.875,121.783,61.588,67.869,64.663,-10.867,110.0,110.0,71.0,70.188,69.125,69.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.25,70.313,68.688,-0.026,75.375,77.563,75.75,76.875,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,26.219,79.438,77.688,0.0,73.75,76.688,73.688,76.0,0.0,31.594,72.0,70.0,1000.0,200.0,-0.004,0.0,78.313,76.813,-0.004,74.0,74.5,74.875,75.063,0.0,37.563,72.0,70.0,1000.0,200.0,-0.001,0.0,77.313,76.125,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,-0.148,0.0,0.149,0.001,0.0,0.001,0.0,-0.005,0.0,0.0,0.035,0.034,-0.006,0.0,-0.001,0.004
9012007,218,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,44.406,32.219,7.715,3.939,70.764,70.259,72.392,68.494,68.064,0.0,0.031,0.033,20.0,20.0,72.597,49.153,64.206,72.821,121.017,102.662,121.709,61.661,67.869,64.663,-10.852,110.0,110.0,71.0,70.313,69.188,69.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.25,70.313,68.688,-0.026,75.25,77.563,75.75,76.875,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,26.125,79.438,77.688,0.0,73.875,76.688,73.688,76.0,0.0,31.594,72.0,70.0,1000.0,200.0,-0.004,0.0,78.313,76.75,-0.004,73.938,74.688,75.0,75.188,0.0,37.563,72.0,70.0,1000.0,200.0,-0.001,0.0,77.313,76.125,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.032,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,-0.148,0.149,0.0,-0.005,0.0,0.0,0.035,0.034,-0.006,0.0,-0.001,0.004
9012007,219,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,-0.005,-0.011,0.0,80.0,55.0,1.4,44.484,32.219,4.643,2.508,70.764,70.367,72.392,68.494,68.064,0.0,0.031,0.033,20.0,20.0,72.791,49.125,64.206,72.821,120.796,102.556,121.562,61.588,67.869,64.663,-10.852,110.0,110.0,71.0,70.313,69.188,69.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.422,70.313,68.688,-0.026,75.25,77.563,75.75,76.688,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,26.172,79.438,77.688,0.0,73.75,76.688,73.5,76.0,0.0,31.594,72.0,70.0,1000.0,200.0,-0.004,0.0,78.313,76.813,-0.004,74.0,74.5,75.0,75.188,0.0,37.563,72.0,70.0,1000.0,200.0,-0.001,0.0,77.313,76.125,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.222,-0.149,-0.148,0.0,0.149,0.001,-0.148,0.001,0.0,-0.005,0.0,0.0,0.035,0.035,-0.006,0.0,-0.001,0.004
9012007,220,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,35.129,-0.005,-0.011,0.0,80.0,55.0,1.4,44.484,32.219,6.179,1.076,70.871,70.367,72.392,68.384,68.173,0.0,0.031,0.033,20.0,20.0,73.014,49.209,64.206,72.928,120.722,102.556,121.488,61.661,67.974,64.736,-10.852,110.0,110.0,71.0,70.375,69.188,69.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.281,70.313,68.688,-0.027,75.25,77.438,75.75,76.875,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,26.172,79.25,77.688,0.0,73.875,76.688,73.688,76.0,0.0,31.594,72.0,70.0,1000.0,200.0,-0.004,0.0,78.313,76.75,-0.004,73.938,74.5,74.875,75.188,0.0,37.563,72.0,70.0,1000.0,200.0,-0.001,0.0,77.25,76.125,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.032,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,-0.148,0.0,0.001,0.149,-0.148,0.149,0.0,-0.005,0.0,0.0,0.034,0.035,-0.006,0.0,-0.001,0.004
9012007,221,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,44.531,32.219,6.179,2.508,70.764,70.367,72.392,68.494,68.064,0.0,0.031,0.033,20.0,20.0,73.181,49.294,64.206,72.821,120.427,102.449,121.34,61.661,67.974,64.736,-10.852,110.0,110.0,71.0,70.313,69.188,69.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.172,70.313,68.688,-0.026,75.188,77.563,75.75,76.688,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,26.156,79.25,77.688,0.0,73.75,76.688,73.688,76.063,0.0,31.594,72.0,70.0,1000.0,200.0,-0.004,0.0,78.313,76.813,-0.004,73.938,74.5,74.875,75.188,0.0,37.563,72.0,70.0,1000.0,200.0,-0.001,0.0,77.25,76.125,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,0.0,0.001,0.0,-0.005,0.0,0.0,0.035,0.034,-0.006,0.0,-0.001,0.004
9012007,222,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,-0.005,-0.011,0.0,80.0,55.0,1.4,44.344,33.481,7.715,1.076,70.871,70.367,72.392,68.494,68.173,0.0,0.031,0.033,20.0,20.0,73.32,49.069,64.206,72.928,120.28,102.343,121.266,61.734,67.974,64.736,-10.867,110.0,110.0,71.0,70.313,69.188,69.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.266,70.313,68.625,-0.026,75.25,77.563,75.75,76.875,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,26.031,79.25,77.688,0.0,73.875,76.688,73.688,76.0,0.0,31.594,72.0,70.0,1000.0,200.0,-0.004,0.0,78.313,76.75,-0.004,73.938,74.5,74.875,75.063,0.0,37.563,72.0,70.0,1000.0,200.0,-0.001,0.0,77.313,76.125,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.149,-0.148,0.149,0.0,-0.005,0.0,0.0,0.035,0.035,-0.006,0.0,-0.001,0.004
9012007,223,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,44.469,32.219,6.179,1.076,70.764,70.367,72.392,68.494,68.064,0.0,0.031,0.033,20.0,20.0,73.514,49.35,64.206,72.821,120.132,102.236,121.119,61.734,67.974,64.809,-10.852,110.0,110.0,71.0,70.375,69.188,69.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.391,70.313,68.688,-0.026,75.25,77.438,75.75,76.688,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,26.156,79.25,77.688,0.0,73.75,76.688,73.688,76.063,0.0,31.594,72.0,70.0,1000.0,200.0,-0.004,0.0,78.313,76.75,-0.004,73.938,74.688,74.875,75.188,0.0,37.563,72.0,70.0,1000.0,200.0,-0.001,0.0,77.313,76.125,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.223,0.0,-0.074,0.149,0.001,0.0,0.149,0.0,-0.005,0.0,0.0,0.035,0.034,-0.006,0.0,-0.001,0.004
9012007,224,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,44.5,32.219,6.179,2.508,70.871,70.367,72.392,68.384,68.173,0.0,0.031,0.033,20.0,20.0,73.625,49.294,64.025,72.928,119.837,102.13,120.971,61.734,67.974,64.736,-10.852,110.0,110.0,71.0,70.313,69.188,69.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.25,70.5,68.688,-0.026,75.25,77.563,75.75,76.688,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,26.172,79.25,77.688,0.0,73.75,76.688,73.688,76.0,0.0,31.594,72.0,70.0,1000.0,200.0,-0.004,0.0,78.313,76.813,-0.004,73.938,74.5,74.875,75.188,0.0,37.563,72.0,70.0,1000.0,200.0,-0.001,0.0,77.25,76.125,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,0.0,-0.005,0.0,0.0,0.035,0.034,-0.007,0.0,-0.001,0.004
9012007,225,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,44.391,32.219,6.179,1.076,70.764,70.367,72.392,68.494,68.064,0.0,0.031,0.033,20.0,20.0,73.876,49.407,64.025,72.821,119.763,102.023,120.971,61.806,67.974,64.809,-10.852,110.0,110.0,71.0,70.375,69.188,69.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.313,70.5,68.688,-0.026,75.25,77.438,75.75,76.688,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,26.297,79.25,77.688,0.0,73.75,76.688,73.688,76.0,0.0,31.594,72.0,70.0,1000.0,200.0,-0.004,0.0,78.313,76.813,-0.004,73.938,74.5,74.875,75.188,0.0,37.563,72.0,70.0,1000.0,200.0,-0.001,0.0,77.25,76.125,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,-0.074,0.149,0.001,-0.148,0.001,0.0,-0.005,0.0,0.0,0.034,0.034,-0.007,0.0,-0.001,0.004
9012007,226,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,44.531,32.219,9.252,2.508,70.871,70.367,72.392,68.384,68.173,0.0,0.031,0.033,20.0,20.0,74.015,49.294,64.025,72.928,119.616,102.023,120.823,61.806,67.974,64.809,-10.852,110.0,110.0,71.0,70.313,69.125,69.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.234,70.313,68.688,-0.026,75.25,77.438,75.75,76.688,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,26.094,79.25,77.688,0.0,73.75,76.688,73.688,76.0,0.0,31.594,72.0,70.0,1000.0,200.0,-0.004,0.0,78.313,76.813,-0.004,73.938,74.5,74.875,75.188,0.0,37.563,72.0,70.0,1000.0,200.0,-0.001,0.0,77.25,76.125,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,0.0,0.0,0.149,0.001,-0.148,0.001,0.0,-0.005,0.0,0.0,0.034,0.034,-0.006,0.0,-0.001,0.004
9012007,227,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,35.129,-0.005,-0.011,0.0,80.0,55.0,1.4,44.203,32.219,6.179,5.371,70.871,70.367,72.392,68.494,68.173,0.0,0.031,0.033,20.0,20.0,74.182,49.294,64.025,72.928,119.395,101.917,120.676,61.806,67.974,64.809,-10.867,110.0,110.0,71.0,70.313,69.188,69.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.297,70.313,68.688,-0.026,75.25,77.438,75.75,76.688,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,26.109,79.25,77.688,0.0,73.75,76.688,73.688,76.0,0.0,31.594,72.0,70.0,1000.0,200.0,-0.004,0.0,78.313,76.813,-0.004,73.938,74.375,74.875,75.063,0.0,37.563,72.0,70.0,1000.0,200.0,-0.001,0.0,77.313,76.125,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.149,0.001,-0.148,0.001,0.0,-0.005,0.0,0.0,0.034,0.035,-0.006,0.0,-0.001,0.004
9012007,228,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,35.129,-0.005,-0.011,0.0,80.0,55.0,1.4,44.266,32.219,6.179,1.076,70.764,70.367,72.392,68.494,68.064,0.0,0.031,0.037,20.0,20.0,74.321,49.35,64.025,72.821,119.247,101.811,120.602,61.806,67.974,64.882,-10.852,110.0,110.0,71.0,70.313,69.125,69.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.344,70.313,68.688,-0.026,75.188,77.438,75.75,76.688,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,26.063,79.25,77.688,0.0,73.75,76.688,73.688,76.0,0.0,31.594,72.0,70.0,1000.0,200.0,-0.004,0.0,78.313,76.75,-0.004,73.938,74.5,74.813,75.063,0.0,37.563,72.0,70.0,1000.0,200.0,-0.001,0.0,77.25,76.125,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.001,-0.148,0.0,0.149,0.001,-0.148,0.001,0.0,-0.005,0.0,0.0,0.034,0.035,-0.006,0.0,-0.001,0.004
9012007,229,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,-0.005,-0.011,0.0,80.0,55.0,1.4,44.328,33.481,6.179,2.508,70.764,70.367,72.392,68.494,68.064,0.0,0.031,0.033,20.0,20.0,74.487,49.181,64.206,72.713,119.026,101.704,120.454,61.879,68.079,64.809,-10.852,110.0,110.0,71.0,70.375,69.125,69.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.297,70.313,68.688,-0.026,75.375,77.438,75.75,76.688,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,26.031,79.25,77.563,0.0,73.75,76.688,73.688,76.0,0.0,31.594,72.0,70.0,1000.0,200.0,-0.004,0.0,78.438,76.75,-0.004,73.938,74.5,74.875,75.188,0.0,37.563,72.0,70.0,1000.0,200.0,-0.001,0.0,77.313,76.125,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,0.0,0.0,0.149,0.001,0.0,0.001,0.0,-0.005,0.0,0.0,0.035,0.035,-0.006,0.0,-0.001,0.004
9012007,230,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,44.281,32.219,7.715,2.508,70.764,70.367,72.392,68.604,68.064,0.0,0.031,0.037,20.0,20.0,74.654,49.35,64.206,72.821,118.805,101.598,120.38,61.879,68.079,64.882,-10.852,110.0,110.0,71.063,70.313,69.188,69.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.219,70.313,68.688,-0.026,75.188,77.438,75.75,76.688,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,26.109,79.438,77.688,0.0,73.875,76.688,73.813,76.0,0.0,31.594,72.0,70.0,1000.0,200.0,-0.004,0.0,78.313,76.75,-0.004,73.813,74.5,74.875,75.188,0.0,37.563,72.0,70.0,1000.0,200.0,-0.001,0.0,77.313,76.125,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,0.0,0.0,0.149,0.001,-0.148,0.001,0.0,-0.005,0.0,0.0,0.035,0.034,-0.006,0.0,-0.001,0.004
9012007,231,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,44.328,33.481,10.79,1.076,70.871,70.367,72.392,68.384,68.173,0.0,0.031,0.033,20.0,20.0,74.765,49.181,64.206,72.821,118.731,101.491,120.306,61.952,68.079,64.882,-10.852,110.0,110.0,70.75,70.375,69.125,69.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.328,70.313,68.688,-0.026,75.188,77.438,75.75,76.688,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,26.078,79.25,77.563,0.0,73.75,76.688,73.688,76.0,0.0,31.594,72.0,70.0,1000.0,200.0,-0.004,0.0,78.313,76.813,-0.004,73.938,74.688,74.875,75.188,0.0,37.563,72.0,70.0,1000.0,200.0,-0.001,0.0,77.313,76.125,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,-0.148,0.0,0.149,0.001,-0.148,0.001,0.0,-0.005,0.0,0.0,0.035,0.034,-0.006,0.0,-0.001,0.004
9012007,232,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,-0.005,-0.011,0.0,80.0,55.0,1.4,44.25,32.219,7.715,2.508,70.871,70.367,72.5,68.384,68.173,0.0,0.031,0.033,20.0,20.0,74.96,49.35,64.206,72.821,118.51,101.385,120.159,61.952,68.079,64.882,-10.867,110.0,110.0,71.0,70.313,69.188,69.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.391,70.188,68.688,-0.026,75.188,77.438,75.75,76.688,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,26.063,79.25,77.688,0.0,73.75,76.688,73.688,76.0,0.0,31.594,72.0,70.0,1000.0,200.0,-0.004,0.0,78.313,76.75,-0.004,73.813,74.688,74.875,75.188,0.0,37.563,72.0,70.0,1000.0,200.0,-0.001,0.0,77.25,76.125,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,0.0,0.001,0.0,-0.005,0.0,0.0,0.035,0.035,-0.006,0.0,-0.001,0.004
9012007,233,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,-0.005,-0.011,0.0,80.0,55.0,1.4,44.406,33.481,7.715,2.508,70.871,70.367,72.5,68.494,68.173,0.0,0.031,0.033,20.0,20.0,75.099,49.181,64.206,72.821,118.288,101.278,120.011,61.952,68.079,64.882,-10.852,110.0,110.0,71.063,70.313,69.188,69.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.25,70.313,68.688,-0.026,75.188,77.438,75.75,76.625,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,26.141,79.25,77.563,0.0,73.75,76.688,73.688,76.0,0.0,31.594,72.0,70.0,1000.0,200.0,-0.004,0.0,78.313,76.75,-0.004,73.938,74.688,74.875,75.063,0.0,37.563,72.0,70.0,1000.0,200.0,-0.001,0.0,77.313,76.125,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,-0.074,0.149,0.149,-0.148,0.149,0.001,-0.005,0.0,0.0,0.035,0.035,-0.006,0.0,-0.001,0.004
9012007,234,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,35.129,-0.005,-0.011,0.0,80.0,55.0,1.4,44.328,32.219,6.179,1.076,70.764,70.367,72.5,68.604,68.064,0.0,0.031,0.033,20.0,20.0,75.155,49.181,64.09,72.821,118.215,101.278,119.937,62.024,68.079,64.955,-10.852,110.0,110.0,71.0,70.313,69.188,69.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.344,70.313,68.688,-0.026,75.25,77.438,75.75,76.688,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,26.172,79.25,77.688,0.0,73.75,76.688,73.688,76.0,0.0,31.594,72.0,70.0,1000.0,200.0,-0.004,0.0,78.313,76.75,-0.004,73.938,74.5,74.813,75.188,0.0,37.563,72.0,70.0,1000.0,200.0,-0.001,0.0,77.25,76.125,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.149,0.149,-0.148,0.149,0.001,-0.005,0.0,0.0,0.034,0.035,-0.006,0.0,-0.001,0.004
9012007,235,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,44.438,32.219,7.715,2.508,70.764,70.367,72.5,68.604,68.064,0.0,0.031,0.033,20.0,20.0,75.294,48.928,64.09,72.713,117.993,101.172,119.863,62.024,68.079,64.955,-10.852,110.0,110.0,71.0,70.313,69.188,69.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.25,70.188,68.625,-0.026,75.25,77.438,75.75,76.688,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,26.188,79.25,77.563,0.0,73.75,76.688,73.688,76.0,0.0,31.594,72.0,70.0,1000.0,200.0,-0.004,0.0,78.313,76.813,-0.004,73.938,74.5,74.813,75.063,0.0,37.563,72.0,70.0,1000.0,200.0,-0.001,0.0,77.25,76.125,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,-0.074,0.149,0.149,-0.148,0.149,0.001,-0.005,0.0,0.0,0.035,0.034,-0.006,0.0,-0.001,0.004
9012007,236,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,44.422,32.219,6.179,2.508,70.871,70.259,72.392,68.604,68.282,0.0,0.031,0.033,20.0,20.0,75.349,49.125,64.09,72.821,117.846,101.066,119.716,62.024,68.079,64.955,-10.852,110.0,110.0,71.063,70.313,69.188,69.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.234,70.313,68.688,-0.026,75.25,77.438,75.75,76.688,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,26.094,79.25,77.688,0.0,73.75,76.688,73.688,76.0,0.0,31.594,72.0,70.0,1000.0,200.0,-0.004,0.0,78.313,76.813,-0.004,73.813,74.5,74.875,75.188,0.0,37.563,72.0,70.0,1000.0,200.0,-0.001,0.0,77.25,76.125,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,0.0,0.0,0.149,0.149,-0.148,0.001,0.001,-0.005,0.0,0.0,0.034,0.034,-0.006,0.0,-0.001,0.004
9012007,237,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,44.234,32.219,6.179,2.508,70.871,70.474,72.5,68.604,68.173,0.0,0.031,0.033,20.0,20.0,75.46,48.956,64.09,72.821,117.624,100.959,119.642,62.024,68.183,64.955,-10.852,110.0,110.0,71.0,70.313,69.188,69.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.234,70.313,68.625,-0.026,75.188,77.563,75.75,76.688,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,26.125,79.25,77.688,0.0,73.75,76.563,73.688,76.0,0.0,31.594,72.0,70.0,1000.0,200.0,-0.004,0.0,78.313,76.813,-0.004,73.938,74.5,74.813,75.188,0.0,37.563,72.0,70.0,1000.0,200.0,-0.001,0.0,77.313,76.125,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.147,-0.072,0.001,-0.148,0.001,0.001,-0.005,0.0,0.0,0.034,0.034,-0.006,0.0,-0.001,0.004
9012007,238,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,44.328,33.481,7.715,1.076,70.871,70.474,72.392,68.604,68.282,0.0,0.031,0.033,20.0,20.0,75.572,48.956,64.09,72.821,117.403,100.853,119.568,62.17,68.183,65.1,-10.867,110.0,110.0,71.0,70.313,69.125,69.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.234,70.313,68.688,-0.026,75.188,77.438,75.75,76.688,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,26.109,79.25,77.688,0.0,73.75,76.688,73.688,76.0,0.0,31.594,72.0,70.0,1000.0,200.0,-0.004,0.0,78.313,76.813,-0.004,73.938,74.5,74.875,75.188,0.0,37.563,72.0,70.0,1000.0,200.0,-0.001,0.0,77.313,76.125,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.149,0.001,-0.148,0.149,0.001,-0.005,0.0,0.0,0.035,0.034,-0.006,0.0,-0.001,0.004
