DATE,TIME,SYS-CTL,RF-CTRL,ECONCTRL,ACCH-SEL,HWC-VLV,CHWC-VLV,EA-DMPR,RA-DMPR,OA-DMPR,SF-SST,RF-SST,SF-WAT,RF-WAT,HWP-GPM,CHWP-GPM,RFCFMLAG,RF-SFSPD,SAT_SPT,SA_SPSPT,RMT-CFM,SA-CFM,RA-CFM,OA-CFM,SA-TEMP,MA-TEMP,RA-TEMP,HWC-DAT,CHWC-DAT,SA-SP,SF-DP,RF-DP,SF-SPD,RF-SPD,SA-HUMD,RA-HUMD,OA-TEMP,OAD-TEMP,HWC-EWT,HWC-LWT,HWC-MWT,CHWC-EWT,CHWC-LWT,CHWC-MWT,HWP-DP,CHWC-EAH,CHWC-LAH,RM-TEMP,PLN-TEMP,VAV-EAT,VAV-DAT,VAVHCVLV,VAV-DMPR,RMCLGSPT,RMHTGSPT,OCC-MAX,OCC-MIN,VAV-DP,VAVCFMDP,VAVHCEWT,VAVHCLWT,VAVHCGPM,RM-TEMP.1,PLN-TEMP.1,VAV-EAT.1,VAV-DAT.1,VAVHCVLV.1,VAV-DMPR.1,RMCLGSPT.1,RMHTGSPT.1,OCC-MAX.1,OCC-MIN.1,VAV-DP.1,VAVCFMDP.1,VAVHCEWT.1,VAVHCLWT.1,VAVHCGPM.1,RM-TEMP.2,PLN-TEMP.2,VAV-EAT.2,VAV-DAT.2,VAVHCVLV.2,VAV-DMPR.2,RMCLGSPT.2,RMHTGSPT.2,OCC-MAX.2,OCC-MIN.2,VAV-DP.2,VAVCFMDP.2,VAVHCEWT.2,VAVHCLWT.2,VAVHCGPM.2,RM-TEMP.3,PLN-TEMP.3,VAV-EAT.3,VAV-DAT.3,VAVHCVLV.3,VAV-DMPR.3,RMCLGSPT.3,RMHTGSPT.3,OCC-MAX.3,OCC-MIN.3,VAV-DP.3,VAVCFMDP.3,VAVHCEWT.3,VAVHCLWT.3,VAVHCGPM.3,IABBHT1,IABBHT2,IBBBHT1,IBBBHT2,WABBHT1,WABBHT2,WBBBHT1,WBBBHT2,SABBHT1,SABBHT2,SBBBHT1,SBBBHT2,EABBHT1,EABBHT2,EBBBHT1,EBBBHT2,IBBAMPS,WBBAMPS,SBBAMPS,EBBAMPS,IALITES1,IALITES2,IBLITES1,IBLITES2,WALITES1,WALITES2,WBLITES1,WBLITES2,SALITES1,SALITES2,SBLITES1,SBLITES2,EALITES1,EALITES2,EBLITES1,EBLITES2,IALITWAT,WALITWAT,SALITWAT,EALITWAT,IBLITWAT,WBLITWAT,SBLITWAT,EBLITWAT,HWC_GPM,CHWC_GPM,E_hcoil,E_ccoil,E_SF,E_RF,E_ZONE_I,E_ZONE_W,E_ZONE_S,E_ZONE_E
9012007,239,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,-0.005,-0.011,0.0,80.0,55.0,1.4,44.141,32.219,7.715,2.508,70.871,70.367,72.5,68.494,68.282,0.0,0.031,0.033,20.0,20.0,75.655,49.012,63.772,72.821,117.329,100.746,119.42,62.097,68.183,65.027,-10.852,110.0,110.0,71.0,70.313,69.125,69.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.281,70.313,68.688,-0.026,75.188,77.438,75.75,76.688,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,26.047,79.25,77.688,0.0,73.75,76.688,73.688,76.0,0.0,31.594,72.0,70.0,1000.0,200.0,-0.004,0.0,78.313,76.75,-0.004,73.938,74.5,74.813,75.188,0.0,37.563,72.0,70.0,1000.0,200.0,-0.001,0.0,77.25,76.125,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,-0.148,0.149,0.001,-0.005,0.0,0.0,0.035,0.035,-0.006,0.0,-0.001,0.004
9012007,240,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,35.129,-0.005,-0.011,0.0,80.0,55.0,1.4,44.313,33.481,6.179,1.076,70.871,70.474,72.5,68.604,68.282,0.0,0.031,0.033,20.0,20.0,75.766,48.956,63.772,72.821,117.551,100.746,119.347,62.17,68.183,65.1,-10.852,110.0,110.0,70.75,70.313,69.125,69.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.156,70.188,68.688,-0.026,75.188,77.438,75.75,76.688,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,26.141,79.25,77.563,0.0,73.75,76.688,73.688,76.0,0.0,31.594,72.0,70.0,1000.0,200.0,-0.004,0.0,78.313,76.813,-0.004,73.813,74.5,74.875,75.063,0.0,37.563,72.0,70.0,1000.0,200.0,-0.001,0.0,77.25,76.125,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.149,0.001,-0.005,0.0,0.0,0.034,0.035,-0.006,0.0,-0.001,0.004
9012007,241,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,-0.005,-0.011,0.0,80.0,55.0,1.4,44.359,32.219,6.179,3.939,70.871,70.259,72.392,68.604,68.282,0.0,0.031,0.033,20.0,20.0,75.878,49.125,63.772,72.821,117.256,100.64,119.125,62.17,68.183,65.1,-10.852,110.0,110.0,71.0,70.313,69.188,69.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.266,70.313,68.688,-0.026,75.188,77.438,75.75,76.688,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,26.063,79.25,77.688,0.0,73.75,76.688,73.688,76.0,0.0,31.594,72.0,70.0,1000.0,200.0,-0.004,0.0,78.313,76.75,-0.004,73.813,74.5,74.813,75.063,0.0,37.563,72.0,70.0,1000.0,200.0,-0.001,0.0,77.25,76.125,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,0.0,0.001,0.001,-0.005,0.0,0.0,0.035,0.035,-0.006,0.0,-0.001,0.004
9012007,242,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,44.406,32.219,6.179,-0.356,70.871,70.474,72.5,68.494,68.282,0.0,0.031,0.033,20.0,20.0,75.933,49.069,63.772,72.821,117.108,100.533,118.903,62.17,68.183,65.027,-10.852,110.0,110.0,71.0,70.313,69.188,68.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.234,70.313,68.688,-0.026,75.188,77.438,75.75,76.625,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,26.203,79.25,77.563,0.0,73.75,76.563,73.688,76.0,0.0,31.594,72.0,70.0,1000.0,200.0,-0.004,0.0,78.313,76.75,-0.004,73.938,74.5,74.875,75.063,0.0,37.563,72.0,70.0,1000.0,200.0,-0.001,0.0,77.313,76.125,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.149,0.001,-0.148,0.149,0.001,-0.005,0.0,0.0,0.035,0.034,-0.006,0.0,-0.001,0.004
9012007,243,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,-0.005,-0.011,0.0,80.0,55.0,1.4,44.406,32.219,6.179,2.508,70.871,70.367,72.392,68.604,68.282,0.0,0.031,0.033,20.0,20.0,76.044,48.984,63.772,72.821,116.887,100.427,118.682,62.242,68.183,65.173,-10.867,110.0,110.0,71.0,70.375,69.188,69.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.25,70.313,68.625,-0.026,75.188,77.438,75.75,76.625,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,26.094,79.25,77.563,0.0,73.75,76.688,73.688,76.0,0.0,31.594,72.0,70.0,1000.0,200.0,-0.004,0.0,78.313,76.813,-0.004,73.938,74.5,74.875,75.063,0.0,37.563,72.0,70.0,1000.0,200.0,-0.001,0.0,77.313,76.125,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.001,-0.148,0.0,0.149,0.001,0.0,0.001,0.001,-0.005,0.0,0.0,0.035,0.035,-0.006,0.0,-0.001,0.004
9012007,244,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,44.234,32.219,7.715,3.939,70.871,70.474,72.392,68.604,68.282,0.0,0.031,0.033,20.0,20.0,76.128,48.956,63.694,72.821,116.739,100.321,118.608,62.242,68.183,65.173,-10.867,110.0,110.0,71.0,70.375,69.188,69.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.328,70.313,68.688,-0.026,75.188,77.438,75.75,76.688,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,26.328,79.25,77.688,0.0,73.625,76.688,73.688,76.0,0.0,31.594,72.0,70.0,1000.0,200.0,-0.004,0.0,78.313,76.75,-0.004,73.938,74.5,74.813,75.063,0.0,37.563,72.0,70.0,1000.0,200.0,-0.001,0.0,77.313,76.125,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.001,-0.148,0.0,0.149,0.149,0.0,0.001,0.001,-0.005,0.0,0.0,0.035,0.034,-0.006,0.0,-0.001,0.004
9012007,245,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,44.531,33.481,6.179,1.076,70.871,70.474,72.392,68.494,68.282,0.0,0.031,0.033,20.0,20.0,76.267,49.069,63.694,72.821,116.592,100.214,118.46,62.242,68.288,65.173,-10.852,110.0,110.0,71.0,70.313,69.188,69.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.266,70.313,68.688,-0.026,75.188,77.438,75.75,76.688,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,26.094,79.25,77.563,0.0,73.75,76.688,73.813,76.0,0.0,31.594,72.0,70.0,1000.0,200.0,-0.004,0.0,78.313,76.813,-0.004,73.813,74.5,74.875,75.188,0.0,37.563,72.0,70.0,1000.0,200.0,-0.001,0.0,77.313,76.125,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.001,0.001,-0.148,0.149,0.001,-0.005,0.0,0.0,0.035,0.034,-0.006,0.0,-0.001,0.004
9012007,246,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,44.266,33.481,6.179,2.508,70.764,70.474,72.392,68.604,68.173,0.0,0.031,0.037,20.0,20.0,76.322,49.125,63.694,72.713,116.444,100.214,118.239,62.315,68.288,65.173,-10.867,110.0,110.0,71.0,70.313,69.188,69.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.156,70.313,68.625,-0.026,75.188,77.438,75.75,76.625,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,26.156,79.25,77.688,0.0,73.75,76.688,73.813,76.0,0.0,31.594,72.0,70.0,1000.0,200.0,-0.004,0.0,78.313,76.75,-0.004,73.938,74.5,74.813,75.188,0.0,37.563,72.0,70.0,1000.0,200.0,-0.001,0.0,77.313,76.125,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.001,0.001,0.0,-0.072,0.001,-0.005,0.0,0.0,0.035,0.034,-0.006,0.0,-0.001,0.004
9012007,247,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,35.129,-0.005,-0.011,0.0,80.0,55.0,1.4,44.266,32.219,4.643,2.508,70.871,70.367,72.283,68.604,68.282,0.0,0.031,0.033,20.0,20.0,76.434,49.181,63.694,72.821,116.223,100.108,118.091,62.315,68.288,65.173,-10.852,110.0,110.0,71.0,70.313,69.188,69.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.172,70.313,68.688,-0.026,75.188,77.438,75.75,76.625,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,26.281,79.25,77.563,0.0,73.75,76.563,73.688,76.0,0.0,31.594,72.0,70.0,1000.0,200.0,-0.004,0.0,78.313,76.75,-0.004,73.813,74.5,74.875,75.188,0.0,37.563,72.0,70.0,1000.0,200.0,-0.001,0.0,77.25,76.125,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,-0.148,0.001,0.001,-0.005,0.0,0.0,0.034,0.035,-0.006,0.0,-0.001,0.004
9012007,248,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,44.516,32.219,6.179,1.076,70.764,70.474,72.392,68.604,68.173,0.0,0.031,0.033,20.0,20.0,76.517,49.153,63.694,72.713,116.076,100.001,117.944,62.315,68.288,65.246,-10.852,110.0,110.0,71.0,70.313,69.188,69.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.203,70.313,68.688,-0.026,75.188,77.438,75.75,76.625,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,26.141,79.25,77.688,0.0,73.75,76.688,73.688,76.0,0.0,31.594,72.0,70.0,1000.0,200.0,-0.004,0.0,78.313,76.75,-0.004,73.938,74.5,74.813,75.063,0.0,37.563,72.0,70.0,1000.0,200.0,-0.001,0.0,77.25,76.125,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.032,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.149,0.001,-0.148,0.001,0.001,-0.005,0.0,0.0,0.035,0.034,-0.006,0.0,-0.001,0.004
9012007,249,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,44.344,32.219,6.179,2.508,70.764,70.474,72.392,68.604,68.282,0.0,0.031,0.033,20.0,20.0,76.628,49.069,63.565,72.821,115.928,99.895,117.87,62.388,68.288,65.173,-10.852,110.0,110.0,71.0,70.313,69.188,69.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.297,70.313,68.688,-0.026,75.0,77.438,75.75,76.688,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,26.141,79.125,77.688,0.0,73.75,76.688,73.688,76.0,0.0,31.594,72.0,70.0,1000.0,200.0,-0.004,0.0,78.313,76.813,-0.004,73.938,74.5,74.813,75.063,0.0,37.563,72.0,70.0,1000.0,200.0,-0.001,0.0,77.25,76.125,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.223,0.0,0.0,0.149,0.149,-0.148,0.001,0.001,-0.005,0.0,0.0,0.035,0.034,-0.006,0.0,-0.001,0.004
9012007,250,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,-0.005,-0.011,0.0,80.0,55.0,1.4,44.578,32.219,6.179,1.076,70.764,70.367,72.283,68.604,68.173,0.0,0.031,0.037,20.0,20.0,76.712,49.041,63.565,72.713,115.781,99.788,117.722,62.388,68.288,65.246,-10.852,110.0,110.0,70.75,70.313,69.188,69.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.344,70.313,68.688,-0.026,75.188,77.438,75.75,76.625,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,25.922,79.25,77.563,0.0,73.75,76.688,73.813,76.0,0.0,31.594,72.0,70.0,1000.0,200.0,-0.004,0.0,78.313,76.75,-0.004,73.938,74.5,74.813,75.188,0.0,37.563,72.0,70.0,1000.0,200.0,-0.001,0.0,77.25,76.125,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.001,0.001,-0.148,0.001,0.001,-0.005,0.0,0.0,0.035,0.035,-0.006,0.0,-0.001,0.004
9012007,251,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,44.359,32.219,6.179,1.076,70.764,70.474,72.392,68.714,68.282,0.0,0.031,0.033,20.0,20.0,76.767,49.069,63.565,72.821,115.633,99.682,117.574,62.388,68.288,65.246,-10.852,110.0,110.0,71.063,70.313,69.188,69.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.219,70.5,68.688,-0.026,75.188,77.438,75.75,76.625,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,26.016,79.125,77.563,0.0,73.625,76.688,73.688,76.0,0.0,31.594,72.0,70.0,1000.0,200.0,-0.004,0.0,78.313,76.75,-0.004,73.813,74.5,74.813,75.063,0.0,37.563,72.0,70.0,1000.0,200.0,-0.001,0.0,77.25,76.125,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.001,0.149,-0.148,0.001,0.001,-0.005,0.0,0.0,0.035,0.034,-0.007,0.0,-0.001,0.004
9012007,252,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,44.234,32.219,6.179,3.939,70.764,70.367,72.283,68.604,68.173,0.0,0.031,0.033,20.0,20.0,76.851,49.069,63.565,72.713,115.486,99.576,117.5,62.46,68.288,65.319,-10.852,110.0,110.0,71.0,70.313,69.188,69.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.172,70.313,68.688,-0.026,75.0,77.438,75.75,76.625,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,26.0,79.125,77.563,0.0,73.625,76.688,73.688,76.0,0.0,31.594,72.0,70.0,1000.0,200.0,-0.004,0.0,78.313,76.75,-0.004,73.813,74.5,74.813,75.063,0.0,37.563,72.0,70.0,1000.0,200.0,-0.001,0.0,77.25,76.125,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.001,-0.148,0.0,0.149,0.001,-0.148,0.001,0.001,-0.005,0.0,0.0,0.035,0.034,-0.006,0.0,-0.001,0.004
9012007,253,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,44.188,33.481,6.179,1.076,70.764,70.367,72.283,68.604,68.173,0.0,0.031,0.037,20.0,20.0,76.99,49.209,63.565,72.713,115.412,99.469,117.353,62.46,68.288,65.319,-10.867,110.0,110.0,71.0,70.375,69.125,69.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.109,70.313,68.625,-0.026,75.188,77.25,75.75,76.625,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,26.219,79.25,77.375,0.0,73.75,76.688,73.813,76.0,0.0,31.594,72.0,70.0,1000.0,200.0,-0.004,0.0,78.25,76.75,-0.004,73.813,74.5,74.813,75.188,0.0,37.563,72.0,70.0,1000.0,200.0,-0.001,0.0,77.313,76.125,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,0.0,0.001,0.001,-0.005,0.0,0.0,0.035,0.034,-0.006,0.0,-0.001,0.004
9012007,254,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,-0.005,-0.011,0.0,80.0,55.0,1.4,44.297,32.219,6.179,6.802,70.871,70.474,72.392,68.604,68.282,0.0,0.031,0.033,20.0,20.0,77.101,49.181,63.539,72.821,115.264,99.363,117.205,62.46,68.288,65.319,-10.852,110.0,110.0,71.0,70.313,69.125,69.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.125,70.188,68.688,-0.026,75.0,77.25,75.75,76.625,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,26.234,79.25,77.563,0.0,73.75,76.563,73.688,76.0,0.0,31.594,72.0,70.0,1000.0,200.0,-0.004,0.0,78.313,76.75,-0.004,73.813,74.688,74.813,75.188,0.0,37.563,72.0,70.0,1000.0,200.0,-0.001,0.0,77.25,76.125,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.001,-0.148,0.147,0.149,0.149,-0.148,0.001,0.001,-0.005,0.0,0.0,0.035,0.035,-0.006,0.0,-0.001,0.004
9012007,255,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,44.578,32.219,6.179,1.076,70.871,70.474,72.283,68.714,68.173,0.0,0.031,0.033,20.0,20.0,77.184,49.153,63.539,72.713,115.043,99.256,117.057,62.46,68.393,65.319,-10.852,110.0,110.0,71.0,70.313,69.188,69.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.25,70.313,68.688,-0.026,75.0,77.25,75.75,76.688,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,26.094,79.125,77.563,0.0,73.625,76.563,73.688,75.875,0.0,31.594,72.0,70.0,1000.0,200.0,-0.004,0.0,78.313,76.75,-0.004,73.813,74.688,74.813,75.188,0.0,37.563,72.0,70.0,1000.0,200.0,-0.001,0.0,77.25,76.0,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.149,0.149,-0.148,0.149,0.001,-0.005,0.0,0.0,0.035,0.034,-0.006,0.0,-0.001,0.004
9012007,256,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,44.313,32.219,6.179,5.371,70.871,70.474,72.283,68.714,68.282,0.0,0.031,0.033,20.0,20.0,77.24,49.041,63.539,72.821,114.896,99.256,116.984,62.46,68.393,65.392,-10.852,110.0,110.0,71.063,70.313,69.188,69.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.156,70.313,68.688,-0.026,75.0,77.25,75.625,76.625,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,26.188,79.125,77.563,0.0,73.75,76.688,73.688,76.0,0.0,31.594,72.0,70.0,1000.0,200.0,-0.004,0.0,78.313,76.75,-0.004,73.813,74.5,74.813,75.063,0.0,37.563,72.0,70.0,1000.0,200.0,-0.001,0.0,77.25,76.125,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.223,0.0,0.0,0.149,0.001,0.0,0.149,0.001,-0.005,0.0,0.0,0.035,0.034,-0.006,0.0,-0.001,0.004
9012007,257,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,44.609,32.219,6.179,-0.356,70.871,70.474,72.283,68.714,68.282,0.0,0.031,0.033,20.0,20.0,77.295,49.294,63.539,72.821,114.748,99.15,116.91,62.533,68.393,65.392,-10.852,110.0,110.0,70.75,70.188,69.188,69.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.172,70.313,68.688,-0.026,75.0,77.438,75.625,76.625,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,26.234,79.125,77.563,0.0,73.625,76.688,73.813,76.0,0.0,31.594,72.0,70.0,1000.0,200.0,-0.004,0.0,78.313,76.813,-0.004,73.813,74.5,74.813,75.063,0.0,37.563,72.0,70.0,1000.0,200.0,-0.001,0.0,77.25,76.125,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,0.001,-0.005,0.0,0.0,0.035,0.034,-0.006,0.0,-0.001,0.004
9012007,258,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,44.344,32.219,9.252,1.076,70.871,70.474,72.283,68.714,68.282,0.0,0.031,0.033,20.0,20.0,77.407,49.294,63.539,72.713,114.601,99.043,116.762,62.533,68.393,65.392,-10.852,110.0,110.0,71.0,70.313,69.438,69.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.219,70.5,68.688,-0.026,75.0,77.438,75.75,76.625,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,26.047,79.125,77.563,0.0,73.75,76.563,73.688,76.0,0.0,31.594,72.0,70.0,1000.0,200.0,-0.004,0.0,78.25,76.75,-0.004,73.813,74.5,74.813,75.063,0.0,37.563,72.0,70.0,1000.0,200.0,-0.001,0.0,77.25,76.125,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.149,0.001,-0.148,0.149,0.001,-0.005,0.0,0.0,0.035,0.034,-0.007,0.0,-0.001,0.004
9012007,259,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,-0.005,-0.011,0.0,80.0,55.0,1.4,44.297,32.219,6.179,3.939,70.871,70.474,72.283,68.714,68.282,0.0,0.031,0.033,20.0,20.0,77.49,49.435,63.519,72.821,114.453,98.937,116.614,62.606,68.393,65.392,-10.852,110.0,110.0,71.0,70.313,69.125,69.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.5,70.313,68.688,-0.026,75.0,77.438,75.625,76.625,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,26.063,79.125,77.563,0.0,73.625,76.688,73.688,75.875,0.0,31.594,72.0,70.0,1000.0,200.0,-0.004,0.0,78.313,76.813,-0.004,73.813,74.5,74.813,75.188,0.0,37.563,72.0,70.0,1000.0,200.0,-0.001,0.0,77.25,76.125,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,-0.148,0.0,0.001,0.149,-0.148,0.149,0.001,-0.005,0.0,0.0,0.035,0.035,-0.006,0.0,-0.001,0.004
9012007,300,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,-0.005,-0.011,0.0,80.0,55.0,1.4,44.453,32.219,6.179,2.508,70.871,70.581,72.283,68.714,68.282,0.0,0.031,0.033,20.0,20.0,77.546,49.519,63.519,72.821,114.379,98.831,116.467,62.606,68.393,65.392,-10.867,110.0,110.0,71.0,70.313,69.188,69.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.219,70.313,68.625,-0.026,75.0,77.438,75.75,76.563,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,26.109,79.125,77.563,0.0,73.625,76.563,73.688,76.0,0.0,31.594,72.0,70.0,1000.0,200.0,-0.004,0.0,78.25,76.813,-0.004,73.813,74.5,74.813,75.188,0.0,37.563,72.0,70.0,1000.0,200.0,-0.001,0.0,77.25,76.125,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.032,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.001,-0.148,0.147,0.149,0.001,-0.148,0.149,0.001,-0.005,0.0,0.0,0.035,0.035,-0.006,0.0,-0.001,0.004
9012007,301,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,44.578,32.219,6.179,1.076,70.871,70.474,72.283,68.714,68.282,0.0,0.031,0.033,20.0,20.0,77.601,49.407,63.519,72.713,114.158,98.724,116.393,62.606,68.393,65.392,-10.867,110.0,110.0,71.0,70.313,69.125,69.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.266,70.313,68.688,-0.026,75.0,77.438,75.625,76.625,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,25.969,79.125,77.563,0.0,73.625,76.688,73.688,76.0,0.0,31.594,72.0,70.0,1000.0,200.0,-0.004,0.0,78.313,76.75,-0.004,73.813,74.375,74.813,75.063,0.0,37.563,72.0,70.0,1000.0,200.0,-0.001,0.0,77.25,76.125,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,0.0,0.001,0.001,-0.005,0.0,0.0,0.035,0.034,-0.006,0.0,-0.001,0.004
9012007,302,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,44.5,32.219,6.179,3.939,70.871,70.474,72.283,68.714,68.173,0.0,0.031,0.033,20.0,20.0,77.685,49.209,63.519,72.713,114.01,98.618,116.245,62.606,68.393,65.392,-10.852,110.0,110.0,71.0,70.375,69.125,69.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.234,70.313,68.625,-0.026,75.0,77.438,75.75,76.625,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,26.203,79.125,77.563,0.0,73.625,76.688,73.688,76.0,0.0,31.594,72.0,70.0,1000.0,200.0,-0.004,0.0,78.313,76.813,-0.004,73.813,74.375,74.813,75.188,0.0,37.563,72.0,70.0,1000.0,200.0,-0.001,0.0,77.313,76.125,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.001,-0.148,0.147,0.149,0.001,-0.148,0.001,0.001,-0.005,0.0,0.0,0.035,0.034,-0.006,0.0,-0.001,0.004
9012007,303,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,44.547,32.219,6.179,3.939,70.871,70.474,72.392,68.824,68.282,0.0,0.031,0.037,20.0,20.0,77.74,49.407,63.519,72.713,113.937,98.511,116.171,62.678,68.393,65.465,-10.852,110.0,110.0,71.0,70.313,69.188,69.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.219,70.313,68.688,-0.026,75.0,77.25,75.625,76.625,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,26.219,79.125,77.563,0.0,73.625,76.563,73.688,76.0,0.0,31.594,72.0,70.0,1000.0,200.0,-0.004,0.0,78.313,76.75,-0.004,73.813,74.375,74.813,75.063,0.0,37.563,72.0,70.0,1000.0,200.0,-0.001,0.0,77.25,76.125,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.032,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.001,0.001,-0.148,0.149,0.001,-0.005,0.0,0.0,0.035,0.034,-0.006,0.0,-0.001,0.004
9012007,304,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,44.375,32.219,6.179,2.508,70.871,70.474,72.392,68.714,68.282,0.0,0.031,0.033,20.0,20.0,77.796,49.576,63.403,72.713,113.789,98.405,116.097,62.678,68.393,65.465,-10.867,110.0,110.0,71.0,70.313,69.125,69.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.109,70.188,68.625,-0.026,75.0,77.438,75.75,76.625,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,26.156,79.125,77.563,0.0,73.625,76.688,73.813,76.0,0.0,31.594,72.0,70.0,1000.0,200.0,-0.004,0.0,78.313,76.75,-0.004,73.813,74.313,74.813,75.063,0.0,37.563,72.0,70.0,1000.0,200.0,-0.001,0.0,77.313,76.125,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,-0.148,0.001,0.001,-0.005,0.0,0.0,0.035,0.034,-0.006,0.0,-0.001,0.004
9012007,305,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,-0.005,-0.011,0.0,80.0,55.0,1.4,44.297,32.219,6.179,2.508,70.871,70.581,72.392,68.824,68.282,0.0,0.031,0.037,20.0,20.0,77.852,49.238,63.403,72.713,113.642,98.298,115.95,62.678,68.498,65.465,-10.852,110.0,110.0,71.0,70.375,69.188,69.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.203,70.313,68.688,-0.026,75.0,77.438,75.625,76.625,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,26.063,79.125,77.563,0.0,73.625,76.563,73.688,76.0,0.0,31.594,72.0,70.0,1000.0,200.0,-0.004,0.0,78.313,76.75,-0.004,73.813,74.375,74.813,75.063,0.0,37.563,72.0,70.0,1000.0,200.0,-0.001,0.0,77.313,76.0,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.147,0.149,0.149,-0.148,0.001,0.001,-0.005,0.0,0.0,0.035,0.035,-0.006,0.0,-0.001,0.004
9012007,306,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,-0.005,-0.011,0.0,80.0,55.0,1.4,44.531,32.219,6.179,3.939,70.871,70.367,72.283,68.604,68.282,0.0,0.031,0.033,20.0,20.0,77.935,49.153,63.403,72.713,113.494,98.192,115.876,62.678,68.498,65.538,-10.852,110.0,110.0,71.0,70.375,69.188,69.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.344,70.313,68.688,-0.026,75.0,77.25,75.75,76.625,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,26.359,79.125,77.563,0.0,73.563,76.563,73.688,76.0,0.0,31.594,72.0,70.0,1000.0,200.0,-0.004,0.0,78.25,76.75,-0.004,73.813,74.375,74.813,75.063,0.0,37.563,72.0,70.0,1000.0,200.0,-0.001,0.0,77.313,76.125,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.001,-0.148,0.0,0.149,0.149,-0.148,0.149,0.001,-0.005,0.0,0.0,0.035,0.035,-0.006,0.0,-0.001,0.004
9012007,307,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,44.625,32.219,6.179,3.939,70.871,70.581,72.392,68.824,68.391,0.0,0.031,0.037,20.0,20.0,78.018,49.266,63.403,72.713,113.347,98.086,115.728,62.751,68.498,65.538,-10.852,110.0,110.0,71.0,70.313,69.125,69.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.594,70.188,68.688,-0.026,75.0,77.438,75.75,76.625,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,26.016,79.125,77.563,0.0,73.625,76.563,73.688,75.875,0.0,31.594,72.0,70.0,1000.0,200.0,-0.004,0.0,78.25,76.813,-0.004,73.813,74.375,74.813,75.188,0.0,37.563,72.0,70.0,1000.0,200.0,-0.001,0.0,77.25,76.125,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,0.0,0.001,0.001,-0.005,0.0,0.0,0.035,0.034,-0.006,0.0,-0.001,0.004
9012007,308,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,-0.005,-0.011,0.0,80.0,55.0,1.4,44.281,33.481,6.179,2.508,70.871,70.474,72.283,68.714,68.282,0.0,0.031,0.033,20.0,20.0,78.074,49.181,63.403,72.713,113.199,98.086,115.654,62.751,68.498,65.538,-10.867,110.0,110.0,71.0,70.313,69.188,69.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.125,70.313,68.625,-0.026,75.0,77.438,75.625,76.625,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,26.094,79.125,77.563,0.0,73.625,76.563,73.813,76.0,0.0,31.594,72.0,70.0,1000.0,200.0,-0.004,0.0,78.313,76.75,-0.004,73.813,74.375,74.813,75.063,0.0,37.563,72.0,70.0,1000.0,200.0,-0.001,0.0,77.25,76.125,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.149,0.001,-0.005,0.0,0.0,0.035,0.035,-0.006,0.0,-0.001,0.004
9012007,309,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,-0.005,-0.011,0.0,80.0,55.0,1.4,44.469,33.481,6.179,3.939,70.764,70.581,72.5,68.824,68.282,0.0,0.031,0.033,20.0,20.0,78.074,49.069,63.338,72.713,113.125,97.979,115.507,62.751,68.498,65.538,-10.852,110.0,110.0,71.0,70.313,69.188,69.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.328,70.313,68.688,-0.026,75.0,77.438,75.625,76.625,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,26.219,79.125,77.563,0.0,73.563,76.563,73.813,76.0,0.0,31.594,72.0,70.0,1000.0,200.0,-0.004,0.0,78.25,76.75,-0.004,73.813,74.313,74.813,75.063,0.0,37.563,72.0,70.0,1000.0,200.0,-0.001,0.0,77.25,76.125,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.147,0.149,0.149,-0.148,0.149,0.001,-0.005,0.0,0.0,0.035,0.035,-0.006,0.0,-0.001,0.004
9012007,310,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,44.469,32.219,9.252,2.508,70.871,70.581,72.392,68.824,68.282,0.0,0.031,0.037,20.0,20.0,78.185,49.125,63.338,72.713,112.978,97.873,115.433,62.824,68.498,65.538,-10.852,110.0,110.0,70.75,70.313,69.188,69.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.5,70.313,68.688,-0.026,75.0,77.438,75.75,76.625,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,26.234,79.125,77.563,0.0,73.625,76.563,73.688,75.875,0.0,31.594,72.0,70.0,1000.0,200.0,-0.004,0.0,78.313,76.813,-0.004,73.813,74.375,74.813,75.188,0.0,37.563,72.0,70.0,1000.0,200.0,-0.001,0.0,77.313,76.125,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.074,0.0,0.149,0.001,-0.148,0.001,0.001,-0.005,0.0,0.0,0.035,0.034,-0.006,0.0,-0.001,0.004
9012007,311,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,-0.005,-0.011,0.0,80.0,55.0,1.4,44.625,33.481,7.715,1.076,70.764,70.581,72.5,68.824,68.173,0.0,0.031,0.037,20.0,20.0,78.213,49.125,63.338,72.606,112.83,97.66,115.285,62.897,68.498,65.684,-10.852,110.0,110.0,71.063,70.313,69.188,69.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.141,70.313,68.688,-0.026,74.938,77.438,75.75,76.625,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,26.156,79.125,77.563,0.0,73.625,76.563,73.688,76.0,0.0,31.594,72.0,70.0,1000.0,200.0,-0.004,0.0,78.25,76.813,-0.004,73.813,74.375,74.813,75.063,0.0,37.563,72.0,70.0,1000.0,200.0,-0.001,0.0,77.25,76.125,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,0.0,0.001,0.001,-0.005,0.0,0.0,0.035,0.035,-0.006,0.0,-0.001,0.004
9012007,312,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,35.129,-0.005,-0.011,0.0,80.0,55.0,1.4,44.203,33.481,7.715,2.508,70.871,70.581,72.392,68.824,68.282,0.0,0.031,0.037,20.0,20.0,78.296,49.069,63.338,72.713,112.683,97.66,115.211,62.824,68.498,65.538,-10.852,110.0,110.0,71.0,70.313,69.125,69.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.25,70.313,68.688,-0.026,74.938,77.438,75.625,76.625,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,26.141,79.125,77.563,0.0,73.625,76.688,73.688,76.0,0.0,31.594,72.0,70.0,1000.0,200.0,-0.004,0.0,78.313,76.813,-0.004,73.813,74.313,74.813,75.063,0.0,37.563,72.0,70.0,1000.0,200.0,-0.001,0.0,77.25,76.125,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,0.001,-0.005,0.0,0.0,0.034,0.035,-0.006,0.0,-0.001,0.004
9012007,313,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,44.344,32.219,4.643,2.508,70.871,70.581,72.5,68.824,68.282,0.0,0.031,0.033,20.0,20.0,78.324,49.238,63.338,72.713,112.535,97.553,115.064,62.824,68.498,65.611,-10.852,110.0,110.0,71.063,70.313,69.188,69.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.313,70.313,68.688,-0.026,74.938,77.438,75.625,76.563,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,26.047,79.125,77.563,0.0,73.625,76.688,73.688,76.0,0.0,31.594,72.0,70.0,1000.0,200.0,-0.004,0.0,78.25,76.75,-0.004,73.813,74.313,74.813,75.063,0.0,37.563,72.0,70.0,1000.0,200.0,-0.001,0.0,77.25,76.0,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,-0.148,0.0,0.149,0.001,-0.148,0.149,0.001,-0.005,0.0,0.0,0.034,0.034,-0.006,0.0,-0.001,0.004
9012007,314,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,44.25,33.481,6.179,5.371,70.871,70.581,72.5,68.824,68.282,0.0,0.031,0.037,20.0,20.0,78.352,49.097,63.338,72.713,112.462,97.447,115.064,62.897,68.603,65.684,-10.867,110.0,110.0,71.0,70.375,69.188,69.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.141,70.313,68.688,-0.026,74.938,77.438,75.625,76.563,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,26.063,79.125,77.563,0.0,73.625,76.563,73.688,76.0,0.0,31.594,72.0,70.0,1000.0,200.0,-0.004,0.0,78.313,76.75,-0.004,73.813,74.313,74.813,75.063,0.0,37.563,72.0,70.0,1000.0,200.0,-0.001,0.0,77.25,76.125,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,0.0,0.0,0.149,0.001,0.0,0.001,0.001,-0.005,0.0,0.0,0.035,0.034,-0.006,0.0,-0.001,0.004
9012007,315,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,-0.005,-0.011,0.0,80.0,55.0,1.4,44.469,33.481,6.179,2.508,70.871,70.581,72.392,68.824,68.391,0.0,0.031,0.037,20.0,20.0,78.408,48.984,63.286,72.713,112.314,97.341,114.916,62.969,68.603,65.684,-10.867,110.0,110.0,70.75,70.375,69.125,69.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.281,70.313,68.625,-0.026,75.188,77.438,75.625,76.563,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,26.219,79.125,77.563,0.0,73.625,76.563,73.688,76.0,0.0,31.594,72.0,70.0,1000.0,200.0,-0.004,0.0,78.313,76.75,-0.004,73.813,74.313,74.813,75.063,0.0,37.563,72.0,70.0,1000.0,200.0,-0.001,0.0,77.25,76.125,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,-0.148,0.001,0.001,-0.005,0.0,0.0,0.035,0.035,-0.006,0.0,-0.001,0.004
9012007,316,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,-0.005,-0.011,0.0,80.0,55.0,1.4,44.5,32.219,6.179,2.508,70.871,70.581,72.392,68.824,68.391,0.0,0.031,0.037,20.0,20.0,78.463,49.069,63.286,72.713,112.167,97.341,114.842,62.969,68.603,65.684,-10.852,110.0,110.0,71.0,70.375,69.188,69.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.281,70.313,68.688,-0.026,74.938,77.25,75.75,76.625,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,26.109,79.125,77.375,0.0,73.625,76.688,73.688,75.875,0.0,31.594,72.0,70.0,1000.0,200.0,-0.004,0.0,78.313,76.75,-0.004,73.813,74.313,74.813,75.063,0.0,37.563,72.0,70.0,1000.0,200.0,-0.001,0.0,77.25,76.125,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.223,0.0,0.0,0.001,0.149,-0.148,0.149,0.001,-0.005,0.0,0.0,0.035,0.035,-0.006,0.0,-0.001,0.004
9012007,317,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,-0.005,-0.011,0.0,80.0,55.0,1.4,44.656,32.219,4.643,3.939,70.871,70.581,72.5,68.824,68.282,0.0,0.031,0.037,20.0,20.0,78.547,49.125,63.286,72.713,112.093,97.234,114.694,62.969,68.603,65.684,-10.852,110.0,110.0,70.75,70.313,69.188,69.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.297,70.313,68.688,-0.026,74.938,77.438,75.625,76.625,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,26.359,79.125,77.563,0.0,73.625,76.563,73.813,76.0,0.0,31.594,72.0,70.0,1000.0,200.0,-0.004,0.0,78.25,76.75,-0.004,73.813,74.313,74.813,75.063,0.0,37.563,72.0,70.0,1000.0,200.0,-0.001,0.0,77.25,76.125,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,0.001,-0.005,0.0,0.0,0.035,0.035,-0.006,0.0,-0.001,0.004
9012007,318,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,-0.005,-0.011,0.0,80.0,55.0,1.4,44.734,33.481,6.179,1.076,70.871,70.581,72.5,68.824,68.391,0.0,0.031,0.033,20.0,20.0,78.574,49.209,63.286,72.606,111.945,97.128,114.621,62.969,68.603,65.684,-10.852,110.0,110.0,71.0,70.313,69.188,69.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.188,70.313,68.688,-0.026,74.938,77.25,75.625,76.625,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,26.469,79.125,77.563,0.0,73.625,76.563,73.688,75.875,0.0,31.594,72.0,70.0,1000.0,200.0,-0.004,0.0,78.313,76.813,-0.004,73.813,74.313,74.813,75.063,0.0,37.563,72.0,70.0,1000.0,200.0,-0.001,0.0,77.313,76.125,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,0.0,0.001,0.001,-0.005,0.0,0.0,0.035,0.035,-0.006,0.0,-0.001,0.004
9012007,319,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,-0.005,-0.011,0.0,80.0,55.0,1.4,44.297,33.481,6.179,3.939,70.871,70.581,72.5,68.824,68.391,0.0,0.031,0.037,20.0,20.0,78.602,49.041,63.286,72.606,111.872,97.021,114.547,63.042,68.603,65.757,-10.852,110.0,110.0,71.0,70.313,69.188,69.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.156,70.5,68.688,-0.026,74.938,77.25,75.75,76.563,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,26.094,79.125,77.688,0.0,73.625,76.563,73.688,76.0,0.0,31.594,72.0,70.0,1000.0,200.0,-0.004,0.0,78.25,76.75,-0.004,73.813,74.375,74.813,75.063,0.0,37.563,72.0,70.0,1000.0,200.0,-0.001,0.0,77.25,76.125,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,0.074,0.0,0.001,0.149,-0.148,0.149,0.001,-0.005,0.0,0.0,0.035,0.035,-0.007,0.0,-0.001,0.004
9012007,320,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,44.391,32.219,4.643,2.508,70.977,70.581,72.5,68.824,68.391,0.0,0.031,0.037,20.0,20.0,78.602,49.097,63.137,72.713,111.724,96.915,114.399,63.042,68.603,65.757,-10.852,110.0,110.0,71.0,70.313,69.188,69.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.297,70.313,68.813,-0.026,74.938,77.25,75.625,76.563,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,26.313,79.125,77.563,0.0,73.625,76.563,73.813,76.0,0.0,31.594,72.0,70.0,1000.0,200.0,-0.004,0.0,78.313,76.75,-0.004,73.813,74.313,74.813,75.063,0.0,37.563,72.0,70.0,1000.0,200.0,-0.001,0.0,77.25,76.125,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,0.0,0.0,0.149,0.001,-0.148,0.001,0.001,-0.005,0.0,0.0,0.035,0.034,-0.006,0.0,-0.001,0.004
9012007,321,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,-0.005,-0.011,0.0,80.0,55.0,1.4,44.438,32.219,6.179,1.076,70.977,70.581,72.392,68.824,68.391,0.0,0.031,0.033,20.0,20.0,78.658,49.069,63.137,72.713,111.577,96.808,114.325,63.042,68.603,65.757,-10.852,110.0,110.0,71.0,70.313,69.188,69.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.172,70.313,68.625,-0.026,74.938,77.25,75.625,76.563,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,26.063,79.125,77.563,0.0,73.625,76.688,73.688,76.0,0.0,31.594,72.0,70.0,1000.0,200.0,-0.004,0.0,78.313,76.75,-0.004,73.813,74.375,74.813,75.063,0.0,37.563,72.0,70.0,1000.0,200.0,-0.001,0.0,77.313,76.125,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.147,0.149,0.001,-0.148,0.149,0.001,-0.005,0.0,0.0,0.035,0.035,-0.006,0.0,-0.001,0.004
9012007,322,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,-0.005,-0.011,0.0,80.0,55.0,1.4,44.234,33.481,6.179,3.939,70.871,70.689,72.392,68.824,68.282,0.0,0.031,0.033,20.0,20.0,78.713,49.209,63.137,72.499,111.429,96.702,114.178,63.115,68.813,65.83,-10.852,110.0,110.0,70.75,70.313,69.188,69.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.094,70.313,68.688,-0.026,74.938,77.25,75.625,76.563,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,26.188,79.063,77.563,0.0,73.563,76.688,73.813,76.0,0.0,31.594,72.0,70.0,1000.0,200.0,-0.004,0.0,78.313,76.75,-0.004,73.813,74.375,74.813,75.063,0.0,37.563,72.0,70.0,1000.0,200.0,-0.001,0.0,77.313,76.0,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.224,0.001,0.0,0.001,0.001,-0.005,0.0,0.0,0.035,0.035,-0.006,0.0,-0.001,0.004
9012007,323,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,-0.005,-0.011,0.0,80.0,55.0,1.4,44.188,32.219,6.179,2.508,70.764,70.581,72.392,68.824,68.282,0.0,0.031,0.033,20.0,20.0,78.741,48.984,63.137,72.499,111.355,96.595,114.104,63.115,68.603,65.83,-10.867,110.0,110.0,71.0,70.188,69.188,69.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.141,70.313,68.688,-0.026,74.938,77.25,75.625,76.563,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,26.0,79.125,77.563,0.0,73.563,76.563,73.688,75.875,0.0,31.594,72.0,70.0,1000.0,200.0,-0.004,0.0,78.25,76.75,-0.004,73.813,74.375,74.813,75.063,0.0,37.563,72.0,70.0,1000.0,200.0,-0.001,0.0,77.313,76.125,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.001,-0.148,0.147,0.149,0.001,-0.148,0.149,0.001,-0.005,0.0,0.0,0.035,0.035,-0.006,0.0,-0.001,0.004
9012007,324,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,44.266,32.219,6.179,3.939,70.871,70.474,72.283,68.824,68.282,0.0,0.031,0.037,20.0,20.0,78.769,49.294,63.137,72.606,111.208,96.595,114.03,63.115,68.603,65.83,-10.852,110.0,110.0,71.0,70.375,69.125,69.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.141,70.313,68.688,-0.027,74.938,77.25,75.625,76.563,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,26.063,79.125,77.563,0.0,73.563,76.563,73.813,75.875,0.0,31.594,72.0,70.0,1000.0,200.0,-0.004,0.0,78.25,76.75,-0.004,73.813,74.375,74.813,75.063,0.0,37.563,72.0,70.0,1000.0,200.0,-0.001,0.0,77.25,76.0,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.149,0.001,-0.148,0.001,0.001,-0.005,0.0,0.0,0.035,0.034,-0.006,0.0,-0.001,0.004
9012007,325,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,44.203,33.481,6.179,1.076,70.871,70.474,72.283,68.714,68.391,0.0,0.031,0.037,20.0,20.0,78.825,49.125,62.968,72.606,111.134,96.489,113.956,63.115,68.708,65.83,-10.867,110.0,110.0,71.0,70.375,69.188,69.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.172,70.313,68.688,-0.026,74.938,77.25,75.625,76.625,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,25.984,79.063,77.375,0.0,73.625,76.563,73.813,75.875,0.0,31.594,72.0,70.0,1000.0,200.0,-0.004,0.0,78.313,76.75,-0.004,73.813,74.375,74.688,75.063,0.0,37.563,72.0,70.0,1000.0,200.0,-0.001,0.0,77.063,76.125,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.032,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,0.0,0.001,0.001,-0.005,0.0,0.0,0.035,0.034,-0.006,0.0,-0.001,0.003
9012007,326,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,44.469,32.219,6.179,2.508,70.871,70.474,72.283,68.714,68.282,0.0,0.031,0.033,20.0,20.0,78.852,49.181,62.968,72.606,110.913,96.383,113.882,63.115,68.708,65.83,-10.852,110.0,110.0,70.75,70.313,69.188,69.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.281,70.313,68.688,-0.026,74.938,77.25,75.625,76.563,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,26.531,79.063,77.563,0.0,73.563,76.563,73.813,75.875,0.0,31.594,72.0,70.0,1000.0,200.0,-0.004,0.0,78.25,76.75,-0.004,73.688,74.375,74.813,75.063,0.0,37.563,72.0,70.0,1000.0,200.0,-0.001,0.0,77.063,76.125,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,-0.148,0.001,0.001,-0.005,0.0,0.0,0.035,0.034,-0.006,0.0,-0.001,0.003
9012007,327,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,-0.005,-0.011,0.0,80.0,55.0,1.4,45.0,32.219,7.715,2.508,70.764,70.474,72.283,68.824,68.282,0.0,0.031,0.037,20.0,20.0,78.88,49.209,62.968,72.606,110.765,96.276,113.734,63.187,68.708,65.902,-10.867,110.0,110.0,71.0,70.313,69.188,69.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.5,70.313,68.688,-0.026,74.938,77.25,75.625,76.563,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,26.328,79.125,77.375,0.0,73.563,76.563,73.813,75.875,0.0,31.594,72.0,70.0,1000.0,200.0,-0.004,0.0,78.25,76.813,-0.004,73.688,74.313,74.813,75.063,0.0,37.563,72.0,70.0,1000.0,200.0,-0.001,0.0,77.25,76.125,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,-0.148,0.0,0.001,0.149,-0.148,0.149,0.001,-0.005,0.0,0.0,0.035,0.035,-0.006,0.0,-0.001,0.004
9012007,328,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,-0.005,-0.011,0.0,80.0,55.0,1.4,44.344,32.219,7.715,3.939,70.871,70.581,72.283,68.933,68.391,0.0,0.031,0.033,20.0,20.0,78.936,49.519,62.968,72.606,110.692,96.17,113.661,63.26,68.708,65.902,-10.852,110.0,110.0,71.0,70.313,69.188,69.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.234,70.313,68.625,-0.026,74.938,77.25,75.625,76.563,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,26.234,79.125,77.375,0.0,73.625,76.563,73.813,75.875,0.0,31.594,72.0,70.0,1000.0,200.0,-0.004,0.0,78.313,76.75,-0.004,73.688,74.375,74.813,75.063,0.0,37.563,72.0,70.0,1000.0,200.0,-0.001,0.0,77.25,76.125,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.032,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,-0.148,0.0,0.149,0.001,0.0,0.001,0.001,-0.005,0.0,0.0,0.035,0.035,-0.006,0.0,-0.001,0.004
9012007,329,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,-0.005,-0.011,0.0,80.0,55.0,1.4,44.375,33.481,7.715,1.076,70.977,70.581,72.392,68.933,68.391,0.0,0.031,0.037,20.0,20.0,78.964,49.153,62.968,72.606,110.618,96.063,113.587,63.26,68.708,65.902,-10.852,110.0,110.0,71.0,70.313,69.188,69.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.5,70.188,68.688,-0.026,74.938,77.25,75.625,76.563,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,26.063,79.063,77.375,0.0,73.563,76.563,73.813,75.875,0.0,31.594,72.0,70.0,1000.0,200.0,-0.004,0.0,78.25,76.75,-0.004,73.813,74.375,74.813,75.063,0.0,37.563,72.0,70.0,1000.0,200.0,-0.001,0.0,77.25,76.125,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,0.0,0.0,0.149,0.001,-0.148,0.001,0.001,-0.005,0.0,0.0,0.035,0.035,-0.006,0.0,-0.001,0.004
9012007,330,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,-0.005,-0.011,0.0,80.0,55.0,1.4,44.375,33.481,6.179,3.939,70.871,70.581,72.283,68.933,68.282,0.0,0.031,0.037,20.0,20.0,78.991,49.153,62.871,72.606,110.47,96.063,113.513,63.26,68.708,65.902,-10.852,110.0,110.0,71.0,70.313,69.125,69.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.219,70.313,68.625,-0.026,74.938,77.125,75.625,76.563,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,26.109,79.063,77.375,0.0,73.563,76.563,73.813,76.0,0.0,31.594,72.0,70.0,1000.0,200.0,-0.004,0.0,78.25,76.75,-0.004,73.813,74.5,74.813,75.063,0.0,37.563,72.0,70.0,1000.0,200.0,-0.001,0.0,77.25,76.125,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,0.0,0.001,0.001,-0.005,0.0,0.0,0.035,0.035,-0.006,0.0,-0.001,0.004
9012007,331,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,-0.005,-0.011,0.0,80.0,55.0,1.4,44.391,33.481,6.179,3.939,70.764,70.689,72.283,68.824,68.282,0.0,0.031,0.037,20.0,20.0,79.047,49.519,62.871,72.499,110.323,95.957,113.439,63.26,68.708,65.902,-10.852,110.0,110.0,71.0,70.313,69.188,69.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.25,70.313,68.625,-0.026,74.938,77.125,75.625,76.563,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,26.141,79.063,77.563,0.0,73.563,76.563,73.813,75.875,0.0,31.594,72.0,70.0,1000.0,200.0,-0.004,0.0,78.313,76.75,-0.004,73.688,74.375,74.813,75.063,0.0,37.563,72.0,70.0,1000.0,200.0,-0.001,0.0,77.25,76.0,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.224,0.149,-0.148,0.001,0.001,-0.005,0.0,0.0,0.035,0.035,-0.006,0.0,-0.001,0.004
