DATE,TIME,SYS-CTL,RF-CTRL,ECONCTRL,ACCH-SEL,HWC-VLV,CHWC-VLV,EA-DMPR,RA-DMPR,OA-DMPR,SF-SST,RF-SST,SF-WAT,RF-WAT,HWP-GPM,CHWP-GPM,RFCFMLAG,RF-SFSPD,SAT_SPT,SA_SPSPT,RMT-CFM,SA-CFM,RA-CFM,OA-CFM,SA-TEMP,MA-TEMP,RA-TEMP,HWC-DAT,CHWC-DAT,SA-SP,SF-DP,RF-DP,SF-SPD,RF-SPD,SA-HUMD,RA-HUMD,OA-TEMP,OAD-TEMP,HWC-EWT,HWC-LWT,HWC-MWT,CHWC-EWT,CHWC-LWT,CHWC-MWT,HWP-DP,CHWC-EAH,CHWC-LAH,RM-TEMP,PLN-TEMP,VAV-EAT,VAV-DAT,VAVHCVLV,VAV-DMPR,RMCLGSPT,RMHTGSPT,OCC-MAX,OCC-MIN,VAV-DP,VAVCFMDP,VAVHCEWT,VAVHCLWT,VAVHCGPM,RM-TEMP.1,PLN-TEMP.1,VAV-EAT.1,VAV-DAT.1,VAVHCVLV.1,VAV-DMPR.1,RMCLGSPT.1,RMHTGSPT.1,OCC-MAX.1,OCC-MIN.1,VAV-DP.1,VAVCFMDP.1,VAVHCEWT.1,VAVHCLWT.1,VAVHCGPM.1,RM-TEMP.2,PLN-TEMP.2,VAV-EAT.2,VAV-DAT.2,VAVHCVLV.2,VAV-DMPR.2,RMCLGSPT.2,RMHTGSPT.2,OCC-MAX.2,OCC-MIN.2,VAV-DP.2,VAVCFMDP.2,VAVHCEWT.2,VAVHCLWT.2,VAVHCGPM.2,RM-TEMP.3,PLN-TEMP.3,VAV-EAT.3,VAV-DAT.3,VAVHCVLV.3,VAV-DMPR.3,RMCLGSPT.3,RMHTGSPT.3,OCC-MAX.3,OCC-MIN.3,VAV-DP.3,VAVCFMDP.3,VAVHCEWT.3,VAVHCLWT.3,VAVHCGPM.3,IABBHT1,IABBHT2,IBBBHT1,IBBBHT2,WABBHT1,WABBHT2,WBBBHT1,WBBBHT2,SABBHT1,SABBHT2,SBBBHT1,SBBBHT2,EABBHT1,EABBHT2,EBBBHT1,EBBBHT2,IBBAMPS,WBBAMPS,SBBAMPS,EBBAMPS,IALITES1,IALITES2,IBLITES1,IBLITES2,WALITES1,WALITES2,WBLITES1,WBLITES2,SALITES1,SALITES2,SBLITES1,SBLITES2,EALITES1,EALITES2,EBLITES1,EBLITES2,IALITWAT,WALITWAT,SALITWAT,EALITWAT,IBLITWAT,WBLITWAT,SBLITWAT,EBLITWAT,HWC_GPM,CHWC_GPM,E_hcoil,E_ccoil,E_SF,E_RF,E_ZONE_I,E_ZONE_W,E_ZONE_S,E_ZONE_E
9012007,332,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,-0.005,-0.011,0.0,80.0,55.0,1.4,44.469,32.219,4.643,2.508,70.977,70.581,72.283,68.933,68.391,0.0,0.031,0.037,20.0,20.0,79.075,49.378,62.871,72.606,110.249,95.85,113.291,63.26,68.708,65.975,-10.867,110.0,110.0,71.0,70.313,69.125,69.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.672,70.313,68.688,-0.026,74.75,77.125,75.625,76.563,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,26.063,78.938,77.375,0.0,73.563,76.563,73.813,75.875,0.0,31.594,72.0,70.0,1000.0,200.0,-0.004,0.0,78.25,76.75,-0.004,73.813,74.5,74.813,75.063,0.0,37.563,72.0,70.0,1000.0,200.0,-0.001,0.0,77.25,76.125,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.149,-0.148,0.149,0.001,-0.005,0.0,0.0,0.035,0.035,-0.006,0.0,-0.001,0.004
9012007,333,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,44.734,33.481,6.179,2.508,70.977,70.581,72.175,68.933,68.391,0.0,0.031,0.033,20.0,20.0,79.103,49.35,62.871,72.606,110.101,95.744,113.144,63.333,68.708,65.975,-10.852,110.0,110.0,71.0,70.375,69.188,69.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.375,70.5,68.688,-0.026,74.75,77.125,75.625,76.563,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,26.141,79.063,77.375,0.0,73.563,76.563,73.813,75.875,0.0,31.594,72.0,70.0,1000.0,200.0,-0.004,0.0,78.25,76.75,-0.004,73.813,74.375,74.688,75.063,0.0,37.563,72.0,70.0,1000.0,200.0,-0.001,0.0,77.25,76.125,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,-0.074,0.149,0.001,0.0,0.001,0.001,-0.005,0.0,0.0,0.035,0.034,-0.007,0.0,-0.001,0.004
9012007,334,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,-0.005,-0.011,0.0,80.0,55.0,1.4,44.375,33.481,6.179,-0.356,70.871,70.581,72.283,68.933,68.282,0.0,0.031,0.037,20.0,20.0,79.13,49.35,62.871,72.499,109.954,95.638,113.07,63.333,68.708,66.048,-10.852,110.0,110.0,71.0,70.313,69.125,69.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.359,70.313,68.625,-0.026,74.75,77.25,75.625,76.563,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,26.109,79.125,77.375,0.0,73.563,76.563,73.813,75.875,0.0,31.594,72.0,70.0,1000.0,200.0,-0.004,0.0,78.313,76.75,-0.004,73.688,74.5,74.688,75.188,0.0,37.563,72.0,70.0,1000.0,200.0,-0.001,0.0,77.25,76.125,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.001,0.001,-0.006,0.0,0.0,0.035,0.035,-0.006,0.0,-0.001,0.004
9012007,335,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,-0.005,-0.011,0.0,80.0,55.0,1.4,44.734,33.481,6.179,1.076,70.977,70.581,72.283,68.933,68.391,0.0,0.031,0.033,20.0,20.0,79.186,49.435,62.923,72.606,109.806,95.638,112.996,63.333,68.708,66.048,-10.852,110.0,110.0,71.0,70.313,69.188,69.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.344,70.313,68.688,-0.026,74.75,77.125,75.625,76.563,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,26.344,79.063,77.375,0.0,73.563,76.688,73.813,76.0,0.0,31.594,72.0,70.0,1000.0,200.0,-0.004,0.0,78.25,76.75,-0.004,73.688,74.5,74.688,75.063,0.0,37.563,72.0,70.0,1000.0,200.0,-0.001,0.0,77.25,76.125,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.032,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.149,0.001,-0.006,0.0,0.0,0.035,0.035,-0.006,0.0,-0.001,0.004
9012007,336,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,-0.005,-0.011,0.0,80.0,55.0,1.4,44.641,32.219,7.715,1.076,70.871,70.581,72.175,68.933,68.282,0.0,0.031,0.037,20.0,20.0,79.186,49.238,62.923,72.499,109.733,95.531,112.922,63.333,68.708,66.048,-10.867,110.0,110.0,70.75,70.313,69.188,69.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.203,70.313,68.688,-0.026,74.75,77.25,75.625,76.563,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,26.469,79.125,77.375,0.0,73.563,76.563,73.813,75.875,0.0,31.594,72.0,70.0,1000.0,200.0,-0.004,0.0,78.25,76.75,-0.004,73.688,74.5,74.688,75.063,0.0,37.563,72.0,70.0,1000.0,200.0,-0.001,0.0,77.25,76.125,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,0.001,-0.006,0.0,0.0,0.035,0.035,-0.006,0.0,-0.001,0.004
9012007,337,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,35.129,-0.005,-0.011,0.0,80.0,55.0,1.4,44.531,32.219,7.715,1.076,70.977,70.689,72.283,68.933,68.391,0.0,0.031,0.033,20.0,20.0,79.242,49.378,62.923,72.606,109.585,95.425,112.775,63.333,68.813,66.048,-10.852,110.0,110.0,71.0,70.313,69.188,69.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.234,70.313,68.688,-0.027,74.938,77.125,75.625,76.438,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,26.281,79.063,77.375,0.0,73.563,76.563,73.813,75.875,0.0,31.594,72.0,70.0,1000.0,200.0,-0.004,0.0,78.25,76.75,-0.004,73.813,74.5,74.813,75.063,0.0,37.563,72.0,70.0,1000.0,200.0,-0.001,0.0,77.25,76.125,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,-0.074,0.149,0.001,-0.148,0.001,0.001,-0.005,0.0,0.0,0.034,0.035,-0.006,0.0,-0.001,0.004
9012007,338,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,-0.005,-0.011,0.0,80.0,55.0,1.4,44.781,32.219,6.179,3.939,70.871,70.689,72.283,68.933,68.391,0.0,0.031,0.033,20.0,20.0,79.27,49.294,62.923,72.606,109.438,95.425,112.701,63.405,68.813,66.048,-10.852,110.0,110.0,71.0,70.313,69.125,69.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.203,70.313,68.688,-0.026,74.75,77.125,75.625,76.563,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,26.563,79.063,77.375,0.0,73.563,76.563,73.813,76.0,0.0,31.594,72.0,70.0,1000.0,200.0,-0.004,0.0,78.25,76.75,-0.004,73.688,74.5,74.688,75.188,0.0,37.563,72.0,70.0,1000.0,200.0,-0.001,0.0,77.25,76.125,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,-0.148,0.0,0.001,0.149,-0.148,0.149,0.001,-0.005,0.0,0.0,0.035,0.035,-0.006,0.0,-0.001,0.004
9012007,339,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,-0.005,-0.011,0.0,80.0,55.0,1.4,44.609,32.219,6.179,2.508,70.871,70.689,72.392,68.933,68.391,0.0,0.031,0.037,20.0,20.0,79.297,49.519,62.923,72.606,109.364,95.318,112.627,63.405,68.813,66.048,-10.852,110.0,110.0,71.0,70.375,69.188,69.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.203,70.313,68.625,-0.026,74.75,77.125,75.625,76.563,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,26.422,79.063,77.375,0.0,73.563,76.563,73.813,76.0,0.0,31.594,72.0,70.0,1000.0,200.0,-0.004,0.0,78.25,76.75,-0.004,73.688,74.5,74.5,75.063,0.0,37.563,72.0,70.0,1000.0,200.0,-0.001,0.0,77.25,76.125,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,0.001,-0.005,0.0,0.0,0.035,0.035,-0.006,0.0,-0.001,0.004
9012007,340,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,-0.005,-0.011,0.0,80.0,55.0,1.4,44.641,32.219,7.715,1.076,70.977,70.581,72.392,68.933,68.391,0.0,0.031,0.037,20.0,20.0,79.325,49.209,62.78,72.606,109.143,95.212,112.479,63.405,68.813,66.048,-10.867,110.0,110.0,71.0,70.313,69.125,69.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.172,70.313,68.688,-0.026,74.75,77.125,75.625,76.563,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,26.484,79.063,77.375,0.0,73.563,76.563,73.813,76.0,0.0,31.594,72.0,70.0,1000.0,200.0,-0.004,0.0,78.25,76.75,-0.004,73.688,74.5,74.688,75.063,0.0,37.563,72.0,70.0,1000.0,200.0,-0.001,0.0,77.25,76.125,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.149,0.001,-0.148,0.149,0.001,-0.005,0.0,0.0,0.035,0.035,-0.006,0.0,-0.001,0.004
9012007,341,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,-0.005,-0.011,0.0,80.0,55.0,1.4,44.422,32.219,7.715,3.939,70.871,70.581,72.283,68.933,68.391,0.0,0.031,0.033,20.0,20.0,79.325,49.322,62.78,72.606,109.069,95.212,112.405,63.478,68.813,66.121,-10.852,110.0,110.0,71.0,70.313,69.188,69.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.219,70.188,68.688,-0.026,74.75,77.125,75.625,76.563,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,26.234,79.063,77.375,0.0,73.563,76.563,73.813,75.875,0.0,31.594,72.0,70.0,1000.0,200.0,-0.004,0.0,78.313,76.75,-0.004,73.688,74.5,74.688,75.063,0.0,37.563,72.0,70.0,1000.0,200.0,-0.001,0.0,77.25,76.125,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,0.0,0.001,0.001,-0.005,0.0,0.0,0.035,0.035,-0.006,0.0,-0.001,0.004
9012007,342,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,-0.005,-0.011,0.0,80.0,55.0,1.4,44.281,32.219,9.252,2.508,70.977,70.689,72.392,68.933,68.391,0.0,0.031,0.037,20.0,20.0,79.381,49.238,62.78,72.606,108.848,94.999,112.332,63.478,68.813,66.121,-10.852,110.0,110.0,71.0,70.188,69.125,69.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.5,70.188,68.688,-0.026,74.75,77.25,75.625,76.563,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,26.125,79.063,77.375,0.0,73.563,76.563,73.813,75.875,0.0,31.594,72.0,70.0,1000.0,200.0,-0.004,0.0,78.25,76.75,-0.004,73.813,74.5,74.813,75.063,0.0,37.563,72.0,70.0,1000.0,200.0,-0.001,0.0,77.25,76.125,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,-0.148,-0.074,0.149,0.001,-0.148,0.001,0.001,-0.005,0.0,0.0,0.035,0.035,-0.006,0.0,-0.001,0.004
9012007,343,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,44.328,32.219,6.179,2.508,70.977,70.581,72.283,68.933,68.391,0.0,0.031,0.037,20.0,20.0,79.409,49.209,62.78,72.606,108.848,94.999,112.258,63.478,68.813,66.121,-10.852,110.0,110.0,71.0,70.375,69.188,69.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.188,70.188,68.688,-0.026,74.75,77.125,75.625,76.563,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,26.188,79.063,77.375,0.0,73.563,76.563,73.813,75.875,0.0,31.594,72.0,70.0,1000.0,200.0,-0.004,0.0,78.25,76.75,-0.004,73.688,74.688,74.688,75.063,0.0,37.563,72.0,70.0,1000.0,200.0,-0.001,0.0,77.25,76.125,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,0.001,-0.005,0.0,0.0,0.035,0.034,-0.006,0.0,-0.001,0.004
9012007,344,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,-0.005,-0.011,0.0,80.0,55.0,1.4,44.531,32.219,7.715,2.508,70.977,70.689,72.392,68.933,68.391,0.0,0.031,0.037,20.0,20.0,79.409,49.266,62.78,72.606,108.7,94.893,112.11,63.478,68.813,66.121,-10.852,110.0,110.0,71.0,70.313,69.188,69.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.219,70.313,68.688,-0.026,74.75,77.125,75.625,76.563,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,26.172,79.063,77.375,0.0,73.563,76.563,73.813,75.875,0.0,31.594,72.0,70.0,1000.0,200.0,-0.004,0.0,78.25,76.75,-0.004,73.688,74.5,74.688,75.063,0.0,37.563,72.0,70.0,1000.0,200.0,-0.001,0.0,77.25,76.125,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,-0.074,0.149,0.001,-0.148,0.001,0.001,-0.005,0.0,0.0,0.035,0.035,-0.006,0.0,-0.001,0.004
9012007,345,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,-0.005,-0.011,0.0,80.0,55.0,1.4,44.406,32.219,7.715,2.508,70.871,70.689,72.5,68.824,68.391,0.0,0.031,0.033,20.0,20.0,79.436,49.012,62.67,72.606,108.553,94.786,112.11,63.478,68.918,66.194,-10.852,110.0,110.0,71.0,70.188,69.188,69.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.391,70.313,68.688,-0.026,74.75,77.125,75.625,76.625,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,26.125,79.063,77.375,0.0,73.563,76.563,73.813,75.875,0.0,31.594,72.0,70.0,1000.0,200.0,-0.004,0.0,78.25,76.75,-0.004,73.813,74.5,74.688,75.063,0.0,37.563,72.0,70.0,1000.0,200.0,-0.001,0.0,77.25,76.125,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.149,-0.148,0.001,0.001,-0.005,0.0,0.0,0.035,0.035,-0.006,0.0,-0.001,0.004
9012007,346,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,-0.005,-0.011,0.0,80.0,55.0,1.4,44.641,33.481,6.179,1.076,70.977,70.689,72.392,68.933,68.391,0.0,0.031,0.033,20.0,20.0,79.464,49.491,62.67,72.606,108.479,94.786,112.036,63.551,68.813,66.194,-10.867,110.0,110.0,71.0,70.188,69.188,69.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.344,70.313,68.688,-0.026,74.75,77.125,75.625,76.563,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,26.078,79.063,77.375,0.0,73.563,76.563,73.813,75.875,0.0,31.594,72.0,70.0,1000.0,200.0,-0.004,0.0,78.25,76.75,-0.004,73.688,74.5,74.688,75.063,0.0,37.563,72.0,70.0,1000.0,200.0,-0.001,0.0,77.25,76.125,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,-0.148,0.001,0.001,-0.006,0.0,0.0,0.035,0.035,-0.006,0.0,-0.001,0.004
9012007,347,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,44.469,33.481,6.179,1.076,70.977,70.689,72.392,68.933,68.391,0.0,0.031,0.037,20.0,20.0,79.464,49.097,62.67,72.606,108.331,94.68,111.962,63.623,68.918,66.194,-10.852,110.0,110.0,71.0,70.313,69.188,69.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.438,70.313,68.688,-0.026,74.75,77.125,75.625,76.438,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,26.141,79.063,77.375,0.0,73.563,76.563,73.813,75.875,0.0,31.594,72.0,70.0,1000.0,200.0,-0.004,0.0,78.25,76.75,-0.004,73.688,74.313,74.688,75.063,0.0,37.563,72.0,70.0,1000.0,200.0,-0.001,0.0,77.25,76.125,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.001,0.0,0.0,0.149,0.149,-0.148,0.149,0.001,-0.005,0.0,0.0,0.035,0.034,-0.006,0.0,-0.001,0.004
9012007,348,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,-0.005,-0.011,0.0,80.0,55.0,1.4,44.422,32.219,7.715,2.508,70.977,70.689,72.5,68.933,68.391,0.0,0.031,0.037,20.0,20.0,79.52,49.097,62.67,72.606,108.258,94.573,111.888,63.696,68.918,66.194,-10.852,110.0,110.0,71.0,70.313,69.188,69.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.281,70.313,68.688,-0.026,74.938,77.125,75.625,76.438,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,26.141,79.063,77.375,0.0,73.563,76.563,73.813,75.875,0.0,31.594,72.0,70.0,1000.0,200.0,-0.004,0.0,78.25,76.75,-0.004,73.688,74.5,74.688,75.063,0.0,37.563,72.0,70.0,1000.0,200.0,-0.001,0.0,77.25,76.125,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,-0.148,0.001,0.001,-0.005,0.0,0.0,0.035,0.035,-0.006,0.0,-0.001,0.004
9012007,349,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,-0.005,-0.011,0.0,80.0,55.0,1.4,44.969,32.219,6.179,-0.356,70.977,70.581,72.392,68.824,68.391,0.0,0.031,0.037,20.0,20.0,79.52,49.012,62.67,72.606,108.11,94.573,111.741,63.623,68.918,66.267,-10.852,110.0,110.0,71.0,70.313,69.125,69.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.375,70.313,68.688,-0.026,74.75,77.125,75.625,76.563,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,26.484,79.063,77.25,0.0,73.438,76.563,73.813,75.875,0.0,31.594,72.0,70.0,1000.0,200.0,-0.004,0.0,78.25,76.75,-0.004,73.688,74.5,74.688,75.188,0.0,37.563,72.0,70.0,1000.0,200.0,-0.001,0.0,77.25,76.125,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.001,0.001,-0.148,0.149,0.001,-0.005,0.0,0.0,0.035,0.035,-0.006,0.0,-0.001,0.004
9012007,350,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,44.969,32.219,6.179,2.508,70.977,70.689,72.5,68.933,68.5,0.0,0.031,0.037,20.0,20.0,79.52,48.956,62.573,72.606,107.963,94.467,111.667,63.623,68.918,66.267,-10.852,110.0,110.0,71.0,70.375,69.125,69.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.234,70.313,68.688,-0.026,74.75,77.125,75.625,76.563,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,26.422,79.063,77.375,0.0,73.563,76.563,73.875,75.875,0.0,31.594,72.0,70.0,1000.0,200.0,-0.004,0.0,78.25,76.75,-0.004,73.688,74.5,74.688,75.063,0.0,37.563,72.0,70.0,1000.0,200.0,-0.001,0.0,77.25,76.125,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,0.0,0.0,0.149,0.001,0.0,0.001,0.001,-0.005,0.0,0.0,0.035,0.034,-0.006,0.0,-0.001,0.004
9012007,351,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,44.922,32.219,9.252,1.076,70.977,70.689,72.5,68.933,68.391,0.0,0.031,0.037,20.0,20.0,79.548,49.012,62.573,72.499,108.184,94.36,111.741,63.623,68.918,66.267,-10.852,110.0,110.0,70.75,70.375,69.188,69.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.156,70.313,68.688,-0.026,74.75,77.125,75.625,76.563,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,26.031,79.063,77.375,0.0,73.563,76.563,73.875,75.875,0.0,31.594,72.0,70.0,1000.0,200.0,-0.004,0.0,78.25,76.75,-0.004,73.688,74.5,74.688,75.063,0.0,37.563,72.0,70.0,1000.0,200.0,-0.001,0.0,77.25,76.125,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,-0.148,0.001,0.001,-0.005,0.0,0.0,0.035,0.034,-0.006,0.0,-0.001,0.004
9012007,352,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,-0.005,-0.011,0.0,80.0,55.0,1.4,44.297,33.481,7.715,-0.356,70.977,70.689,72.392,68.933,68.391,0.0,0.031,0.033,20.0,20.0,79.575,48.928,62.573,72.606,108.11,94.254,111.445,63.623,68.918,66.267,-10.852,110.0,110.0,71.0,70.313,69.188,69.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.188,70.313,68.625,-0.026,74.75,77.063,75.5,76.438,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,26.266,79.063,77.375,0.0,73.563,76.563,73.813,75.875,0.0,31.594,72.0,70.0,1000.0,200.0,-0.004,0.0,78.25,76.75,-0.004,73.688,74.5,74.688,75.063,0.0,37.563,72.0,70.0,1000.0,200.0,-0.001,0.0,77.25,76.125,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,0.0,0.0,0.001,0.001,-0.148,0.149,0.001,-0.005,0.0,0.0,0.035,0.035,-0.006,0.0,-0.001,0.004
9012007,353,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,-0.005,-0.011,0.0,80.0,55.0,1.4,44.469,33.481,6.179,1.076,70.977,70.689,72.392,69.043,68.5,0.0,0.031,0.037,20.0,20.0,79.603,49.125,62.573,72.606,107.889,94.254,111.372,63.696,68.918,66.267,-10.867,110.0,110.0,70.75,70.375,69.188,69.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.203,70.313,68.625,-0.026,74.75,77.125,75.5,76.438,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,26.422,78.938,77.375,0.0,73.563,76.563,73.875,75.875,0.0,31.594,72.0,70.0,1000.0,200.0,-0.004,0.0,78.25,76.75,-0.004,73.688,74.5,74.688,75.063,0.0,37.563,72.0,70.0,1000.0,200.0,-0.001,0.0,77.063,76.125,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,0.0,0.001,0.001,-0.005,0.0,0.0,0.035,0.035,-0.006,0.0,-0.001,0.003
9012007,354,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,-0.005,-0.011,0.0,80.0,55.0,1.4,45.0,32.219,6.179,3.939,70.977,70.689,72.392,68.933,68.391,0.0,0.031,0.037,20.0,20.0,79.603,49.012,62.573,72.606,107.889,94.148,111.224,63.696,68.918,66.34,-10.852,110.0,110.0,71.0,70.375,69.188,69.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.281,70.313,68.688,-0.026,74.75,77.125,75.625,76.563,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,26.25,78.938,77.375,0.0,73.625,76.563,73.875,75.875,0.0,31.594,72.0,70.0,1000.0,200.0,-0.004,0.0,78.25,76.75,-0.004,73.688,74.5,74.688,75.063,0.0,37.563,72.0,70.0,1000.0,200.0,-0.001,0.0,77.25,76.125,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.032,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,-0.074,0.149,0.001,-0.148,0.149,0.001,-0.006,0.0,0.0,0.035,0.035,-0.006,0.0,-0.001,0.004
9012007,355,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,-0.005,-0.011,0.0,80.0,55.0,1.4,44.859,33.481,6.179,5.371,70.871,70.689,72.392,69.043,68.391,0.0,0.031,0.033,20.0,20.0,79.603,49.012,62.495,72.499,107.741,94.041,111.076,63.696,68.918,66.267,-10.852,110.0,110.0,71.0,70.375,69.438,69.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.297,70.5,68.625,-0.026,74.75,77.125,75.625,76.438,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,26.5,79.063,77.375,0.0,73.563,76.563,73.813,75.875,0.0,31.594,72.0,70.0,1000.0,200.0,-0.004,0.0,78.25,76.75,-0.004,73.688,74.5,74.5,75.063,0.0,37.563,72.0,70.0,1000.0,200.0,-0.001,0.0,77.25,76.125,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.149,0.001,-0.148,0.001,0.001,-0.005,0.0,0.0,0.035,0.035,-0.007,0.0,-0.001,0.004
9012007,356,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,-0.005,-0.011,0.0,80.0,55.0,1.4,44.516,32.219,9.252,3.939,70.977,70.689,72.392,69.043,68.391,0.0,0.031,0.037,20.0,20.0,79.631,49.238,62.495,72.499,107.668,94.041,110.855,63.696,68.918,66.34,-10.852,110.0,110.0,70.75,70.375,69.188,69.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.203,70.313,68.688,-0.026,74.75,77.063,75.625,76.438,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,26.266,79.063,77.375,0.0,73.563,76.563,73.813,75.875,0.0,31.594,72.0,70.0,1000.0,200.0,-0.004,0.0,78.25,76.75,-0.004,73.688,74.5,74.5,75.063,0.0,37.563,72.0,70.0,1000.0,200.0,-0.001,0.0,77.25,76.125,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,0.0,0.147,0.149,0.001,-0.148,0.149,0.001,-0.006,0.0,0.0,0.035,0.035,-0.006,0.0,-0.001,0.004
9012007,357,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,44.813,32.219,6.179,1.076,70.977,70.689,72.392,69.043,68.5,0.0,0.031,0.037,20.0,20.0,79.659,49.041,62.495,72.606,107.52,93.935,110.781,63.769,69.023,66.34,-10.867,110.0,110.0,71.0,70.313,69.188,69.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.359,70.313,68.688,-0.026,74.75,77.063,75.625,76.438,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,26.438,78.938,77.375,0.0,73.438,76.563,73.813,75.875,0.0,31.594,72.0,70.0,1000.0,200.0,-0.004,0.0,78.25,76.75,-0.004,73.688,74.5,74.688,75.063,0.0,37.563,72.0,70.0,1000.0,200.0,-0.001,0.0,77.25,76.125,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.001,0.149,-0.148,0.001,0.001,-0.005,0.0,0.0,0.035,0.034,-0.006,0.0,-0.001,0.004
9012007,358,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,-0.005,-0.011,0.0,80.0,55.0,1.4,44.859,32.219,6.179,2.508,70.871,70.581,72.283,69.043,68.282,0.0,0.031,0.037,20.0,20.0,79.659,49.041,62.495,72.499,107.446,93.828,110.633,63.769,69.023,66.34,-10.852,110.0,110.0,71.0,70.313,69.188,69.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.203,70.313,68.625,-0.026,74.75,77.063,75.5,76.438,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,26.469,78.938,77.375,0.0,73.563,76.563,73.813,75.875,0.0,31.594,72.0,70.0,1000.0,200.0,-0.004,0.0,78.125,76.625,-0.004,73.688,74.5,74.688,75.188,0.0,37.563,72.0,70.0,1000.0,200.0,-0.001,0.0,77.25,76.125,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.032,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.001,-0.148,0.0,0.149,0.001,-0.148,0.001,0.001,-0.005,0.0,0.0,0.035,0.035,-0.006,0.0,-0.001,0.004
9012007,359,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,44.641,32.219,6.179,1.076,70.977,70.796,72.392,69.043,68.5,0.0,0.031,0.037,20.0,20.0,79.714,49.012,62.495,72.606,107.299,93.828,110.559,63.841,69.023,66.34,-10.852,110.0,110.0,71.0,70.313,69.188,69.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.219,70.313,68.688,-0.026,74.75,77.125,75.625,76.438,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,26.109,79.063,77.25,0.0,73.438,76.563,73.813,75.875,0.0,31.594,72.0,70.0,1000.0,200.0,-0.004,0.0,78.25,76.75,-0.004,73.688,74.688,74.688,75.063,0.0,37.563,72.0,70.0,1000.0,200.0,-0.001,0.0,77.25,76.125,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.149,0.001,-0.148,0.001,0.001,-0.005,0.0,0.0,0.035,0.034,-0.006,0.0,-0.001,0.004
9012007,400,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,-0.005,-0.011,0.0,80.0,55.0,1.4,44.344,32.219,6.179,2.508,70.977,70.689,72.392,69.043,68.391,0.0,0.031,0.037,20.0,20.0,79.714,48.956,62.644,72.499,107.225,93.722,110.412,63.841,69.023,66.413,-10.867,110.0,110.0,71.0,70.313,69.188,69.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.313,70.313,68.625,-0.026,74.75,77.125,75.625,76.438,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,26.094,79.063,77.25,0.0,73.563,76.563,73.875,75.875,0.0,31.594,72.0,70.0,1000.0,200.0,-0.004,0.0,78.25,76.75,-0.004,73.688,74.5,74.688,75.063,0.0,37.563,72.0,70.0,1000.0,200.0,-0.001,0.0,77.25,76.125,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,-0.148,0.0,0.149,0.149,-0.148,0.001,0.001,-0.005,0.0,0.0,0.035,0.035,-0.006,0.0,-0.001,0.004
9012007,401,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,-0.005,-0.011,0.0,80.0,55.0,1.4,44.672,33.481,6.179,2.508,70.977,70.689,72.392,69.043,68.5,0.0,0.031,0.037,20.0,20.0,79.742,49.266,62.644,72.606,107.078,93.615,110.264,63.841,68.918,66.413,-10.852,110.0,110.0,71.0,70.313,69.188,68.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.469,70.313,68.688,-0.026,74.75,77.063,75.625,76.438,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,26.75,78.938,77.375,0.0,73.563,76.563,73.813,75.875,0.0,31.594,72.0,70.0,1000.0,200.0,-0.004,0.0,78.25,76.75,-0.004,73.688,74.5,74.688,75.063,0.0,37.563,72.0,70.0,1000.0,200.0,-0.001,0.0,77.25,76.125,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.074,0.0,0.149,0.001,0.0,0.001,0.001,-0.006,0.0,0.0,0.035,0.035,-0.006,0.0,-0.001,0.004
9012007,402,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,-0.005,-0.011,0.0,80.0,55.0,1.4,45.219,32.219,6.179,5.371,70.977,70.689,72.392,69.043,68.5,0.0,0.031,0.037,20.0,20.0,79.77,49.181,62.644,72.499,107.004,93.509,110.19,63.841,69.023,66.413,-10.852,110.0,110.0,71.0,70.313,69.188,69.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.25,70.313,68.688,-0.026,74.625,77.063,75.5,76.438,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,27.203,78.938,77.375,0.0,73.438,76.563,73.813,75.75,0.0,31.594,72.0,70.0,1000.0,200.0,-0.004,0.0,78.25,76.75,-0.004,73.688,74.375,74.688,75.063,0.0,37.563,72.0,70.0,1000.0,200.0,-0.001,0.0,77.25,76.125,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.032,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,0.0,0.001,0.001,-0.005,0.0,0.0,0.035,0.035,-0.006,0.0,-0.001,0.004
9012007,403,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,-0.005,-0.011,0.0,80.0,55.0,1.4,44.656,32.219,6.179,1.076,70.977,70.689,72.392,69.043,68.391,0.0,0.031,0.033,20.0,20.0,79.77,49.181,62.644,72.499,106.856,93.403,110.042,63.914,69.023,66.413,-10.852,110.0,110.0,71.0,70.188,69.188,68.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.203,70.313,68.688,-0.026,74.625,77.063,75.5,76.438,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,26.578,78.938,77.375,0.0,73.563,76.563,73.813,75.875,0.0,31.594,72.0,70.0,1000.0,200.0,-0.004,0.0,78.25,76.75,-0.004,73.688,74.5,74.688,75.063,0.0,37.563,72.0,70.0,1000.0,200.0,-0.001,0.0,77.25,76.125,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,0.0,0.001,0.001,-0.005,0.0,0.0,0.035,0.035,-0.006,0.0,-0.001,0.004
9012007,404,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,44.938,33.481,6.179,1.076,70.977,70.581,72.283,69.043,68.5,0.0,0.031,0.037,20.0,20.0,79.798,49.153,62.644,72.499,106.709,93.296,109.895,63.914,69.023,66.486,-10.852,110.0,110.0,71.0,70.375,69.188,69.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.313,70.313,68.688,-0.026,74.625,77.063,75.5,76.438,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,26.688,78.938,77.375,0.0,73.438,76.563,73.875,75.875,0.0,31.594,72.0,70.0,1000.0,200.0,-0.004,0.0,78.25,76.75,-0.004,73.688,74.375,74.5,75.063,0.0,37.563,72.0,70.0,1000.0,200.0,-0.001,0.0,77.063,76.125,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.032,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,-0.148,0.0,0.149,0.001,-0.148,0.001,0.001,-0.006,0.0,0.0,0.035,0.034,-0.006,0.0,-0.001,0.003
9012007,405,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,44.891,33.481,7.715,2.508,70.977,70.689,72.283,69.043,68.391,0.0,0.031,0.037,20.0,20.0,79.798,49.125,62.644,72.499,106.635,93.296,109.821,63.914,69.023,66.486,-10.867,110.0,110.0,71.0,70.313,69.188,69.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.266,70.313,68.688,-0.027,74.625,77.125,75.625,76.438,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,26.406,78.938,77.25,0.0,73.438,76.563,73.813,75.875,0.0,31.594,72.0,70.0,1000.0,200.0,-0.004,0.0,78.25,76.75,-0.004,73.688,74.375,74.688,75.063,0.0,37.563,72.0,70.0,1000.0,200.0,-0.001,0.0,77.25,76.125,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.001,-0.148,0.0,0.149,0.149,-0.148,0.149,0.001,-0.006,0.0,0.0,0.034,0.034,-0.006,0.0,-0.001,0.004
9012007,406,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,44.5,32.219,7.715,1.076,70.977,70.796,72.283,69.043,68.5,0.0,0.031,0.033,20.0,20.0,79.826,49.378,62.534,72.499,106.561,93.19,109.673,63.914,69.023,66.486,-10.852,110.0,110.0,71.0,70.313,69.188,69.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.281,70.313,68.688,-0.026,74.625,77.063,75.625,76.438,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,26.375,78.938,77.375,0.0,73.438,76.563,73.875,75.875,0.0,31.594,72.0,70.0,1000.0,200.0,-0.004,0.0,78.25,76.75,-0.004,73.625,74.5,74.688,75.063,0.0,37.563,72.0,70.0,1000.0,200.0,-0.001,0.0,77.25,76.125,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,0.0,0.001,0.001,-0.006,0.0,0.0,0.035,0.034,-0.006,0.0,-0.001,0.004
9012007,407,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,-0.005,-0.011,0.0,80.0,55.0,1.4,44.5,32.219,6.179,2.508,70.977,70.689,72.283,69.043,68.5,0.0,0.031,0.037,20.0,20.0,79.853,49.209,62.534,72.499,106.487,93.19,109.599,63.987,69.023,66.486,-10.852,110.0,110.0,71.0,70.188,69.438,69.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.219,70.5,68.688,-0.026,74.625,77.063,75.625,76.438,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,26.391,79.063,77.25,0.0,73.438,76.563,73.813,75.875,0.0,31.594,72.0,70.0,1000.0,200.0,-0.004,0.0,78.25,76.75,-0.004,73.688,74.5,74.688,75.063,0.0,37.563,72.0,70.0,1000.0,200.0,-0.001,0.0,77.25,76.0,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.149,0.001,-0.005,0.0,0.0,0.035,0.035,-0.007,0.0,-0.001,0.004
9012007,408,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,-0.005,-0.011,0.0,80.0,55.0,1.4,44.5,33.481,6.179,3.939,70.977,70.689,72.175,69.043,68.5,0.0,0.031,0.037,20.0,20.0,79.853,49.378,62.534,72.499,106.414,93.083,109.452,63.987,69.023,66.486,-10.867,110.0,110.0,71.0,70.313,69.438,69.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.125,70.5,68.688,-0.026,74.625,77.063,75.5,76.438,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,26.078,79.063,77.25,0.0,73.563,76.563,73.875,75.875,0.0,31.594,72.0,70.0,1000.0,200.0,-0.004,0.0,78.25,76.75,-0.004,73.688,74.375,74.688,75.063,0.0,37.563,72.0,70.0,1000.0,200.0,-0.001,0.0,77.25,76.125,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.149,0.149,-0.148,0.001,0.001,-0.005,0.0,0.0,0.035,0.035,-0.007,0.0,-0.001,0.004
9012007,409,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,-0.005,-0.011,0.0,80.0,55.0,1.4,44.141,32.219,6.179,1.076,70.977,70.581,72.175,69.043,68.5,0.0,0.031,0.037,20.0,20.0,79.881,49.35,62.534,72.499,106.266,92.977,109.304,63.987,69.023,66.559,-10.852,110.0,110.0,71.0,70.313,69.188,69.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.469,70.313,68.688,-0.026,74.625,77.063,75.625,76.438,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,26.109,78.938,77.25,0.0,73.438,76.563,73.813,75.875,0.0,31.594,72.0,70.0,1000.0,200.0,-0.004,0.0,78.25,76.75,-0.004,73.688,74.5,74.688,75.063,0.0,37.563,72.0,70.0,1000.0,200.0,-0.001,0.0,77.25,76.0,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,0.001,-0.006,0.0,0.0,0.035,0.035,-0.006,0.0,-0.001,0.004
9012007,410,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,35.129,-0.005,-0.011,0.0,80.0,55.0,1.4,44.734,33.481,6.179,3.939,70.977,70.689,72.283,69.043,68.5,0.0,0.031,0.037,20.0,20.0,79.909,49.35,62.534,72.499,106.119,92.87,109.23,63.987,69.128,66.559,-10.867,110.0,110.0,71.0,70.188,69.188,68.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.203,70.313,68.688,-0.026,74.625,77.063,75.5,76.438,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,26.828,78.938,77.25,0.0,73.438,76.438,73.813,75.875,0.0,31.594,72.0,70.0,1000.0,200.0,-0.004,0.0,78.125,76.75,-0.004,73.625,74.5,74.688,75.063,0.0,37.563,72.0,70.0,1000.0,200.0,-0.001,0.0,77.25,76.0,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,-0.148,0.0,0.001,0.149,-0.148,0.149,0.001,-0.006,0.0,0.0,0.034,0.035,-0.006,0.0,-0.001,0.004
9012007,411,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,35.129,-0.005,-0.011,0.0,80.0,55.0,1.4,44.625,32.219,7.715,3.939,70.977,70.796,72.283,69.043,68.5,0.0,0.031,0.037,20.0,20.0,79.909,49.407,62.417,72.499,106.119,92.764,109.082,64.059,69.128,66.559,-10.852,110.0,110.0,71.0,70.313,69.438,69.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.203,70.5,68.688,-0.026,74.625,77.063,75.625,76.438,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,26.156,78.938,77.25,0.0,73.438,76.563,73.875,75.875,0.0,31.594,72.0,70.0,1000.0,200.0,-0.004,0.0,78.25,76.625,-0.004,73.688,74.5,74.5,75.063,0.0,37.563,72.0,70.0,1000.0,200.0,-0.001,0.0,77.25,76.125,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.149,0.001,-0.148,0.001,0.001,-0.005,0.0,0.0,0.034,0.035,-0.007,0.0,-0.001,0.004
9012007,412,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,44.344,32.219,7.715,3.939,70.871,70.689,72.175,69.043,68.391,0.0,0.031,0.033,20.0,20.0,79.937,49.266,62.417,72.392,105.897,92.764,109.009,64.059,69.128,66.559,-10.852,110.0,110.0,70.75,70.375,69.188,69.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.297,70.313,68.688,-0.026,74.625,77.063,75.625,76.313,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,26.438,78.938,77.25,0.0,73.438,76.563,73.875,75.875,0.0,31.594,72.0,70.0,1000.0,200.0,-0.004,0.0,78.125,76.75,-0.004,73.688,74.5,74.5,75.063,0.0,37.563,72.0,70.0,1000.0,200.0,-0.001,0.0,77.25,76.125,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,-0.148,0.0,0.001,0.149,-0.148,0.001,0.001,-0.005,0.0,0.0,0.034,0.034,-0.006,0.0,-0.001,0.004
9012007,413,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,-0.005,-0.011,0.0,80.0,55.0,1.4,44.953,32.219,6.179,2.508,70.977,70.796,72.283,69.043,68.5,0.0,0.031,0.033,20.0,20.0,79.937,49.266,62.417,72.499,105.824,92.658,108.935,64.059,69.128,66.559,-10.867,110.0,110.0,70.75,70.313,69.438,69.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.281,70.313,68.688,-0.026,74.625,77.063,75.5,76.438,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,26.391,78.938,77.25,0.0,73.438,76.438,73.813,75.875,0.0,31.594,72.0,70.0,1000.0,200.0,-0.004,0.0,78.25,76.75,-0.004,73.625,74.375,74.688,75.063,0.0,37.563,72.0,70.0,1000.0,200.0,-0.001,0.0,77.25,76.125,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,0.0,0.001,0.001,-0.005,0.0,0.0,0.035,0.035,-0.006,0.0,-0.001,0.004
9012007,414,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,-0.005,-0.011,0.0,80.0,55.0,1.4,44.922,32.219,7.715,1.076,70.977,70.689,72.283,69.153,68.5,0.0,0.031,0.037,20.0,20.0,79.992,49.491,62.417,72.499,105.75,92.551,108.787,64.059,69.128,66.632,-10.852,110.0,110.0,70.75,70.313,69.125,69.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.313,70.313,68.688,-0.026,74.625,77.063,75.5,76.438,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,27.078,78.938,77.25,0.0,73.438,76.563,73.813,75.875,0.0,31.594,72.0,70.0,1000.0,200.0,-0.004,0.0,78.25,76.75,-0.004,73.688,74.375,74.688,75.063,0.0,37.563,72.0,70.0,1000.0,200.0,-0.001,0.0,77.25,76.125,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.222,-0.149,0.0,0.0,0.149,0.001,-0.148,0.001,0.001,-0.006,0.0,0.0,0.035,0.035,-0.006,0.0,-0.001,0.004
9012007,415,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,-0.005,-0.011,0.0,80.0,55.0,1.4,44.891,32.219,6.179,2.508,70.977,70.796,72.392,69.153,68.5,0.0,0.031,0.037,20.0,20.0,79.992,49.266,62.417,72.499,105.676,92.445,108.639,64.132,69.128,66.632,-10.867,110.0,110.0,71.0,70.375,69.438,69.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.281,70.313,68.625,-0.026,74.625,77.063,75.5,76.438,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,26.859,78.938,77.25,0.0,73.438,76.563,73.875,75.875,0.0,31.594,72.0,70.0,1000.0,200.0,-0.004,0.0,78.25,76.75,-0.004,73.688,74.5,74.5,75.063,0.0,37.563,72.0,70.0,1000.0,200.0,-0.001,0.0,77.25,76.125,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.222,0.149,0.001,-0.006,0.0,0.0,0.035,0.035,-0.006,0.0,-0.001,0.004
9012007,416,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,45.172,33.481,9.252,6.802,70.871,70.796,72.392,69.153,68.5,0.0,0.031,0.037,20.0,20.0,80.02,49.181,62.32,72.499,105.529,92.445,108.566,64.132,69.128,66.559,-10.852,110.0,110.0,71.0,70.313,69.188,69.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.344,70.313,68.688,-0.026,74.625,77.063,75.625,76.438,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,26.391,78.938,77.25,0.0,73.438,76.438,73.875,75.75,0.0,31.594,72.0,70.0,1000.0,200.0,-0.004,0.0,78.25,76.75,-0.004,73.625,74.5,74.5,75.063,0.0,37.563,72.0,70.0,1000.0,200.0,-0.001,0.0,77.25,76.0,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,-0.148,0.0,0.149,0.001,-0.148,0.001,0.001,-0.005,0.0,0.0,0.035,0.034,-0.006,0.0,-0.001,0.004
9012007,417,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,-0.005,-0.011,0.0,80.0,55.0,1.4,44.922,33.481,6.179,2.508,70.977,70.796,72.392,69.153,68.5,0.0,0.031,0.037,20.0,20.0,79.992,49.209,62.32,72.499,105.381,92.338,108.492,64.132,69.128,66.632,-10.852,110.0,110.0,71.0,70.313,69.188,69.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.203,70.313,68.688,-0.027,74.563,77.063,75.5,76.438,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,27.156,78.938,77.25,0.0,73.438,76.438,73.875,75.75,0.0,31.594,72.0,70.0,1000.0,200.0,-0.004,0.0,78.25,76.75,-0.004,73.625,74.5,74.5,75.063,0.0,37.563,72.0,70.0,1000.0,200.0,-0.001,0.0,77.063,76.125,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.149,0.149,-0.148,0.149,0.001,-0.006,0.0,0.0,0.035,0.035,-0.006,0.0,-0.001,0.003
9012007,418,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,35.129,-0.005,-0.011,0.0,80.0,55.0,1.4,44.844,33.481,6.179,1.076,70.871,70.689,72.283,68.933,68.5,0.0,0.031,0.037,20.0,20.0,80.048,49.238,62.32,72.499,105.381,92.232,108.418,64.205,69.128,66.705,-10.852,110.0,110.0,70.75,70.313,69.188,69.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.266,70.313,68.688,-0.026,74.625,77.063,75.5,76.438,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,26.766,78.938,77.25,0.0,73.438,76.563,73.813,75.75,0.0,31.594,72.0,70.0,1000.0,200.0,-0.004,0.0,78.125,76.75,-0.004,73.688,74.5,74.688,75.063,0.0,37.563,72.0,70.0,1000.0,200.0,-0.001,0.0,77.25,76.0,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.149,0.001,-0.148,0.001,0.001,-0.006,0.0,0.0,0.034,0.035,-0.006,0.0,-0.001,0.004
9012007,419,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,-0.005,-0.011,0.0,80.0,55.0,1.4,44.891,33.481,6.179,3.939,70.977,70.689,72.283,68.933,68.5,0.0,0.031,0.037,20.0,20.0,80.048,49.266,62.32,72.499,105.16,92.232,108.27,64.205,69.232,66.705,-10.852,110.0,110.0,70.75,70.313,69.188,69.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.328,70.313,68.688,-0.026,74.563,77.063,75.5,76.438,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,26.313,79.063,77.25,0.0,73.438,76.563,73.813,75.75,0.0,31.594,72.0,70.0,1000.0,200.0,-0.004,0.0,78.125,76.75,-0.004,73.688,74.5,74.5,75.063,0.0,37.563,72.0,70.0,1000.0,200.0,-0.001,0.0,77.25,76.0,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,-0.148,0.001,0.001,-0.005,0.0,0.0,0.035,0.035,-0.006,0.0,-0.001,0.004
9012007,420,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,-0.005,-0.011,0.0,80.0,55.0,1.4,44.516,33.481,7.715,3.939,70.977,70.689,72.283,69.043,68.5,0.0,0.031,0.037,20.0,20.0,80.076,49.125,62.32,72.499,105.086,92.125,108.123,64.205,69.128,66.705,-10.852,110.0,110.0,71.0,70.188,69.125,69.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.219,70.313,68.625,-0.026,74.625,77.063,75.5,76.438,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,26.438,78.938,77.25,0.0,73.438,76.563,74.0,75.875,0.0,31.594,72.0,70.0,1000.0,200.0,-0.004,0.0,78.125,76.625,-0.004,73.688,74.5,74.688,75.063,0.0,37.563,72.0,70.0,1000.0,200.0,-0.001,0.0,77.25,76.125,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.149,0.149,0.0,0.149,0.001,-0.006,0.0,0.0,0.035,0.035,-0.006,0.0,-0.001,0.004
9012007,421,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,44.969,32.219,6.179,2.508,70.977,70.796,72.5,69.153,68.5,0.0,0.031,0.037,20.0,20.0,80.076,49.097,62.307,72.499,105.012,92.019,108.049,64.277,69.128,66.705,-10.852,110.0,110.0,70.75,70.188,69.188,69.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.281,70.313,68.688,-0.026,74.563,77.125,75.5,76.438,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,26.641,78.938,77.25,0.0,73.438,76.563,73.875,75.875,0.0,31.594,72.0,70.0,1000.0,200.0,-0.004,0.0,78.25,76.75,-0.004,73.688,74.5,74.688,75.063,0.0,37.563,72.0,70.0,1000.0,200.0,-0.001,0.0,77.25,76.125,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.147,0.149,0.001,-0.148,0.001,0.001,-0.006,0.0,0.0,0.035,0.034,-0.006,0.0,-0.001,0.004
9012007,422,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,-0.005,-0.011,0.0,80.0,55.0,1.4,45.453,32.219,6.179,5.371,70.871,70.796,72.5,69.153,68.391,0.0,0.031,0.037,20.0,20.0,80.104,49.125,62.307,72.392,104.939,91.913,107.901,64.205,69.128,66.705,-10.852,110.0,110.0,71.0,70.313,69.188,69.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.219,70.313,68.688,-0.026,74.625,77.063,75.5,76.313,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,26.703,78.938,77.25,0.0,73.438,76.563,73.813,75.75,0.0,31.594,72.0,70.0,1000.0,200.0,-0.004,0.0,78.25,76.625,-0.004,73.625,74.5,74.5,75.063,0.0,37.563,72.0,70.0,1000.0,200.0,-0.001,0.0,77.25,76.125,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.149,-0.148,0.149,0.001,-0.006,0.0,0.0,0.035,0.035,-0.006,0.0,-0.001,0.004
9012007,423,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,44.828,33.481,6.179,3.939,70.977,70.796,72.5,69.153,68.5,0.0,0.031,0.033,20.0,20.0,80.104,49.209,62.307,72.499,104.791,91.913,107.827,64.277,69.232,66.705,-10.852,110.0,110.0,71.0,70.313,69.438,69.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.25,70.313,68.688,-0.026,74.625,77.063,75.625,76.313,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,26.734,78.938,77.25,0.0,73.438,76.438,73.875,75.75,0.0,31.594,72.0,70.0,1000.0,200.0,-0.004,0.0,78.125,76.625,-0.004,73.625,74.5,74.5,75.063,0.0,37.563,72.0,70.0,1000.0,200.0,-0.001,0.0,77.063,76.125,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.001,0.001,-0.148,0.149,0.001,-0.005,0.0,0.0,0.035,0.034,-0.006,0.0,-0.001,0.003
9012007,424,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,-0.005,-0.011,0.0,80.0,55.0,1.4,44.719,33.481,7.715,5.371,70.977,70.796,72.392,69.043,68.5,0.0,0.031,0.033,20.0,20.0,80.131,49.012,62.307,72.499,104.717,91.806,107.753,64.277,69.232,66.705,-10.852,110.0,110.0,71.0,70.313,69.438,69.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.156,70.5,68.625,-0.026,74.563,77.063,75.5,76.438,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,26.922,78.938,77.25,0.0,73.438,76.563,73.813,75.875,0.0,31.594,72.0,70.0,1000.0,200.0,-0.004,0.0,78.125,76.625,-0.004,73.688,74.375,74.688,74.938,0.0,37.563,72.0,70.0,1000.0,200.0,-0.001,0.0,77.25,76.0,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.149,0.001,-0.148,0.149,0.001,-0.005,0.0,0.0,0.035,0.035,-0.007,0.0,-0.001,0.004
