DATE,TIME,SYS-CTL,RF-CTRL,ECONCTRL,ACCH-SEL,HWC-VLV,CHWC-VLV,EA-DMPR,RA-DMPR,OA-DMPR,SF-SST,RF-SST,SF-WAT,RF-WAT,HWP-GPM,CHWP-GPM,RFCFMLAG,RF-SFSPD,SAT_SPT,SA_SPSPT,RMT-CFM,SA-CFM,RA-CFM,OA-CFM,SA-TEMP,MA-TEMP,RA-TEMP,HWC-DAT,CHWC-DAT,SA-SP,SF-DP,RF-DP,SF-SPD,RF-SPD,SA-HUMD,RA-HUMD,OA-TEMP,OAD-TEMP,HWC-EWT,HWC-LWT,HWC-MWT,CHWC-EWT,CHWC-LWT,CHWC-MWT,HWP-DP,CHWC-EAH,CHWC-LAH,RM-TEMP,PLN-TEMP,VAV-EAT,VAV-DAT,VAVHCVLV,VAV-DMPR,RMCLGSPT,RMHTGSPT,OCC-MAX,OCC-MIN,VAV-DP,VAVCFMDP,VAVHCEWT,VAVHCLWT,VAVHCGPM,RM-TEMP.1,PLN-TEMP.1,VAV-EAT.1,VAV-DAT.1,VAVHCVLV.1,VAV-DMPR.1,RMCLGSPT.1,RMHTGSPT.1,OCC-MAX.1,OCC-MIN.1,VAV-DP.1,VAVCFMDP.1,VAVHCEWT.1,VAVHCLWT.1,VAVHCGPM.1,RM-TEMP.2,PLN-TEMP.2,VAV-EAT.2,VAV-DAT.2,VAVHCVLV.2,VAV-DMPR.2,RMCLGSPT.2,RMHTGSPT.2,OCC-MAX.2,OCC-MIN.2,VAV-DP.2,VAVCFMDP.2,VAVHCEWT.2,VAVHCLWT.2,VAVHCGPM.2,RM-TEMP.3,PLN-TEMP.3,VAV-EAT.3,VAV-DAT.3,VAVHCVLV.3,VAV-DMPR.3,RMCLGSPT.3,RMHTGSPT.3,OCC-MAX.3,OCC-MIN.3,VAV-DP.3,VAVCFMDP.3,VAVHCEWT.3,VAVHCLWT.3,VAVHCGPM.3,IABBHT1,IABBHT2,IBBBHT1,IBBBHT2,WABBHT1,WABBHT2,WBBBHT1,WBBBHT2,SABBHT1,SABBHT2,SBBBHT1,SBBBHT2,EABBHT1,EABBHT2,EBBBHT1,EBBBHT2,IBBAMPS,WBBAMPS,SBBAMPS,EBBAMPS,IALITES1,IALITES2,IBLITES1,IBLITES2,WALITES1,WALITES2,WBLITES1,WBLITES2,SALITES1,SALITES2,SBLITES1,SBLITES2,EALITES1,EALITES2,EBLITES1,EBLITES2,IALITWAT,WALITWAT,SALITWAT,EALITWAT,IBLITWAT,WBLITWAT,SBLITWAT,EBLITWAT,HWC_GPM,CHWC_GPM,E_hcoil,E_ccoil,E_SF,E_RF,E_ZONE_I,E_ZONE_W,E_ZONE_S,E_ZONE_E
9012007,425,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,-0.005,-0.011,0.0,80.0,55.0,1.4,44.719,32.219,7.715,2.508,70.977,70.796,72.5,69.043,68.5,0.0,0.031,0.033,20.0,20.0,80.131,49.153,62.307,72.392,104.644,91.806,107.679,64.277,69.232,66.777,-10.852,110.0,110.0,71.0,70.188,69.125,69.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.203,70.188,68.688,-0.026,74.625,77.063,75.5,76.313,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,26.734,78.938,77.25,0.0,73.438,76.563,73.813,75.75,0.0,31.594,72.0,70.0,1000.0,200.0,-0.004,0.0,78.25,76.625,-0.004,73.625,74.5,74.5,75.063,0.0,37.563,72.0,70.0,1000.0,200.0,-0.001,0.0,77.25,76.0,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.149,-0.148,0.149,0.001,-0.006,0.0,0.0,0.035,0.035,-0.006,0.0,-0.001,0.004
9012007,426,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,44.656,33.481,4.643,3.939,70.977,70.796,72.5,69.153,68.5,0.0,0.027,0.033,20.0,20.0,80.159,49.012,62.346,72.499,104.496,91.7,107.532,64.35,69.232,66.777,-10.867,110.0,110.0,71.0,70.313,69.188,69.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.313,70.313,68.688,-0.026,74.563,77.063,75.5,76.313,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,27.656,78.938,77.25,0.0,73.438,76.438,73.813,75.75,0.0,31.594,72.0,70.0,1000.0,200.0,-0.004,0.0,78.25,76.625,-0.004,73.688,74.375,74.5,74.938,0.0,37.563,72.0,70.0,1000.0,200.0,-0.001,0.0,77.25,76.125,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.147,0.149,0.001,-0.148,0.149,0.001,-0.005,0.0,0.0,0.035,0.034,-0.006,0.0,-0.001,0.004
9012007,427,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,45.859,32.219,6.179,1.076,70.977,70.796,72.392,69.153,68.5,0.0,0.031,0.033,20.0,20.0,80.159,49.125,62.346,72.499,104.422,91.593,107.458,64.35,69.232,66.777,-10.852,110.0,110.0,71.0,70.313,69.188,69.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.188,70.313,68.688,-0.026,74.563,77.063,75.5,76.438,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,27.375,78.938,77.25,0.0,73.438,76.438,73.813,75.75,0.0,31.594,72.0,70.0,1000.0,200.0,-0.004,0.0,78.25,76.75,-0.004,73.625,74.375,74.5,75.063,0.0,37.563,72.0,70.0,1000.0,200.0,-0.001,0.0,77.25,76.125,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,-0.148,0.0,0.149,0.001,-0.148,0.001,0.001,-0.005,0.0,0.0,0.035,0.034,-0.006,0.0,-0.001,0.004
9012007,428,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,-0.005,-0.011,0.0,80.0,55.0,1.4,45.797,33.481,6.179,8.234,70.977,70.796,72.392,69.153,68.5,0.0,0.031,0.037,20.0,20.0,80.159,49.069,62.346,72.392,104.349,91.487,107.384,64.35,69.232,66.777,-10.852,110.0,110.0,70.75,70.313,69.188,69.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.359,70.313,68.688,-0.026,74.625,76.938,75.5,76.313,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,26.219,78.938,77.25,0.0,73.438,76.563,73.813,75.875,0.0,31.594,72.0,70.0,1000.0,200.0,-0.004,0.0,78.25,76.75,-0.004,73.625,74.375,74.5,74.938,0.0,37.563,72.0,70.0,1000.0,200.0,-0.001,0.0,77.25,76.0,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.149,0.149,-0.148,0.001,0.001,-0.005,0.0,0.0,0.035,0.035,-0.006,0.0,-0.001,0.004
9012007,429,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,-0.005,-0.011,0.0,80.0,55.0,1.4,44.984,33.481,9.252,2.508,70.977,70.796,72.392,69.153,68.5,0.0,0.031,0.037,20.0,20.0,80.187,49.097,62.346,72.392,104.275,91.487,107.236,64.423,69.232,66.85,-10.852,110.0,110.0,71.0,70.313,69.188,69.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.594,70.188,68.688,-0.026,74.563,77.063,75.5,76.313,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,27.203,78.875,77.25,0.0,73.438,76.563,73.813,75.875,0.0,31.594,72.0,70.0,1000.0,200.0,-0.004,0.0,78.125,76.75,-0.004,73.688,74.375,74.5,75.063,0.0,37.563,72.0,70.0,1000.0,200.0,-0.001,0.0,77.25,76.0,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,0.001,-0.006,0.0,0.0,0.035,0.035,-0.006,0.0,-0.001,0.004
9012007,430,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,-0.005,-0.011,0.0,80.0,55.0,1.4,45.703,33.481,6.179,3.939,70.977,70.796,72.392,69.153,68.5,0.0,0.031,0.033,20.0,20.0,80.187,49.181,62.346,72.499,104.127,91.38,107.163,64.423,69.232,66.777,-10.852,110.0,110.0,71.0,70.313,69.125,69.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.25,70.313,68.688,-0.026,74.563,77.063,75.5,76.313,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,27.5,78.938,77.25,0.0,73.438,76.563,73.875,75.75,0.0,31.594,72.0,70.0,1000.0,200.0,-0.004,0.0,78.125,76.75,-0.004,73.625,74.375,74.5,74.938,0.0,37.563,72.0,70.0,1000.0,200.0,-0.001,0.0,77.063,76.125,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.147,0.149,0.001,0.0,0.001,0.001,-0.005,0.0,0.0,0.035,0.035,-0.006,0.0,-0.001,0.003
9012007,431,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,45.438,33.481,6.179,1.076,70.977,70.796,72.392,69.153,68.5,0.0,0.031,0.033,20.0,20.0,80.215,49.041,62.307,72.392,104.054,91.38,107.089,64.423,69.232,66.777,-10.852,110.0,110.0,71.0,70.313,69.188,69.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.266,70.313,68.688,-0.026,74.563,77.063,75.5,76.313,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,26.75,78.938,77.25,0.0,73.438,76.438,73.875,75.75,0.0,31.594,72.0,70.0,1000.0,200.0,-0.004,0.0,78.125,76.75,-0.004,73.625,74.375,74.5,75.063,0.0,37.563,72.0,70.0,1000.0,200.0,-0.001,0.0,77.25,76.125,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,0.0,0.001,0.001,-0.005,0.0,0.0,0.035,0.034,-0.006,0.0,-0.001,0.004
9012007,432,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,-0.005,-0.011,0.0,80.0,55.0,1.4,45.141,33.481,6.179,6.802,70.977,70.796,72.392,69.153,68.5,0.0,0.031,0.033,20.0,20.0,80.215,49.35,62.307,72.392,103.906,91.274,107.015,64.423,69.337,66.85,-10.852,110.0,110.0,71.0,70.313,69.188,69.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.25,70.5,68.688,-0.026,74.563,76.938,75.5,76.313,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,26.719,78.938,77.25,0.0,73.438,76.438,73.813,75.75,0.0,31.594,72.0,70.0,1000.0,200.0,-0.004,0.0,78.25,76.75,-0.004,73.625,74.5,74.5,75.063,0.0,37.563,72.0,70.0,1000.0,200.0,-0.001,0.0,77.25,76.0,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,-0.148,0.001,0.001,-0.005,0.0,0.0,0.035,0.035,-0.007,0.0,-0.001,0.004
9012007,433,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,-0.005,-0.011,0.0,80.0,55.0,1.4,45.281,32.219,7.715,1.076,70.977,70.796,72.392,69.153,68.5,0.0,0.031,0.037,20.0,20.0,80.243,49.266,62.307,72.392,103.832,91.168,106.867,64.423,69.232,66.85,-10.852,110.0,110.0,70.75,70.313,69.188,69.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.25,70.313,68.688,-0.026,74.563,76.938,75.5,76.313,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,26.906,78.938,77.188,0.0,73.313,76.563,73.875,75.75,0.0,31.594,72.0,70.0,1000.0,200.0,-0.004,0.0,78.25,76.75,-0.004,73.688,74.375,74.5,74.938,0.0,37.563,72.0,70.0,1000.0,200.0,-0.001,0.0,77.25,76.125,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,-0.148,0.0,0.001,0.149,-0.148,0.149,0.001,-0.006,0.0,0.0,0.035,0.035,-0.006,0.0,-0.001,0.004
9012007,434,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,-0.005,-0.011,0.0,80.0,55.0,1.4,45.172,33.481,6.179,2.508,70.977,70.796,72.283,69.153,68.5,0.0,0.031,0.033,20.0,20.0,80.243,49.238,62.307,72.392,103.759,91.168,106.793,64.568,69.337,66.996,-10.852,110.0,110.0,71.0,70.313,69.188,69.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.266,70.313,68.625,-0.026,74.563,77.063,75.5,76.313,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,27.109,78.875,77.188,0.0,73.438,76.563,73.813,75.875,0.0,31.594,72.0,70.0,1000.0,200.0,-0.004,0.0,78.25,76.625,-0.004,73.625,74.375,74.5,75.063,0.0,37.563,72.0,70.0,1000.0,200.0,-0.001,0.0,77.25,76.0,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,0.0,0.001,0.001,-0.006,0.0,0.0,0.035,0.035,-0.006,0.0,-0.001,0.004
9012007,435,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,45.047,32.219,6.179,5.371,70.977,70.796,72.283,69.153,68.391,0.0,0.031,0.033,20.0,20.0,80.27,49.125,62.307,72.285,103.611,91.061,106.72,64.496,69.337,66.85,-10.852,110.0,110.0,70.75,70.313,69.188,69.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.453,70.313,68.688,-0.026,74.625,76.938,75.5,76.313,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,26.422,78.875,77.25,0.0,73.438,76.438,73.875,75.75,0.0,31.594,72.0,70.0,1000.0,200.0,-0.004,0.0,78.25,76.625,-0.004,73.625,74.375,74.5,75.063,0.0,37.563,72.0,70.0,1000.0,200.0,-0.001,0.0,77.063,76.125,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,0.001,-0.005,0.0,0.0,0.035,0.034,-0.006,0.0,-0.001,0.003
9012007,436,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,44.813,32.219,6.179,2.508,70.977,70.796,72.392,69.153,68.5,0.0,0.031,0.033,20.0,20.0,80.27,49.266,62.165,72.392,103.537,90.955,106.572,64.496,69.337,66.923,-10.852,110.0,110.0,70.75,70.375,69.188,69.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.344,70.313,68.688,-0.026,74.563,76.938,75.5,76.313,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,26.422,78.938,77.188,0.0,73.313,76.438,73.875,75.875,0.0,31.594,72.0,70.0,1000.0,200.0,-0.004,0.0,78.125,76.75,-0.004,73.625,74.375,74.5,75.063,0.0,37.563,72.0,70.0,1000.0,200.0,-0.001,0.0,77.25,75.875,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.001,0.001,-0.148,0.001,0.001,-0.006,0.0,0.0,0.035,0.034,-0.006,0.0,-0.001,0.005
9012007,437,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,-0.005,-0.011,0.0,80.0,55.0,1.4,45.906,32.219,7.715,3.939,70.977,70.796,72.283,69.153,68.5,0.0,0.031,0.033,20.0,20.0,80.298,49.294,62.165,72.392,103.464,90.848,106.498,64.423,69.337,66.923,-10.852,110.0,110.0,71.0,70.313,69.188,69.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.281,70.313,68.688,-0.026,74.563,76.938,75.5,76.313,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,27.828,78.875,77.25,0.0,73.438,76.563,73.813,75.875,0.0,31.594,72.0,70.0,1000.0,200.0,-0.004,0.0,78.125,76.625,-0.004,73.625,74.375,74.688,75.063,0.0,37.563,72.0,70.0,1000.0,200.0,-0.001,0.0,77.25,76.0,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,-0.148,0.0,0.149,0.001,0.0,0.001,0.001,-0.006,0.0,0.0,0.035,0.035,-0.006,0.0,-0.001,0.004
9012007,438,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,-0.005,-0.011,0.0,80.0,55.0,1.4,45.719,33.481,6.179,5.371,70.977,70.796,72.283,69.153,68.5,0.0,0.031,0.033,20.0,20.0,80.326,49.322,62.165,72.392,103.39,90.848,106.424,64.568,69.337,66.923,-10.852,110.0,110.0,71.0,70.188,69.188,69.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.219,70.313,68.688,-0.026,74.563,76.938,75.5,76.313,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,27.688,78.875,77.188,0.0,73.438,76.438,73.875,75.75,0.0,31.594,72.0,70.0,1000.0,200.0,-0.004,0.0,78.25,76.625,-0.004,73.688,74.375,74.5,74.938,0.0,37.563,72.0,70.0,1000.0,200.0,-0.001,0.0,77.25,76.125,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,-0.074,0.149,0.149,-0.148,0.149,0.001,-0.005,0.0,0.0,0.035,0.035,-0.006,0.0,-0.001,0.004
9012007,439,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,46.578,32.219,6.179,2.508,70.977,70.796,72.283,69.153,68.5,0.0,0.031,0.033,20.0,20.0,80.326,49.322,62.165,72.392,103.242,90.742,106.276,64.641,69.337,66.996,-10.867,110.0,110.0,70.75,70.313,69.188,69.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.234,70.313,68.625,-0.026,74.563,76.938,75.5,76.313,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,28.016,78.875,77.25,0.0,73.438,76.438,73.875,75.75,0.0,31.594,72.0,70.0,1000.0,200.0,-0.004,0.0,78.25,76.625,-0.004,73.625,74.375,74.5,75.063,0.0,37.563,72.0,70.0,1000.0,200.0,-0.001,0.0,77.063,76.0,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,0.001,-0.006,0.0,0.0,0.035,0.034,-0.006,0.0,-0.001,0.004
9012007,440,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,44.938,32.219,6.179,5.371,70.977,70.796,72.283,69.153,68.5,0.0,0.031,0.033,20.0,20.0,80.326,49.209,62.165,72.392,103.095,90.635,106.276,64.568,69.337,66.996,-10.852,110.0,110.0,70.75,70.313,69.188,69.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.188,70.313,68.688,-0.026,74.563,77.063,75.5,76.313,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,26.641,78.875,77.188,0.0,73.438,76.438,73.813,75.75,0.0,31.594,72.0,70.0,1000.0,200.0,-0.004,0.0,78.125,76.625,-0.004,73.625,74.375,74.5,75.063,0.0,37.563,72.0,70.0,1000.0,200.0,-0.001,0.0,77.063,76.0,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.149,0.001,-0.006,0.0,0.0,0.035,0.034,-0.006,0.0,-0.001,0.004
9012007,441,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,44.938,32.219,6.179,3.939,70.977,70.796,72.283,69.153,68.5,0.0,0.031,0.033,20.0,20.0,80.354,49.294,62.152,72.392,103.021,90.635,106.129,64.568,69.337,66.923,-10.867,110.0,110.0,71.0,70.375,69.188,69.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.125,70.313,68.813,-0.027,74.563,76.938,75.5,76.313,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,28.625,78.875,77.188,0.0,73.313,76.438,73.875,75.75,0.0,31.594,72.0,70.0,1000.0,200.0,-0.004,0.0,78.125,76.75,-0.004,73.625,74.375,74.5,75.063,0.0,37.563,72.0,70.0,1000.0,200.0,-0.001,0.0,77.25,76.0,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,-0.148,0.0,0.149,0.001,-0.148,0.001,0.001,-0.005,0.0,0.0,0.035,0.034,-0.006,0.0,-0.001,0.004
9012007,442,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,-0.005,-0.011,0.0,80.0,55.0,1.4,46.578,32.219,6.179,2.508,70.977,70.689,72.175,69.043,68.5,0.0,0.031,0.033,20.0,20.0,80.382,49.463,62.152,72.392,102.947,90.529,106.055,64.568,69.337,66.996,-10.852,110.0,110.0,70.75,70.313,69.188,69.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.625,70.313,68.688,-0.026,74.563,76.938,75.5,76.313,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,28.047,78.875,77.188,0.0,73.313,76.438,73.875,75.75,0.0,31.594,72.0,70.0,1000.0,200.0,-0.004,0.0,78.25,76.75,-0.004,73.625,74.375,74.5,74.938,0.0,37.563,72.0,70.0,1000.0,200.0,-0.001,0.0,77.25,76.0,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,0.0,0.001,0.001,-0.006,0.0,0.0,0.035,0.035,-0.006,0.0,-0.001,0.004
9012007,443,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,46.766,33.481,6.179,3.939,70.977,70.796,72.283,69.153,68.5,0.0,0.031,0.033,20.0,20.0,80.354,49.238,62.152,72.392,102.873,90.422,105.981,64.641,69.337,66.996,-10.852,110.0,110.0,71.0,70.313,69.188,69.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.328,70.313,68.688,-0.026,74.563,76.938,75.5,76.313,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,27.469,78.875,77.188,0.0,73.313,76.438,73.875,75.75,0.0,31.594,72.0,70.0,1000.0,200.0,-0.004,0.0,78.125,76.625,-0.004,73.688,74.375,74.5,74.938,0.0,37.563,72.0,70.0,1000.0,200.0,-0.001,0.0,77.25,76.125,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.147,0.149,0.001,-0.148,0.001,0.001,-0.006,0.0,0.0,0.035,0.034,-0.006,0.0,-0.001,0.004
9012007,444,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,46.516,33.481,7.715,2.508,70.977,70.796,72.283,69.153,68.5,0.0,0.031,0.033,20.0,20.0,80.382,49.322,62.152,72.392,102.8,90.422,105.907,64.641,69.337,66.996,-10.867,110.0,110.0,70.75,70.313,69.188,69.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.5,70.313,68.688,-0.027,74.563,76.938,75.5,76.313,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,27.75,78.875,77.188,0.0,73.313,76.438,73.875,75.75,0.0,31.594,72.0,70.0,1000.0,200.0,-0.004,0.0,78.25,76.625,-0.004,73.625,74.375,74.5,75.063,0.0,37.563,72.0,70.0,1000.0,200.0,-0.001,0.0,77.25,76.0,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.001,-0.148,0.0,0.001,0.149,-0.148,0.149,0.001,-0.006,0.0,0.0,0.035,0.034,-0.006,0.0,-0.001,0.004
9012007,445,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,46.375,32.219,7.715,3.939,70.977,70.796,72.283,69.153,68.5,0.0,0.031,0.037,20.0,20.0,80.409,49.378,62.152,72.392,102.652,90.316,105.76,64.641,69.337,66.996,-10.852,110.0,110.0,70.75,70.313,69.188,69.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.391,70.313,68.688,-0.026,74.5,76.938,75.5,76.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,27.656,78.875,77.188,0.0,73.313,76.438,73.875,75.75,0.0,31.594,72.0,70.0,1000.0,200.0,-0.004,0.0,78.125,76.625,-0.004,73.625,74.375,74.5,74.938,0.0,37.563,72.0,70.0,1000.0,200.0,-0.001,0.0,77.063,76.125,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,0.0,0.001,0.001,-0.006,0.0,0.0,0.035,0.034,-0.006,0.0,-0.001,0.003
9012007,446,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,-0.005,-0.011,0.0,80.0,55.0,1.4,46.25,33.481,4.643,8.234,70.977,70.796,72.283,69.153,68.5,0.0,0.031,0.033,20.0,20.0,80.409,49.519,62.139,72.392,102.652,90.21,105.76,64.641,69.337,67.069,-10.852,110.0,110.0,70.75,70.313,69.188,69.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.406,70.313,68.688,-0.026,74.5,76.938,75.5,76.313,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,28.094,78.875,77.188,0.0,73.313,76.438,73.875,75.875,0.0,31.594,72.0,70.0,1000.0,200.0,-0.004,0.0,78.125,76.625,-0.004,73.625,74.375,74.5,75.063,0.0,37.563,72.0,70.0,1000.0,200.0,-0.001,0.0,77.063,76.0,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,-0.148,0.0,0.001,0.149,-0.148,0.149,0.001,-0.006,0.0,0.0,0.035,0.035,-0.006,0.0,-0.001,0.004
9012007,447,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,-0.005,-0.011,0.0,80.0,55.0,1.4,45.875,32.219,7.715,5.371,70.977,70.903,72.283,69.153,68.5,0.0,0.031,0.037,20.0,20.0,80.437,49.491,62.139,72.392,102.652,90.21,105.686,64.714,69.442,67.069,-10.852,110.0,110.0,71.0,70.313,69.188,69.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.625,70.313,68.688,-0.026,74.5,76.938,75.5,76.313,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,28.688,78.875,77.188,0.0,73.313,76.438,73.813,75.875,0.0,31.594,72.0,70.0,1000.0,200.0,-0.004,0.0,78.125,76.625,-0.004,73.625,74.375,74.5,75.063,0.0,37.563,72.0,70.0,1000.0,200.0,-0.001,0.0,77.25,76.0,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,-0.148,-0.074,0.001,0.149,-0.148,0.149,0.001,-0.005,0.0,0.0,0.035,0.035,-0.006,0.0,-0.001,0.004
9012007,448,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,-0.005,-0.011,0.0,80.0,55.0,1.4,47.25,32.219,9.252,3.939,70.977,70.903,72.283,69.153,68.5,0.0,0.031,0.033,20.0,20.0,80.437,49.294,62.139,72.392,102.505,90.103,105.612,64.786,69.337,67.142,-10.852,110.0,110.0,70.75,70.313,69.188,69.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.266,70.313,68.688,-0.026,74.563,76.938,75.5,76.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,27.875,78.875,77.188,0.0,73.313,76.438,73.813,75.75,0.0,31.594,72.0,70.0,1000.0,200.0,-0.004,0.0,78.125,76.625,-0.004,73.625,74.375,74.5,75.063,0.0,37.563,72.0,70.0,1000.0,200.0,-0.001,0.0,77.063,76.125,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.149,-0.148,0.001,0.001,-0.006,0.0,0.0,0.035,0.035,-0.006,0.0,-0.001,0.003
9012007,449,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,-0.005,-0.011,0.0,80.0,55.0,1.4,46.313,32.219,7.715,3.939,70.977,70.796,72.283,69.153,68.5,0.0,0.031,0.033,20.0,20.0,80.465,49.35,62.139,72.392,102.357,89.997,105.464,64.714,69.442,67.069,-10.852,110.0,110.0,70.75,70.313,69.188,69.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.328,70.313,68.688,-0.026,74.563,76.938,75.5,76.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,29.031,78.875,77.188,0.0,73.313,76.438,73.813,75.75,0.0,31.594,72.0,70.0,1000.0,200.0,-0.004,0.0,78.125,76.75,-0.004,73.625,74.5,74.5,75.063,0.0,37.563,72.0,70.0,1000.0,200.0,-0.001,0.0,77.25,76.125,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.001,0.001,-0.148,0.149,0.001,-0.005,0.0,0.0,0.035,0.035,-0.006,0.0,-0.001,0.004
9012007,450,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,-0.005,-0.011,0.0,80.0,55.0,1.4,47.922,32.219,7.715,2.508,70.977,70.796,72.392,69.153,68.609,0.0,0.031,0.033,20.0,20.0,80.493,49.294,62.139,72.392,102.283,89.997,105.39,64.714,69.442,67.142,-10.867,110.0,110.0,71.0,70.188,69.188,69.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.891,70.313,68.688,-0.027,74.563,76.938,75.5,76.313,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,29.297,78.875,77.25,0.0,73.313,76.438,73.813,75.75,0.0,31.594,72.0,70.0,1000.0,200.0,-0.004,0.0,78.125,76.625,-0.004,73.625,74.5,74.5,75.063,0.0,37.563,72.0,70.0,1000.0,200.0,-0.001,0.0,77.25,76.0,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,0.001,-0.006,0.0,0.0,0.035,0.035,-0.006,0.0,-0.001,0.004
9012007,451,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,-0.005,-0.011,0.0,80.0,55.0,1.4,47.781,33.481,6.179,1.076,70.977,70.796,72.392,69.153,68.5,0.0,0.031,0.033,20.0,20.0,80.465,49.266,62.139,72.392,102.136,89.89,105.317,64.714,69.442,67.142,-10.852,110.0,110.0,71.0,70.188,69.188,69.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.219,70.313,68.688,-0.026,74.5,76.938,75.5,76.313,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,29.469,78.875,77.188,0.0,73.313,76.438,73.813,75.75,0.0,31.594,72.0,70.0,1000.0,200.0,-0.004,0.0,78.25,76.625,-0.004,73.625,74.5,74.5,75.063,0.0,37.563,72.0,70.0,1000.0,200.0,-0.001,0.0,77.063,76.0,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.001,0.001,-0.148,0.149,0.001,-0.006,0.0,0.0,0.035,0.035,-0.006,0.0,-0.001,0.004
9012007,452,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,47.359,32.219,6.179,2.508,70.977,70.796,72.392,69.263,68.609,0.0,0.031,0.033,20.0,20.0,80.465,49.181,62.068,72.392,102.136,89.89,105.169,64.786,69.442,67.142,-10.852,110.0,110.0,70.75,70.188,69.188,69.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.328,70.313,68.625,-0.026,74.5,76.938,75.5,76.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,29.016,78.875,77.188,0.0,73.313,76.563,73.875,75.75,0.0,31.594,72.0,70.0,1000.0,200.0,-0.004,0.0,78.125,76.75,-0.004,73.625,74.5,74.5,74.938,0.0,37.563,72.0,70.0,1000.0,200.0,-0.001,0.0,77.25,76.0,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.223,0.0,0.0,0.149,0.149,-0.148,0.001,0.001,-0.006,0.0,0.0,0.034,0.034,-0.006,0.0,-0.001,0.004
9012007,453,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,46.969,33.481,9.252,2.508,70.977,70.689,72.283,69.263,68.609,0.0,0.031,0.033,20.0,20.0,80.493,49.153,62.068,72.392,101.988,89.784,105.095,64.786,69.442,67.142,-10.852,110.0,110.0,71.0,70.188,69.188,69.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.313,70.313,68.688,-0.027,74.5,76.938,75.5,76.313,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,28.047,78.875,77.188,0.0,73.313,76.438,73.813,75.688,0.0,31.594,72.0,70.0,1000.0,200.0,-0.004,0.0,78.125,76.75,-0.004,73.625,74.5,74.5,75.063,0.0,37.563,72.0,70.0,1000.0,200.0,-0.001,0.0,77.063,76.125,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.149,0.001,-0.148,0.149,0.001,-0.006,0.0,0.0,0.035,0.034,-0.006,0.0,-0.001,0.003
9012007,454,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,46.641,32.219,6.179,2.508,70.871,70.796,72.392,69.263,68.5,0.0,0.031,0.033,20.0,20.0,80.521,49.153,62.068,72.178,101.915,89.677,105.021,64.786,69.442,67.142,-10.867,110.0,110.0,70.75,70.313,69.188,69.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.313,70.313,68.625,-0.026,74.5,76.938,75.5,76.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,28.031,78.875,77.063,0.0,73.313,76.438,73.813,75.75,0.0,31.594,72.0,70.0,1000.0,200.0,-0.004,0.0,78.125,76.625,-0.004,73.625,74.375,74.5,75.063,0.0,37.563,72.0,70.0,1000.0,200.0,-0.001,0.0,77.25,76.125,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.149,0.001,0.0,0.001,0.001,-0.006,0.0,0.0,0.035,0.034,-0.006,0.0,-0.001,0.004
9012007,455,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,46.75,33.481,9.252,3.939,70.977,70.796,72.392,69.153,68.609,0.0,0.031,0.033,20.0,20.0,80.521,49.153,62.068,72.285,101.841,89.677,105.021,64.786,69.442,67.142,-10.867,110.0,110.0,70.75,70.313,69.188,69.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.5,70.313,68.688,-0.026,74.5,76.938,75.5,76.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,28.313,78.875,77.188,0.0,73.313,76.438,73.875,75.75,0.0,31.594,72.0,70.0,1000.0,200.0,-0.004,0.0,78.25,76.625,-0.004,73.625,74.5,74.5,74.938,0.0,37.563,72.0,70.0,1000.0,200.0,-0.001,0.0,77.25,76.0,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,-0.148,0.0,0.149,0.001,0.0,0.001,0.001,-0.006,0.0,0.0,0.035,0.034,-0.006,0.0,-0.001,0.004
9012007,456,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,-0.005,-0.011,0.0,80.0,55.0,1.4,46.578,32.219,7.715,2.508,70.977,70.903,72.392,69.263,68.609,0.0,0.031,0.033,20.0,20.0,80.521,49.125,62.068,72.285,101.767,89.571,104.873,64.786,69.547,67.142,-10.852,110.0,110.0,71.0,70.313,69.188,69.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.391,70.313,68.688,-0.026,74.5,76.938,75.5,76.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,28.266,78.875,77.188,0.0,73.313,76.438,73.813,75.75,0.0,31.594,72.0,70.0,1000.0,200.0,-0.004,0.0,78.125,76.625,-0.004,73.625,74.375,74.5,74.938,0.0,37.563,72.0,70.0,1000.0,200.0,-0.001,0.0,77.25,76.125,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,0.0,0.001,0.001,-0.005,0.0,0.0,0.035,0.035,-0.006,0.0,-0.001,0.004
9012007,457,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,46.672,32.219,6.179,3.939,70.977,70.903,72.392,69.153,68.5,0.0,0.031,0.033,20.0,20.0,80.521,49.041,61.925,72.392,101.62,89.571,104.8,64.859,69.442,67.215,-10.867,110.0,110.0,71.0,70.313,69.438,69.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.375,70.313,68.688,-0.026,74.563,76.938,75.5,76.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,28.25,78.875,77.188,0.0,73.313,76.438,73.813,75.75,0.0,31.594,72.0,70.0,1000.0,200.0,-0.004,0.0,78.25,76.625,-0.004,73.625,74.5,74.5,74.938,0.0,37.563,72.0,70.0,1000.0,200.0,-0.001,0.0,77.063,76.0,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.223,0.0,0.0,0.149,0.001,0.0,0.001,0.001,-0.006,0.0,0.0,0.035,0.034,-0.006,0.0,-0.001,0.004
9012007,458,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,35.129,-0.005,-0.011,0.0,80.0,55.0,1.4,47.344,32.219,4.643,3.939,70.977,70.903,72.392,69.263,68.5,0.0,0.031,0.033,20.0,20.0,80.548,49.069,61.925,72.285,101.546,89.465,104.726,64.859,69.442,67.215,-10.867,110.0,110.0,70.75,70.313,69.188,69.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.281,70.313,68.688,-0.026,74.5,76.938,75.5,76.313,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,29.078,78.875,77.188,0.0,73.313,76.438,73.813,75.75,0.0,31.594,72.0,70.0,1000.0,200.0,-0.004,0.0,78.125,76.625,-0.004,73.625,74.5,74.375,75.063,0.0,37.563,72.0,70.0,1000.0,200.0,-0.001,0.0,77.063,76.0,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,0.0,0.0,0.001,0.001,-0.148,0.149,0.001,-0.006,0.0,0.0,0.034,0.035,-0.006,0.0,-0.001,0.004
9012007,459,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,-0.005,-0.011,0.0,80.0,55.0,1.4,46.375,33.481,6.179,2.508,70.977,70.903,72.392,69.263,68.609,0.0,0.031,0.037,20.0,20.0,80.548,49.097,61.925,72.392,101.472,89.465,104.578,64.859,69.442,67.215,-10.852,110.0,110.0,70.75,70.188,69.188,69.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.484,70.313,68.688,-0.026,74.5,76.938,75.5,76.313,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,28.234,78.875,77.188,0.0,73.313,76.438,73.813,75.75,0.0,31.594,72.0,70.0,1000.0,200.0,-0.004,0.0,78.125,76.75,-0.004,73.625,74.5,74.5,74.938,0.0,37.563,72.0,70.0,1000.0,200.0,-0.001,0.0,77.063,76.0,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,0.0,0.0,0.149,0.149,0.0,0.001,0.001,-0.006,0.0,0.0,0.035,0.035,-0.006,0.0,-0.001,0.004
9012007,500,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,47.797,33.481,6.179,3.939,70.977,70.903,72.392,69.263,68.5,0.0,0.031,0.033,20.0,20.0,80.576,49.097,61.925,72.392,101.325,89.358,104.578,64.932,69.547,67.215,-10.867,110.0,110.0,70.75,70.313,69.188,69.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.703,70.313,68.688,-0.026,74.5,76.938,75.438,76.313,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,29.297,78.875,77.188,0.0,73.313,76.438,73.813,75.875,0.0,31.594,72.0,70.0,1000.0,200.0,-0.004,0.0,78.0,76.625,-0.004,73.438,74.5,74.375,75.063,0.0,37.563,72.0,70.0,1000.0,200.0,-0.001,0.0,77.063,76.125,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.001,0.149,-0.148,0.001,0.001,-0.005,0.0,0.0,0.034,0.034,-0.006,0.0,-0.001,0.003
9012007,501,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,-0.005,-0.011,0.0,80.0,55.0,1.4,46.922,32.219,7.715,3.939,70.977,70.903,72.392,69.263,68.609,0.0,0.031,0.033,20.0,20.0,80.576,49.097,61.925,72.392,101.251,89.252,104.43,64.932,69.547,67.215,-10.852,110.0,110.0,70.75,70.313,69.188,69.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.219,70.313,68.688,-0.026,74.5,76.938,75.438,76.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,28.0,78.875,77.188,0.0,73.313,76.438,73.875,75.75,0.0,31.594,72.0,70.0,1000.0,200.0,-0.004,0.0,78.125,76.625,-0.004,73.625,74.375,74.5,74.938,0.0,37.563,72.0,70.0,1000.0,200.0,-0.001,0.0,77.063,76.0,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.223,0.0,0.0,0.149,0.149,-0.148,0.001,0.001,-0.005,0.0,0.0,0.035,0.035,-0.006,0.0,-0.001,0.004
9012007,502,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,-0.005,-0.011,0.0,80.0,55.0,1.4,45.781,32.219,6.179,2.508,70.977,70.903,72.392,69.263,68.609,0.0,0.031,0.033,20.0,20.0,80.576,49.069,61.886,72.392,101.251,89.252,104.357,64.932,69.547,67.215,-10.852,110.0,110.0,71.0,70.188,69.188,69.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.578,70.188,68.688,-0.026,74.5,76.938,75.5,76.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,28.25,78.875,77.188,0.0,73.313,76.438,73.813,75.75,0.0,31.594,72.0,70.0,1000.0,200.0,-0.004,0.0,78.125,76.625,-0.004,73.625,74.5,74.5,74.938,0.0,37.563,72.0,70.0,1000.0,200.0,-0.001,0.0,77.25,76.0,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,0.0,0.001,0.001,-0.005,0.0,0.0,0.035,0.035,-0.006,0.0,-0.001,0.004
9012007,503,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,35.129,-0.005,-0.011,0.0,80.0,55.0,1.4,47.078,33.481,6.179,2.508,70.977,70.903,72.392,69.263,68.609,0.0,0.031,0.033,20.0,20.0,80.604,49.153,61.886,72.392,101.472,89.145,104.43,64.932,69.547,67.288,-10.852,110.0,110.0,71.0,70.313,69.188,69.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.281,70.313,68.688,-0.027,74.5,76.875,75.5,76.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,28.531,78.875,77.188,0.0,73.313,76.438,73.813,75.688,0.0,31.594,72.0,70.0,1000.0,200.0,-0.004,0.0,78.125,76.625,-0.004,73.625,74.5,74.5,74.938,0.0,37.563,72.0,70.0,1000.0,200.0,-0.001,0.0,77.063,76.125,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,0.0,0.001,0.001,-0.006,0.0,0.0,0.034,0.035,-0.006,0.0,-0.001,0.003
9012007,504,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,46.766,32.219,7.715,5.371,70.977,70.903,72.392,69.263,68.609,0.0,0.031,0.037,20.0,20.0,80.604,49.125,61.886,72.285,102.505,89.145,104.357,65.004,69.547,67.288,-10.852,110.0,110.0,70.75,70.313,69.188,69.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.281,70.313,68.688,-0.026,74.5,76.938,75.438,76.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,28.609,78.875,77.063,0.0,73.313,76.438,73.875,75.75,0.0,31.594,72.0,70.0,1000.0,200.0,-0.004,0.0,78.125,76.625,-0.004,73.625,74.375,74.5,74.938,0.0,37.563,72.0,70.0,1000.0,200.0,-0.001,0.0,77.063,76.0,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.149,0.001,-0.006,0.0,0.0,0.035,0.034,-0.006,0.0,-0.001,0.004
9012007,505,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,46.969,32.219,7.715,3.939,70.977,70.903,72.392,69.263,68.609,0.0,0.031,0.033,20.0,20.0,80.632,49.125,61.886,72.285,101.988,89.039,104.135,65.004,69.547,67.288,-10.852,110.0,110.0,70.75,70.375,69.188,69.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.219,70.313,68.688,-0.026,74.5,76.938,75.5,76.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,28.859,78.875,77.188,0.0,73.313,76.438,73.813,75.75,0.0,31.594,72.0,70.0,1000.0,200.0,-0.004,0.0,78.125,76.625,-0.004,73.625,74.375,74.375,74.938,0.0,37.563,72.0,70.0,1000.0,200.0,-0.001,0.0,77.063,76.0,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,0.0,0.149,0.001,-0.006,0.0,0.0,0.034,0.034,-0.006,0.0,-0.001,0.004
9012007,506,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,-0.005,-0.011,0.0,80.0,55.0,1.4,46.453,32.219,7.715,3.939,70.977,70.903,72.392,69.153,68.609,0.0,0.031,0.033,20.0,20.0,80.604,49.097,61.886,72.285,102.062,88.932,103.914,65.004,69.547,67.288,-10.867,110.0,110.0,70.75,70.313,69.188,69.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.25,70.313,68.688,-0.026,74.5,76.875,75.438,76.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,28.484,78.688,77.188,0.0,73.313,76.438,73.875,75.688,0.0,31.594,72.0,70.0,1000.0,200.0,-0.004,0.0,78.125,76.625,-0.004,73.625,74.5,74.5,74.938,0.0,37.563,72.0,70.0,1000.0,200.0,-0.001,0.0,77.25,76.0,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.223,-0.148,0.0,0.001,0.001,-0.148,0.149,0.001,-0.006,0.0,0.0,0.035,0.035,-0.006,0.0,-0.001,0.004
9012007,507,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,46.453,32.219,6.179,2.508,70.977,70.903,72.392,69.263,68.609,0.0,0.031,0.033,20.0,20.0,80.66,49.097,61.789,72.285,101.988,88.826,103.766,65.004,69.547,67.288,-10.852,110.0,110.0,70.75,70.313,69.188,69.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.344,70.313,68.688,-0.026,74.5,76.938,75.5,76.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,28.625,78.688,77.188,0.0,73.313,76.438,73.813,75.75,0.0,31.594,72.0,70.0,1000.0,200.0,-0.004,0.0,78.25,76.625,-0.004,73.438,74.375,74.5,74.938,0.0,37.563,72.0,70.0,1000.0,200.0,-0.001,0.0,77.063,76.0,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.032,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.149,0.001,-0.148,0.001,0.001,-0.006,0.0,0.0,0.035,0.034,-0.006,0.0,-0.001,0.004
9012007,508,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,35.129,-0.005,-0.011,0.0,80.0,55.0,1.4,47.047,32.219,7.715,6.802,70.977,70.903,72.283,69.263,68.609,0.0,0.031,0.033,20.0,20.0,80.66,49.209,61.789,72.285,102.062,88.826,103.618,65.004,69.547,67.361,-10.852,110.0,110.0,71.063,70.188,69.188,69.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.188,70.5,68.688,-0.026,74.5,76.875,75.5,76.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,29.469,78.688,77.188,0.0,73.313,76.375,73.813,75.75,0.0,31.594,72.0,70.0,1000.0,200.0,-0.004,0.0,78.125,76.625,-0.004,73.625,74.375,74.375,74.938,0.0,37.563,72.0,70.0,1000.0,200.0,-0.001,0.0,77.25,76.0,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,-0.148,0.0,0.149,0.001,0.0,0.001,0.001,-0.006,0.0,0.0,0.034,0.035,-0.007,0.0,-0.001,0.004
9012007,509,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,-0.005,-0.011,0.0,80.0,55.0,1.4,47.703,32.219,7.715,3.939,70.871,70.903,72.392,69.263,68.5,0.0,0.031,0.033,20.0,20.0,80.632,49.209,61.789,72.178,102.062,88.826,103.47,65.077,69.547,67.361,-10.867,110.0,110.0,70.75,70.313,69.188,69.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.156,70.313,68.688,-0.026,74.5,76.875,75.5,76.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,29.25,78.875,77.188,0.0,73.313,76.375,73.813,75.688,0.0,31.594,72.0,70.0,1000.0,200.0,-0.004,0.0,78.125,76.625,-0.004,73.625,74.5,74.5,74.938,0.0,37.563,72.0,70.0,1000.0,200.0,-0.001,0.0,77.25,76.0,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.147,0.149,0.001,-0.148,0.001,0.001,-0.006,0.0,0.0,0.035,0.035,-0.006,0.0,-0.001,0.004
9012007,510,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,-0.005,-0.011,0.0,80.0,55.0,1.4,47.5,33.481,6.179,5.371,70.977,70.903,72.283,69.263,68.609,0.0,0.031,0.033,20.0,20.0,80.66,49.181,61.789,72.285,102.062,88.72,103.397,65.077,69.547,67.361,-10.852,110.0,110.0,71.0,70.313,69.438,69.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.313,70.313,68.688,-0.026,74.313,76.875,75.5,76.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,28.266,78.875,77.188,0.0,73.188,76.438,73.813,75.75,0.0,31.594,72.0,70.0,1000.0,200.0,-0.004,0.0,78.125,76.625,-0.004,73.625,74.375,74.5,74.938,0.0,37.563,72.0,70.0,1000.0,200.0,-0.001,0.0,77.25,76.0,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,-0.148,0.0,0.001,0.149,-0.148,0.001,0.001,-0.006,0.0,0.0,0.035,0.035,-0.006,0.0,-0.001,0.004
9012007,511,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,46.672,32.219,7.715,5.371,70.977,70.903,72.283,69.263,68.609,0.0,0.031,0.033,20.0,20.0,80.687,49.238,61.789,72.285,101.988,88.72,103.249,65.077,69.547,67.361,-10.852,110.0,110.0,71.0,70.313,69.188,69.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.156,70.313,68.625,-0.027,74.313,76.875,75.5,76.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,27.547,78.875,77.188,0.0,73.313,76.438,73.875,75.75,0.0,31.594,72.0,70.0,1000.0,200.0,-0.004,0.0,78.125,76.625,-0.004,73.438,74.5,74.5,74.938,0.0,37.563,72.0,70.0,1000.0,200.0,-0.001,0.0,77.063,76.0,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,0.0,-0.006,0.0,0.0,0.035,0.034,-0.007,0.0,-0.001,0.004
9012007,512,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,35.129,-0.005,-0.011,0.0,80.0,55.0,1.4,46.172,33.481,7.715,3.939,70.977,70.903,72.283,69.153,68.609,0.0,0.031,0.033,20.0,20.0,80.687,49.209,61.789,72.285,101.915,88.613,103.101,65.15,69.547,67.361,-10.867,110.0,110.0,71.0,70.188,69.188,69.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.109,70.313,68.688,-0.026,74.5,76.875,75.5,76.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,28.828,78.688,77.188,0.0,73.188,76.438,73.813,75.75,0.0,31.594,72.0,70.0,1000.0,200.0,-0.004,0.0,78.125,76.625,-0.004,73.625,74.5,74.375,74.938,0.0,37.563,72.0,70.0,1000.0,200.0,-0.001,0.0,77.063,76.0,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.149,0.001,0.0,0.001,0.0,-0.006,0.0,0.0,0.034,0.035,-0.006,0.0,-0.001,0.004
9012007,513,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,-0.005,-0.011,0.0,80.0,55.0,1.4,46.922,33.481,6.179,2.508,70.871,70.903,72.283,69.263,68.5,0.0,0.031,0.033,20.0,20.0,80.715,49.35,61.789,72.178,101.841,88.4,102.954,65.077,69.547,67.361,-10.867,110.0,110.0,71.0,70.188,69.188,69.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.234,70.5,68.688,-0.026,74.5,76.875,75.438,76.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,29.109,78.688,77.063,0.0,73.313,76.438,73.875,75.75,0.0,31.594,72.0,70.0,1000.0,200.0,-0.004,0.0,78.125,76.625,-0.004,73.438,74.5,74.5,75.063,0.0,37.563,72.0,70.0,1000.0,200.0,-0.001,0.0,77.063,76.0,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,0.0,0.001,0.0,-0.006,0.0,0.0,0.035,0.035,-0.007,0.0,-0.001,0.004
9012007,514,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,46.594,32.219,4.643,3.939,70.871,70.903,72.283,69.263,68.609,0.0,0.031,0.033,20.0,20.0,80.687,49.294,61.789,72.285,101.767,88.507,102.88,65.15,69.547,67.434,-10.852,110.0,110.0,71.0,70.313,69.188,69.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.234,70.5,68.688,-0.026,74.313,76.875,75.5,76.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,28.672,78.875,77.188,0.0,73.313,76.438,73.875,75.75,0.0,31.594,72.0,70.0,1000.0,200.0,-0.004,0.0,78.125,76.625,-0.004,73.625,74.375,74.375,74.938,0.0,37.563,72.0,70.0,1000.0,200.0,-0.001,0.0,77.063,76.0,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,0.0,-0.006,0.0,0.0,0.034,0.034,-0.007,0.0,-0.001,0.004
9012007,515,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,35.129,-0.005,-0.011,0.0,80.0,55.0,1.4,47.594,33.481,6.179,3.939,70.977,70.903,72.283,69.263,68.609,0.0,0.031,0.033,20.0,20.0,80.743,49.322,61.789,72.285,101.767,88.507,102.732,65.15,69.652,67.361,-10.867,110.0,110.0,70.75,70.313,69.188,69.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.25,70.313,68.688,-0.026,74.313,76.875,75.438,76.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,29.547,78.875,77.188,0.0,73.188,76.438,73.875,75.75,0.0,31.594,72.0,70.0,1000.0,200.0,-0.004,0.0,78.125,76.625,-0.004,73.438,74.375,74.375,74.938,0.0,37.563,72.0,70.0,1000.0,200.0,-0.001,0.0,77.063,76.0,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.032,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.149,0.001,-0.148,0.001,0.0,-0.005,0.0,0.0,0.034,0.035,-0.006,0.0,-0.001,0.004
9012007,516,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,-0.005,-0.011,0.0,80.0,55.0,1.4,47.859,32.219,6.179,2.508,70.977,70.903,72.283,69.263,68.609,0.0,0.031,0.033,20.0,20.0,80.743,49.378,61.789,72.285,101.693,88.4,102.584,65.15,69.547,67.434,-10.852,110.0,110.0,70.75,70.313,69.188,69.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.188,70.313,68.688,-0.026,74.5,76.875,75.5,76.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,29.625,78.688,77.188,0.0,73.313,76.438,73.875,75.75,0.0,31.594,72.0,70.0,1000.0,200.0,-0.004,0.0,78.125,76.625,-0.004,73.438,74.5,74.375,74.938,0.0,37.563,72.0,70.0,1000.0,200.0,-0.001,0.0,77.063,76.0,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,0.0,0.001,0.0,-0.006,0.0,0.0,0.035,0.035,-0.006,0.0,-0.001,0.004
9012007,517,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,-0.005,-0.011,0.0,80.0,55.0,1.4,47.797,32.219,6.179,2.508,70.977,70.903,72.283,69.263,68.609,0.0,0.031,0.037,20.0,20.0,80.743,49.378,61.75,72.285,101.62,88.294,102.511,65.15,69.652,67.434,-10.852,110.0,110.0,71.0,70.313,69.188,69.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.188,70.313,68.688,-0.026,74.313,76.875,75.5,76.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,28.688,78.875,77.063,0.0,73.188,76.438,73.813,75.75,0.0,31.594,72.0,70.0,1000.0,200.0,-0.004,0.0,78.125,76.625,-0.004,73.438,74.375,74.375,74.938,0.0,37.563,72.0,70.0,1000.0,200.0,-0.001,0.0,77.063,76.125,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.147,0.149,0.149,-0.148,0.149,0.0,-0.006,0.0,0.0,0.035,0.035,-0.006,0.0,-0.001,0.003
