DATE,TIME,SYS-CTL,RF-CTRL,ECONCTRL,ACCH-SEL,HWC-VLV,CHWC-VLV,EA-DMPR,RA-DMPR,OA-DMPR,SF-SST,RF-SST,SF-WAT,RF-WAT,HWP-GPM,CHWP-GPM,RFCFMLAG,RF-SFSPD,SAT_SPT,SA_SPSPT,RMT-CFM,SA-CFM,RA-CFM,OA-CFM,SA-TEMP,MA-TEMP,RA-TEMP,HWC-DAT,CHWC-DAT,SA-SP,SF-DP,RF-DP,SF-SPD,RF-SPD,SA-HUMD,RA-HUMD,OA-TEMP,OAD-TEMP,HWC-EWT,HWC-LWT,HWC-MWT,CHWC-EWT,CHWC-LWT,CHWC-MWT,HWP-DP,CHWC-EAH,CHWC-LAH,RM-TEMP,PLN-TEMP,VAV-EAT,VAV-DAT,VAVHCVLV,VAV-DMPR,RMCLGSPT,RMHTGSPT,OCC-MAX,OCC-MIN,VAV-DP,VAVCFMDP,VAVHCEWT,VAVHCLWT,VAVHCGPM,RM-TEMP.1,PLN-TEMP.1,VAV-EAT.1,VAV-DAT.1,VAVHCVLV.1,VAV-DMPR.1,RMCLGSPT.1,RMHTGSPT.1,OCC-MAX.1,OCC-MIN.1,VAV-DP.1,VAVCFMDP.1,VAVHCEWT.1,VAVHCLWT.1,VAVHCGPM.1,RM-TEMP.2,PLN-TEMP.2,VAV-EAT.2,VAV-DAT.2,VAVHCVLV.2,VAV-DMPR.2,RMCLGSPT.2,RMHTGSPT.2,OCC-MAX.2,OCC-MIN.2,VAV-DP.2,VAVCFMDP.2,VAVHCEWT.2,VAVHCLWT.2,VAVHCGPM.2,RM-TEMP.3,PLN-TEMP.3,VAV-EAT.3,VAV-DAT.3,VAVHCVLV.3,VAV-DMPR.3,RMCLGSPT.3,RMHTGSPT.3,OCC-MAX.3,OCC-MIN.3,VAV-DP.3,VAVCFMDP.3,VAVHCEWT.3,VAVHCLWT.3,VAVHCGPM.3,IABBHT1,IABBHT2,IBBBHT1,IBBBHT2,WABBHT1,WABBHT2,WBBBHT1,WBBBHT2,SABBHT1,SABBHT2,SBBBHT1,SBBBHT2,EABBHT1,EABBHT2,EBBBHT1,EBBBHT2,IBBAMPS,WBBAMPS,SBBAMPS,EBBAMPS,IALITES1,IALITES2,IBLITES1,IBLITES2,WALITES1,WALITES2,WBLITES1,WBLITES2,SALITES1,SALITES2,SBLITES1,SBLITES2,EALITES1,EALITES2,EBLITES1,EBLITES2,IALITWAT,WALITWAT,SALITWAT,EALITWAT,IBLITWAT,WBLITWAT,SBLITWAT,EBLITWAT,HWC_GPM,CHWC_GPM,E_hcoil,E_ccoil,E_SF,E_RF,E_ZONE_I,E_ZONE_W,E_ZONE_S,E_ZONE_E
9012007,518,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,46.797,32.219,6.179,2.508,70.977,70.903,72.283,69.153,68.609,0.0,0.031,0.033,20.0,20.0,80.743,49.463,61.75,72.285,101.546,88.294,102.363,65.15,69.547,67.434,-10.852,110.0,110.0,71.0,70.313,69.188,69.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.516,70.313,68.688,-0.026,74.313,76.875,75.438,76.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,29.406,78.688,77.188,0.0,73.313,76.375,73.875,75.688,0.0,31.594,72.0,70.0,1000.0,200.0,-0.004,0.0,78.125,76.625,-0.004,73.438,74.375,74.375,74.938,0.0,37.563,72.0,70.0,1000.0,200.0,-0.001,0.0,77.063,76.125,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.032,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.223,0.0,0.0,0.001,0.149,-0.148,0.001,0.0,-0.006,0.0,0.0,0.035,0.034,-0.006,0.0,-0.001,0.003
9012007,519,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,-0.005,-0.011,0.0,80.0,55.0,1.4,47.813,32.219,6.179,2.508,70.977,70.903,72.283,69.263,68.609,0.0,0.031,0.033,20.0,20.0,80.743,49.294,61.75,72.285,101.398,88.187,102.289,65.222,69.652,67.434,-10.852,110.0,110.0,71.0,70.313,69.188,69.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.188,70.313,68.688,-0.026,74.5,76.625,75.5,76.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,29.109,78.875,77.063,0.0,73.188,76.438,73.875,75.75,0.0,31.594,72.0,70.0,1000.0,200.0,-0.004,0.0,78.125,76.625,-0.004,73.625,74.5,74.375,74.938,0.0,37.563,72.0,70.0,1000.0,200.0,-0.001,0.0,77.063,76.0,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,-0.148,0.0,0.149,0.001,0.0,0.001,0.0,-0.005,0.0,0.0,0.035,0.035,-0.006,0.0,-0.001,0.004
9012007,520,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,-0.005,-0.011,0.0,80.0,55.0,1.4,47.516,33.481,4.643,2.508,70.977,70.903,72.283,69.263,68.609,0.0,0.031,0.033,20.0,20.0,80.771,49.35,61.75,72.285,101.325,88.081,102.141,65.222,69.652,67.507,-10.852,110.0,110.0,70.75,70.188,69.188,69.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.234,70.313,68.688,-0.026,74.313,76.875,75.438,76.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,29.672,78.875,77.063,0.0,73.188,76.438,73.813,75.75,0.0,31.594,72.0,70.0,1000.0,200.0,-0.004,0.0,78.125,76.625,-0.004,73.625,74.375,74.375,74.938,0.0,37.563,72.0,70.0,1000.0,200.0,-0.001,0.0,77.063,76.0,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,0.0,-0.006,0.0,0.0,0.035,0.035,-0.006,0.0,-0.001,0.004
9012007,521,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,-0.005,-0.011,0.0,80.0,55.0,1.4,46.969,32.219,6.179,5.371,70.977,70.903,72.283,69.263,68.609,0.0,0.031,0.033,20.0,20.0,80.799,49.773,61.75,72.285,101.251,88.081,101.994,65.222,69.652,67.507,-10.852,110.0,110.0,71.0,70.313,69.188,69.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.563,70.313,68.688,-0.026,74.313,76.625,75.438,76.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,29.188,78.688,77.063,0.0,73.313,76.438,73.875,75.75,0.0,31.594,72.0,70.0,1000.0,200.0,-0.004,0.0,78.125,76.625,-0.004,73.438,74.375,74.375,74.938,0.0,37.563,72.0,70.0,1000.0,200.0,-0.001,0.0,77.063,76.0,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,0.0,-0.006,0.0,0.0,0.035,0.035,-0.006,0.0,-0.001,0.004
9012007,522,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,47.813,32.219,7.715,3.939,70.977,70.903,72.283,69.263,68.609,0.0,0.031,0.033,20.0,20.0,80.799,49.294,61.763,72.285,101.103,87.975,101.92,65.222,69.652,67.507,-10.852,110.0,110.0,70.75,70.313,69.188,69.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.531,70.313,68.688,-0.026,74.313,76.625,75.5,76.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,29.016,78.688,77.188,0.0,73.313,76.438,73.875,75.75,0.0,31.594,72.0,70.0,1000.0,200.0,-0.004,0.0,78.125,76.625,-0.004,73.438,74.5,74.375,74.938,0.0,37.563,72.0,70.0,1000.0,200.0,-0.001,0.0,77.063,76.125,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,0.0,-0.006,0.0,0.0,0.034,0.034,-0.006,0.0,-0.001,0.003
9012007,523,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,-0.005,-0.011,0.0,80.0,55.0,1.4,47.266,32.219,6.179,2.508,70.871,70.903,72.392,69.263,68.609,0.0,0.031,0.033,20.0,20.0,80.826,49.35,61.763,72.178,101.103,87.975,101.92,65.295,69.652,67.58,-10.852,110.0,110.0,70.75,70.313,69.188,69.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.219,70.313,68.688,-0.026,74.5,76.875,75.438,76.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,29.344,78.688,77.188,0.0,73.313,76.438,73.813,75.688,0.0,31.594,72.0,70.0,1000.0,200.0,-0.004,0.0,78.125,76.625,-0.004,73.438,74.375,74.375,74.938,0.0,37.563,72.0,70.0,1000.0,200.0,-0.001,0.0,77.063,76.0,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.032,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,0.0,0.001,0.0,-0.006,0.0,0.0,0.035,0.035,-0.006,0.0,-0.001,0.004
9012007,524,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,47.313,32.219,6.179,3.939,70.977,70.903,72.392,69.263,68.609,0.0,0.031,0.033,20.0,20.0,80.826,49.407,61.763,72.178,100.956,87.975,101.772,65.295,69.652,67.507,-10.852,110.0,110.0,71.0,70.313,69.188,69.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.25,70.5,68.688,-0.026,74.313,76.875,75.5,76.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,29.031,78.688,77.063,0.0,73.313,76.438,73.875,75.75,0.0,31.594,72.0,70.0,1000.0,200.0,-0.004,0.0,78.125,76.563,-0.004,73.438,74.375,74.5,74.938,0.0,37.563,72.0,70.0,1000.0,200.0,-0.001,0.0,77.063,76.0,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.149,0.001,-0.148,0.001,0.0,-0.006,0.0,0.0,0.034,0.034,-0.007,0.0,-0.001,0.004
9012007,525,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,47.703,33.481,6.179,3.939,70.977,70.903,72.392,69.263,68.609,0.0,0.031,0.033,20.0,20.0,80.854,49.238,61.763,72.178,100.956,87.868,101.698,65.368,69.652,67.58,-10.867,110.0,110.0,71.0,70.313,69.188,69.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.281,70.313,68.688,-0.026,74.313,76.875,75.5,76.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,28.859,78.563,77.188,0.0,73.313,76.438,73.813,75.75,0.0,31.594,72.0,70.0,1000.0,200.0,-0.004,0.0,78.125,76.75,-0.004,73.438,74.375,74.375,74.938,0.0,37.563,72.0,70.0,1000.0,200.0,-0.001,0.0,77.063,76.0,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.149,0.001,-0.148,0.149,0.0,-0.006,0.0,0.0,0.034,0.034,-0.006,0.0,-0.001,0.004
9012007,526,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,47.734,33.481,6.179,2.508,70.977,70.903,72.392,69.263,68.5,0.0,0.031,0.033,20.0,20.0,80.854,49.35,61.763,72.07,100.808,87.762,101.477,65.295,69.757,67.507,-10.852,110.0,110.0,70.75,70.188,69.188,68.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.25,70.5,68.688,-0.026,74.313,76.625,75.438,76.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,29.609,78.688,77.188,0.0,73.188,76.438,73.875,75.75,0.0,31.594,72.0,70.0,1000.0,200.0,-0.004,0.0,78.125,76.625,-0.004,73.438,74.375,74.375,74.938,0.0,37.563,72.0,70.0,1000.0,200.0,-0.001,0.0,77.063,76.0,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.001,0.001,-0.148,0.149,0.0,-0.005,0.0,0.0,0.035,0.034,-0.007,0.0,-0.001,0.004
9012007,527,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,47.984,32.219,7.715,5.371,70.977,70.903,72.5,69.373,68.609,0.0,0.031,0.033,20.0,20.0,80.854,49.378,61.711,72.178,100.735,87.762,101.403,65.295,69.652,67.507,-10.852,110.0,110.0,71.0,70.313,69.125,69.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.172,70.313,68.688,-0.026,74.313,76.875,75.438,76.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,29.766,78.688,77.188,0.0,73.188,76.438,73.813,75.688,0.0,31.594,72.0,70.0,1000.0,200.0,-0.004,0.0,78.25,76.625,-0.004,73.438,74.375,74.375,74.938,0.0,37.563,72.0,70.0,1000.0,200.0,-0.001,0.0,77.063,76.0,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,0.0,-0.006,0.0,0.0,0.034,0.034,-0.006,0.0,-0.001,0.004
9012007,528,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,-0.005,-0.011,0.0,80.0,55.0,1.4,47.984,32.219,6.179,3.939,70.871,70.903,72.392,69.263,68.609,0.0,0.031,0.033,20.0,20.0,80.854,49.125,61.711,72.178,100.661,87.655,101.329,65.295,69.757,67.507,-10.852,110.0,110.0,70.75,70.313,69.438,69.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.344,70.313,68.625,-0.026,74.313,76.625,75.5,76.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,28.859,78.688,77.063,0.0,73.188,76.438,73.813,75.75,0.0,31.594,72.0,70.0,1000.0,200.0,-0.004,0.0,78.125,76.625,-0.004,73.438,74.375,74.375,74.938,0.0,37.563,72.0,70.0,1000.0,200.0,-0.001,0.0,77.063,76.0,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,-0.148,0.0,0.149,0.001,-0.148,0.001,0.0,-0.005,0.0,0.0,0.035,0.035,-0.006,0.0,-0.001,0.004
9012007,529,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,35.129,-0.005,-0.011,0.0,80.0,55.0,1.4,47.891,32.219,7.715,5.371,70.977,70.796,72.283,69.263,68.609,0.0,0.031,0.033,20.0,20.0,80.854,49.238,61.711,72.178,100.513,87.549,101.255,65.368,69.652,67.58,-10.867,110.0,110.0,70.75,70.313,69.188,69.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.313,70.313,68.688,-0.026,74.313,76.625,75.438,76.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,29.547,78.688,77.063,0.0,73.188,76.438,73.875,75.688,0.0,31.594,72.0,70.0,1000.0,200.0,-0.004,0.0,78.125,76.625,-0.004,73.625,74.375,74.375,74.938,0.0,37.563,72.0,70.0,1000.0,200.0,-0.001,0.0,77.063,76.0,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,-0.148,0.001,0.0,-0.006,0.0,0.0,0.034,0.035,-0.006,0.0,-0.001,0.004
9012007,530,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,47.656,32.219,6.179,5.371,70.977,70.903,72.392,69.373,68.609,0.0,0.031,0.033,20.0,20.0,80.882,49.041,61.711,72.178,100.44,87.549,101.108,65.368,69.757,67.58,-10.852,110.0,110.0,71.0,70.188,69.188,69.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.391,70.313,68.688,-0.026,74.313,76.875,75.438,76.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,28.938,78.688,77.063,0.0,73.188,76.438,73.813,75.75,0.0,31.594,72.0,70.0,1000.0,200.0,-0.004,0.0,78.125,76.625,-0.004,73.625,74.375,74.5,74.938,0.0,37.563,72.0,70.0,1000.0,200.0,-0.001,0.0,77.063,76.0,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,0.0,0.0,0.149,0.001,0.0,0.001,0.0,-0.006,0.0,0.0,0.035,0.034,-0.006,0.0,-0.001,0.004
9012007,531,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,-0.005,-0.011,0.0,80.0,55.0,1.4,47.453,33.481,6.179,3.939,70.871,70.796,72.283,69.153,68.609,0.0,0.031,0.037,20.0,20.0,80.882,49.266,61.711,72.178,100.366,87.549,101.034,65.44,69.652,67.652,-10.852,110.0,110.0,71.0,70.188,69.188,69.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.438,70.313,68.688,-0.026,74.313,76.625,75.438,76.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,29.484,78.688,77.063,0.0,73.188,76.375,73.875,75.688,0.0,31.594,72.0,70.0,1000.0,200.0,-0.004,0.0,78.125,76.625,-0.004,73.438,74.375,74.375,74.938,0.0,37.563,72.0,70.0,1000.0,200.0,-0.001,0.0,77.063,76.0,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,-0.148,0.0,0.001,0.149,-0.148,0.149,0.0,-0.006,0.0,0.0,0.035,0.035,-0.006,0.0,-0.001,0.004
9012007,532,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,-0.005,-0.011,0.0,80.0,55.0,1.4,47.625,33.481,7.715,2.508,70.977,70.903,72.392,69.373,68.609,0.0,0.031,0.033,20.0,20.0,80.882,49.069,61.724,72.178,100.292,87.442,100.96,65.44,69.757,67.58,-10.852,110.0,110.0,70.75,70.188,69.188,69.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.313,70.313,68.625,-0.026,74.313,76.625,75.438,76.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,29.484,78.688,77.063,0.0,73.188,76.375,73.813,75.75,0.0,31.594,72.0,70.0,1000.0,200.0,-0.004,0.0,78.125,76.625,-0.004,73.438,74.375,74.375,74.938,0.0,37.563,72.0,70.0,1000.0,200.0,-0.001,0.0,77.0,76.0,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.223,0.0,-0.074,0.001,0.001,-0.148,0.001,0.0,-0.005,0.0,0.0,0.035,0.035,-0.006,0.0,-0.001,0.003
9012007,533,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,-0.005,-0.011,0.0,80.0,55.0,1.4,47.938,33.481,6.179,3.939,70.977,70.903,72.392,69.373,68.609,0.0,0.031,0.033,20.0,20.0,80.91,49.125,61.724,72.178,100.218,87.549,100.886,65.44,69.757,67.652,-10.852,110.0,110.0,71.0,70.313,69.188,69.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.234,70.313,68.813,-0.026,74.313,76.875,75.438,76.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,29.531,78.688,77.063,0.0,73.188,76.375,73.875,75.688,0.0,31.594,72.0,70.0,1000.0,200.0,-0.004,0.0,78.125,76.75,-0.004,73.438,74.375,74.375,74.938,0.0,37.563,72.0,70.0,1000.0,200.0,-0.001,0.0,77.063,76.0,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.149,-0.148,0.149,0.0,-0.006,0.0,0.0,0.035,0.035,-0.006,0.0,-0.001,0.004
9012007,534,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,-0.005,-0.011,0.0,80.0,55.0,1.4,47.75,33.481,7.715,2.508,70.977,70.903,72.392,69.263,68.609,0.0,0.031,0.033,20.0,20.0,80.91,49.069,61.724,72.178,100.145,87.336,100.738,65.44,69.757,67.652,-10.852,110.0,110.0,70.75,70.313,69.188,69.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.313,70.313,68.688,-0.026,74.313,76.625,75.438,76.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,29.906,78.688,77.063,0.0,73.188,76.438,73.813,75.688,0.0,31.594,72.0,70.0,1000.0,200.0,-0.004,0.0,78.0,76.625,-0.004,73.438,74.313,74.375,74.875,0.0,37.563,72.0,70.0,1000.0,200.0,-0.001,0.0,77.063,76.0,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.032,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.001,-0.148,0.0,0.149,0.001,-0.148,0.149,0.0,-0.006,0.0,0.0,0.035,0.035,-0.006,0.0,-0.001,0.004
9012007,535,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,-0.005,-0.011,0.0,80.0,55.0,1.4,48.0,33.481,6.179,5.371,70.977,70.903,72.392,69.373,68.609,0.0,0.031,0.033,20.0,20.0,80.91,49.238,61.724,72.178,100.071,87.23,100.664,65.513,69.757,67.652,-10.852,110.0,110.0,71.0,70.313,69.188,69.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.203,70.313,68.688,-0.026,74.313,76.875,75.438,76.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,29.672,78.688,77.063,0.0,73.188,76.438,73.813,75.75,0.0,31.594,72.0,70.0,1000.0,200.0,-0.004,0.0,78.0,76.625,-0.004,73.438,74.313,74.5,74.938,0.0,37.563,72.0,70.0,1000.0,200.0,-0.001,0.0,77.063,76.0,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,0.0,-0.006,0.0,0.0,0.035,0.035,-0.006,0.0,-0.001,0.004
9012007,536,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,48.531,33.481,4.643,6.802,70.977,70.903,72.392,69.263,68.609,0.0,0.031,0.033,20.0,20.0,80.91,49.097,61.724,72.178,99.923,87.23,100.517,65.513,69.757,67.652,-10.852,110.0,110.0,71.0,70.188,69.438,69.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.25,70.313,68.688,-0.026,74.313,76.625,75.438,76.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,29.906,78.688,77.063,0.0,73.188,76.438,73.813,75.688,0.0,31.594,72.0,70.0,1000.0,200.0,-0.004,0.0,78.125,76.563,-0.004,73.625,74.375,74.375,74.875,0.0,37.563,72.0,70.0,1000.0,200.0,-0.001,0.0,77.063,76.0,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,-0.148,0.0,0.001,0.149,-0.148,0.149,0.0,-0.006,0.0,0.0,0.035,0.034,-0.006,0.0,-0.001,0.004
9012007,537,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,35.129,-0.005,-0.011,0.0,80.0,55.0,1.4,47.906,32.219,6.179,2.508,70.977,71.011,72.392,69.263,68.609,0.0,0.031,0.033,20.0,20.0,80.91,49.181,61.484,72.178,99.85,87.017,100.517,65.513,69.757,67.725,-10.852,110.0,110.0,71.0,70.313,69.188,69.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.172,70.313,68.688,-0.026,74.313,76.875,75.438,76.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,29.797,78.688,77.063,0.0,73.188,76.438,73.875,75.75,0.0,31.594,72.0,70.0,1000.0,200.0,-0.004,0.0,78.125,76.625,-0.004,73.438,74.375,74.375,74.938,0.0,37.563,72.0,70.0,1000.0,200.0,-0.001,0.0,77.063,76.125,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.147,0.149,0.001,-0.148,0.149,0.0,-0.006,0.0,0.0,0.034,0.035,-0.006,0.0,-0.001,0.003
9012007,538,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,47.516,33.481,6.179,1.076,70.977,70.796,72.175,69.263,68.609,0.0,0.031,0.033,20.0,20.0,80.91,49.322,61.484,72.178,99.776,87.123,100.369,65.513,69.757,67.725,-10.852,110.0,110.0,70.75,70.313,69.125,69.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.422,70.313,68.688,-0.026,74.313,76.625,75.438,76.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,30.016,78.688,77.063,0.0,73.188,76.375,73.813,75.75,0.0,31.594,72.0,70.0,1000.0,200.0,-0.004,0.0,78.125,76.625,-0.004,73.438,74.375,74.375,74.938,0.0,37.563,72.0,70.0,1000.0,200.0,-0.001,0.0,77.063,76.0,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.001,-0.148,0.0,0.149,0.001,-0.148,0.001,0.0,-0.006,0.0,0.0,0.035,0.034,-0.006,0.0,-0.001,0.004
9012007,539,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,-0.005,-0.011,0.0,80.0,55.0,1.4,48.031,32.219,6.179,3.939,70.977,70.903,72.283,69.373,68.609,0.0,0.031,0.033,20.0,20.0,80.938,49.238,61.484,72.178,99.702,87.017,100.295,65.513,69.757,67.725,-10.852,110.0,110.0,70.75,70.188,69.188,69.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.375,70.313,68.688,-0.026,74.125,76.625,75.438,76.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,29.703,78.563,77.063,0.0,73.188,76.438,73.813,75.688,0.0,31.594,72.0,70.0,1000.0,200.0,-0.004,0.0,78.125,76.563,-0.004,73.438,74.375,74.375,74.875,0.0,37.563,72.0,70.0,1000.0,200.0,-0.001,0.0,77.063,76.0,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,0.0,0.001,0.0,-0.006,0.0,0.0,0.035,0.035,-0.006,0.0,-0.001,0.004
9012007,540,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,48.469,32.219,6.179,3.939,70.977,70.796,72.175,69.263,68.609,0.0,0.031,0.033,20.0,20.0,80.938,49.238,61.484,72.178,99.628,86.91,100.221,65.586,69.757,67.725,-10.867,110.0,110.0,70.75,70.313,69.188,69.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.25,70.5,68.688,-0.026,74.313,76.625,75.438,76.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,30.031,78.688,77.063,0.0,73.188,76.375,73.813,75.688,0.0,31.594,72.0,70.0,1000.0,200.0,-0.004,0.0,78.125,76.625,-0.004,73.438,74.375,74.375,74.938,0.0,37.563,72.0,70.0,1000.0,200.0,-0.001,0.0,77.25,76.125,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.001,-0.222,0.0,0.001,0.001,-0.148,0.001,0.0,-0.006,0.0,0.0,0.035,0.034,-0.007,0.0,-0.001,0.004
9012007,541,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,48.328,33.481,4.643,3.939,70.977,70.903,72.283,69.373,68.609,0.0,0.031,0.033,20.0,20.0,80.965,49.153,61.484,72.178,99.554,86.91,100.148,65.586,69.757,67.725,-10.852,110.0,110.0,70.75,70.313,69.188,69.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.156,70.313,68.688,-0.026,74.313,76.875,75.438,76.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,30.203,78.688,77.063,0.0,73.188,76.438,73.813,75.688,0.0,31.594,72.0,70.0,1000.0,200.0,-0.004,0.0,78.125,76.625,-0.004,73.438,74.375,74.375,74.938,0.0,37.563,72.0,70.0,1000.0,200.0,-0.001,0.0,77.063,76.0,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.149,0.149,-0.148,0.001,0.0,-0.006,0.0,0.0,0.034,0.034,-0.006,0.0,-0.001,0.004
9012007,542,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,-0.005,-0.011,0.0,80.0,55.0,1.4,48.625,33.481,7.715,6.802,70.977,70.903,72.283,69.373,68.609,0.0,0.031,0.033,20.0,20.0,80.965,49.294,61.484,72.178,99.481,86.804,100.074,65.586,69.757,67.725,-10.852,110.0,110.0,70.75,70.313,69.438,69.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.266,70.313,68.688,-0.026,74.313,76.875,75.438,76.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,30.047,78.563,77.063,0.0,73.188,76.438,73.813,75.688,0.0,31.594,72.0,70.0,1000.0,200.0,-0.004,0.0,78.125,76.625,-0.004,73.438,74.375,74.375,74.875,0.0,37.563,72.0,70.0,1000.0,200.0,-0.001,0.0,77.063,76.0,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,0.0,-0.006,0.0,0.0,0.035,0.035,-0.006,0.0,-0.001,0.004
9012007,543,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,48.422,33.481,6.179,5.371,70.977,70.903,72.283,69.263,68.609,0.0,0.031,0.033,20.0,20.0,80.965,49.407,61.381,72.178,99.333,86.804,99.926,65.586,69.757,67.725,-10.852,110.0,110.0,71.0,70.188,69.188,69.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.234,70.313,68.688,-0.026,74.313,76.875,75.438,76.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,30.266,78.563,77.063,0.0,73.188,76.375,73.813,75.688,0.0,31.594,72.0,70.0,1000.0,200.0,-0.004,0.0,78.0,76.625,-0.004,73.438,74.375,74.375,74.938,0.0,37.563,72.0,70.0,1000.0,200.0,-0.001,0.0,77.063,76.0,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.147,0.001,0.149,-0.148,0.149,0.0,-0.006,0.0,0.0,0.035,0.034,-0.006,0.0,-0.001,0.004
9012007,544,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,48.234,32.219,6.179,2.508,70.977,70.903,72.283,69.263,68.609,0.0,0.031,0.033,20.0,20.0,80.965,49.378,61.381,72.178,99.259,86.697,99.852,65.586,69.757,67.725,-10.852,110.0,110.0,71.0,70.188,69.188,69.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.203,70.313,68.625,-0.026,74.313,76.625,75.438,76.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,30.188,78.688,77.063,0.0,73.188,76.438,73.813,75.75,0.0,31.594,72.0,70.0,1000.0,200.0,-0.004,0.0,78.125,76.625,-0.004,73.313,74.375,74.375,74.875,0.0,37.563,72.0,70.0,1000.0,200.0,-0.001,0.0,77.063,76.0,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,-0.148,0.001,0.0,-0.006,0.0,0.0,0.035,0.034,-0.006,0.0,-0.001,0.004
9012007,545,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,35.129,-0.005,-0.011,0.0,80.0,55.0,1.4,48.313,33.481,6.179,2.508,70.871,70.903,72.283,69.373,68.5,0.0,0.031,0.033,20.0,20.0,80.993,49.294,61.381,72.07,99.259,86.591,99.778,65.586,69.862,67.798,-10.852,110.0,110.0,70.75,70.313,69.188,69.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.219,70.313,68.688,-0.026,74.125,76.625,75.438,76.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,30.203,78.688,77.063,0.0,73.188,76.375,73.875,75.688,0.0,31.594,72.0,70.0,1000.0,200.0,-0.004,0.0,78.125,76.563,-0.004,73.438,74.375,74.375,74.875,0.0,37.563,72.0,70.0,1000.0,200.0,-0.001,0.0,77.063,76.0,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,-0.074,0.001,0.001,-0.148,0.149,0.0,-0.006,0.0,0.0,0.034,0.035,-0.006,0.0,-0.001,0.004
9012007,546,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,-0.005,2.504,0.0,80.0,55.0,1.4,48.75,32.219,6.179,2.508,70.977,70.903,72.283,69.373,68.609,0.0,0.031,0.033,20.0,20.0,80.965,49.35,61.381,72.178,99.112,86.591,99.705,65.44,69.862,68.236,-10.852,110.0,110.0,70.75,70.313,69.188,69.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.469,70.313,68.688,-0.026,74.125,76.875,75.438,76.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,30.203,78.688,77.063,0.0,73.188,76.375,73.813,75.75,0.0,31.594,72.0,70.0,1000.0,200.0,-0.004,0.0,78.0,76.625,-0.004,73.438,74.375,74.375,74.938,0.0,37.563,72.0,70.0,1000.0,200.0,-0.001,0.0,77.063,76.0,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,0.0,0.149,0.0,1.583,0.0,0.0,0.035,0.035,-0.006,0.0,-0.001,0.004
9012007,547,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,-0.005,11.106,0.0,80.0,55.0,1.4,48.266,33.481,6.179,5.371,70.977,71.011,72.175,69.373,68.718,0.0,0.031,0.033,20.0,20.0,80.993,49.407,61.381,72.178,99.038,86.591,99.557,63.042,69.862,62.986,-10.867,110.0,110.0,70.75,70.313,69.438,69.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.234,70.5,68.688,-0.026,74.125,76.625,75.438,76.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,30.156,78.688,77.063,0.0,73.188,76.375,73.813,75.688,0.0,31.594,72.0,70.0,1000.0,200.0,-0.004,0.0,78.0,76.625,-0.004,73.438,74.375,74.375,74.938,0.0,37.563,72.0,70.0,1000.0,200.0,-0.001,0.0,77.063,75.875,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,0.0,-0.091,0.0,0.0,0.035,0.035,-0.007,0.0,-0.001,0.004
9012007,548,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,35.129,-0.005,11.593,0.0,80.0,55.0,1.4,48.266,33.481,6.179,1.076,70.977,70.903,72.175,69.373,68.609,0.0,0.031,0.033,20.0,20.0,81.021,49.435,61.115,72.178,98.964,86.485,99.483,34.768,69.862,38.339,-10.867,110.0,110.0,71.0,70.313,69.188,69.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.234,70.313,68.688,-0.026,74.125,76.625,75.438,76.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,30.0,78.563,77.063,0.0,73.188,76.438,73.813,75.688,0.0,31.594,72.0,70.0,1000.0,200.0,-0.004,0.0,78.0,76.563,-0.004,73.313,74.375,74.375,74.938,0.0,37.563,72.0,70.0,1000.0,200.0,-0.001,0.0,77.063,76.0,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.032,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,-0.074,0.149,0.001,-0.148,0.001,0.0,1.18,0.0,0.0,0.034,0.035,-0.006,0.0,-0.001,0.004
9012007,549,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,-0.005,11.121,0.0,80.0,55.0,1.4,48.313,33.481,7.715,3.939,70.977,70.903,72.283,69.373,68.609,0.0,0.031,0.033,20.0,20.0,81.021,49.407,61.115,72.178,98.891,86.378,99.483,31.28,69.757,31.631,-10.852,110.0,110.0,70.75,70.188,69.188,68.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.25,70.313,68.688,-0.026,74.125,76.625,75.188,76.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,30.125,78.563,77.063,0.0,73.188,76.375,73.813,75.688,0.0,31.594,72.0,70.0,1000.0,200.0,-0.004,0.0,78.0,76.75,-0.004,73.438,74.375,74.375,74.938,0.0,37.563,72.0,70.0,1000.0,200.0,-0.001,0.0,77.063,76.0,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.001,0.001,-0.148,0.149,0.0,0.101,0.0,0.0,0.035,0.035,-0.006,0.0,-0.001,0.004
9012007,550,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,-0.005,11.268,0.0,80.0,55.0,1.4,48.391,32.219,4.643,5.371,70.977,71.011,72.283,69.373,68.609,0.0,0.031,0.033,20.0,20.0,81.021,49.407,61.115,72.178,98.743,86.378,99.335,30.916,69.862,30.902,-10.867,110.0,110.0,70.75,70.188,69.188,69.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.203,70.313,68.625,-0.026,74.125,76.625,75.438,76.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,30.141,78.688,77.063,0.0,73.188,76.438,73.813,75.688,0.0,31.594,72.0,70.0,1000.0,200.0,-0.004,0.0,78.125,76.625,-0.004,73.438,74.313,74.375,74.938,0.0,37.563,72.0,70.0,1000.0,200.0,-0.001,0.0,77.063,76.0,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,-0.148,0.0,0.149,0.001,-0.148,0.149,0.0,-0.004,0.0,0.0,0.035,0.035,-0.006,0.0,-0.001,0.004
9012007,551,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,35.129,-0.005,11.475,0.0,80.0,55.0,1.4,48.406,33.481,6.179,2.508,70.977,70.796,72.066,69.373,68.609,0.0,0.031,0.033,20.0,20.0,81.021,49.35,61.115,72.07,98.669,86.272,99.335,30.989,69.862,30.829,-10.852,110.0,110.0,70.75,70.313,69.125,69.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.188,70.313,68.688,-0.026,74.125,76.625,75.438,76.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,30.063,78.563,77.063,0.0,73.063,76.438,73.813,75.688,0.0,31.594,72.0,70.0,1000.0,200.0,-0.004,0.0,78.0,76.625,-0.004,73.438,74.375,74.375,74.938,0.0,37.563,72.0,70.0,1000.0,200.0,-0.001,0.0,77.063,76.0,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,-0.148,0.0,0.001,0.149,-0.148,0.149,0.0,-0.047,0.0,0.0,0.034,0.035,-0.006,0.0,-0.001,0.004
9012007,552,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,33.958,-0.005,11.357,0.0,80.0,55.0,1.4,48.313,32.219,6.179,3.939,70.871,70.903,72.283,69.373,68.5,0.0,0.031,0.033,20.0,20.0,81.049,49.519,61.115,71.963,98.596,86.165,99.188,32.006,69.652,31.558,-10.852,110.0,110.0,70.75,70.313,69.188,69.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.219,70.313,68.688,-0.026,74.125,76.625,75.438,76.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,30.219,78.563,77.063,0.0,73.188,76.375,73.813,75.688,0.0,31.594,72.0,70.0,1000.0,200.0,-0.004,0.0,78.0,76.563,-0.004,73.313,74.313,74.375,74.938,0.0,37.563,72.0,70.0,1000.0,200.0,-0.001,0.0,77.0,76.0,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,-0.074,0.001,0.001,0.0,0.001,0.0,-0.135,0.0,0.0,0.035,0.034,-0.006,0.0,-0.001,0.003
9012007,553,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,33.958,-0.005,11.209,0.0,80.0,55.0,1.4,48.719,32.219,6.179,2.508,70.977,70.903,72.392,69.373,68.718,0.0,0.031,0.033,20.0,20.0,81.049,49.35,61.024,72.07,98.522,86.165,99.114,34.114,69.337,33.746,-10.852,110.0,110.0,71.0,70.188,69.188,69.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.375,70.313,68.688,-0.027,74.125,76.625,75.438,76.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,30.094,78.688,77.063,0.0,73.188,76.375,73.813,75.688,0.0,31.594,72.0,70.0,1000.0,200.0,-0.004,0.0,78.125,76.625,-0.004,73.438,74.375,74.375,74.938,0.0,37.563,72.0,70.0,1000.0,200.0,-0.001,0.0,77.063,76.0,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.149,-0.148,0.149,0.0,-0.117,0.0,0.0,0.035,0.034,-0.006,0.0,-0.001,0.004
9012007,554,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,11.18,0.0,80.0,55.0,1.4,48.469,33.481,7.715,8.234,70.977,71.011,72.283,69.263,68.609,0.0,0.031,0.033,20.0,20.0,81.049,49.407,61.024,72.07,98.448,86.165,99.04,33.605,69.128,33.673,-10.852,110.0,110.0,71.0,70.188,69.125,69.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.484,70.188,68.625,-0.026,74.125,76.625,75.438,76.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,30.109,78.688,77.063,0.0,73.188,76.375,73.813,75.688,0.0,31.594,72.0,70.0,1000.0,200.0,-0.004,0.0,78.125,76.625,-0.004,73.438,74.375,74.375,74.938,0.0,37.563,72.0,70.0,1000.0,200.0,-0.001,0.0,77.063,76.0,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,-0.148,0.0,0.001,0.149,-0.148,0.149,0.0,0.021,0.0,0.0,0.034,0.034,-0.006,0.0,-0.001,0.004
9012007,555,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,-0.005,11.446,0.0,80.0,55.0,1.4,48.484,32.219,4.643,6.802,70.977,70.903,72.283,69.373,68.609,0.0,0.031,0.033,20.0,20.0,81.077,49.435,61.024,72.07,98.374,86.059,98.966,32.806,68.708,32.798,-10.867,110.0,110.0,70.75,70.188,69.188,69.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.234,70.313,68.688,-0.026,74.125,76.625,75.438,76.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,30.234,78.563,77.063,0.0,73.188,76.438,73.813,75.688,0.0,31.594,72.0,70.0,1000.0,200.0,-0.004,0.0,78.0,76.625,-0.004,73.313,74.375,74.375,74.938,0.0,37.563,72.0,70.0,1000.0,200.0,-0.001,0.0,77.063,76.0,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,-0.148,0.001,0.0,-0.003,0.0,0.0,0.035,0.035,-0.006,0.0,-0.001,0.004
9012007,556,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,33.958,-0.005,11.446,0.0,80.0,55.0,1.4,48.422,32.219,6.179,3.939,70.977,70.903,72.392,69.373,68.609,0.0,0.031,0.033,20.0,20.0,81.077,49.294,61.024,72.07,98.301,86.059,98.818,32.297,68.498,32.214,-10.867,110.0,110.0,70.75,70.188,69.188,69.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.375,70.313,68.688,-0.026,74.125,76.625,75.438,76.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,30.188,78.688,77.063,0.0,73.188,76.375,73.813,75.688,0.0,31.594,72.0,70.0,1000.0,200.0,-0.004,0.0,78.0,76.563,-0.004,73.438,74.375,74.375,74.938,0.0,37.563,72.0,70.0,1000.0,200.0,-0.001,0.0,77.063,76.0,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,-0.072,0.0,0.001,0.0,-0.026,0.0,0.0,0.035,0.034,-0.006,0.0,-0.001,0.004
9012007,557,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,-0.005,11.342,0.0,80.0,55.0,1.4,48.563,33.481,6.179,2.508,70.977,70.903,72.283,69.373,68.609,0.0,0.031,0.033,20.0,20.0,81.104,49.322,61.024,72.07,98.301,85.952,98.818,32.515,68.079,32.287,-10.852,110.0,110.0,70.75,70.313,69.438,69.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.344,70.313,68.625,-0.026,74.125,76.625,75.438,75.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,30.172,78.563,77.063,0.0,73.188,76.375,73.813,75.688,0.0,31.594,72.0,70.0,1000.0,200.0,-0.004,0.0,78.125,76.625,-0.004,73.313,74.375,74.375,74.938,0.0,37.563,72.0,70.0,1000.0,200.0,-0.001,0.0,77.063,76.0,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.032,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.224,0.001,0.0,0.001,0.0,-0.073,0.0,0.0,0.035,0.035,-0.006,0.0,-0.001,0.004
9012007,558,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,-0.005,11.401,0.0,80.0,55.0,1.4,48.328,33.481,6.179,6.802,70.977,70.903,72.392,69.373,68.718,0.0,0.031,0.033,20.0,20.0,81.104,49.463,60.953,72.07,98.227,85.952,98.745,32.806,67.869,32.579,-10.852,110.0,110.0,70.75,70.313,69.188,69.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.188,70.313,68.688,-0.026,74.125,76.625,75.438,76.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,30.172,78.563,77.063,0.0,73.063,76.375,73.813,75.75,0.0,31.594,72.0,70.0,1000.0,200.0,-0.004,0.0,78.0,76.625,-0.004,73.313,74.313,74.375,74.938,0.0,37.563,72.0,70.0,1000.0,200.0,-0.001,0.0,77.063,76.0,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,-0.148,0.001,0.0,-0.074,0.0,0.0,0.035,0.035,-0.006,0.0,-0.001,0.004
9012007,559,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,11.623,0.0,80.0,55.0,1.4,48.875,32.219,6.179,3.939,70.977,70.903,72.392,69.263,68.609,0.0,0.031,0.033,20.0,20.0,81.104,49.266,60.953,72.07,98.153,85.846,98.671,32.806,67.764,32.725,-10.852,110.0,110.0,70.75,70.188,69.125,69.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.563,70.313,68.688,-0.026,74.125,76.625,75.438,75.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,30.219,78.563,77.063,0.0,73.063,76.438,73.813,75.688,0.0,31.594,72.0,70.0,1000.0,200.0,-0.004,0.0,78.0,76.625,-0.004,73.313,74.313,74.375,74.938,0.0,37.563,72.0,70.0,1000.0,200.0,-0.001,0.0,77.063,76.0,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,0.0,0.149,0.0,-0.027,0.0,0.0,0.034,0.034,-0.006,0.0,-0.001,0.004
9012007,600,1.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,-0.005,11.564,0.0,80.0,55.0,1.4,48.875,32.219,6.179,2.508,70.977,70.903,72.392,69.373,68.609,0.0,0.031,0.033,20.0,20.0,81.104,49.181,60.953,72.07,98.079,85.846,98.523,32.661,67.344,32.579,-10.852,110.0,110.0,71.0,70.313,69.188,69.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.422,70.5,68.688,-0.026,74.125,76.625,75.438,76.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,30.25,78.563,77.063,0.0,73.188,76.375,73.813,75.688,0.0,31.594,72.0,70.0,1000.0,200.0,-0.004,0.0,78.0,76.625,-0.004,73.438,74.313,74.375,74.875,0.0,37.563,72.0,70.0,1000.0,200.0,-0.001,0.0,77.063,76.0,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,-0.148,0.0,0.001,0.149,-0.148,0.149,0.0,-0.027,0.0,0.0,0.035,0.035,-0.007,0.0,-0.001,0.004
9012007,601,1.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,1.0,1.0,134.66,100.703,23.067,11.49,0.0,80.0,55.0,1.4,48.516,387.782,327.566,5.371,70.977,71.011,72.392,69.482,68.391,0.122,0.191,0.081,20.0,20.0,81.216,48.646,60.953,72.07,108.626,85.527,97.342,32.733,67.135,32.506,-10.867,110.0,110.0,70.75,70.313,69.438,69.063,0.0,36.219,72.0,70.0,1000.0,200.0,0.001,27.078,70.313,68.688,-0.026,74.125,76.563,75.438,76.063,0.0,30.172,72.0,70.0,1000.0,200.0,0.0,31.953,78.563,77.063,0.0,73.188,76.0,73.5,75.688,0.0,46.844,72.0,70.0,1000.0,200.0,0.008,115.313,78.0,76.563,-0.004,73.438,74.125,73.688,74.875,0.0,48.813,72.0,70.0,1000.0,200.0,0.017,149.875,77.25,76.0,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.222,-0.074,-0.072,-0.072,-0.222,-0.072,11.268,-0.076,37.7,0.0,0.135,0.101,-0.006,0.0,-0.001,0.004
9012007,602,1.0,1.0,1.0,1.0,100.0,0.0,5.427,5.427,5.427,1.0,1.0,163.934,100.703,23.225,11.593,0.0,80.0,55.0,1.4,395.313,680.075,579.513,2.508,69.698,71.333,72.392,69.702,66.214,0.103,0.276,0.07,23.978,17.918,73.153,49.914,60.953,72.07,115.928,85.42,118.977,32.733,66.925,32.579,-10.852,110.0,110.0,71.0,70.375,69.438,69.063,0.0,40.219,72.0,70.0,1000.0,200.0,0.012,71.125,70.313,68.688,-0.026,74.125,75.438,73.875,76.063,0.0,100.0,72.0,70.0,1000.0,200.0,0.011,129.0,78.688,76.938,0.0,73.063,75.313,72.5,75.063,0.0,99.188,72.0,70.0,1000.0,200.0,0.025,182.75,78.0,76.625,-0.004,73.25,73.938,71.438,74.375,0.0,100.0,72.0,70.0,1000.0,200.0,0.035,215.0,77.0,75.875,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.148,-0.074,0.001,-0.072,-0.148,-0.072,-2.321,-0.052,-10.234,0.0,0.164,0.101,-0.006,0.0,-0.001,0.004
9012007,603,1.0,1.0,1.0,1.0,100.0,0.0,16.472,16.472,16.472,1.0,1.0,243.559,117.096,-0.005,11.638,0.0,80.0,55.0,1.4,711.375,1083.44,967.245,5.371,67.672,71.87,72.609,70.47,64.145,0.126,0.468,0.073,32.085,24.194,73.625,50.083,61.024,72.07,108.553,85.952,108.123,32.879,67.03,32.725,-10.852,110.0,110.0,71.0,70.313,68.875,68.75,0.0,45.625,72.0,70.0,1000.0,200.0,0.021,93.375,70.5,68.688,-0.026,74.125,75.063,72.0,75.125,0.0,100.0,72.0,70.0,1000.0,200.0,0.055,270.0,78.563,76.938,0.0,73.063,74.688,70.813,73.625,0.0,100.0,72.0,70.0,1000.0,200.0,0.069,294.75,78.0,76.563,-0.004,73.438,73.75,69.125,72.438,0.0,100.0,72.0,70.0,1000.0,200.0,0.087,327.25,77.063,75.875,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,-0.072,-0.222,-0.072,-0.0,-0.052,0.0,0.0,0.244,0.117,-0.007,0.0,-0.001,0.004
9012007,604,1.0,1.0,1.0,1.0,100.0,0.0,27.439,27.439,27.439,1.0,1.0,371.193,145.199,-0.005,11.519,0.0,80.0,55.0,1.4,1083.813,1397.931,1233.743,69.768,66.712,72.299,73.043,71.239,63.6,0.206,0.727,0.11,39.872,30.539,74.765,49.688,61.024,71.963,108.479,85.633,108.123,32.879,66.61,32.725,-10.852,110.0,110.0,70.75,70.313,68.375,68.75,0.0,47.688,72.0,70.0,1000.0,200.0,0.038,124.375,70.313,68.688,-0.026,74.125,74.688,70.813,73.5,0.0,100.0,72.0,70.0,1000.0,200.0,0.107,365.5,78.563,76.938,0.0,73.188,74.125,69.75,72.125,0.0,99.875,72.0,70.0,1000.0,200.0,0.115,376.75,78.0,76.563,-0.004,73.313,73.25,67.938,70.813,0.0,100.0,72.0,70.0,1000.0,200.0,0.138,411.25,77.063,75.875,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.222,-0.074,0.001,-0.072,-0.222,-0.072,-0.0,-0.053,0.0,0.0,0.371,0.145,-0.006,0.0,-0.001,0.004
9012007,605,1.0,1.0,1.0,1.0,100.0,0.0,41.078,41.078,41.078,1.0,1.0,515.221,173.302,-0.005,11.638,0.0,80.0,55.0,1.4,1357.25,1653.978,1436.04,277.253,66.712,72.514,73.152,71.788,64.363,0.278,0.987,0.136,47.304,35.845,74.515,49.97,61.024,70.784,108.11,85.633,107.975,32.806,66.295,32.725,-10.867,110.0,110.0,70.75,70.188,68.313,68.5,0.0,48.406,72.0,70.0,1000.0,200.0,0.056,151.125,70.313,68.688,-0.026,74.125,74.063,70.125,72.313,0.0,100.0,72.0,70.0,1000.0,200.0,0.153,434.75,78.563,76.938,0.0,73.0,73.625,69.25,71.0,0.0,100.0,72.0,70.0,1000.0,200.0,0.164,448.25,78.0,76.563,-0.004,73.313,72.938,67.875,69.875,0.0,99.938,72.0,70.0,1000.0,200.0,0.192,484.5,77.0,75.875,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,-0.072,-0.072,-0.222,-0.072,-0.0,-0.028,0.0,0.0,0.515,0.173,-0.006,0.0,-0.001,0.004
9012007,606,1.0,1.0,1.0,1.0,100.0,0.0,49.311,49.311,49.311,1.0,1.0,667.445,199.063,-0.005,11.549,0.0,80.0,55.0,1.4,1591.0,1813.783,1507.041,665.906,67.245,72.192,73.152,71.898,65.342,0.351,1.25,0.172,53.371,40.994,74.293,50.646,61.024,68.855,108.036,85.74,107.753,32.879,66.086,32.725,-10.852,110.0,110.0,70.75,70.125,68.313,68.438,0.0,48.094,72.0,70.0,1000.0,200.0,0.074,171.75,70.313,68.688,-0.026,73.938,73.875,69.875,71.563,0.0,100.0,72.0,70.0,1000.0,200.0,0.193,486.25,78.563,76.938,0.0,72.875,73.375,69.0,70.25,0.0,99.813,72.0,70.0,1000.0,200.0,0.209,505.5,78.0,76.563,-0.004,73.25,72.438,67.938,69.438,0.0,99.938,72.0,70.0,1000.0,200.0,0.244,544.0,77.0,75.875,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,-0.072,-0.072,-0.222,0.001,-0.0,-0.054,0.0,0.0,0.667,0.199,-0.006,0.0,-0.001,0.004
9012007,607,1.0,1.0,1.0,1.0,100.0,0.0,63.846,63.846,63.846,1.0,1.0,868.85,234.192,-0.005,11.579,0.0,80.0,55.0,1.4,1783.25,2005.789,1647.943,1385.264,67.778,70.581,72.935,70.91,66.105,0.442,1.52,0.213,59.105,46.046,74.126,51.829,61.024,66.176,107.815,85.846,107.606,32.951,65.876,32.798,-10.867,110.0,110.0,70.688,69.875,68.375,68.438,0.0,46.688,72.0,70.0,1000.0,200.0,0.092,190.375,70.188,68.625,-0.026,73.938,73.563,69.688,70.938,0.0,100.0,72.0,70.0,1000.0,200.0,0.244,545.5,78.563,76.938,0.0,72.625,73.0,69.0,69.813,0.0,95.0,72.0,70.0,1000.0,200.0,0.264,567.5,77.875,76.563,-0.004,72.875,72.125,68.188,69.125,0.0,99.875,72.0,70.0,1000.0,200.0,0.305,608.5,77.0,75.875,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.222,-0.074,-0.072,-0.072,-0.222,0.001,-0.0,-0.054,0.0,0.0,0.869,0.234,-0.006,0.0,-0.001,0.004
9012007,608,1.0,1.0,1.0,1.0,100.0,0.0,83.196,83.196,83.196,1.0,1.0,1103.041,283.372,-0.005,11.549,0.0,80.0,55.0,1.4,1979.0,2191.421,1811.814,1820.096,67.778,68.434,72.826,69.153,65.996,0.511,1.811,0.246,64.772,50.973,74.098,52.871,60.927,64.247,107.668,85.952,107.458,33.024,65.561,32.798,-10.852,110.0,110.0,70.688,69.875,68.5,68.438,0.0,45.75,72.0,70.0,1000.0,200.0,0.102,199.5,70.313,68.625,-0.026,73.75,73.313,69.563,70.563,0.0,99.938,72.0,70.0,1000.0,200.0,0.292,597.0,78.438,76.938,0.0,72.375,72.813,68.875,69.563,0.0,87.938,72.0,70.0,1000.0,200.0,0.316,620.5,78.0,76.563,-0.004,72.688,71.813,68.188,68.938,0.0,98.313,72.0,70.0,1000.0,200.0,0.367,667.0,77.0,75.875,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.222,-0.074,-0.072,0.001,-0.222,0.001,-0.0,-0.08,0.0,0.0,1.103,0.283,-0.006,0.0,-0.001,0.004
9012007,609,1.0,1.0,1.0,1.0,100.0,0.0,96.749,96.749,96.749,1.0,1.0,1358.31,318.501,-0.005,11.401,0.0,80.0,55.0,1.4,2159.625,2376.332,1969.108,2143.726,67.565,66.18,72.718,66.957,65.451,0.629,2.081,0.286,69.411,54.682,74.46,53.603,60.927,63.068,107.52,86.059,107.31,33.024,65.246,32.871,-10.852,110.0,110.0,70.688,69.875,68.188,68.375,0.0,44.063,72.0,70.0,1000.0,200.0,0.111,209.25,70.188,68.688,-0.026,73.438,72.75,69.125,70.0,0.0,100.0,72.0,70.0,1000.0,200.0,0.354,655.5,78.438,76.813,0.0,72.25,72.5,68.438,69.0,0.0,76.313,72.0,70.0,1000.0,200.0,0.375,673.5,77.875,76.375,-0.004,72.625,71.563,67.688,68.438,0.0,91.375,72.0,70.0,1000.0,200.0,0.449,738.0,76.875,75.875,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.297,-0.148,-0.148,-0.072,-0.072,-0.222,-0.072,-0.0,-0.054,0.0,0.0,1.358,0.319,-0.006,0.0,-0.001,0.003
9012007,610,1.0,1.0,1.0,1.0,100.0,10.62,100.0,100.0,100.0,1.0,1.0,1555.03,362.998,-0.005,11.638,0.0,80.0,55.0,1.4,2339.875,2483.84,2063.758,2299.653,66.819,64.569,72.5,65.09,64.254,0.758,2.34,0.326,73.53,58.333,75.627,54.617,60.927,62.21,107.446,86.272,107.236,33.169,65.246,32.944,-10.867,110.0,110.0,70.563,69.813,67.813,68.063,0.0,42.219,72.0,70.0,1000.0,200.0,0.119,215.5,70.188,68.625,-0.026,73.313,72.5,68.625,69.563,0.0,100.0,72.0,70.0,1000.0,200.0,0.423,719.0,78.438,76.813,0.0,72.0,72.188,67.938,68.563,0.0,67.938,72.0,70.0,1000.0,200.0,0.385,679.0,77.875,76.375,-0.004,72.438,71.25,67.0,67.875,0.0,81.625,72.0,70.0,1000.0,200.0,0.521,792.0,76.875,75.875,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.222,-0.074,0.001,-0.072,-0.222,-0.072,-0.0,-0.082,0.0,-0.364,1.555,0.363,-0.006,0.0,-0.001,0.003
