DATE,TIME,SYS-CTL,RF-CTRL,ECONCTRL,ACCH-SEL,HWC-VLV,CHWC-VLV,EA-DMPR,RA-DMPR,OA-DMPR,SF-SST,RF-SST,SF-WAT,RF-WAT,HWP-GPM,CHWP-GPM,RFCFMLAG,RF-SFSPD,SAT_SPT,SA_SPSPT,RMT-CFM,SA-CFM,RA-CFM,OA-CFM,SA-TEMP,MA-TEMP,RA-TEMP,HWC-DAT,CHWC-DAT,SA-SP,SF-DP,RF-DP,SF-SPD,RF-SPD,SA-HUMD,RA-HUMD,OA-TEMP,OAD-TEMP,HWC-EWT,HWC-LWT,HWC-MWT,CHWC-EWT,CHWC-LWT,CHWC-MWT,HWP-DP,CHWC-EAH,CHWC-LAH,RM-TEMP,PLN-TEMP,VAV-EAT,VAV-DAT,VAVHCVLV,VAV-DMPR,RMCLGSPT,RMHTGSPT,OCC-MAX,OCC-MIN,VAV-DP,VAVCFMDP,VAVHCEWT,VAVHCLWT,VAVHCGPM,RM-TEMP.1,PLN-TEMP.1,VAV-EAT.1,VAV-DAT.1,VAVHCVLV.1,VAV-DMPR.1,RMCLGSPT.1,RMHTGSPT.1,OCC-MAX.1,OCC-MIN.1,VAV-DP.1,VAVCFMDP.1,VAVHCEWT.1,VAVHCLWT.1,VAVHCGPM.1,RM-TEMP.2,PLN-TEMP.2,VAV-EAT.2,VAV-DAT.2,VAVHCVLV.2,VAV-DMPR.2,RMCLGSPT.2,RMHTGSPT.2,OCC-MAX.2,OCC-MIN.2,VAV-DP.2,VAVCFMDP.2,VAVHCEWT.2,VAVHCLWT.2,VAVHCGPM.2,RM-TEMP.3,PLN-TEMP.3,VAV-EAT.3,VAV-DAT.3,VAVHCVLV.3,VAV-DMPR.3,RMCLGSPT.3,RMHTGSPT.3,OCC-MAX.3,OCC-MIN.3,VAV-DP.3,VAVCFMDP.3,VAVHCEWT.3,VAVHCLWT.3,VAVHCGPM.3,IABBHT1,IABBHT2,IBBBHT1,IBBBHT2,WABBHT1,WABBHT2,WBBBHT1,WBBBHT2,SABBHT1,SABBHT2,SBBBHT1,SBBBHT2,EABBHT1,EABBHT2,EBBBHT1,EBBBHT2,IBBAMPS,WBBAMPS,SBBAMPS,EBBAMPS,IALITES1,IALITES2,IBLITES1,IBLITES2,WALITES1,WALITES2,WBLITES1,WBLITES2,SALITES1,SALITES2,SBLITES1,SBLITES2,EALITES1,EALITES2,EBLITES1,EBLITES2,IALITWAT,WALITWAT,SALITWAT,EALITWAT,IBLITWAT,WBLITWAT,SBLITWAT,EBLITWAT,HWC_GPM,CHWC_GPM,E_hcoil,E_ccoil,E_SF,E_RF,E_ZONE_I,E_ZONE_W,E_ZONE_S,E_ZONE_E
9012007,611,1.0,1.0,1.0,1.0,100.0,23.209,100.0,100.0,100.0,1.0,1.0,1696.716,394.614,-0.005,11.49,0.0,80.0,55.0,1.4,2453.375,2580.02,2158.556,2328.825,66.286,63.603,72.283,63.883,63.383,0.892,2.546,0.367,76.697,60.777,76.934,55.547,60.927,61.889,107.151,86.378,107.015,33.097,65.246,33.6,-10.852,110.0,110.0,70.688,69.688,67.313,67.75,0.0,40.25,72.0,70.0,1000.0,200.0,0.124,220.125,70.313,68.688,-0.026,73.125,72.188,68.063,68.938,0.0,100.0,72.0,70.0,1000.0,200.0,0.499,778.5,78.438,76.813,0.0,71.938,72.063,67.5,68.063,0.0,61.406,72.0,70.0,1000.0,200.0,0.376,670.0,78.0,76.375,-0.004,72.188,71.0,66.563,67.375,0.0,74.438,72.0,70.0,1000.0,200.0,0.542,805.5,77.0,75.875,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.222,-0.074,-0.072,0.001,-0.222,0.001,-0.0,0.18,0.0,0.803,1.697,0.395,-0.006,0.0,-0.001,0.004
9012007,612,1.0,1.0,1.0,1.0,100.0,33.371,100.0,100.0,100.0,1.0,1.0,1805.615,421.546,-0.005,11.076,0.0,80.0,55.0,1.4,2495.0,2607.176,2208.786,2406.609,65.859,63.174,71.958,63.114,62.729,1.01,2.731,0.385,78.848,62.706,77.907,56.138,60.927,61.781,107.004,86.485,106.867,33.169,67.554,37.173,-10.867,110.0,110.0,70.688,69.688,67.0,67.313,0.0,39.094,72.0,70.0,1000.0,200.0,0.123,218.625,70.313,68.688,-0.026,72.813,71.688,67.688,68.375,0.0,100.0,72.0,70.0,1000.0,200.0,0.573,832.5,78.438,76.813,0.0,71.688,71.875,66.938,67.563,0.0,56.688,72.0,70.0,1000.0,200.0,0.357,651.5,77.875,76.375,-0.004,72.0,70.813,66.188,67.0,0.0,69.625,72.0,70.0,1000.0,200.0,0.537,802.0,76.875,75.875,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,-0.072,-0.072,-0.222,-0.072,-0.0,1.29,0.0,6.164,1.806,0.422,-0.006,0.0,-0.001,0.003
9012007,613,1.0,1.0,1.0,1.0,100.0,41.839,100.0,100.0,100.0,1.0,1.0,1881.727,439.11,-0.005,10.988,0.0,80.0,55.0,1.4,2511.625,2638.915,2246.007,2424.007,64.473,62.744,71.849,62.675,60.987,1.147,2.841,0.392,80.349,63.997,75.155,56.279,60.739,61.567,107.004,86.591,106.867,33.242,63.463,42.642,-10.852,110.0,110.0,70.563,69.563,65.875,66.75,0.0,37.781,72.0,70.0,1000.0,200.0,0.122,218.25,70.313,68.625,-0.026,72.625,71.313,66.625,67.688,0.0,100.0,72.0,70.0,1000.0,200.0,0.647,884.5,78.375,76.688,0.0,71.5,71.625,65.938,66.875,0.0,52.125,72.0,70.0,1000.0,200.0,0.326,622.0,77.875,76.563,-0.004,72.0,70.313,64.625,66.125,0.0,65.5,72.0,70.0,1000.0,200.0,0.515,785.0,76.875,75.875,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,-0.072,-0.148,-0.072,-0.0,3.418,0.0,14.356,1.882,0.439,-0.006,0.0,-0.001,0.003
9012007,614,1.0,1.0,1.0,1.0,100.0,43.396,100.0,100.0,100.0,1.0,1.0,1915.685,453.162,-0.005,10.914,0.0,80.0,55.0,1.4,2511.0,2616.238,2275.79,2415.302,61.168,62.422,71.524,62.346,56.741,1.234,2.944,0.422,81.209,64.844,76.823,55.885,60.739,61.46,106.856,86.804,106.646,33.387,56.54,41.985,-10.852,110.0,110.0,70.563,69.5,63.813,65.563,0.0,36.875,72.0,70.0,1000.0,200.0,0.119,215.75,70.313,68.688,-0.026,72.188,70.688,64.75,66.313,0.0,100.0,72.0,70.0,1000.0,200.0,0.701,918.5,78.375,76.813,0.0,71.375,71.125,63.656,65.563,0.0,48.688,72.0,70.0,1000.0,200.0,0.304,601.5,78.0,76.375,-0.004,71.875,69.625,62.0,64.063,0.0,62.688,72.0,70.0,1000.0,200.0,0.501,774.0,77.0,75.625,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.222,-0.074,-0.072,-0.072,-0.222,-0.072,-0.0,4.053,0.0,13.042,1.916,0.453,-0.006,0.0,-0.001,0.005
9012007,615,1.0,1.0,1.0,1.0,100.0,44.34,100.0,100.0,100.0,1.0,1.0,1922.711,455.504,-0.005,10.855,0.0,80.0,55.0,1.4,2494.625,2580.02,2283.236,2394.455,59.035,62.208,71.198,62.016,54.128,1.303,2.973,0.418,81.698,65.326,81.104,55.434,60.739,61.246,106.709,86.804,106.498,33.387,54.442,41.183,-10.852,110.0,110.0,70.5,69.5,62.156,64.188,0.0,36.188,72.0,70.0,1000.0,200.0,0.116,212.625,70.313,68.625,-0.026,71.75,70.0,63.188,64.688,0.0,95.313,72.0,70.0,1000.0,200.0,0.75,949.0,78.375,76.813,0.0,71.188,70.75,62.031,63.875,0.0,46.344,72.0,70.0,1000.0,200.0,0.274,570.0,77.875,76.563,-0.004,71.688,68.875,60.344,62.375,0.0,60.719,72.0,70.0,1000.0,200.0,0.479,756.5,76.875,75.875,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.222,-0.074,-0.072,-0.072,-0.222,-0.072,-0.0,4.019,0.0,11.762,1.923,0.456,-0.006,0.0,-0.001,0.003
9012007,616,1.0,1.0,1.0,1.0,100.0,45.556,100.0,100.0,100.0,1.0,1.0,1830.205,456.674,-0.005,10.87,0.0,80.0,55.0,1.4,2464.75,2473.356,2275.79,2303.079,57.862,62.1,70.872,61.797,52.93,1.49,3.019,0.418,81.684,65.467,83.44,54.674,60.739,61.138,106.561,86.91,106.424,33.678,53.917,41.548,-10.852,110.0,110.0,70.5,69.188,61.031,63.094,0.0,34.594,72.0,70.0,1000.0,200.0,0.121,217.375,70.313,68.625,-0.026,71.375,69.125,61.969,63.531,0.0,84.563,72.0,70.0,1000.0,200.0,0.825,1007.5,78.25,76.688,0.0,70.813,70.5,60.938,62.875,0.0,7.875,72.0,70.0,1000.0,200.0,0.207,467.75,78.0,76.563,-0.004,71.25,68.375,59.375,61.094,0.0,56.594,72.0,70.0,1000.0,200.0,0.452,740.0,76.875,75.875,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.222,-0.074,-0.072,-0.072,-0.222,-0.072,-0.0,4.227,0.0,11.889,1.83,0.457,-0.006,0.0,-0.001,0.003
9012007,617,1.0,1.0,1.0,1.0,100.0,46.13,100.0,100.0,100.0,1.0,1.0,1599.527,422.717,0.005,10.855,0.0,80.0,55.0,1.4,2180.25,2210.55,2193.9,2075.258,56.902,61.993,70.547,61.687,51.95,1.573,2.909,0.385,79.669,63.864,83.384,54.73,60.739,61.138,106.561,87.017,106.35,34.841,53.288,42.204,-10.852,110.0,110.0,70.375,68.938,59.906,61.969,0.0,34.313,72.0,70.0,1000.0,200.0,0.114,211.0,70.313,68.688,-0.026,70.938,68.563,61.063,62.406,0.0,77.75,72.0,70.0,1000.0,200.0,0.813,982.0,78.375,76.813,0.0,70.813,70.75,60.406,62.563,0.0,26.641,72.0,70.0,1000.0,200.0,0.061,266.5,77.875,76.563,-0.004,70.5,67.75,58.406,60.125,0.0,53.563,72.0,70.0,1000.0,200.0,0.403,696.0,76.875,75.875,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.149,-0.222,-0.074,-0.072,-0.072,-0.222,0.001,0.0,4.333,0.0,11.104,1.6,0.423,-0.006,0.0,-0.001,0.003
9012007,618,1.0,1.0,1.0,1.0,100.0,46.577,100.0,100.0,100.0,1.0,1.0,1296.249,406.323,-0.005,10.929,0.0,80.0,55.0,1.4,2180.25,1892.888,2113.93,1810.442,56.263,61.886,70.113,61.577,51.515,1.825,2.65,0.422,77.764,63.119,85.025,54.533,60.408,61.031,106.414,87.017,106.203,35.859,52.973,42.787,-10.852,110.0,110.0,70.188,68.5,59.0,61.188,0.0,32.5,72.0,70.0,1000.0,200.0,0.121,217.75,70.313,68.688,-0.026,70.438,67.75,60.469,61.625,0.0,0.0,72.0,70.0,1000.0,200.0,0.724,902.0,78.438,76.688,0.0,70.688,70.438,59.844,62.281,0.0,25.438,72.0,70.0,1000.0,200.0,0.051,249.125,77.875,76.375,-0.004,70.313,68.0,57.844,59.656,0.0,10.82,72.0,70.0,1000.0,200.0,0.228,483.0,77.0,75.875,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.222,-0.074,-0.072,-0.072,-0.222,-0.072,-0.0,4.424,0.0,10.516,1.296,0.406,-0.006,0.0,-0.001,0.004
9012007,619,1.0,1.0,1.0,1.0,100.0,45.636,100.0,100.0,100.0,1.0,1.0,813.815,338.408,-0.005,10.826,0.0,80.0,55.0,1.4,1740.5,1028.977,1845.067,1033.922,55.41,61.886,69.896,61.467,49.99,1.989,2.241,0.425,73.679,59.915,80.687,54.307,60.408,61.031,106.192,87.23,106.055,36.004,52.239,42.715,-10.852,110.0,110.0,70.063,67.875,58.0,60.094,0.0,31.984,72.0,70.0,1000.0,200.0,0.117,213.75,70.313,68.688,-0.026,70.563,68.563,60.188,61.531,0.0,34.125,72.0,70.0,1000.0,200.0,0.167,404.25,78.438,76.938,0.0,70.688,70.5,59.125,61.781,0.0,24.875,72.0,70.0,1000.0,200.0,0.045,233.125,77.875,76.563,-0.004,70.313,69.438,57.594,59.656,0.0,30.297,72.0,70.0,1000.0,200.0,0.067,281.75,77.0,75.875,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.222,-0.074,-0.072,-0.072,-0.222,-0.072,-0.0,4.475,0.0,10.09,0.814,0.338,-0.006,0.0,-0.001,0.004
9012007,620,1.0,1.0,1.0,1.0,100.0,42.954,100.0,100.0,100.0,1.0,1.0,802.105,312.646,-0.005,10.855,0.0,80.0,55.0,1.4,1089.25,1084.804,1771.218,1013.147,54.237,61.886,69.787,61.467,48.139,1.825,2.17,0.378,71.284,57.311,79.492,53.688,60.408,61.031,106.119,87.23,105.981,36.004,50.98,42.058,-10.852,110.0,110.0,69.875,67.875,56.813,59.063,4.184,32.406,72.0,70.0,1000.0,200.0,0.109,205.875,70.313,68.688,-0.026,70.75,68.625,59.969,61.406,0.0,31.25,72.0,70.0,1000.0,200.0,0.102,346.0,78.438,76.813,0.0,70.688,70.25,58.438,61.188,0.0,24.484,72.0,70.0,1000.0,200.0,0.042,222.875,77.875,76.375,-0.004,70.313,69.688,56.813,59.469,0.0,30.391,72.0,70.0,1000.0,200.0,0.053,250.0,77.0,75.875,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.148,-0.148,0.001,-0.072,-0.222,-0.072,-0.0,4.388,0.0,9.126,0.802,0.313,-0.006,0.0,-0.001,0.004
9012007,621,1.0,1.0,1.0,1.0,100.0,39.638,100.0,100.0,100.0,1.0,1.0,731.848,293.911,-0.005,10.84,0.0,80.0,55.0,1.4,997.375,993.689,1701.231,952.495,53.277,61.886,69.787,61.467,46.942,1.718,2.038,0.359,69.333,55.817,79.881,52.843,60.408,60.924,106.045,87.336,105.833,36.44,50.666,42.131,-10.852,110.0,110.0,69.875,68.0,55.813,58.313,4.219,32.875,72.0,70.0,1000.0,200.0,0.103,200.875,70.188,68.688,-0.026,70.75,68.938,59.563,61.25,0.0,30.203,72.0,70.0,1000.0,200.0,0.073,294.5,78.375,76.813,0.0,70.688,70.063,57.844,60.875,0.0,23.969,72.0,70.0,1000.0,200.0,0.039,216.75,77.688,76.375,-0.004,70.375,69.813,56.25,59.063,0.0,30.094,72.0,70.0,1000.0,200.0,0.045,233.0,77.0,75.875,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,-0.072,0.001,-0.148,-0.072,-0.0,4.336,0.0,8.566,0.732,0.294,-0.006,0.0,-0.001,0.004
9012007,622,1.0,1.0,1.0,1.0,100.0,35.995,100.0,100.0,100.0,1.0,1.0,703.745,278.689,-0.005,10.84,0.0,80.0,55.0,1.4,925.25,947.678,1622.258,917.117,52.637,61.778,69.787,61.357,46.071,1.669,1.903,0.345,67.923,54.647,80.632,52.308,60.408,60.817,105.824,87.442,105.76,36.803,50.456,42.058,-10.852,110.0,110.0,69.813,67.5,55.094,57.5,7.148,33.594,72.0,70.0,1000.0,200.0,0.099,196.625,70.188,68.625,-0.026,70.938,69.125,59.406,61.156,0.0,28.875,72.0,70.0,1000.0,200.0,0.06,265.25,78.375,76.813,0.0,70.5,70.438,57.375,60.25,0.0,24.172,72.0,70.0,1000.0,200.0,0.038,209.625,77.875,76.375,-0.004,70.5,70.188,55.594,58.875,0.0,30.219,72.0,70.0,1000.0,200.0,0.04,217.75,76.875,75.875,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.222,-0.074,-0.072,-0.072,-0.222,-0.072,-0.0,4.172,0.0,7.909,0.704,0.279,-0.006,0.0,-0.001,0.003
9012007,623,1.0,1.0,1.0,1.0,100.0,32.544,100.0,100.0,100.0,1.0,1.0,668.616,270.492,-0.005,10.973,0.0,80.0,55.0,1.4,867.375,899.125,1589.277,853.948,52.317,61.886,69.896,61.467,46.071,1.619,1.868,0.352,66.83,53.718,82.856,51.688,60.408,60.924,105.75,87.442,105.686,34.914,50.771,40.308,-10.852,110.0,110.0,69.5,67.313,54.625,57.0,13.781,34.063,72.0,70.0,1000.0,200.0,0.096,196.375,70.313,68.688,-0.026,71.188,69.313,59.063,61.0,0.0,27.984,72.0,70.0,1000.0,200.0,0.05,244.375,78.375,76.813,0.0,70.5,70.688,57.094,59.844,0.0,25.188,72.0,70.0,1000.0,200.0,0.034,198.375,77.875,76.375,-0.004,70.688,70.125,55.344,58.5,0.0,30.578,72.0,70.0,1000.0,200.0,0.036,209.25,77.0,75.875,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.032,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.222,-0.074,0.001,-0.072,-0.148,-0.072,-0.0,3.733,0.0,8.223,0.669,0.27,-0.006,0.0,-0.001,0.004
9012007,624,1.0,1.0,1.0,1.0,100.0,29.297,100.0,100.0,100.0,1.0,1.0,640.513,263.466,-0.005,11.047,0.0,80.0,55.0,1.4,858.625,869.537,1558.172,839.295,52.317,61.886,70.004,61.467,46.288,1.573,1.768,0.337,65.891,53.003,84.719,51.125,60.324,60.924,105.676,87.442,105.538,34.041,51.61,38.558,-10.867,110.0,110.0,69.375,67.25,54.531,56.469,20.594,34.344,72.0,70.0,1000.0,200.0,0.098,193.625,70.313,68.688,-0.026,71.063,69.813,58.969,61.0,0.0,27.063,72.0,70.0,1000.0,200.0,0.046,232.0,78.438,76.813,0.0,70.313,70.688,56.875,59.531,0.0,25.406,72.0,70.0,1000.0,200.0,0.031,197.5,77.688,76.375,-0.004,70.688,70.188,55.281,58.281,0.0,30.516,72.0,70.0,1000.0,200.0,0.035,205.75,76.875,75.875,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.148,-0.072,-0.072,-0.222,-0.072,-0.0,2.84,0.0,6.934,0.641,0.263,-0.006,0.0,-0.001,0.003
9012007,625,1.0,1.0,1.0,1.0,100.0,26.605,100.0,100.0,100.0,1.0,1.0,608.897,259.953,-0.005,11.224,0.0,80.0,55.0,1.4,832.625,858.793,1543.55,829.046,52.424,61.886,70.004,61.467,47.159,1.486,1.815,0.337,65.224,52.411,86.415,50.702,60.324,60.924,105.602,87.762,105.464,34.041,52.029,37.61,-10.852,110.0,110.0,69.5,66.813,54.531,56.406,20.797,33.219,72.0,70.0,1000.0,200.0,0.104,202.25,73.5,68.688,0.071,71.063,69.813,58.906,60.938,0.0,27.719,72.0,70.0,1000.0,200.0,0.039,216.375,78.375,76.813,0.0,70.313,70.75,56.781,59.344,0.0,25.219,72.0,70.0,1000.0,200.0,0.031,198.125,77.688,76.375,-0.004,70.813,70.313,55.344,58.281,0.0,30.563,72.0,70.0,1000.0,200.0,0.034,203.25,76.875,75.875,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.032,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,-0.072,-0.072,-0.222,-0.072,-0.0,2.227,0.0,5.566,0.609,0.26,0.05,0.0,-0.001,0.003
9012007,626,1.0,1.0,1.0,1.0,100.0,25.12,100.0,100.0,100.0,1.0,1.0,610.068,252.927,-0.005,11.106,0.0,80.0,55.0,1.4,824.25,842.693,1525.287,821.73,52.851,61.778,70.004,61.357,48.357,1.513,1.751,0.323,64.826,51.93,88.361,50.392,60.324,60.817,105.529,87.549,105.39,34.114,52.554,36.954,-10.852,110.0,110.0,69.313,66.813,54.688,57.656,21.0,33.406,72.0,70.0,1000.0,200.0,0.103,200.0,70.188,63.5,0.229,71.063,69.813,58.969,60.938,0.0,27.328,72.0,70.0,1000.0,200.0,0.038,212.375,78.375,76.813,0.0,70.188,70.688,56.875,59.25,0.0,25.281,72.0,70.0,1000.0,200.0,0.031,196.625,77.875,76.375,-0.004,70.688,70.188,55.438,58.219,0.0,30.625,72.0,70.0,1000.0,200.0,0.034,202.0,76.875,75.875,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.222,-0.148,-0.072,-0.072,-0.222,0.001,-0.0,1.71,0.0,4.383,0.61,0.253,0.224,0.0,-0.001,0.003
9012007,627,1.0,1.0,1.0,1.0,100.0,24.03,100.0,100.0,100.0,1.0,1.0,604.214,251.756,-0.005,11.18,0.0,80.0,55.0,1.4,818.125,837.331,1512.513,823.193,53.49,61.778,70.004,61.357,49.772,1.455,1.747,0.315,64.527,51.754,90.307,50.505,60.324,60.817,105.381,87.655,105.317,33.678,53.603,36.298,-10.867,110.0,110.0,69.375,66.938,55.094,58.688,25.016,33.625,72.0,70.0,1000.0,200.0,0.101,199.125,71.063,64.875,0.306,71.188,69.813,58.906,60.813,0.0,26.594,72.0,70.0,1000.0,200.0,0.037,212.25,78.375,76.813,0.0,70.188,70.688,57.156,59.25,0.0,25.563,72.0,70.0,1000.0,200.0,0.032,191.75,77.875,76.375,-0.004,70.688,70.313,55.844,58.281,0.0,30.563,72.0,70.0,1000.0,200.0,0.034,201.5,76.875,75.875,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,-0.072,-0.222,-0.072,-0.0,1.47,0.0,4.071,0.604,0.252,0.277,0.0,-0.001,0.003
9012007,628,1.0,1.0,1.0,1.0,100.0,23.867,100.0,100.0,100.0,1.0,1.0,601.872,249.414,-0.005,11.224,0.0,80.0,55.0,1.4,815.125,861.478,1501.57,836.366,53.917,61.778,70.004,61.357,50.644,1.455,1.722,0.323,64.242,51.572,90.919,50.561,60.324,60.817,105.381,87.655,105.243,33.024,54.442,35.933,-10.867,110.0,110.0,69.188,67.125,55.406,59.344,28.906,33.844,72.0,70.0,1000.0,200.0,0.101,198.25,71.875,65.938,0.287,71.375,69.875,58.969,60.938,0.0,26.531,72.0,70.0,1000.0,200.0,0.037,206.375,78.375,76.688,0.0,70.063,70.688,57.25,59.0,0.0,23.859,72.0,70.0,1000.0,200.0,0.035,205.625,77.875,76.375,-0.004,70.688,70.313,56.0,58.406,0.0,30.641,72.0,70.0,1000.0,200.0,0.033,200.75,76.875,75.875,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.297,-0.148,-0.074,-0.072,-0.072,-0.222,0.001,-0.0,1.524,0.0,4.538,0.602,0.249,0.25,0.0,-0.001,0.003
9012007,629,1.0,1.0,1.0,1.0,100.0,23.878,100.0,100.0,100.0,1.0,1.0,600.701,248.244,-0.005,11.062,0.0,80.0,55.0,1.4,803.375,856.109,1494.277,831.974,54.343,61.778,70.004,61.357,51.079,1.474,1.729,0.323,64.099,51.32,91.002,50.702,60.246,60.924,105.16,87.655,105.095,32.515,55.071,35.35,-10.867,110.0,110.0,69.188,67.25,55.688,59.969,29.172,34.125,72.0,70.0,1000.0,200.0,0.1,197.25,72.125,66.5,0.295,71.438,69.875,59.063,60.938,0.0,26.25,72.0,70.0,1000.0,200.0,0.036,207.875,78.375,76.688,0.0,70.063,70.5,57.469,59.25,0.0,24.141,72.0,70.0,1000.0,200.0,0.035,204.75,77.688,76.375,-0.004,70.688,70.375,56.406,58.5,0.0,30.75,72.0,70.0,1000.0,200.0,0.033,199.25,76.875,75.875,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.148,-0.074,-0.072,0.001,-0.222,0.001,-0.0,1.39,0.0,4.36,0.601,0.248,0.243,0.0,-0.001,0.003
9012007,630,1.0,1.0,1.0,1.0,100.0,24.247,100.0,100.0,100.0,1.0,1.0,594.846,247.073,-0.005,11.253,0.0,80.0,55.0,1.4,803.375,849.399,1472.418,824.656,54.77,61.778,70.113,61.357,51.297,1.474,1.711,0.319,63.76,51.078,90.724,50.815,60.246,60.924,105.086,87.655,104.947,32.152,55.491,35.058,-10.852,110.0,110.0,69.188,67.313,55.813,60.281,29.438,34.469,72.0,70.0,1000.0,200.0,0.099,196.25,72.313,67.125,0.297,71.375,70.0,59.063,60.938,0.0,26.766,72.0,70.0,1000.0,200.0,0.033,202.625,78.25,76.813,0.0,70.188,70.5,57.469,59.25,0.0,24.938,72.0,70.0,1000.0,200.0,0.032,198.375,77.688,76.563,-0.004,70.688,70.313,56.406,58.5,0.0,30.875,72.0,70.0,1000.0,200.0,0.033,199.125,76.875,75.875,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.222,-0.074,0.001,-0.072,-0.222,-0.072,-0.0,1.401,0.0,4.547,0.595,0.247,0.226,0.0,-0.001,0.003
9012007,631,1.0,1.0,1.0,1.0,100.0,24.228,100.0,100.0,100.0,1.0,1.0,591.333,247.073,-0.005,11.15,0.0,80.0,55.0,1.4,784.625,833.311,1474.238,814.417,54.876,61.778,70.113,61.357,51.406,1.436,1.701,0.319,63.753,51.003,90.53,50.928,60.246,60.924,105.086,87.762,104.947,31.934,55.596,34.912,-10.852,110.0,110.0,69.188,67.313,55.906,60.594,29.688,34.781,72.0,70.0,1000.0,200.0,0.098,196.125,72.5,67.313,0.3,71.188,69.875,59.063,61.0,0.0,27.297,72.0,70.0,1000.0,200.0,0.032,195.625,78.375,76.688,0.0,70.188,70.5,57.656,59.25,0.0,24.078,72.0,70.0,1000.0,200.0,0.035,202.125,77.688,76.375,-0.004,70.688,70.313,56.531,58.563,0.0,30.328,72.0,70.0,1000.0,200.0,0.033,200.0,76.875,75.875,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.297,-0.222,-0.148,-0.072,-0.072,-0.296,-0.072,-0.0,1.403,0.0,4.617,0.591,0.247,0.228,0.0,-0.001,0.003
9012007,632,1.0,1.0,1.0,1.0,100.0,24.074,100.0,100.0,100.0,1.0,1.0,586.649,243.56,-0.005,11.194,0.0,80.0,55.0,1.4,786.875,830.631,1470.597,805.646,54.876,61.778,70.113,61.357,51.297,1.387,1.697,0.312,63.537,50.855,90.085,51.153,60.246,60.924,104.939,87.762,104.873,31.643,55.596,34.694,-10.852,110.0,110.0,69.188,67.25,56.0,60.594,29.938,35.281,72.0,70.0,1000.0,200.0,0.097,194.875,73.0,67.313,0.303,71.188,69.875,59.063,60.938,0.0,27.094,72.0,70.0,1000.0,200.0,0.033,197.0,78.25,76.688,0.0,70.188,70.688,57.469,59.344,0.0,24.328,72.0,70.0,1000.0,200.0,0.034,202.375,77.688,76.375,-0.004,70.813,70.375,56.531,58.563,0.0,29.891,72.0,70.0,1000.0,200.0,0.034,205.25,76.875,75.875,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.222,-0.074,-0.072,-0.072,-0.222,0.001,-0.0,1.426,0.0,4.749,0.587,0.244,0.252,0.0,-0.001,0.003
9012007,633,1.0,1.0,1.0,1.0,100.0,23.95,100.0,100.0,100.0,1.0,1.0,580.794,242.389,-0.005,11.209,0.0,80.0,55.0,1.4,803.375,814.564,1457.858,786.657,54.876,61.778,70.221,61.357,51.188,1.425,1.69,0.319,63.353,50.717,89.807,51.294,60.246,60.924,104.939,87.762,104.726,32.879,55.596,35.131,-10.852,110.0,110.0,69.313,67.25,55.906,60.688,26.547,35.281,72.0,70.0,1000.0,200.0,0.098,197.25,73.625,67.5,0.303,71.188,70.063,59.063,60.938,0.0,26.969,72.0,70.0,1000.0,200.0,0.033,197.25,78.25,76.688,0.0,70.313,70.5,57.469,59.25,0.0,25.156,72.0,70.0,1000.0,200.0,0.031,196.25,77.688,76.375,-0.004,70.688,70.313,56.531,58.563,0.0,30.328,72.0,70.0,1000.0,200.0,0.033,198.75,76.875,75.875,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.149,-0.222,-0.074,-0.072,-0.072,-0.222,0.001,-0.0,1.111,0.0,3.509,0.581,0.242,0.272,0.0,-0.001,0.003
9012007,634,1.0,1.0,1.0,1.0,100.0,23.784,100.0,100.0,100.0,1.0,1.0,583.136,244.731,-0.005,11.224,0.0,80.0,55.0,1.4,792.125,857.451,1470.597,833.438,54.876,61.671,70.113,61.357,50.97,1.413,1.704,0.312,63.335,50.741,89.612,51.266,60.285,60.71,104.644,87.655,104.652,33.969,55.386,36.517,-10.852,110.0,110.0,69.313,67.125,55.906,60.813,26.781,34.0,72.0,70.0,1000.0,200.0,0.107,204.75,74.188,67.688,0.293,71.063,70.313,58.969,60.938,0.0,26.125,72.0,70.0,1000.0,200.0,0.035,203.875,78.25,76.688,0.0,70.188,70.125,57.469,59.25,0.0,24.234,72.0,70.0,1000.0,200.0,0.034,202.625,77.688,76.375,-0.004,70.5,70.375,56.406,58.563,0.0,30.672,72.0,70.0,1000.0,200.0,0.032,197.625,76.75,75.875,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,-0.072,-0.222,-0.072,0.0,1.335,0.0,3.974,0.583,0.245,0.279,0.0,-0.001,0.003
9012007,635,1.0,1.0,1.0,1.0,100.0,23.58,100.0,100.0,100.0,1.0,1.0,591.333,243.56,-0.005,11.194,0.0,80.0,55.0,1.4,802.75,838.672,1450.583,815.879,54.876,61.563,70.004,61.138,51.188,1.425,1.64,0.304,63.204,50.678,90.113,51.435,60.285,60.71,104.57,87.868,104.578,33.969,55.386,36.298,-10.852,110.0,110.0,69.313,67.25,55.906,60.938,27.031,35.438,72.0,70.0,1000.0,200.0,0.096,195.25,74.813,68.063,0.274,71.063,70.063,58.969,60.938,0.0,26.094,72.0,70.0,1000.0,200.0,0.035,205.0,78.25,76.688,0.0,70.063,70.125,57.469,59.0,0.0,23.984,72.0,70.0,1000.0,200.0,0.034,203.25,77.625,76.25,-0.004,70.5,70.375,56.406,58.563,0.0,30.094,72.0,70.0,1000.0,200.0,0.034,203.75,76.75,75.875,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.149,-0.222,-0.074,0.001,-0.072,-0.222,-0.072,0.0,1.217,0.0,3.623,0.591,0.244,0.271,0.0,-0.001,0.003
9012007,636,1.0,1.0,1.0,1.0,100.0,23.747,100.0,100.0,100.0,1.0,1.0,597.188,240.047,-0.005,11.224,0.0,80.0,55.0,1.4,817.375,846.717,1450.583,833.438,54.983,61.563,70.113,61.248,51.623,1.448,1.648,0.312,63.164,50.51,90.669,51.519,60.285,60.71,104.496,87.762,104.504,33.823,55.596,36.152,-10.867,110.0,110.0,69.313,67.25,56.0,61.125,27.266,34.0,72.0,70.0,1000.0,200.0,0.106,204.125,75.5,68.5,0.299,70.938,70.313,58.969,60.938,0.0,26.672,72.0,70.0,1000.0,200.0,0.033,200.875,78.25,76.563,0.0,70.063,70.5,57.375,59.0,0.0,24.625,72.0,70.0,1000.0,200.0,0.033,199.25,77.625,76.375,-0.004,70.688,70.313,56.406,58.563,0.0,30.484,72.0,70.0,1000.0,200.0,0.033,198.125,76.75,75.875,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.222,-0.074,-0.072,-0.072,-0.222,0.001,0.0,1.201,0.0,3.633,0.597,0.24,0.306,0.0,-0.001,0.003
9012007,637,1.0,1.0,1.0,1.0,100.0,24.302,100.0,100.0,100.0,1.0,1.0,581.965,240.047,-0.005,11.224,0.0,80.0,55.0,1.4,807.625,838.672,1448.764,793.958,55.196,61.563,70.113,61.248,51.841,1.421,1.648,0.319,63.163,50.515,90.669,51.575,60.285,60.603,104.422,87.762,104.43,34.041,56.015,36.444,-10.867,110.0,110.0,69.313,67.313,56.219,61.375,27.5,35.406,72.0,70.0,1000.0,200.0,0.095,195.125,76.313,69.375,0.316,71.063,70.063,58.969,60.813,0.0,26.938,72.0,70.0,1000.0,200.0,0.032,199.0,78.25,76.563,0.0,70.0,70.25,57.656,59.0,0.0,23.953,72.0,70.0,1000.0,200.0,0.034,203.125,77.625,76.25,-0.004,70.5,70.313,56.594,58.781,0.0,30.859,72.0,70.0,1000.0,200.0,0.032,196.625,76.75,75.875,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.222,-0.074,0.001,-0.072,-0.148,-0.072,0.0,1.227,0.0,3.748,0.582,0.24,0.321,0.0,-0.001,0.003
9012007,638,1.0,1.0,1.0,1.0,100.0,24.516,100.0,100.0,100.0,1.0,1.0,578.453,241.218,-0.005,11.135,0.0,80.0,55.0,1.4,811.625,815.902,1450.583,789.577,55.196,61.456,70.113,61.138,51.95,1.413,1.64,0.319,63.194,50.527,90.585,51.688,60.285,60.603,104.422,87.868,104.357,34.914,56.015,37.173,-10.852,110.0,110.0,69.313,67.438,56.219,61.688,27.75,34.0,72.0,70.0,1000.0,200.0,0.106,203.875,76.5,69.688,0.317,70.875,70.313,58.969,60.938,0.0,27.297,72.0,70.0,1000.0,200.0,0.032,194.375,78.063,76.563,0.0,70.0,70.25,57.656,59.0,0.0,25.625,72.0,70.0,1000.0,200.0,0.03,190.625,77.625,76.25,-0.004,70.5,70.313,56.719,58.781,0.0,30.203,72.0,70.0,1000.0,200.0,0.033,200.0,76.75,75.875,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.148,-0.074,-0.072,0.001,-0.222,0.001,-0.0,1.192,0.0,3.494,0.578,0.241,0.316,0.0,-0.001,0.003
9012007,639,1.0,1.0,1.0,1.0,100.0,25.042,100.0,100.0,100.0,1.0,1.0,593.675,240.047,-0.005,11.239,0.0,80.0,55.0,1.4,796.875,846.717,1457.858,824.656,55.303,61.456,70.113,61.138,51.841,1.413,1.587,0.308,63.209,50.506,90.419,51.801,60.078,60.603,104.201,87.868,104.209,35.132,56.12,37.537,-10.852,110.0,110.0,69.313,67.438,56.219,61.813,27.984,34.906,72.0,70.0,1000.0,200.0,0.1,198.875,76.313,69.938,0.306,70.875,70.313,58.969,60.813,0.0,26.594,72.0,70.0,1000.0,200.0,0.034,199.625,78.25,76.563,0.0,70.063,70.063,57.656,59.25,0.0,24.172,72.0,70.0,1000.0,200.0,0.034,202.125,77.5,76.25,-0.004,70.5,70.188,56.594,58.563,0.0,30.922,72.0,70.0,1000.0,200.0,0.032,196.125,76.75,75.875,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.222,-0.074,-0.072,-0.072,-0.222,0.001,0.0,1.288,0.0,3.755,0.594,0.24,0.285,0.0,-0.001,0.003
9012007,640,1.0,1.0,1.0,1.0,100.0,25.374,100.0,100.0,100.0,1.0,1.0,583.136,241.218,-0.005,11.224,0.0,80.0,55.0,1.4,808.5,858.793,1448.764,812.955,55.303,61.456,70.113,61.028,51.95,1.398,1.683,0.315,63.126,50.481,90.585,51.857,60.078,60.495,104.201,88.081,104.135,35.204,56.015,37.61,-10.852,110.0,110.0,69.313,67.5,56.219,61.813,28.203,33.969,72.0,70.0,1000.0,200.0,0.106,203.875,76.0,69.813,0.298,70.875,70.063,58.969,60.813,0.0,25.953,72.0,70.0,1000.0,200.0,0.035,205.625,78.063,76.563,0.0,70.0,69.938,57.719,59.0,0.0,25.047,72.0,70.0,1000.0,200.0,0.032,193.25,77.625,76.25,-0.004,70.5,70.375,56.594,58.781,0.0,30.328,72.0,70.0,1000.0,200.0,0.033,198.75,76.75,75.875,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.222,-0.074,-0.072,-0.072,-0.148,-0.072,-0.0,1.298,0.0,3.751,0.583,0.241,0.27,0.0,-0.001,0.003
9012007,641,1.0,1.0,1.0,1.0,100.0,25.715,100.0,100.0,100.0,1.0,1.0,583.136,241.218,-0.005,11.239,0.0,80.0,55.0,1.4,786.25,856.109,1443.31,820.267,55.41,61.349,70.221,61.028,51.95,1.387,1.687,0.308,63.078,50.497,90.502,52.026,60.078,60.495,104.201,87.762,104.061,35.277,56.015,37.61,-10.852,110.0,110.0,69.313,67.438,56.344,61.813,28.422,34.844,72.0,70.0,1000.0,200.0,0.1,199.0,75.938,69.5,0.292,70.875,70.313,58.969,60.625,0.0,26.344,72.0,70.0,1000.0,200.0,0.034,203.0,78.063,76.563,0.0,70.0,70.063,57.656,59.0,0.0,24.359,72.0,70.0,1000.0,200.0,0.034,201.25,77.625,76.25,-0.004,70.5,70.375,56.594,58.781,0.0,30.156,72.0,70.0,1000.0,200.0,0.033,202.75,76.75,75.625,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.222,-0.074,-0.072,-0.072,-0.148,-0.072,-0.0,1.264,0.0,3.642,0.583,0.241,0.275,0.0,-0.001,0.004
9012007,642,1.0,1.0,1.0,1.0,100.0,26.191,100.0,100.0,100.0,1.0,1.0,588.991,240.047,-0.005,11.135,0.0,80.0,55.0,1.4,816.0,849.399,1450.583,823.193,55.303,61.349,70.113,61.028,51.95,1.406,1.566,0.319,63.004,50.424,90.585,52.195,60.078,60.495,104.127,87.868,104.061,35.713,56.015,37.975,-10.852,110.0,110.0,69.313,67.438,56.344,61.688,28.656,34.125,72.0,70.0,1000.0,200.0,0.105,202.5,75.688,69.313,0.317,70.938,70.063,58.906,60.813,0.0,26.859,72.0,70.0,1000.0,200.0,0.032,199.625,78.063,76.563,0.0,70.0,70.063,57.656,59.0,0.0,24.031,72.0,70.0,1000.0,200.0,0.034,202.375,77.625,76.25,-0.004,70.375,70.375,56.719,58.781,0.0,30.563,72.0,70.0,1000.0,200.0,0.032,196.25,76.75,75.625,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.222,-0.148,-0.072,-0.072,-0.148,-0.146,-0.0,1.241,0.0,3.498,0.589,0.24,0.296,0.0,-0.001,0.004
9012007,643,1.0,1.0,1.0,1.0,100.0,27.058,100.0,100.0,100.0,1.0,1.0,573.769,237.705,-0.005,11.224,0.0,80.0,55.0,1.4,805.0,837.331,1448.764,793.958,55.516,61.456,70.113,61.028,52.059,1.433,1.616,0.304,63.044,50.384,90.558,52.308,60.078,60.603,103.98,87.762,103.84,35.931,56.12,38.267,-10.852,110.0,110.0,69.313,67.313,56.406,61.688,28.875,34.156,72.0,70.0,1000.0,200.0,0.105,200.125,75.938,69.313,0.297,70.875,70.0,58.906,60.625,0.0,27.438,72.0,70.0,1000.0,200.0,0.032,193.375,78.063,76.563,0.0,70.063,70.25,57.719,59.0,0.0,25.688,72.0,70.0,1000.0,200.0,0.03,189.125,77.5,76.25,-0.004,70.375,70.313,56.594,58.781,0.0,29.719,72.0,70.0,1000.0,200.0,0.035,203.0,76.75,75.875,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.222,-0.148,-0.072,-0.072,-0.296,-0.072,-0.0,1.299,0.0,3.641,0.574,0.238,0.288,0.0,-0.001,0.003
9012007,644,1.0,1.0,1.0,1.0,100.0,27.255,100.0,100.0,100.0,1.0,1.0,577.282,240.047,-0.005,11.194,0.0,80.0,55.0,1.4,791.875,844.034,1437.857,805.646,55.41,61.349,70.113,60.918,52.168,1.41,1.64,0.319,62.965,50.432,90.53,52.364,60.032,60.495,103.759,87.868,103.766,36.149,56.12,38.485,-10.867,110.0,110.0,69.313,67.313,56.344,61.813,29.094,34.406,72.0,70.0,1000.0,200.0,0.103,201.25,76.0,69.5,0.308,70.875,70.0,58.906,60.625,0.0,27.109,72.0,70.0,1000.0,200.0,0.033,195.5,78.0,76.5,0.0,69.938,70.125,57.656,59.0,0.0,24.094,72.0,70.0,1000.0,200.0,0.034,202.875,77.5,76.188,-0.004,70.5,70.188,56.594,58.781,0.0,30.609,72.0,70.0,1000.0,200.0,0.032,196.875,76.75,75.625,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.297,-0.222,-0.148,-0.072,-0.072,-0.222,-0.072,0.0,1.309,0.0,3.631,0.577,0.24,0.293,0.0,-0.001,0.004
9012007,645,1.0,1.0,1.0,1.0,100.0,28.023,100.0,100.0,100.0,1.0,1.0,591.333,238.876,-0.005,11.194,0.0,80.0,55.0,1.4,802.875,877.6,1450.583,843.689,55.516,61.349,70.113,60.918,52.168,1.402,1.64,0.315,63.026,50.36,90.585,52.392,60.032,60.495,103.759,87.762,103.692,36.149,56.015,38.485,-10.852,110.0,110.0,69.313,67.438,56.406,61.813,29.328,34.188,72.0,70.0,1000.0,200.0,0.106,201.0,76.188,69.688,0.36,70.875,70.0,58.906,60.625,0.0,26.219,72.0,70.0,1000.0,200.0,0.035,202.25,78.063,76.5,0.0,69.938,70.125,57.656,59.0,2.629,24.984,72.0,70.0,1000.0,200.0,0.031,197.0,77.5,76.188,-0.004,70.375,70.188,56.594,58.781,0.0,29.281,72.0,70.0,1000.0,200.0,0.037,207.25,76.75,75.625,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.222,-0.148,-0.072,-0.072,-0.222,-0.072,-0.0,1.316,0.0,3.631,0.591,0.239,0.342,0.0,-0.001,0.004
9012007,646,1.0,1.0,1.0,1.0,100.0,28.587,100.0,100.0,100.0,1.0,1.0,581.965,236.534,-0.005,11.194,0.0,80.0,55.0,1.4,787.0,850.741,1437.857,820.267,55.516,61.349,70.004,60.918,52.168,1.44,1.672,0.319,62.995,50.376,90.585,52.533,60.032,60.495,103.537,87.868,103.618,36.367,56.015,38.704,-10.852,110.0,110.0,69.313,67.438,56.406,61.906,29.563,34.5,72.0,70.0,1000.0,200.0,0.103,200.75,76.188,69.938,0.317,70.75,70.0,58.906,60.625,0.0,26.063,72.0,70.0,1000.0,200.0,0.035,204.75,78.0,76.5,0.0,69.938,70.063,57.656,59.0,2.652,24.125,72.0,70.0,1000.0,200.0,0.034,202.625,77.438,76.188,-0.004,70.375,70.188,56.719,58.781,0.0,30.844,72.0,70.0,1000.0,200.0,0.032,195.375,76.75,75.625,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.222,-0.074,-0.072,-0.072,-0.296,-0.072,0.0,1.331,0.0,3.633,0.582,0.237,0.29,0.0,-0.001,0.004
9012007,647,1.0,1.0,1.0,1.0,100.0,29.152,100.0,100.0,100.0,1.0,1.0,578.453,237.705,-0.005,11.194,0.0,80.0,55.0,1.4,801.625,850.741,1437.857,814.417,55.516,61.349,70.113,60.918,52.277,1.402,1.683,0.301,62.991,50.389,90.669,52.561,60.032,60.495,103.537,87.549,103.544,36.658,56.12,38.923,-10.852,110.0,110.0,69.313,67.438,56.344,61.906,29.797,33.969,72.0,70.0,1000.0,200.0,0.106,203.375,76.188,70.0,0.336,70.563,70.0,58.906,60.531,0.0,26.656,72.0,70.0,1000.0,200.0,0.033,200.625,78.0,76.5,0.0,69.938,70.063,57.656,59.0,2.686,23.891,72.0,70.0,1000.0,200.0,0.034,203.375,77.438,76.188,-0.004,70.5,70.125,56.719,58.781,0.0,30.328,72.0,70.0,1000.0,200.0,0.033,198.375,76.438,75.875,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.222,-0.074,-0.072,-0.072,-0.222,-0.072,0.0,1.303,0.0,3.52,0.578,0.238,0.304,0.0,-0.001,0.002
9012007,648,1.0,1.0,1.0,1.0,100.0,29.736,100.0,100.0,100.0,1.0,1.0,572.598,237.705,-0.005,11.224,0.0,80.0,55.0,1.4,788.75,842.693,1436.04,814.417,55.516,61.241,70.113,60.918,52.277,1.383,1.679,0.312,62.974,50.378,90.585,52.646,60.032,60.495,103.464,87.655,103.47,36.803,56.015,39.069,-10.852,110.0,110.0,69.313,67.438,56.406,62.094,30.031,35.406,72.0,70.0,1000.0,200.0,0.095,195.0,76.125,70.0,0.327,70.75,70.0,58.781,60.531,0.0,27.563,72.0,70.0,1000.0,200.0,0.031,193.75,78.0,76.5,0.0,69.688,70.063,57.656,59.0,2.725,24.391,72.0,70.0,1000.0,200.0,0.033,201.25,77.438,76.25,-0.004,70.375,70.125,56.719,58.781,0.0,29.125,72.0,70.0,1000.0,200.0,0.036,209.625,76.75,75.625,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.148,-0.223,-0.222,-0.074,-0.072,-0.072,-0.222,-0.072,0.0,1.324,0.0,3.531,0.573,0.238,0.293,0.0,-0.001,0.004
9012007,649,1.0,1.0,1.0,1.0,100.0,30.622,100.0,100.0,100.0,1.0,1.0,574.94,237.705,-0.005,11.253,0.0,80.0,55.0,1.4,805.875,838.672,1419.694,802.723,55.623,61.241,70.004,60.808,52.277,1.421,1.64,0.315,62.884,50.327,90.697,52.73,59.903,60.495,103.316,87.762,103.323,36.876,56.12,39.142,-10.867,110.0,110.0,69.313,67.438,56.5,61.969,30.281,34.156,72.0,70.0,1000.0,200.0,0.105,202.625,76.0,69.938,0.32,70.563,70.063,58.688,60.531,0.0,27.359,72.0,70.0,1000.0,200.0,0.032,193.75,78.0,76.5,0.0,69.688,69.938,57.656,59.0,11.273,24.031,72.0,70.0,1000.0,200.0,0.034,203.0,77.25,76.188,-0.004,70.375,70.188,56.719,58.781,0.0,30.703,72.0,70.0,1000.0,200.0,0.032,196.0,76.438,75.625,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.222,-0.074,-0.072,-0.072,-0.148,-0.072,0.0,1.325,0.0,3.54,0.575,0.238,0.284,0.0,-0.001,0.003
9012007,650,1.0,1.0,1.0,1.0,100.0,31.303,100.0,100.0,100.0,1.0,1.0,576.111,238.876,-0.005,11.253,0.0,80.0,55.0,1.4,811.125,846.717,1439.675,830.51,55.623,61.241,70.113,60.808,52.386,1.425,1.683,0.312,62.969,50.443,90.697,52.815,59.903,60.388,103.316,87.762,103.323,37.021,56.12,39.36,-10.852,110.0,110.0,69.313,67.313,56.406,61.969,30.516,33.906,72.0,70.0,1000.0,200.0,0.105,202.25,75.938,70.0,0.352,70.438,70.313,58.781,60.531,0.0,26.688,72.0,70.0,1000.0,200.0,0.034,198.25,78.0,76.5,0.0,69.688,69.938,57.719,59.0,11.352,24.563,72.0,70.0,1000.0,200.0,0.033,200.25,77.25,76.188,-0.004,70.375,70.188,56.594,58.781,0.0,29.609,72.0,70.0,1000.0,200.0,0.035,203.5,76.375,75.625,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.297,-0.222,-0.074,-0.072,-0.072,-0.222,-0.146,0.0,1.378,0.0,3.654,0.576,0.239,0.306,0.0,-0.001,0.003
9012007,651,1.0,1.0,1.0,1.0,100.0,31.984,100.0,100.0,100.0,1.0,1.0,585.478,237.705,-0.005,11.253,0.0,80.0,55.0,1.4,797.875,854.766,1441.492,821.73,55.623,61.241,70.004,60.808,52.386,1.413,1.633,0.315,62.897,50.325,90.585,52.843,59.903,60.388,103.242,87.762,103.175,37.021,56.225,39.433,-10.852,110.0,110.0,69.313,67.438,56.5,62.094,30.75,34.594,72.0,70.0,1000.0,200.0,0.102,200.125,75.625,70.0,0.386,70.563,70.0,58.781,60.531,0.0,26.141,72.0,70.0,1000.0,200.0,0.034,204.625,77.875,76.5,0.0,69.688,69.875,57.719,59.0,11.453,23.984,72.0,70.0,1000.0,200.0,0.034,203.625,77.25,76.188,-0.004,70.375,70.188,56.719,58.781,0.0,30.859,72.0,70.0,1000.0,200.0,0.032,194.875,76.438,75.563,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.222,-0.074,-0.072,-0.072,-0.222,-0.072,-0.0,1.413,0.0,3.768,0.585,0.238,0.318,0.0,-0.001,0.003
9012007,652,1.0,1.0,1.0,1.0,100.0,32.676,100.0,100.0,100.0,1.0,1.0,584.307,237.705,-0.005,11.209,0.0,80.0,55.0,1.4,792.375,856.109,1423.325,818.804,55.623,61.241,70.113,60.808,52.168,1.406,1.633,0.308,62.828,50.234,90.252,52.899,59.903,60.388,103.095,87.762,103.175,37.167,56.015,39.798,-10.852,110.0,110.0,69.313,67.313,56.406,61.969,30.984,33.969,72.0,70.0,1000.0,200.0,0.105,203.25,75.625,69.938,0.36,70.438,70.0,58.781,60.531,0.0,26.484,72.0,70.0,1000.0,200.0,0.033,201.875,77.875,76.5,0.0,69.625,69.875,57.719,59.0,11.563,24.969,72.0,70.0,1000.0,200.0,0.032,196.75,77.25,76.188,-0.004,70.375,70.313,56.719,58.781,0.0,30.313,72.0,70.0,1000.0,200.0,0.033,198.375,76.438,75.563,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.222,-0.074,-0.072,-0.072,-0.222,-0.072,0.0,1.565,0.0,4.094,0.584,0.238,0.3,0.0,-0.001,0.003
9012007,653,1.0,1.0,1.0,1.0,100.0,33.056,100.0,100.0,100.0,1.0,1.0,576.111,237.705,-0.005,11.209,0.0,80.0,55.0,1.4,792.375,838.672,1421.509,805.646,55.516,61.134,70.004,60.808,51.841,1.406,1.623,0.301,62.868,50.293,89.696,52.984,59.903,60.388,103.021,87.655,103.101,37.167,55.491,39.871,-10.852,110.0,110.0,69.188,67.438,56.344,61.906,34.875,34.813,72.0,70.0,1000.0,200.0,0.1,198.625,75.625,69.938,0.374,70.438,70.063,58.781,60.438,0.0,27.125,72.0,70.0,1000.0,200.0,0.031,196.875,77.875,76.375,0.0,69.688,69.875,57.656,58.906,3.213,24.172,72.0,70.0,1000.0,200.0,0.034,202.625,77.438,76.063,-0.004,70.688,70.188,56.594,58.781,0.0,30.906,72.0,70.0,1000.0,200.0,0.032,195.875,76.375,75.625,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.297,-0.148,-0.148,-0.072,-0.072,-0.222,-0.072,0.0,1.654,0.0,4.208,0.576,0.238,0.311,0.0,-0.001,0.003
9012007,654,1.0,1.0,1.0,1.0,100.0,33.027,100.0,100.0,100.0,1.0,1.0,578.453,238.876,-0.005,11.15,0.0,80.0,55.0,1.4,801.0,842.693,1432.406,810.031,55.303,61.241,70.004,60.808,51.732,1.41,1.683,0.315,62.954,50.412,89.557,52.927,59.942,60.388,103.021,87.655,103.027,37.167,55.386,39.944,-10.867,110.0,110.0,69.313,67.438,56.219,61.969,31.484,34.0,72.0,70.0,1000.0,200.0,0.105,203.5,75.938,69.938,0.365,70.438,70.0,58.688,60.438,0.0,27.141,72.0,70.0,1000.0,200.0,0.032,195.125,77.875,76.5,0.0,69.625,69.875,57.469,59.0,13.617,24.594,72.0,70.0,1000.0,200.0,0.034,197.125,77.125,76.063,-0.004,71.0,70.188,56.531,58.563,0.0,30.344,72.0,70.0,1000.0,200.0,0.033,198.625,76.375,75.625,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.222,-0.148,-0.072,-0.072,-0.222,-0.072,0.0,1.7,0.0,4.299,0.578,0.239,0.32,0.0,-0.001,0.003
9012007,655,1.0,1.0,1.0,1.0,100.0,33.048,100.0,100.0,100.0,1.0,1.0,584.307,238.876,-0.005,11.268,0.0,80.0,55.0,1.4,784.625,854.766,1436.04,830.51,55.196,61.134,70.004,60.808,51.406,1.417,1.69,0.312,62.963,50.424,89.223,52.815,59.942,60.388,102.873,87.762,102.954,37.167,55.176,39.871,-10.852,110.0,110.0,69.188,67.438,56.0,61.969,35.406,35.281,72.0,70.0,1000.0,200.0,0.096,195.375,76.188,70.313,0.379,70.438,69.875,58.688,60.438,0.0,26.875,72.0,70.0,1000.0,200.0,0.034,197.25,77.875,76.5,0.0,69.625,69.875,57.469,58.844,13.75,24.313,72.0,70.0,1000.0,200.0,0.034,201.75,77.125,76.063,-0.004,71.25,70.313,56.406,58.563,0.0,29.172,72.0,70.0,1000.0,200.0,0.036,209.375,76.313,75.625,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.032,0.015,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.148,-0.223,-0.222,-0.074,-0.072,-0.072,-0.222,-0.072,0.0,1.692,0.0,4.23,0.584,0.239,0.326,0.0,-0.001,0.002
9012007,656,1.0,1.0,1.0,1.0,100.0,32.932,100.0,100.0,100.0,1.0,1.0,585.478,236.534,-0.005,11.165,0.0,80.0,55.0,1.4,799.875,854.766,1430.59,821.73,55.09,61.134,69.896,60.808,51.297,1.41,1.676,0.312,62.941,50.356,89.306,52.786,59.942,60.388,102.726,87.549,102.806,37.167,54.966,39.871,-10.867,110.0,110.0,69.188,67.438,56.0,61.969,35.656,34.188,72.0,70.0,1000.0,200.0,0.104,202.75,76.625,70.5,0.377,70.438,69.875,58.438,60.344,0.0,26.063,72.0,70.0,1000.0,200.0,0.035,204.5,77.813,76.375,0.0,69.625,69.875,57.375,58.844,13.875,23.969,72.0,70.0,1000.0,200.0,0.034,203.375,77.125,76.063,-0.004,71.25,70.313,56.406,58.563,0.0,30.688,72.0,70.0,1000.0,200.0,0.032,196.25,76.375,75.563,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.222,-0.074,-0.072,-0.146,-0.222,-0.146,0.0,1.696,0.0,4.191,0.585,0.237,0.338,0.0,-0.001,0.003
9012007,657,1.0,1.0,1.0,1.0,100.0,32.709,100.0,100.0,100.0,1.0,1.0,581.965,237.705,-0.005,11.194,0.0,80.0,55.0,1.4,805.375,860.136,1446.946,843.689,54.983,61.134,69.896,60.808,51.188,1.406,1.598,0.301,62.927,50.358,89.362,52.843,59.942,60.495,102.8,87.655,102.806,37.24,54.966,39.871,-10.852,110.0,110.0,69.188,67.313,55.906,62.094,35.938,34.281,72.0,70.0,1000.0,200.0,0.105,200.125,77.188,71.0,0.417,70.438,69.813,58.438,60.344,0.0,26.313,72.0,70.0,1000.0,200.0,0.034,203.125,77.813,76.375,0.0,69.5,69.875,57.375,58.719,14.0,24.609,72.0,70.0,1000.0,200.0,0.033,199.75,77.125,76.063,-0.004,71.375,70.313,56.25,58.5,0.0,29.563,72.0,70.0,1000.0,200.0,0.035,204.625,76.313,75.563,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.222,-0.074,-0.072,-0.146,-0.222,-0.072,0.0,1.661,0.0,4.089,0.582,0.238,0.377,0.0,-0.001,0.003
9012007,658,1.0,1.0,1.0,1.0,100.0,32.43,100.0,100.0,100.0,1.0,1.0,581.965,237.705,0.005,11.076,0.0,80.0,55.0,1.4,801.625,854.766,1423.325,801.261,54.983,61.241,69.896,60.808,51.297,1.398,1.711,0.312,62.907,50.335,89.418,52.786,59.942,60.495,102.578,87.549,102.732,37.094,54.862,39.871,-10.852,110.0,110.0,69.188,67.438,55.906,62.375,36.188,34.438,72.0,70.0,1000.0,200.0,0.103,201.125,77.813,71.5,0.421,70.313,69.875,58.344,60.344,0.0,26.859,72.0,70.0,1000.0,200.0,0.032,199.75,77.813,76.375,0.0,69.625,69.875,57.375,58.719,14.133,24.0,72.0,70.0,1000.0,200.0,0.034,203.375,77.0,76.063,-0.004,71.375,70.313,56.156,58.5,0.0,30.766,72.0,70.0,1000.0,200.0,0.032,196.0,76.313,75.563,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.222,-0.074,-0.072,-0.146,-0.148,-0.072,-0.0,1.731,0.0,4.27,0.582,0.238,0.389,0.0,-0.001,0.003
9012007,659,1.0,1.0,1.0,1.0,100.0,32.303,100.0,100.0,100.0,1.0,1.0,573.769,236.534,0.005,11.253,0.0,80.0,55.0,1.4,804.0,837.331,1423.325,807.107,54.876,61.241,69.896,60.808,51.297,1.398,1.637,0.315,62.904,50.327,89.612,52.73,60.382,60.603,102.652,87.549,102.658,36.949,55.071,39.798,-10.852,110.0,110.0,69.188,67.438,55.813,62.5,36.469,34.063,72.0,70.0,1000.0,200.0,0.105,202.625,78.313,71.813,0.49,70.313,69.875,58.344,60.219,0.0,27.453,72.0,70.0,1000.0,200.0,0.031,193.625,77.813,76.375,0.0,69.5,69.875,57.156,58.719,18.188,24.797,72.0,70.0,1000.0,200.0,0.032,198.125,77.0,76.063,-0.004,71.375,70.125,56.25,58.406,0.0,29.969,72.0,70.0,1000.0,200.0,0.034,201.125,76.313,75.563,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.297,-0.148,-0.148,-0.072,-0.072,-0.222,-0.072,-0.0,1.769,0.0,4.451,0.574,0.237,0.466,0.0,-0.001,0.003
9012007,700,1.0,1.0,1.0,1.0,100.0,32.167,100.0,100.0,100.0,1.0,1.0,571.427,235.363,-0.005,11.224,0.0,80.0,55.0,1.4,801.375,818.579,1417.879,798.34,54.876,61.241,69.896,60.808,51.297,1.375,1.626,0.315,62.916,50.302,89.807,52.758,60.382,60.603,102.357,87.549,102.511,34.26,54.966,37.61,-10.852,110.0,110.0,69.188,67.438,56.0,62.688,36.719,35.094,72.0,70.0,1000.0,200.0,0.098,194.375,78.625,72.375,0.422,70.313,70.0,58.313,60.219,0.0,27.094,72.0,70.0,1000.0,200.0,0.033,195.75,77.688,76.375,0.0,69.5,69.625,57.156,58.719,18.344,23.938,72.0,70.0,1000.0,200.0,0.035,202.75,77.0,75.938,-0.004,71.375,70.375,56.156,58.406,0.0,30.594,72.0,70.0,1000.0,200.0,0.032,198.875,76.188,75.625,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.222,-0.074,-0.072,-0.072,-0.296,-0.072,0.0,1.816,0.0,5.225,0.571,0.235,0.385,0.0,-0.001,0.002
9012007,701,1.0,1.0,1.0,1.0,100.0,32.032,100.0,100.0,100.0,1.0,1.0,579.624,236.534,-0.005,11.194,0.0,80.0,55.0,1.4,788.875,857.451,1434.223,821.73,54.876,61.241,69.896,60.808,51.188,1.417,1.69,0.301,62.898,50.333,89.445,52.617,60.382,60.603,102.505,87.442,102.511,33.823,54.862,37.1,-10.852,110.0,110.0,69.313,67.438,55.688,62.688,33.344,34.188,72.0,70.0,1000.0,200.0,0.104,202.25,78.625,72.5,0.428,70.313,69.875,58.313,60.219,0.0,26.484,72.0,70.0,1000.0,200.0,0.034,200.375,77.688,76.188,0.0,69.5,69.625,57.156,58.625,18.516,24.344,72.0,70.0,1000.0,200.0,0.034,201.75,77.0,75.938,-0.004,71.5,70.375,56.0,58.406,0.0,30.5,72.0,70.0,1000.0,200.0,0.032,197.25,76.188,75.625,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.297,-0.222,0.0,-0.072,-0.072,-0.222,-0.072,0.0,1.744,0.0,5.098,0.58,0.237,0.383,0.0,-0.001,0.002
